month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,2.2758,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.85116667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.8346,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.83816665,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.4784334,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.2562,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.8695166,0.0,0.0,0.0,0.87
8,7,1,0,,,,0.8088167,0.0,0.0,0.0,41.12
8,8,1,0,,,,0.6159667,0.0,0.0,0.0,14.06
8,9,1,0,,,,0.6272333,0.0,0.0,0.0,58.05
8,10,1,0,,,,0.61806667,0.0,0.0,0.0,310.95
8,11,1,0,,,,0.6451333,0.0,0.0,0.0,309.85
8,12,1,0,,,,0.7644333,0.0,0.0,0.0,408.25
8,13,1,0,,,,1.4323,0.0,0.0,0.0,253.05
8,14,1,0,,,,1.9018333,0.0,0.0,0.0,171.52
8,15,1,0,,,,1.7299833,0.0,0.0,0.0,75.01
8,16,1,0,,,,1.3914334,0.0,0.0,0.0,87.93
8,17,1,0,,,,1.0301,0.0,0.0,0.0,82.53
8,18,1,0,,,,1.3838167,0.0,0.0,0.0,39.56
8,19,1,0,,,,1.0319166,0.0,0.0,0.0,13.2
8,20,1,0,,,,3.6039834,0.0,0.0,0.0,2.03
8,21,1,0,,,,5.0085,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.8962166,0.0,0.0,0.0,0.0
8,23,1,0,,,,3.5570834,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.4113333,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.97941667,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.900975,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.9224333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.91048336,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.0103,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.2976834,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.1922667,0.0,0.0,0.0,11.5
8,8,2,0,,,,1.2234666,0.0,0.0,0.0,125.83
8,9,2,0,,,,1.0826833,0.0,0.0,0.0,134.75
8,10,2,0,,,,0.6676667,0.0,0.0,0.0,390.48
8,11,2,0,,,,0.6661,0.0,0.0,0.0,494.46
8,12,2,0,,,,0.64568335,0.0,0.0,0.0,330.74
8,13,2,0,,,,1.1646167,0.0,0.0,0.0,511.35
8,14,2,0,,,,1.4435834,0.0,0.0,0.0,245.64
8,15,2,0,,,,0.86195,0.0,0.0,0.0,386.38
8,16,2,0,,,,0.76175,0.0,0.0,0.0,437.32
8,17,2,0,,,,2.9404666,0.0,0.0,0.0,57.81
8,18,2,0,,,,2.4557667,0.0,0.0,0.0,191.58
8,19,2,0,,,,5.2640166,0.0,0.0,0.0,40.21
8,20,2,0,,,,5.1929336,0.0,0.0,0.0,4.87
8,21,2,0,,,,3.9318833,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.89485,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.3533666,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.79045,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.96433336,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.9697833,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.98003334,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.97368336,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.41885,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.8283666,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.4670167,0.0,0.0,0.0,4.99
8,8,3,0,,,,0.97321665,0.0,0.0,0.0,141.86
8,9,3,0,,,,1.4841334,0.0,0.0,0.0,242.66
8,10,3,0,,,,1.8785334,0.0,0.0,0.0,197.38
8,11,3,0,,,,2.6247,0.0,0.0,0.0,245.73
8,12,3,0,,,,2.3644166,0.0,0.0,0.0,365.33
8,13,3,0,,,,1.7574,0.0,0.0,0.0,226.42
8,14,3,0,,,,2.0072668,0.0,0.0,0.0,50.03
8,15,3,0,,,,1.0462667,0.0,0.0,0.0,136.8
8,16,3,0,,,,0.6874,0.0,0.0,0.0,259.39
8,17,3,0,,,,0.66111666,0.0,0.0,0.0,58.79
8,18,3,0,,,,2.25715,0.0,0.0,0.0,64.11
8,19,3,0,,,,1.5694667,0.0,0.0,0.0,16.24
8,20,3,0,,,,4.6877832,0.0,0.0,0.0,0.13
8,21,3,0,,,,4.039583,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.9469,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.2459,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.91288334,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.83335,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.8093,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.82605,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.82056665,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.2138333,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.776,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.83126664,0.0,0.0,0.0,18.04
8,8,4,0,,,,0.57005,0.0,0.0,0.0,183.25
8,9,4,0,,,,0.84525,0.0,0.0,0.0,419.01
8,10,4,0,,,,1.2543666,0.0,0.0,0.0,566.92
8,11,4,0,,,,0.53393334,0.0,0.0,0.0,631.56
8,12,4,0,,,,0.51738334,0.0,0.0,0.0,798.3
8,13,4,0,,,,1.53225,0.0,0.0,0.0,807.67
8,14,4,0,,,,1.41865,0.0,0.0,0.0,789.21
8,15,4,0,,,,0.57338333,0.0,0.0,0.0,700.18
8,16,4,0,,,,0.72395,0.0,0.0,0.0,585.76
8,17,4,0,,,,1.8375334,0.0,0.0,0.0,399.45
8,18,4,0,,,,4.254133,0.0,0.0,0.0,196.43
8,19,4,0,,,,4.2929335,0.0,0.0,0.0,36.93
8,20,4,0,,,,4.10335,0.0,0.0,0.0,3.39
8,21,4,0,,,,2.7808,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.1478834,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.9812167,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.1093833,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0117667,0.0,0.0,0.0,0.0
8,2,5,0,,,,2.1897666,0.0,0.0,0.0,0.0
8,3,5,0,,,,2.1816332,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.71535,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.99343336,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.92805,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.92415,0.0,0.0,0.0,5.03
8,8,5,0,,,,0.7346333,0.0,0.0,0.0,218.46
8,9,5,0,,,,0.84395,0.0,0.0,0.0,416.38
8,10,5,0,,,,0.74285,0.0,0.0,0.0,574.11
8,11,5,0,,,,0.68943334,0.0,0.0,0.0,360.63
8,12,5,0,,,,0.70813334,0.0,0.0,0.0,234.37
8,13,5,0,,,,0.637275,0.0,0.0,0.0,818.82
8,14,5,0,,,,0.6551833,0.0,0.0,0.0,769.98
8,15,5,0,,,,0.63085,0.0,0.0,0.0,102.9
8,16,5,0,,,,0.65571666,0.0,0.0,0.0,519.68
8,17,5,0,,,,1.0198667,0.0,0.0,0.0,311.95
8,18,5,0,,,,2.7401333,0.0,0.0,0.0,159.32
8,19,5,0,,,,2.0481834,0.0,0.0,0.0,46.91
8,20,5,0,,,,3.0580332,0.0,0.0,0.0,3.88
8,21,5,0,,,,3.6221,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.5694,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.3449333,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.2084167,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.1773,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.06665,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.0835333,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.87188333,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.3106667,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.55265,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.7872667,0.0,0.0,0.0,70.93
8,8,6,0,,,,1.2208667,0.0,0.0,0.0,240.35
8,9,6,0,,,,1.6696666,0.0,0.0,0.0,443.72
8,10,6,0,,,,1.3210666,0.0,0.0,0.0,607.61
8,11,6,0,,,,1.24385,0.0,0.0,0.0,725.41
8,12,6,0,,,,1.1607167,0.0,0.0,0.0,741.76
8,13,6,0,,,,1.5804334,0.0,0.0,0.0,797.03
8,14,6,0,,,,1.9222667,0.0,0.0,0.0,776.28
8,15,6,0,,,,1.2551,0.0,0.0,0.0,688.45
8,16,6,0,,,,4.2199,0.0,0.0,0.0,555.17
8,17,6,0,,,,3.8339167,0.0,0.0,0.0,380.07
8,18,6,0,,,,3.3331292,0.0,0.0,0.0,169.46
8,19,6,0,,,,2.2699833,0.0,0.0,0.0,34.4
8,20,6,0,,,,1.91925,0.0,0.0,0.0,2.86
8,21,6,0,,,,2.50405,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.0474334,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.1673334,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.8956333,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.0146834,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.0539334,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.1816666,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.14585,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.08825,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.0638666,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.8833,0.0,0.0,0.0,61.03
8,8,7,0,,,,0.6892833,0.0,0.0,0.0,224.94
8,9,7,0,,,,0.73805,0.0,0.0,0.0,371.45
8,10,7,0,,,,1.1276667,0.0,0.0,0.0,497.15
8,11,7,0,,,,0.8103,0.0,0.0,0.0,672.59
8,12,7,0,,,,0.62091666,0.0,0.0,0.0,750.72
8,13,7,0,,,,1.3179834,0.0,0.0,0.0,703.78
8,14,7,0,,,,1.2006333,0.0,0.0,0.0,691.57
8,15,7,0,,,,1.66305,0.0,0.0,0.0,453.91
8,16,7,0,,,,3.4162834,0.0,0.0,0.0,409.35
8,17,7,0,,,,3.3941166,0.0,0.0,0.0,279.89
8,18,7,0,,,,3.7507834,0.0,0.0,0.0,18.22
8,19,7,0,,,,3.72305,0.0,0.0,0.0,6.23
8,20,7,0,,,,3.9582,0.0,0.0,0.0,1.13
8,21,7,0,,,,2.04575,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.1481333,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.8846833,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.0152082,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.8682333,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.85838336,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.7517167,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.92651665,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.0573334,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.5097166,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.9834167,0.0,0.0,0.0,60.06
8,8,1,0,,,,0.72221667,0.0,0.0,0.0,165.84
8,9,1,0,,,,0.65195,0.0,0.0,0.0,309.42
8,10,1,0,,,,0.7291167,0.0,0.0,0.0,305.84
8,11,1,0,,,,1.1015,0.0,0.0,0.0,103.57
8,12,1,0,,,,0.84611666,0.0,0.0,0.0,597.7
8,13,1,0,,,,0.68235,0.0,0.0,0.0,729.66
8,14,1,0,,,,0.6919,0.0,0.0,0.0,724.07
8,15,1,0,,,,0.66686666,0.0,0.0,0.0,34.64
8,16,1,0,,,,0.63456666,0.0,0.0,0.0,38.72
8,17,1,0,,,,0.97805,0.0,0.0,0.0,284.6
8,18,1,0,,,,3.4236834,0.0,0.0,0.0,163.84
8,19,1,0,,,,3.4720833,0.0,0.0,0.0,38.42
8,20,1,0,,,,3.9397833,0.0,0.0,0.0,0.78
8,21,1,0,,,,3.6698666,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.8681333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1379833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.4736167,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.7563334,0.0,0.0,0.0,0.0
8,2,2,0,,,,2.64235,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.4677167,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.4675,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.1095,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.26415,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.0001333,0.0,0.0,0.0,59.68
8,8,2,0,,,,0.6411167,0.0,0.0,0.0,230.1
8,9,2,0,,,,0.6872333,0.0,0.0,0.0,419.02
8,10,2,0,,,,0.6525,0.0,0.0,0.0,577.06
8,11,2,0,,,,0.65816665,0.0,0.0,0.0,649.32
8,12,2,0,,,,0.8329,0.0,0.0,0.0,645.71
8,13,2,0,,,,0.60181665,0.0,0.0,0.0,482.87
8,14,2,0,,,,0.67298335,0.0,0.0,0.0,672.78
8,15,2,0,,,,1.0372,0.0,0.0,0.0,601.63
8,16,2,0,,,,0.6695833,0.0,0.0,0.0,437.42
8,17,2,0,,,,0.5535,0.0,0.0,0.0,220.42
8,18,2,0,,,,1.80705,0.0,0.0,0.0,10.54
8,19,2,0,,,,3.1312833,0.0,0.0,0.0,37.92
8,20,2,0,,,,5.3630667,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.8055167,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.31805,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.72315,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.4898916,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.7539167,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.00465,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.60625,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.49796668,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.5451334,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.4066833,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.81495,0.0,0.0,0.0,64.12
8,8,3,0,,,,1.20685,0.0,0.0,0.0,229.96
8,9,3,0,,,,1.4433833,0.0,0.0,0.0,435.71
8,10,3,0,,,,0.6598333,0.0,0.0,0.0,594.42
8,11,3,0,,,,0.6379833,0.0,0.0,0.0,666.55
8,12,3,0,,,,0.6612333,0.0,0.0,0.0,735.62
8,13,3,0,,,,0.62981665,0.0,0.0,0.0,617.61
8,14,3,0,,,,1.4416833,0.0,0.0,0.0,645.71
8,15,3,0,,,,2.4830334,0.0,0.0,0.0,532.54
8,16,3,0,,,,1.9101666,0.0,0.0,0.0,456.28
8,17,3,0,,,,1.1611834,0.0,0.0,0.0,299.33
8,18,3,0,,,,0.89573336,0.0,0.0,0.0,128.01
8,19,3,0,,,,0.5837833,0.0,0.0,0.0,39.12
8,20,3,0,,,,1.36415,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.8685668,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.16605,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.7671833,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.7916,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.79081666,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.8059,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.7650333,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.77856666,0.0,0.0,0.0,0.0
8,5,4,0,,,,2.0142167,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.84745,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.7894167,0.0,0.0,0.0,3.88
8,8,4,0,,,,1.0594,0.0,0.0,0.0,11.88
8,9,4,0,,,,1.6692834,0.0,0.0,0.0,29.13
8,10,4,0,,,,1.88965,0.0,0.0,0.0,105.58
8,11,4,0,,,,2.1278167,0.0,0.0,0.0,129.26
8,12,4,0,,,,2.3515666,0.0,0.0,0.0,346.04
8,13,4,0,,,,0.91465,0.0,0.0,0.0,175.43
8,14,4,0,,,,0.52695,0.0,0.0,0.0,316.09
8,15,4,0,,,,0.64073336,0.0,0.0,0.0,186.53
8,16,4,0,,,,0.51101667,0.0,0.0,0.0,357.68
8,17,4,0,,,,0.58853334,0.0,0.0,0.0,363.48
8,18,4,0,,,,0.9142,0.0,0.0,0.0,171.27
8,19,4,0,,,,1.5422833,0.0,0.0,0.0,33.26
8,20,4,0,,,,4.2024665,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.8106666,0.0,0.0,0.0,0.0
8,22,4,0,,,,3.45985,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.80885,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.2736083,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.85471666,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.8027,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.96853334,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.8246667,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.8229833,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.84636664,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.8179,0.0,0.0,0.0,59.48
8,8,5,0,,,,1.1235334,0.0,0.0,0.0,222.05
8,9,5,0,,,,1.5054166,0.0,0.0,0.0,409.39
8,10,5,0,,,,1.8146666,0.0,0.0,0.0,554.53
8,11,5,0,,,,1.9106,0.0,0.0,0.0,671.46
8,12,5,0,,,,2.9232666,0.0,0.0,0.0,737.9
8,13,5,0,,,,2.19085,0.0,0.0,0.0,730.45
8,14,5,0,,,,1.2992667,0.0,0.0,0.0,709.01
8,15,5,0,,,,0.44381666,0.0,0.0,0.0,625.89
8,16,5,0,,,,0.37885,0.0,0.0,0.0,505.84
8,17,5,0,,,,0.42791668,0.0,0.0,0.0,347.67
8,18,5,0,,,,1.1827667,0.0,0.0,0.0,165.43
8,19,5,0,,,,0.7854,0.0,0.0,0.0,31.98
8,20,5,0,,,,1.0546167,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.1194167,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.5542,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.57415,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.54234165,0.0,0.0,0.0,0.0
8,1,6,0,,,,2.5549166,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.5391833,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.5669,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.479,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.71356666,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.05175,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.8077667,0.0,0.0,0.0,57.57
8,8,6,0,,,,0.5459375,0.0,0.0,0.0,208.55
8,9,6,0,,,,0.64795,0.0,0.0,0.0,388.04
8,10,6,0,,,,0.74663335,0.0,0.0,0.0,534.47
8,11,6,0,,,,0.80875,0.0,0.0,0.0,655.22
8,12,6,0,,,,1.21745,0.0,0.0,0.0,714.57
8,13,6,0,,,,1.6296834,0.0,0.0,0.0,701.48
8,14,6,0,,,,2.0857,0.0,0.0,0.0,707.11
8,15,6,0,,,,0.55605,0.0,0.0,0.0,622.17
8,16,6,0,,,,0.55181664,0.0,0.0,0.0,338.6
8,17,6,0,,,,0.5109,0.0,0.0,0.0,336.62
8,18,6,0,,,,1.7861,0.0,0.0,0.0,156.35
8,19,6,0,,,,0.7979,0.0,0.0,0.0,18.64
8,20,6,0,,,,0.8645667,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.762,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.56586665,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.4205,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.43808332,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.5334833,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.2014667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.51318336,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.5287333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.51643336,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.2016,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.92403334,0.0,0.0,0.0,51.07
8,8,7,0,,,,0.96033335,0.0,0.0,0.0,169.44
8,9,7,0,,,,1.5598167,0.0,0.0,0.0,350.29
8,10,7,0,,,,2.2239833,0.0,0.0,0.0,506.89
8,11,7,0,,,,2.3276834,0.0,0.0,0.0,649.6
8,12,7,0,,,,2.4122334,0.0,0.0,0.0,714.71
8,13,7,0,,,,2.4837832,0.0,0.0,0.0,740.81
8,14,7,0,,,,2.3777332,0.0,0.0,0.0,648.3
8,15,7,0,,,,1.26975,0.0,0.0,0.0,631.32
8,16,7,0,,,,2.67195,0.0,0.0,0.0,510.95
8,17,7,0,,,,2.5474167,0.0,0.0,0.0,342.73
8,18,7,0,,,,2.0896,0.0,0.0,0.0,158.62
8,19,7,0,,,,2.7026,0.0,0.0,0.0,26.55
8,20,7,0,,,,2.6042666,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.3785833,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.99981666,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.6214,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.6192833,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.84748334,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.87191665,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.84536666,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.85691667,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.3805,0.0,0.0,0.0,0.0
8,6,1,0,,,,3.4149,0.0,0.0,0.0,0.0
8,7,1,0,,,,3.3304667,0.0,0.0,0.0,3.34
8,8,1,0,,,,2.6339166,0.0,0.0,0.0,19.19
8,9,1,0,,,,2.4981833,0.0,0.0,0.0,62.13
8,10,1,0,,,,2.62875,0.0,0.0,0.0,78.96
8,11,1,0,,,,2.6977334,0.0,0.0,0.0,96.96
8,12,1,0,,,,3.6739166,0.0,0.0,0.0,147.69
8,13,1,0,,,,3.6992834,0.0,0.0,0.0,114.54
8,14,1,0,,,,2.3760166,0.0,0.0,0.0,103.42
8,15,1,0,,,,2.75265,0.0,0.0,0.0,162.82
8,16,1,0,,,,2.8858666,0.0,0.0,0.0,96.52
8,17,1,0,,,,5.381417,0.0,0.0,0.0,101.23
8,18,1,0,,,,1.73735,0.0,0.0,0.0,94.3
8,19,1,0,,,,2.062,0.0,0.0,0.0,8.83
8,20,1,0,,,,3.7227166,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.5942667,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.7093832,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.99541664,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.4371417,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.86255,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.8589,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.86511666,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.81581664,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.98188335,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.2526667,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.1138,0.0,0.0,0.0,2.88
8,8,2,0,,,,1.55635,0.0,0.0,0.0,11.47
8,9,2,0,,,,1.99335,0.0,0.0,0.0,24.9
8,10,2,0,,,,1.9558166,0.0,0.0,0.0,70.53
8,11,2,0,,,,2.1299167,0.0,0.0,0.0,73.58
8,12,2,0,,,,3.0743,0.0,0.0,0.0,104.0
8,13,2,0,,,,3.8387833,0.0,0.0,0.0,100.73
8,14,2,0,,,,2.9744666,0.0,0.0,0.0,64.79
8,15,2,0,,,,2.7813334,0.0,0.0,0.0,50.29
8,16,2,0,,,,2.28025,0.0,0.0,0.0,44.97
8,17,2,0,,,,2.8699,0.0,0.0,0.0,31.75
8,18,2,0,,,,3.6662,0.0,0.0,0.0,36.06
8,19,2,0,,,,4.8318,0.0,0.0,0.0,11.96
8,20,2,0,,,,3.2167833,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.20765,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.4187167,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.8270667,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.99263334,0.0,0.0,0.0,0.0
8,1,3,0,,,,2.5251667,0.0,0.0,0.0,0.0
8,2,3,0,,,,2.2115667,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.7396333,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.3696333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.86795,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.6781,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.2652833,0.0,0.0,0.0,2.89
8,8,3,0,,,,1.3456,0.0,0.0,0.0,10.88
8,9,3,0,,,,2.0803332,0.0,0.0,0.0,52.24
8,10,3,0,,,,2.7867832,0.0,0.0,0.0,97.36
8,11,3,0,,,,2.7854166,0.0,0.0,0.0,132.77
8,12,3,0,,,,0.11765,0.0,0.0,0.0,119.9
8,13,3,0,,,,1.4776833,0.0,0.0,0.0,106.17
8,14,3,0,,,,1.9451833,0.0,0.0,0.0,130.23
8,15,3,0,,,,3.2122667,0.0,0.0,0.0,120.43
8,16,3,0,,,,1.94765,0.0,0.0,0.0,132.99
8,17,3,0,,,,2.9825,0.0,0.0,0.0,64.27
8,18,3,0,,,,4.461633,0.0,0.0,0.0,64.78
8,19,3,0,,,,4.432317,0.0,0.0,0.0,18.44
8,20,3,0,,,,4.1556168,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.58125,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.4762,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.0476,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.2151667,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.86385,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.84548336,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.8534,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.0625833,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.92635,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.874,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.1201125,0.0,0.0,0.0,53.86
8,8,4,0,,,,1.51415,0.0,0.0,0.0,229.11
8,9,4,0,,,,2.2712166,0.0,0.0,0.0,430.35
8,10,4,0,,,,2.8162668,0.0,0.0,0.0,586.44
8,11,4,0,,,,2.4197,0.0,0.0,0.0,707.94
8,12,4,0,,,,0.39506668,0.0,0.0,0.0,741.0
8,13,4,0,,,,1.2325333,0.0,0.0,0.0,723.98
8,14,4,0,,,,1.9889667,0.0,0.0,0.0,739.31
8,15,4,0,,,,1.8743666,0.0,0.0,0.0,655.09
8,16,4,0,,,,2.7546167,0.0,0.0,0.0,528.89
8,17,4,0,,,,2.3438334,0.0,0.0,0.0,354.06
8,18,4,0,,,,3.5362666,0.0,0.0,0.0,160.4
8,19,4,0,,,,2.6925833,0.0,0.0,0.0,25.43
8,20,4,0,,,,2.4034834,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.4235333,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.8732333,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.7824,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.8284833,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.9066667,0.0,0.0,0.0,0.0
8,2,5,0,,,,3.29255,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.9957833,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.32045,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.3017334,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.6903333,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.77608335,0.0,0.0,0.0,49.58
8,8,5,0,,,,1.40145,0.0,0.0,0.0,227.86
8,9,5,0,,,,1.5767,0.0,0.0,0.0,414.0
8,10,5,0,,,,2.1525333,0.0,0.0,0.0,551.4
8,11,5,0,,,,3.1382833,0.0,0.0,0.0,654.96
8,12,5,0,,,,1.5559,0.0,0.0,0.0,722.94
8,13,5,0,,,,1.3172667,0.0,0.0,0.0,730.33
8,14,5,0,,,,1.11665,0.0,0.0,0.0,695.43
8,15,5,0,,,,0.63201666,0.0,0.0,0.0,607.99
8,16,5,0,,,,0.7259333,0.0,0.0,0.0,476.73
8,17,5,0,,,,0.6691833,0.0,0.0,0.0,335.31
8,18,5,0,,,,2.2238166,0.0,0.0,0.0,152.3
8,19,5,0,,,,0.5150667,0.0,0.0,0.0,25.43
8,20,5,0,,,,0.4535,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.45838332,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.46308333,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.9977167,0.0,0.0,0.0,0.0
8,24,5,0,,,,3.2705166,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.6859667,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.6241,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.61155,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.8055,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.81925,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.78185,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.1586833,0.0,0.0,0.0,50.83
8,8,6,0,,,,1.2373667,0.0,0.0,0.0,211.41
8,9,6,0,,,,1.9754333,0.0,0.0,0.0,397.07
8,10,6,0,,,,2.6163666,0.0,0.0,0.0,539.11
8,11,6,0,,,,3.03325,0.0,0.0,0.0,650.72
8,12,6,0,,,,2.4201167,0.0,0.0,0.0,724.63
8,13,6,0,,,,2.3031332,0.0,0.0,0.0,726.67
8,14,6,0,,,,2.39555,0.0,0.0,0.0,687.57
8,15,6,0,,,,2.3266666,0.0,0.0,0.0,603.25
8,16,6,0,,,,2.8402166,0.0,0.0,0.0,487.27
8,17,6,0,,,,0.9095333,0.0,0.0,0.0,327.63
8,18,6,0,,,,0.65405,0.0,0.0,0.0,145.27
8,19,6,0,,,,2.1996167,0.0,0.0,0.0,23.21
8,20,6,0,,,,2.60215,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.15355,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.31695,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.5418333,0.0,0.0,0.0,0.0
8,24,6,0,,,,2.00515,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.9519167,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.7995333,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.98323333,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.82121664,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.7693167,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.7634,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.6094,0.0,0.0,0.0,47.77
8,8,7,0,,,,1.3876166,0.0,0.0,0.0,219.31
8,9,7,0,,,,2.4023666,0.0,0.0,0.0,401.17
8,10,7,0,,,,2.6190333,0.0,0.0,0.0,538.8
8,11,7,0,,,,2.6247666,0.0,0.0,0.0,641.65
8,12,7,0,,,,2.5670166,0.0,0.0,0.0,714.7
8,13,7,0,,,,1.2261167,0.0,0.0,0.0,716.04
8,14,7,0,,,,2.9299667,0.0,0.0,0.0,681.63
8,15,7,0,,,,2.9970167,0.0,0.0,0.0,602.58
8,16,7,0,,,,2.4473834,0.0,0.0,0.0,485.0
8,17,7,0,,,,1.0066333,0.0,0.0,0.0,327.42
8,18,7,0,,,,0.89701664,0.0,0.0,0.0,144.16
8,19,7,0,,,,3.7014,0.0,0.0,0.0,22.45
8,20,7,0,,,,4.0723834,0.0,0.0,0.0,0.0
8,21,7,0,,,,3.8306,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.17795,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.6567833,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.3112,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.1171834,0.0,0.0,0.0,0.0
8,2,1,0,,,,2.0427666,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.2069,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.0077,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.2844,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.7410167,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.61785,0.0,0.0,0.0,4.87
8,8,1,0,,,,0.60905,0.0,0.0,0.0,57.33
8,9,1,0,,,,0.7446333,0.0,0.0,0.0,174.04
8,10,1,0,,,,2.7522666,0.0,0.0,0.0,392.97
8,11,1,0,,,,3.1660333,0.0,0.0,0.0,567.84
8,12,1,0,,,,2.3904333,0.0,0.0,0.0,354.83
8,13,1,0,,,,0.6081333,0.0,0.0,0.0,329.85
8,14,1,0,,,,0.61855,0.0,0.0,0.0,642.63
8,15,1,0,,,,0.59125,0.0,0.0,0.0,330.06
8,16,1,0,,,,0.6404833,0.0,0.0,0.0,431.19
8,17,1,0,,,,1.3410667,0.0,0.0,0.0,344.87
8,18,1,0,,,,3.7159166,0.0,0.0,0.0,129.29
8,19,1,0,,,,2.7560167,0.0,0.0,0.0,22.16
8,20,1,0,,,,0.9534,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.70245,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.8437333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1068333,0.0,0.0,0.0,0.0
8,24,1,0,,,,3.4028666,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.92125,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.84561664,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.7959167,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.76741666,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.89021665,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.8754,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.65001667,0.0,0.0,0.0,44.67
8,8,2,0,,,,0.6085333,0.0,0.0,0.0,187.2
8,9,2,0,,,,0.63225,0.0,0.0,0.0,393.78
8,10,2,0,,,,2.8185666,0.0,0.0,0.0,486.38
8,11,2,0,,,,3.1466832,0.0,0.0,0.0,644.69
8,12,2,0,,,,2.26595,0.0,0.0,0.0,690.71
8,13,2,0,,,,0.63061666,0.0,0.0,0.0,666.7
8,14,2,0,,,,1.60995,0.0,0.0,0.0,557.46
8,15,2,0,,,,0.7051,0.0,0.0,0.0,524.85
8,16,2,0,,,,0.65326667,0.0,0.0,0.0,375.38
8,17,2,0,,,,0.6155667,0.0,0.0,0.0,167.63
8,18,2,0,,,,1.9165167,0.0,0.0,0.0,95.01
8,19,2,0,,,,0.52755,0.0,0.0,0.0,19.36
8,20,2,0,,,,2.72025,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.6791832,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.3793,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.78295,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.19345,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.74615,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.90985,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.00415,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.9159,0.0,0.0,0.0,0.0
8,5,3,0,,,,2.6332166,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.4639833,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.8308167,0.0,0.0,0.0,46.66
8,8,3,0,,,,0.64706665,0.0,0.0,0.0,216.55
8,9,3,0,,,,0.6027667,0.0,0.0,0.0,411.73
8,10,3,0,,,,2.8154833,0.0,0.0,0.0,562.77
8,11,3,0,,,,3.1347167,0.0,0.0,0.0,677.49
8,12,3,0,,,,2.2978666,0.0,0.0,0.0,744.81
8,13,3,0,,,,0.60075,0.0,0.0,0.0,757.37
8,14,3,0,,,,0.9382667,0.0,0.0,0.0,715.71
8,15,3,0,,,,0.65543336,0.0,0.0,0.0,620.23
8,16,3,0,,,,0.65785,0.0,0.0,0.0,500.71
8,17,3,0,,,,0.62843335,0.0,0.0,0.0,332.16
8,18,3,0,,,,2.18505,0.0,0.0,0.0,140.75
8,19,3,0,,,,1.0819666,0.0,0.0,0.0,19.27
8,20,3,0,,,,1.0682,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.12215,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6801833,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.3914666,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.7111833,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.8506666,0.0,0.0,0.0,0.0
8,2,4,0,,,,3.4243166,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.5630667,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.7643833,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.8691667,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.9265,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.6785,0.0,0.0,0.0,46.1
8,8,4,0,,,,0.6447167,0.0,0.0,0.0,221.02
8,9,4,0,,,,0.6746,0.0,0.0,0.0,383.08
8,10,4,0,,,,2.6079834,0.0,0.0,0.0,515.9
8,11,4,0,,,,2.9681,0.0,0.0,0.0,659.04
8,12,4,0,,,,2.7298167,0.0,0.0,0.0,729.9
8,13,4,0,,,,0.63591665,0.0,0.0,0.0,657.55
8,14,4,0,,,,0.5955667,0.0,0.0,0.0,702.33
8,15,4,0,,,,0.62075,0.0,0.0,0.0,623.83
8,16,4,0,,,,0.5962,0.0,0.0,0.0,497.82
8,17,4,0,,,,0.6171333,0.0,0.0,0.0,325.67
8,18,4,0,,,,1.7734166,0.0,0.0,0.0,139.45
8,19,4,0,,,,0.64805,0.0,0.0,0.0,17.8
8,20,4,0,,,,2.4664834,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.0533167,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.1436167,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.9285,0.0,0.0,0.0,0.0
8,24,4,0,,,,3.3404918,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0928667,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.93908334,0.0,0.0,0.0,0.0
8,3,5,0,,,,2.2048,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.8541,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.9077167,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.0435833,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.67296666,0.0,0.0,0.0,43.44
8,8,5,0,,,,0.6351333,0.0,0.0,0.0,203.79
8,9,5,0,,,,0.66536665,0.0,0.0,0.0,391.15
8,10,5,0,,,,2.6077332,0.0,0.0,0.0,509.4
8,11,5,0,,,,3.4311333,0.0,0.0,0.0,658.56
8,12,5,0,,,,2.705,0.0,0.0,0.0,726.66
8,13,5,0,,,,0.82455,0.0,0.0,0.0,729.96
8,14,5,0,,,,0.61825,0.0,0.0,0.0,687.34
8,15,5,0,,,,0.5869,0.0,0.0,0.0,595.82
8,16,5,0,,,,0.6324,0.0,0.0,0.0,481.9
8,17,5,0,,,,0.55251664,0.0,0.0,0.0,318.63
8,18,5,0,,,,2.1788833,0.0,0.0,0.0,133.42
8,19,5,0,,,,3.4037833,0.0,0.0,0.0,17.05
8,20,5,0,,,,1.89975,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.0893333,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.7744167,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.6829667,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.5171666,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.7422,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.77805,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.87115,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.8361667,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.8356,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.84318334,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.6429667,0.0,0.0,0.0,44.0
8,8,6,0,,,,0.8756,0.0,0.0,0.0,207.72
8,9,6,0,,,,2.1089334,0.0,0.0,0.0,400.92
8,10,6,0,,,,3.8566,0.0,0.0,0.0,555.59
8,11,6,0,,,,3.4715166,0.0,0.0,0.0,669.89
8,12,6,0,,,,2.9181333,0.0,0.0,0.0,741.04
8,13,6,0,,,,0.8010167,0.0,0.0,0.0,754.04
8,14,6,0,,,,0.7305833,0.0,0.0,0.0,724.82
8,15,6,0,,,,1.37255,0.0,0.0,0.0,622.81
8,16,6,0,,,,1.36865,0.0,0.0,0.0,494.52
8,17,6,0,,,,0.45743334,0.0,0.0,0.0,323.98
8,18,6,0,,,,0.58916664,0.0,0.0,0.0,131.54
8,19,6,0,,,,0.44313332,0.0,0.0,0.0,16.34
8,20,6,0,,,,0.34768334,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.1541667,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.7560167,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.8268833,0.0,0.0,0.0,0.0
8,24,6,0,,,,3.2450666,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.7672167,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.98623335,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.0811334,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.75186664,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.9137667,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.3862833,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.2822833,0.0,0.0,0.0,41.1
8,8,7,0,,,,1.3686833,0.0,0.0,0.0,208.13
8,9,7,0,,,,2.64615,0.0,0.0,0.0,397.91
8,10,7,0,,,,2.9713833,0.0,0.0,0.0,544.31
8,11,7,0,,,,2.8141167,0.0,0.0,0.0,659.72
8,12,7,0,,,,0.5963167,0.0,0.0,0.0,700.05
8,13,7,0,,,,1.26465,0.0,0.0,0.0,682.23
8,14,7,0,,,,1.0411667,0.0,0.0,0.0,656.18
8,15,7,0,,,,0.6271333,0.0,0.0,0.0,594.6
8,16,7,0,,,,0.85043335,0.0,0.0,0.0,461.37
8,17,7,0,,,,1.25195,0.0,0.0,0.0,304.02
8,18,7,0,,,,1.4381666,0.0,0.0,0.0,125.82
8,19,7,0,,,,4.25355,0.0,0.0,0.0,15.13
8,20,7,0,,,,4.3781,0.0,0.0,0.0,0.0
8,21,7,0,,,,3.9133832,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.7293667,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.34095,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.7595832,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.74233335,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.70313334,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.73863333,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.7583167,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.0874833,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.29455,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.62685,0.0,0.0,0.0,39.07
8,8,1,0,,,,0.63955,0.0,0.0,0.0,210.68
8,9,1,0,,,,0.5987167,0.0,0.0,0.0,410.86
8,10,1,0,,,,2.6929834,0.0,0.0,0.0,564.25
8,11,1,0,,,,3.0658667,0.0,0.0,0.0,678.7
8,12,1,0,,,,2.32405,0.0,0.0,0.0,744.71
8,13,1,0,,,,0.58888334,0.0,0.0,0.0,747.62
8,14,1,0,,,,0.75663334,0.0,0.0,0.0,706.5
8,15,1,0,,,,0.62766665,0.0,0.0,0.0,611.63
8,16,1,0,,,,0.63308334,0.0,0.0,0.0,485.78
8,17,1,0,,,,0.5955167,0.0,0.0,0.0,308.98
8,18,1,0,,,,2.15505,0.0,0.0,0.0,126.61
8,19,1,0,,,,0.5373167,0.0,0.0,0.0,14.02
8,20,1,0,,,,0.8815,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.1859167,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.61465,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.2297666,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.8977,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.7496667,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.8238,0.0,0.0,0.0,0.0
8,3,2,0,,,,3.3732,0.0,0.0,0.0,0.0
8,4,2,0,,,,2.50595,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.8107,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.1259,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.6908,0.0,0.0,0.0,39.9
8,8,2,0,,,,0.62021667,0.0,0.0,0.0,205.55
8,9,2,0,,,,0.6439,0.0,0.0,0.0,386.94
8,10,2,0,,,,2.6670167,0.0,0.0,0.0,534.28
8,11,2,0,,,,3.1133666,0.0,0.0,0.0,655.21
8,12,2,0,,,,2.2562666,0.0,0.0,0.0,724.07
8,13,2,0,,,,0.86365,0.0,0.0,0.0,723.06
8,14,2,0,,,,1.8608667,0.0,0.0,0.0,673.5
8,15,2,0,,,,0.6562333,0.0,0.0,0.0,581.08
8,16,2,0,,,,0.61195,0.0,0.0,0.0,458.24
8,17,2,0,,,,0.63458335,0.0,0.0,0.0,299.3
8,18,2,0,,,,2.1650167,0.0,0.0,0.0,121.24
8,19,2,0,,,,0.83563334,0.0,0.0,0.0,12.17
8,20,2,0,,,,2.5176334,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.4634666,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.63115,0.0,0.0,0.0,0.0
8,23,2,0,,,,3.3958,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.96625,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.75615,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.7123333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.7449167,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.69928336,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.6994,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.6024834,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.3848333,0.0,0.0,0.0,1.04
8,8,3,0,,,,1.0294334,0.0,0.0,0.0,64.93
8,9,3,0,,,,0.8265,0.0,0.0,0.0,328.17
8,10,3,0,,,,2.6974833,0.0,0.0,0.0,512.0
8,11,3,0,,,,3.0003667,0.0,0.0,0.0,631.77
8,12,3,0,,,,3.7738,0.0,0.0,0.0,694.68
8,13,3,0,,,,2.0968332,0.0,0.0,0.0,712.83
8,14,3,0,,,,2.3749,0.0,0.0,0.0,614.83
8,15,3,0,,,,0.91286665,0.0,0.0,0.0,85.63
8,16,3,0,,,,0.81025,0.0,0.0,0.0,422.67
8,17,3,0,,,,1.99525,0.0,0.0,0.0,296.94
8,18,3,0,,,,2.7422,0.0,0.0,0.0,113.03
8,19,3,0,,,,2.5924666,0.0,0.0,0.0,10.51
8,20,3,0,,,,2.2690666,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.8772666,0.0,0.0,0.0,0.0
8,22,3,0,,,,3.5987,0.0,0.0,0.0,0.0
8,23,3,0,,,,3.1418667,0.0,0.0,0.0,0.0
8,24,3,0,,,,3.5793834,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.88351667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.83538336,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.8355,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.8427333,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.7903334,0.0,0.0,0.0,0.0
9,6,4,0,,,,2.03585,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.79373336,0.0,0.0,0.0,26.33
9,8,4,0,,,,0.64175,0.0,0.0,0.0,184.92
9,9,4,0,,,,0.63481665,0.0,0.0,0.0,380.33
9,10,4,0,,,,2.7121,0.0,0.0,0.0,543.23
9,11,4,0,,,,3.1454167,0.0,0.0,0.0,659.21
9,12,4,0,,,,2.1845334,0.0,0.0,0.0,697.89
9,13,4,0,,,,0.6235833,0.0,0.0,0.0,640.67
9,14,4,0,,,,0.59323335,0.0,0.0,0.0,569.86
9,15,4,0,,,,0.73176664,0.0,0.0,0.0,436.71
9,16,4,0,,,,0.80791664,0.0,0.0,0.0,358.19
9,17,4,0,,,,1.1982833,0.0,0.0,0.0,257.91
9,18,4,0,,,,2.5738833,0.0,0.0,0.0,110.85
9,19,4,0,,,,1.3464667,0.0,0.0,0.0,9.38
9,20,4,0,,,,3.4743874,0.0,0.0,0.0,0.0
9,21,4,0,,,,3.6864,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.9745834,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.9391167,0.0,0.0,0.0,0.0
9,24,4,0,,,,2.5531666,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.89711666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.84493333,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.8993833,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.9367,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.1911167,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.70585,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.4537834,0.0,0.0,0.0,34.99
9,8,5,0,,,,0.75135,0.0,0.0,0.0,198.04
9,9,5,0,,,,0.6886,0.0,0.0,0.0,390.85
9,10,5,0,,,,2.9280167,0.0,0.0,0.0,540.79
9,11,5,0,,,,3.3781166,0.0,0.0,0.0,647.86
9,12,5,0,,,,1.8587834,0.0,0.0,0.0,713.33
9,13,5,0,,,,0.63021666,0.0,0.0,0.0,690.05
9,14,5,0,,,,0.58645,0.0,0.0,0.0,637.52
9,15,5,0,,,,2.5278168,0.0,0.0,0.0,489.64
9,16,5,0,,,,4.6243334,0.0,0.0,0.0,406.39
9,17,5,0,,,,4.17255,0.0,0.0,0.0,281.66
9,18,5,0,,,,2.9083667,0.0,0.0,0.0,112.24
9,19,5,0,,,,1.1032166,0.0,0.0,0.0,8.2
9,20,5,0,,,,0.6369,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.61845,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.59381664,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.59386665,0.0,0.0,0.0,0.0
9,24,5,0,,,,2.7412918,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.9120833,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8994,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.8595833,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.89073336,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.0747,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.1469667,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.80655,0.0,0.0,0.0,27.81
9,8,6,0,,,,0.8671833,0.0,0.0,0.0,173.13
9,9,6,0,,,,1.6432834,0.0,0.0,0.0,360.7
9,10,6,0,,,,2.44645,0.0,0.0,0.0,512.86
9,11,6,0,,,,3.2465334,0.0,0.0,0.0,613.49
9,12,6,0,,,,1.9531667,0.0,0.0,0.0,682.27
9,13,6,0,,,,1.1194333,0.0,0.0,0.0,621.61
9,14,6,0,,,,1.6238166,0.0,0.0,0.0,285.97
9,15,6,0,,,,2.1451666,0.0,0.0,0.0,151.42
9,16,6,0,,,,1.3913833,0.0,0.0,0.0,40.21
9,17,6,0,,,,1.096,0.0,0.0,0.0,122.99
9,18,6,0,,,,0.74476665,0.0,0.0,0.0,4.12
9,19,6,0,,,,0.56916666,0.0,0.0,0.0,6.67
9,20,6,0,,,,0.5861833,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.3540666,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.2945334,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.9217,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.962,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.8271,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.71243334,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.9450833,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.86976665,0.0,0.0,0.0,0.0
9,5,7,0,,,,2.9351833,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.5033,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.9548333,0.0,0.0,0.0,0.65
9,8,7,0,,,,1.9734167,0.0,0.0,0.0,9.63
9,9,7,0,,,,2.5361667,0.0,0.0,0.0,35.79
9,10,7,0,,,,1.6334667,0.0,0.0,0.0,64.72
9,11,7,0,,,,2.7927666,0.0,0.0,0.0,319.77
9,12,7,0,,,,2.7587667,0.0,0.0,0.0,364.8
9,13,7,0,,,,1.17145,0.0,0.0,0.0,414.97
9,14,7,0,,,,2.5216334,0.0,0.0,0.0,318.45
9,15,7,0,,,,1.5073333,0.0,0.0,0.0,80.21
9,16,7,0,,,,1.2018334,0.0,0.0,0.0,69.21
9,17,7,0,,,,0.7474,0.0,0.0,0.0,58.37
9,18,7,0,,,,0.46741667,0.0,0.0,0.0,6.54
9,19,7,0,,,,0.42721668,0.0,0.0,0.0,5.38
9,20,7,0,,,,0.7548,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.9759,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.99405,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.94795,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.97896665,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.7967833,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.77456665,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.74653333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.78398335,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.0160667,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.85178334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.6605667,0.0,0.0,0.0,32.85
9,8,1,0,,,,0.6688,0.0,0.0,0.0,120.58
9,9,1,0,,,,0.62953335,0.0,0.0,0.0,210.17
9,10,1,0,,,,2.6703,0.0,0.0,0.0,218.18
9,11,1,0,,,,2.4439,0.0,0.0,0.0,541.99
9,12,1,0,,,,0.6383333,0.0,0.0,0.0,524.4
9,13,1,0,,,,0.80541664,0.0,0.0,0.0,647.9
9,14,1,0,,,,0.7817,0.0,0.0,0.0,590.99
9,15,1,0,,,,0.8254167,0.0,0.0,0.0,595.21
9,16,1,0,,,,0.8121167,0.0,0.0,0.0,471.92
9,17,1,0,,,,1.2632166,0.0,0.0,0.0,280.29
9,18,1,0,,,,2.7073333,0.0,0.0,0.0,74.49
9,19,1,0,,,,1.3132,0.0,0.0,0.0,1.19
9,20,1,0,,,,0.83426666,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.2269167,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.69303334,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.72943336,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.6697583,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.7947,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.71215,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.74365,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.1121334,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.2455833,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.7993833,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.59065,0.0,0.0,0.0,30.44
9,8,2,0,,,,0.7912667,0.0,0.0,0.0,186.58
9,9,2,0,,,,0.68843335,0.0,0.0,0.0,344.98
9,10,2,0,,,,2.8408167,0.0,0.0,0.0,338.45
9,11,2,0,,,,3.2731667,0.0,0.0,0.0,566.98
9,12,2,0,,,,2.0296,0.0,0.0,0.0,712.94
9,13,2,0,,,,0.6297,0.0,0.0,0.0,725.7
9,14,2,0,,,,0.6103333,0.0,0.0,0.0,693.25
9,15,2,0,,,,0.5988,0.0,0.0,0.0,543.4
9,16,2,0,,,,1.9996166,0.0,0.0,0.0,430.39
9,17,2,0,,,,3.1058166,0.0,0.0,0.0,284.59
9,18,2,0,,,,3.0857,0.0,0.0,0.0,100.47
9,19,2,0,,,,0.7420834,0.0,0.0,0.0,2.42
9,20,2,0,,,,0.9949,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.07385,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.9533334,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.8656333,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.9374833,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.9309,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.89085,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.89555,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.8827,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.1492167,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.08665,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.6094667,0.0,0.0,0.0,28.9
9,8,3,0,,,,0.66025,0.0,0.0,0.0,191.76
9,9,3,0,,,,0.79536664,0.0,0.0,0.0,385.28
9,10,3,0,,,,2.8699167,0.0,0.0,0.0,539.8
9,11,3,0,,,,3.2445333,0.0,0.0,0.0,626.77
9,12,3,0,,,,2.0964167,0.0,0.0,0.0,621.36
9,13,3,0,,,,0.5876833,0.0,0.0,0.0,614.5
9,14,3,0,,,,0.6206333,0.0,0.0,0.0,449.88
9,15,3,0,,,,0.59256667,0.0,0.0,0.0,243.15
9,16,3,0,,,,0.615575,0.0,0.0,0.0,316.51
9,17,3,0,,,,0.71705,0.0,0.0,0.0,257.83
9,18,3,0,,,,1.6598667,0.0,0.0,0.0,92.69
9,19,3,0,,,,0.45096666,0.0,0.0,0.0,2.38
9,20,3,0,,,,0.6163167,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.7403167,0.0,0.0,0.0,0.0
9,22,3,0,,,,3.47525,0.0,0.0,0.0,0.0
9,23,3,0,,,,3.17345,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.2492666,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.78815,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.65945,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.64195,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.67535,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.1240833,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.7575333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.65201664,0.0,0.0,0.0,16.33
9,8,4,0,,,,0.6321833,0.0,0.0,0.0,174.37
9,9,4,0,,,,0.6660333,0.0,0.0,0.0,357.47
9,10,4,0,,,,2.8996665,0.0,0.0,0.0,500.36
9,11,4,0,,,,3.2089334,0.0,0.0,0.0,637.34
9,12,4,0,,,,2.2085166,0.0,0.0,0.0,710.0
9,13,4,0,,,,0.64536667,0.0,0.0,0.0,725.47
9,14,4,0,,,,0.59393334,0.0,0.0,0.0,655.42
9,15,4,0,,,,0.61943334,0.0,0.0,0.0,570.43
9,16,4,0,,,,0.59031665,0.0,0.0,0.0,388.73
9,17,4,0,,,,0.617,0.0,0.0,0.0,269.14
9,18,4,0,,,,1.2895334,0.0,0.0,0.0,92.48
9,19,4,0,,,,0.54931664,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.9106833,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.12755,0.0,0.0,0.0,0.0
9,22,4,0,,,,2.9931333,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.5352,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.3636333,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.88175,0.0,0.0,0.0,0.0
9,2,5,0,,,,2.9102166,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.2562833,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.5210667,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.2995833,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.3267833,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.65216666,0.0,0.0,0.0,22.97
9,8,5,0,,,,0.63308334,0.0,0.0,0.0,182.69
9,9,5,0,,,,0.65393335,0.0,0.0,0.0,388.4
9,10,5,0,,,,2.6573167,0.0,0.0,0.0,482.16
9,11,5,0,,,,3.2172666,0.0,0.0,0.0,663.31
9,12,5,0,,,,2.4379334,0.0,0.0,0.0,730.3
9,13,5,0,,,,0.6063,0.0,0.0,0.0,715.66
9,14,5,0,,,,0.61305,0.0,0.0,0.0,636.58
9,15,5,0,,,,0.5822167,0.0,0.0,0.0,588.27
9,16,5,0,,,,1.6140667,0.0,0.0,0.0,436.16
9,17,5,0,,,,3.5611668,0.0,0.0,0.0,288.1
9,18,5,0,,,,0.7036333,0.0,0.0,0.0,90.08
9,19,5,0,,,,1.2115167,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.1556,0.0,0.0,0.0,0.0
9,21,5,0,,,,3.6682334,0.0,0.0,0.0,0.0
9,22,5,0,,,,3.4043834,0.0,0.0,0.0,0.0
9,23,5,0,,,,2.0668,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.7295333,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.89625,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8498333,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.84138334,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.93653333,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.8965333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.9468167,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.78505,0.0,0.0,0.0,27.95
9,8,6,0,,,,1.4998167,0.0,0.0,0.0,168.99
9,9,6,0,,,,2.5500333,0.0,0.0,0.0,405.16
9,10,6,0,,,,2.78795,0.0,0.0,0.0,565.58
9,11,6,0,,,,3.2535834,0.0,0.0,0.0,681.01
9,12,6,0,,,,2.7818167,0.0,0.0,0.0,727.67
9,13,6,0,,,,1.1330667,0.0,0.0,0.0,749.11
9,14,6,0,,,,1.7526667,0.0,0.0,0.0,692.77
9,15,6,0,,,,1.4595166,0.0,0.0,0.0,584.38
9,16,6,0,,,,1.9279667,0.0,0.0,0.0,453.1
9,17,6,0,,,,0.9453667,0.0,0.0,0.0,275.93
9,18,6,0,,,,0.728,0.0,0.0,0.0,87.18
9,19,6,0,,,,1.0042167,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.5671666,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.15675,0.0,0.0,0.0,0.0
9,22,6,0,,,,3.7679834,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.9615333,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.120925,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.7035334,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.98628336,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.89416665,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.86716664,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0241834,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.82015,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.6982167,0.0,0.0,0.0,24.5
9,8,7,0,,,,0.8325167,0.0,0.0,0.0,197.13
9,9,7,0,,,,2.2816834,0.0,0.0,0.0,383.24
9,10,7,0,,,,3.1531167,0.0,0.0,0.0,537.15
9,11,7,0,,,,3.5286167,0.0,0.0,0.0,651.16
9,12,7,0,,,,4.7744665,0.0,0.0,0.0,707.34
9,13,7,0,,,,2.5850167,0.0,0.0,0.0,706.9
9,14,7,0,,,,4.6960335,0.0,0.0,0.0,646.0
9,15,7,0,,,,2.3506668,0.0,0.0,0.0,560.38
9,16,7,0,,,,2.123,0.0,0.0,0.0,431.51
9,17,7,0,,,,0.96505,0.0,0.0,0.0,238.56
9,18,7,0,,,,0.46021667,0.0,0.0,0.0,85.1
9,19,7,0,,,,0.6099333,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.2517667,0.0,0.0,0.0,0.0
9,21,7,0,,,,3.5116668,0.0,0.0,0.0,0.0
9,22,7,0,,,,3.2530668,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.92515,0.0,0.0,0.0,0.0
9,24,7,0,,,,2.0204334,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.9382,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.5240333,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.8781833,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.0361167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.0314833,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.94625,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.7680167,0.0,0.0,0.0,20.26
9,8,1,0,,,,0.75058335,0.0,0.0,0.0,185.3
9,9,1,0,,,,0.7266333,0.0,0.0,0.0,380.13
9,10,1,0,,,,2.96985,0.0,0.0,0.0,538.7
9,11,1,0,,,,3.3789666,0.0,0.0,0.0,656.89
9,12,1,0,,,,2.6165833,0.0,0.0,0.0,712.38
9,13,1,0,,,,0.74158335,0.0,0.0,0.0,688.46
9,14,1,0,,,,0.7876833,0.0,0.0,0.0,655.55
9,15,1,0,,,,0.90885,0.0,0.0,0.0,535.88
9,16,1,0,,,,0.80195,0.0,0.0,0.0,424.69
9,17,1,0,,,,0.77195,0.0,0.0,0.0,257.47
9,18,1,0,,,,3.4195333,0.0,0.0,0.0,79.14
9,19,1,0,,,,1.7135333,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.0153832,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.1475167,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.89706665,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.92745,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.8457083,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.79931664,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.8143167,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.7647833,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.8800167,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.74083334,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.75245,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.7345667,0.0,0.0,0.0,10.08
9,8,2,0,,,,0.53828335,0.0,0.0,0.0,171.27
9,9,2,0,,,,0.60801667,0.0,0.0,0.0,367.91
9,10,2,0,,,,0.9730333,0.0,0.0,0.0,537.55
9,11,2,0,,,,0.7226667,0.0,0.0,0.0,642.19
9,12,2,0,,,,0.4801,0.0,0.0,0.0,701.47
9,13,2,0,,,,0.56265,0.0,0.0,0.0,702.7
9,14,2,0,,,,0.54976666,0.0,0.0,0.0,660.0
9,15,2,0,,,,2.2940834,0.0,0.0,0.0,550.49
9,16,2,0,,,,1.1054667,0.0,0.0,0.0,386.63
9,17,2,0,,,,1.0096,0.0,0.0,0.0,184.34
9,18,2,0,,,,0.89321667,0.0,0.0,0.0,48.34
9,19,2,0,,,,0.85385,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.8359333,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.78576666,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.7966167,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.7639,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.913825,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.77453333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.7613,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.7425917,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.758425,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.85765,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.74965,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.61395,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.65396667,0.0,0.0,0.0,63.13
9,9,3,0,,,,0.64806664,0.0,0.0,0.0,15.27
9,10,3,0,,,,0.62126666,0.0,0.0,0.0,70.18
9,11,3,0,,,,0.86076665,0.0,0.0,0.0,177.39
9,12,3,0,,,,0.7352833,0.0,0.0,0.0,543.9
9,13,3,0,,,,0.9882333,0.0,0.0,0.0,654.7
9,14,3,0,,,,0.9558667,0.0,0.0,0.0,663.29
9,15,3,0,,,,0.7027,0.0,0.0,0.0,548.73
9,16,3,0,,,,0.71345,0.0,0.0,0.0,412.02
9,17,3,0,,,,0.7083833,0.0,0.0,0.0,276.04
9,18,3,0,,,,1.4893,0.0,0.0,0.0,72.59
9,19,3,0,,,,2.1030667,0.0,0.0,0.0,0.0
9,20,3,0,,,,3.2623167,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.9721167,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.1885834,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.8003833,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.80945,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.7116333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.7808333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.79966664,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.6864,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.0963833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.3630333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.64853334,0.0,0.0,0.0,16.22
9,8,4,0,,,,0.6250167,0.0,0.0,0.0,193.99
9,9,4,0,,,,0.46493334,0.0,0.0,0.0,403.64
9,10,4,0,,,,0.57123333,0.0,0.0,0.0,580.13
9,11,4,0,,,,0.55018336,0.0,0.0,0.0,685.78
9,12,4,0,,,,0.56453335,0.0,0.0,0.0,500.39
9,13,4,0,,,,0.54865,0.0,0.0,0.0,455.21
9,14,4,0,,,,0.722,0.0,0.0,0.0,562.36
9,15,4,0,,,,0.50268334,0.0,0.0,0.0,524.83
9,16,4,0,,,,1.8116333,0.0,0.0,0.0,434.84
9,17,4,0,,,,3.8248334,0.0,0.0,0.0,239.23
9,18,4,0,,,,6.005417,0.0,0.0,0.0,36.4
9,19,4,0,,,,3.2238166,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.8229333,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.1790166,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.0771667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.97033334,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.79428333,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.81346667,0.0,0.0,0.0,0.0
9,2,5,0,,,,2.1605833,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.22035,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.77668333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.93995,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.95986664,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.49516666,0.0,0.0,0.0,13.23
9,8,5,0,,,,0.7033167,0.0,0.0,0.0,188.55
9,9,5,0,,,,0.59745,0.0,0.0,0.0,107.08
9,10,5,0,,,,0.5754667,0.0,0.0,0.0,307.81
9,11,5,0,,,,0.56163335,0.0,0.0,0.0,568.79
9,12,5,0,,,,0.56951666,0.0,0.0,0.0,297.56
9,13,5,0,,,,0.50803334,0.0,0.0,0.0,459.81
9,14,5,0,,,,0.52596664,0.0,0.0,0.0,635.36
9,15,5,0,,,,0.5068333,0.0,0.0,0.0,553.36
9,16,5,0,,,,1.1512834,0.0,0.0,0.0,422.78
9,17,5,0,,,,2.4817,0.0,0.0,0.0,258.38
9,18,5,0,,,,1.0480666,0.0,0.0,0.0,34.55
9,19,5,0,,,,2.3835666,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.1791,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.1901667,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.7644,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.73588336,0.0,0.0,0.0,0.0
9,24,5,0,,,,3.0386167,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.90721667,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8326667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.78353333,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.19865,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.82346666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.82303333,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.0739167,0.0,0.0,0.0,0.3
9,8,6,0,,,,1.09585,0.0,0.0,0.0,196.1
9,9,6,0,,,,1.32185,0.0,0.0,0.0,375.69
9,10,6,0,,,,1.04765,0.0,0.0,0.0,581.65
9,11,6,0,,,,1.149,0.0,0.0,0.0,687.25
9,12,6,0,,,,1.4733167,0.0,0.0,0.0,705.48
9,13,6,0,,,,1.34665,0.0,0.0,0.0,752.2
9,14,6,0,,,,1.0100833,0.0,0.0,0.0,700.73
9,15,6,0,,,,0.6341,0.0,0.0,0.0,568.53
9,16,6,0,,,,3.4096832,0.0,0.0,0.0,423.33
9,17,6,0,,,,3.8300667,0.0,0.0,0.0,245.37
9,18,6,0,,,,1.1246,0.0,0.0,0.0,65.54
9,19,6,0,,,,1.3548167,0.0,0.0,0.0,0.0
9,20,6,0,,,,4.0912833,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.9380167,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.25655,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.17415,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.1555166,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.1764667,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.3163333,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2171834,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.1651,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.18695,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.361,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.8255833,0.0,0.0,0.0,0.0
9,8,7,0,,,,2.9859166,0.0,0.0,0.0,147.14
9,9,7,0,,,,3.1974862,0.0,0.0,0.0,171.32
9,10,7,0,,,,2.7289,0.0,0.0,0.0,109.08
9,11,7,0,,,,2.3602333,0.0,0.0,0.0,179.01
9,12,7,0,,,,2.31025,0.0,0.0,0.0,546.81
9,13,7,0,,,,0.98613334,0.0,0.0,0.0,240.93
9,14,7,0,,,,1.4035167,0.0,0.0,0.0,621.13
9,15,7,0,,,,1.7808334,0.0,0.0,0.0,101.72
9,16,7,0,,,,3.8552,0.0,0.0,0.0,392.67
9,17,7,0,,,,3.9582,0.0,0.0,0.0,103.26
9,18,7,0,,,,5.8392334,0.0,0.0,0.0,66.18
9,19,7,0,,,,4.6398168,0.0,0.0,0.0,0.0
9,20,7,0,,,,4.0102334,0.0,0.0,0.0,0.0
9,21,7,0,,,,3.5719666,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.3125668,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.43395,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.3849167,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.7529,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.96636665,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.76498336,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.9419,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.7055334,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.9910833,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.7815667,0.0,0.0,0.0,5.75
9,8,1,0,,,,0.52515,0.0,0.0,0.0,71.78
9,9,1,0,,,,0.51958334,0.0,0.0,0.0,356.55
9,10,1,0,,,,0.60351664,0.0,0.0,0.0,526.84
9,11,1,0,,,,0.61191666,0.0,0.0,0.0,560.03
9,12,1,0,,,,0.5776,0.0,0.0,0.0,348.54
9,13,1,0,,,,1.4367666,0.0,0.0,0.0,240.91
9,14,1,0,,,,1.2990834,0.0,0.0,0.0,289.58
9,15,1,0,,,,0.53255,0.0,0.0,0.0,429.3
9,16,1,0,,,,0.5316833,0.0,0.0,0.0,290.98
9,17,1,0,,,,0.54873335,0.0,0.0,0.0,260.67
9,18,1,0,,,,1.7766167,0.0,0.0,0.0,62.16
9,19,1,0,,,,3.8020167,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.9273667,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.7148166,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.4102666,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.4225334,0.0,0.0,0.0,0.0
9,24,1,0,,,,2.937575,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.7759333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.7582167,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.9325333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.73588336,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.82395,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.0792834,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.5496167,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.52183336,0.0,0.0,0.0,26.79
9,9,2,0,,,,0.5504,0.0,0.0,0.0,121.4
9,10,2,0,,,,0.4723,0.0,0.0,0.0,226.42
9,11,2,0,,,,0.6328833,0.0,0.0,0.0,372.58
9,12,2,0,,,,0.6248,0.0,0.0,0.0,447.1
9,13,2,0,,,,0.98116666,0.0,0.0,0.0,595.9
9,14,2,0,,,,0.61265,0.0,0.0,0.0,158.7
9,15,2,0,,,,0.7209833,0.0,0.0,0.0,46.22
9,16,2,0,,,,2.9487333,0.0,0.0,0.0,78.32
9,17,2,0,,,,3.96705,0.0,0.0,0.0,138.78
9,18,2,0,,,,1.0833,0.0,0.0,0.0,31.03
9,19,2,0,,,,1.5439167,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.2168167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.1899084,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.65945,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.68303335,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.1120834,0.0,0.0,0.0,0.0
9,1,3,0,,,,2.2036333,0.0,0.0,0.0,0.0
9,2,3,0,,,,3.2405334,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.88313335,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.3620334,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.7856167,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.82338333,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.4169,0.0,0.0,0.0,1.17
9,8,3,0,,,,0.42655,0.0,0.0,0.0,123.54
9,9,3,0,,,,0.44428334,0.0,0.0,0.0,417.59
9,10,3,0,,,,0.6293667,0.0,0.0,0.0,577.66
9,11,3,0,,,,0.7029667,0.0,0.0,0.0,658.48
9,12,3,0,,,,0.3928,0.0,0.0,0.0,756.22
9,13,3,0,,,,0.46918333,0.0,0.0,0.0,775.81
9,14,3,0,,,,0.41548333,0.0,0.0,0.0,700.16
9,15,3,0,,,,0.42628333,0.0,0.0,0.0,350.85
9,16,3,0,,,,0.4742,0.0,0.0,0.0,64.23
9,17,3,0,,,,0.40416667,0.0,0.0,0.0,49.59
9,18,3,0,,,,1.8661166,0.0,0.0,0.0,24.54
9,19,3,0,,,,2.8562334,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.7069166,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.0026,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.0936333,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.6356,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.6236,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.9105834,0.0,0.0,0.0,0.0
9,2,4,0,,,,3.16355,0.0,0.0,0.0,0.0
