month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,3,4,0,,,,1.9341834,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.7754834,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.2869834,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.55593336,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.61191666,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.5339,0.0,0.0,0.0,25.38
9,9,4,0,,,,0.4405,0.0,0.0,0.0,57.71
9,10,4,0,,,,0.41243333,0.0,0.0,0.0,90.7
9,11,4,0,,,,0.41741666,0.0,0.0,0.0,121.06
9,12,4,0,,,,0.42325,0.0,0.0,0.0,180.22
9,13,4,0,,,,0.44878334,0.0,0.0,0.0,69.67
9,14,4,0,,,,0.87053335,0.0,0.0,0.0,293.18
9,15,4,0,,,,0.49168333,0.0,0.0,0.0,293.49
9,16,4,0,,,,1.9723333,0.0,0.0,0.0,310.96
9,17,4,0,,,,1.0515333,0.0,0.0,0.0,201.65
9,18,4,0,,,,1.3045334,0.0,0.0,0.0,45.19
9,19,4,0,,,,2.0777,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.9067333,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.7942834,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.4605,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.42236668,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.46308333,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.4203,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.48030832,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.4324,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.55161667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.7155333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.7118,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.4457,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.43241668,0.0,0.0,0.0,26.67
9,9,5,0,,,,0.45035,0.0,0.0,0.0,76.42
9,10,5,0,,,,0.42146668,0.0,0.0,0.0,307.88
9,11,5,0,,,,0.46461666,0.0,0.0,0.0,482.41
9,12,5,0,,,,0.43948334,0.0,0.0,0.0,707.2
9,13,5,0,,,,0.46145,0.0,0.0,0.0,764.12
9,14,5,0,,,,0.4259,0.0,0.0,0.0,690.11
9,15,5,0,,,,0.42016667,0.0,0.0,0.0,547.95
9,16,5,0,,,,0.45046666,0.0,0.0,0.0,426.19
9,17,5,0,,,,1.32,0.0,0.0,0.0,236.65
9,18,5,0,,,,1.7895334,0.0,0.0,0.0,46.17
9,19,5,0,,,,3.888,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.1898834,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.1595,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.90903336,0.0,0.0,0.0,0.0
9,23,5,0,,,,3.0378833,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.6851625,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.6188167,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.69301665,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.9526167,0.0,0.0,0.0,0.0
9,4,6,0,,,,2.7522,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.5174667,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.02505,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.48121667,0.0,0.0,0.0,5.67
9,8,6,0,,,,0.38236666,0.0,0.0,0.0,199.07
9,9,6,0,,,,0.45628333,0.0,0.0,0.0,430.43
9,10,6,0,,,,0.39681667,0.0,0.0,0.0,598.82
9,11,6,0,,,,0.5634,0.0,0.0,0.0,703.61
9,12,6,0,,,,0.82951665,0.0,0.0,0.0,756.32
9,13,6,0,,,,2.3089833,0.0,0.0,0.0,747.81
9,14,6,0,,,,1.9875667,0.0,0.0,0.0,634.34
9,15,6,0,,,,1.24035,0.0,0.0,0.0,554.24
9,16,6,0,,,,1.8091834,0.0,0.0,0.0,433.91
9,17,6,0,,,,1.8031833,0.0,0.0,0.0,234.51
9,18,6,0,,,,1.4693834,0.0,0.0,0.0,41.22
9,19,6,0,,,,1.34825,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.0856333,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.1991167,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.7722333,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.7140833,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.7627917,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.73073334,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.7560167,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.74226665,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.74623334,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.7543833,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.2819,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.0167667,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.7506833,0.0,0.0,0.0,86.08
9,9,7,0,,,,0.74301666,0.0,0.0,0.0,302.08
9,10,7,0,,,,1.3389167,0.0,0.0,0.0,302.25
9,11,7,0,,,,2.10045,0.0,0.0,0.0,190.39
9,12,7,0,,,,0.90935,0.0,0.0,0.0,522.38
9,13,7,0,,,,2.77845,0.0,0.0,0.0,281.39
9,14,7,0,,,,1.5655,0.0,0.0,0.0,167.7
9,15,7,0,,,,1.1984333,0.0,0.0,0.0,164.79
9,16,7,0,,,,2.3637166,0.0,0.0,0.0,17.33
9,17,7,0,,,,3.78045,0.0,0.0,0.0,6.07
9,18,7,0,,,,3.9498668,0.0,0.0,0.0,25.0
9,19,7,0,,,,4.8292165,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.8843834,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.2389166,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.5958667,0.0,0.0,0.0,0.0
9,23,7,0,,,,2.1582,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.7402167,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.73055,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.73695,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.7251833,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.7345,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.88,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.7780666,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.6465167,0.0,0.0,0.0,0.0
9,8,1,0,,,,0.5528333,0.0,0.0,0.0,13.0
9,9,1,0,,,,0.5511,0.0,0.0,0.0,33.24
9,10,1,0,,,,0.5343,0.0,0.0,0.0,95.16
9,11,1,0,,,,0.56175,0.0,0.0,0.0,126.57
9,12,1,0,,,,1.5892833,0.0,0.0,0.0,138.28
9,13,1,0,,,,1.7225,0.0,0.0,0.0,83.28
9,14,1,0,,,,1.3137167,0.0,0.0,0.0,69.15
9,15,1,0,,,,0.54945,0.0,0.0,0.0,30.73
9,16,1,0,,,,0.53788334,0.0,0.0,0.0,13.8
9,17,1,0,,,,0.55226666,0.0,0.0,0.0,8.06
9,18,1,0,,,,2.9838667,0.0,0.0,0.0,0.0
9,19,1,0,,,,3.5937333,0.0,0.0,0.0,0.0
9,20,1,0,,,,4.338383,0.0,0.0,0.0,0.0
9,21,1,0,,,,4.6246166,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.8456333,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.9729667,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.4762167,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.7008333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.68868333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.6911833,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.67333335,0.0,0.0,0.0,0.0
9,5,2,0,,,,2.1433833,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.9341,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.5716,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.72505,0.0,0.0,0.0,17.19
9,9,2,0,,,,0.5966833,0.0,0.0,0.0,38.95
9,10,2,0,,,,0.53213334,0.0,0.0,0.0,66.71
9,11,2,0,,,,0.58453333,0.0,0.0,0.0,91.91
9,12,2,0,,,,0.51481664,0.0,0.0,0.0,75.06
9,13,2,0,,,,0.5515,0.0,0.0,0.0,59.21
9,14,2,0,,,,1.3033667,0.0,0.0,0.0,45.23
9,15,2,0,,,,0.52075,0.0,0.0,0.0,30.32
9,16,2,0,,,,1.6881,0.0,0.0,0.0,33.22
9,17,2,0,,,,3.4377832,0.0,0.0,0.0,15.57
9,18,2,0,,,,1.4073334,0.0,0.0,0.0,4.01
9,19,2,0,,,,4.925083,0.0,0.0,0.0,0.0
9,20,2,0,,,,3.9243333,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.5706832,0.0,0.0,0.0,0.0
9,22,2,0,,,,3.3392167,0.0,0.0,0.0,0.0
9,23,2,0,,,,3.27605,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.6126833,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.67083335,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.66646665,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.65568334,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.56871665,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.63166666,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.77793336,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.7353167,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.725,0.0,0.0,0.0,20.66
9,9,3,0,,,,1.0226667,0.0,0.0,0.0,170.37
9,10,3,0,,,,1.0949334,0.0,0.0,0.0,533.29
9,11,3,0,,,,0.57926667,0.0,0.0,0.0,583.05
9,12,3,0,,,,0.55945,0.0,0.0,0.0,672.18
9,13,3,0,,,,2.4299166,0.0,0.0,0.0,697.42
9,14,3,0,,,,2.1707168,0.0,0.0,0.0,390.29
9,15,3,0,,,,1.7950333,0.0,0.0,0.0,211.31
9,16,3,0,,,,1.9186833,0.0,0.0,0.0,81.01
9,17,3,0,,,,1.9952667,0.0,0.0,0.0,81.15
9,18,3,0,,,,0.9044,0.0,0.0,0.0,8.74
9,19,3,0,,,,4.60865,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.7169,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.2303,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.6993,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.8537166,0.0,0.0,0.0,0.0
9,24,3,0,,,,3.3506,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.7523,0.0,0.0,0.0,0.0
9,2,4,0,,,,2.8841667,0.0,0.0,0.0,0.0
9,3,4,0,,,,2.91225,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.2130834,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.93226665,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.9828333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.58461666,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.55988336,0.0,0.0,0.0,25.3
9,9,4,0,,,,0.58208334,0.0,0.0,0.0,193.94
9,10,4,0,,,,0.57058334,0.0,0.0,0.0,138.42
9,11,4,0,,,,0.63965,0.0,0.0,0.0,255.02
9,12,4,0,,,,0.57281667,0.0,0.0,0.0,351.88
9,13,4,0,,,,0.5631833,0.0,0.0,0.0,556.18
9,14,4,0,,,,0.5699,0.0,0.0,0.0,394.74
9,15,4,0,,,,0.7243,0.0,0.0,0.0,365.55
9,16,4,0,,,,3.1566,0.0,0.0,0.0,281.16
9,17,4,0,,,,5.364967,0.0,0.0,0.0,157.97
9,18,4,0,,,,2.836,0.0,0.0,0.0,8.15
9,19,4,0,,,,4.27705,0.0,0.0,0.0,0.0
9,20,4,0,,,,4.181383,0.0,0.0,0.0,0.0
9,21,4,0,,,,3.1176667,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.68883336,0.0,0.0,0.0,0.0
9,23,4,0,,,,2.5592833,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.69405,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.6490167,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.64715,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.6746333,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.87035,0.0,0.0,0.0,0.0
9,5,5,0,,,,2.0190334,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.7733167,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.5883333,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.59618336,0.0,0.0,0.0,65.96
9,9,5,0,,,,0.61018336,0.0,0.0,0.0,270.75
9,10,5,0,,,,0.63351667,0.0,0.0,0.0,122.3
9,11,5,0,,,,0.6053,0.0,0.0,0.0,136.97
9,12,5,0,,,,0.6109167,0.0,0.0,0.0,156.26
9,13,5,0,,,,0.58811665,0.0,0.0,0.0,266.71
9,14,5,0,,,,0.88816667,0.0,0.0,0.0,306.09
9,15,5,0,,,,0.6260833,0.0,0.0,0.0,119.28
9,16,5,0,,,,0.63145,0.0,0.0,0.0,48.76
9,17,5,0,,,,0.6169,0.0,0.0,0.0,16.92
9,18,5,0,,,,3.8172333,0.0,0.0,0.0,6.89
9,19,5,0,,,,3.3990834,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.7431,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.3997667,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.2471167,0.0,0.0,0.0,0.0
9,23,5,0,,,,3.5303667,0.0,0.0,0.0,0.0
9,24,5,0,,,,3.36695,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.6939833,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6710333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.6443,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.59415,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.26785,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.13105,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.5723667,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.7144833,0.0,0.0,0.0,50.37
10,9,6,0,,,,0.8703833,0.0,0.0,0.0,96.3
10,10,6,0,,,,1.3227667,0.0,0.0,0.0,127.46
10,11,6,0,,,,0.86468333,0.0,0.0,0.0,195.39
10,12,6,0,,,,2.4856167,0.0,0.0,0.0,173.02
10,13,6,0,,,,2.547,0.0,0.0,0.0,419.71
10,14,6,0,,,,1.8001667,0.0,0.0,0.0,531.01
10,15,6,0,,,,1.8222333,0.0,0.0,0.0,112.98
10,16,6,0,,,,1.7528666,0.0,0.0,0.0,326.63
10,17,6,0,,,,2.3868167,0.0,0.0,0.0,208.36
10,18,6,0,,,,2.8289666,0.0,0.0,0.0,5.5
10,19,6,0,,,,6.3858333,0.0,0.0,0.0,0.0
10,20,6,0,,,,3.9588833,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.5835333,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.67431664,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.6526833,0.0,0.0,0.0,0.0
10,24,6,0,,,,2.1957083,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.6968667,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.7217667,0.0,0.0,0.0,0.0
10,3,7,0,,,,2.0435834,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.6683667,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.7148833,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.5771833,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.54145,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.49955,0.0,0.0,0.0,172.47
10,9,7,0,,,,2.9583166,0.0,0.0,0.0,391.49
10,10,7,0,,,,2.6288,0.0,0.0,0.0,565.22
10,11,7,0,,,,1.9134333,0.0,0.0,0.0,679.34
10,12,7,0,,,,2.2747,0.0,0.0,0.0,728.94
10,13,7,0,,,,0.582,0.0,0.0,0.0,718.99
10,14,7,0,,,,1.6431167,0.0,0.0,0.0,654.68
10,15,7,0,,,,1.5882666,0.0,0.0,0.0,513.91
10,16,7,0,,,,1.0951834,0.0,0.0,0.0,383.48
10,17,7,0,,,,2.5047166,0.0,0.0,0.0,179.62
10,18,7,0,,,,1.3377167,0.0,0.0,0.0,3.85
10,19,7,0,,,,4.3722,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.6983833,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.3014834,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.4257,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.5007167,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.66716665,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.68156666,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.6551,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.75149167,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.9069,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.9327,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.89061666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.48038334,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.4941,0.0,0.0,0.0,52.49
10,9,1,0,,,,0.44641668,0.0,0.0,0.0,150.52
10,10,1,0,,,,0.44503334,0.0,0.0,0.0,222.14
10,11,1,0,,,,0.4793,0.0,0.0,0.0,584.08
10,12,1,0,,,,0.4332,0.0,0.0,0.0,654.72
10,13,1,0,,,,0.4481,0.0,0.0,0.0,689.95
10,14,1,0,,,,0.47233334,0.0,0.0,0.0,648.48
10,15,1,0,,,,0.4317,0.0,0.0,0.0,516.37
10,16,1,0,,,,0.47636667,0.0,0.0,0.0,225.79
10,17,1,0,,,,2.10055,0.0,0.0,0.0,173.69
10,18,1,0,,,,0.80415,0.0,0.0,0.0,3.33
10,19,1,0,,,,2.2442167,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.18385,0.0,0.0,0.0,0.0
10,21,1,0,,,,2.0350666,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.82313335,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.4570333,0.0,0.0,0.0,0.0
10,24,1,0,,,,2.2861166,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.6525667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.6702,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.62798333,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.65695,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.82823336,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.88846666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.74175,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.88488334,0.0,0.0,0.0,9.35
10,9,2,0,,,,0.51526666,0.0,0.0,0.0,48.36
10,10,2,0,,,,0.4233,0.0,0.0,0.0,131.92
10,11,2,0,,,,0.48843333,0.0,0.0,0.0,135.9
10,12,2,0,,,,0.39518332,0.0,0.0,0.0,157.64
10,13,2,0,,,,0.48866665,0.0,0.0,0.0,285.53
10,14,2,0,,,,0.4217,0.0,0.0,0.0,249.81
10,15,2,0,,,,0.45645,0.0,0.0,0.0,153.11
10,16,2,0,,,,0.64515,0.0,0.0,0.0,48.65
10,17,2,0,,,,0.81315,0.0,0.0,0.0,23.33
10,18,2,0,,,,1.1161833,0.0,0.0,0.0,0.0
10,19,2,0,,,,3.8212,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.4632666,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.02425,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.65328336,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.71455,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.64926666,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.02285,0.0,0.0,0.0,0.0
10,2,3,0,,,,2.7688167,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.69023335,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.7603,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.1445167,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.97339165,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.50655,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.41853333,0.0,0.0,0.0,6.97
10,9,3,0,,,,0.48768333,0.0,0.0,0.0,88.99
10,10,3,0,,,,0.41821668,0.0,0.0,0.0,214.96
10,11,3,0,,,,0.47985,0.0,0.0,0.0,228.66
10,12,3,0,,,,0.42975,0.0,0.0,0.0,184.34
10,13,3,0,,,,0.4601,0.0,0.0,0.0,115.39
10,14,3,0,,,,0.43983334,0.0,0.0,0.0,188.08
10,15,3,0,,,,0.45805,0.0,0.0,0.0,42.57
10,16,3,0,,,,0.47256666,0.0,0.0,0.0,81.2
10,17,3,0,,,,3.4399333,0.0,0.0,0.0,78.79
10,18,3,0,,,,3.2835,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.5612833,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.4403,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.2063833,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.34825,0.0,0.0,0.0,0.0
10,23,3,0,,,,2.3357,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6642,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.7151167,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.6759167,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.71096665,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.2805333,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0912833,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.67481667,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.44006667,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.43766665,0.0,0.0,0.0,49.62
10,9,4,0,,,,0.4596,0.0,0.0,0.0,59.34
10,10,4,0,,,,0.43686667,0.0,0.0,0.0,295.7
10,11,4,0,,,,0.45193332,0.0,0.0,0.0,435.19
10,12,4,0,,,,0.43523332,0.0,0.0,0.0,385.39
10,13,4,0,,,,0.46395,0.0,0.0,0.0,458.96
10,14,4,0,,,,0.44211668,0.0,0.0,0.0,66.45
10,15,4,0,,,,0.39806667,0.0,0.0,0.0,48.39
10,16,4,0,,,,0.42648333,0.0,0.0,0.0,130.51
10,17,4,0,,,,0.39411667,0.0,0.0,0.0,56.86
10,18,4,0,,,,2.8402333,0.0,0.0,0.0,0.0
10,19,4,0,,,,3.3829334,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.3797834,0.0,0.0,0.0,0.0
10,21,4,0,,,,2.9138167,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.61011666,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.7648833,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.60046667,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.6494167,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.60226667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.65605,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.6034667,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.64093333,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.7467667,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.891,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.735,0.0,0.0,0.0,146.36
10,9,5,0,,,,1.1796833,0.0,0.0,0.0,398.4
10,10,5,0,,,,1.2840667,0.0,0.0,0.0,576.24
10,11,5,0,,,,3.5617166,0.0,0.0,0.0,567.32
10,12,5,0,,,,1.1105833,0.0,0.0,0.0,298.56
10,13,5,0,,,,0.82266665,0.0,0.0,0.0,87.98
10,14,5,0,,,,0.53538334,0.0,0.0,0.0,105.09
10,15,5,0,,,,0.62925,0.0,0.0,0.0,21.1
10,16,5,0,,,,0.54805,0.0,0.0,0.0,80.85
10,17,5,0,,,,0.63378334,0.0,0.0,0.0,22.54
10,18,5,0,,,,1.39115,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.1112666,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.51645,0.0,0.0,0.0,0.0
10,21,5,0,,,,3.3672166,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.9574833,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.65893334,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.6492417,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.3788667,0.0,0.0,0.0,0.0
10,2,6,0,,,,3.3552666,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.8035166,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.65035,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.66758335,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.97443336,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.3617333,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.5982,0.0,0.0,0.0,158.22
10,9,6,0,,,,1.5381334,0.0,0.0,0.0,379.61
10,10,6,0,,,,1.3719667,0.0,0.0,0.0,584.66
10,11,6,0,,,,1.3893,0.0,0.0,0.0,692.53
10,12,6,0,,,,0.7061333,0.0,0.0,0.0,739.81
10,13,6,0,,,,0.532,0.0,0.0,0.0,731.03
10,14,6,0,,,,0.5354667,0.0,0.0,0.0,646.85
10,15,6,0,,,,0.5251667,0.0,0.0,0.0,429.2
10,16,6,0,,,,0.54801667,0.0,0.0,0.0,180.71
10,17,6,0,,,,0.52585,0.0,0.0,0.0,52.06
10,18,6,0,,,,1.71885,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.94348335,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.1768832,0.0,0.0,0.0,0.0
10,21,6,0,,,,3.8248334,0.0,0.0,0.0,0.0
10,22,6,0,,,,3.34915,0.0,0.0,0.0,0.0
10,23,6,0,,,,2.2920334,0.0,0.0,0.0,0.0
10,24,6,0,,,,3.2606,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.6801,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.95131665,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.7006667,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.18025,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.9547833,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.67973334,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.4672166,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.3186,0.0,0.0,0.0,9.46
10,9,7,0,,,,0.97103333,0.0,0.0,0.0,20.25
10,10,7,0,,,,0.55296665,0.0,0.0,0.0,42.59
10,11,7,0,,,,0.56511664,0.0,0.0,0.0,74.0
10,12,7,0,,,,0.54041666,0.0,0.0,0.0,260.71
10,13,7,0,,,,0.50621665,0.0,0.0,0.0,157.12
10,14,7,0,,,,0.5298833,0.0,0.0,0.0,252.93
10,15,7,0,,,,0.73655,0.0,0.0,0.0,176.64
10,16,7,0,,,,3.6445832,0.0,0.0,0.0,147.17
10,17,7,0,,,,2.9420333,0.0,0.0,0.0,188.94
10,18,7,0,,,,1.2453834,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.8557832,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.6388834,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.60455,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.65555,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.1011833,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.75355,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.7588,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.77026665,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.73908335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.8006833,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.9023333,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0794333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.5843167,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.56091666,0.0,0.0,0.0,44.1
10,9,1,0,,,,0.6076667,0.0,0.0,0.0,210.86
10,10,1,0,,,,0.5535167,0.0,0.0,0.0,318.61
10,11,1,0,,,,0.61106664,0.0,0.0,0.0,67.27
10,12,1,0,,,,0.69241667,0.0,0.0,0.0,138.7
10,13,1,0,,,,0.99091667,0.0,0.0,0.0,575.54
10,14,1,0,,,,0.55773336,0.0,0.0,0.0,439.51
10,15,1,0,,,,0.5269,0.0,0.0,0.0,206.71
10,16,1,0,,,,0.5696333,0.0,0.0,0.0,222.25
10,17,1,0,,,,0.5226833,0.0,0.0,0.0,70.73
10,18,1,0,,,,2.2585332,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.01105,0.0,0.0,0.0,0.0
10,20,1,0,,,,4.07125,0.0,0.0,0.0,0.0
10,21,1,0,,,,3.7337334,0.0,0.0,0.0,0.0
10,22,1,0,,,,3.3897667,0.0,0.0,0.0,0.0
10,23,1,0,,,,2.7622666,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.6392833,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.7801833,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.8060333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.8786,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.4061167,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.93238336,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.90475,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.6249833,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.44133332,0.0,0.0,0.0,52.18
10,9,2,0,,,,0.4694,0.0,0.0,0.0,358.0
10,10,2,0,,,,0.43303335,0.0,0.0,0.0,523.13
10,11,2,0,,,,0.44978333,0.0,0.0,0.0,174.33
10,12,2,0,,,,0.44353333,0.0,0.0,0.0,285.71
10,13,2,0,,,,0.4738,0.0,0.0,0.0,600.93
10,14,2,0,,,,0.45028332,0.0,0.0,0.0,64.25
10,15,2,0,,,,0.45168334,0.0,0.0,0.0,118.4
10,16,2,0,,,,0.45243335,0.0,0.0,0.0,220.51
10,17,2,0,,,,0.57301664,0.0,0.0,0.0,121.62
10,18,2,0,,,,1.7460667,0.0,0.0,0.0,0.0
10,19,2,0,,,,3.55425,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.63325,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.3771334,0.0,0.0,0.0,0.0
10,22,2,0,,,,3.2133,0.0,0.0,0.0,0.0
10,23,2,0,,,,3.3016334,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.9356833,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.65933335,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.7302167,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.65815,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.7012333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.7516,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.82621664,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.47408333,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.43031666,0.0,0.0,0.0,36.23
10,9,3,0,,,,0.48031667,0.0,0.0,0.0,148.28
10,10,3,0,,,,0.41478333,0.0,0.0,0.0,435.32
10,11,3,0,,,,0.45596668,0.0,0.0,0.0,315.93
10,12,3,0,,,,0.41883335,0.0,0.0,0.0,335.89
10,13,3,0,,,,0.47145,0.0,0.0,0.0,308.81
10,14,3,0,,,,0.43295,0.0,0.0,0.0,154.6
10,15,3,0,,,,0.43898332,0.0,0.0,0.0,209.12
10,16,3,0,,,,0.43943334,0.0,0.0,0.0,134.05
10,17,3,0,,,,0.43856665,0.0,0.0,0.0,103.7
10,18,3,0,,,,0.9018833,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.7435,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.61315,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.63318336,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.66333336,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.6684667,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.65185,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.6535,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.64058334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.65105,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.67578334,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.64306664,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.68175,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.64495,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.9292833,0.0,0.0,0.0,114.19
10,9,4,0,,,,0.93333334,0.0,0.0,0.0,350.64
10,10,4,0,,,,0.5050333,0.0,0.0,0.0,517.64
10,11,4,0,,,,0.4584,0.0,0.0,0.0,621.55
10,12,4,0,,,,0.5099,0.0,0.0,0.0,695.28
10,13,4,0,,,,0.50516665,0.0,0.0,0.0,635.82
10,14,4,0,,,,0.50266665,0.0,0.0,0.0,598.71
10,15,4,0,,,,0.46803334,0.0,0.0,0.0,454.11
10,16,4,0,,,,0.47991666,0.0,0.0,0.0,315.62
10,17,4,0,,,,0.46486667,0.0,0.0,0.0,114.08
10,18,4,0,,,,1.4140667,0.0,0.0,0.0,0.0
10,19,4,0,,,,2.9567168,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.55195,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.4875,0.0,0.0,0.0,0.0
10,22,4,0,,,,3.0727334,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.5981,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.1953167,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.6697,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.8336167,0.0,0.0,0.0,0.0
10,3,5,0,,,,2.7908833,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.8129,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.74155,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.94706666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.51525,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.49628332,0.0,0.0,0.0,102.87
10,9,5,0,,,,0.5110833,0.0,0.0,0.0,341.51
10,10,5,0,,,,0.50905,0.0,0.0,0.0,512.26
10,11,5,0,,,,0.47316667,0.0,0.0,0.0,616.88
10,12,5,0,,,,0.50595,0.0,0.0,0.0,689.12
10,13,5,0,,,,0.48148334,0.0,0.0,0.0,667.51
10,14,5,0,,,,0.50883335,0.0,0.0,0.0,614.15
10,15,5,0,,,,0.47655,0.0,0.0,0.0,439.55
10,16,5,0,,,,0.51771665,0.0,0.0,0.0,334.67
10,17,5,0,,,,0.5775833,0.0,0.0,0.0,113.82
10,18,5,0,,,,1.6075667,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.3013166,0.0,0.0,0.0,0.0
10,20,5,0,,,,2.5885334,0.0,0.0,0.0,0.0
10,21,5,0,,,,3.0879166,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.2122333,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.72755,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.6428667,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.7183167,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.83676666,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.79788333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.7394,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.81373334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.673,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.0339333,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.3906333,0.0,0.0,0.0,85.12
10,9,6,0,,,,0.9827,0.0,0.0,0.0,320.97
10,10,6,0,,,,1.5869666,0.0,0.0,0.0,482.42
10,11,6,0,,,,2.4836833,0.0,0.0,0.0,587.74
10,12,6,0,,,,1.6296667,0.0,0.0,0.0,646.51
10,13,6,0,,,,0.49793333,0.0,0.0,0.0,634.19
10,14,6,0,,,,0.5345167,0.0,0.0,0.0,571.79
10,15,6,0,,,,0.51388335,0.0,0.0,0.0,411.3
10,16,6,0,,,,2.2530832,0.0,0.0,0.0,298.94
10,17,6,0,,,,3.9179833,0.0,0.0,0.0,62.23
10,18,6,0,,,,2.3281667,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.32015,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.4524,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.91116667,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.7831833,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.73145,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.7754,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.75515,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.8560833,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.43,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.7919833,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1462,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.2747166,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.91005,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.92501664,0.0,0.0,0.0,16.68
10,9,7,0,,,,0.80303335,0.0,0.0,0.0,148.64
10,10,7,0,,,,0.73013335,0.0,0.0,0.0,393.03
10,11,7,0,,,,0.72043335,0.0,0.0,0.0,642.48
10,12,7,0,,,,0.7475167,0.0,0.0,0.0,706.35
10,13,7,0,,,,0.84706664,0.0,0.0,0.0,680.5
10,14,7,0,,,,1.0314333,0.0,0.0,0.0,617.35
10,15,7,0,,,,1.0833167,0.0,0.0,0.0,434.6
10,16,7,0,,,,1.2330333,0.0,0.0,0.0,312.34
10,17,7,0,,,,1.7211666,0.0,0.0,0.0,99.86
10,18,7,0,,,,2.0775,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.6053667,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.0865,0.0,0.0,0.0,0.0
10,21,7,0,,,,3.0846334,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.12905,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.1418166,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.0575666,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.64885,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.64825,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.6576333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.6885,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.88778335,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.91793334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.88953334,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.89481664,0.0,0.0,0.0,89.3
10,9,1,0,,,,0.90213335,0.0,0.0,0.0,330.58
10,10,1,0,,,,0.90426666,0.0,0.0,0.0,498.77
10,11,1,0,,,,0.89265,0.0,0.0,0.0,617.88
10,12,1,0,,,,0.79228336,0.0,0.0,0.0,683.31
10,13,1,0,,,,1.05705,0.0,0.0,0.0,656.88
10,14,1,0,,,,0.9932,0.0,0.0,0.0,600.06
10,15,1,0,,,,0.67773336,0.0,0.0,0.0,448.02
10,16,1,0,,,,0.69095,0.0,0.0,0.0,321.02
10,17,1,0,,,,0.8027667,0.0,0.0,0.0,88.25
10,18,1,0,,,,1.06725,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.96788335,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.76405,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.72035,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.69335,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.66995,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.66546667,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.6761,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.9232,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.7459667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.65073335,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.73246664,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.67901665,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.44058332,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.44821668,0.0,0.0,0.0,84.71
10,9,2,0,,,,0.53861666,0.0,0.0,0.0,322.43
10,10,2,0,,,,0.80903333,0.0,0.0,0.0,487.72
10,11,2,0,,,,0.45506668,0.0,0.0,0.0,605.1
10,12,2,0,,,,0.45488334,0.0,0.0,0.0,656.0
10,13,2,0,,,,0.42346665,0.0,0.0,0.0,637.9
10,14,2,0,,,,0.452,0.0,0.0,0.0,589.97
10,15,2,0,,,,0.44373333,0.0,0.0,0.0,464.19
10,16,2,0,,,,0.45591667,0.0,0.0,0.0,321.8
10,17,2,0,,,,0.68418336,0.0,0.0,0.0,83.01
10,18,2,0,,,,0.99368334,0.0,0.0,0.0,0.0
10,19,2,0,,,,3.3173168,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.3337834,0.0,0.0,0.0,0.0
10,21,2,0,,,,3.2337,0.0,0.0,0.0,0.0
10,22,2,0,,,,3.12045,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.82928336,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.84425,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.8038833,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.82215,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.8079,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.8293833,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.8603333,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.91253334,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.40871668,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.37688333,0.0,0.0,0.0,46.59
10,9,3,0,,,,0.4251,0.0,0.0,0.0,259.5
10,10,3,0,,,,0.35921666,0.0,0.0,0.0,450.24
10,11,3,0,,,,0.43716666,0.0,0.0,0.0,578.9
10,12,3,0,,,,0.35975,0.0,0.0,0.0,638.69
10,13,3,0,,,,0.44128335,0.0,0.0,0.0,643.3
10,14,3,0,,,,0.47838333,0.0,0.0,0.0,594.41
10,15,3,0,,,,0.80995,0.0,0.0,0.0,490.18
10,16,3,0,,,,0.5850667,0.0,0.0,0.0,304.12
10,17,3,0,,,,0.6309,0.0,0.0,0.0,79.36
10,18,3,0,,,,1.5303667,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.91455,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.0030167,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.3508167,0.0,0.0,0.0,0.0
10,22,3,0,,,,3.2985666,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.6258334,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.3003167,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.66285,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.60945,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.64175,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.63835,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.8009167,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.0510666,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.43238333,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.38711667,0.0,0.0,0.0,51.33
10,9,4,0,,,,0.42783332,0.0,0.0,0.0,126.78
10,10,4,0,,,,0.39685,0.0,0.0,0.0,482.24
10,11,4,0,,,,0.41945,0.0,0.0,0.0,591.97
10,12,4,0,,,,0.39731666,0.0,0.0,0.0,653.12
10,13,4,0,,,,0.41138333,0.0,0.0,0.0,650.32
10,14,4,0,,,,0.40966666,0.0,0.0,0.0,597.65
10,15,4,0,,,,0.40575,0.0,0.0,0.0,483.27
10,16,4,0,,,,1.44655,0.0,0.0,0.0,313.17
10,17,4,0,,,,4.3354,0.0,0.0,0.0,70.85
10,18,4,0,,,,4.4758334,0.0,0.0,0.0,0.0
10,19,4,0,,,,2.2277834,0.0,0.0,0.0,0.0
10,20,4,0,,,,3.0650167,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.9991666,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.7334667,0.0,0.0,0.0,0.0
10,23,4,0,,,,2.4355,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.6327584,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.78681666,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.70173335,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.7639167,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.0677,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.3976667,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.227,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5078,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.37283334,0.0,0.0,0.0,6.32
10,9,5,0,,,,0.46013334,0.0,0.0,0.0,54.81
10,10,5,0,,,,0.3905,0.0,0.0,0.0,102.13
10,11,5,0,,,,0.46566668,0.0,0.0,0.0,124.42
10,12,5,0,,,,0.3964,0.0,0.0,0.0,108.67
10,13,5,0,,,,0.45321667,0.0,0.0,0.0,124.74
10,14,5,0,,,,1.3922833,0.0,0.0,0.0,193.63
10,15,5,0,,,,0.43903333,0.0,0.0,0.0,209.19
10,16,5,0,,,,0.42075,0.0,0.0,0.0,295.68
10,17,5,0,,,,0.6558,0.0,0.0,0.0,79.64
10,18,5,0,,,,4.1401834,0.0,0.0,0.0,0.0
10,19,5,0,,,,3.8994334,0.0,0.0,0.0,0.0
10,20,5,0,,,,3.53675,0.0,0.0,0.0,0.0
10,21,5,0,,,,3.5201666,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.8815833,0.0,0.0,0.0,0.0
10,23,5,0,,,,2.1637332,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.4253083,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.0341,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.04815,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.86663336,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.0784333,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.8211833,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.7263167,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.74726665,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.56518334,0.0,0.0,0.0,5.21
10,9,6,0,,,,0.53241664,0.0,0.0,0.0,87.74
10,10,6,0,,,,0.57418334,0.0,0.0,0.0,103.69
10,11,6,0,,,,0.52246666,0.0,0.0,0.0,310.13
10,12,6,0,,,,0.65631664,0.0,0.0,0.0,490.44
10,13,6,0,,,,0.85585,0.0,0.0,0.0,517.11
10,14,6,0,,,,1.1188333,0.0,0.0,0.0,540.17
10,15,6,0,,,,0.82198334,0.0,0.0,0.0,405.7
10,16,6,0,,,,0.78291667,0.0,0.0,0.0,230.77
10,17,6,0,,,,1.8428667,0.0,0.0,0.0,60.4
10,18,6,0,,,,2.5707,0.0,0.0,0.0,0.0
10,19,6,0,,,,2.7348332,0.0,0.0,0.0,0.0
10,20,6,0,,,,3.1977334,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.41005,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.61128336,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.67758334,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.5659167,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.6683667,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.7083167,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.62986666,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.69875,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.6702333,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.76788336,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.9089667,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.47635,0.0,0.0,0.0,0.0
10,9,7,0,,,,0.5006833,0.0,0.0,0.0,87.77
10,10,7,0,,,,0.5229667,0.0,0.0,0.0,174.81
10,11,7,0,,,,1.6074333,0.0,0.0,0.0,297.31
10,12,7,0,,,,0.5079833,0.0,0.0,0.0,267.16
10,13,7,0,,,,0.9874167,0.0,0.0,0.0,494.24
10,14,7,0,,,,1.1690667,0.0,0.0,0.0,440.26
10,15,7,0,,,,1.2419333,0.0,0.0,0.0,254.45
10,16,7,0,,,,3.0389333,0.0,0.0,0.0,210.98
10,17,7,0,,,,1.6525167,0.0,0.0,0.0,39.83
10,18,7,0,,,,1.6629333,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.3940833,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.0967166,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.4596833,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.762,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.79135,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.78545,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.75761664,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.78463334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.76981664,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.80443335,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.85941666,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0745833,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.43708333,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.45551667,0.0,0.0,0.0,4.61
10,9,1,0,,,,0.4282,0.0,0.0,0.0,52.73
10,10,1,0,,,,0.6494333,0.0,0.0,0.0,131.84
10,11,1,0,,,,0.5404,0.0,0.0,0.0,174.64
10,12,1,0,,,,0.7536167,0.0,0.0,0.0,136.33
10,13,1,0,,,,0.48443332,0.0,0.0,0.0,144.82
10,14,1,0,,,,0.45821667,0.0,0.0,0.0,227.13
10,15,1,0,,,,0.47161666,0.0,0.0,0.0,216.12
10,16,1,0,,,,1.0403167,0.0,0.0,0.0,74.71
10,17,1,0,,,,3.4983833,0.0,0.0,0.0,5.05
10,18,1,0,,,,1.5821167,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.3252333,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.7457,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.6670667,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.64521664,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.65026665,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.67304164,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.6156667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.68656665,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.63768333,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.0875833,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.5442667,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.00545,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.41683334,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.4553,0.0,0.0,0.0,0.69
10,9,2,0,,,,0.40665,0.0,0.0,0.0,34.14
10,10,2,0,,,,0.46846667,0.0,0.0,0.0,63.18
10,11,2,0,,,,0.40036666,0.0,0.0,0.0,77.86
10,12,2,0,,,,0.47575,0.0,0.0,0.0,55.1
10,13,2,0,,,,0.40605,0.0,0.0,0.0,55.01
10,14,2,0,,,,0.4667,0.0,0.0,0.0,41.29
10,15,2,0,,,,0.42405,0.0,0.0,0.0,23.76
10,16,2,0,,,,0.6109,0.0,0.0,0.0,14.87
10,17,2,0,,,,0.7571,0.0,0.0,0.0,0.87
10,18,2,0,,,,2.17935,0.0,0.0,0.0,0.0
10,19,2,0,,,,4.2635,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.8278832,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.8770167,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.61408335,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.0525,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.59723336,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.6608833,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.60325,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.65713334,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.0540167,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.5343167,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.8551333,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.2547834,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.62836665,0.0,0.0,0.0,0.33
10,9,3,0,,,,0.6724333,0.0,0.0,0.0,31.49
10,10,3,0,,,,0.6114,0.0,0.0,0.0,68.72
10,11,3,0,,,,0.67345,0.0,0.0,0.0,98.06
10,12,3,0,,,,0.5913875,0.0,0.0,0.0,48.44
10,13,3,0,,,,1.065,0.0,0.0,0.0,126.24
10,14,3,0,,,,0.7869167,0.0,0.0,0.0,188.5
10,15,3,0,,,,0.66246665,0.0,0.0,0.0,27.39
10,16,3,0,,,,0.5731,0.0,0.0,0.0,12.28
10,17,3,0,,,,0.63325,0.0,0.0,0.0,4.51
10,18,3,0,,,,0.70086664,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.6815166,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.1188333,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.3013666,0.0,0.0,0.0,0.0
10,22,3,0,,,,3.1708333,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.564,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.7290584,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.6200167,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.69168335,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.63175,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.6885,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.8283,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.5501167,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.7495833,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.7532,0.0,0.0,0.0,1.56
10,9,4,0,,,,1.3474166,0.0,0.0,0.0,39.94
10,10,4,0,,,,1.2064167,0.0,0.0,0.0,90.43
10,11,4,0,,,,0.42365,0.0,0.0,0.0,125.52
10,12,4,0,,,,0.47756666,0.0,0.0,0.0,237.18
10,13,4,0,,,,0.66003335,0.0,0.0,0.0,564.47
10,14,4,0,,,,1.2965667,0.0,0.0,0.0,579.4
10,15,4,0,,,,0.5629333,0.0,0.0,0.0,479.66
10,16,4,0,,,,1.9927666,0.0,0.0,0.0,277.11
10,17,4,0,,,,4.5128665,0.0,0.0,0.0,8.25
10,18,4,0,,,,3.6772,0.0,0.0,0.0,0.0
10,19,4,0,,,,3.7783334,0.0,0.0,0.0,0.0
10,20,4,0,,,,3.4624,0.0,0.0,0.0,0.0
10,21,4,0,,,,2.6044166,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.77645,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.74553335,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.76068336,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.75196666,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.7531667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.75011665,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.76203334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.78995,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.8483833,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.69133335,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.8839667,0.0,0.0,0.0,0.0
10,9,5,0,,,,1.1184,0.0,0.0,0.0,18.41
10,10,5,0,,,,1.51045,0.0,0.0,0.0,70.06
10,11,5,0,,,,1.0121,0.0,0.0,0.0,110.36
10,12,5,0,,,,0.8972167,0.0,0.0,0.0,39.34
10,13,5,0,,,,0.91228336,0.0,0.0,0.0,18.38
10,14,5,0,,,,0.6635,0.0,0.0,0.0,40.2
10,15,5,0,,,,0.6197,0.0,0.0,0.0,32.06
10,16,5,0,,,,0.62225,0.0,0.0,0.0,17.13
10,17,5,0,,,,0.6278,0.0,0.0,0.0,0.18
10,18,5,0,,,,0.75205,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.4531833,0.0,0.0,0.0,0.0
10,20,5,0,,,,2.8959832,0.0,0.0,0.0,0.0
10,21,5,0,,,,2.9795833,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.2432166,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.68156666,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.644,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.69013333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.64891666,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.68515,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.65495,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.69448334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.73835,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.93261665,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.92988336,0.0,0.0,0.0,20.2
10,9,6,0,,,,1.7286834,0.0,0.0,0.0,271.07
10,10,6,0,,,,3.2026668,0.0,0.0,0.0,449.5
10,11,6,0,,,,4.3413835,0.0,0.0,0.0,197.89
10,12,6,0,,,,2.41805,0.0,0.0,0.0,256.09
10,13,6,0,,,,1.09165,0.0,0.0,0.0,631.42
10,14,6,0,,,,0.9809,0.0,0.0,0.0,79.35
10,15,6,0,,,,1.7849667,0.0,0.0,0.0,179.73
10,16,6,0,,,,1.56435,0.0,0.0,0.0,170.74
10,17,6,0,,,,0.7575833,0.0,0.0,0.0,6.78
10,18,6,0,,,,0.8138,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.80183333,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.8071,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.80871665,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.8085333,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.8072,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.674,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.61041665,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.60616666,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.6084167,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.60478336,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.83825,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.69656664,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.6095833,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.2671,0.0,0.0,0.0,21.06
10,9,7,0,,,,3.86615,0.0,0.0,0.0,302.22
10,10,7,0,,,,2.67585,0.0,0.0,0.0,134.21
10,11,7,0,,,,1.0083,0.0,0.0,0.0,259.65
10,12,7,0,,,,1.7389333,0.0,0.0,0.0,74.77
10,13,7,0,,,,1.9938166,0.0,0.0,0.0,628.21
10,14,7,0,,,,1.0764,0.0,0.0,0.0,615.04
10,15,7,0,,,,1.1006833,0.0,0.0,0.0,478.08
10,16,7,0,,,,0.9798667,0.0,0.0,0.0,279.61
10,17,7,0,,,,1.2417,0.0,0.0,0.0,5.3
10,18,7,0,,,,1.7102166,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.8523,0.0,0.0,0.0,0.0
10,20,7,0,,,,5.6360664,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.1431,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.20455,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.80906665,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.71965,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.70853335,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.7011833,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.72705,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.658,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.6781167,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.74798334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.6479333,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.64568335,0.0,0.0,0.0,0.0
10,9,1,0,,,,0.80446666,0.0,0.0,0.0,78.81
10,10,1,0,,,,1.0401833,0.0,0.0,0.0,470.04
10,11,1,0,,,,1.05805,0.0,0.0,0.0,566.17
10,12,1,0,,,,0.7219,0.0,0.0,0.0,631.42
10,13,1,0,,,,0.41101667,0.0,0.0,0.0,57.98
10,14,1,0,,,,0.46566668,0.0,0.0,0.0,48.35
10,15,1,0,,,,0.40101665,0.0,0.0,0.0,29.67
10,16,1,0,,,,0.47321665,0.0,0.0,0.0,89.8
10,17,1,0,,,,0.38916665,0.0,0.0,0.0,0.23
10,18,1,0,,,,0.4662,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.38861668,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.46085,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.73551667,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.51315,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.4605,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.49095833,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.46681666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.46343333,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.4854,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.46566668,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.5963167,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.64928335,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.6153167,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.71636665,0.0,0.0,0.0,10.91
11,9,2,0,,,,0.45471665,0.0,0.0,0.0,273.17
11,10,2,0,,,,0.4024,0.0,0.0,0.0,481.86
11,11,2,0,,,,0.4359,0.0,0.0,0.0,592.95
11,12,2,0,,,,0.43165,0.0,0.0,0.0,202.49
11,13,2,0,,,,0.41051668,0.0,0.0,0.0,270.32
11,14,2,0,,,,0.4102,0.0,0.0,0.0,191.32
11,15,2,0,,,,1.3030833,0.0,0.0,0.0,395.21
11,16,2,0,,,,2.3663666,0.0,0.0,0.0,192.22
11,17,2,0,,,,1.0019833,0.0,0.0,0.0,1.82
11,18,2,0,,,,1.3664167,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.6878834,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.011025,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.67025,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6494,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.6408167,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.64598334,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.6016667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6627167,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.5919167,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.6646,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.7978,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.3804333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.90071666,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.4168,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.44611666,0.0,0.0,0.0,88.85
11,10,3,0,,,,0.396,0.0,0.0,0.0,286.82
11,11,3,0,,,,0.42325,0.0,0.0,0.0,463.1
11,12,3,0,,,,0.41973335,0.0,0.0,0.0,431.49
11,13,3,0,,,,0.38361666,0.0,0.0,0.0,419.72
11,14,3,0,,,,0.44271666,0.0,0.0,0.0,503.96
11,15,3,0,,,,0.5902333,0.0,0.0,0.0,343.88
11,16,3,0,,,,0.74611664,0.0,0.0,0.0,97.3
11,17,3,0,,,,0.93385,0.0,0.0,0.0,0.0
11,18,3,0,,,,4.055333,0.0,0.0,0.0,0.0
11,19,3,0,,,,2.2408834,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.1413333,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0338167,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.65321666,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.6113667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.62261665,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.6583667,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.58855,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.6418333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.66745,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.73861665,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.0342667,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.7873167,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.8534667,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.6849833,0.0,0.0,0.0,11.99
11,10,4,0,,,,0.6156333,0.0,0.0,0.0,52.69
11,11,4,0,,,,0.6576333,0.0,0.0,0.0,40.99
11,12,4,0,,,,0.6314167,0.0,0.0,0.0,40.13
11,13,4,0,,,,0.6265333,0.0,0.0,0.0,59.53
11,14,4,0,,,,0.65096664,0.0,0.0,0.0,40.67
11,15,4,0,,,,1.2288667,0.0,0.0,0.0,15.81
11,16,4,0,,,,1.1204667,0.0,0.0,0.0,64.26
11,17,4,0,,,,1.0620167,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.0218333,0.0,0.0,0.0,0.0
11,19,4,0,,,,2.5342166,0.0,0.0,0.0,0.0
11,20,4,0,,,,2.0780833,0.0,0.0,0.0,0.0
11,21,4,0,,,,3.2963166,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.6886333,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.59075,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.6566,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.58281666,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.869,0.0,0.0,0.0,0.0
11,3,5,0,,,,1.6108,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.6024333,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.352,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.3664,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.6785833,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.7083,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.66726667,0.0,0.0,0.0,60.92
11,10,5,0,,,,0.72505,0.0,0.0,0.0,15.03
11,11,5,0,,,,0.67365,0.0,0.0,0.0,70.98
11,12,5,0,,,,0.6857167,0.0,0.0,0.0,68.2
11,13,5,0,,,,0.66178334,0.0,0.0,0.0,87.32
11,14,5,0,,,,0.6378667,0.0,0.0,0.0,66.1
11,15,5,0,,,,0.50305,0.0,0.0,0.0,142.97
11,16,5,0,,,,2.8585167,0.0,0.0,0.0,78.83
11,17,5,0,,,,0.8900333,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.2124833,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.82271665,0.0,0.0,0.0,0.0
11,20,5,0,,,,3.1840334,0.0,0.0,0.0,0.0
11,21,5,0,,,,3.131,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.7108833,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.63415,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.64566666,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.633,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.6637167,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.60045,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.64738333,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.7184,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.2919333,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.7668,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.79398334,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.72608334,0.0,0.0,0.0,92.5
11,10,6,0,,,,1.1489,0.0,0.0,0.0,430.35
11,11,6,0,,,,1.65885,0.0,0.0,0.0,535.39
11,12,6,0,,,,0.85041666,0.0,0.0,0.0,538.59
11,13,6,0,,,,1.1608334,0.0,0.0,0.0,620.93
11,14,6,0,,,,1.0597334,0.0,0.0,0.0,557.96
11,15,6,0,,,,0.83493334,0.0,0.0,0.0,424.6
11,16,6,0,,,,1.3941833,0.0,0.0,0.0,222.81
11,17,6,0,,,,0.7201333,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.1615334,0.0,0.0,0.0,0.0
11,19,6,0,,,,2.72615,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.9256333,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.4159,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.87221664,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.86513335,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.8144417,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.71023333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.68161666,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.73285,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.6891,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.68185,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.6984,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.1398166,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.6459,0.0,0.0,0.0,0.0
11,9,7,0,,,,2.219,0.0,0.0,0.0,68.12
11,10,7,0,,,,1.3256333,0.0,0.0,0.0,191.29
11,11,7,0,,,,2.3045,0.0,0.0,0.0,333.95
11,12,7,0,,,,4.2821665,0.0,0.0,0.0,187.93
11,13,7,0,,,,5.87075,0.0,0.0,0.0,426.45
11,14,7,0,,,,2.5726166,0.0,0.0,0.0,172.47
11,15,7,0,,,,2.0052333,0.0,0.0,0.0,75.09
11,16,7,0,,,,1.6995333,0.0,0.0,0.0,177.33
11,17,7,0,,,,1.3854333,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.1333833,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.8035333,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.6463,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.2848166,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.67191666,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.2989334,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.63765836,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.6643,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.6346833,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.6512,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.69663334,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.86216664,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.0777833,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.54793334,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.6694,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.0066333,0.0,0.0,0.0,3.62
11,10,1,0,,,,0.66221666,0.0,0.0,0.0,18.85
11,11,1,0,,,,0.57161665,0.0,0.0,0.0,54.79
11,12,1,0,,,,0.5722333,0.0,0.0,0.0,56.95
11,13,1,0,,,,0.58063334,0.0,0.0,0.0,99.47
11,14,1,0,,,,0.51986665,0.0,0.0,0.0,84.35
11,15,1,0,,,,0.5643,0.0,0.0,0.0,38.31
11,16,1,0,,,,0.508,0.0,0.0,0.0,6.89
11,17,1,0,,,,0.9041333,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.1530666,0.0,0.0,0.0,0.0
11,19,1,0,,,,4.4168835,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.2913667,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.7226167,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.6039,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.6339333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.5956333,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.6177833,0.0,0.0,0.0,0.0
11,2,2,0,,,,2.07555,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.7486167,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.68465,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.8095667,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.9101833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.46355,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.39811668,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.396,0.0,0.0,0.0,79.91
11,10,2,0,,,,0.40916666,0.0,0.0,0.0,52.54
11,11,2,0,,,,0.38418335,0.0,0.0,0.0,185.68
11,12,2,0,,,,0.41308334,0.0,0.0,0.0,87.27
11,13,2,0,,,,0.39128333,0.0,0.0,0.0,50.99
11,14,2,0,,,,0.41408333,0.0,0.0,0.0,34.17
11,15,2,0,,,,0.39861667,0.0,0.0,0.0,49.98
11,16,2,0,,,,2.3101,0.0,0.0,0.0,2.96
11,17,2,0,,,,5.76145,0.0,0.0,0.0,0.0
11,18,2,0,,,,4.44255,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.73915,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.7683,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.5826166,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.1025167,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.54,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.61163336,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.6511,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.61475,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.61558336,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.73355,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.7518166,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.91723335,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.49675,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.51155,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.486,0.0,0.0,0.0,1.54
11,10,3,0,,,,0.52425,0.0,0.0,0.0,11.13
11,11,3,0,,,,0.48505,0.0,0.0,0.0,98.26
11,12,3,0,,,,0.50345,0.0,0.0,0.0,66.94
11,13,3,0,,,,0.5226167,0.0,0.0,0.0,49.67
11,14,3,0,,,,0.56871665,0.0,0.0,0.0,28.71
11,15,3,0,,,,0.7766167,0.0,0.0,0.0,54.08
11,16,3,0,,,,2.9021833,0.0,0.0,0.0,61.02
11,17,3,0,,,,1.9887667,0.0,0.0,0.0,0.0
11,18,3,0,,,,2.4815834,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.9891834,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.51845,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.5522,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.68285,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.66245,0.0,0.0,0.0,0.0
11,24,3,0,,,,3.1062,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.36685,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.1667,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.22215,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.62333333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.80578333,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.2397833,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.69593334,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.99905,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.43743333,0.0,0.0,0.0,2.48
11,10,4,0,,,,0.3661,0.0,0.0,0.0,28.53
11,11,4,0,,,,0.79385,0.0,0.0,0.0,46.5
11,12,4,0,,,,0.5481833,0.0,0.0,0.0,30.56
11,13,4,0,,,,0.4309,0.0,0.0,0.0,25.4
11,14,4,0,,,,0.38413334,0.0,0.0,0.0,37.77
11,15,4,0,,,,0.44788334,0.0,0.0,0.0,93.35
11,16,4,0,,,,0.38896668,0.0,0.0,0.0,30.6
11,17,4,0,,,,0.44823334,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.0246167,0.0,0.0,0.0,0.0
11,19,4,0,,,,3.4042,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.7300833,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.4130167,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.57205,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.56343335,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.57135,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.5549167,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.56587917,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.8322,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.0937667,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.22775,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.3799,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.64141667,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.43596667,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.37411666,0.0,0.0,0.0,24.51
11,10,5,0,,,,0.44801667,0.0,0.0,0.0,15.88
11,11,5,0,,,,0.36765,0.0,0.0,0.0,15.86
11,12,5,0,,,,0.453475,0.0,0.0,0.0,41.23
11,13,5,0,,,,0.367,0.0,0.0,0.0,13.74
11,14,5,0,,,,0.44315,0.0,0.0,0.0,110.97
11,15,5,0,,,,1.5143,0.0,0.0,0.0,119.86
11,16,5,0,,,,3.74995,0.0,0.0,0.0,155.34
11,17,5,0,,,,3.7756166,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.53445,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.9594375,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.7751,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.81203336,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.8208,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.8289,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.80773336,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.7722333,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.72181666,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.755,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.73653334,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.924,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.84005,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.1300334,0.0,0.0,0.0,0.0
11,8,6,0,,,,2.18235,0.0,0.0,0.0,0.0
11,9,6,0,,,,2.9427166,0.0,0.0,0.0,111.97
11,10,6,0,,,,2.0042167,0.0,0.0,0.0,278.12
11,11,6,0,,,,1.2685833,0.0,0.0,0.0,392.32
11,12,6,0,,,,0.50035,0.0,0.0,0.0,557.0
11,13,6,0,,,,0.5144333,0.0,0.0,0.0,404.09
