month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,6,2,0,,,,1.4631833,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.67041665,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.76138335,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.7647333,0.0,0.0,0.0,0.0
1,10,2,0,,,,3.6507168,0.0,0.0,0.0,112.76
1,11,2,0,,,,0.92431664,0.0,0.0,0.0,127.45
1,12,2,0,,,,0.7991667,0.0,0.0,0.0,210.95
1,13,2,0,,,,0.64568335,0.0,0.0,0.0,461.88
1,14,2,0,,,,0.51483333,0.0,0.0,0.0,74.03
1,15,2,0,,,,0.49555,0.0,0.0,0.0,12.54
1,16,2,0,,,,1.2229667,0.0,0.0,0.0,5.49
1,17,2,0,,,,7.0536666,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.8122333,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.64605,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.0846,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.61495,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.8925,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.9487333,0.0,0.0,0.0,0.0
1,24,2,0,,,,4.02455,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.1252832,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.7614167,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.7732667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.78616667,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.75921667,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.9310167,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.5694667,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.75135,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.8207167,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.78816664,0.0,0.0,0.0,27.01
1,11,3,0,,,,0.9518833,0.0,0.0,0.0,59.67
1,12,3,0,,,,0.94815,0.0,0.0,0.0,136.8
1,13,3,0,,,,1.2382667,0.0,0.0,0.0,200.33
1,14,3,0,,,,1.2235833,0.0,0.0,0.0,41.28
1,15,3,0,,,,0.61403334,0.0,0.0,0.0,15.38
1,16,3,0,,,,0.51545,0.0,0.0,0.0,7.98
1,17,3,0,,,,0.5591,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.51496667,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.6825334,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.2026334,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.9275,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.9849167,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.0172666,0.0,0.0,0.0,0.0
1,24,3,0,,,,3.9327583,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.2520334,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.53503335,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.5408667,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.57713336,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.59,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.79246664,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.9508166,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.4100833,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.992925,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.34490833,0.0,0.0,0.0,20.09
1,11,4,0,,,,0.5661,0.0,0.0,0.0,345.86
1,12,4,0,,,,3.26495,0.0,0.0,0.0,43.52
1,13,4,0,,,,1.9166833,0.0,0.0,0.0,309.9
1,14,4,0,,,,1.4806334,0.0,0.0,0.0,129.79
1,15,4,0,,,,1.2363167,0.0,0.0,0.0,248.36
1,16,4,0,,,,0.91045,0.0,0.0,0.0,238.71
1,17,4,0,,,,1.0429167,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.5646167,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.3356167,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.1175333,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.80521667,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.5006,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.5502667,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.4284667,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.5769,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.5731,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.55995,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.50696665,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.73751664,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5289667,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.9647834,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.10395,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.8818834,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.85473335,0.0,0.0,0.0,83.72
1,11,5,0,,,,0.34186667,0.0,0.0,0.0,174.0
1,12,5,0,,,,0.35061666,0.0,0.0,0.0,181.71
1,13,5,0,,,,0.3288,0.0,0.0,0.0,688.14
1,14,5,0,,,,0.3101,0.0,0.0,0.0,147.72
1,15,5,0,,,,0.35566667,0.0,0.0,0.0,319.34
1,16,5,0,,,,0.51781666,0.0,0.0,0.0,264.94
1,17,5,0,,,,1.4419667,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.8324667,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.5354333,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.91821665,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.59078336,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.53746665,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.68843335,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.7645583,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.5644,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.5481667,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.55008334,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.50275,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.50295,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.1030834,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.34475,0.0,0.0,0.0,0.0
1,8,6,0,,,,4.1556168,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.3389833,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.2885667,0.0,0.0,0.0,85.68
1,11,6,0,,,,4.3369665,0.0,0.0,0.0,121.14
1,12,6,0,,,,3.6179333,0.0,0.0,0.0,219.59
1,13,6,0,,,,0.8268167,0.0,0.0,0.0,328.31
1,14,6,0,,,,0.69773334,0.0,0.0,0.0,239.53
1,15,6,0,,,,0.3658,0.0,0.0,0.0,61.09
1,16,6,0,,,,0.40208334,0.0,0.0,0.0,19.38
1,17,6,0,,,,0.38505,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.40181667,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.37353334,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.40318334,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.501,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.5240167,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.44846666,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.42131665,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.4539,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.44005,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.45155,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.42635,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.4155,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.33518332,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.11268337,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.17485,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.2949667,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.6302167,0.0,0.0,0.0,305.87
1,11,7,0,,,,0.55475,0.0,0.0,0.0,299.96
1,12,7,0,,,,0.38616666,0.0,0.0,0.0,325.18
1,13,7,0,,,,0.35921666,0.0,0.0,0.0,250.55
1,14,7,0,,,,0.3435,0.0,0.0,0.0,302.2
1,15,7,0,,,,0.3864,0.0,0.0,0.0,106.87
1,16,7,0,,,,0.48778334,0.0,0.0,0.0,21.0
1,17,7,0,,,,1.4393166,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.5692166,0.0,0.0,0.0,0.0
1,19,7,0,,,,4.1354165,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.0848666,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.0636834,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.58811665,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.61758333,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.5897667,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.5848333,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.57888335,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.5780333,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.7048,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.06855,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.3096,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.45891666,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.40773332,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.42293334,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.41005,0.0,0.0,0.0,252.85
1,11,1,0,,,,0.39378333,0.0,0.0,0.0,407.5
1,12,1,0,,,,0.41836667,0.0,0.0,0.0,345.71
1,13,1,0,,,,0.4027,0.0,0.0,0.0,706.11
1,14,1,0,,,,0.6516,0.0,0.0,0.0,609.0
1,15,1,0,,,,0.43811667,0.0,0.0,0.0,469.02
1,16,1,0,,,,0.77058333,0.0,0.0,0.0,324.67
1,17,1,0,,,,1.3014333,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.17685,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.87906665,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.2672334,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.91245,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.6252667,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.6341,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.6149167,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.5962667,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.6192167,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.6205,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.68995,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.70596665,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.5883167,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.36813334,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.30638334,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.34301665,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.33628333,0.0,0.0,0.0,74.77
1,11,2,0,,,,0.31866667,0.0,0.0,0.0,130.22
1,12,2,0,,,,0.31738332,0.0,0.0,0.0,303.2
1,13,2,0,,,,0.29925,0.0,0.0,0.0,635.29
1,14,2,0,,,,0.65035,0.0,0.0,0.0,159.55
1,15,2,0,,,,0.5764,0.0,0.0,0.0,312.79
1,16,2,0,,,,2.5183,0.0,0.0,0.0,164.11
1,17,2,0,,,,3.18935,0.0,0.0,0.0,0.0
1,18,2,0,,,,4.685517,0.0,0.0,0.0,0.0
1,19,2,0,,,,3.9638166,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.82245,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.5191,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.85508335,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.57128334,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.9031167,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.2678168,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.59071666,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.5833167,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.56581664,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.2348166,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.9942833,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.7493167,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.5049,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.43156666,0.0,0.0,0.0,0.0
1,10,3,0,,,,1.9843167,0.0,0.0,0.0,111.3
1,11,3,0,,,,4.8447,0.0,0.0,0.0,170.58
1,12,3,0,,,,1.4475666,0.0,0.0,0.0,703.68
1,13,3,0,,,,2.3313167,0.0,0.0,0.0,257.57
1,14,3,0,,,,0.90505,0.0,0.0,0.0,172.91
1,15,3,0,,,,0.66181666,0.0,0.0,0.0,530.18
1,16,3,0,,,,1.5048,0.0,0.0,0.0,310.53
1,17,3,0,,,,3.5787334,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.6154833,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.6523166,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.9468334,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.01325,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.95061666,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.62418336,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.545675,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.6537833,0.0,0.0,0.0,0.0
1,2,4,0,,,,3.1376667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.7133333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.9132667,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.59543335,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.3652166,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.54003334,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.35486665,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.33711666,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.32901666,0.0,0.0,0.0,8.29
1,11,4,0,,,,2.5305166,0.0,0.0,0.0,183.16
1,12,4,0,,,,2.1891334,0.0,0.0,0.0,202.08
1,13,4,0,,,,0.3512,0.0,0.0,0.0,612.05
1,14,4,0,,,,0.33245,0.0,0.0,0.0,68.74
1,15,4,0,,,,0.4835,0.0,0.0,0.0,56.34
1,16,4,0,,,,1.0520667,0.0,0.0,0.0,7.42
1,17,4,0,,,,1.19195,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.4867833,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.2536833,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.71665,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.5736,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.59895,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.72388333,0.0,0.0,0.0,0.0
1,24,4,0,,,,3.8933167,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.2588667,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.5708167,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.8854667,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.0263833,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.86478335,0.0,0.0,0.0,0.0
1,6,5,0,,,,2.25005,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.047,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.3601,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.37195,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.37936667,0.0,0.0,0.0,8.6
1,11,5,0,,,,0.30456668,0.0,0.0,0.0,49.0
1,12,5,0,,,,0.33608332,0.0,0.0,0.0,88.93
1,13,5,0,,,,0.35746667,0.0,0.0,0.0,250.91
1,14,5,0,,,,0.35408333,0.0,0.0,0.0,89.06
1,15,5,0,,,,0.33893332,0.0,0.0,0.0,425.01
1,16,5,0,,,,0.41573334,0.0,0.0,0.0,23.45
1,17,5,0,,,,1.0826167,0.0,0.0,0.0,0.0
1,18,5,0,,,,3.2862167,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.1284168,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.18715,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.77185,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.0595833,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.54186666,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.592225,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.5755,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.60315,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.8259166,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.2747834,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.5941334,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.6549833,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.2276167,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.7571667,0.0,0.0,0.0,0.0
1,9,6,0,,,,3.1758833,0.0,0.0,0.0,0.0
1,10,6,0,,,,5.065583,0.0,0.0,0.0,356.43
1,11,6,0,,,,1.0270833,0.0,0.0,0.0,107.53
1,12,6,0,,,,0.67628336,0.0,0.0,0.0,316.66
1,13,6,0,,,,0.33539167,0.0,0.0,0.0,112.8
1,14,6,0,,,,0.32933334,0.0,0.0,0.0,312.14
1,15,6,0,,,,0.48441666,0.0,0.0,0.0,401.56
1,16,6,0,,,,1.0680333,0.0,0.0,0.0,15.44
1,17,6,0,,,,0.9676667,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.9957833,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.8570667,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.73066664,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.77938336,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.79476666,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.80771667,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.67628336,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.62401664,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.66403335,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.63888335,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.61075,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.79468334,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.32685,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.58993334,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.93445,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.3502834,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.5604833,0.0,0.0,0.0,332.4
1,11,7,0,,,,1.6188333,0.0,0.0,0.0,494.07
1,12,7,0,,,,0.919775,0.0,0.0,0.0,639.33
1,13,7,0,,,,0.917075,0.0,0.0,0.0,622.92
1,14,7,0,,,,1.2871667,0.0,0.0,0.0,51.48
1,15,7,0,,,,0.83601665,0.0,0.0,0.0,105.12
1,16,7,0,,,,0.8893667,0.0,0.0,0.0,89.76
1,17,7,0,,,,1.6137333,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.6710167,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.4617333,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.5195833,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.0106333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.7162667,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.56221664,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.63285,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.5542,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.5548667,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.6113,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.5675,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.5302167,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.1947,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.35265005,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.0758166,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.8769,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.6015667,0.0,0.0,0.0,101.5
1,11,1,0,,,,0.36433333,0.0,0.0,0.0,277.16
1,12,1,0,,,,0.40855,0.0,0.0,0.0,619.13
1,13,1,0,,,,2.03725,0.0,0.0,0.0,701.3
1,14,1,0,,,,2.45335,0.0,0.0,0.0,141.79
1,15,1,0,,,,1.8354334,0.0,0.0,0.0,421.17
1,16,1,0,,,,0.7182,0.0,0.0,0.0,9.28
1,17,1,0,,,,0.2132,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.80665,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.2930334,0.0,0.0,0.0,0.0
1,20,1,0,,,,4.174317,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.99605,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0280334,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.8436667,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.61698335,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.58521664,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.6041333,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.60945,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.6452583,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.7133,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.70805,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.12833337,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6579334,0.0,0.0,0.0,0.0
1,9,2,0,,,,2.5017,0.0,0.0,0.0,0.0
1,10,2,0,,,,2.2496667,0.0,0.0,0.0,64.7
1,11,2,0,,,,0.24388333,0.0,0.0,0.0,77.43
1,12,2,0,,,,0.69018334,0.0,0.0,0.0,43.93
1,13,2,0,,,,0.45088333,0.0,0.0,0.0,42.14
1,14,2,0,,,,0.49491668,0.0,0.0,0.0,135.88
1,15,2,0,,,,0.19488336,0.0,0.0,0.0,101.06
1,16,2,0,,,,0.18408334,0.0,0.0,0.0,34.43
1,17,2,0,,,,0.92258334,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.3940167,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.2356666,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.6734333,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.5290834,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.86586666,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.5398333,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.5399917,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.51781666,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.54753333,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.53096664,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.5650333,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.5832667,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.8374333,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.16965002,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.5133584,0.0,0.0,0.0,0.0
1,9,3,0,,,,2.3518167,0.0,0.0,0.0,0.0
1,10,3,0,,,,2.5166667,0.0,0.0,0.0,71.7
1,11,3,0,,,,0.31413335,0.0,0.0,0.0,504.61
1,12,3,0,,,,0.57475,0.0,0.0,0.0,224.15
1,13,3,0,,,,0.38858333,0.0,0.0,0.0,56.57
1,14,3,0,,,,0.2985167,0.0,0.0,0.0,356.92
1,15,3,0,,,,0.10933335,0.0,0.0,0.0,483.29
1,16,3,0,,,,0.14013337,0.0,0.0,0.0,302.68
1,17,3,0,,,,0.065300055,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.22165,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.4012,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.6529667,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.7435333,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.9604667,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.6845833,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.535825,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.55438334,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.54215,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.51388335,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.0514166,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.0446334,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.13445,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.36621666,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.41845,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.37653333,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.58996665,0.0,0.0,0.0,413.17
1,11,4,0,,,,2.4393833,0.0,0.0,0.0,374.31
1,12,4,0,,,,1.6611,0.0,0.0,0.0,710.75
1,13,4,0,,,,1.3203833,0.0,0.0,0.0,690.1
1,14,4,0,,,,0.27531666,0.0,0.0,0.0,698.67
1,15,4,0,,,,0.11150001,0.0,0.0,0.0,560.9
1,16,4,0,,,,0.60575,0.0,0.0,0.0,381.25
1,17,4,0,,,,2.18075,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.5767,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.0655667,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.74598336,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.5682833,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.58208334,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.53085,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.51496667,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.58068335,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.5132,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.5247167,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.6951333,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.6752,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.2140334,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.48973334,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.33028334,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.30485,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.44626668,0.0,0.0,0.0,274.0
1,11,5,0,,,,5.5357,0.0,0.0,0.0,198.65
1,12,5,0,,,,4.979183,0.0,0.0,0.0,615.58
1,13,5,0,,,,3.7922833,0.0,0.0,0.0,663.01
1,14,5,0,,,,1.7331834,0.0,0.0,0.0,640.14
1,15,5,0,,,,1.1835667,0.0,0.0,0.0,250.89
1,16,5,0,,,,1.4145334,0.0,0.0,0.0,68.27
1,17,5,0,,,,1.1778834,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.4245666,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.1858667,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.7073,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.3893,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.6221167,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.5456667,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.534425,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.52015,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.5693,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.46571666,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.6264833,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.71828336,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.8726666,0.0,0.0,0.0,0.0
1,7,6,0,,,,2.26475,0.0,0.0,0.0,0.0
1,8,6,0,,,,3.6805,0.0,0.0,0.0,0.0
1,9,6,0,,,,4.5624332,0.0,0.0,0.0,0.0
1,10,6,0,,,,3.3095667,0.0,0.0,0.0,67.6
1,11,6,0,,,,2.8245168,0.0,0.0,0.0,58.83
1,12,6,0,,,,0.93235,0.0,0.0,0.0,100.11
1,13,6,0,,,,0.8201,0.0,0.0,0.0,23.72
1,14,6,0,,,,0.8867667,0.0,0.0,0.0,40.17
1,15,6,0,,,,0.93911666,0.0,0.0,0.0,147.87
1,16,6,0,,,,1.3612167,0.0,0.0,0.0,32.58
1,17,6,0,,,,4.2033167,0.0,0.0,0.0,0.0
1,18,6,0,,,,2.3332167,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.3316,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.98315,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.52958333,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.54426664,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.55771667,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.52835834,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.5273167,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.5211167,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.50306666,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.63945,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.7966666,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.42025,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.8387,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.9604334,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.7982666,0.0,0.0,0.0,1.38
1,10,7,0,,,,0.7733667,0.0,0.0,0.0,396.81
1,11,7,0,,,,0.9410333,0.0,0.0,0.0,350.44
1,12,7,0,,,,4.0277166,0.0,0.0,0.0,121.07
1,13,7,0,,,,1.5100167,0.0,0.0,0.0,91.5
1,14,7,0,,,,1.54445,0.0,0.0,0.0,61.21
1,15,7,0,,,,2.4346833,0.0,0.0,0.0,19.4
1,16,7,0,,,,2.3267167,0.0,0.0,0.0,15.04
1,17,7,0,,,,1.8504167,0.0,0.0,0.0,0.0
1,18,7,0,,,,4.234367,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.0458667,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.0745833,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.3144,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.33315,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.6673167,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.314,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.7891166,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.3032334,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.68025,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.7725333,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.8461167,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.15455,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0574167,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.82566667,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.67118335,0.0,0.0,0.0,8.17
1,10,1,0,,,,0.7295167,0.0,0.0,0.0,19.76
1,11,1,0,,,,1.4485333,0.0,0.0,0.0,44.49
1,12,1,0,,,,4.4951,0.0,0.0,0.0,36.21
1,13,1,0,,,,2.2743,0.0,0.0,0.0,36.16
1,14,1,0,,,,1.6999834,0.0,0.0,0.0,61.1
1,15,1,0,,,,0.18308339,0.0,0.0,0.0,51.76
1,16,1,0,,,,0.5150833,0.0,0.0,0.0,21.13
1,17,1,0,,,,0.9198,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.0989667,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.87516665,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.76185,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.6468,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.76535,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.0654666,0.0,0.0,0.0,0.0
1,24,1,0,,,,3.8165166,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.2026167,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.8132167,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.82231665,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.7625833,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.96533334,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.2261584,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.80875,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.4200139,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.5914667,0.0,0.0,0.0,1.33
1,10,2,0,,,,1.9874333,0.0,0.0,0.0,109.9
1,11,2,0,,,,0.84665,0.0,0.0,0.0,97.83
1,12,2,0,,,,1.4100833,0.0,0.0,0.0,464.98
1,13,2,0,,,,3.1303334,0.0,0.0,0.0,471.17
1,14,2,0,,,,1.9737166,0.0,0.0,0.0,377.85
1,15,2,0,,,,0.6166833,0.0,0.0,0.0,322.88
1,16,2,0,,,,0.35428336,0.0,0.0,0.0,323.93
1,17,2,0,,,,0.71085,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.79145,0.0,0.0,0.0,0.0
1,19,2,0,,,,3.1654,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.0565166,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.1430084,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.95498335,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.92613333,0.0,0.0,0.0,0.0
1,24,2,0,,,,3.4575083,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.7891667,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.9988667,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.7984667,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.8581,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.0398333,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.22535,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.1528833,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.9092833,0.0,0.0,0.0,0.0
1,9,3,0,,,,2.57245,0.0,0.0,0.0,1.39
1,10,3,0,,,,2.9975166,0.0,0.0,0.0,234.76
1,11,3,0,,,,1.6029,0.0,0.0,0.0,146.35
1,12,3,0,,,,0.8671167,0.0,0.0,0.0,444.77
1,13,3,0,,,,0.5510167,0.0,0.0,0.0,394.1
1,14,3,0,,,,1.6120666,0.0,0.0,0.0,398.25
1,15,3,0,,,,0.6814167,0.0,0.0,0.0,151.15
1,16,3,0,,,,0.71775,0.0,0.0,0.0,18.32
1,17,3,0,,,,0.47675,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.5123416,0.0,0.0,0.0,0.0
1,19,3,0,,,,3.2044334,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.1958833,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.9702333,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.9283,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.80396664,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.78513336,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.79156667,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.77431667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.70230836,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.99285,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.99271667,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.8061,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.5007167,0.0,0.0,0.0,0.0
1,8,4,0,,,,3.1298168,0.0,0.0,0.0,0.0
1,9,4,0,,,,2.4795833,0.0,0.0,0.0,1.81
1,10,4,0,,,,3.0286334,0.0,0.0,0.0,26.57
1,11,4,0,,,,2.2314167,0.0,0.0,0.0,50.81
1,12,4,0,,,,0.66653335,0.0,0.0,0.0,110.27
1,13,4,0,,,,0.38505,0.0,0.0,0.0,42.26
1,14,4,0,,,,0.17281666,0.0,0.0,0.0,38.14
1,15,4,0,,,,1.0391333,0.0,0.0,0.0,24.69
1,16,4,0,,,,2.0687335,0.0,0.0,0.0,391.74
1,17,4,0,,,,0.75416666,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.28765005,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.4655666,0.0,0.0,0.0,0.0
1,20,4,0,,,,4.9105167,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.4512668,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.1953833,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.7769833,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.62499166,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.8226167,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.76165,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.83641666,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.96926665,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.10905,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.9979,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.91728336,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.89525,0.0,0.0,0.0,0.0
1,9,5,0,,,,2.6199,0.0,0.0,0.0,21.45
1,10,5,0,,,,2.3596,0.0,0.0,0.0,166.3
1,11,5,0,,,,0.5629,0.0,0.0,0.0,182.8
1,12,5,0,,,,0.52823335,0.0,0.0,0.0,382.87
1,13,5,0,,,,1.2413,0.0,0.0,0.0,456.8
1,14,5,0,,,,0.9133833,0.0,0.0,0.0,54.25
1,15,5,0,,,,0.75166667,0.0,0.0,0.0,21.14
1,16,5,0,,,,0.3290667,0.0,0.0,0.0,13.08
1,17,5,0,,,,0.59758335,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.6884375,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.66613334,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.58711666,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.60148335,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.31331667,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.4775,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.0483834,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.76528335,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.08755,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.77171665,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.26025,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.31865,0.0,0.0,0.0,0.0
1,6,6,0,,,,3.3970332,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.4285167,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.7607167,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.6381,0.0,0.0,0.0,4.03
1,10,6,0,,,,1.6058667,0.0,0.0,0.0,138.05
1,11,6,0,,,,0.13836667,0.0,0.0,0.0,34.01
1,12,6,0,,,,0.2108,0.0,0.0,0.0,90.82
1,13,6,0,,,,0.85535,0.0,0.0,0.0,104.27
1,14,6,0,,,,0.6229,0.0,0.0,0.0,75.24
1,15,6,0,,,,0.18030007,0.0,0.0,0.0,45.53
1,16,6,0,,,,0.35888338,0.0,0.0,0.0,3.89
1,17,6,0,,,,1.17575,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.8625,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.9716,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.643775,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.45915,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.70355,0.0,0.0,0.0,0.0
1,23,6,0,,,,2.0149,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.4169333,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.2614167,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.2314833,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.2768834,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.2321167,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.1524667,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.93945,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.8487667,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.656725,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.51925,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.0254667,0.0,0.0,0.0,82.26
1,11,7,0,,,,0.78033334,0.0,0.0,0.0,56.86
1,12,7,0,,,,0.6595333,0.0,0.0,0.0,90.62
1,13,7,0,,,,1.4546334,0.0,0.0,0.0,44.59
1,14,7,0,,,,0.66675,0.0,0.0,0.0,29.75
1,15,7,0,,,,0.35963336,0.0,0.0,0.0,9.07
1,16,7,0,,,,0.5482,0.0,0.0,0.0,11.03
1,17,7,0,,,,0.32651666,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.52096665,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.1568333,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.8993,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.9981833,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.98461664,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.56341666,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.5919167,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.55621666,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.5144167,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.5632,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.61395,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.69096667,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.89091665,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.5905833,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.6723,0.0,0.0,0.0,0.0
1,9,1,0,,,,2.5870667,0.0,0.0,0.0,1.68
1,10,1,0,,,,1.98805,0.0,0.0,0.0,18.75
1,11,1,0,,,,0.26955,0.0,0.0,0.0,30.64
1,12,1,0,,,,0.32288334,0.0,0.0,0.0,42.3
1,13,1,0,,,,0.67328334,0.0,0.0,0.0,33.65
1,14,1,0,,,,0.58741665,0.0,0.0,0.0,32.03
1,15,1,0,,,,0.13133335,0.0,0.0,0.0,23.7
1,16,1,0,,,,0.14951672,0.0,0.0,0.0,12.99
1,17,1,0,,,,1.4379667,0.0,0.0,0.0,0.0
1,18,1,0,,,,3.2061167,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.264975,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.0240834,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.83241665,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.47803333,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.40115,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.42275,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.40461665,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.39245,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.40745,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.8756833,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.07815,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.05515,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.23188336,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.4099667,0.0,0.0,0.0,0.0
1,9,2,0,,,,2.3742166,0.0,0.0,0.0,1.69
1,10,2,0,,,,2.7119334,0.0,0.0,0.0,109.99
1,11,2,0,,,,0.31645,0.0,0.0,0.0,53.77
1,12,2,0,,,,0.4017,0.0,0.0,0.0,66.03
1,13,2,0,,,,0.40646666,0.0,0.0,0.0,70.07
1,14,2,0,,,,0.5247833,0.0,0.0,0.0,29.16
1,15,2,0,,,,0.25628337,0.0,0.0,0.0,81.21
1,16,2,0,,,,0.26500002,0.0,0.0,0.0,83.27
1,17,2,0,,,,0.7844,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.63488334,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.1777,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.3999166,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.9497667,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.0130666,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.7284333,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.57184166,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.5287833,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.57236665,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.52676666,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.6891,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.9978167,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.0552167,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.6680833,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.7341334,0.0,0.0,0.0,0.0
2,9,3,0,,,,2.5462167,0.0,0.0,0.0,59.85
2,10,3,0,,,,2.75015,0.0,0.0,0.0,98.85
2,11,3,0,,,,0.7614833,0.0,0.0,0.0,55.87
2,12,3,0,,,,0.35293335,0.0,0.0,0.0,81.03
2,13,3,0,,,,0.6165,0.0,0.0,0.0,69.49
2,14,3,0,,,,0.41568336,0.0,0.0,0.0,57.98
2,15,3,0,,,,0.79758334,0.0,0.0,0.0,68.57
2,16,3,0,,,,0.90171665,0.0,0.0,0.0,9.07
2,17,3,0,,,,0.52456665,0.0,0.0,0.0,0.23
2,18,3,0,,,,0.44671667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.34961668,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.5247,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.5028833,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.9169833,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.76336664,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.49473333,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5842,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.48116666,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.5491,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.46586666,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.0057666,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.9052,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.35618332,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.2472667,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.3209333,0.0,0.0,0.0,64.34
2,10,4,0,,,,2.2346,0.0,0.0,0.0,16.61
2,11,4,0,,,,2.4125,0.0,0.0,0.0,29.11
2,12,4,0,,,,0.69456667,0.0,0.0,0.0,63.22
2,13,4,0,,,,0.5378667,0.0,0.0,0.0,58.24
2,14,4,0,,,,0.57605,0.0,0.0,0.0,44.56
2,15,4,0,,,,1.1377,0.0,0.0,0.0,139.17
2,16,4,0,,,,0.44368333,0.0,0.0,0.0,11.03
2,17,4,0,,,,0.103033386,0.0,0.0,0.0,0.59
2,18,4,0,,,,0.15065004,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.4101666,0.0,0.0,0.0,0.0
2,20,4,0,,,,3.19775,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.68598336,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.0232,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.5744,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.5499333,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.5308833,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.49261665,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.5586333,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.5722,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.80326664,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.5606834,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.37261668,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.41061667,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.7145,0.0,0.0,0.0,0.0
2,10,5,0,,,,0.73008335,0.0,0.0,0.0,84.15
2,11,5,0,,,,0.42295,0.0,0.0,0.0,75.63
2,12,5,0,,,,0.29943335,0.0,0.0,0.0,94.34
2,13,5,0,,,,0.67665,0.0,0.0,0.0,69.51
2,14,5,0,,,,1.9612666,0.0,0.0,0.0,35.01
2,15,5,0,,,,4.02845,0.0,0.0,0.0,10.32
2,16,5,0,,,,4.0815334,0.0,0.0,0.0,7.15
2,17,5,0,,,,2.2694666,0.0,0.0,0.0,1.19
2,18,5,0,,,,1.2935667,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.9501333,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.6155,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.56703335,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.54866666,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5689667,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.49569166,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.5678,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.5215667,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.56233335,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.164,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.4073666,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.7740166,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.43856668,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.7457334,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.9803,0.0,0.0,0.0,1.2
2,10,6,0,,,,3.1505334,0.0,0.0,0.0,27.35
2,11,6,0,,,,1.1533,0.0,0.0,0.0,46.62
2,12,6,0,,,,0.7809333,0.0,0.0,0.0,75.56
2,13,6,0,,,,1.97165,0.0,0.0,0.0,101.32
2,14,6,0,,,,1.8967834,0.0,0.0,0.0,88.22
2,15,6,0,,,,1.3015333,0.0,0.0,0.0,72.0
2,16,6,0,,,,0.22475003,0.0,0.0,0.0,342.45
2,17,6,0,,,,0.86685,0.0,0.0,0.0,0.37
2,18,6,0,,,,0.8078667,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.53595,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.29401666,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.32576668,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.64066666,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.77821666,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.52751666,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.5775333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.5443,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.5319167,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.5111667,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.41661668,0.0,0.0,0.0,0.0
2,6,7,0,,,,2.1399667,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.5808166,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.4853667,0.0,0.0,0.0,0.0
2,9,7,0,,,,4.19565,0.0,0.0,0.0,0.39
2,10,7,0,,,,2.0919833,0.0,0.0,0.0,148.92
2,11,7,0,,,,1.5527166,0.0,0.0,0.0,43.41
2,12,7,0,,,,2.1193166,0.0,0.0,0.0,19.59
2,13,7,0,,,,1.6410333,0.0,0.0,0.0,76.82
2,14,7,0,,,,0.9693,0.0,0.0,0.0,89.94
2,15,7,0,,,,0.42923334,0.0,0.0,0.0,105.32
2,16,7,0,,,,0.17548335,0.0,0.0,0.0,23.99
2,17,7,0,,,,0.15645002,0.0,0.0,0.0,1.23
2,18,7,0,,,,0.11758338,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.2598,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.94423336,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.8901,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.646,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.7105167,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.601275,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.5993,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.5467333,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.61215,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.54575,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.77216667,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.9275833,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.7493167,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.8641833,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.5168333,0.0,0.0,0.0,0.03
2,10,1,0,,,,0.40301666,0.0,0.0,0.0,106.05
2,11,1,0,,,,0.7319833,0.0,0.0,0.0,57.93
2,12,1,0,,,,2.48495,0.0,0.0,0.0,67.77
2,13,1,0,,,,0.90938336,0.0,0.0,0.0,45.73
2,14,1,0,,,,0.61338335,0.0,0.0,0.0,99.08
2,15,1,0,,,,0.3816,0.0,0.0,0.0,78.16
2,16,1,0,,,,0.38003334,0.0,0.0,0.0,132.85
2,17,1,0,,,,0.98298,0.0,0.0,0.0,174.49
2,18,1,0,,,,3.19865,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.60315,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.2748168,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2548167,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.6027333,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.55845,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.64993334,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.5676,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.59573334,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.63986665,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.63463336,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.8293167,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.0956166,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.2086,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.88025,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.946,0.0,0.0,0.0,181.09
2,10,2,0,,,,0.58428335,0.0,0.0,0.0,426.47
2,11,2,0,,,,0.729,0.0,0.0,0.0,366.77
2,12,2,0,,,,1.8687333,0.0,0.0,0.0,429.1
2,13,2,0,,,,0.84548336,0.0,0.0,0.0,476.19
2,14,2,0,,,,0.6519,0.0,0.0,0.0,130.77
2,15,2,0,,,,0.74335,0.0,0.0,0.0,524.81
2,16,2,0,,,,1.3049124,0.0,0.0,0.0,445.11
2,17,2,0,,,,1.5448834,0.0,0.0,0.0,165.29
2,18,2,0,,,,1.6395333,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.7565,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.5284,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.5711167,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.5023,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.53613335,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.85083336,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.96458334,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.58435,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.50801665,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.573275,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.5132167,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.92875,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.0881166,0.0,0.0,0.0,0.0
2,8,3,0,,,,3.6548,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.84075,0.0,0.0,0.0,205.7
2,10,3,0,,,,1.0929667,0.0,0.0,0.0,441.71
2,11,3,0,,,,1.0383166,0.0,0.0,0.0,147.21
2,12,3,0,,,,1.0937667,0.0,0.0,0.0,150.23
2,13,3,0,,,,1.7535833,0.0,0.0,0.0,103.25
2,14,3,0,,,,1.7845,0.0,0.0,0.0,60.63
2,15,3,0,,,,0.74705005,0.0,0.0,0.0,27.87
2,16,3,0,,,,0.10095002,0.0,0.0,0.0,22.6
2,17,3,0,,,,0.7211667,0.0,0.0,0.0,3.78
2,18,3,0,,,,2.0247667,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.7496834,0.0,0.0,0.0,0.0
2,20,3,0,,,,3.2974,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.0186666,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.86716664,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.52466667,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.5735083,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5187,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.55735,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.78295,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.74366665,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.7560833,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.074425,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.4948,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.7255167,0.0,0.0,0.0,0.0
2,9,4,0,,,,2.6676166,0.0,0.0,0.0,33.44
2,10,4,0,,,,2.2966666,0.0,0.0,0.0,107.82
2,11,4,0,,,,0.43663332,0.0,0.0,0.0,92.35
2,12,4,0,,,,0.93806666,0.0,0.0,0.0,147.12
2,13,4,0,,,,0.16818334,0.0,0.0,0.0,92.05
2,14,4,0,,,,0.9863667,0.0,0.0,0.0,80.09
2,15,4,0,,,,0.31626666,0.0,0.0,0.0,45.39
2,16,4,0,,,,0.13603333,0.0,0.0,0.0,28.79
2,17,4,0,,,,0.2671167,0.0,0.0,0.0,8.0
2,18,4,0,,,,2.2651167,0.0,0.0,0.0,0.0
2,19,4,0,,,,2.1033666,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.84356666,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.19275,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.5761333,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.6075,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.5330833,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.5969,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.54141665,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.5334833,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.58405,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.62368333,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.80175,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.55203336,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.1634667,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.2381166,0.0,0.0,0.0,0.44
2,10,5,0,,,,1.00545,0.0,0.0,0.0,46.19
2,11,5,0,,,,1.19865,0.0,0.0,0.0,153.62
2,12,5,0,,,,0.9203667,0.0,0.0,0.0,140.11
2,13,5,0,,,,0.97345,0.0,0.0,0.0,118.07
2,14,5,0,,,,0.5568667,0.0,0.0,0.0,580.05
2,15,5,0,,,,0.84235,0.0,0.0,0.0,636.99
2,16,5,0,,,,0.6109834,0.0,0.0,0.0,423.0
2,17,5,0,,,,0.7471334,0.0,0.0,0.0,215.67
2,18,5,0,,,,2.3425834,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.9659834,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.02365,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.6114,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.57063335,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.59185,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.57945,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.58286667,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.53985,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.5430667,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.55616665,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.59833336,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.76163334,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.1375834,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.61525,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.2009333,0.0,0.0,0.0,9.31
2,10,6,0,,,,1.3934,0.0,0.0,0.0,28.79
2,11,6,0,,,,2.1928833,0.0,0.0,0.0,48.43
2,12,6,0,,,,1.5186,0.0,0.0,0.0,78.7
2,13,6,0,,,,2.5681,0.0,0.0,0.0,53.7
2,14,6,0,,,,2.8118668,0.0,0.0,0.0,48.63
2,15,6,0,,,,2.3414834,0.0,0.0,0.0,39.74
2,16,6,0,,,,1.2118334,0.0,0.0,0.0,19.29
2,17,6,0,,,,0.51475,0.0,0.0,0.0,4.23
2,18,6,0,,,,0.6308,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.8757667,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.80076665,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.8851333,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.61685,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.67296666,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.5591583,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.50945,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.49816668,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.50521666,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.4942,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.5014167,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.47823334,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.75185,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.0183333,0.0,0.0,0.0,0.0
2,9,7,0,,,,2.4871833,0.0,0.0,0.0,54.36
2,10,7,0,,,,2.5816333,0.0,0.0,0.0,137.98
2,11,7,0,,,,4.07335,0.0,0.0,0.0,67.4
2,12,7,0,,,,1.23035,0.0,0.0,0.0,65.79
2,13,7,0,,,,3.8516834,0.0,0.0,0.0,125.69
2,14,7,0,,,,1.3169333,0.0,0.0,0.0,100.31
2,15,7,0,,,,0.34823337,0.0,0.0,0.0,199.67
2,16,7,0,,,,0.5362667,0.0,0.0,0.0,131.66
2,17,7,0,,,,0.5632,0.0,0.0,0.0,23.83
2,18,7,0,,,,0.94125,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.9211667,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.0958,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.0547167,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.62796664,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.55883336,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.55403334,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.55938333,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.57673335,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.5245,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.56166667,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.46968332,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.34218332,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.8942,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.9331666,0.0,0.0,0.0,0.0
2,9,1,0,,,,2.83885,0.0,0.0,0.0,86.16
2,10,1,0,,,,2.9630167,0.0,0.0,0.0,133.04
2,11,1,0,,,,2.2482333,0.0,0.0,0.0,104.28
2,12,1,0,,,,0.5326667,0.0,0.0,0.0,221.98
2,13,1,0,,,,0.49718332,0.0,0.0,0.0,133.05
2,14,1,0,,,,1.4394333,0.0,0.0,0.0,137.49
2,15,1,0,,,,0.49683335,0.0,0.0,0.0,91.0
2,16,1,0,,,,0.16758335,0.0,0.0,0.0,107.01
2,17,1,0,,,,0.14808336,0.0,0.0,0.0,50.83
2,18,1,0,,,,0.09825004,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.34075,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.6746167,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.8624834,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.2894,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.0155166,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.66770834,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.5506167,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.57411665,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.5648,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.5911833,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.77925,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.6896,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.41855,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.80266666,0.0,0.0,0.0,0.0
2,9,2,0,,,,2.2883666,0.0,0.0,0.0,77.87
2,10,2,0,,,,2.1039,0.0,0.0,0.0,64.94
2,11,2,0,,,,0.71475,0.0,0.0,0.0,93.48
2,12,2,0,,,,1.87865,0.0,0.0,0.0,140.77
2,13,2,0,,,,1.3121,0.0,0.0,0.0,66.46
2,14,2,0,,,,0.4719,0.0,0.0,0.0,54.2
2,15,2,0,,,,0.48855004,0.0,0.0,0.0,37.52
2,16,2,0,,,,0.13728335,0.0,0.0,0.0,23.8
2,17,2,0,,,,0.1474,0.0,0.0,0.0,14.48
2,18,2,0,,,,0.2682139,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.87465,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.8664666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.26296666,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0425167,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.62761664,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.62900835,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.6138667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.59825,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.6397,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.94511664,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.4593667,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.98055,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.85176665,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.97495,0.0,0.0,0.0,0.0
2,9,3,0,,,,2.6905668,0.0,0.0,0.0,15.54
2,10,3,0,,,,1.56185,0.0,0.0,0.0,31.83
2,11,3,0,,,,0.47068334,0.0,0.0,0.0,167.21
2,12,3,0,,,,0.27818334,0.0,0.0,0.0,106.18
2,13,3,0,,,,0.5131,0.0,0.0,0.0,237.66
2,14,3,0,,,,0.5101333,0.0,0.0,0.0,349.99
2,15,3,0,,,,0.34356672,0.0,0.0,0.0,408.75
2,16,3,0,,,,0.73358333,0.0,0.0,0.0,283.73
2,17,3,0,,,,0.34245,0.0,0.0,0.0,16.46
2,18,3,0,,,,0.38523334,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.33990833,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.88851666,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.83031666,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.8627333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.74,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.5610167,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5717667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.5535333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.71751666,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.7686167,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.70705,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.5916167,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.83638334,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.7435,0.0,0.0,0.0,0.0
2,9,4,0,,,,2.3416333,0.0,0.0,0.0,45.97
2,10,4,0,,,,2.2128334,0.0,0.0,0.0,103.93
2,11,4,0,,,,0.56796664,0.0,0.0,0.0,124.43
2,12,4,0,,,,0.25135002,0.0,0.0,0.0,408.8
2,13,4,0,,,,0.08538334,0.0,0.0,0.0,725.54
2,14,4,0,,,,0.94888335,0.0,0.0,0.0,694.83
2,15,4,0,,,,0.7924,0.0,0.0,0.0,595.46
2,16,4,0,,,,0.7360833,0.0,0.0,0.0,449.18
2,17,4,0,,,,0.26650003,0.0,0.0,0.0,238.86
2,18,4,0,,,,0.5200167,0.0,0.0,0.0,0.0
2,19,4,0,,,,3.3797834,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.5588,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.1685667,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.7629167,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.54228336,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.5649833,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.54475,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.55231667,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.5543,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.7386667,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.2163833,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.0758333,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.43465,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.37191668,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.74983335,0.0,0.0,0.0,217.76
2,10,5,0,,,,0.46056667,0.0,0.0,0.0,483.62
2,11,5,0,,,,0.35381666,0.0,0.0,0.0,599.99
2,12,5,0,,,,0.30521667,0.0,0.0,0.0,710.45
2,13,5,0,,,,0.31615,0.0,0.0,0.0,742.41
2,14,5,0,,,,0.29523334,0.0,0.0,0.0,726.71
2,15,5,0,,,,0.30681667,0.0,0.0,0.0,604.17
2,16,5,0,,,,0.6109167,0.0,0.0,0.0,362.8
2,17,5,0,,,,3.0308945,0.0,0.0,0.0,25.83
2,18,5,0,,,,2.37515,0.0,0.0,0.0,0.0
2,19,5,0,,,,4.4748,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.3714334,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.1713667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.52036667,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.71143335,0.0,0.0,0.0,0.0
2,24,5,0,,,,3.7931166,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.54948336,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.5054167,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.54366666,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.5664167,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.95031667,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.1767,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.0875833,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.8785,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.2755333,0.0,0.0,0.0,227.92
2,10,6,0,,,,1.76365,0.0,0.0,0.0,485.91
2,11,6,0,,,,3.2607667,0.0,0.0,0.0,643.64
2,12,6,0,,,,2.3916,0.0,0.0,0.0,735.12
2,13,6,0,,,,0.75236666,0.0,0.0,0.0,765.77
2,14,6,0,,,,0.91286665,0.0,0.0,0.0,731.95
2,15,6,0,,,,0.93336666,0.0,0.0,0.0,629.45
2,16,6,0,,,,0.74518335,0.0,0.0,0.0,471.78
2,17,6,0,,,,2.0073166,0.0,0.0,0.0,253.46
2,18,6,0,,,,2.2106,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.95,0.0,0.0,0.0,0.0
2,20,6,0,,,,3.2148,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.4531834,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.92431664,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.73413336,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.45788333,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.9945667,0.0,0.0,0.0,0.0
2,2,7,0,,,,3.0155168,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.47625,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.47066668,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.74481666,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.8078,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.99418336,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.35668334,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.8203,0.0,0.0,0.0,260.16
2,10,7,0,,,,0.6827667,0.0,0.0,0.0,492.67
2,11,7,0,,,,0.5611167,0.0,0.0,0.0,648.34
2,12,7,0,,,,3.4151833,0.0,0.0,0.0,742.32
2,13,7,0,,,,0.52723336,0.0,0.0,0.0,769.32
2,14,7,0,,,,0.34098333,0.0,0.0,0.0,747.52
2,15,7,0,,,,0.299625,0.0,0.0,0.0,633.14
2,16,7,0,,,,0.5830167,0.0,0.0,0.0,483.78
2,17,7,0,,,,0.65601665,0.0,0.0,0.0,263.05
2,18,7,0,,,,1.4587667,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.69655,0.0,0.0,0.0,0.0
2,20,7,0,,,,4.18485,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.4923333,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.9188667,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.8972833,0.0,0.0,0.0,0.0
2,24,7,0,,,,4.2391667,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.56278336,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.58044165,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.5472583,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.50585836,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.54253334,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.5341834,0.0,0.0,0.0,0.0
2,7,1,0,,,,3.3804834,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.2978,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.572,0.0,0.0,0.0,162.02
2,10,1,0,,,,1.9984666,0.0,0.0,0.0,296.15
2,11,1,0,,,,1.5111667,0.0,0.0,0.0,126.1
2,12,1,0,,,,2.2474167,0.0,0.0,0.0,36.34
2,13,1,0,,,,1.5269667,0.0,0.0,0.0,165.04
2,14,1,0,,,,1.6212,0.0,0.0,0.0,155.34
2,15,1,0,,,,0.98655003,0.0,0.0,0.0,28.5
2,16,1,0,,,,0.38238335,0.0,0.0,0.0,146.35
2,17,1,0,,,,0.32616666,0.0,0.0,0.0,6.45
2,18,1,0,,,,1.06175,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.4817834,0.0,0.0,0.0,0.0
2,20,1,0,,,,3.8273,0.0,0.0,0.0,0.0
2,21,1,0,,,,3.0941834,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.88918334,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.7604,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.47521666,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.49488333,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.47853333,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.47063333,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.53195,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.67036664,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.4304416,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7664833,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.7414,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.80343336,0.0,0.0,0.0,37.37
2,10,2,0,,,,0.82451665,0.0,0.0,0.0,148.73
2,11,2,0,,,,1.29445,0.0,0.0,0.0,304.01
2,12,2,0,,,,1.8302833,0.0,0.0,0.0,616.94
2,13,2,0,,,,1.5665,0.0,0.0,0.0,782.68
2,14,2,0,,,,0.8832,0.0,0.0,0.0,755.72
2,15,2,0,,,,0.6093,0.0,0.0,0.0,672.69
2,16,2,0,,,,0.19716671,0.0,0.0,0.0,486.9
2,17,2,0,,,,0.5703167,0.0,0.0,0.0,295.33
2,18,2,0,,,,0.37468338,0.0,0.0,0.0,0.0
2,19,2,0,,,,2.69575,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.2435,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.0148166,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.60973334,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.54261667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.51660836,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.54431665,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.5365,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.70063335,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.70776665,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.58915,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.88375,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.37006667,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.67365,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.59485,0.0,0.0,0.0,93.86
2,10,3,0,,,,0.86205,0.0,0.0,0.0,523.37
2,11,3,0,,,,0.5054833,0.0,0.0,0.0,670.68
2,12,3,0,,,,0.87116665,0.0,0.0,0.0,678.76
2,13,3,0,,,,1.0656166,0.0,0.0,0.0,810.42
2,14,3,0,,,,1.6653334,0.0,0.0,0.0,672.87
2,15,3,0,,,,0.7707,0.0,0.0,0.0,452.9
2,16,3,0,,,,0.31376672,0.0,0.0,0.0,302.71
2,17,3,0,,,,0.76030004,0.0,0.0,0.0,225.98
2,18,3,0,,,,0.5343,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.8431667,0.0,0.0,0.0,0.0
2,20,3,0,,,,4.0516834,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.97973335,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.8588333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.53961664,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.544,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.52665,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.54268336,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.52288336,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.52105,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.5068833,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.889,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.101425,0.0,0.0,0.0,0.0
2,8,4,0,,,,2.5747833,0.0,0.0,0.0,0.0
2,9,4,0,,,,2.7818167,0.0,0.0,0.0,87.28
2,10,4,0,,,,2.8646667,0.0,0.0,0.0,517.3
2,11,4,0,,,,0.78353333,0.0,0.0,0.0,699.71
2,12,4,0,,,,0.29466668,0.0,0.0,0.0,807.42
2,13,4,0,,,,0.56365,0.0,0.0,0.0,844.31
2,14,4,0,,,,0.5738,0.0,0.0,0.0,809.3
2,15,4,0,,,,0.50525,0.0,0.0,0.0,677.57
2,16,4,0,,,,0.13218333,0.0,0.0,0.0,539.38
2,17,4,0,,,,0.14943333,0.0,0.0,0.0,303.12
2,18,4,0,,,,0.20033336,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0513167,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.6812,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.60326666,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.81266665,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.46755,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.36215,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.36258334,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.3455,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.3626,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.77178335,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.2200667,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.9054667,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.99826664,0.0,0.0,0.0,0.0
2,8,5,0,,,,2.110025,0.0,0.0,0.0,0.0
2,9,5,0,,,,2.9171667,0.0,0.0,0.0,114.06
2,10,5,0,,,,0.54908335,0.0,0.0,0.0,140.79
2,11,5,0,,,,0.3228,0.0,0.0,0.0,219.92
2,12,5,0,,,,0.38775,0.0,0.0,0.0,310.68
2,13,5,0,,,,0.8628333,0.0,0.0,0.0,254.8
2,14,5,0,,,,0.49686667,0.0,0.0,0.0,358.28
2,15,5,0,,,,0.448,0.0,0.0,0.0,153.65
2,16,5,0,,,,0.86621666,0.0,0.0,0.0,93.92
2,17,5,0,,,,1.3676667,0.0,0.0,0.0,37.69
2,18,5,0,,,,0.9245167,0.0,0.0,0.0,0.0
2,19,5,0,,,,4.41985,0.0,0.0,0.0,0.0
2,20,5,0,,,,4.6130333,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.1202166,0.0,0.0,0.0,0.0
