month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,22,5,0,,,,0.70495,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.77275,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.7601333,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.81553334,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.68645,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.71673334,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.72256666,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.87385,0.0,0.0,0.0,0.0
2,6,6,0,,,,2.6224666,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.9111667,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.92765,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.86825,0.0,0.0,0.0,148.42
2,10,6,0,,,,3.8908668,0.0,0.0,0.0,306.21
2,11,6,0,,,,1.3263333,0.0,0.0,0.0,227.14
2,12,6,0,,,,0.36565,0.0,0.0,0.0,758.14
2,13,6,0,,,,0.6894,0.0,0.0,0.0,810.18
2,14,6,0,,,,0.10645003,0.0,0.0,0.0,778.24
2,15,6,0,,,,1.1307501,0.0,0.0,0.0,679.61
2,16,6,0,,,,2.4483166,0.0,0.0,0.0,527.19
2,17,6,0,,,,1.0068834,0.0,0.0,0.0,273.37
2,18,6,0,,,,1.6238667,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.1885166,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.91305,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.7082,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.49316666,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.78525,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.498125,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.46483332,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.48771667,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.47783333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.0597167,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.9274334,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.7062333,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.6747833,0.0,0.0,0.0,0.0
2,8,7,0,,,,3.8471832,0.0,0.0,0.0,0.0
2,9,7,0,,,,4.5705667,0.0,0.0,0.0,10.46
2,10,7,0,,,,1.5523833,0.0,0.0,0.0,132.93
2,11,7,0,,,,2.1803167,0.0,0.0,0.0,58.63
2,12,7,0,,,,2.1101,0.0,0.0,0.0,109.5
2,13,7,0,,,,1.4707167,0.0,0.0,0.0,195.43
2,14,7,0,,,,1.1794333,0.0,0.0,0.0,115.94
2,15,7,0,,,,0.95655,0.0,0.0,0.0,193.45
2,16,7,0,,,,0.71910834,0.0,0.0,0.0,45.35
2,17,7,0,,,,0.62373334,0.0,0.0,0.0,197.86
2,18,7,0,,,,2.1022,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.8227167,0.0,0.0,0.0,0.0
2,20,7,0,,,,3.98365,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.3603166,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.9766833,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.72971666,0.0,0.0,0.0,0.0
2,24,7,0,,,,3.7682416,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.93258333,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.518,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.4908,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.54146665,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.7931333,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.66915,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.29661667,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.29691666,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.36915,0.0,0.0,0.0,13.2
2,10,1,0,,,,0.6885333,0.0,0.0,0.0,51.24
2,11,1,0,,,,1.0318834,0.0,0.0,0.0,117.33
2,12,1,0,,,,0.67635,0.0,0.0,0.0,172.23
2,13,1,0,,,,0.4524,0.0,0.0,0.0,337.82
2,14,1,0,,,,0.2665,0.0,0.0,0.0,591.89
2,15,1,0,,,,0.2051167,0.0,0.0,0.0,141.76
2,16,1,0,,,,0.15356669,0.0,0.0,0.0,138.02
2,17,1,0,,,,2.3305166,0.0,0.0,0.0,85.18
2,18,1,0,,,,2.8478167,0.0,0.0,0.0,0.0
2,19,1,0,,,,4.47315,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.0292833,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.5204833,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.51698333,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.51458335,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.2785167,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.45095,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.5253,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.5133833,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.5362,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.0916834,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.1733834,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.2803667,0.0,0.0,0.0,0.0
2,8,2,0,,,,2.0110333,0.0,0.0,0.0,0.0
2,9,2,0,,,,2.0353,0.0,0.0,0.0,148.24
2,10,2,0,,,,0.7856,0.0,0.0,0.0,400.91
2,11,2,0,,,,1.1394,0.0,0.0,0.0,579.15
2,12,2,0,,,,0.77136666,0.0,0.0,0.0,556.85
2,13,2,0,,,,0.95348334,0.0,0.0,0.0,428.18
2,14,2,0,,,,1.21375,0.0,0.0,0.0,449.93
2,15,2,0,,,,0.41143888,0.0,0.0,0.0,371.83
2,16,2,0,,,,1.5075667,0.0,0.0,0.0,375.77
2,17,2,0,,,,2.2738833,0.0,0.0,0.0,15.91
2,18,2,0,,,,1.4200333,0.0,0.0,0.0,0.0
2,19,2,0,,,,3.8550832,0.0,0.0,0.0,0.0
2,20,2,0,,,,4.28595,0.0,0.0,0.0,0.0
2,21,2,0,,,,2.0753667,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.9241833,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.82374,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.53699166,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.50615,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.53705,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.55293334,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.48770332,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.60796666,0.0,0.0,0.0,0.0
3,6,3,0,,,,2.0238833,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0115167,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.27393332,0.0,0.0,0.0,0.02
3,9,3,0,,,,0.28403333,0.0,0.0,0.0,81.06
3,10,3,0,,,,0.29443333,0.0,0.0,0.0,99.97
3,11,3,0,,,,0.70601666,0.0,0.0,0.0,106.98
3,12,3,0,,,,0.7352667,0.0,0.0,0.0,130.39
3,13,3,0,,,,0.28268334,0.0,0.0,0.0,59.69
3,14,3,0,,,,0.38795,0.0,0.0,0.0,50.73
3,15,3,0,,,,2.40815,0.0,0.0,0.0,19.27
3,16,3,0,,,,1.6079,0.0,0.0,0.0,22.93
3,17,3,0,,,,0.8155,0.0,0.0,0.0,78.08
3,18,3,0,,,,1.0618167,0.0,0.0,0.0,0.59
3,19,3,0,,,,2.6720667,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.2830334,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1744833,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.84358335,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.51703334,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.508775,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.50518334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.5531833,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.5024833,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.5013667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.5968,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.7308834,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.82823336,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.35476667,0.0,0.0,0.0,0.42
3,9,4,0,,,,0.32935,0.0,0.0,0.0,207.15
3,10,4,0,,,,0.31936666,0.0,0.0,0.0,448.65
3,11,4,0,,,,0.33,0.0,0.0,0.0,734.61
3,12,4,0,,,,0.63463336,0.0,0.0,0.0,836.84
3,13,4,0,,,,0.69766665,0.0,0.0,0.0,876.45
3,14,4,0,,,,0.3144,0.0,0.0,0.0,832.43
3,15,4,0,,,,0.5778,0.0,0.0,0.0,698.88
3,16,4,0,,,,0.64313334,0.0,0.0,0.0,558.33
3,17,4,0,,,,0.8145667,0.0,0.0,0.0,312.13
3,18,4,0,,,,1.4219333,0.0,0.0,0.0,4.42
3,19,4,0,,,,5.23785,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.4861333,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.8976834,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.573,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.58445,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.53835,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5657333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.5266167,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.58165,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.5927167,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.7334167,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.55945,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.53405,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.34343332,0.0,0.0,0.0,11.0
3,9,5,0,,,,0.29793334,0.0,0.0,0.0,324.06
3,10,5,0,,,,0.3107,0.0,0.0,0.0,547.24
3,11,5,0,,,,0.31325,0.0,0.0,0.0,700.92
3,12,5,0,,,,0.32853332,0.0,0.0,0.0,792.22
3,13,5,0,,,,0.28811666,0.0,0.0,0.0,836.27
3,14,5,0,,,,0.31231666,0.0,0.0,0.0,793.57
3,15,5,0,,,,0.30228335,0.0,0.0,0.0,696.29
3,16,5,0,,,,0.78385,0.0,0.0,0.0,541.16
3,17,5,0,,,,0.73461664,0.0,0.0,0.0,241.67
3,18,5,0,,,,1.0673833,0.0,0.0,0.0,2.31
3,19,5,0,,,,3.58845,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.99745,0.0,0.0,0.0,0.0
3,21,5,0,,,,4.13305,0.0,0.0,0.0,0.0
3,22,5,0,,,,3.2938333,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.5685166,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.556625,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.5675333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.5502333,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.56843334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.55328333,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.9151334,0.0,0.0,0.0,0.0
3,6,6,0,,,,2.7657666,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.7906,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.62016666,0.0,0.0,0.0,0.01
3,9,6,0,,,,0.32635,0.0,0.0,0.0,28.74
3,10,6,0,,,,0.30616668,0.0,0.0,0.0,95.14
3,11,6,0,,,,0.32216668,0.0,0.0,0.0,124.62
3,12,6,0,,,,0.318425,0.0,0.0,0.0,332.14
3,13,6,0,,,,0.33035,0.0,0.0,0.0,182.81
3,14,6,0,,,,0.70241666,0.0,0.0,0.0,191.89
3,15,6,0,,,,0.8424,0.0,0.0,0.0,220.23
3,16,6,0,,,,0.5721833,0.0,0.0,0.0,107.01
3,17,6,0,,,,1.0205834,0.0,0.0,0.0,37.28
3,18,6,0,,,,1.6610334,0.0,0.0,0.0,5.76
3,19,6,0,,,,1.2179,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.2684166,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0002167,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.52991664,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.5463333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.5433583,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.54573333,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.54143333,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.5669,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.5452667,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.6528,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.7249167,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.75476664,0.0,0.0,0.0,0.0
3,8,7,0,,,,2.2554166,0.0,0.0,0.0,3.13
3,9,7,0,,,,3.5686,0.0,0.0,0.0,112.21
3,10,7,0,,,,2.6271,0.0,0.0,0.0,373.25
3,11,7,0,,,,1.8046167,0.0,0.0,0.0,83.96
3,12,7,0,,,,2.4103334,0.0,0.0,0.0,76.49
3,13,7,0,,,,2.6865666,0.0,0.0,0.0,103.08
3,14,7,0,,,,2.0527666,0.0,0.0,0.0,91.28
3,15,7,0,,,,1.6311333,0.0,0.0,0.0,134.14
3,16,7,0,,,,1.2439834,0.0,0.0,0.0,338.44
3,17,7,0,,,,1.1511,0.0,0.0,0.0,208.87
3,18,7,0,,,,1.3081334,0.0,0.0,0.0,4.18
3,19,7,0,,,,2.3273168,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.13855,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.9540167,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9805667,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.48668334,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.546175,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.5253,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.48215,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.55041665,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5926833,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.76916665,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.9792334,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.32741666,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.31491667,0.0,0.0,0.0,59.41
3,9,1,0,,,,0.31823334,0.0,0.0,0.0,319.49
3,10,1,0,,,,0.30343333,0.0,0.0,0.0,539.71
3,11,1,0,,,,0.30091667,0.0,0.0,0.0,642.37
3,12,1,0,,,,0.31633332,0.0,0.0,0.0,509.59
3,13,1,0,,,,0.28673333,0.0,0.0,0.0,68.23
3,14,1,0,,,,0.33011666,0.0,0.0,0.0,61.01
3,15,1,0,,,,0.32068333,0.0,0.0,0.0,21.1
3,16,1,0,,,,0.7576,0.0,0.0,0.0,26.26
3,17,1,0,,,,0.41171667,0.0,0.0,0.0,16.96
3,18,1,0,,,,0.90791667,0.0,0.0,0.0,0.0
3,19,1,0,,,,3.3226333,0.0,0.0,0.0,0.0
3,20,1,0,,,,2.1445832,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.8272833,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.69016665,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.38591668,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.38814166,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.3641,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.41313332,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.41976666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.41525835,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.5710083,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.42626667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.31265,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.31323335,0.0,0.0,0.0,51.6
3,9,2,0,,,,0.31815,0.0,0.0,0.0,319.27
3,10,2,0,,,,0.31471667,0.0,0.0,0.0,526.42
3,11,2,0,,,,0.3242,0.0,0.0,0.0,559.79
3,12,2,0,,,,0.31363332,0.0,0.0,0.0,691.78
3,13,2,0,,,,0.34506667,0.0,0.0,0.0,785.64
3,14,2,0,,,,0.32735,0.0,0.0,0.0,792.01
3,15,2,0,,,,0.32196668,0.0,0.0,0.0,634.09
3,16,2,0,,,,0.7852167,0.0,0.0,0.0,500.69
3,17,2,0,,,,0.88196665,0.0,0.0,0.0,214.9
3,18,2,0,,,,3.4604332,0.0,0.0,0.0,5.21
3,19,2,0,,,,3.3406167,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.9323083,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.1414666,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.7571833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.56165,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.5326,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.55376667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5398833,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.57096666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.6508833,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.8559167,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.9051833,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.79256666,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.52271664,0.0,0.0,0.0,73.39
3,9,3,0,,,,0.66768336,0.0,0.0,0.0,61.07
3,10,3,0,,,,0.36195,0.0,0.0,0.0,438.83
3,11,3,0,,,,0.41748333,0.0,0.0,0.0,455.06
3,12,3,0,,,,0.36798334,0.0,0.0,0.0,715.88
3,13,3,0,,,,1.5450833,0.0,0.0,0.0,666.85
3,14,3,0,,,,1.4348167,0.0,0.0,0.0,686.61
3,15,3,0,,,,1.13205,0.0,0.0,0.0,458.42
3,16,3,0,,,,0.85545,0.0,0.0,0.0,13.43
3,17,3,0,,,,0.82715,0.0,0.0,0.0,46.49
3,18,3,0,,,,0.66785,0.0,0.0,0.0,5.58
3,19,3,0,,,,0.7220333,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.7458,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.7151167,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.5646167,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.53903335,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.57305,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.5859,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.57905,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.96345,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.83956665,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.97928333,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.82816666,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.35666665,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.36206666,0.0,0.0,0.0,82.2
3,9,4,0,,,,0.39315,0.0,0.0,0.0,310.29
3,10,4,0,,,,0.39785,0.0,0.0,0.0,534.13
3,11,4,0,,,,0.35995,0.0,0.0,0.0,686.61
3,12,4,0,,,,0.3753,0.0,0.0,0.0,758.63
3,13,4,0,,,,0.40999165,0.0,0.0,0.0,750.57
3,14,4,0,,,,0.49268332,0.0,0.0,0.0,711.4
3,15,4,0,,,,0.47275,0.0,0.0,0.0,556.07
3,16,4,0,,,,0.44188333,0.0,0.0,0.0,270.92
3,17,4,0,,,,0.9127333,0.0,0.0,0.0,84.3
3,18,4,0,,,,1.3698833,0.0,0.0,0.0,4.57
3,19,4,0,,,,5.342417,0.0,0.0,0.0,0.0
3,20,4,0,,,,3.9590333,0.0,0.0,0.0,0.0
3,21,4,0,,,,3.4963334,0.0,0.0,0.0,0.0
3,22,4,0,,,,3.0136333,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.8368666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.6413,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.59538335,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.66015,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.68633336,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.80076665,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.7144333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.25073338,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.38371667,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.3445,0.0,0.0,0.0,0.36
3,9,5,0,,,,0.35546666,0.0,0.0,0.0,70.13
3,10,5,0,,,,0.34258333,0.0,0.0,0.0,162.36
3,11,5,0,,,,0.33863333,0.0,0.0,0.0,244.61
3,12,5,0,,,,0.40761667,0.0,0.0,0.0,75.82
3,13,5,0,,,,0.28046668,0.0,0.0,0.0,29.05
3,14,5,0,,,,0.3396,0.0,0.0,0.0,157.16
3,15,5,0,,,,0.32913333,0.0,0.0,0.0,104.75
3,16,5,0,,,,0.30665,0.0,0.0,0.0,233.25
3,17,5,0,,,,0.61835,0.0,0.0,0.0,42.08
3,18,5,0,,,,2.3699334,0.0,0.0,0.0,10.79
3,19,5,0,,,,3.363,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.7265,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.0377,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.7542,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.60895,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.365825,0.0,0.0,0.0,0.0
3,1,6,0,,,,2.9551833,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.9192333,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.65393335,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.7139333,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.1326667,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.48920003,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.34383333,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.32901666,0.0,0.0,0.0,0.37
3,9,6,0,,,,0.44531944,0.0,0.0,0.0,164.91
3,10,6,0,,,,0.77615,0.0,0.0,0.0,104.45
3,11,6,0,,,,0.8301833,0.0,0.0,0.0,390.27
3,12,6,0,,,,0.81765,0.0,0.0,0.0,288.04
3,13,6,0,,,,0.7702,0.0,0.0,0.0,144.46
3,14,6,0,,,,1.0863,0.0,0.0,0.0,50.51
3,15,6,0,,,,1.1786333,0.0,0.0,0.0,22.62
3,16,6,0,,,,2.9464166,0.0,0.0,0.0,133.93
3,17,6,0,,,,3.9571667,0.0,0.0,0.0,118.86
3,18,6,0,,,,3.2752,0.0,0.0,0.0,74.88
3,19,6,0,,,,1.6441667,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.3011333,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0777833,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.99303335,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.68705,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.62761664,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.63206667,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.54945,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.62696666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.47859168,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.6663,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.046,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.73441666,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.5560333,0.0,0.0,0.0,92.06
3,9,7,0,,,,0.63165,0.0,0.0,0.0,321.69
3,10,7,0,,,,0.9312,0.0,0.0,0.0,473.9
3,11,7,0,,,,0.7980667,0.0,0.0,0.0,438.11
3,12,7,0,,,,0.67763335,0.0,0.0,0.0,771.3
3,13,7,0,,,,1.0379333,0.0,0.0,0.0,618.14
3,14,7,0,,,,0.62525,0.0,0.0,0.0,324.82
3,15,7,0,,,,2.4238834,0.0,0.0,0.0,63.51
3,16,7,0,,,,4.67575,0.0,0.0,0.0,36.75
3,17,7,0,,,,4.2518167,0.0,0.0,0.0,41.64
3,18,7,0,,,,3.4737,0.0,0.0,0.0,50.79
3,19,7,0,,,,3.8041832,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.9885833,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.0382,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.02915,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.88021666,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.61485,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.59775,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.6152667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5873,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.6322167,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.84651667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.6246333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.34908333,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.40888333,0.0,0.0,0.0,120.83
3,9,1,0,,,,0.32316667,0.0,0.0,0.0,370.18
3,10,1,0,,,,0.43388334,0.0,0.0,0.0,600.81
3,11,1,0,,,,0.32761666,0.0,0.0,0.0,755.29
3,12,1,0,,,,0.38043332,0.0,0.0,0.0,845.43
3,13,1,0,,,,0.37258333,0.0,0.0,0.0,874.92
3,14,1,0,,,,0.36293334,0.0,0.0,0.0,836.48
3,15,1,0,,,,0.35126665,0.0,0.0,0.0,732.91
3,16,1,0,,,,0.39646667,0.0,0.0,0.0,569.2
3,17,1,0,,,,0.32733333,0.0,0.0,0.0,347.11
3,18,1,0,,,,0.67113334,0.0,0.0,0.0,94.98
3,19,1,0,,,,1.1151167,0.0,0.0,0.0,0.0
3,20,1,0,,,,3.8834,0.0,0.0,0.0,0.0
3,21,1,0,,,,5.3063498,0.0,0.0,0.0,0.0
3,22,1,0,,,,3.1575832,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.5160834,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.91683334,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.53458333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.63005,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.5433,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.64955,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.87263334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.7747,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.59165,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.60948336,0.0,0.0,0.0,0.0
3,9,2,0,,,,0.5959333,0.0,0.0,0.0,65.71
3,10,2,0,,,,0.59606665,0.0,0.0,0.0,139.98
3,11,2,0,,,,0.63166666,0.0,0.0,0.0,325.2
3,12,2,0,,,,0.60471666,0.0,0.0,0.0,403.79
3,13,2,0,,,,0.5829833,0.0,0.0,0.0,413.15
3,14,2,0,,,,0.60805,0.0,0.0,0.0,324.67
3,15,2,0,,,,2.1066334,0.0,0.0,0.0,286.75
3,16,2,0,,,,2.69535,0.0,0.0,0.0,0.0
3,17,2,0,,,,3.5504334,0.0,0.0,0.0,149.48
3,18,2,0,,,,2.4565833,0.0,0.0,0.0,82.5
3,19,2,0,,,,1.7383,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.3175666,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3243834,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6982833,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.0831,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.6825,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.70136666,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.1026,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.1821333,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.3594834,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.9049,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.57878333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.46891665,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.37158334,0.0,0.0,0.0,59.64
3,9,3,0,,,,0.43358332,0.0,0.0,0.0,301.36
3,10,3,0,,,,0.43388334,0.0,0.0,0.0,556.67
3,11,3,0,,,,0.37995,0.0,0.0,0.0,719.16
3,12,3,0,,,,0.8613833,0.0,0.0,0.0,807.63
3,13,3,0,,,,0.5879667,0.0,0.0,0.0,843.7
3,14,3,0,,,,0.39938334,0.0,0.0,0.0,728.96
3,15,3,0,,,,0.46715,0.0,0.0,0.0,554.95
3,16,3,0,,,,0.42123333,0.0,0.0,0.0,466.39
3,17,3,0,,,,0.45215,0.0,0.0,0.0,338.53
3,18,3,0,,,,0.72935,0.0,0.0,0.0,65.29
3,19,3,0,,,,0.8412333,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.3728833,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.45335,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.8663833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.6113833,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.48036668,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.0973667,0.0,0.0,0.0,0.0
3,2,4,0,,,,2.7826667,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.7431,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.90671664,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.1642333,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.96138334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.36701667,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.38118333,0.0,0.0,0.0,1.21
3,9,4,0,,,,0.43008333,0.0,0.0,0.0,41.29
3,10,4,0,,,,0.34536666,0.0,0.0,0.0,36.36
3,11,4,0,,,,0.43375,0.0,0.0,0.0,70.21
3,12,4,0,,,,0.38518333,0.0,0.0,0.0,69.28
3,13,4,0,,,,0.38735,0.0,0.0,0.0,74.64
3,14,4,0,,,,0.5349333,0.0,0.0,0.0,58.73
3,15,4,0,,,,0.42965832,0.0,0.0,0.0,149.24
3,16,4,0,,,,0.53105,0.0,0.0,0.0,273.81
3,17,4,0,,,,0.5750667,0.0,0.0,0.0,110.31
3,18,4,0,,,,0.8430167,0.0,0.0,0.0,65.9
3,19,4,0,,,,1.9008666,0.0,0.0,0.0,0.0
3,20,4,0,,,,4.2956333,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.6630332,0.0,0.0,0.0,0.0
3,22,4,0,,,,3.911,0.0,0.0,0.0,0.0
3,23,4,0,,,,2.6645,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.2840416,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.63996667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.6598667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.646575,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.6027333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.8318,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.79543334,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.84748334,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.85008335,0.0,0.0,0.0,27.15
3,9,5,0,,,,0.81443334,0.0,0.0,0.0,46.64
3,10,5,0,,,,0.9618833,0.0,0.0,0.0,137.23
3,11,5,0,,,,0.8889667,0.0,0.0,0.0,365.47
3,12,5,0,,,,0.96278334,0.0,0.0,0.0,208.97
3,13,5,0,,,,0.7327333,0.0,0.0,0.0,605.51
3,14,5,0,,,,0.6705667,0.0,0.0,0.0,821.73
3,15,5,0,,,,0.69341666,0.0,0.0,0.0,700.53
3,16,5,0,,,,1.2048,0.0,0.0,0.0,555.64
3,17,5,0,,,,3.0803833,0.0,0.0,0.0,331.38
3,18,5,0,,,,2.0810666,0.0,0.0,0.0,75.66
3,19,5,0,,,,1.9068667,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.4044666,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.5752667,0.0,0.0,0.0,0.0
3,22,5,0,,,,3.0105166,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.12885,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.9118,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.8638,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.8713,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.8490667,0.0,0.0,0.0,0.0
3,4,6,0,,,,2.68935,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.6757333,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.71353334,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.9544333,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.5627333,0.0,0.0,0.0,94.33
3,9,6,0,,,,1.0958667,0.0,0.0,0.0,344.44
3,10,6,0,,,,1.0458333,0.0,0.0,0.0,574.24
3,11,6,0,,,,0.45886666,0.0,0.0,0.0,727.38
3,12,6,0,,,,0.38916665,0.0,0.0,0.0,823.42
3,13,6,0,,,,0.42236668,0.0,0.0,0.0,830.76
3,14,6,0,,,,0.43016666,0.0,0.0,0.0,810.8
3,15,6,0,,,,1.6673666,0.0,0.0,0.0,709.5
3,16,6,0,,,,1.4033,0.0,0.0,0.0,300.96
3,17,6,0,,,,4.7414165,0.0,0.0,0.0,168.81
3,18,6,0,,,,3.2341833,0.0,0.0,0.0,16.79
3,19,6,0,,,,1.0413333,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.81991667,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.54623336,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.934,0.0,0.0,0.0,0.0
3,23,6,0,,,,2.9496834,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.6621667,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.604,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.6336333,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.639,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.56853336,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.6410667,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.6885833,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.59218335,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.7967,0.0,0.0,0.0,62.58
3,9,7,0,,,,1.0570667,0.0,0.0,0.0,46.93
3,10,7,0,,,,1.37065,0.0,0.0,0.0,87.57
3,11,7,0,,,,1.1845666,0.0,0.0,0.0,182.95
3,12,7,0,,,,0.68875,0.0,0.0,0.0,99.77
3,13,7,0,,,,0.8921,0.0,0.0,0.0,32.48
3,14,7,0,,,,1.2761333,0.0,0.0,0.0,68.84
3,15,7,0,,,,1.37605,0.0,0.0,0.0,82.2
3,16,7,0,,,,0.90695,0.0,0.0,0.0,50.59
3,17,7,0,,,,0.53036666,0.0,0.0,0.0,51.4
3,18,7,0,,,,1.0926334,0.0,0.0,0.0,39.14
3,19,7,0,,,,4.9015164,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.0702834,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1216834,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.5270833,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.6706833,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.66739166,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.6024333,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.68221664,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.66768336,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.8214167,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.896,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.82456666,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.39956668,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.40431666,0.0,0.0,0.0,7.11
3,9,1,0,,,,0.38053334,0.0,0.0,0.0,85.39
3,10,1,0,,,,0.42133334,0.0,0.0,0.0,125.9
3,11,1,0,,,,0.37863332,0.0,0.0,0.0,325.53
3,12,1,0,,,,0.39991668,0.0,0.0,0.0,476.18
3,13,1,0,,,,0.5255833,0.0,0.0,0.0,293.55
3,14,1,0,,,,0.8336,0.0,0.0,0.0,270.68
3,15,1,0,,,,0.40173334,0.0,0.0,0.0,148.35
3,16,1,0,,,,0.37823334,0.0,0.0,0.0,208.55
3,17,1,0,,,,0.43053332,0.0,0.0,0.0,133.82
3,18,1,0,,,,0.73835,0.0,0.0,0.0,7.54
3,19,1,0,,,,1.55745,0.0,0.0,0.0,0.0
3,20,1,0,,,,3.0893,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.0182,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.3349833,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.7088,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.61445,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.59971666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.5638667,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.62125,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.67085,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.9203,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.5745667,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.1679333,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.5926,0.0,0.0,0.0,83.91
3,9,2,0,,,,0.37243333,0.0,0.0,0.0,89.97
3,10,2,0,,,,0.34751666,0.0,0.0,0.0,103.2
3,11,2,0,,,,0.39005,0.0,0.0,0.0,71.02
3,12,2,0,,,,0.39005,0.0,0.0,0.0,157.94
3,13,2,0,,,,0.63336664,0.0,0.0,0.0,201.15
3,14,2,0,,,,0.95885,0.0,0.0,0.0,210.18
3,15,2,0,,,,0.6454833,0.0,0.0,0.0,94.8
3,16,2,0,,,,0.38946667,0.0,0.0,0.0,284.11
3,17,2,0,,,,0.35106668,0.0,0.0,0.0,197.82
3,18,2,0,,,,1.1828667,0.0,0.0,0.0,70.93
3,19,2,0,,,,3.4755833,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.9487166,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.0525167,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6360833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.60501665,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.6268333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.60315,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.58713335,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.5747833,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.97333336,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.2472334,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.4134667,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.1735667,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.5355167,0.0,0.0,0.0,4.73
3,9,3,0,,,,0.39351666,0.0,0.0,0.0,26.27
3,10,3,0,,,,0.34703332,0.0,0.0,0.0,261.55
3,11,3,0,,,,0.31883332,0.0,0.0,0.0,148.65
3,12,3,0,,,,0.37783334,0.0,0.0,0.0,127.84
3,13,3,0,,,,0.37006667,0.0,0.0,0.0,328.34
3,14,3,0,,,,0.35735,0.0,0.0,0.0,110.98
3,15,3,0,,,,0.33958334,0.0,0.0,0.0,26.39
3,16,3,0,,,,0.46248335,0.0,0.0,0.0,75.87
3,17,3,0,,,,0.8030667,0.0,0.0,0.0,324.47
3,18,3,0,,,,4.1418834,0.0,0.0,0.0,96.14
3,19,3,0,,,,1.4621167,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.9639,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.47731668,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.5181,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.49428332,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.49901667,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.51161665,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.4835,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.5042667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.49506667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.8408167,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.89993334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.55071664,0.0,0.0,0.0,0.0
3,8,4,0,,,,2.0355666,0.0,0.0,0.0,166.12
3,9,4,0,,,,2.1382,0.0,0.0,0.0,421.4
3,10,4,0,,,,1.50365,0.0,0.0,0.0,630.8
3,11,4,0,,,,1.44545,0.0,0.0,0.0,774.1
3,12,4,0,,,,1.2579833,0.0,0.0,0.0,637.62
3,13,4,0,,,,0.67845,0.0,0.0,0.0,219.67
3,14,4,0,,,,0.5856,0.0,0.0,0.0,732.8
3,15,4,0,,,,0.5689333,0.0,0.0,0.0,406.29
3,16,4,0,,,,0.47021666,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.5482,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.50331664,0.0,0.0,0.0,104.71
3,19,4,0,,,,0.66943336,0.0,0.0,0.0,0.0
3,20,4,0,,,,3.84705,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0201833,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.0194666,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.60915,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.58033335,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.57956666,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.57995,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.61041665,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.5887167,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.9995833,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.9835333,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.4759,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.36398333,0.0,0.0,0.0,3.74
3,9,5,0,,,,0.35383335,0.0,0.0,0.0,17.85
3,10,5,0,,,,0.36751667,0.0,0.0,0.0,50.96
3,11,5,0,,,,0.35821667,0.0,0.0,0.0,92.48
3,12,5,0,,,,0.37615,0.0,0.0,0.0,91.96
3,13,5,0,,,,0.3787,0.0,0.0,0.0,181.59
3,14,5,0,,,,0.36098334,0.0,0.0,0.0,132.4
3,15,5,0,,,,0.37358335,0.0,0.0,0.0,737.94
3,16,5,0,,,,0.34341666,0.0,0.0,0.0,570.63
3,17,5,0,,,,0.9131,0.0,0.0,0.0,313.32
3,18,5,0,,,,1.5150833,0.0,0.0,0.0,107.25
3,19,5,0,,,,1.3536834,0.0,0.0,0.0,0.0
3,20,5,0,,,,3.7750332,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.7783333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.80048335,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.5336,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.55123335,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.38056666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.39058334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.3754,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.95486665,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.0850834,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.51778334,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.5768,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.36631668,0.0,0.0,0.0,85.41
3,9,6,0,,,,2.4193833,0.0,0.0,0.0,220.02
3,10,6,0,,,,3.3585835,0.0,0.0,0.0,312.06
3,11,6,0,,,,2.1383667,0.0,0.0,0.0,468.36
3,12,6,0,,,,2.5893,0.0,0.0,0.0,486.3
3,13,6,0,,,,1.2917833,0.0,0.0,0.0,404.68
3,14,6,0,,,,1.51775,0.0,0.0,0.0,358.51
3,15,6,0,,,,1.0551667,0.0,0.0,0.0,255.87
3,16,6,0,,,,0.65265,0.0,0.0,0.0,117.77
3,17,6,0,,,,0.48773333,0.0,0.0,0.0,162.89
3,18,6,0,,,,0.29401666,0.0,0.0,0.0,74.23
3,19,6,0,,,,0.4007,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.16826671,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.54176664,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.67046666,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.6892667,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.66261667,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.65,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.58631665,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.5214,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.6005667,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.8214167,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.69285,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.6609,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.72036666,0.0,0.0,0.0,15.22
3,9,7,0,,,,0.8611,0.0,0.0,0.0,28.93
3,10,7,0,,,,1.6456833,0.0,0.0,0.0,169.0
3,11,7,0,,,,1.62625,0.0,0.0,0.0,261.96
3,12,7,0,,,,1.4336,0.0,0.0,0.0,811.86
3,13,7,0,,,,1.0371667,0.0,0.0,0.0,417.41
3,14,7,0,,,,1.35015,0.0,0.0,0.0,347.8
3,15,7,0,,,,0.9795667,0.0,0.0,0.0,28.12
3,16,7,0,,,,0.13725005,0.0,0.0,0.0,72.25
3,17,7,0,,,,2.3396332,0.0,0.0,0.0,50.64
3,18,7,0,,,,0.5366333,0.0,0.0,0.0,33.4
3,19,7,0,,,,0.33173335,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.19002503,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.49551666,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.54476666,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.5991833,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.5762,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.58243334,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.5654333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5276,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5469667,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.0668833,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.4836667,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.31985,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.84003335,0.0,0.0,0.0,10.48
3,9,1,0,,,,1.9474167,0.0,0.0,0.0,115.54
3,10,1,0,,,,2.1745,0.0,0.0,0.0,124.41
3,11,1,0,,,,1.8638,0.0,0.0,0.0,140.1
3,12,1,0,,,,1.1039667,0.0,0.0,0.0,154.85
3,13,1,0,,,,0.39918333,0.0,0.0,0.0,90.7
3,14,1,0,,,,0.7221,0.0,0.0,0.0,144.67
3,15,1,0,,,,1.1648333,0.0,0.0,0.0,29.4
3,16,1,0,,,,0.569,0.0,0.0,0.0,21.33
3,17,1,0,,,,0.18358335,0.0,0.0,0.0,122.75
3,18,1,0,,,,0.5654333,0.0,0.0,0.0,7.79
3,19,1,0,,,,0.15693337,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.12731671,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.9174833,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.8395,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.5663,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.57569164,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.5824,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.60365,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.5843167,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.578,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.80798334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.78605,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.45081666,0.0,0.0,0.0,1.27
3,8,2,0,,,,1.5006,0.0,0.0,0.0,181.33
3,9,2,0,,,,2.5261667,0.0,0.0,0.0,437.63
3,10,2,0,,,,1.2202,0.0,0.0,0.0,637.39
3,11,2,0,,,,0.19686666,0.0,0.0,0.0,770.27
3,12,2,0,,,,0.24875,0.0,0.0,0.0,855.97
3,13,2,0,,,,0.27016667,0.0,0.0,0.0,883.24
3,14,2,0,,,,0.30078334,0.0,0.0,0.0,843.03
3,15,2,0,,,,0.94093335,0.0,0.0,0.0,754.94
3,16,2,0,,,,0.6741167,0.0,0.0,0.0,597.68
3,17,2,0,,,,0.5411,0.0,0.0,0.0,382.1
3,18,2,0,,,,0.47338334,0.0,0.0,0.0,129.21
3,19,2,0,,,,0.8976833,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.2208834,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.9655833,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.9285833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.60646665,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.52645,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.3824667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5229667,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.0054667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.53786665,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.66433334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.8135333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.4778,0.0,0.0,0.0,3.74
3,8,3,0,,,,1.4118667,0.0,0.0,0.0,169.58
3,9,3,0,,,,1.7769166,0.0,0.0,0.0,182.16
3,10,3,0,,,,2.0754,0.0,0.0,0.0,267.34
3,11,3,0,,,,0.2826,0.0,0.0,0.0,332.42
3,12,3,0,,,,0.42075,0.0,0.0,0.0,423.47
3,13,3,0,,,,0.9839,0.0,0.0,0.0,351.0
3,14,3,0,,,,0.30101666,0.0,0.0,0.0,503.4
3,15,3,0,,,,1.4218667,0.0,0.0,0.0,723.41
3,16,3,0,,,,0.7719667,0.0,0.0,0.0,578.21
3,17,3,0,,,,0.1280667,0.0,0.0,0.0,347.89
3,18,3,0,,,,0.26916668,0.0,0.0,0.0,80.52
3,19,3,0,,,,0.47771674,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.8249,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.3458667,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.9472833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.59506667,0.0,0.0,0.0,0.0
3,24,3,0,,,,2.1251,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.6070667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.57301664,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.69395,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.829775,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.0831,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.67183334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.5758,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.4966,0.0,0.0,0.0,27.82
3,9,4,0,,,,2.6976833,0.0,0.0,0.0,113.87
3,10,4,0,,,,2.4555166,0.0,0.0,0.0,140.48
3,11,4,0,,,,0.28735,0.0,0.0,0.0,126.35
3,12,4,0,,,,0.28178334,0.0,0.0,0.0,193.94
3,13,4,0,,,,0.3322,0.0,0.0,0.0,405.62
3,14,4,0,,,,1.2331333,0.0,0.0,0.0,819.78
3,15,4,0,,,,1.1401167,0.0,0.0,0.0,713.77
3,16,4,0,,,,0.7445167,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.25863335,0.0,0.0,0.0,358.74
3,18,4,0,,,,0.29678333,0.0,0.0,0.0,121.73
3,19,4,0,,,,0.25698334,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.22818333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.22110002,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.28373334,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.24863334,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.28615,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.30895,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.27395,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.24941666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.24190001,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.64085,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.7646,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.58528334,0.0,0.0,0.0,4.84
3,8,5,0,,,,1.6052667,0.0,0.0,0.0,186.04
3,9,5,0,,,,2.4898667,0.0,0.0,0.0,419.02
3,10,5,0,,,,1.9657667,0.0,0.0,0.0,606.13
3,11,5,0,,,,0.36385,0.0,0.0,0.0,736.8
3,12,5,0,,,,0.6172042,0.0,0.0,0.0,829.28
3,13,5,0,,,,0.49288332,0.0,0.0,0.0,837.0
3,14,5,0,,,,1.0174167,0.0,0.0,0.0,801.03
3,15,5,0,,,,0.68535,0.0,0.0,0.0,704.46
3,16,5,0,,,,0.30528337,0.0,0.0,0.0,554.58
3,17,5,0,,,,0.13683341,0.0,0.0,0.0,353.05
3,18,5,0,,,,0.71335,0.0,0.0,0.0,124.87
3,19,5,0,,,,1.8547833,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.6445,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.02475,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.8724333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.5726333,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.6181333,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.6242167,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.5761667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.59975,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.60355,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.75513333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.9209,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.7229667,0.0,0.0,0.0,4.17
4,8,6,0,,,,1.37155,0.0,0.0,0.0,192.5
4,9,6,0,,,,2.6664333,0.0,0.0,0.0,439.91
4,10,6,0,,,,3.1974666,0.0,0.0,0.0,644.16
4,11,6,0,,,,1.1000667,0.0,0.0,0.0,777.71
4,12,6,0,,,,0.94675833,0.0,0.0,0.0,871.08
4,13,6,0,,,,0.6353833,0.0,0.0,0.0,887.55
4,14,6,0,,,,1.1736333,0.0,0.0,0.0,842.91
4,15,6,0,,,,0.50886667,0.0,0.0,0.0,741.98
4,16,6,0,,,,0.64275,0.0,0.0,0.0,584.36
4,17,6,0,,,,0.27726668,0.0,0.0,0.0,367.41
4,18,6,0,,,,0.36705,0.0,0.0,0.0,131.0
4,19,6,0,,,,0.6971833,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.6717,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.25398332,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.39723334,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.6717,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.59821665,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.57885,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.5703,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.58705,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.58435,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.5527833,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.5095,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.327,0.0,0.0,0.0,9.88
4,8,7,0,,,,1.2633083,0.0,0.0,0.0,210.27
4,9,7,0,,,,2.8709834,0.0,0.0,0.0,455.12
4,10,7,0,,,,2.6803334,0.0,0.0,0.0,638.11
4,11,7,0,,,,0.35498333,0.0,0.0,0.0,781.31
4,12,7,0,,,,0.28728333,0.0,0.0,0.0,873.04
4,13,7,0,,,,0.26223335,0.0,0.0,0.0,884.74
4,14,7,0,,,,0.5583,0.0,0.0,0.0,839.46
4,15,7,0,,,,1.2790667,0.0,0.0,0.0,742.39
4,16,7,0,,,,0.7162334,0.0,0.0,0.0,585.03
4,17,7,0,,,,2.1639333,0.0,0.0,0.0,365.68
4,18,7,0,,,,0.43253335,0.0,0.0,0.0,131.5
4,19,7,0,,,,1.3908666,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.1317667,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.21093334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.6719667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.57346666,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.57668334,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.58025,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.58958334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.60436666,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.56988335,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.9201334,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.17785,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.9109333,0.0,0.0,0.0,12.78
4,8,1,0,,,,1.6121334,0.0,0.0,0.0,208.07
4,9,1,0,,,,2.5730667,0.0,0.0,0.0,442.48
4,10,1,0,,,,3.1692166,0.0,0.0,0.0,620.42
4,11,1,0,,,,1.1881666,0.0,0.0,0.0,742.71
4,12,1,0,,,,0.46596667,0.0,0.0,0.0,833.51
4,13,1,0,,,,0.5829167,0.0,0.0,0.0,849.39
4,14,1,0,,,,1.0546167,0.0,0.0,0.0,808.8
4,15,1,0,,,,0.7625167,0.0,0.0,0.0,712.4
4,16,1,0,,,,0.48143336,0.0,0.0,0.0,561.64
4,17,1,0,,,,0.45613337,0.0,0.0,0.0,359.42
4,18,1,0,,,,0.34423333,0.0,0.0,0.0,131.8
4,19,1,0,,,,1.4623001,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.49768338,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.9496,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.6462333,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.47806665,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.47755,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.50335,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.47608334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.5136,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.6766667,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5833,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.68913335,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.76928335,0.0,0.0,0.0,8.53
4,8,2,0,,,,1.5455,0.0,0.0,0.0,201.89
4,9,2,0,,,,2.37,0.0,0.0,0.0,431.43
4,10,2,0,,,,2.9439666,0.0,0.0,0.0,611.36
4,11,2,0,,,,0.35151666,0.0,0.0,0.0,736.57
4,12,2,0,,,,0.4075,0.0,0.0,0.0,814.35
4,13,2,0,,,,0.8131833,0.0,0.0,0.0,833.98
4,14,2,0,,,,0.65393335,0.0,0.0,0.0,783.63
4,15,2,0,,,,0.53966665,0.0,0.0,0.0,683.48
4,16,2,0,,,,0.41573334,0.0,0.0,0.0,549.85
4,17,2,0,,,,0.49130002,0.0,0.0,0.0,353.11
4,18,2,0,,,,1.3232833,0.0,0.0,0.0,132.04
4,19,2,0,,,,1.86395,0.0,0.0,0.0,0.53
4,20,2,0,,,,1.36855,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8756833,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.6523833,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.6146167,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.5858333,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.55658334,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.6146,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.614,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5636167,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.54468334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.818,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.879475,0.0,0.0,0.0,9.23
4,8,3,0,,,,1.2502167,0.0,0.0,0.0,185.17
4,9,3,0,,,,2.4815,0.0,0.0,0.0,407.68
4,10,3,0,,,,3.1115167,0.0,0.0,0.0,597.59
4,11,3,0,,,,1.8826,0.0,0.0,0.0,728.64
4,12,3,0,,,,0.33915,0.0,0.0,0.0,808.27
4,13,3,0,,,,0.26835,0.0,0.0,0.0,717.05
4,14,3,0,,,,0.67965,0.0,0.0,0.0,766.43
4,15,3,0,,,,0.56941664,0.0,0.0,0.0,706.02
4,16,3,0,,,,0.49376667,0.0,0.0,0.0,561.26
4,17,3,0,,,,0.76748335,0.0,0.0,0.0,357.43
4,18,3,0,,,,0.81196666,0.0,0.0,0.0,133.53
4,19,3,0,,,,1.9957334,0.0,0.0,0.0,2.15
4,20,3,0,,,,4.018175,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.9950333,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.4958667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.6348,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.62626666,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.6444333,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.61515,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.6391,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.62153333,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.9279,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.993775,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.5476,0.0,0.0,0.0,5.48
4,8,4,0,,,,1.35785,0.0,0.0,0.0,128.26
4,9,4,0,,,,1.8168806,0.0,0.0,0.0,372.29
4,10,4,0,,,,2.20045,0.0,0.0,0.0,565.2
4,11,4,0,,,,1.33345,0.0,0.0,0.0,660.23
4,12,4,0,,,,0.54775,0.0,0.0,0.0,776.06
4,13,4,0,,,,0.29406667,0.0,0.0,0.0,816.52
4,14,4,0,,,,0.6409,0.0,0.0,0.0,793.55
4,15,4,0,,,,0.36328334,0.0,0.0,0.0,703.8
4,16,4,0,,,,0.5356167,0.0,0.0,0.0,546.53
4,17,4,0,,,,1.0309334,0.0,0.0,0.0,353.33
4,18,4,0,,,,0.7454,0.0,0.0,0.0,130.41
4,19,4,0,,,,1.2747834,0.0,0.0,0.0,2.14
4,20,4,0,,,,0.8819417,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.39546666,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.6368333,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.591,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.61435,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.58091664,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.62993336,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.60408336,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.55525,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.2750167,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.39615,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.38506666,0.0,0.0,0.0,3.68
4,8,5,0,,,,1.4476833,0.0,0.0,0.0,93.65
4,9,5,0,,,,2.3531666,0.0,0.0,0.0,399.87
4,10,5,0,,,,2.96555,0.0,0.0,0.0,573.92
4,11,5,0,,,,0.55146664,0.0,0.0,0.0,658.89
4,12,5,0,,,,0.29781666,0.0,0.0,0.0,780.13
4,13,5,0,,,,0.5201,0.0,0.0,0.0,806.74
4,14,5,0,,,,0.3739,0.0,0.0,0.0,764.31
4,15,5,0,,,,0.57325,0.0,0.0,0.0,681.19
4,16,5,0,,,,0.73925,0.0,0.0,0.0,503.3
4,17,5,0,,,,0.43598336,0.0,0.0,0.0,325.73
4,18,5,0,,,,0.6291,0.0,0.0,0.0,111.78
4,19,5,0,,,,0.24818337,0.0,0.0,0.0,0.86
4,20,5,0,,,,1.5102917,0.0,0.0,0.0,0.0
4,21,5,0,,,,2.270125,0.0,0.0,0.0,0.0
4,22,5,0,,,,3.3811166,0.0,0.0,0.0,0.0
4,23,5,0,,,,2.0582666,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.1489,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.60945,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.58461666,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.6490167,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.62385553,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.9580333,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.3953333,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.2786,0.0,0.0,0.0,2.07
4,8,6,0,,,,0.35726666,0.0,0.0,0.0,155.34
4,9,6,0,,,,0.5449833,0.0,0.0,0.0,193.34
4,10,6,0,,,,1.1829,0.0,0.0,0.0,467.36
4,11,6,0,,,,1.0456083,0.0,0.0,0.0,420.91
4,12,6,0,,,,1.2079667,0.0,0.0,0.0,509.99
4,13,6,0,,,,0.8639,0.0,0.0,0.0,786.64
4,14,6,0,,,,1.1206,0.0,0.0,0.0,753.12
4,15,6,0,,,,1.2245834,0.0,0.0,0.0,664.97
4,16,6,0,,,,0.54255,0.0,0.0,0.0,468.13
4,17,6,0,,,,0.63481665,0.0,0.0,0.0,325.37
4,18,6,0,,,,0.4196,0.0,0.0,0.0,98.54
4,19,6,0,,,,0.60895,0.0,0.0,0.0,1.23
4,20,6,0,,,,1.7057,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.3010334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.7891833,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.55076665,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.56886667,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.89998335,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.5782833,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.60606664,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5491167,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.3556,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.7820333,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.465575,0.0,0.0,0.0,0.33
4,8,7,0,,,,0.9188167,0.0,0.0,0.0,18.62
4,9,7,0,,,,2.2063167,0.0,0.0,0.0,19.89
4,10,7,0,,,,2.1472332,0.0,0.0,0.0,43.55
4,11,7,0,,,,1.6839833,0.0,0.0,0.0,474.4
4,12,7,0,,,,1.6735333,0.0,0.0,0.0,633.15
4,13,7,0,,,,0.8440667,0.0,0.0,0.0,650.88
4,14,7,0,,,,0.8416167,0.0,0.0,0.0,662.06
4,15,7,0,,,,0.31478333,0.0,0.0,0.0,447.49
4,16,7,0,,,,0.60358334,0.0,0.0,0.0,252.81
4,17,7,0,,,,0.38252223,0.0,0.0,0.0,192.48
4,18,7,0,,,,0.1191167,0.0,0.0,0.0,73.73
4,19,7,0,,,,0.15290001,0.0,0.0,0.0,2.98
4,20,7,0,,,,0.23421668,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.28455,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.34841666,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.33056667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.31388333,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.332575,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.3411,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.30848333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.2606167,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.59071666,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.8287333,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.87488335,0.0,0.0,0.0,33.15
4,8,1,0,,,,1.7709,0.0,0.0,0.0,181.91
4,9,1,0,,,,2.603575,0.0,0.0,0.0,390.44
4,10,1,0,,,,1.5999833,0.0,0.0,0.0,460.93
4,11,1,0,,,,0.30901667,0.0,0.0,0.0,663.09
4,12,1,0,,,,0.26315,0.0,0.0,0.0,783.29
4,13,1,0,,,,0.37373334,0.0,0.0,0.0,798.92
4,14,1,0,,,,0.37288332,0.0,0.0,0.0,781.16
4,15,1,0,,,,0.7564333,0.0,0.0,0.0,696.97
4,16,1,0,,,,0.8194583,0.0,0.0,0.0,526.16
4,17,1,0,,,,0.2974167,0.0,0.0,0.0,240.85
4,18,1,0,,,,0.18175004,0.0,0.0,0.0,127.96
4,19,1,0,,,,0.18865006,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.78441674,0.0,0.0,0.0,0.0
4,21,1,0,,,,2.319675,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.0152833,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.77033335,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.60485,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.5384,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5923167,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.58058333,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.6505,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.85863334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.5725,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.7258083,0.0,0.0,0.0,18.32
4,8,2,0,,,,1.6158,0.0,0.0,0.0,90.98
4,9,2,0,,,,2.49855,0.0,0.0,0.0,96.6
4,10,2,0,,,,2.1128,0.0,0.0,0.0,42.03
4,11,2,0,,,,0.31991667,0.0,0.0,0.0,148.54
4,12,2,0,,,,0.35535,0.0,0.0,0.0,229.71
4,13,2,0,,,,0.5214667,0.0,0.0,0.0,223.07
4,14,2,0,,,,0.49043334,0.0,0.0,0.0,127.66
4,15,2,0,,,,0.2179,0.0,0.0,0.0,162.63
4,16,2,0,,,,0.21808337,0.0,0.0,0.0,91.57
4,17,2,0,,,,1.4716834,0.0,0.0,0.0,61.18
4,18,2,0,,,,0.6367667,0.0,0.0,0.0,37.7
4,19,2,0,,,,0.28701666,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.24415,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.41178334,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.9859333,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.64985,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.52655,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.62598336,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.73333335,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.8742667,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.1340667,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.0596334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.4661,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.72333336,0.0,0.0,0.0,1.15
4,8,3,0,,,,1.6597,0.0,0.0,0.0,8.83
4,9,3,0,,,,2.6018167,0.0,0.0,0.0,34.27
4,10,3,0,,,,1.7549334,0.0,0.0,0.0,71.07
4,11,3,0,,,,0.30686668,0.0,0.0,0.0,86.24
4,12,3,0,,,,0.25065,0.0,0.0,0.0,103.99
4,13,3,0,,,,0.27885,0.0,0.0,0.0,59.61
4,14,3,0,,,,0.30576667,0.0,0.0,0.0,66.77
4,15,3,0,,,,1.1122333,0.0,0.0,0.0,0.0
4,16,3,0,,,,1.00935,0.0,0.0,0.0,51.91
4,17,3,0,,,,0.17610003,0.0,0.0,0.0,28.27
4,18,3,0,,,,0.56025,0.0,0.0,0.0,32.84
4,19,3,0,,,,0.47453335,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.69806665,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.40198332,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.32661667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.27548334,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.33566666,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.25333333,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.32295,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.521,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.66925,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.1456333,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.5907,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.7585833,0.0,0.0,0.0,1.18
4,8,4,0,,,,0.77415,0.0,0.0,0.0,9.61
4,9,4,0,,,,1.5403666,0.0,0.0,0.0,61.59
4,10,4,0,,,,1.3019834,0.0,0.0,0.0,107.37
4,11,4,0,,,,0.8070667,0.0,0.0,0.0,145.92
4,12,4,0,,,,1.0779166,0.0,0.0,0.0,171.67
4,13,4,0,,,,1.2301667,0.0,0.0,0.0,188.67
4,14,4,0,,,,0.93013334,0.0,0.0,0.0,213.04
4,15,4,0,,,,1.6154166,0.0,0.0,0.0,233.13
4,16,4,0,,,,0.58708334,0.0,0.0,0.0,136.3
4,17,4,0,,,,0.5949167,0.0,0.0,0.0,109.91
4,18,4,0,,,,0.23730002,0.0,0.0,0.0,130.15
4,19,4,0,,,,1.3541666,0.0,0.0,0.0,8.52
4,20,4,0,,,,0.83743334,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.8691,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.58806664,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.45388332,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.42718333,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.39201668,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.41228333,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.43788335,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.4372833,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.3334833,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.8243333,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.5861667,0.0,0.0,0.0,32.72
4,8,5,0,,,,1.0144,0.0,0.0,0.0,59.43
4,9,5,0,,,,2.3664668,0.0,0.0,0.0,268.85
4,10,5,0,,,,2.1683834,0.0,0.0,0.0,649.96
4,11,5,0,,,,0.20463334,0.0,0.0,0.0,739.26
4,12,5,0,,,,0.27731666,0.0,0.0,0.0,764.3
4,13,5,0,,,,0.2491,0.0,0.0,0.0,629.51
4,14,5,0,,,,0.7223833,0.0,0.0,0.0,337.06
4,15,5,0,,,,1.5330833,0.0,0.0,0.0,144.4
4,16,5,0,,,,0.841,0.0,0.0,0.0,89.5
4,17,5,0,,,,0.19790004,0.0,0.0,0.0,68.51
4,18,5,0,,,,0.3339,0.0,0.0,0.0,103.23
4,19,5,0,,,,0.18348336,0.0,0.0,0.0,9.76
4,20,5,0,,,,1.08475,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.21603334,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.38386667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.6369333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.56623334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.57131666,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.5837333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.5621,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.55628335,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.90045,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.8089833,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.0438833,0.0,0.0,0.0,46.06
4,8,6,0,,,,1.7180834,0.0,0.0,0.0,24.62
4,9,6,0,,,,2.64205,0.0,0.0,0.0,89.43
4,10,6,0,,,,1.7935166,0.0,0.0,0.0,211.65
4,11,6,0,,,,0.26421666,0.0,0.0,0.0,187.7
4,12,6,0,,,,0.271,0.0,0.0,0.0,152.87
4,13,6,0,,,,0.24511667,0.0,0.0,0.0,177.38
4,14,6,0,,,,0.83166665,0.0,0.0,0.0,441.59
4,15,6,0,,,,0.73195,0.0,0.0,0.0,174.55
4,16,6,0,,,,1.0829834,0.0,0.0,0.0,105.58
4,17,6,0,,,,0.3882,0.0,0.0,0.0,37.32
4,18,6,0,,,,0.46195,0.0,0.0,0.0,7.6
4,19,6,0,,,,0.6186,0.0,0.0,0.0,0.2
4,20,6,0,,,,0.55583334,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.21121669,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.30166668,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.27393332,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.31449166,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.32338333,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.44108334,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.5835,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5247333,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.6315167,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.47548333,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.6322333,0.0,0.0,0.0,2.07
4,8,7,0,,,,1.6868666,0.0,0.0,0.0,10.11
4,9,7,0,,,,2.6661167,0.0,0.0,0.0,45.8
4,10,7,0,,,,2.8034666,0.0,0.0,0.0,64.54
4,11,7,0,,,,0.43761668,0.0,0.0,0.0,94.24
4,12,7,0,,,,0.6070333,0.0,0.0,0.0,179.34
4,13,7,0,,,,0.4044,0.0,0.0,0.0,108.64
4,14,7,0,,,,1.60455,0.0,0.0,0.0,89.82
4,15,7,0,,,,0.6876,0.0,0.0,0.0,76.03
4,16,7,0,,,,0.49378335,0.0,0.0,0.0,55.42
4,17,7,0,,,,0.19435,0.0,0.0,0.0,42.28
4,18,7,0,,,,0.21510004,0.0,0.0,0.0,13.91
4,19,7,0,,,,0.46213335,0.0,0.0,0.0,1.74
4,20,7,0,,,,1.3883166,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.4412,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.29215,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.35946667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.32903334,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.31685,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.34483334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.27801666,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.32288334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.7682667,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.72793335,0.0,0.0,0.0,0.0
4,7,1,0,,,,1.5235667,0.0,0.0,0.0,5.85
4,8,1,0,,,,1.8609834,0.0,0.0,0.0,32.94
4,9,1,0,,,,2.46135,0.0,0.0,0.0,122.89
4,10,1,0,,,,1.9433666,0.0,0.0,0.0,191.13
4,11,1,0,,,,0.69206667,0.0,0.0,0.0,203.63
4,12,1,0,,,,0.6685,0.0,0.0,0.0,187.22
4,13,1,0,,,,0.28278333,0.0,0.0,0.0,413.23
4,14,1,0,,,,0.52025,0.0,0.0,0.0,624.65
4,15,1,0,,,,0.3173,0.0,0.0,0.0,448.56
4,16,1,0,,,,0.50963336,0.0,0.0,0.0,218.17
4,17,1,0,,,,0.18570004,0.0,0.0,0.0,305.46
4,18,1,0,,,,2.5649,0.0,0.0,0.0,130.64
4,19,1,0,,,,0.44376668,0.0,0.0,0.0,13.71
4,20,1,0,,,,2.2370834,0.0,0.0,0.0,0.0
4,21,1,0,,,,2.12705,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.64463335,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.28405,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.65625834,0.0,0.0,0.0,0.0
