month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,1,2,0,,,,0.60115,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.6058,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.63655,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.76156664,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.1234167,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.88173336,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.37293333,0.0,0.0,0.0,54.14
4,8,2,0,,,,0.41098332,0.0,0.0,0.0,258.69
4,9,2,0,,,,0.54505,0.0,0.0,0.0,469.81
4,10,2,0,,,,1.21075,0.0,0.0,0.0,612.65
4,11,2,0,,,,1.4948167,0.0,0.0,0.0,696.62
4,12,2,0,,,,1.0990833,0.0,0.0,0.0,792.14
4,13,2,0,,,,0.43565,0.0,0.0,0.0,705.66
4,14,2,0,,,,1.2948667,0.0,0.0,0.0,710.65
4,15,2,0,,,,1.4544,0.0,0.0,0.0,513.5
4,16,2,0,,,,0.93883336,0.0,0.0,0.0,541.57
4,17,2,0,,,,0.64933336,0.0,0.0,0.0,314.15
4,18,2,0,,,,0.41283333,0.0,0.0,0.0,90.23
4,19,2,0,,,,0.4085,0.0,0.0,0.0,16.86
4,20,2,0,,,,0.36808333,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.3501,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.260425,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.34421667,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.31335,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.29358333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.30673334,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.31086668,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5207,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.7920333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.47606668,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.74785,0.0,0.0,0.0,45.29
4,8,3,0,,,,1.77675,0.0,0.0,0.0,210.53
4,9,3,0,,,,2.6270833,0.0,0.0,0.0,427.43
4,10,3,0,,,,1.4411,0.0,0.0,0.0,619.94
4,11,3,0,,,,0.28321666,0.0,0.0,0.0,637.07
4,12,3,0,,,,0.22521667,0.0,0.0,0.0,137.22
4,13,3,0,,,,0.29816666,0.0,0.0,0.0,54.39
4,14,3,0,,,,0.37183332,0.0,0.0,0.0,342.79
4,15,3,0,,,,0.9131167,0.0,0.0,0.0,121.34
4,16,3,0,,,,0.97221667,0.0,0.0,0.0,49.77
4,17,3,0,,,,0.68978333,0.0,0.0,0.0,238.44
4,18,3,0,,,,0.2871167,0.0,0.0,0.0,124.69
4,19,3,0,,,,0.43376666,0.0,0.0,0.0,17.71
4,20,3,0,,,,1.3081334,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.9968167,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.7367167,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.5962833,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.5912833,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.60288334,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.5740833,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.55231667,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.9809,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.1888334,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.8014333,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.98338336,0.0,0.0,0.0,55.57
4,8,4,0,,,,1.9222,0.0,0.0,0.0,243.04
4,9,4,0,,,,2.7855,0.0,0.0,0.0,457.12
4,10,4,0,,,,2.0419,0.0,0.0,0.0,627.13
4,11,4,0,,,,0.8465833,0.0,0.0,0.0,714.44
4,12,4,0,,,,0.78138334,0.0,0.0,0.0,798.42
4,13,4,0,,,,0.48356667,0.0,0.0,0.0,634.57
4,14,4,0,,,,1.2195,0.0,0.0,0.0,710.63
4,15,4,0,,,,0.95451665,0.0,0.0,0.0,609.81
4,16,4,0,,,,0.59865,0.0,0.0,0.0,545.51
4,17,4,0,,,,0.25865,0.0,0.0,0.0,357.88
4,18,4,0,,,,0.28396666,0.0,0.0,0.0,136.42
4,19,4,0,,,,2.2053666,0.0,0.0,0.0,16.85
4,20,4,0,,,,0.7436,0.0,0.0,0.0,0.0
4,21,4,0,,,,2.8021,0.0,0.0,0.0,0.0
4,22,4,0,,,,2.4356334,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.24575,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.0439667,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.58793336,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.5984667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.58225,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.57456666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5689833,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.66393334,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.77095,0.0,0.0,0.0,53.8
4,8,5,0,,,,1.9583,0.0,0.0,0.0,222.57
4,9,5,0,,,,2.07685,0.0,0.0,0.0,431.21
4,10,5,0,,,,2.6865666,0.0,0.0,0.0,585.89
4,11,5,0,,,,0.42246667,0.0,0.0,0.0,617.86
4,12,5,0,,,,0.48776665,0.0,0.0,0.0,702.76
4,13,5,0,,,,2.0438166,0.0,0.0,0.0,796.32
4,14,5,0,,,,0.9630333,0.0,0.0,0.0,741.77
4,15,5,0,,,,0.5057167,0.0,0.0,0.0,585.19
4,16,5,0,,,,0.38158336,0.0,0.0,0.0,533.3
4,17,5,0,,,,1.3989834,0.0,0.0,0.0,212.51
4,18,5,0,,,,1.7799166,0.0,0.0,0.0,145.5
4,19,5,0,,,,2.9604833,0.0,0.0,0.0,16.2
4,20,5,0,,,,0.63386667,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.5854,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.5790333,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.6063333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.52659166,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.63515,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.4867,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.62041664,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.5125,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.8349,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.2086834,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.9845,0.0,0.0,0.0,61.9
4,8,6,0,,,,2.0951834,0.0,0.0,0.0,265.71
4,9,6,0,,,,2.4231,0.0,0.0,0.0,473.47
4,10,6,0,,,,2.1473835,0.0,0.0,0.0,640.4
4,11,6,0,,,,0.4785,0.0,0.0,0.0,757.94
4,12,6,0,,,,0.3778,0.0,0.0,0.0,551.44
4,13,6,0,,,,0.37445,0.0,0.0,0.0,576.68
4,14,6,0,,,,0.6408333,0.0,0.0,0.0,398.5
4,15,6,0,,,,2.2316833,0.0,0.0,0.0,618.83
4,16,6,0,,,,2.4091666,0.0,0.0,0.0,366.37
4,17,6,0,,,,2.6897166,0.0,0.0,0.0,280.53
4,18,6,0,,,,1.0691,0.0,0.0,0.0,122.53
4,19,6,0,,,,1.2991166,0.0,0.0,0.0,16.11
4,20,6,0,,,,1.2577,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.5669,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6706,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.73906666,0.0,0.0,0.0,0.0
4,24,6,0,,,,2.7458832,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.6127833,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.64246666,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.54226667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.6174833,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.64685,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.50505,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.507,0.0,0.0,0.0,55.58
4,8,7,0,,,,0.82348335,0.0,0.0,0.0,217.76
4,9,7,0,,,,0.52853334,0.0,0.0,0.0,394.77
4,10,7,0,,,,1.1380666,0.0,0.0,0.0,571.66
4,11,7,0,,,,2.0505,0.0,0.0,0.0,689.41
4,12,7,0,,,,2.55755,0.0,0.0,0.0,723.52
4,13,7,0,,,,2.7375834,0.0,0.0,0.0,775.8
4,14,7,0,,,,1.0930166,0.0,0.0,0.0,617.37
4,15,7,0,,,,1.3200834,0.0,0.0,0.0,394.0
4,16,7,0,,,,1.11395,0.0,0.0,0.0,534.12
4,17,7,0,,,,1.18705,0.0,0.0,0.0,365.19
4,18,7,0,,,,0.69456667,0.0,0.0,0.0,149.93
4,19,7,0,,,,0.497,0.0,0.0,0.0,20.35
4,20,7,0,,,,1.3766333,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.08001676,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.09855009,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.74093336,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.70851666,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.67108333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.7151,0.0,0.0,0.0,0.0
4,3,1,0,,,,2.8341,0.0,0.0,0.0,0.0
4,4,1,0,,,,2.8056667,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.0066333,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.3622667,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.5546,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.37428334,0.0,0.0,0.0,243.11
4,9,1,0,,,,0.39283332,0.0,0.0,0.0,438.35
4,10,1,0,,,,0.39496666,0.0,0.0,0.0,600.14
4,11,1,0,,,,0.37921667,0.0,0.0,0.0,720.51
4,12,1,0,,,,0.38208333,0.0,0.0,0.0,799.21
4,13,1,0,,,,0.41315,0.0,0.0,0.0,818.9
4,14,1,0,,,,0.3615,0.0,0.0,0.0,786.78
4,15,1,0,,,,0.38383332,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.42138332,0.0,0.0,0.0,565.65
4,17,1,0,,,,2.5516083,0.0,0.0,0.0,372.96
4,18,1,0,,,,3.5063334,0.0,0.0,0.0,152.64
4,19,1,0,,,,1.26795,0.0,0.0,0.0,23.39
4,20,1,0,,,,3.7050667,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0642166,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.8919,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.6410667,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.613425,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.52178335,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.65653336,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.60351664,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.8186,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.1688833,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.50338334,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.38328335,0.0,0.0,0.0,66.63
4,8,2,0,,,,0.28615,0.0,0.0,0.0,251.56
4,9,2,0,,,,0.36505,0.0,0.0,0.0,440.94
4,10,2,0,,,,0.42373332,0.0,0.0,0.0,607.11
4,11,2,0,,,,0.30048335,0.0,0.0,0.0,707.9
4,12,2,0,,,,0.35233334,0.0,0.0,0.0,788.7
4,13,2,0,,,,0.93655,0.0,0.0,0.0,805.69
4,14,2,0,,,,0.8746,0.0,0.0,0.0,684.04
4,15,2,0,,,,0.35415,0.0,0.0,0.0,702.37
4,16,2,0,,,,0.5428333,0.0,0.0,0.0,549.05
4,17,2,0,,,,0.91055,0.0,0.0,0.0,364.97
4,18,2,0,,,,1.3902167,0.0,0.0,0.0,137.51
4,19,2,0,,,,1.4104333,0.0,0.0,0.0,24.18
4,20,2,0,,,,1.1834834,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8634,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.3694667,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.9566166,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.9603417,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.6733,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.6539,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.64415,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.6868,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.8886667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.6695667,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.32876667,0.0,0.0,0.0,68.45
4,8,3,0,,,,0.37796667,0.0,0.0,0.0,265.24
4,9,3,0,,,,0.36281666,0.0,0.0,0.0,464.2
4,10,3,0,,,,0.41965,0.0,0.0,0.0,624.23
4,11,3,0,,,,1.34625,0.0,0.0,0.0,747.24
4,12,3,0,,,,1.6906,0.0,0.0,0.0,816.68
4,13,3,0,,,,1.8447833,0.0,0.0,0.0,830.87
4,14,3,0,,,,0.5820583,0.0,0.0,0.0,792.12
4,15,3,0,,,,0.77203333,0.0,0.0,0.0,707.49
4,16,3,0,,,,0.37155,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.32121667,0.0,0.0,0.0,367.48
4,18,3,0,,,,0.6156167,0.0,0.0,0.0,151.51
4,19,3,0,,,,1.5125,0.0,0.0,0.0,15.77
4,20,3,0,,,,3.6989334,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.5093667,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.41301668,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.4153,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.3966,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.40391666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.46245,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.329825,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.7069833,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.86836666,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.49723333,0.0,0.0,0.0,0.18
4,7,4,0,,,,0.39658332,0.0,0.0,0.0,68.85
4,8,4,0,,,,0.3853,0.0,0.0,0.0,187.68
4,9,4,0,,,,0.36083335,0.0,0.0,0.0,391.85
4,10,4,0,,,,1.1216333,0.0,0.0,0.0,191.3
4,11,4,0,,,,1.72435,0.0,0.0,0.0,533.97
4,12,4,0,,,,1.7443666,0.0,0.0,0.0,770.5
4,13,4,0,,,,1.7614334,0.0,0.0,0.0,750.9
4,14,4,0,,,,0.44815,0.0,0.0,0.0,771.53
4,15,4,0,,,,0.33713335,0.0,0.0,0.0,685.49
4,16,4,0,,,,0.5054333,0.0,0.0,0.0,546.97
4,17,4,0,,,,0.7916833,0.0,0.0,0.0,358.43
4,18,4,0,,,,0.94021666,0.0,0.0,0.0,147.95
4,19,4,0,,,,1.5316833,0.0,0.0,0.0,16.6
4,20,4,0,,,,1.64495,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.54303336,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.39946666,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.29223335,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.41335002,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.37688333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.39691666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.29948333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.32726666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.7189,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.2581167,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.76086664,0.0,0.0,0.0,31.86
4,8,5,0,,,,0.46701667,0.0,0.0,0.0,224.33
4,9,5,0,,,,1.1347834,0.0,0.0,0.0,418.9
4,10,5,0,,,,2.3669167,0.0,0.0,0.0,378.3
4,11,5,0,,,,2.7212334,0.0,0.0,0.0,168.64
4,12,5,0,,,,2.01905,0.0,0.0,0.0,162.0
4,13,5,0,,,,0.42013332,0.0,0.0,0.0,79.62
4,14,5,0,,,,0.43843332,0.0,0.0,0.0,50.36
4,15,5,0,,,,0.52753335,0.0,0.0,0.0,48.82
4,16,5,0,,,,0.94318336,0.0,0.0,0.0,309.75
4,17,5,0,,,,1.7184334,0.0,0.0,0.0,231.84
4,18,5,0,,,,1.3761333,0.0,0.0,0.0,144.89
4,19,5,0,,,,1.5240333,0.0,0.0,0.0,8.25
4,20,5,0,,,,3.9301667,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.4980667,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.0667334,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.65646666,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.5786,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.62743336,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.59358335,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.601,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.56706667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.79395,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.8602333,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.44495,0.0,0.0,0.0,7.94
4,8,6,0,,,,0.6967667,0.0,0.0,0.0,148.13
4,9,6,0,,,,0.6145833,0.0,0.0,0.0,89.55
4,10,6,0,,,,2.3985167,0.0,0.0,0.0,130.51
4,11,6,0,,,,2.8189166,0.0,0.0,0.0,138.49
4,12,6,0,,,,1.98915,0.0,0.0,0.0,97.82
4,13,6,0,,,,0.39703333,0.0,0.0,0.0,74.84
4,14,6,0,,,,0.5165167,0.0,0.0,0.0,64.71
4,15,6,0,,,,1.2033,0.0,0.0,0.0,48.41
4,16,6,0,,,,0.8487167,0.0,0.0,0.0,80.36
4,17,6,0,,,,0.50151664,0.0,0.0,0.0,87.48
4,18,6,0,,,,0.5409333,0.0,0.0,0.0,38.57
4,19,6,0,,,,0.5573,0.0,0.0,0.0,1.09
4,20,6,0,,,,0.31393334,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.21891667,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.47806665,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.35116667,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.468975,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.64163333,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.61155,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.6728333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.57993335,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.7136833,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.83231664,0.0,0.0,0.0,0.0
4,7,7,0,,,,1.4083166,0.0,0.0,0.0,4.68
4,8,7,0,,,,1.6474667,0.0,0.0,0.0,15.41
4,9,7,0,,,,2.0078166,0.0,0.0,0.0,67.06
4,10,7,0,,,,2.4183667,0.0,0.0,0.0,72.46
4,11,7,0,,,,2.5145166,0.0,0.0,0.0,129.81
4,12,7,0,,,,2.2560334,0.0,0.0,0.0,162.93
4,13,7,0,,,,0.49735,0.0,0.0,0.0,121.98
4,14,7,0,,,,0.69766665,0.0,0.0,0.0,82.2
4,15,7,0,,,,0.78963333,0.0,0.0,0.0,84.43
4,16,7,0,,,,1.0056334,0.0,0.0,0.0,72.46
4,17,7,0,,,,1.8688333,0.0,0.0,0.0,63.01
4,18,7,0,,,,1.5808667,0.0,0.0,0.0,63.61
4,19,7,0,,,,1.2751833,0.0,0.0,0.0,22.62
4,20,7,0,,,,0.52391666,0.0,0.0,0.0,0.0
4,21,7,0,,,,3.0926666,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.42361668,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.68345,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.61865,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.70891666,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.1921667,0.0,0.0,0.0,0.0
5,3,1,0,,,,2.9970167,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.5541167,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.8242667,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.52746665,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.5492333,0.0,0.0,0.0,5.26
5,8,1,0,,,,0.4766,0.0,0.0,0.0,14.79
5,9,1,0,,,,0.5283667,0.0,0.0,0.0,29.15
5,10,1,0,,,,2.1284833,0.0,0.0,0.0,55.34
5,11,1,0,,,,2.5969667,0.0,0.0,0.0,90.68
5,12,1,0,,,,2.5820668,0.0,0.0,0.0,106.93
5,13,1,0,,,,0.48473334,0.0,0.0,0.0,50.13
5,14,1,0,,,,0.47053334,0.0,0.0,0.0,68.85
5,15,1,0,,,,0.66763335,0.0,0.0,0.0,63.79
5,16,1,0,,,,0.5389,0.0,0.0,0.0,54.97
5,17,1,0,,,,0.5179,0.0,0.0,0.0,50.15
5,18,1,0,,,,2.5541167,0.0,0.0,0.0,29.04
5,19,1,0,,,,2.3555334,0.0,0.0,0.0,23.81
5,20,1,0,,,,0.65465,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.46981665,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.05765,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.5644166,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1917334,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.6533333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.5577,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.59716666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.69173336,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.703625,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.7847667,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.3771,0.0,0.0,0.0,8.81
5,8,2,0,,,,0.42663333,0.0,0.0,0.0,23.8
5,9,2,0,,,,0.37956667,0.0,0.0,0.0,69.33
5,10,2,0,,,,1.98385,0.0,0.0,0.0,347.18
5,11,2,0,,,,2.064,0.0,0.0,0.0,208.88
5,12,2,0,,,,2.5594,0.0,0.0,0.0,678.8
5,13,2,0,,,,0.75088334,0.0,0.0,0.0,858.65
5,14,2,0,,,,0.35225,0.0,0.0,0.0,807.12
5,15,2,0,,,,0.35113335,0.0,0.0,0.0,669.32
5,16,2,0,,,,2.4251666,0.0,0.0,0.0,403.2
5,17,2,0,,,,4.1534,0.0,0.0,0.0,231.07
5,18,2,0,,,,4.616317,0.0,0.0,0.0,155.38
5,19,2,0,,,,7.9874835,0.0,0.0,0.0,31.72
5,20,2,0,,,,1.1342001,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.6089333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.47466666,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.50655,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.397375,0.0,0.0,0.0,0.0
5,1,3,0,,,,2.2684,0.0,0.0,0.0,0.0
5,2,3,0,,,,3.0588167,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.32985,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.35495,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.99126667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.6964667,0.0,0.0,0.0,1.32
5,7,3,0,,,,0.47171667,0.0,0.0,0.0,77.38
5,8,3,0,,,,0.66265,0.0,0.0,0.0,273.11
5,9,3,0,,,,0.75706667,0.0,0.0,0.0,487.09
5,10,3,0,,,,1.88425,0.0,0.0,0.0,638.27
5,11,3,0,,,,2.4053833,0.0,0.0,0.0,753.5
5,12,3,0,,,,2.4809167,0.0,0.0,0.0,773.6
5,13,3,0,,,,0.46083334,0.0,0.0,0.0,357.39
5,14,3,0,,,,0.37891668,0.0,0.0,0.0,95.51
5,15,3,0,,,,1.3230166,0.0,0.0,0.0,700.64
5,16,3,0,,,,1.29415,0.0,0.0,0.0,474.4
5,17,3,0,,,,1.5407333,0.0,0.0,0.0,236.6
5,18,3,0,,,,1.5409334,0.0,0.0,0.0,17.72
5,19,3,0,,,,1.16115,0.0,0.0,0.0,29.71
5,20,3,0,,,,0.46236667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.46350002,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.30606666,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.30925,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.62406665,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.5072333,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.52166665,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.47503334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.5322,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.50005,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.70428336,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.57451665,0.0,0.0,0.0,5.72
5,8,4,0,,,,0.6317,0.0,0.0,0.0,189.18
5,9,4,0,,,,0.95485,0.0,0.0,0.0,326.75
5,10,4,0,,,,2.33395,0.0,0.0,0.0,123.92
5,11,4,0,,,,2.3892834,0.0,0.0,0.0,255.0
5,12,4,0,,,,2.6305332,0.0,0.0,0.0,550.54
5,13,4,0,,,,0.6463,0.0,0.0,0.0,123.52
5,14,4,0,,,,0.47701666,0.0,0.0,0.0,257.4
5,15,4,0,,,,0.47708333,0.0,0.0,0.0,455.87
5,16,4,0,,,,0.5577,0.0,0.0,0.0,510.6
5,17,4,0,,,,0.6304333,0.0,0.0,0.0,327.89
5,18,4,0,,,,1.4437667,0.0,0.0,0.0,155.33
5,19,4,0,,,,5.8225665,0.0,0.0,0.0,25.17
5,20,4,0,,,,1.319,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.44263333,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.404,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.46323332,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.483225,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.38605,0.0,0.0,0.0,0.0
5,2,5,0,,,,2.8313167,0.0,0.0,0.0,0.0
5,3,5,0,,,,2.5473332,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.9196666,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.24175,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.78216666,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.44391668,0.0,0.0,0.0,43.32
5,8,5,0,,,,0.43691668,0.0,0.0,0.0,161.28
5,9,5,0,,,,0.37916666,0.0,0.0,0.0,452.88
5,10,5,0,,,,2.0624833,0.0,0.0,0.0,403.67
5,11,5,0,,,,2.2804334,0.0,0.0,0.0,494.86
5,12,5,0,,,,2.3895667,0.0,0.0,0.0,606.92
5,13,5,0,,,,0.55195,0.0,0.0,0.0,774.57
5,14,5,0,,,,0.7353333,0.0,0.0,0.0,519.66
5,15,5,0,,,,0.67361665,0.0,0.0,0.0,355.41
5,16,5,0,,,,0.6903,0.0,0.0,0.0,365.91
5,17,5,0,,,,0.9052333,0.0,0.0,0.0,208.7
5,18,5,0,,,,1.2286834,0.0,0.0,0.0,99.21
5,19,5,0,,,,1.6559,0.0,0.0,0.0,7.69
5,20,5,0,,,,0.6584167,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.5974333,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.1529666,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1701334,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.0125166,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.76136667,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.78526664,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.7427833,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.75696665,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.1262833,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.7730333,0.0,0.0,0.0,14.89
5,7,6,0,,,,0.508,0.0,0.0,0.0,5.58
5,8,6,0,,,,0.3986,0.0,0.0,0.0,18.87
5,9,6,0,,,,0.406,0.0,0.0,0.0,127.92
5,10,6,0,,,,0.43971667,0.0,0.0,0.0,100.1
5,11,6,0,,,,0.9471167,0.0,0.0,0.0,164.01
5,12,6,0,,,,1.4613,0.0,0.0,0.0,117.81
5,13,6,0,,,,1.1492167,0.0,0.0,0.0,209.18
5,14,6,0,,,,1.5102167,0.0,0.0,0.0,55.07
5,15,6,0,,,,1.3459,0.0,0.0,0.0,43.67
5,16,6,0,,,,0.98048335,0.0,0.0,0.0,60.71
5,17,6,0,,,,1.0764,0.0,0.0,0.0,133.54
5,18,6,0,,,,0.85478336,0.0,0.0,0.0,29.59
5,19,6,0,,,,0.8031167,0.0,0.0,0.0,33.85
5,20,6,0,,,,0.82706666,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.68586665,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.63531667,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.58571666,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.64514166,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.5701,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.6122,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.61635,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.5384222,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.63701665,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.61405,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.55263335,0.0,0.0,0.0,23.14
5,8,7,0,,,,0.86661667,0.0,0.0,0.0,150.5
5,9,7,0,,,,2.5758834,0.0,0.0,0.0,290.96
5,10,7,0,,,,2.15155,0.0,0.0,0.0,300.74
5,11,7,0,,,,2.7266333,0.0,0.0,0.0,183.25
5,12,7,0,,,,1.4032333,0.0,0.0,0.0,264.42
5,13,7,0,,,,2.5422168,0.0,0.0,0.0,487.87
5,14,7,0,,,,4.5896,0.0,0.0,0.0,638.37
5,15,7,0,,,,1.41045,0.0,0.0,0.0,53.98
5,16,7,0,,,,1.3335333,0.0,0.0,0.0,122.5
5,17,7,0,,,,1.2578666,0.0,0.0,0.0,116.59
5,18,7,0,,,,1.9747666,0.0,0.0,0.0,15.96
5,19,7,0,,,,4.0576,0.0,0.0,0.0,37.89
5,20,7,0,,,,2.9959,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.3007,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.2689167,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.3226334,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.1935166,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.23625,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.51,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.2443334,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.5695,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.35465,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.7628667,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.37008333,0.0,0.0,0.0,6.34
5,8,1,0,,,,0.33916667,0.0,0.0,0.0,78.7
5,9,1,0,,,,0.41421667,0.0,0.0,0.0,67.47
5,10,1,0,,,,2.0132167,0.0,0.0,0.0,95.75
5,11,1,0,,,,2.6058333,0.0,0.0,0.0,135.55
5,12,1,0,,,,2.18435,0.0,0.0,0.0,136.02
5,13,1,0,,,,0.39473334,0.0,0.0,0.0,90.22
5,14,1,0,,,,0.31665,0.0,0.0,0.0,104.55
5,15,1,0,,,,0.43976668,0.0,0.0,0.0,79.64
5,16,1,0,,,,0.31865,0.0,0.0,0.0,61.39
5,17,1,0,,,,0.46506667,0.0,0.0,0.0,40.53
5,18,1,0,,,,1.1567333,0.0,0.0,0.0,37.53
5,19,1,0,,,,2.8062832,0.0,0.0,0.0,22.83
5,20,1,0,,,,1.0571667,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.38584444,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.37318334,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.31028333,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.37168333,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.32748333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.3555,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.25516668,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.19750002,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.8944833,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.6421667,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.37676665,0.0,0.0,0.0,6.36
5,8,2,0,,,,0.37016666,0.0,0.0,0.0,17.99
5,9,2,0,,,,0.43696666,0.0,0.0,0.0,67.68
5,10,2,0,,,,0.7235,0.0,0.0,0.0,107.36
5,11,2,0,,,,2.4455667,0.0,0.0,0.0,163.04
5,12,2,0,,,,2.71145,0.0,0.0,0.0,143.55
5,13,2,0,,,,1.2073166,0.0,0.0,0.0,103.37
5,14,2,0,,,,0.4723,0.0,0.0,0.0,107.82
5,15,2,0,,,,0.90085,0.0,0.0,0.0,77.62
5,16,2,0,,,,0.75056666,0.0,0.0,0.0,72.12
5,17,2,0,,,,0.93978333,0.0,0.0,0.0,41.35
5,18,2,0,,,,1.6960666,0.0,0.0,0.0,36.87
5,19,2,0,,,,3.0375834,0.0,0.0,0.0,27.35
5,20,2,0,,,,0.28078333,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.40198332,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.42761666,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.35776666,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.65746665,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.48658332,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.24468334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.31898335,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3933,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.30706668,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.45863333,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.3913,0.0,0.0,0.0,93.02
5,8,3,0,,,,0.4351,0.0,0.0,0.0,283.84
5,9,3,0,,,,0.67191666,0.0,0.0,0.0,483.32
5,10,3,0,,,,1.0310667,0.0,0.0,0.0,642.27
5,11,3,0,,,,0.94806665,0.0,0.0,0.0,694.36
5,12,3,0,,,,0.8074333,0.0,0.0,0.0,299.5
5,13,3,0,,,,0.36121666,0.0,0.0,0.0,342.95
5,14,3,0,,,,0.40291667,0.0,0.0,0.0,343.73
5,15,3,0,,,,2.2492166,0.0,0.0,0.0,137.66
5,16,3,0,,,,1.0014666,0.0,0.0,0.0,185.44
5,17,3,0,,,,0.79815,0.0,0.0,0.0,133.9
5,18,3,0,,,,0.5463,0.0,0.0,0.0,47.73
5,19,3,0,,,,0.50563335,0.0,0.0,0.0,24.34
5,20,3,0,,,,0.64133334,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.58071667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.6543,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.5944833,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.57306665,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.65966666,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.55971664,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.6239833,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.77205,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.69051665,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.55876666,0.0,0.0,0.0,1.74
5,7,4,0,,,,0.38706666,0.0,0.0,0.0,43.5
5,8,4,0,,,,0.35973334,0.0,0.0,0.0,240.11
5,9,4,0,,,,0.36893332,0.0,0.0,0.0,469.37
5,10,4,0,,,,2.01735,0.0,0.0,0.0,612.91
5,11,4,0,,,,2.78265,0.0,0.0,0.0,541.82
5,12,4,0,,,,2.6180665,0.0,0.0,0.0,389.34
5,13,4,0,,,,0.77391666,0.0,0.0,0.0,275.55
5,14,4,0,,,,0.32875,0.0,0.0,0.0,74.33
5,15,4,0,,,,0.43503332,0.0,0.0,0.0,565.39
5,16,4,0,,,,0.53455,0.0,0.0,0.0,429.88
5,17,4,0,,,,2.07415,0.0,0.0,0.0,295.44
5,18,4,0,,,,1.59955,0.0,0.0,0.0,152.96
5,19,4,0,,,,2.20845,0.0,0.0,0.0,42.25
5,20,4,0,,,,0.9228,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.6267833,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.44348332,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.39368334,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.43675834,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.41825,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.37021667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.39146668,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.2345,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.1665334,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.81285,0.0,0.0,0.0,3.62
5,7,5,0,,,,0.5337667,0.0,0.0,0.0,87.53
5,8,5,0,,,,0.36445,0.0,0.0,0.0,212.9
5,9,5,0,,,,0.38328335,0.0,0.0,0.0,472.59
5,10,5,0,,,,2.0100667,0.0,0.0,0.0,617.94
5,11,5,0,,,,2.5688167,0.0,0.0,0.0,676.39
5,12,5,0,,,,2.1324666,0.0,0.0,0.0,495.09
5,13,5,0,,,,0.39006665,0.0,0.0,0.0,392.98
5,14,5,0,,,,0.40133333,0.0,0.0,0.0,539.92
5,15,5,0,,,,0.37263334,0.0,0.0,0.0,544.25
5,16,5,0,,,,0.8138,0.0,0.0,0.0,295.79
5,17,5,0,,,,1.6038834,0.0,0.0,0.0,344.78
5,18,5,0,,,,0.9837833,0.0,0.0,0.0,165.75
5,19,5,0,,,,0.703,0.0,0.0,0.0,36.73
5,20,5,0,,,,2.5451667,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.0438334,0.0,0.0,0.0,0.0
5,22,5,0,,,,3.0855167,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.71741664,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.0692333,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.55035,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.6073167,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.61225,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.6885167,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.8968167,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.8874,0.0,0.0,0.0,0.18
5,7,6,0,,,,0.44606668,0.0,0.0,0.0,92.28
5,8,6,0,,,,0.36455,0.0,0.0,0.0,264.42
5,9,6,0,,,,0.5203,0.0,0.0,0.0,416.17
5,10,6,0,,,,2.2979834,0.0,0.0,0.0,564.61
5,11,6,0,,,,2.6696167,0.0,0.0,0.0,664.75
5,12,6,0,,,,2.1507833,0.0,0.0,0.0,471.08
5,13,6,0,,,,0.5808667,0.0,0.0,0.0,652.31
5,14,6,0,,,,0.8196833,0.0,0.0,0.0,323.02
5,15,6,0,,,,0.66205,0.0,0.0,0.0,485.83
5,16,6,0,,,,0.43345,0.0,0.0,0.0,329.28
5,17,6,0,,,,0.76121664,0.0,0.0,0.0,214.66
5,18,6,0,,,,0.88851666,0.0,0.0,0.0,77.38
5,19,6,0,,,,0.6881667,0.0,0.0,0.0,5.39
5,20,6,0,,,,0.33895004,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.59868336,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.46758333,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.33903334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.46999165,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.3428,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.48643333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.35716668,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.45291665,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.61621666,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.7087167,0.0,0.0,0.0,0.51
5,7,7,0,,,,1.0682666,0.0,0.0,0.0,7.3
5,8,7,0,,,,0.6874833,0.0,0.0,0.0,37.84
5,9,7,0,,,,0.36576667,0.0,0.0,0.0,162.29
5,10,7,0,,,,2.1144834,0.0,0.0,0.0,401.91
5,11,7,0,,,,2.5531666,0.0,0.0,0.0,556.47
5,12,7,0,,,,1.9727666,0.0,0.0,0.0,790.03
5,13,7,0,,,,0.35228333,0.0,0.0,0.0,704.15
5,14,7,0,,,,0.34165,0.0,0.0,0.0,474.46
5,15,7,0,,,,0.38853332,0.0,0.0,0.0,340.23
5,16,7,0,,,,0.36173335,0.0,0.0,0.0,237.46
5,17,7,0,,,,0.37193334,0.0,0.0,0.0,366.75
5,18,7,0,,,,1.2979167,0.0,0.0,0.0,101.29
5,19,7,0,,,,1.5152833,0.0,0.0,0.0,39.57
5,20,7,0,,,,0.71973336,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.2633,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.33478335,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.30641666,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.30726665,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.30438334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.2923,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.30178332,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.2326,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.40988332,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.7002667,0.0,0.0,0.0,0.17
5,7,1,0,,,,0.36303332,0.0,0.0,0.0,60.97
5,8,1,0,,,,0.34718335,0.0,0.0,0.0,114.59
5,9,1,0,,,,0.34245,0.0,0.0,0.0,288.78
5,10,1,0,,,,0.46923333,0.0,0.0,0.0,579.76
5,11,1,0,,,,0.64676666,0.0,0.0,0.0,541.52
5,12,1,0,,,,1.04895,0.0,0.0,0.0,583.22
5,13,1,0,,,,0.4094334,0.0,0.0,0.0,643.37
5,14,1,0,,,,0.45436665,0.0,0.0,0.0,506.28
5,15,1,0,,,,0.78495,0.0,0.0,0.0,209.97
5,16,1,0,,,,0.6209667,0.0,0.0,0.0,65.63
5,17,1,0,,,,1.2534,0.0,0.0,0.0,211.68
5,18,1,0,,,,1.7278167,0.0,0.0,0.0,156.93
5,19,1,0,,,,3.5823834,0.0,0.0,0.0,44.0
5,20,1,0,,,,0.5534667,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.8357,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.5524667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.46636668,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.52075833,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.4967,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.4838,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.7604833,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.67345,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.86938334,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.7359167,0.0,0.0,0.0,14.18
5,7,2,0,,,,0.456,0.0,0.0,0.0,32.87
5,8,2,0,,,,0.37761667,0.0,0.0,0.0,163.26
5,9,2,0,,,,0.3639,0.0,0.0,0.0,109.8
5,10,2,0,,,,0.38655,0.0,0.0,0.0,382.5
5,11,2,0,,,,0.7679167,0.0,0.0,0.0,610.85
5,12,2,0,,,,1.34735,0.0,0.0,0.0,450.24
5,13,2,0,,,,0.47238335,0.0,0.0,0.0,670.81
5,14,2,0,,,,0.32836667,0.0,0.0,0.0,506.68
5,15,2,0,,,,0.38855,0.0,0.0,0.0,401.53
5,16,2,0,,,,0.5084,0.0,0.0,0.0,239.49
5,17,2,0,,,,1.0417167,0.0,0.0,0.0,185.01
5,18,2,0,,,,3.6568666,0.0,0.0,0.0,100.48
5,19,2,0,,,,2.4804666,0.0,0.0,0.0,41.49
5,20,2,0,,,,0.70105,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.5127333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.643,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6365833,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.6422333,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.5887333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.67326665,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.70115,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.1418834,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.83665,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.6458167,0.0,0.0,0.0,4.42
5,7,3,0,,,,0.35096666,0.0,0.0,0.0,97.81
5,8,3,0,,,,0.33798334,0.0,0.0,0.0,33.98
5,9,3,0,,,,0.3815,0.0,0.0,0.0,270.18
5,10,3,0,,,,0.3078,0.0,0.0,0.0,617.08
5,11,3,0,,,,0.36561668,0.0,0.0,0.0,652.77
5,12,3,0,,,,0.31981668,0.0,0.0,0.0,773.43
5,13,3,0,,,,0.39341667,0.0,0.0,0.0,764.08
5,14,3,0,,,,1.56645,0.0,0.0,0.0,478.25
5,15,3,0,,,,7.3473835,0.0,0.0,0.0,456.29
5,16,3,0,,,,1.5700834,0.0,0.0,0.0,325.95
5,17,3,0,,,,0.9985,0.0,0.0,0.0,298.36
5,18,3,0,,,,0.607,0.0,0.0,0.0,154.02
5,19,3,0,,,,0.69128335,0.0,0.0,0.0,46.0
5,20,3,0,,,,0.9497167,0.0,0.0,0.0,0.12
5,21,3,0,,,,2.4337666,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.0013334,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.8085167,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.5667833,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.59676665,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.54756665,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.7018,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.7247667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.90776664,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.9024,0.0,0.0,0.0,0.49
5,7,4,0,,,,0.7757889,0.0,0.0,0.0,98.23
5,8,4,0,,,,0.5065,0.0,0.0,0.0,217.68
5,9,4,0,,,,0.5309333,0.0,0.0,0.0,415.35
5,10,4,0,,,,2.5122166,0.0,0.0,0.0,506.83
5,11,4,0,,,,3.0860834,0.0,0.0,0.0,643.8
5,12,4,0,,,,2.9775,0.0,0.0,0.0,789.11
5,13,4,0,,,,0.7801667,0.0,0.0,0.0,820.94
5,14,4,0,,,,0.90536666,0.0,0.0,0.0,698.47
5,15,4,0,,,,0.5635833,0.0,0.0,0.0,637.38
5,16,4,0,,,,0.4127,0.0,0.0,0.0,465.56
5,17,4,0,,,,0.40888333,0.0,0.0,0.0,325.83
5,18,4,0,,,,0.41175,0.0,0.0,0.0,150.9
5,19,4,0,,,,0.6751,0.0,0.0,0.0,46.12
5,20,4,0,,,,0.31113333,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.32073334,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.3394,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.34261668,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.32836667,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.31736666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.30771667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.3083,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.5988167,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.24763335,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.18526672,0.0,0.0,0.0,25.89
5,7,5,0,,,,0.42626667,0.0,0.0,0.0,91.6
5,8,5,0,,,,0.38875,0.0,0.0,0.0,294.89
5,9,5,0,,,,0.36116666,0.0,0.0,0.0,481.11
5,10,5,0,,,,2.2043333,0.0,0.0,0.0,640.21
5,11,5,0,,,,2.8526165,0.0,0.0,0.0,749.52
5,12,5,0,,,,2.1249833,0.0,0.0,0.0,802.91
5,13,5,0,,,,0.36755,0.0,0.0,0.0,824.62
5,14,5,0,,,,0.33516666,0.0,0.0,0.0,763.1
5,15,5,0,,,,0.34083334,0.0,0.0,0.0,693.75
5,16,5,0,,,,0.3148,0.0,0.0,0.0,553.23
5,17,5,0,,,,2.2019,0.0,0.0,0.0,377.72
5,18,5,0,,,,1.17355,0.0,0.0,0.0,170.77
5,19,5,0,,,,3.95215,0.0,0.0,0.0,42.81
5,20,5,0,,,,1.7329334,0.0,0.0,0.0,2.42
5,21,5,0,,,,1.3374333,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.36855,0.0,0.0,0.0,0.0
5,23,5,0,,,,2.7727334,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.5644417,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.58126664,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.5905333,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.6174667,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.54013336,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.6633667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.94046664,0.0,0.0,0.0,24.35
5,7,6,0,,,,1.2184666,0.0,0.0,0.0,91.79
5,8,6,0,,,,1.3371167,0.0,0.0,0.0,290.3
5,9,6,0,,,,0.75876665,0.0,0.0,0.0,474.04
5,10,6,0,,,,2.2741833,0.0,0.0,0.0,627.77
5,11,6,0,,,,3.0202832,0.0,0.0,0.0,738.19
5,12,6,0,,,,3.0372167,0.0,0.0,0.0,798.02
5,13,6,0,,,,0.66325,0.0,0.0,0.0,799.86
5,14,6,0,,,,0.7391667,0.0,0.0,0.0,764.4
5,15,6,0,,,,0.6300833,0.0,0.0,0.0,687.4
5,16,6,0,,,,0.7449667,0.0,0.0,0.0,547.75
5,17,6,0,,,,0.65721667,0.0,0.0,0.0,367.92
5,18,6,0,,,,0.70351666,0.0,0.0,0.0,170.24
5,19,6,0,,,,0.6964,0.0,0.0,0.0,46.62
5,20,6,0,,,,0.52021664,0.0,0.0,0.0,6.27
5,21,6,0,,,,0.48238334,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.53345,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.46231666,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.5413333,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.48393333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.49295,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.52276665,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.47243333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.4959,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5075167,0.0,0.0,0.0,0.83
5,7,7,0,,,,0.4478,0.0,0.0,0.0,66.12
5,8,7,0,,,,0.7352,0.0,0.0,0.0,120.52
5,9,7,0,,,,0.6780667,0.0,0.0,0.0,48.26
5,10,7,0,,,,2.3366833,0.0,0.0,0.0,84.92
5,11,7,0,,,,2.97975,0.0,0.0,0.0,236.49
5,12,7,0,,,,0.897,0.0,0.0,0.0,426.8
5,13,7,0,,,,3.34925,0.0,0.0,0.0,421.37
5,14,7,0,,,,4.0819836,0.0,0.0,0.0,206.0
5,15,7,0,,,,3.10225,0.0,0.0,0.0,247.7
5,16,7,0,,,,2.5072834,0.0,0.0,0.0,314.85
5,17,7,0,,,,3.3853166,0.0,0.0,0.0,319.27
5,18,7,0,,,,1.3811333,0.0,0.0,0.0,168.96
5,19,7,0,,,,1.5281667,0.0,0.0,0.0,31.49
5,20,7,0,,,,0.96535,0.0,0.0,0.0,6.93
5,21,7,0,,,,1.3302333,0.0,0.0,0.0,0.0
5,22,7,0,,,,3.25825,0.0,0.0,0.0,0.0
5,23,7,0,,,,2.08,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.577075,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.64348334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.60913336,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.66153336,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.74848336,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.3410333,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.84675,0.0,0.0,0.0,26.03
5,7,1,0,,,,0.7011,0.0,0.0,0.0,98.48
5,8,1,0,,,,0.5436,0.0,0.0,0.0,286.94
5,9,1,0,,,,0.5525,0.0,0.0,0.0,461.92
5,10,1,0,,,,2.1330333,0.0,0.0,0.0,609.47
5,11,1,0,,,,2.5429168,0.0,0.0,0.0,693.08
5,12,1,0,,,,2.6876166,0.0,0.0,0.0,734.46
5,13,1,0,,,,0.62301666,0.0,0.0,0.0,668.29
5,14,1,0,,,,0.53131664,0.0,0.0,0.0,659.32
5,15,1,0,,,,0.48655,0.0,0.0,0.0,174.89
5,16,1,0,,,,2.1831,0.0,0.0,0.0,241.14
5,17,1,0,,,,3.7230666,0.0,0.0,0.0,79.64
5,18,1,0,,,,3.09695,0.0,0.0,0.0,157.42
5,19,1,0,,,,2.5059667,0.0,0.0,0.0,50.61
5,20,1,0,,,,1.0231833,0.0,0.0,0.0,0.14
5,21,1,0,,,,0.6659167,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.2213334,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.2253667,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1624167,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.5844833,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.627,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5604,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.7204667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.90115,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.8242,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.557725,0.0,0.0,0.0,98.23
5,8,2,0,,,,0.5736333,0.0,0.0,0.0,269.37
5,9,2,0,,,,0.5291,0.0,0.0,0.0,446.38
5,10,2,0,,,,2.13285,0.0,0.0,0.0,597.65
5,11,2,0,,,,2.482,0.0,0.0,0.0,679.14
5,12,2,0,,,,2.69245,0.0,0.0,0.0,674.03
5,13,2,0,,,,0.60433334,0.0,0.0,0.0,361.68
5,14,2,0,,,,0.5377667,0.0,0.0,0.0,275.19
5,15,2,0,,,,0.47011667,0.0,0.0,0.0,562.53
5,16,2,0,,,,1.8271333,0.0,0.0,0.0,490.95
5,17,2,0,,,,4.4194,0.0,0.0,0.0,143.46
5,18,2,0,,,,4.3327165,0.0,0.0,0.0,11.71
5,19,2,0,,,,6.973533,0.0,0.0,0.0,32.46
5,20,2,0,,,,1.61235,0.0,0.0,0.0,8.49
5,21,2,0,,,,0.35978332,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.26015,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.35371667,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.40398332,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.5580083,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.2751334,0.0,0.0,0.0,0.0
5,3,3,0,,,,3.0880833,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.4554334,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.2728167,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.1598333,0.0,0.0,0.0,0.87
5,7,3,0,,,,0.5901833,0.0,0.0,0.0,97.84
5,8,3,0,,,,0.62985,0.0,0.0,0.0,279.55
5,9,3,0,,,,0.5338333,0.0,0.0,0.0,279.45
5,10,3,0,,,,2.18685,0.0,0.0,0.0,524.88
5,11,3,0,,,,2.57535,0.0,0.0,0.0,491.32
5,12,3,0,,,,2.6804,0.0,0.0,0.0,404.91
5,13,3,0,,,,1.5610334,0.0,0.0,0.0,499.77
5,14,3,0,,,,3.5602834,0.0,0.0,0.0,556.32
5,15,3,0,,,,1.5048,0.0,0.0,0.0,320.78
5,16,3,0,,,,1.1292334,0.0,0.0,0.0,340.32
5,17,3,0,,,,1.1861833,0.0,0.0,0.0,0.0
5,18,3,0,,,,2.1080666,0.0,0.0,0.0,119.89
5,19,3,0,,,,6.1499,0.0,0.0,0.0,54.19
5,20,3,0,,,,2.3878334,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.38905,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.52171665,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.9874833,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.84706664,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.6260333,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.5800833,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.66361666,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.5687,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.86653334,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.81853336,0.0,0.0,0.0,1.25
5,7,4,0,,,,0.65101665,0.0,0.0,0.0,83.72
5,8,4,0,,,,0.83571666,0.0,0.0,0.0,209.66
5,9,4,0,,,,0.72148335,0.0,0.0,0.0,386.94
5,10,4,0,,,,1.8822833,0.0,0.0,0.0,319.41
5,11,4,0,,,,1.7484167,0.0,0.0,0.0,411.72
5,12,4,0,,,,2.5025,0.0,0.0,0.0,418.14
5,13,4,0,,,,1.3605833,0.0,0.0,0.0,611.11
5,14,4,0,,,,0.93803334,0.0,0.0,0.0,348.78
5,15,4,0,,,,0.6770333,0.0,0.0,0.0,99.21
5,16,4,0,,,,2.64045,0.0,0.0,0.0,320.46
5,17,4,0,,,,1.9030666,0.0,0.0,0.0,64.89
5,18,4,0,,,,0.9005167,0.0,0.0,0.0,66.27
5,19,4,0,,,,1.3296833,0.0,0.0,0.0,27.34
5,20,4,0,,,,0.83643335,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.47701666,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.45951667,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.46546668,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.39993334,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.40925,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.43123335,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.29711667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.34385002,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.11351671,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.7209167,0.0,0.0,0.0,5.5
5,7,5,0,,,,0.43853334,0.0,0.0,0.0,101.66
5,8,5,0,,,,0.34928334,0.0,0.0,0.0,295.54
5,9,5,0,,,,0.4121,0.0,0.0,0.0,487.21
5,10,5,0,,,,1.6431167,0.0,0.0,0.0,636.14
5,11,5,0,,,,0.8026583,0.0,0.0,0.0,658.51
5,12,5,0,,,,1.8700334,0.0,0.0,0.0,665.76
5,13,5,0,,,,1.2688833,0.0,0.0,0.0,666.41
5,14,5,0,,,,0.37573335,0.0,0.0,0.0,612.37
5,15,5,0,,,,0.39551666,0.0,0.0,0.0,592.08
5,16,5,0,,,,0.49476665,0.0,0.0,0.0,523.3
5,17,5,0,,,,1.4398667,0.0,0.0,0.0,357.92
5,18,5,0,,,,1.1478667,0.0,0.0,0.0,181.31
5,19,5,0,,,,1.1094667,0.0,0.0,0.0,45.58
5,20,5,0,,,,0.5287,0.0,0.0,0.0,10.29
5,21,5,0,,,,0.3844,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0708,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.8816,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.92715,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.59888333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.5683,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.6328833,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.53065,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.7327,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.5468,0.0,0.0,0.0,16.2
5,7,6,0,,,,0.53001666,0.0,0.0,0.0,106.41
5,8,6,0,,,,0.55736667,0.0,0.0,0.0,269.41
5,9,6,0,,,,0.3703,0.0,0.0,0.0,424.84
5,10,6,0,,,,1.9463834,0.0,0.0,0.0,596.39
5,11,6,0,,,,2.7681668,0.0,0.0,0.0,682.9
5,12,6,0,,,,3.2183332,0.0,0.0,0.0,740.18
5,13,6,0,,,,1.49065,0.0,0.0,0.0,700.54
5,14,6,0,,,,0.98833334,0.0,0.0,0.0,396.5
5,15,6,0,,,,0.9249667,0.0,0.0,0.0,523.55
5,16,6,0,,,,2.1171,0.0,0.0,0.0,275.12
5,17,6,0,,,,2.3619168,0.0,0.0,0.0,337.13
5,18,6,0,,,,1.9538167,0.0,0.0,0.0,162.41
5,19,6,0,,,,1.4565166,0.0,0.0,0.0,54.39
5,20,6,0,,,,0.7941167,0.0,0.0,0.0,10.07
5,21,6,0,,,,1.5310167,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.70853335,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.49325,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.549475,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.46653333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.58881664,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.46938333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.764,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.4072833,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.4961833,0.0,0.0,0.0,19.61
5,7,7,0,,,,0.87191665,0.0,0.0,0.0,103.89
5,8,7,0,,,,0.7374167,0.0,0.0,0.0,278.67
5,9,7,0,,,,0.74181664,0.0,0.0,0.0,462.83
5,10,7,0,,,,2.3684165,0.0,0.0,0.0,616.16
5,11,7,0,,,,2.7266,0.0,0.0,0.0,688.6
5,12,7,0,,,,2.7752666,0.0,0.0,0.0,671.87
5,13,7,0,,,,0.8053333,0.0,0.0,0.0,592.8
5,14,7,0,,,,1.4231167,0.0,0.0,0.0,518.24
5,15,7,0,,,,1.3024666,0.0,0.0,0.0,320.59
5,16,7,0,,,,1.1249,0.0,0.0,0.0,372.46
5,17,7,0,,,,1.8225833,0.0,0.0,0.0,329.89
5,18,7,0,,,,3.5062833,0.0,0.0,0.0,159.51
5,19,7,0,,,,3.73135,0.0,0.0,0.0,49.07
5,20,7,0,,,,1.02515,0.0,0.0,0.0,11.15
5,21,7,0,,,,0.15788338,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.6555333,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.58945,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.90745,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.6297167,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.5764833,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.66681665,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.58965,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.04985,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.4777,0.0,0.0,0.0,22.11
5,7,1,0,,,,0.42086667,0.0,0.0,0.0,39.63
5,8,1,0,,,,0.50848335,0.0,0.0,0.0,272.35
5,9,1,0,,,,0.38538334,0.0,0.0,0.0,383.92
5,10,1,0,,,,1.7107,0.0,0.0,0.0,599.77
5,11,1,0,,,,2.95995,0.0,0.0,0.0,711.5
5,12,1,0,,,,3.1022832,0.0,0.0,0.0,781.04
5,13,1,0,,,,2.3224,0.0,0.0,0.0,710.3
5,14,1,0,,,,1.0526667,0.0,0.0,0.0,710.95
5,15,1,0,,,,1.3877167,0.0,0.0,0.0,168.35
5,16,1,0,,,,0.62018335,0.0,0.0,0.0,179.71
5,17,1,0,,,,0.46566668,0.0,0.0,0.0,242.9
5,18,1,0,,,,0.56275,0.0,0.0,0.0,82.26
5,19,1,0,,,,0.52396667,0.0,0.0,0.0,55.33
5,20,1,0,,,,0.37985,0.0,0.0,0.0,11.14
5,21,1,0,,,,0.56185,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.4746166,0.0,0.0,0.0,0.0
5,23,1,0,,,,2.6988,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.2399167,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.66495,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.6935,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.64556664,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.1922834,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.2892333,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.0049334,0.0,0.0,0.0,35.63
5,7,2,0,,,,0.34841666,0.0,0.0,0.0,93.92
5,8,2,0,,,,0.42431667,0.0,0.0,0.0,281.7
5,9,2,0,,,,0.32333332,0.0,0.0,0.0,448.86
5,10,2,0,,,,1.73675,0.0,0.0,0.0,489.08
5,11,2,0,,,,2.5127168,0.0,0.0,0.0,651.28
5,12,2,0,,,,2.5969167,0.0,0.0,0.0,602.74
5,13,2,0,,,,0.8585,0.0,0.0,0.0,400.41
5,14,2,0,,,,0.41658333,0.0,0.0,0.0,471.54
5,15,2,0,,,,0.36206666,0.0,0.0,0.0,414.36
5,16,2,0,,,,0.7575833,0.0,0.0,0.0,351.06
5,17,2,0,,,,1.0717334,0.0,0.0,0.0,321.09
5,18,2,0,,,,0.58503336,0.0,0.0,0.0,172.59
5,19,2,0,,,,0.9126667,0.0,0.0,0.0,57.51
5,20,2,0,,,,0.39333335,0.0,0.0,0.0,1.55
5,21,2,0,,,,0.38646665,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.7101,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.5123333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.97865,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.56413335,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.6523333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.5758833,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.68623334,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.41725,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.83931667,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.37096667,0.0,0.0,0.0,19.82
5,8,3,0,,,,0.39678332,0.0,0.0,0.0,64.82
5,9,3,0,,,,0.35586667,0.0,0.0,0.0,249.85
5,10,3,0,,,,0.69698334,0.0,0.0,0.0,596.35
5,11,3,0,,,,0.77246666,0.0,0.0,0.0,700.21
5,12,3,0,,,,1.5294167,0.0,0.0,0.0,728.99
5,13,3,0,,,,1.3870333,0.0,0.0,0.0,724.59
5,14,3,0,,,,0.66788334,0.0,0.0,0.0,611.82
5,15,3,0,,,,0.58185,0.0,0.0,0.0,629.64
5,16,3,0,,,,0.44086668,0.0,0.0,0.0,518.02
5,17,3,0,,,,0.35226667,0.0,0.0,0.0,358.14
5,18,3,0,,,,0.48113334,0.0,0.0,0.0,178.77
5,19,3,0,,,,0.72775,0.0,0.0,0.0,59.25
5,20,3,0,,,,1.06105,0.0,0.0,0.0,1.56
5,21,3,0,,,,0.50556666,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.7418,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.57493335,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.6054417,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.57016665,0.0,0.0,0.0,0.0
6,2,4,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.49455,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.12795,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.0158666,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.3866125,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.496,0.0,0.0,0.0,101.88
6,8,4,0,,,,0.39753333,0.0,0.0,0.0,207.69
6,9,4,0,,,,0.35471666,0.0,0.0,0.0,467.3
6,10,4,0,,,,1.7874833,0.0,0.0,0.0,559.41
6,11,4,0,,,,2.4221666,0.0,0.0,0.0,657.04
6,12,4,0,,,,2.5046167,0.0,0.0,0.0,674.11
6,13,4,0,,,,0.5118333,0.0,0.0,0.0,679.42
6,14,4,0,,,,0.48396668,0.0,0.0,0.0,683.07
6,15,4,0,,,,0.35955,0.0,0.0,0.0,647.73
6,16,4,0,,,,0.38243333,0.0,0.0,0.0,527.57
6,17,4,0,,,,0.35963333,0.0,0.0,0.0,368.56
6,18,4,0,,,,0.36913332,0.0,0.0,0.0,179.42
6,19,4,0,,,,0.61626667,0.0,0.0,0.0,47.26
6,20,4,0,,,,2.4056833,0.0,0.0,0.0,13.5
6,21,4,0,,,,0.66186666,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.69315,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.59423333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.97581667,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.41836667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.5132667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.29071668,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.057,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.88553333,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.7271,0.0,0.0,0.0,1.63
6,7,5,0,,,,0.514,0.0,0.0,0.0,8.91
6,8,5,0,,,,0.41456667,0.0,0.0,0.0,52.42
6,9,5,0,,,,1.2627167,0.0,0.0,0.0,169.06
6,10,5,0,,,,1.9753166,0.0,0.0,0.0,422.03
6,11,5,0,,,,2.4163334,0.0,0.0,0.0,691.97
6,12,5,0,,,,2.4774,0.0,0.0,0.0,774.05
6,13,5,0,,,,0.5980167,0.0,0.0,0.0,767.85
6,14,5,0,,,,0.38596666,0.0,0.0,0.0,707.11
6,15,5,0,,,,0.5302,0.0,0.0,0.0,661.04
6,16,5,0,,,,1.66665,0.0,0.0,0.0,535.62
6,17,5,0,,,,0.899,0.0,0.0,0.0,367.9
6,18,5,0,,,,0.600375,0.0,0.0,0.0,181.03
6,19,5,0,,,,3.1279833,0.0,0.0,0.0,47.96
6,20,5,0,,,,2.2015667,0.0,0.0,0.0,14.12
6,21,5,0,,,,0.14650008,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.6712667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.5761833,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.962,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.631,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.99841666,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.6108,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.4626833,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.6483667,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.2176666,0.0,0.0,0.0,36.42
6,7,6,0,,,,0.97096664,0.0,0.0,0.0,93.5
6,8,6,0,,,,1.0254333,0.0,0.0,0.0,284.73
6,9,6,0,,,,0.7482333,0.0,0.0,0.0,458.03
6,10,6,0,,,,1.5703666,0.0,0.0,0.0,599.43
6,11,6,0,,,,1.24885,0.0,0.0,0.0,699.31
6,12,6,0,,,,2.285,0.0,0.0,0.0,614.35
6,13,6,0,,,,1.3302166,0.0,0.0,0.0,623.28
6,14,6,0,,,,0.66538334,0.0,0.0,0.0,631.41
6,15,6,0,,,,0.74315,0.0,0.0,0.0,452.89
6,16,6,0,,,,0.5032333,0.0,0.0,0.0,113.14
6,17,6,0,,,,0.86586666,0.0,0.0,0.0,156.88
6,18,6,0,,,,1.2351667,0.0,0.0,0.0,126.0
6,19,6,0,,,,0.9360167,0.0,0.0,0.0,58.44
6,20,6,0,,,,1.3855333,0.0,0.0,0.0,7.26
6,21,6,0,,,,0.53728336,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.7731917,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.58571666,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.6057875,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.57016665,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.4524666,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.6347833,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.1603667,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.92446667,0.0,0.0,0.0,35.62
6,7,7,0,,,,0.8502,0.0,0.0,0.0,96.65
6,8,7,0,,,,0.87231666,0.0,0.0,0.0,253.4
6,9,7,0,,,,1.55115,0.0,0.0,0.0,442.11
6,10,7,0,,,,2.9490833,0.0,0.0,0.0,552.07
6,11,7,0,,,,1.9722667,0.0,0.0,0.0,582.93
6,12,7,0,,,,2.86925,0.0,0.0,0.0,628.32
6,13,7,0,,,,0.82103336,0.0,0.0,0.0,486.75
6,14,7,0,,,,1.0265666,0.0,0.0,0.0,576.39
6,15,7,0,,,,3.5123167,0.0,0.0,0.0,353.78
6,16,7,0,,,,1.8433334,0.0,0.0,0.0,57.29
6,17,7,0,,,,1.3989167,0.0,0.0,0.0,112.89
6,18,7,0,,,,1.91475,0.0,0.0,0.0,24.39
6,19,7,0,,,,3.0834334,0.0,0.0,0.0,37.65
6,20,7,0,,,,1.2135333,0.0,0.0,0.0,14.67
6,21,7,0,,,,3.0948834,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.583,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.59362084,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.75500697,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.57016665,0.0,0.0,0.0,0.0
6,2,1,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.4524666,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.6347833,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.81093335,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.42605,0.0,0.0,0.0,1.6
6,7,1,0,,,,0.71931666,0.0,0.0,0.0,27.99
6,8,1,0,,,,0.36545,0.0,0.0,0.0,167.36
6,9,1,0,,,,0.64561665,0.0,0.0,0.0,232.89
6,10,1,0,,,,3.0553834,0.0,0.0,0.0,534.78
6,11,1,0,,,,2.8701668,0.0,0.0,0.0,373.23
6,12,1,0,,,,2.59,0.0,0.0,0.0,679.51
6,13,1,0,,,,3.1068168,0.0,0.0,0.0,679.59
6,14,1,0,,,,3.5990388,0.0,0.0,0.0,749.15
6,15,1,0,,,,3.9727666,0.0,0.0,0.0,659.64
6,16,1,0,,,,2.4352,0.0,0.0,0.0,495.39
6,17,1,0,,,,2.8724666,0.0,0.0,0.0,362.16
6,18,1,0,,,,2.9308834,0.0,0.0,0.0,158.48
6,19,1,0,,,,1.0486,0.0,0.0,0.0,63.85
6,20,1,0,,,,0.49834168,0.0,0.0,0.0,6.34
6,21,1,0,,,,3.20135,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.64813334,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.4374334,0.0,0.0,0.0,0.0
6,24,1,0,,,,2.86705,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.45743334,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.54581666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.71615,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.7327,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.51231664,0.0,0.0,0.0,12.69
6,7,2,0,,,,0.81953335,0.0,0.0,0.0,9.42
6,8,2,0,,,,0.90466666,0.0,0.0,0.0,18.27
6,9,2,0,,,,0.63963336,0.0,0.0,0.0,284.44
6,10,2,0,,,,0.78568333,0.0,0.0,0.0,565.94
6,11,2,0,,,,2.4030666,0.0,0.0,0.0,577.98
6,12,2,0,,,,2.6926167,0.0,0.0,0.0,660.21
6,13,2,0,,,,1.2728333,0.0,0.0,0.0,562.72
6,14,2,0,,,,3.521922,0.0,0.0,0.0,612.96
6,15,2,0,,,,3.04025,0.0,0.0,0.0,531.3
6,16,2,0,,,,2.18775,0.0,0.0,0.0,434.04
6,17,2,0,,,,4.22825,0.0,0.0,0.0,346.79
6,18,2,0,,,,2.9252334,0.0,0.0,0.0,179.36
6,19,2,0,,,,1.0486,0.0,0.0,0.0,43.12
6,20,2,0,,,,1.6063917,0.0,0.0,0.0,14.08
6,21,2,0,,,,2.4285667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.4669167,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.71065,0.0,0.0,0.0,0.0
6,24,2,0,,,,2.8519166,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.47548333,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.5317833,0.0,0.0,0.0,0.0
6,3,3,0,,,,3.0977,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.35456666,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.12000005,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.22791667,0.0,0.0,0.0,1.62
6,7,3,0,,,,0.63811666,0.0,0.0,0.0,9.48
6,8,3,0,,,,0.37803334,0.0,0.0,0.0,77.49
6,9,3,0,,,,0.36901668,0.0,0.0,0.0,49.23
6,10,3,0,,,,1.3320167,0.0,0.0,0.0,452.46
6,11,3,0,,,,2.5469,0.0,0.0,0.0,410.29
6,12,3,0,,,,3.0617,0.0,0.0,0.0,744.8
6,13,3,0,,,,1.8771167,0.0,0.0,0.0,689.24
6,14,3,0,,,,0.9655,0.0,0.0,0.0,589.17
6,15,3,0,,,,1.93535,0.0,0.0,0.0,576.88
6,16,3,0,,,,1.23255,0.0,0.0,0.0,515.83
6,17,3,0,,,,0.5315,0.0,0.0,0.0,344.11
6,18,3,0,,,,0.77926666,0.0,0.0,0.0,178.02
6,19,3,0,,,,1.03885,0.0,0.0,0.0,46.45
6,20,3,0,,,,1.6063917,0.0,0.0,0.0,15.3
6,21,3,0,,,,2.62555,0.0,0.0,0.0,0.0
6,22,3,0,,,,3.3073332,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.71065,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.513,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.42395,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.41861665,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.35906667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.34385002,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.13460004,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.56495,0.0,0.0,0.0,37.6
6,7,4,0,,,,0.44215,0.0,0.0,0.0,92.77
6,8,4,0,,,,0.44658333,0.0,0.0,0.0,281.51
6,9,4,0,,,,0.38611665,0.0,0.0,0.0,464.43
6,10,4,0,,,,2.0875,0.0,0.0,0.0,599.2
6,11,4,0,,,,2.87575,0.0,0.0,0.0,709.99
6,12,4,0,,,,3.0182166,0.0,0.0,0.0,765.1
6,13,4,0,,,,1.0696334,0.0,0.0,0.0,749.03
6,14,4,0,,,,0.32668334,0.0,0.0,0.0,603.4
6,15,4,0,,,,0.5190667,0.0,0.0,0.0,524.37
6,16,4,0,,,,0.36216667,0.0,0.0,0.0,331.14
6,17,4,0,,,,0.7284667,0.0,0.0,0.0,182.46
6,18,4,0,,,,0.83555,0.0,0.0,0.0,149.58
