month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,19,4,0,,,,1.2710167,0.0,0.0,0.0,61.58
6,20,4,0,,,,1.6072917,0.0,0.0,0.0,17.16
6,21,4,0,,,,0.67005,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.69315,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.513,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.797,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.877,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.877,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.582,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.88446665,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.52741665,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.12885,0.0,0.0,0.0,38.91
6,7,5,0,,,,0.67275,0.0,0.0,0.0,98.32
6,8,5,0,,,,0.62906665,0.0,0.0,0.0,274.64
6,9,5,0,,,,0.85251665,0.0,0.0,0.0,442.26
6,10,5,0,,,,1.53695,0.0,0.0,0.0,585.43
6,11,5,0,,,,2.5520334,0.0,0.0,0.0,692.64
6,12,5,0,,,,2.8565166,0.0,0.0,0.0,503.79
6,13,5,0,,,,0.36971667,0.0,0.0,0.0,722.51
6,14,5,0,,,,0.419,0.0,0.0,0.0,569.56
6,15,5,0,,,,1.1468,0.0,0.0,0.0,38.68
6,16,5,0,,,,0.5413833,0.0,0.0,0.0,31.44
6,17,5,0,,,,1.76965,0.0,0.0,0.0,55.66
6,18,5,0,,,,1.22785,0.0,0.0,0.0,136.71
6,19,5,0,,,,0.65893334,0.0,0.0,0.0,43.55
6,20,5,0,,,,0.4339167,0.0,0.0,0.0,17.05
6,21,5,0,,,,1.0438334,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.9360666,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.797,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.797,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.797,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.797,0.0,0.0,0.0,0.0
6,3,6,0,,,,3.2540834,0.0,0.0,0.0,0.0
6,4,6,0,,,,3.346,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.3381667,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.5012,0.0,0.0,0.0,38.07
6,7,6,0,,,,1.73415,0.0,0.0,0.0,97.15
6,8,6,0,,,,0.7320167,0.0,0.0,0.0,272.61
6,9,6,0,,,,0.8710167,0.0,0.0,0.0,441.44
6,10,6,0,,,,1.6453834,0.0,0.0,0.0,551.85
6,11,6,0,,,,1.3390666,0.0,0.0,0.0,669.07
6,12,6,0,,,,2.9258833,0.0,0.0,0.0,737.85
6,13,6,0,,,,1.5229334,0.0,0.0,0.0,751.03
6,14,6,0,,,,0.61623335,0.0,0.0,0.0,708.68
6,15,6,0,,,,0.73985,0.0,0.0,0.0,631.15
6,16,6,0,,,,0.74295,0.0,0.0,0.0,509.48
6,17,6,0,,,,0.8429833,0.0,0.0,0.0,368.56
6,18,6,0,,,,0.82531667,0.0,0.0,0.0,185.24
6,19,6,0,,,,0.5427833,0.0,0.0,0.0,33.05
6,20,6,0,,,,0.4339167,0.0,0.0,0.0,17.45
6,21,6,0,,,,0.38320833,0.0,0.0,0.0,0.0
6,22,6,0,,,,3.5404668,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.468,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.6060542,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.5208,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.421,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.421,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.8309,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.3624834,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.5703,0.0,0.0,0.0,99.06
6,8,7,0,,,,0.6282667,0.0,0.0,0.0,273.32
6,9,7,0,,,,0.63021666,0.0,0.0,0.0,446.34
6,10,7,0,,,,1.9327834,0.0,0.0,0.0,588.07
6,11,7,0,,,,2.3398,0.0,0.0,0.0,705.44
6,12,7,0,,,,0.5662,0.0,0.0,0.0,757.32
6,13,7,0,,,,0.61228335,0.0,0.0,0.0,715.73
6,14,7,0,,,,0.5394833,0.0,0.0,0.0,691.15
6,15,7,0,,,,0.3247,0.0,0.0,0.0,626.08
6,16,7,0,,,,0.6109333,0.0,0.0,0.0,496.18
6,17,7,0,,,,0.955,0.0,0.0,0.0,338.42
6,18,7,0,,,,0.8321667,0.0,0.0,0.0,181.53
6,19,7,0,,,,0.5427833,0.0,0.0,0.0,45.38
6,20,7,0,,,,1.4157667,0.0,0.0,0.0,18.05
6,21,7,0,,,,0.2641167,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.69315,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.59362084,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6057875,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.5208,0.0,0.0,0.0,0.0
6,2,1,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.421,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.421,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.8380167,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.00015,0.0,0.0,0.0,37.16
6,7,1,0,,,,0.8582,0.0,0.0,0.0,100.87
6,8,1,0,,,,0.6673667,0.0,0.0,0.0,268.33
6,9,1,0,,,,0.64503336,0.0,0.0,0.0,441.24
6,10,1,0,,,,1.80895,0.0,0.0,0.0,581.58
6,11,1,0,,,,2.69425,0.0,0.0,0.0,568.89
6,12,1,0,,,,2.6952,0.0,0.0,0.0,643.2
6,13,1,0,,,,0.17081666,0.0,0.0,0.0,564.08
6,14,1,0,,,,0.5394833,0.0,0.0,0.0,604.86
6,15,1,0,,,,1.4629,0.0,0.0,0.0,517.95
6,16,1,0,,,,2.97425,0.0,0.0,0.0,424.09
6,17,1,0,,,,1.1739,0.0,0.0,0.0,334.87
6,18,1,0,,,,2.557225,0.0,0.0,0.0,184.88
6,19,1,0,,,,0.6556,0.0,0.0,0.0,43.25
6,20,1,0,,,,0.95684165,0.0,0.0,0.0,18.0
6,21,1,0,,,,3.1178167,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.94331664,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.96737915,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.4502333,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.536,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.52461666,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.5825833,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.71615,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.2258333,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.0801834,0.0,0.0,0.0,4.33
6,7,2,0,,,,0.91013336,0.0,0.0,0.0,22.74
6,8,2,0,,,,0.48203334,0.0,0.0,0.0,247.32
6,9,2,0,,,,0.7047333,0.0,0.0,0.0,444.22
6,10,2,0,,,,1.46645,0.0,0.0,0.0,584.77
6,11,2,0,,,,0.6838667,0.0,0.0,0.0,696.09
6,12,2,0,,,,3.1616333,0.0,0.0,0.0,744.58
6,13,2,0,,,,0.6774833,0.0,0.0,0.0,731.57
6,14,2,0,,,,0.32146665,0.0,0.0,0.0,682.1
6,15,2,0,,,,0.84715,0.0,0.0,0.0,184.78
6,16,2,0,,,,0.9723333,0.0,0.0,0.0,193.85
6,17,2,0,,,,3.7515666,0.0,0.0,0.0,91.71
6,18,2,0,,,,2.1460166,0.0,0.0,0.0,169.86
6,19,2,0,,,,1.1046833,0.0,0.0,0.0,46.5
6,20,2,0,,,,0.95684165,0.0,0.0,0.0,18.66
6,21,2,0,,,,0.3991,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.1111166,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.10065,0.0,0.0,0.0,0.0
6,24,2,0,,,,2.8652833,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.47548333,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.5317833,0.0,0.0,0.0,0.0
6,3,3,0,,,,3.0977,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.6728333,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.45205,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.1941,0.0,0.0,0.0,2.01
6,7,3,0,,,,0.59833336,0.0,0.0,0.0,45.43
6,8,3,0,,,,0.5233,0.0,0.0,0.0,216.98
6,9,3,0,,,,0.56665,0.0,0.0,0.0,382.04
6,10,3,0,,,,0.5840167,0.0,0.0,0.0,443.39
6,11,3,0,,,,2.1877666,0.0,0.0,0.0,578.44
6,12,3,0,,,,2.8813,0.0,0.0,0.0,656.74
6,13,3,0,,,,1.8797834,0.0,0.0,0.0,670.77
6,14,3,0,,,,0.52036667,0.0,0.0,0.0,665.37
6,15,3,0,,,,1.23145,0.0,0.0,0.0,139.97
6,16,3,0,,,,1.2202,0.0,0.0,0.0,481.83
6,17,3,0,,,,2.6280334,0.0,0.0,0.0,306.06
6,18,3,0,,,,0.59076667,0.0,0.0,0.0,102.74
6,19,3,0,,,,1.03885,0.0,0.0,0.0,50.71
6,20,3,0,,,,0.95684165,0.0,0.0,0.0,6.59
6,21,3,0,,,,0.464175,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.2988167,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.7157166,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.7532403,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.38048333,0.0,0.0,0.0,0.0
6,2,4,0,,,,2.2453833,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.4916667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.67578334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.98403335,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.59885,0.0,0.0,0.0,35.56
6,7,4,0,,,,0.6381,0.0,0.0,0.0,100.33
6,8,4,0,,,,0.6235333,0.0,0.0,0.0,262.23
6,9,4,0,,,,0.70485,0.0,0.0,0.0,426.71
6,10,4,0,,,,1.4602,0.0,0.0,0.0,567.01
6,11,4,0,,,,0.51975,0.0,0.0,0.0,684.35
6,12,4,0,,,,0.52426666,0.0,0.0,0.0,753.07
6,13,4,0,,,,0.88913333,0.0,0.0,0.0,764.88
6,14,4,0,,,,0.28785,0.0,0.0,0.0,745.51
6,15,4,0,,,,0.5431,0.0,0.0,0.0,653.6
6,16,4,0,,,,0.7711333,0.0,0.0,0.0,530.65
6,17,4,0,,,,1.2449,0.0,0.0,0.0,317.01
6,18,4,0,,,,0.94946665,0.0,0.0,0.0,156.81
6,19,4,0,,,,0.55181664,0.0,0.0,0.0,45.0
6,20,4,0,,,,1.6072917,0.0,0.0,0.0,19.77
6,21,4,0,,,,2.62555,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.8611834,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.6043236,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.76272917,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.40925,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.43123335,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.3083,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.963,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.12000005,0.0,0.0,0.0,1.61
6,6,5,0,,,,0.22055,0.0,0.0,0.0,20.71
6,7,5,0,,,,0.7364333,0.0,0.0,0.0,106.33
6,8,5,0,,,,0.33183333,0.0,0.0,0.0,159.26
6,9,5,0,,,,0.43406665,0.0,0.0,0.0,153.47
6,10,5,0,,,,1.664,0.0,0.0,0.0,547.04
6,11,5,0,,,,0.66955,0.0,0.0,0.0,648.91
6,12,5,0,,,,0.8455333,0.0,0.0,0.0,586.93
6,13,5,0,,,,1.8957666,0.0,0.0,0.0,659.11
6,14,5,0,,,,0.75336665,0.0,0.0,0.0,618.39
6,15,5,0,,,,1.1155334,0.0,0.0,0.0,592.39
6,16,5,0,,,,1.77045,0.0,0.0,0.0,505.43
6,17,5,0,,,,0.85655,0.0,0.0,0.0,356.52
6,18,5,0,,,,1.3452333,0.0,0.0,0.0,177.03
6,19,5,0,,,,1.0303167,0.0,0.0,0.0,50.83
6,20,5,0,,,,1.6275667,0.0,0.0,0.0,19.76
6,21,5,0,,,,2.6597834,0.0,0.0,0.0,0.0
6,22,5,0,,,,3.4256167,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.2992833,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7608167,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,3,6,0,,,,3.354,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.7327,0.0,0.0,0.0,1.59
6,6,6,0,,,,0.53686666,0.0,0.0,0.0,1.59
6,7,6,0,,,,0.65855,0.0,0.0,0.0,98.83
6,8,6,0,,,,0.59315,0.0,0.0,0.0,123.3
6,9,6,0,,,,0.5007667,0.0,0.0,0.0,254.65
6,10,6,0,,,,1.5779166,0.0,0.0,0.0,451.96
6,11,6,0,,,,0.8103167,0.0,0.0,0.0,646.66
6,12,6,0,,,,2.7437334,0.0,0.0,0.0,695.53
6,13,6,0,,,,1.7585,0.0,0.0,0.0,698.04
6,14,6,0,,,,0.9236,0.0,0.0,0.0,670.44
6,15,6,0,,,,0.61141664,0.0,0.0,0.0,472.62
6,16,6,0,,,,1.66665,0.0,0.0,0.0,53.13
6,17,6,0,,,,1.96825,0.0,0.0,0.0,27.22
6,18,6,0,,,,0.6268,0.0,0.0,0.0,49.28
6,19,6,0,,,,1.0789833,0.0,0.0,0.0,61.78
6,20,6,0,,,,1.6275667,0.0,0.0,0.0,17.7
6,21,6,0,,,,2.4111667,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.6405333,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.0932167,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.25285,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.507,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.507,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.6706833,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.7327,0.0,0.0,0.0,1.58
6,6,7,0,,,,0.40834168,0.0,0.0,0.0,21.2
6,7,7,0,,,,1.20745,0.0,0.0,0.0,103.05
6,8,7,0,,,,0.6303833,0.0,0.0,0.0,266.6
6,9,7,0,,,,0.6562,0.0,0.0,0.0,438.14
6,10,7,0,,,,4.85675,0.0,0.0,0.0,592.77
6,11,7,0,,,,2.7256835,0.0,0.0,0.0,706.28
6,12,7,0,,,,2.6502,0.0,0.0,0.0,748.13
6,13,7,0,,,,0.82103336,0.0,0.0,0.0,754.72
6,14,7,0,,,,0.87798333,0.0,0.0,0.0,726.21
6,15,7,0,,,,1.62415,0.0,0.0,0.0,621.97
6,16,7,0,,,,2.6212168,0.0,0.0,0.0,487.88
6,17,7,0,,,,1.895,0.0,0.0,0.0,350.44
6,18,7,0,,,,1.8687667,0.0,0.0,0.0,191.35
6,19,7,0,,,,1.0789833,0.0,0.0,0.0,45.29
6,20,7,0,,,,0.49834168,0.0,0.0,0.0,20.62
6,21,7,0,,,,3.1496665,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.3177166,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.8447334,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.8739667,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.507,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.507,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.507,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.7327,0.0,0.0,0.0,1.6
6,6,1,0,,,,0.7881,0.0,0.0,0.0,2.02
6,7,1,0,,,,1.1523833,0.0,0.0,0.0,107.93
6,8,1,0,,,,0.61946666,0.0,0.0,0.0,277.76
6,9,1,0,,,,1.02265,0.0,0.0,0.0,459.37
6,10,1,0,,,,1.5140333,0.0,0.0,0.0,578.59
6,11,1,0,,,,1.9034333,0.0,0.0,0.0,656.83
6,12,1,0,,,,0.53143334,0.0,0.0,0.0,689.34
6,13,1,0,,,,0.82103336,0.0,0.0,0.0,661.74
6,14,1,0,,,,0.87798333,0.0,0.0,0.0,559.16
6,15,1,0,,,,0.7262333,0.0,0.0,0.0,515.85
6,16,1,0,,,,1.9034834,0.0,0.0,0.0,326.35
6,17,1,0,,,,1.6193833,0.0,0.0,0.0,301.12
6,18,1,0,,,,0.7417667,0.0,0.0,0.0,189.1
6,19,1,0,,,,0.7424667,0.0,0.0,0.0,44.8
6,20,1,0,,,,0.49834168,0.0,0.0,0.0,20.46
6,21,1,0,,,,3.1239166,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.3177166,0.0,0.0,0.0,0.0
6,23,1,0,,,,3.5570834,0.0,0.0,0.0,0.0
6,24,1,0,,,,2.86705,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.507,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.507,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.507,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.7327,0.0,0.0,0.0,1.61
6,6,2,0,,,,0.5514167,0.0,0.0,0.0,35.26
6,7,2,0,,,,0.9702,0.0,0.0,0.0,94.92
6,8,2,0,,,,0.58015,0.0,0.0,0.0,263.59
6,9,2,0,,,,0.5699833,0.0,0.0,0.0,403.17
6,10,2,0,,,,1.7968333,0.0,0.0,0.0,570.7
6,11,2,0,,,,2.0688667,0.0,0.0,0.0,631.56
6,12,2,0,,,,2.5522,0.0,0.0,0.0,207.91
6,13,2,0,,,,1.6407,0.0,0.0,0.0,517.15
6,14,2,0,,,,0.54078335,0.0,0.0,0.0,541.0
6,15,2,0,,,,1.3612666,0.0,0.0,0.0,561.06
6,16,2,0,,,,2.0863667,0.0,0.0,0.0,522.32
6,17,2,0,,,,3.0222833,0.0,0.0,0.0,363.85
6,18,2,0,,,,1.3078834,0.0,0.0,0.0,185.36
6,19,2,0,,,,1.0301666,0.0,0.0,0.0,45.05
6,20,2,0,,,,1.6063917,0.0,0.0,0.0,20.35
6,21,2,0,,,,2.4097667,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.95365,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.7157166,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.6612333,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.47548333,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.5317833,0.0,0.0,0.0,0.0
6,3,3,0,,,,3.0977,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.6728333,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.8424,0.0,0.0,0.0,1.59
6,6,3,0,,,,0.8889167,0.0,0.0,0.0,36.42
6,7,3,0,,,,1.2419667,0.0,0.0,0.0,96.18
6,8,3,0,,,,0.41925,0.0,0.0,0.0,264.84
6,9,3,0,,,,0.55618334,0.0,0.0,0.0,435.95
6,10,3,0,,,,1.1649166,0.0,0.0,0.0,569.42
6,11,3,0,,,,2.5056334,0.0,0.0,0.0,670.87
6,12,3,0,,,,3.0617,0.0,0.0,0.0,702.96
6,13,3,0,,,,1.0550667,0.0,0.0,0.0,741.1
6,14,3,0,,,,0.7995667,0.0,0.0,0.0,715.43
6,15,3,0,,,,1.2816666,0.0,0.0,0.0,637.19
6,16,3,0,,,,0.64918333,0.0,0.0,0.0,513.6
6,17,3,0,,,,1.1323833,0.0,0.0,0.0,353.18
6,18,3,0,,,,0.86871666,0.0,0.0,0.0,189.49
6,19,3,0,,,,1.5187666,0.0,0.0,0.0,48.79
6,20,3,0,,,,0.99798334,0.0,0.0,0.0,20.26
6,21,3,0,,,,0.464175,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.2988167,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.6684667,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.513,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.57135,0.0,0.0,0.0,0.0
6,2,4,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.49455,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.42348334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.92876667,0.0,0.0,0.0,1.57
6,6,4,0,,,,0.22611667,0.0,0.0,0.0,26.18
6,7,4,0,,,,0.46216667,0.0,0.0,0.0,104.76
6,8,4,0,,,,0.43938333,0.0,0.0,0.0,256.81
6,9,4,0,,,,0.5642667,0.0,0.0,0.0,425.56
6,10,4,0,,,,0.99843335,0.0,0.0,0.0,566.63
6,11,4,0,,,,2.9084833,0.0,0.0,0.0,671.03
6,12,4,0,,,,2.8356333,0.0,0.0,0.0,655.62
6,13,4,0,,,,1.0837,0.0,0.0,0.0,713.48
6,14,4,0,,,,0.83635,0.0,0.0,0.0,669.16
6,15,4,0,,,,0.39128333,0.0,0.0,0.0,605.15
6,16,4,0,,,,0.6,0.0,0.0,0.0,502.21
6,17,4,0,,,,2.9908166,0.0,0.0,0.0,363.85
6,18,4,0,,,,0.83098334,0.0,0.0,0.0,190.04
6,19,4,0,,,,0.83463335,0.0,0.0,0.0,44.34
6,20,4,0,,,,1.6072917,0.0,0.0,0.0,17.18
6,21,4,0,,,,0.67005,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.2022834,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.63946664,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.468,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.797,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.5132667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.7639167,0.0,0.0,0.0,0.0
6,4,5,0,,,,2.2755833,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.12000005,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.2118,0.0,0.0,0.0,1.57
6,7,5,0,,,,0.42431667,0.0,0.0,0.0,49.49
6,8,5,0,,,,0.55895,0.0,0.0,0.0,154.93
6,9,5,0,,,,0.4174,0.0,0.0,0.0,54.86
6,10,5,0,,,,1.9039333,0.0,0.0,0.0,132.87
6,11,5,0,,,,1.1744833,0.0,0.0,0.0,457.67
6,12,5,0,,,,5.8026834,0.0,0.0,0.0,549.23
6,13,5,0,,,,1.9205166,0.0,0.0,0.0,721.52
6,14,5,0,,,,0.43123335,0.0,0.0,0.0,665.51
6,15,5,0,,,,0.4293,0.0,0.0,0.0,584.31
6,16,5,0,,,,1.66665,0.0,0.0,0.0,453.34
6,17,5,0,,,,1.9635,0.0,0.0,0.0,223.53
6,18,5,0,,,,0.9999,0.0,0.0,0.0,14.31
6,19,5,0,,,,1.1649834,0.0,0.0,0.0,13.09
6,20,5,0,,,,1.6275667,0.0,0.0,0.0,1.48
6,21,5,0,,,,0.6455667,0.0,0.0,0.0,0.0
6,22,5,0,,,,3.2689834,0.0,0.0,0.0,0.0
6,23,5,0,,,,3.013,0.0,0.0,0.0,0.0
6,24,5,0,,,,3.013,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.0616666,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.507,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.7327,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.79651666,0.0,0.0,0.0,1.57
6,7,6,0,,,,0.80616665,0.0,0.0,0.0,11.7
6,8,6,0,,,,0.52498335,0.0,0.0,0.0,160.66
6,9,6,0,,,,0.98801666,0.0,0.0,0.0,330.04
6,10,6,0,,,,1.6666666,0.0,0.0,0.0,574.0
6,11,6,0,,,,2.8132834,0.0,0.0,0.0,683.91
6,12,6,0,,,,2.75575,0.0,0.0,0.0,733.94
6,13,6,0,,,,1.7585,0.0,0.0,0.0,758.37
6,14,6,0,,,,0.9236,0.0,0.0,0.0,744.35
6,15,6,0,,,,1.6534166,0.0,0.0,0.0,649.4
6,16,6,0,,,,2.36105,0.0,0.0,0.0,528.87
6,17,6,0,,,,1.6091666,0.0,0.0,0.0,363.96
6,18,6,0,,,,1.4381,0.0,0.0,0.0,191.0
6,19,6,0,,,,1.1337,0.0,0.0,0.0,49.64
6,20,6,0,,,,1.2615833,0.0,0.0,0.0,21.11
6,21,6,0,,,,1.6761,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.2652833,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.49325,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.6057875,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.568,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.2453833,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.4916667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.6393667,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.4131666,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.5940334,0.0,0.0,0.0,25.73
6,7,7,0,,,,1.1981417,0.0,0.0,0.0,100.01
6,8,7,0,,,,0.63768333,0.0,0.0,0.0,277.41
6,9,7,0,,,,0.43401667,0.0,0.0,0.0,457.01
6,10,7,0,,,,2.9804833,0.0,0.0,0.0,523.89
6,11,7,0,,,,2.7822833,0.0,0.0,0.0,719.59
6,12,7,0,,,,2.9169,0.0,0.0,0.0,783.55
6,13,7,0,,,,0.9813833,0.0,0.0,0.0,797.14
6,14,7,0,,,,0.5379222,0.0,0.0,0.0,776.84
6,15,7,0,,,,3.2313666,0.0,0.0,0.0,681.62
6,16,7,0,,,,3.553,0.0,0.0,0.0,558.81
6,17,7,0,,,,0.955,0.0,0.0,0.0,394.95
6,18,7,0,,,,2.56315,0.0,0.0,0.0,201.59
6,19,7,0,,,,3.084,0.0,0.0,0.0,37.66
6,20,7,0,,,,1.2135333,0.0,0.0,0.0,21.12
6,21,7,0,,,,1.2495,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.80780834,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.59362084,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6057875,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.57016665,0.0,0.0,0.0,0.0
6,2,1,0,,,,2.1539166,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.4524666,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.6347833,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.4619167,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.8254167,0.0,0.0,0.0,29.19
6,7,1,0,,,,0.9246,0.0,0.0,0.0,104.21
6,8,1,0,,,,0.75163335,0.0,0.0,0.0,270.41
6,9,1,0,,,,1.0388,0.0,0.0,0.0,441.43
6,10,1,0,,,,2.2611334,0.0,0.0,0.0,560.78
6,11,1,0,,,,2.46365,0.0,0.0,0.0,663.13
6,12,1,0,,,,2.8384833,0.0,0.0,0.0,713.46
6,13,1,0,,,,0.76,0.0,0.0,0.0,739.14
6,14,1,0,,,,1.3002388,0.0,0.0,0.0,704.98
6,15,1,0,,,,3.3436832,0.0,0.0,0.0,622.35
6,16,1,0,,,,3.553,0.0,0.0,0.0,507.75
6,17,1,0,,,,1.5097333,0.0,0.0,0.0,341.97
6,18,1,0,,,,1.76865,0.0,0.0,0.0,198.14
6,19,1,0,,,,3.084,0.0,0.0,0.0,51.17
6,20,1,0,,,,1.2135333,0.0,0.0,0.0,20.95
6,21,1,0,,,,1.0494334,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.80780834,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.59362084,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.40505,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.861,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.5408667,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.54581666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.71615,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.4256166,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.1257334,0.0,0.0,0.0,35.53
6,7,2,0,,,,0.44861665,0.0,0.0,0.0,95.26
6,8,2,0,,,,0.53131664,0.0,0.0,0.0,217.94
6,9,2,0,,,,0.55343336,0.0,0.0,0.0,407.09
6,10,2,0,,,,0.59561664,0.0,0.0,0.0,558.05
6,11,2,0,,,,2.5017667,0.0,0.0,0.0,499.53
6,12,2,0,,,,3.1615,0.0,0.0,0.0,47.7
6,13,2,0,,,,0.82945,0.0,0.0,0.0,66.82
6,14,2,0,,,,0.47125,0.0,0.0,0.0,78.57
6,15,2,0,,,,0.80471665,0.0,0.0,0.0,85.09
6,16,2,0,,,,0.9966,0.0,0.0,0.0,461.89
6,17,2,0,,,,3.7600334,0.0,0.0,0.0,66.6
6,18,2,0,,,,3.6626832,0.0,0.0,0.0,181.32
6,19,2,0,,,,1.5187666,0.0,0.0,0.0,47.93
6,20,2,0,,,,1.6063917,0.0,0.0,0.0,2.34
6,21,2,0,,,,1.4134667,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.1111166,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.10065,0.0,0.0,0.0,0.0
6,24,2,0,,,,2.8652833,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.47548333,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.5317833,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.3083,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.35456666,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.13460004,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.20753333,0.0,0.0,0.0,20.24
6,7,3,0,,,,0.6201,0.0,0.0,0.0,39.9
6,8,3,0,,,,0.39868334,0.0,0.0,0.0,218.56
6,9,3,0,,,,0.38468334,0.0,0.0,0.0,170.65
6,10,3,0,,,,2.1504,0.0,0.0,0.0,190.47
6,11,3,0,,,,0.9163667,0.0,0.0,0.0,208.76
6,12,3,0,,,,2.7291334,0.0,0.0,0.0,495.0
6,13,3,0,,,,1.4764333,0.0,0.0,0.0,260.66
6,14,3,0,,,,0.52036667,0.0,0.0,0.0,242.12
6,15,3,0,,,,1.1812834,0.0,0.0,0.0,539.21
6,16,3,0,,,,1.7906,0.0,0.0,0.0,544.36
6,17,3,0,,,,0.56045,0.0,0.0,0.0,255.14
6,18,3,0,,,,0.61441666,0.0,0.0,0.0,15.63
6,19,3,0,,,,1.5187666,0.0,0.0,0.0,73.2
6,20,3,0,,,,2.3331666,0.0,0.0,0.0,10.31
6,21,3,0,,,,0.43498334,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.66333336,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.6684667,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.5788584,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.38048333,0.0,0.0,0.0,0.0
6,2,4,0,,,,2.1783834,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.5323666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.34385002,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.11351671,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.2051,0.0,0.0,0.0,28.54
6,7,4,0,,,,0.82241666,0.0,0.0,0.0,84.25
6,8,4,0,,,,0.38213333,0.0,0.0,0.0,287.66
6,9,4,0,,,,0.5903,0.0,0.0,0.0,483.22
6,10,4,0,,,,1.4602,0.0,0.0,0.0,604.5
6,11,4,0,,,,1.7399666,0.0,0.0,0.0,626.95
6,12,4,0,,,,2.3040166,0.0,0.0,0.0,464.18
6,13,4,0,,,,1.0789,0.0,0.0,0.0,667.53
6,14,4,0,,,,0.58155,0.0,0.0,0.0,120.37
6,15,4,0,,,,0.50245,0.0,0.0,0.0,314.04
6,16,4,0,,,,0.71171665,0.0,0.0,0.0,83.74
6,17,4,0,,,,1.70365,0.0,0.0,0.0,315.22
6,18,4,0,,,,0.63598335,0.0,0.0,0.0,167.09
6,19,4,0,,,,1.3737333,0.0,0.0,0.0,40.26
6,20,4,0,,,,1.6072917,0.0,0.0,0.0,20.72
6,21,4,0,,,,2.5085166,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.6760333,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.433725,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.76272917,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.42395,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.41861665,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.29711667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.34385002,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.12000005,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.21086666,0.0,0.0,0.0,1.66
6,7,5,0,,,,0.37488332,0.0,0.0,0.0,9.01
6,8,5,0,,,,0.51015,0.0,0.0,0.0,50.33
6,9,5,0,,,,0.52578336,0.0,0.0,0.0,92.18
6,10,5,0,,,,1.7551833,0.0,0.0,0.0,378.8
6,11,5,0,,,,2.2235832,0.0,0.0,0.0,696.78
6,12,5,0,,,,5.8026834,0.0,0.0,0.0,441.16
6,13,5,0,,,,1.8783333,0.0,0.0,0.0,535.93
6,14,5,0,,,,0.6713167,0.0,0.0,0.0,584.37
6,15,5,0,,,,0.43508333,0.0,0.0,0.0,680.57
6,16,5,0,,,,1.7144333,0.0,0.0,0.0,424.74
6,17,5,0,,,,1.6600833,0.0,0.0,0.0,390.19
6,18,5,0,,,,0.5930167,0.0,0.0,0.0,192.68
6,19,5,0,,,,1.0219333,0.0,0.0,0.0,44.26
6,20,5,0,,,,1.6275667,0.0,0.0,0.0,21.33
6,21,5,0,,,,2.62555,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.8486333,0.0,0.0,0.0,0.0
6,23,5,0,,,,3.2464957,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7660667,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.0060333,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.03145,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.0524833,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.1848834,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.2667167,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.9347,0.0,0.0,0.0,36.2
7,7,6,0,,,,0.69415,0.0,0.0,0.0,87.64
7,8,6,0,,,,0.9237667,0.0,0.0,0.0,264.07
7,9,6,0,,,,0.6164167,0.0,0.0,0.0,438.36
7,10,6,0,,,,2.0452,0.0,0.0,0.0,587.05
7,11,6,0,,,,2.4953666,0.0,0.0,0.0,684.31
7,12,6,0,,,,2.6399167,0.0,0.0,0.0,736.15
7,13,6,0,,,,0.9367,0.0,0.0,0.0,757.63
7,14,6,0,,,,0.77145,0.0,0.0,0.0,728.24
7,15,6,0,,,,0.80408335,0.0,0.0,0.0,645.67
7,16,6,0,,,,1.40505,0.0,0.0,0.0,534.61
7,17,6,0,,,,1.3242333,0.0,0.0,0.0,373.48
7,18,6,0,,,,3.5696332,0.0,0.0,0.0,193.25
7,19,6,0,,,,3.2799833,0.0,0.0,0.0,52.03
7,20,6,0,,,,0.9116,0.0,0.0,0.0,19.49
7,21,6,0,,,,0.38515,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.554,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.0932167,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.738125,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.65463334,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.60495,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.68628335,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.63276666,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.61231667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.65991664,0.0,0.0,0.0,29.48
7,7,7,0,,,,1.1346667,0.0,0.0,0.0,97.95
7,8,7,0,,,,1.4790666,0.0,0.0,0.0,225.87
7,9,7,0,,,,1.14525,0.0,0.0,0.0,393.48
7,10,7,0,,,,2.3451667,0.0,0.0,0.0,319.71
7,11,7,0,,,,2.8128166,0.0,0.0,0.0,652.0
7,12,7,0,,,,3.1104167,0.0,0.0,0.0,669.68
7,13,7,0,,,,1.1864667,0.0,0.0,0.0,232.5
7,14,7,0,,,,1.0329334,0.0,0.0,0.0,126.59
7,15,7,0,,,,1.0898,0.0,0.0,0.0,322.32
7,16,7,0,,,,1.0113,0.0,0.0,0.0,515.49
7,17,7,0,,,,3.6092668,0.0,0.0,0.0,185.24
7,18,7,0,,,,4.0156665,0.0,0.0,0.0,184.46
7,19,7,0,,,,3.9935,0.0,0.0,0.0,54.69
7,20,7,0,,,,1.83715,0.0,0.0,0.0,19.44
7,21,7,0,,,,0.62918335,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1642,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1134334,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.100375,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.6225833,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.62813336,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.67108333,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.2899667,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.4648167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.72061664,0.0,0.0,0.0,34.75
7,7,1,0,,,,0.5631,0.0,0.0,0.0,88.42
7,8,1,0,,,,0.5606167,0.0,0.0,0.0,274.14
7,9,1,0,,,,0.5575,0.0,0.0,0.0,462.98
7,10,1,0,,,,2.0561166,0.0,0.0,0.0,625.08
7,11,1,0,,,,2.4662,0.0,0.0,0.0,723.58
7,12,1,0,,,,2.5847332,0.0,0.0,0.0,605.93
7,13,1,0,,,,0.8632,0.0,0.0,0.0,636.66
7,14,1,0,,,,0.52673334,0.0,0.0,0.0,707.46
7,15,1,0,,,,0.51785,0.0,0.0,0.0,620.33
7,16,1,0,,,,0.5152,0.0,0.0,0.0,526.77
7,17,1,0,,,,2.35875,0.0,0.0,0.0,339.2
7,18,1,0,,,,3.7321,0.0,0.0,0.0,191.05
7,19,1,0,,,,3.6460166,0.0,0.0,0.0,73.8
7,20,1,0,,,,1.1577667,0.0,0.0,0.0,21.66
7,21,1,0,,,,0.28511667,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.23535001,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.0167834,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.40505,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.49058333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.45743334,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.43908334,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.71615,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.89318335,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0741667,0.0,0.0,0.0,35.37
7,7,2,0,,,,0.66856664,0.0,0.0,0.0,102.96
7,8,2,0,,,,0.5351,0.0,0.0,0.0,247.95
7,9,2,0,,,,0.53463334,0.0,0.0,0.0,469.21
7,10,2,0,,,,1.8639166,0.0,0.0,0.0,609.59
7,11,2,0,,,,2.2993917,0.0,0.0,0.0,459.7
7,12,2,0,,,,2.4516833,0.0,0.0,0.0,607.74
7,13,2,0,,,,1.4791,0.0,0.0,0.0,662.93
7,14,2,0,,,,0.99118334,0.0,0.0,0.0,557.53
7,15,2,0,,,,0.53003335,0.0,0.0,0.0,344.08
7,16,2,0,,,,0.50595,0.0,0.0,0.0,326.42
7,17,2,0,,,,1.1787666,0.0,0.0,0.0,165.09
7,18,2,0,,,,1.6589333,0.0,0.0,0.0,190.2
7,19,2,0,,,,1.4129167,0.0,0.0,0.0,69.21
7,20,2,0,,,,0.41133332,0.0,0.0,0.0,20.63
7,21,2,0,,,,0.58236665,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.9342,0.0,0.0,0.0,0.0
7,23,2,0,,,,3.10065,0.0,0.0,0.0,0.0
7,24,2,0,,,,2.8493834,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.5236833,0.0,0.0,0.0,0.0
7,2,3,0,,,,2.5317833,0.0,0.0,0.0,0.0
7,3,3,0,,,,2.1765666,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.66015,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.83895,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.2695,0.0,0.0,0.0,35.76
7,7,3,0,,,,0.7541,0.0,0.0,0.0,83.0
7,8,3,0,,,,0.5068,0.0,0.0,0.0,266.19
7,9,3,0,,,,0.5567167,0.0,0.0,0.0,451.76
7,10,3,0,,,,1.7559333,0.0,0.0,0.0,614.7
7,11,3,0,,,,2.1967833,0.0,0.0,0.0,654.02
7,12,3,0,,,,2.6847167,0.0,0.0,0.0,628.25
7,13,3,0,,,,4.0670166,0.0,0.0,0.0,625.32
7,14,3,0,,,,0.59468335,0.0,0.0,0.0,571.17
7,15,3,0,,,,0.76023334,0.0,0.0,0.0,533.06
7,16,3,0,,,,3.5262,0.0,0.0,0.0,391.09
7,17,3,0,,,,3.8938832,0.0,0.0,0.0,283.78
7,18,3,0,,,,3.7650166,0.0,0.0,0.0,142.23
7,19,3,0,,,,2.7045,0.0,0.0,0.0,8.06
7,20,3,0,,,,0.93285,0.0,0.0,0.0,1.16
7,21,3,0,,,,0.8203167,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.1741416,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.3883166,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.73185,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.7108167,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.7206333,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.7482833,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8142667,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.90816665,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.2415,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.5696333,0.0,0.0,0.0,89.89
7,8,4,0,,,,0.5140667,0.0,0.0,0.0,273.5
7,9,4,0,,,,0.5320333,0.0,0.0,0.0,419.1
7,10,4,0,,,,1.79415,0.0,0.0,0.0,592.35
7,11,4,0,,,,2.2356834,0.0,0.0,0.0,586.01
7,12,4,0,,,,2.4323168,0.0,0.0,0.0,666.24
7,13,4,0,,,,2.11615,0.0,0.0,0.0,641.59
7,14,4,0,,,,1.62755,0.0,0.0,0.0,723.97
7,15,4,0,,,,2.4083166,0.0,0.0,0.0,663.62
7,16,4,0,,,,1.5623667,0.0,0.0,0.0,540.39
7,17,4,0,,,,1.8248333,0.0,0.0,0.0,395.86
7,18,4,0,,,,3.3852,0.0,0.0,0.0,207.82
7,19,4,0,,,,4.2955832,0.0,0.0,0.0,56.89
7,20,4,0,,,,1.2298,0.0,0.0,0.0,21.01
7,21,4,0,,,,1.27815,0.0,0.0,0.0,0.0
7,22,4,0,,,,3.4244332,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.3822668,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.0367084,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.658575,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.64453334,0.0,0.0,0.0,0.0
7,3,5,0,,,,3.2540834,0.0,0.0,0.0,0.0
7,4,5,0,,,,2.2755833,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.9652,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.03755,0.0,0.0,0.0,1.21
7,7,5,0,,,,0.6269,0.0,0.0,0.0,10.1
7,8,5,0,,,,0.6339667,0.0,0.0,0.0,231.17
7,9,5,0,,,,0.61805,0.0,0.0,0.0,304.44
7,10,5,0,,,,1.8528666,0.0,0.0,0.0,578.77
7,11,5,0,,,,2.2372334,0.0,0.0,0.0,76.96
7,12,5,0,,,,2.3908,0.0,0.0,0.0,173.37
7,13,5,0,,,,1.8230166,0.0,0.0,0.0,520.47
7,14,5,0,,,,1.1967334,0.0,0.0,0.0,461.3
7,15,5,0,,,,0.60833335,0.0,0.0,0.0,662.5
7,16,5,0,,,,4.0423,0.0,0.0,0.0,281.98
7,17,5,0,,,,4.0766835,0.0,0.0,0.0,157.07
7,18,5,0,,,,3.7611666,0.0,0.0,0.0,113.83
7,19,5,0,,,,3.9923666,0.0,0.0,0.0,5.9
7,20,5,0,,,,1.6707,0.0,0.0,0.0,0.45
7,21,5,0,,,,1.50705,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.5404334,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.4952667,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.2158666,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.72625,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.95386666,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.86088336,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.4253167,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.58245,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.7117,0.0,0.0,0.0,1.22
7,7,6,0,,,,0.56561667,0.0,0.0,0.0,8.34
7,8,6,0,,,,0.6950833,0.0,0.0,0.0,43.51
7,9,6,0,,,,0.9442,0.0,0.0,0.0,193.25
7,10,6,0,,,,1.8612666,0.0,0.0,0.0,566.62
7,11,6,0,,,,5.3570666,0.0,0.0,0.0,517.35
7,12,6,0,,,,5.413814,0.0,0.0,0.0,421.59
7,13,6,0,,,,4.6577168,0.0,0.0,0.0,513.75
7,14,6,0,,,,3.7604666,0.0,0.0,0.0,514.16
7,15,6,0,,,,3.6922333,0.0,0.0,0.0,133.07
7,16,6,0,,,,3.48185,0.0,0.0,0.0,323.88
7,17,6,0,,,,3.0477333,0.0,0.0,0.0,272.93
7,18,6,0,,,,0.5145,0.0,0.0,0.0,160.49
7,19,6,0,,,,0.49366668,0.0,0.0,0.0,72.47
7,20,6,0,,,,0.34553334,0.0,0.0,0.0,20.61
7,21,6,0,,,,0.35228333,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.32981667,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.32913333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.359825,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.40873334,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.33495,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.3032,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.42348334,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.1404,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.87953335,0.0,0.0,0.0,19.27
7,7,7,0,,,,0.7202833,0.0,0.0,0.0,87.63
7,8,7,0,,,,1.7769834,0.0,0.0,0.0,268.44
7,9,7,0,,,,2.1014333,0.0,0.0,0.0,429.86
7,10,7,0,,,,2.3073666,0.0,0.0,0.0,570.93
7,11,7,0,,,,1.6868334,0.0,0.0,0.0,692.09
7,12,7,0,,,,5.90715,0.0,0.0,0.0,699.43
7,13,7,0,,,,3.8011668,0.0,0.0,0.0,416.54
7,14,7,0,,,,4.373017,0.0,0.0,0.0,661.77
7,15,7,0,,,,3.666225,0.0,0.0,0.0,555.9
7,16,7,0,,,,4.412083,0.0,0.0,0.0,484.29
7,17,7,0,,,,4.4400334,0.0,0.0,0.0,227.48
7,18,7,0,,,,4.272967,0.0,0.0,0.0,199.43
7,19,7,0,,,,2.7589,0.0,0.0,0.0,51.5
7,20,7,0,,,,1.0296667,0.0,0.0,0.0,16.29
7,21,7,0,,,,0.68483335,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.01955,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.96706665,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.0287417,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.5219333,0.0,0.0,0.0,0.0
7,2,1,0,,,,2.8597167,0.0,0.0,0.0,0.0
7,3,1,0,,,,2.345,0.0,0.0,0.0,0.0
7,4,1,0,,,,2.0861,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.4479166,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.71208334,0.0,0.0,0.0,30.79
7,7,1,0,,,,0.7423667,0.0,0.0,0.0,35.45
7,8,1,0,,,,0.57638335,0.0,0.0,0.0,194.93
7,9,1,0,,,,0.5587,0.0,0.0,0.0,70.24
7,10,1,0,,,,1.7946,0.0,0.0,0.0,157.14
7,11,1,0,,,,2.2184167,0.0,0.0,0.0,220.7
7,12,1,0,,,,2.4058332,0.0,0.0,0.0,721.58
7,13,1,0,,,,1.84445,0.0,0.0,0.0,602.41
7,14,1,0,,,,1.14945,0.0,0.0,0.0,426.88
7,15,1,0,,,,0.61715,0.0,0.0,0.0,314.24
7,16,1,0,,,,3.4271166,0.0,0.0,0.0,431.08
7,17,1,0,,,,3.4331958,0.0,0.0,0.0,284.86
7,18,1,0,,,,4.0293,0.0,0.0,0.0,109.57
7,19,1,0,,,,2.4672334,0.0,0.0,0.0,72.61
7,20,1,0,,,,0.6436167,0.0,0.0,0.0,20.26
7,21,1,0,,,,0.46646667,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.5136833,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.9934,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.994675,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.6523,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.6531,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.63725,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.90706664,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.3619833,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.9421833,0.0,0.0,0.0,0.87
7,7,2,0,,,,0.5775833,0.0,0.0,0.0,8.51
7,8,2,0,,,,0.5036167,0.0,0.0,0.0,33.76
7,9,2,0,,,,0.5547,0.0,0.0,0.0,128.24
7,10,2,0,,,,1.7555166,0.0,0.0,0.0,245.13
7,11,2,0,,,,2.183504,0.0,0.0,0.0,432.39
7,12,2,0,,,,2.3778834,0.0,0.0,0.0,542.47
7,13,2,0,,,,1.8403667,0.0,0.0,0.0,439.91
7,14,2,0,,,,2.7729666,0.0,0.0,0.0,282.27
7,15,2,0,,,,1.5381,0.0,0.0,0.0,259.16
7,16,2,0,,,,1.5268,0.0,0.0,0.0,262.77
7,17,2,0,,,,1.1974,0.0,0.0,0.0,265.21
7,18,2,0,,,,1.1498166,0.0,0.0,0.0,186.14
7,19,2,0,,,,2.2338333,0.0,0.0,0.0,15.22
7,20,2,0,,,,0.8731,0.0,0.0,0.0,20.31
7,21,2,0,,,,1.1759334,0.0,0.0,0.0,0.0
7,22,2,0,,,,3.3430333,0.0,0.0,0.0,0.0
7,23,2,0,,,,3.7157166,0.0,0.0,0.0,0.0
7,24,2,0,,,,2.0709667,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.70178336,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.6245,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.6988,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.6364,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.68661666,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.87295,0.0,0.0,0.0,28.73
7,7,3,0,,,,1.0142,0.0,0.0,0.0,67.63
7,8,3,0,,,,0.87838334,0.0,0.0,0.0,68.28
7,9,3,0,,,,0.56255,0.0,0.0,0.0,303.87
7,10,3,0,,,,1.7696,0.0,0.0,0.0,451.04
7,11,3,0,,,,2.2095,0.0,0.0,0.0,628.65
7,12,3,0,,,,2.3331833,0.0,0.0,0.0,275.63
7,13,3,0,,,,1.6212,0.0,0.0,0.0,377.22
7,14,3,0,,,,0.5434,0.0,0.0,0.0,120.49
7,15,3,0,,,,0.55161667,0.0,0.0,0.0,463.98
7,16,3,0,,,,1.4788667,0.0,0.0,0.0,414.6
7,17,3,0,,,,4.04175,0.0,0.0,0.0,385.21
7,18,3,0,,,,3.8835666,0.0,0.0,0.0,53.65
7,19,3,0,,,,3.0704,0.0,0.0,0.0,56.4
7,20,3,0,,,,0.97515,0.0,0.0,0.0,18.85
7,21,3,0,,,,1.6173834,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.2238834,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.9106555,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.5781083,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.57135,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.6361,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.55471665,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.7079333,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.0206167,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.9771333,0.0,0.0,0.0,28.74
7,7,4,0,,,,1.0651333,0.0,0.0,0.0,87.97
7,8,4,0,,,,0.8958833,0.0,0.0,0.0,259.86
7,9,4,0,,,,1.3876667,0.0,0.0,0.0,428.57
7,10,4,0,,,,1.6596333,0.0,0.0,0.0,587.78
7,11,4,0,,,,1.3922833,0.0,0.0,0.0,667.11
7,12,4,0,,,,1.2285833,0.0,0.0,0.0,707.14
7,13,4,0,,,,0.50985,0.0,0.0,0.0,712.05
7,14,4,0,,,,0.5409333,0.0,0.0,0.0,682.24
7,15,4,0,,,,0.53111666,0.0,0.0,0.0,502.6
7,16,4,0,,,,0.5142,0.0,0.0,0.0,540.49
7,17,4,0,,,,0.954,0.0,0.0,0.0,252.56
7,18,4,0,,,,1.21855,0.0,0.0,0.0,190.82
7,19,4,0,,,,1.3439167,0.0,0.0,0.0,48.61
7,20,4,0,,,,1.3084333,0.0,0.0,0.0,18.64
7,21,4,0,,,,0.82063335,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.49223334,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.5515,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0818833,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.238,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.52993333,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.52683336,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.53721666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.7561,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.76021665,0.0,0.0,0.0,3.51
7,7,5,0,,,,0.7098,0.0,0.0,0.0,49.78
7,8,5,0,,,,0.54683334,0.0,0.0,0.0,94.9
7,9,5,0,,,,0.48615,0.0,0.0,0.0,331.24
7,10,5,0,,,,0.5553333,0.0,0.0,0.0,553.51
7,11,5,0,,,,0.9105333,0.0,0.0,0.0,669.94
7,12,5,0,,,,0.90996665,0.0,0.0,0.0,511.84
7,13,5,0,,,,1.3047167,0.0,0.0,0.0,289.31
7,14,5,0,,,,1.31715,0.0,0.0,0.0,49.37
7,15,5,0,,,,0.5189833,0.0,0.0,0.0,39.27
7,16,5,0,,,,0.5624833,0.0,0.0,0.0,164.84
7,17,5,0,,,,1.0954666,0.0,0.0,0.0,66.78
7,18,5,0,,,,1.8826333,0.0,0.0,0.0,182.02
7,19,5,0,,,,1.4309666,0.0,0.0,0.0,68.23
7,20,5,0,,,,1.2488166,0.0,0.0,0.0,17.6
7,21,5,0,,,,0.91936666,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.88528335,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.5212833,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.87691665,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.2031834,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.5319667,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.5157833,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.53895,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.01745,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.33025,0.0,0.0,0.0,0.85
7,7,6,0,,,,0.7542167,0.0,0.0,0.0,7.8
7,8,6,0,,,,0.5608,0.0,0.0,0.0,27.6
7,9,6,0,,,,0.5082167,0.0,0.0,0.0,89.49
7,10,6,0,,,,0.97758335,0.0,0.0,0.0,98.36
7,11,6,0,,,,1.4726167,0.0,0.0,0.0,185.01
7,12,6,0,,,,1.2373834,0.0,0.0,0.0,129.13
7,13,6,0,,,,1.4322166,0.0,0.0,0.0,106.53
7,14,6,0,,,,1.4672834,0.0,0.0,0.0,140.36
7,15,6,0,,,,0.53581667,0.0,0.0,0.0,357.76
7,16,6,0,,,,0.51755,0.0,0.0,0.0,162.26
7,17,6,0,,,,1.11045,0.0,0.0,0.0,164.05
7,18,6,0,,,,2.0556,0.0,0.0,0.0,186.08
7,19,6,0,,,,1.66905,0.0,0.0,0.0,69.32
7,20,6,0,,,,1.13095,0.0,0.0,0.0,17.61
7,21,6,0,,,,1.1499833,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.49923334,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.5495167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.873125,0.0,0.0,0.0,0.0
7,1,7,0,,,,2.7402167,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.65931666,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.5991667,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.1197667,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.8663667,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.0529083,0.0,0.0,0.0,0.87
7,7,7,0,,,,0.77035,0.0,0.0,0.0,82.73
7,8,7,0,,,,0.5385,0.0,0.0,0.0,254.03
7,9,7,0,,,,0.4976,0.0,0.0,0.0,436.02
7,10,7,0,,,,0.9935167,0.0,0.0,0.0,600.67
7,11,7,0,,,,1.3329,0.0,0.0,0.0,694.26
7,12,7,0,,,,0.97755,0.0,0.0,0.0,746.07
7,13,7,0,,,,2.2620332,0.0,0.0,0.0,776.64
7,14,7,0,,,,5.2403336,0.0,0.0,0.0,748.24
7,15,7,0,,,,4.2058835,0.0,0.0,0.0,659.69
7,16,7,0,,,,3.1816666,0.0,0.0,0.0,424.99
7,17,7,0,,,,1.9970334,0.0,0.0,0.0,313.27
7,18,7,0,,,,2.7298667,0.0,0.0,0.0,38.85
7,19,7,0,,,,3.3110833,0.0,0.0,0.0,47.77
7,20,7,0,,,,2.2860668,0.0,0.0,0.0,17.36
7,21,7,0,,,,0.6960833,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.03405,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1105,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2162334,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.6653,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6304833,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.6182917,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.6393667,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.126,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.6844167,0.0,0.0,0.0,0.49
7,7,1,0,,,,1.41175,0.0,0.0,0.0,7.79
7,8,1,0,,,,0.7757667,0.0,0.0,0.0,37.04
7,9,1,0,,,,2.4916832,0.0,0.0,0.0,33.23
7,10,1,0,,,,2.8037834,0.0,0.0,0.0,53.35
7,11,1,0,,,,1.9473667,0.0,0.0,0.0,698.47
7,12,1,0,,,,1.2360166,0.0,0.0,0.0,463.66
7,13,1,0,,,,0.56333333,0.0,0.0,0.0,598.32
7,14,1,0,,,,0.52711666,0.0,0.0,0.0,446.51
7,15,1,0,,,,0.5895333,0.0,0.0,0.0,618.84
7,16,1,0,,,,0.95355,0.0,0.0,0.0,129.37
7,17,1,0,,,,3.46645,0.0,0.0,0.0,215.72
7,18,1,0,,,,3.8789833,0.0,0.0,0.0,143.62
7,19,1,0,,,,2.9602666,0.0,0.0,0.0,17.75
7,20,1,0,,,,4.0638,0.0,0.0,0.0,13.37
7,21,1,0,,,,3.8169334,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.81725,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.43265,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.1874583,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.5258,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.55843335,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.55831665,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.532,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.7202167,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.3019,0.0,0.0,0.0,0.51
7,7,2,0,,,,0.7700667,0.0,0.0,0.0,91.1
7,8,2,0,,,,1.08895,0.0,0.0,0.0,245.14
7,9,2,0,,,,0.99,0.0,0.0,0.0,430.95
7,10,2,0,,,,1.0053166,0.0,0.0,0.0,562.4
7,11,2,0,,,,0.47893333,0.0,0.0,0.0,670.32
7,12,2,0,,,,1.3830667,0.0,0.0,0.0,555.84
7,13,2,0,,,,1.3480166,0.0,0.0,0.0,304.63
7,14,2,0,,,,0.98516667,0.0,0.0,0.0,754.45
7,15,2,0,,,,0.40125,0.0,0.0,0.0,488.89
7,16,2,0,,,,3.0644834,0.0,0.0,0.0,458.91
7,17,2,0,,,,3.8207834,0.0,0.0,0.0,334.04
7,18,2,0,,,,3.7694666,0.0,0.0,0.0,159.79
7,19,2,0,,,,2.4553666,0.0,0.0,0.0,50.36
7,20,2,0,,,,2.6978667,0.0,0.0,0.0,16.88
7,21,2,0,,,,1.9822,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.2244667,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.1495334,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.09115,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.6243167,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.59375,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.5800167,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.74051666,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.0949167,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.2934834,0.0,0.0,0.0,8.8
7,7,3,0,,,,0.81866664,0.0,0.0,0.0,84.45
7,8,3,0,,,,0.5391167,0.0,0.0,0.0,253.5
7,9,3,0,,,,0.57995,0.0,0.0,0.0,439.39
7,10,3,0,,,,0.53763336,0.0,0.0,0.0,605.75
7,11,3,0,,,,0.5705,0.0,0.0,0.0,708.68
7,12,3,0,,,,0.54285,0.0,0.0,0.0,660.23
7,13,3,0,,,,0.8594,0.0,0.0,0.0,558.13
7,14,3,0,,,,1.4987833,0.0,0.0,0.0,512.26
7,15,3,0,,,,0.5754333,0.0,0.0,0.0,365.76
7,16,3,0,,,,0.56693333,0.0,0.0,0.0,195.03
7,17,3,0,,,,1.1721,0.0,0.0,0.0,290.03
7,18,3,0,,,,4.0073,0.0,0.0,0.0,203.92
7,19,3,0,,,,4.3131833,0.0,0.0,0.0,41.81
7,20,3,0,,,,4.9667,0.0,0.0,0.0,16.02
7,21,3,0,,,,3.9842334,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.3779833,0.0,0.0,0.0,0.0
7,23,3,0,,,,2.3992834,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.3361917,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.68448335,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.66401666,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.65891665,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.67215,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.3081666,0.0,0.0,0.0,0.0
7,6,4,0,,,,2.24685,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.9274167,0.0,0.0,0.0,83.9
7,8,4,0,,,,0.53716666,0.0,0.0,0.0,242.42
7,9,4,0,,,,0.5685,0.0,0.0,0.0,421.66
7,10,4,0,,,,0.54293334,0.0,0.0,0.0,575.06
7,11,4,0,,,,0.56145,0.0,0.0,0.0,654.92
7,12,4,0,,,,0.7790167,0.0,0.0,0.0,628.97
7,13,4,0,,,,1.3107667,0.0,0.0,0.0,642.21
7,14,4,0,,,,1.4614834,0.0,0.0,0.0,594.14
7,15,4,0,,,,2.12185,0.0,0.0,0.0,424.9
7,16,4,0,,,,4.084067,0.0,0.0,0.0,523.15
7,17,4,0,,,,3.6361,0.0,0.0,0.0,366.68
7,18,4,0,,,,2.2423832,0.0,0.0,0.0,197.05
7,19,4,0,,,,2.4939666,0.0,0.0,0.0,46.23
7,20,4,0,,,,2.3506167,0.0,0.0,0.0,14.59
7,21,4,0,,,,1.7179834,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.1084167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.6577,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.746925,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.74513334,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.71388334,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.69785,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.8373333,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.1253834,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.7618167,0.0,0.0,0.0,0.15
7,7,5,0,,,,0.76243335,0.0,0.0,0.0,6.55
7,8,5,0,,,,0.58645,0.0,0.0,0.0,149.62
7,9,5,0,,,,0.5348333,0.0,0.0,0.0,369.34
7,10,5,0,,,,0.6081667,0.0,0.0,0.0,478.35
7,11,5,0,,,,0.56815,0.0,0.0,0.0,643.36
7,12,5,0,,,,0.5391,0.0,0.0,0.0,696.16
7,13,5,0,,,,0.5858333,0.0,0.0,0.0,599.73
7,14,5,0,,,,0.8344,0.0,0.0,0.0,435.01
7,15,5,0,,,,0.5599667,0.0,0.0,0.0,289.92
7,16,5,0,,,,0.96961665,0.0,0.0,0.0,73.44
7,17,5,0,,,,1.2338166,0.0,0.0,0.0,38.4
7,18,5,0,,,,2.4077833,0.0,0.0,0.0,83.52
7,19,5,0,,,,2.328,0.0,0.0,0.0,44.84
7,20,5,0,,,,3.9968333,0.0,0.0,0.0,14.55
7,21,5,0,,,,3.5847833,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.4256167,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.26325,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.142075,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.77718335,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.71115,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.8190333,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.59863335,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.59125,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.6159,0.0,0.0,0.0,0.14
7,7,6,0,,,,0.45056668,0.0,0.0,0.0,79.93
7,8,6,0,,,,0.40143332,0.0,0.0,0.0,177.99
7,9,6,0,,,,0.4087,0.0,0.0,0.0,250.03
7,10,6,0,,,,0.4197,0.0,0.0,0.0,99.66
7,11,6,0,,,,0.42475,0.0,0.0,0.0,156.36
7,12,6,0,,,,0.6456,0.0,0.0,0.0,192.65
7,13,6,0,,,,1.8375167,0.0,0.0,0.0,176.29
7,14,6,0,,,,1.4796333,0.0,0.0,0.0,538.78
7,15,6,0,,,,0.8558,0.0,0.0,0.0,578.98
7,16,6,0,,,,0.7417333,0.0,0.0,0.0,381.67
7,17,6,0,,,,1.2368667,0.0,0.0,0.0,231.99
7,18,6,0,,,,1.8694,0.0,0.0,0.0,186.69
7,19,6,0,,,,1.6877667,0.0,0.0,0.0,55.26
7,20,6,0,,,,2.9205,0.0,0.0,0.0,11.97
7,21,6,0,,,,3.3142333,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.18055,0.0,0.0,0.0,0.0
7,23,6,0,,,,3.1657333,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.9561,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.60826665,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.6257333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.61315,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.5550445,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.8399917,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.506,0.0,0.0,0.0,2.05
7,7,7,0,,,,0.9414,0.0,0.0,0.0,6.57
7,8,7,0,,,,0.60571665,0.0,0.0,0.0,139.54
7,9,7,0,,,,0.73516667,0.0,0.0,0.0,335.52
7,10,7,0,,,,0.59861666,0.0,0.0,0.0,328.64
7,11,7,0,,,,2.5365667,0.0,0.0,0.0,631.75
7,12,7,0,,,,4.1242332,0.0,0.0,0.0,676.12
7,13,7,0,,,,1.7810333,0.0,0.0,0.0,717.78
7,14,7,0,,,,1.5927167,0.0,0.0,0.0,621.32
7,15,7,0,,,,0.92233336,0.0,0.0,0.0,533.78
7,16,7,0,,,,1.5101167,0.0,0.0,0.0,459.74
7,17,7,0,,,,3.8553834,0.0,0.0,0.0,299.62
7,18,7,0,,,,3.7077832,0.0,0.0,0.0,183.9
7,19,7,0,,,,3.67025,0.0,0.0,0.0,43.21
7,20,7,0,,,,4.5336165,0.0,0.0,0.0,12.52
7,21,7,0,,,,2.5345166,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.5638334,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.2532,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2577167,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.65475,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.63775,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.6408833,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.72001666,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.0658333,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.9074,0.0,0.0,0.0,0.15
7,7,1,0,,,,0.6087,0.0,0.0,0.0,6.61
7,8,1,0,,,,0.5276833,0.0,0.0,0.0,55.6
7,9,1,0,,,,0.5759,0.0,0.0,0.0,221.76
7,10,1,0,,,,0.5645667,0.0,0.0,0.0,431.8
7,11,1,0,,,,0.56848335,0.0,0.0,0.0,496.69
7,12,1,0,,,,0.5714667,0.0,0.0,0.0,571.61
7,13,1,0,,,,0.5715,0.0,0.0,0.0,640.37
7,14,1,0,,,,0.5753667,0.0,0.0,0.0,525.91
7,15,1,0,,,,0.5556833,0.0,0.0,0.0,441.14
7,16,1,0,,,,0.55668336,0.0,0.0,0.0,432.56
7,17,1,0,,,,1.00715,0.0,0.0,0.0,376.76
7,18,1,0,,,,1.7017666,0.0,0.0,0.0,190.36
7,19,1,0,,,,1.46335,0.0,0.0,0.0,54.68
7,20,1,0,,,,2.3196332,0.0,0.0,0.0,12.57
7,21,1,0,,,,2.6961167,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.42815,0.0,0.0,0.0,0.0
7,23,1,0,,,,3.1101334,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.771775,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.2674333,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.1945,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.0822,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.1576166,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.0181167,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.73546666,0.0,0.0,0.0,0.84
7,7,2,0,,,,0.59395,0.0,0.0,0.0,80.72
7,8,2,0,,,,0.59856665,0.0,0.0,0.0,236.0
7,9,2,0,,,,0.50135,0.0,0.0,0.0,419.0
7,10,2,0,,,,0.568,0.0,0.0,0.0,545.85
7,11,2,0,,,,0.54216665,0.0,0.0,0.0,618.07
7,12,2,0,,,,0.5503833,0.0,0.0,0.0,705.62
7,13,2,0,,,,0.5693333,0.0,0.0,0.0,749.85
7,14,2,0,,,,0.74363333,0.0,0.0,0.0,739.74
7,15,2,0,,,,0.6386,0.0,0.0,0.0,643.79
7,16,2,0,,,,0.98793334,0.0,0.0,0.0,303.18
7,17,2,0,,,,2.8794167,0.0,0.0,0.0,34.67
7,18,2,0,,,,2.7498834,0.0,0.0,0.0,187.27
7,19,2,0,,,,4.0816,0.0,0.0,0.0,54.9
7,20,2,0,,,,3.7483,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.1494834,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.2988,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.5918666,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.0522333,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.58758336,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.5067056,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.5807667,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.2423,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.5459,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.7905,0.0,0.0,0.0,0.0
7,7,3,0,,,,0.5741,0.0,0.0,0.0,9.54
7,8,3,0,,,,0.53405,0.0,0.0,0.0,32.27
7,9,3,0,,,,0.5549667,0.0,0.0,0.0,419.34
7,10,3,0,,,,0.56235,0.0,0.0,0.0,381.22
7,11,3,0,,,,0.53503335,0.0,0.0,0.0,665.73
7,12,3,0,,,,0.548,0.0,0.0,0.0,713.68
7,13,3,0,,,,0.54945,0.0,0.0,0.0,581.5
7,14,3,0,,,,0.55871665,0.0,0.0,0.0,506.12
7,15,3,0,,,,0.54716665,0.0,0.0,0.0,507.56
7,16,3,0,,,,0.55763334,0.0,0.0,0.0,245.98
7,17,3,0,,,,1.761625,0.0,0.0,0.0,108.36
7,18,3,0,,,,3.7533834,0.0,0.0,0.0,179.78
7,19,3,0,,,,3.607,0.0,0.0,0.0,55.98
7,20,3,0,,,,3.2134,0.0,0.0,0.0,10.05
7,21,3,0,,,,3.6387832,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.1863832,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.6240833,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.5835333,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.6308333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.5771667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.5636167,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.5128833,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.54705,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.9730333,0.0,0.0,0.0,0.85
7,7,4,0,,,,1.49795,0.0,0.0,0.0,78.58
7,8,4,0,,,,1.1512667,0.0,0.0,0.0,229.54
7,9,4,0,,,,0.71168333,0.0,0.0,0.0,412.26
7,10,4,0,,,,0.68088335,0.0,0.0,0.0,567.87
7,11,4,0,,,,0.71711665,0.0,0.0,0.0,671.7
7,12,4,0,,,,0.90786666,0.0,0.0,0.0,701.78
7,13,4,0,,,,0.71526664,0.0,0.0,0.0,666.17
7,14,4,0,,,,2.2286,0.0,0.0,0.0,549.17
7,15,4,0,,,,1.0969167,0.0,0.0,0.0,585.47
7,16,4,0,,,,0.7190167,0.0,0.0,0.0,495.43
7,17,4,0,,,,1.3702667,0.0,0.0,0.0,359.23
7,18,4,0,,,,1.1741,0.0,0.0,0.0,183.92
7,19,4,0,,,,1.1433,0.0,0.0,0.0,44.87
7,20,4,0,,,,1.1234666,0.0,0.0,0.0,9.44
7,21,4,0,,,,2.5077167,0.0,0.0,0.0,0.0
7,22,4,0,,,,3.22805,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.1732333,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.89085,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.5977333,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0403,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.2170833,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.8884166,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.7386667,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.80508333,0.0,0.0,0.0,3.43
7,7,5,0,,,,0.55971664,0.0,0.0,0.0,75.07
7,8,5,0,,,,0.61481667,0.0,0.0,0.0,203.72
7,9,5,0,,,,0.5650167,0.0,0.0,0.0,393.62
7,10,5,0,,,,0.5894833,0.0,0.0,0.0,553.44
7,11,5,0,,,,0.60005,0.0,0.0,0.0,660.03
7,12,5,0,,,,0.57233334,0.0,0.0,0.0,738.38
7,13,5,0,,,,0.55576664,0.0,0.0,0.0,706.56
7,14,5,0,,,,0.55396664,0.0,0.0,0.0,638.19
7,15,5,0,,,,0.5265167,0.0,0.0,0.0,547.92
7,16,5,0,,,,0.5663667,0.0,0.0,0.0,468.54
7,17,5,0,,,,1.2674333,0.0,0.0,0.0,325.65
7,18,5,0,,,,3.6974168,0.0,0.0,0.0,183.26
7,19,5,0,,,,3.4833333,0.0,0.0,0.0,49.5
7,20,5,0,,,,2.71925,0.0,0.0,0.0,7.15
7,21,5,0,,,,1.6407167,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.3084167,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.6325,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.3075833,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.6336833,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.56278336,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.6375667,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.58683336,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.67931664,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.4121667,0.0,0.0,0.0,0.0
7,7,6,0,,,,1.4508333,0.0,0.0,0.0,72.59
7,8,6,0,,,,0.85635,0.0,0.0,0.0,207.69
7,9,6,0,,,,0.59763336,0.0,0.0,0.0,229.31
7,10,6,0,,,,0.55556667,0.0,0.0,0.0,501.67
7,11,6,0,,,,0.96388334,0.0,0.0,0.0,533.53
7,12,6,0,,,,3.67885,0.0,0.0,0.0,373.62
7,13,6,0,,,,2.4886832,0.0,0.0,0.0,356.12
7,14,6,0,,,,2.2526333,0.0,0.0,0.0,217.8
7,15,6,0,,,,3.1688333,0.0,0.0,0.0,573.26
7,16,6,0,,,,2.5189166,0.0,0.0,0.0,82.53
7,17,6,0,,,,1.8100333,0.0,0.0,0.0,47.64
7,18,6,0,,,,3.4821334,0.0,0.0,0.0,118.6
7,19,6,0,,,,3.2851334,0.0,0.0,0.0,40.92
7,20,6,0,,,,3.6653833,0.0,0.0,0.0,8.78
7,21,6,0,,,,3.3841667,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.8766668,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.84685,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.3706,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.62848336,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.65683335,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.6632,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.67511666,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.7905,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.17965,0.0,0.0,0.0,0.0
7,7,7,0,,,,1.53765,0.0,0.0,0.0,62.14
7,8,7,0,,,,1.0129167,0.0,0.0,0.0,13.56
7,9,7,0,,,,1.0308167,0.0,0.0,0.0,81.32
7,10,7,0,,,,3.0794833,0.0,0.0,0.0,193.14
7,11,7,0,,,,2.5573833,0.0,0.0,0.0,213.36
7,12,7,0,,,,2.59435,0.0,0.0,0.0,329.81
7,13,7,0,,,,2.1572165,0.0,0.0,0.0,566.46
7,14,7,0,,,,1.3055167,0.0,0.0,0.0,557.88
7,15,7,0,,,,1.3670208,0.0,0.0,0.0,416.26
7,16,7,0,,,,3.6311166,0.0,0.0,0.0,494.9
7,17,7,0,,,,3.5468333,0.0,0.0,0.0,240.32
7,18,7,0,,,,3.3614166,0.0,0.0,0.0,23.16
7,19,7,0,,,,3.3923833,0.0,0.0,0.0,3.68
7,20,7,0,,,,3.5708833,0.0,0.0,0.0,0.11
7,21,7,0,,,,2.90145,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.3177166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.2371167,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.5817083,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.5796833,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.59265,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.57633334,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.5861833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.5906,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.83236665,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.7176167,0.0,0.0,0.0,63.1
7,8,1,0,,,,0.79861665,0.0,0.0,0.0,216.56
7,9,1,0,,,,0.9214333,0.0,0.0,0.0,273.82
7,10,1,0,,,,1.0387833,0.0,0.0,0.0,494.33
7,11,1,0,,,,1.1736333,0.0,0.0,0.0,512.92
7,12,1,0,,,,0.6054,0.0,0.0,0.0,770.84
7,13,1,0,,,,2.8619168,0.0,0.0,0.0,709.22
7,14,1,0,,,,2.6304667,0.0,0.0,0.0,732.03
7,15,1,0,,,,2.53725,0.0,0.0,0.0,686.42
7,16,1,0,,,,2.727,0.0,0.0,0.0,546.79
7,17,1,0,,,,3.6864667,0.0,0.0,0.0,386.45
7,18,1,0,,,,2.3617916,0.0,0.0,0.0,197.98
7,19,1,0,,,,1.3468833,0.0,0.0,0.0,38.38
7,20,1,0,,,,2.5661666,0.0,0.0,0.0,6.9
7,21,1,0,,,,3.1517,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.0215,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.2149,0.0,0.0,0.0,0.0
