month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.5457,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.5506778,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.33308333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.32265556,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.3206,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.3311889,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.704,0.0,0.0,0.0,0.87
8,7,1,0,,,,0.5862833,0.0,0.0,0.0,41.12
8,8,1,0,,,,0.2547222,0.0,0.0,0.0,14.06
8,9,1,0,,,,0.25661665,0.0,0.0,0.0,58.05
8,10,1,0,,,,0.25685,0.0,0.0,0.0,310.95
8,11,1,0,,,,0.57676667,0.0,0.0,0.0,309.85
8,12,1,0,,,,1.3443667,0.0,0.0,0.0,408.25
8,13,1,0,,,,1.5848944,0.0,0.0,0.0,253.05
8,14,1,0,,,,2.9717166,0.0,0.0,0.0,171.52
8,15,1,0,,,,6.2157664,0.0,0.0,0.0,75.01
8,16,1,0,,,,7.1401834,0.0,0.0,0.0,87.93
8,17,1,0,,,,6.674383,0.0,0.0,0.0,82.53
8,18,1,0,,,,5.6201167,0.0,0.0,0.0,39.56
8,19,1,0,,,,2.4780445,0.0,0.0,0.0,13.2
8,20,1,0,,,,3.6981666,0.0,0.0,0.0,2.03
8,21,1,0,,,,2.6935945,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.44065,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.3804166,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.6841,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.98325,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.91003335,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.57555,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.5439889,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.5324,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.0338833,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.38731667,0.0,0.0,0.0,11.5
8,8,2,0,,,,0.53672224,0.0,0.0,0.0,125.83
8,9,2,0,,,,0.54765,0.0,0.0,0.0,134.75
8,10,2,0,,,,0.55609167,0.0,0.0,0.0,390.48
8,11,2,0,,,,3.5502667,0.0,0.0,0.0,494.46
8,12,2,0,,,,4.105533,0.0,0.0,0.0,330.74
8,13,2,0,,,,4.52635,0.0,0.0,0.0,511.35
8,14,2,0,,,,4.6191335,0.0,0.0,0.0,245.64
8,15,2,0,,,,2.3731167,0.0,0.0,0.0,386.38
8,16,2,0,,,,2.68025,0.0,0.0,0.0,437.32
8,17,2,0,,,,2.6143832,0.0,0.0,0.0,57.81
8,18,2,0,,,,2.0629168,0.0,0.0,0.0,191.58
8,19,2,0,,,,1.7826055,0.0,0.0,0.0,40.21
8,20,2,0,,,,1.8461167,0.0,0.0,0.0,4.87
8,21,2,0,,,,1.1283833,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.2955,0.0,0.0,0.0,0.0
8,23,2,0,,,,5.0202947,0.0,0.0,0.0,0.0
8,24,2,0,,,,5.401933,0.0,0.0,0.0,0.0
8,1,3,0,,,,2.489161,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.25965,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.2553028,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.25435,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.26431668,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.6867722,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.63988334,0.0,0.0,0.0,4.99
8,8,3,0,,,,0.2554778,0.0,0.0,0.0,141.86
8,9,3,0,,,,0.5366833,0.0,0.0,0.0,242.66
8,10,3,0,,,,0.25561666,0.0,0.0,0.0,197.38
8,11,3,0,,,,0.5722833,0.0,0.0,0.0,245.73
8,12,3,0,,,,1.2616556,0.0,0.0,0.0,365.33
8,13,3,0,,,,0.7704167,0.0,0.0,0.0,226.42
8,14,3,0,,,,1.90995,0.0,0.0,0.0,50.03
8,15,3,0,,,,1.6476834,0.0,0.0,0.0,136.8
8,16,3,0,,,,1.8427222,0.0,0.0,0.0,259.39
8,17,3,0,,,,4.5331335,0.0,0.0,0.0,58.79
8,18,3,0,,,,4.173733,0.0,0.0,0.0,64.11
8,19,3,0,,,,1.1214,0.0,0.0,0.0,16.24
8,20,3,0,,,,1.1129055,0.0,0.0,0.0,0.13
8,21,3,0,,,,2.0099833,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.3930722,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.9223,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.3180528,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.26525,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.81645554,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.49895,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.43281665,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.5021,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.83893335,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.0407166,0.0,0.0,0.0,18.04
8,8,4,0,,,,0.4721,0.0,0.0,0.0,183.25
8,9,4,0,,,,0.5057667,0.0,0.0,0.0,419.01
8,10,4,0,,,,0.7763722,0.0,0.0,0.0,566.92
8,11,4,0,,,,0.8121167,0.0,0.0,0.0,631.56
8,12,4,0,,,,0.7791833,0.0,0.0,0.0,798.3
8,13,4,0,,,,1.3491666,0.0,0.0,0.0,807.67
8,14,4,0,,,,1.2593445,0.0,0.0,0.0,789.21
8,15,4,0,,,,2.3771167,0.0,0.0,0.0,700.18
8,16,4,0,,,,3.355411,0.0,0.0,0.0,585.76
8,17,4,0,,,,1.6231333,0.0,0.0,0.0,399.45
8,18,4,0,,,,1.3114889,0.0,0.0,0.0,196.43
8,19,4,0,,,,2.3618333,0.0,0.0,0.0,36.93
8,20,4,0,,,,2.3239555,0.0,0.0,0.0,3.39
8,21,4,0,,,,2.9347,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.8559167,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.3746555,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.5697666,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.30775,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.0508333,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.72887224,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.4481,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.42277777,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.5904667,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.52439445,0.0,0.0,0.0,5.03
8,8,5,0,,,,0.4248,0.0,0.0,0.0,218.46
8,9,5,0,,,,0.43928334,0.0,0.0,0.0,416.38
8,10,5,0,,,,0.44781667,0.0,0.0,0.0,574.11
8,11,5,0,,,,0.47415555,0.0,0.0,0.0,360.63
8,12,5,0,,,,0.758,0.0,0.0,0.0,234.37
8,13,5,0,,,,0.84240556,0.0,0.0,0.0,818.82
8,14,5,0,,,,0.96758336,0.0,0.0,0.0,769.98
8,15,5,0,,,,1.1422889,0.0,0.0,0.0,102.9
8,16,5,0,,,,4.1892333,0.0,0.0,0.0,519.68
8,17,5,0,,,,5.1511054,0.0,0.0,0.0,311.95
8,18,5,0,,,,5.0859222,0.0,0.0,0.0,159.32
8,19,5,0,,,,4.0849333,0.0,0.0,0.0,46.91
8,20,5,0,,,,2.32705,0.0,0.0,0.0,3.88
8,21,5,0,,,,2.2661612,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.0569,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.99405,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.99663335,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.70885557,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.56865,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.4564222,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.25848332,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.2539,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.24655,0.0,0.0,0.0,0.0
8,7,6,0,,,,2.9142833,0.0,0.0,0.0,70.93
8,8,6,0,,,,3.6694667,0.0,0.0,0.0,240.35
8,9,6,0,,,,3.834539,0.0,0.0,0.0,443.72
8,10,6,0,,,,3.5395,0.0,0.0,0.0,607.61
8,11,6,0,,,,0.6773389,0.0,0.0,0.0,725.41
8,12,6,0,,,,0.7525167,0.0,0.0,0.0,741.76
8,13,6,0,,,,0.9751222,0.0,0.0,0.0,797.03
8,14,6,0,,,,1.94105,0.0,0.0,0.0,776.28
8,15,6,0,,,,1.8321944,0.0,0.0,0.0,688.45
8,16,6,0,,,,1.87075,0.0,0.0,0.0,555.17
8,17,6,0,,,,2.5276833,0.0,0.0,0.0,380.07
8,18,6,0,,,,1.733,0.0,0.0,0.0,169.46
8,19,6,0,,,,1.3003056,0.0,0.0,0.0,34.4
8,20,6,0,,,,1.5116167,0.0,0.0,0.0,2.86
8,21,6,0,,,,1.3471777,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.51135,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.86784446,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.676875,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.6217,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.39815,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.5835389,0.0,0.0,0.0,0.0
8,4,7,0,,,,2.9851832,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.28733334,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.49305,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.29544723,0.0,0.0,0.0,61.03
8,8,7,0,,,,0.82956666,0.0,0.0,0.0,224.94
8,9,7,0,,,,1.0017834,0.0,0.0,0.0,371.45
8,10,7,0,,,,0.67866665,0.0,0.0,0.0,497.15
8,11,7,0,,,,0.98651665,0.0,0.0,0.0,672.59
8,12,7,0,,,,1.9776278,0.0,0.0,0.0,750.72
8,13,7,0,,,,1.3523583,0.0,0.0,0.0,703.78
8,14,7,0,,,,1.0097333,0.0,0.0,0.0,691.57
8,15,7,0,,,,1.3863444,0.0,0.0,0.0,453.91
8,16,7,0,,,,1.57195,0.0,0.0,0.0,409.35
8,17,7,0,,,,2.2457,0.0,0.0,0.0,279.89
8,18,7,0,,,,2.1145,0.0,0.0,0.0,18.22
8,19,7,0,,,,1.4850888,0.0,0.0,0.0,6.23
8,20,7,0,,,,1.1726333,0.0,0.0,0.0,1.13
8,21,7,0,,,,1.3084055,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.3419833,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.2844167,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.0361167,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.1169722,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.53055,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.5129611,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.25281668,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.2961111,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.68345,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.6049889,0.0,0.0,0.0,60.06
8,8,1,0,,,,0.25516668,0.0,0.0,0.0,165.84
8,9,1,0,,,,0.36417222,0.0,0.0,0.0,309.42
8,10,1,0,,,,0.511,0.0,0.0,0.0,305.84
8,11,1,0,,,,0.65886664,0.0,0.0,0.0,103.57
8,12,1,0,,,,0.7348,0.0,0.0,0.0,597.7
8,13,1,0,,,,1.12885,0.0,0.0,0.0,729.66
8,14,1,0,,,,1.4217334,0.0,0.0,0.0,724.07
8,15,1,0,,,,2.6795833,0.0,0.0,0.0,34.64
8,16,1,0,,,,6.4058332,0.0,0.0,0.0,38.72
8,17,1,0,,,,6.3732557,0.0,0.0,0.0,284.6
8,18,1,0,,,,4.224,0.0,0.0,0.0,163.84
8,19,1,0,,,,4.589511,0.0,0.0,0.0,38.42
8,20,1,0,,,,1.3998667,0.0,0.0,0.0,0.78
8,21,1,0,,,,1.3177278,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.0995834,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1343445,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1482167,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.40462223,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.27981666,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.30008888,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.29718333,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.2971,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.32641667,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.67885,0.0,0.0,0.0,59.68
8,8,2,0,,,,0.29685,0.0,0.0,0.0,230.1
8,9,2,0,,,,0.2996222,0.0,0.0,0.0,419.02
8,10,2,0,,,,0.3011,0.0,0.0,0.0,577.06
8,11,2,0,,,,0.30446666,0.0,0.0,0.0,649.32
8,12,2,0,,,,0.5878,0.0,0.0,0.0,645.71
8,13,2,0,,,,0.58615,0.0,0.0,0.0,482.87
8,14,2,0,,,,1.00205,0.0,0.0,0.0,672.78
8,15,2,0,,,,3.4874,0.0,0.0,0.0,601.63
8,16,2,0,,,,5.6403165,0.0,0.0,0.0,437.42
8,17,2,0,,,,5.9175334,0.0,0.0,0.0,220.42
8,18,2,0,,,,5.2473664,0.0,0.0,0.0,10.54
8,19,2,0,,,,1.97875,0.0,0.0,0.0,37.92
8,20,2,0,,,,0.9038333,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.5160834,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.0800166,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.7993111,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.41479167,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.52991664,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.31966665,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.3211111,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.31941667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.33124444,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.7166,0.0,0.0,0.0,0.0
8,7,3,0,,,,2.6164167,0.0,0.0,0.0,64.12
8,8,3,0,,,,3.7410333,0.0,0.0,0.0,229.96
8,9,3,0,,,,3.722725,0.0,0.0,0.0,435.71
8,10,3,0,,,,3.6874332,0.0,0.0,0.0,594.42
8,11,3,0,,,,0.9808889,0.0,0.0,0.0,666.55
8,12,3,0,,,,0.57385,0.0,0.0,0.0,735.62
8,13,3,0,,,,0.7820333,0.0,0.0,0.0,617.61
8,14,3,0,,,,0.9946167,0.0,0.0,0.0,645.71
8,15,3,0,,,,1.6723833,0.0,0.0,0.0,532.54
8,16,3,0,,,,2.569,0.0,0.0,0.0,456.28
8,17,3,0,,,,5.577767,0.0,0.0,0.0,299.33
8,18,3,0,,,,3.3667667,0.0,0.0,0.0,128.01
8,19,3,0,,,,1.2133278,0.0,0.0,0.0,39.12
8,20,3,0,,,,1.92605,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.1171112,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.8172333,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.64875555,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.36920834,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.40451112,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.466,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.48960555,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.38603333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.29725555,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.61861664,0.0,0.0,0.0,0.0
8,7,4,0,,,,2.38585,0.0,0.0,0.0,3.88
8,8,4,0,,,,3.7102833,0.0,0.0,0.0,11.88
8,9,4,0,,,,3.707211,0.0,0.0,0.0,29.13
8,10,4,0,,,,3.66665,0.0,0.0,0.0,105.58
8,11,4,0,,,,0.7571722,0.0,0.0,0.0,129.26
8,12,4,0,,,,0.28906667,0.0,0.0,0.0,346.04
8,13,4,0,,,,0.26037222,0.0,0.0,0.0,175.43
8,14,4,0,,,,0.25863335,0.0,0.0,0.0,316.09
8,15,4,0,,,,0.2564,0.0,0.0,0.0,186.53
8,16,4,0,,,,0.25416666,0.0,0.0,0.0,357.68
8,17,4,0,,,,0.25360554,0.0,0.0,0.0,363.48
8,18,4,0,,,,0.25036666,0.0,0.0,0.0,171.27
8,19,4,0,,,,0.24027778,0.0,0.0,0.0,33.26
8,20,4,0,,,,0.24838333,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.2483,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.66475,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.6307778,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.61875,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.6179611,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.32341668,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.32027778,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.32041666,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.29685557,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.58028334,0.0,0.0,0.0,0.0
8,7,5,0,,,,3.2488222,0.0,0.0,0.0,59.48
8,8,5,0,,,,3.72635,0.0,0.0,0.0,222.05
8,9,5,0,,,,3.6627834,0.0,0.0,0.0,409.39
8,10,5,0,,,,3.2358,0.0,0.0,0.0,554.53
8,11,5,0,,,,0.3356206,0.0,0.0,0.0,671.46
8,12,5,0,,,,0.2574,0.0,0.0,0.0,737.9
8,13,5,0,,,,0.25606668,0.0,0.0,0.0,730.45
8,14,5,0,,,,0.31303334,0.0,0.0,0.0,709.01
8,15,5,0,,,,0.2569111,0.0,0.0,0.0,625.89
8,16,5,0,,,,0.30791667,0.0,0.0,0.0,505.84
8,17,5,0,,,,2.614789,0.0,0.0,0.0,347.67
8,18,5,0,,,,1.6745334,0.0,0.0,0.0,165.43
8,19,5,0,,,,3.7207055,0.0,0.0,0.0,31.98
8,20,5,0,,,,5.4325833,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.2105277,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.5043167,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.0069335,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.87175,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.4488889,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.6351833,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.143,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.87205,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.8325111,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.79176664,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.9306222,0.0,0.0,0.0,57.57
8,8,6,0,,,,0.72465,0.0,0.0,0.0,208.55
8,9,6,0,,,,0.8088055,0.0,0.0,0.0,388.04
8,10,6,0,,,,0.87168336,0.0,0.0,0.0,534.47
8,11,6,0,,,,1.1088778,0.0,0.0,0.0,655.22
8,12,6,0,,,,1.0840666,0.0,0.0,0.0,714.57
8,13,6,0,,,,1.5485667,0.0,0.0,0.0,701.48
8,14,6,0,,,,1.7939667,0.0,0.0,0.0,707.11
8,15,6,0,,,,3.10965,0.0,0.0,0.0,622.17
8,16,6,0,,,,4.18255,0.0,0.0,0.0,338.6
8,17,6,0,,,,2.8054833,0.0,0.0,0.0,336.62
8,18,6,0,,,,2.9513834,0.0,0.0,0.0,156.35
8,19,6,0,,,,1.4437222,0.0,0.0,0.0,18.64
8,20,6,0,,,,3.41855,0.0,0.0,0.0,0.0
8,21,6,0,,,,5.109361,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.5383832,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.5492945,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.0574167,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.7310889,0.0,0.0,0.0,0.0
8,2,7,0,,,,4.0413,0.0,0.0,0.0,0.0
8,3,7,0,,,,3.979339,0.0,0.0,0.0,0.0
8,4,7,0,,,,3.8864334,0.0,0.0,0.0,0.0
8,5,7,0,,,,2.1787446,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.22725,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.23659444,0.0,0.0,0.0,51.07
8,8,7,0,,,,0.23761667,0.0,0.0,0.0,169.44
8,9,7,0,,,,0.24016666,0.0,0.0,0.0,350.29
8,10,7,0,,,,0.2406,0.0,0.0,0.0,506.89
8,11,7,0,,,,0.24361111,0.0,0.0,0.0,649.6
8,12,7,0,,,,0.29066667,0.0,0.0,0.0,714.71
8,13,7,0,,,,0.24197778,0.0,0.0,0.0,740.81
8,14,7,0,,,,1.55715,0.0,0.0,0.0,648.3
8,15,7,0,,,,4.7032666,0.0,0.0,0.0,631.32
8,16,7,0,,,,3.0621834,0.0,0.0,0.0,510.95
8,17,7,0,,,,3.5238721,0.0,0.0,0.0,342.73
8,18,7,0,,,,3.0815833,0.0,0.0,0.0,158.62
8,19,7,0,,,,1.6604055,0.0,0.0,0.0,26.55
8,20,7,0,,,,1.5375167,0.0,0.0,0.0,0.0
8,21,7,0,,,,6.328128,0.0,0.0,0.0,0.0
8,22,7,0,,,,6.8590665,0.0,0.0,0.0,0.0
8,23,7,0,,,,4.58295,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.97565,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.3593667,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.0167333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.9854111,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.0079334,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.58208334,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0469834,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.56739444,0.0,0.0,0.0,3.34
8,8,1,0,,,,0.72096664,0.0,0.0,0.0,19.19
8,9,1,0,,,,0.8316278,0.0,0.0,0.0,62.13
8,10,1,0,,,,1.1382,0.0,0.0,0.0,78.96
8,11,1,0,,,,0.9655278,0.0,0.0,0.0,96.96
8,12,1,0,,,,1.0134833,0.0,0.0,0.0,147.69
8,13,1,0,,,,1.2596722,0.0,0.0,0.0,114.54
8,14,1,0,,,,2.6783166,0.0,0.0,0.0,103.42
8,15,1,0,,,,3.3552,0.0,0.0,0.0,162.82
8,16,1,0,,,,2.9894166,0.0,0.0,0.0,96.52
8,17,1,0,,,,2.728436,0.0,0.0,0.0,101.23
8,18,1,0,,,,4.3715835,0.0,0.0,0.0,94.3
8,19,1,0,,,,5.4998665,0.0,0.0,0.0,8.83
8,20,1,0,,,,2.7983334,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.4131666,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.3305666,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.3324833,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.5481,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.5756611,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.24935,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.5267722,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.6498167,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.71295,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.0237666,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.39711112,0.0,0.0,0.0,2.88
8,8,2,0,,,,0.44771665,0.0,0.0,0.0,11.47
8,9,2,0,,,,0.24147777,0.0,0.0,0.0,24.9
8,10,2,0,,,,0.24346666,0.0,0.0,0.0,70.53
8,11,2,0,,,,0.24463889,0.0,0.0,0.0,73.58
8,12,2,0,,,,0.2449,0.0,0.0,0.0,104.0
8,13,2,0,,,,0.24555556,0.0,0.0,0.0,100.73
8,14,2,0,,,,0.24486667,0.0,0.0,0.0,64.79
8,15,2,0,,,,5.431161,0.0,0.0,0.0,50.29
8,16,2,0,,,,7.43115,0.0,0.0,0.0,44.97
8,17,2,0,,,,7.3041444,0.0,0.0,0.0,31.75
8,18,2,0,,,,6.4655,0.0,0.0,0.0,36.06
8,19,2,0,,,,2.1928055,0.0,0.0,0.0,11.96
8,20,2,0,,,,1.7462667,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.6603278,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.1730666,0.0,0.0,0.0,0.0
8,23,2,0,,,,3.23165,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.0239333,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.54236114,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.728,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.47120556,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.44796667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.39748332,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.8107,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.8699833,0.0,0.0,0.0,2.89
8,8,3,0,,,,3.9895167,0.0,0.0,0.0,10.88
8,9,3,0,,,,3.9771612,0.0,0.0,0.0,52.24
8,10,3,0,,,,4.27915,0.0,0.0,0.0,97.36
8,11,3,0,,,,1.6692,0.0,0.0,0.0,132.77
8,12,3,0,,,,0.95933336,0.0,0.0,0.0,119.9
8,13,3,0,,,,1.3712444,0.0,0.0,0.0,106.17
8,14,3,0,,,,1.3365834,0.0,0.0,0.0,130.23
8,15,3,0,,,,2.5559666,0.0,0.0,0.0,120.43
8,16,3,0,,,,4.48685,0.0,0.0,0.0,132.99
8,17,3,0,,,,3.0840778,0.0,0.0,0.0,64.27
8,18,3,0,,,,3.7365334,0.0,0.0,0.0,64.78
8,19,3,0,,,,3.3014762,0.0,0.0,0.0,18.44
8,20,3,0,,,,2.9498167,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.8940833,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6871333,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.32325,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.12055,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.1284833,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.87595,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.48556668,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.45728335,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.25686666,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.1239333,0.0,0.0,0.0,0.0
8,7,4,0,,,,3.8849833,0.0,0.0,0.0,53.86
8,8,4,0,,,,3.8712666,0.0,0.0,0.0,229.11
8,9,4,0,,,,4.1372333,0.0,0.0,0.0,430.35
8,10,4,0,,,,2.4370666,0.0,0.0,0.0,586.44
8,11,4,0,,,,0.8501722,0.0,0.0,0.0,707.94
8,12,4,0,,,,0.938,0.0,0.0,0.0,741.0
8,13,4,0,,,,1.4553666,0.0,0.0,0.0,723.98
8,14,4,0,,,,1.2531834,0.0,0.0,0.0,739.31
8,15,4,0,,,,2.1300666,0.0,0.0,0.0,655.09
8,16,4,0,,,,2.6947834,0.0,0.0,0.0,528.89
8,17,4,0,,,,2.8462334,0.0,0.0,0.0,354.06
8,18,4,0,,,,2.1879,0.0,0.0,0.0,160.4
8,19,4,0,,,,1.17705,0.0,0.0,0.0,25.43
8,20,4,0,,,,1.04445,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.98685557,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.94586664,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.8816278,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.279425,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.5238777,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.5752,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.5334778,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.6329833,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.39238888,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.80695,0.0,0.0,0.0,0.0
8,7,5,0,,,,2.5725443,0.0,0.0,0.0,49.58
8,8,5,0,,,,3.8981,0.0,0.0,0.0,227.86
8,9,5,0,,,,3.912,0.0,0.0,0.0,414.0
8,10,5,0,,,,3.8767667,0.0,0.0,0.0,551.4
8,11,5,0,,,,0.8384111,0.0,0.0,0.0,654.96
8,12,5,0,,,,0.93575,0.0,0.0,0.0,722.94
8,13,5,0,,,,1.0780166,0.0,0.0,0.0,730.33
8,14,5,0,,,,2.2219167,0.0,0.0,0.0,695.43
8,15,5,0,,,,3.5433779,0.0,0.0,0.0,607.99
8,16,5,0,,,,2.92005,0.0,0.0,0.0,476.73
8,17,5,0,,,,2.1744666,0.0,0.0,0.0,335.31
8,18,5,0,,,,3.0952833,0.0,0.0,0.0,152.3
8,19,5,0,,,,3.5314167,0.0,0.0,0.0,25.43
8,20,5,0,,,,2.558,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.2248334,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.7125334,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.48343334,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.8413889,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.45128334,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.71759444,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.2924,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.24222222,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.24305,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.23839444,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.45181668,0.0,0.0,0.0,50.83
8,8,6,0,,,,0.24361667,0.0,0.0,0.0,211.41
8,9,6,0,,,,0.24636666,0.0,0.0,0.0,397.07
8,10,6,0,,,,2.5489612,0.0,0.0,0.0,539.11
8,11,6,0,,,,4.4385,0.0,0.0,0.0,650.72
8,12,6,0,,,,3.210239,0.0,0.0,0.0,724.63
8,13,6,0,,,,2.9741833,0.0,0.0,0.0,726.67
8,14,6,0,,,,5.723183,0.0,0.0,0.0,687.57
8,15,6,0,,,,3.4877167,0.0,0.0,0.0,603.25
8,16,6,0,,,,4.437,0.0,0.0,0.0,487.27
8,17,6,0,,,,4.3180833,0.0,0.0,0.0,327.63
8,18,6,0,,,,2.9254334,0.0,0.0,0.0,145.27
8,19,6,0,,,,1.05175,0.0,0.0,0.0,23.21
8,20,6,0,,,,1.4436834,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.5610666,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.0894,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.1774666,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.525725,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.97401667,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.6507666,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.7482333,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.7492167,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.1016,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.1172667,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.14015,0.0,0.0,0.0,47.77
8,8,7,0,,,,0.9087667,0.0,0.0,0.0,219.31
8,9,7,0,,,,1.37055,0.0,0.0,0.0,401.17
8,10,7,0,,,,1.3742167,0.0,0.0,0.0,538.8
8,11,7,0,,,,1.2602167,0.0,0.0,0.0,641.65
8,12,7,0,,,,1.8724834,0.0,0.0,0.0,714.7
8,13,7,0,,,,2.2793667,0.0,0.0,0.0,716.04
8,14,7,0,,,,2.37225,0.0,0.0,0.0,681.63
8,15,7,0,,,,1.5832,0.0,0.0,0.0,602.58
8,16,7,0,,,,2.3671167,0.0,0.0,0.0,485.0
8,17,7,0,,,,2.6422834,0.0,0.0,0.0,327.42
8,18,7,0,,,,1.84055,0.0,0.0,0.0,144.16
8,19,7,0,,,,1.0603,0.0,0.0,0.0,22.45
8,20,7,0,,,,0.93371665,0.0,0.0,0.0,0.0
8,21,7,0,,,,0.88701665,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.8713167,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.5385778,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.9038333,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.22845,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.0253278,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.33105,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.8792833,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.4154834,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.7914778,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.1548834,0.0,0.0,0.0,4.87
8,8,1,0,,,,0.5067,0.0,0.0,0.0,57.33
8,9,1,0,,,,1.4241333,0.0,0.0,0.0,174.04
8,10,1,0,,,,1.8678167,0.0,0.0,0.0,392.97
8,11,1,0,,,,1.6814166,0.0,0.0,0.0,567.84
8,12,1,0,,,,3.42305,0.0,0.0,0.0,354.83
8,13,1,0,,,,3.1841667,0.0,0.0,0.0,329.85
8,14,1,0,,,,3.2169333,0.0,0.0,0.0,642.63
8,15,1,0,,,,5.07285,0.0,0.0,0.0,330.06
8,16,1,0,,,,5.0035777,0.0,0.0,0.0,431.19
8,17,1,0,,,,5.38695,0.0,0.0,0.0,344.87
8,18,1,0,,,,1.9178166,0.0,0.0,0.0,129.29
8,19,1,0,,,,1.2816666,0.0,0.0,0.0,22.16
8,20,1,0,,,,3.0242667,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.8947111,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.8822,0.0,0.0,0.0,0.0
8,23,1,0,,,,4.3181777,0.0,0.0,0.0,0.0
8,24,1,0,,,,4.483375,0.0,0.0,0.0,0.0
8,1,2,0,,,,4.4202113,0.0,0.0,0.0,0.0
8,2,2,0,,,,2.3224,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.1299666,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.6823,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.6448445,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.6461167,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.05785,0.0,0.0,0.0,44.67
8,8,2,0,,,,0.24756667,0.0,0.0,0.0,187.2
8,9,2,0,,,,0.32098332,0.0,0.0,0.0,393.78
8,10,2,0,,,,0.38251665,0.0,0.0,0.0,486.38
8,11,2,0,,,,1.2826778,0.0,0.0,0.0,644.69
8,12,2,0,,,,1.1272944,0.0,0.0,0.0,690.71
8,13,2,0,,,,0.52091664,0.0,0.0,0.0,666.7
8,14,2,0,,,,1.0524666,0.0,0.0,0.0,557.46
8,15,2,0,,,,4.160333,0.0,0.0,0.0,524.85
8,16,2,0,,,,3.77715,0.0,0.0,0.0,375.38
8,17,2,0,,,,3.7759833,0.0,0.0,0.0,167.63
8,18,2,0,,,,2.56125,0.0,0.0,0.0,95.01
8,19,2,0,,,,0.33278334,0.0,0.0,0.0,19.36
8,20,2,0,,,,1.3502834,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.6443334,0.0,0.0,0.0,0.0
8,22,2,0,,,,4.1721334,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.8386056,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.74085,0.0,0.0,0.0,0.0
8,1,3,0,,,,2.6068833,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.1253333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.3830889,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.3659,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.3003,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.25156668,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.6291223,0.0,0.0,0.0,46.66
8,8,3,0,,,,3.7422166,0.0,0.0,0.0,216.55
8,9,3,0,,,,3.6776612,0.0,0.0,0.0,411.73
8,10,3,0,,,,4.0811834,0.0,0.0,0.0,562.77
8,11,3,0,,,,1.6973222,0.0,0.0,0.0,677.49
8,12,3,0,,,,0.30598333,0.0,0.0,0.0,744.81
8,13,3,0,,,,0.24802221,0.0,0.0,0.0,757.37
8,14,3,0,,,,2.5014334,0.0,0.0,0.0,715.71
8,15,3,0,,,,4.0523334,0.0,0.0,0.0,620.23
8,16,3,0,,,,1.6036834,0.0,0.0,0.0,500.71
8,17,3,0,,,,1.3434334,0.0,0.0,0.0,332.16
8,18,3,0,,,,1.45295,0.0,0.0,0.0,140.75
8,19,3,0,,,,0.97251666,0.0,0.0,0.0,19.27
8,20,3,0,,,,0.8615,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.4074334,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.8317333,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.0321333,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.985,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.3395778,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.6092333,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.2901334,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.5192722,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.92118335,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.90265,0.0,0.0,0.0,0.0
8,7,4,0,,,,4.1809835,0.0,0.0,0.0,46.1
8,8,4,0,,,,3.9654667,0.0,0.0,0.0,221.02
8,9,4,0,,,,3.9354916,0.0,0.0,0.0,383.08
8,10,4,0,,,,4.009683,0.0,0.0,0.0,515.9
8,11,4,0,,,,0.9318278,0.0,0.0,0.0,659.04
8,12,4,0,,,,0.97713333,0.0,0.0,0.0,729.9
8,13,4,0,,,,1.0315666,0.0,0.0,0.0,657.55
8,14,4,0,,,,1.1311083,0.0,0.0,0.0,702.33
8,15,4,0,,,,1.8729334,0.0,0.0,0.0,623.83
8,16,4,0,,,,2.2140362,0.0,0.0,0.0,497.82
8,17,4,0,,,,2.0194333,0.0,0.0,0.0,325.67
8,18,4,0,,,,1.1588833,0.0,0.0,0.0,139.45
8,19,4,0,,,,0.9392667,0.0,0.0,0.0,17.8
8,20,4,0,,,,0.88156664,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.1556,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.87455,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.8567667,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.2894804,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.14525,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.2527889,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.91386664,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.7314,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.37596667,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.7180333,0.0,0.0,0.0,0.0
8,7,5,0,,,,3.2613833,0.0,0.0,0.0,43.44
8,8,5,0,,,,3.8997667,0.0,0.0,0.0,203.79
8,9,5,0,,,,3.8235223,0.0,0.0,0.0,391.15
8,10,5,0,,,,3.4212,0.0,0.0,0.0,509.4
8,11,5,0,,,,0.48852777,0.0,0.0,0.0,658.56
8,12,5,0,,,,0.8193667,0.0,0.0,0.0,726.66
8,13,5,0,,,,0.58179444,0.0,0.0,0.0,729.96
8,14,5,0,,,,0.93721664,0.0,0.0,0.0,687.34
8,15,5,0,,,,1.3263167,0.0,0.0,0.0,595.82
8,16,5,0,,,,1.8887334,0.0,0.0,0.0,481.9
8,17,5,0,,,,2.0469334,0.0,0.0,0.0,318.63
8,18,5,0,,,,2.5485168,0.0,0.0,0.0,133.42
8,19,5,0,,,,3.0454834,0.0,0.0,0.0,17.05
8,20,5,0,,,,0.78173333,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.7986945,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.64841664,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.79936665,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.89755833,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.8247833,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.66038334,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.67466664,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.31281668,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.49398333,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.48123333,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.65755,0.0,0.0,0.0,44.0
8,8,6,0,,,,0.48505,0.0,0.0,0.0,207.72
8,9,6,0,,,,0.4815,0.0,0.0,0.0,400.92
8,10,6,0,,,,0.49721667,0.0,0.0,0.0,555.59
8,11,6,0,,,,0.30206665,0.0,0.0,0.0,669.89
8,12,6,0,,,,0.32431668,0.0,0.0,0.0,741.04
8,13,6,0,,,,0.53253335,0.0,0.0,0.0,754.04
8,14,6,0,,,,0.88261664,0.0,0.0,0.0,724.82
8,15,6,0,,,,0.39615,0.0,0.0,0.0,622.81
8,16,6,0,,,,0.40628332,0.0,0.0,0.0,494.52
8,17,6,0,,,,0.39501667,0.0,0.0,0.0,323.98
8,18,6,0,,,,3.3355417,0.0,0.0,0.0,131.54
8,19,6,0,,,,1.2759,0.0,0.0,0.0,16.34
8,20,6,0,,,,0.5800667,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.5516056,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.61115,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.5344333,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.80100834,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.4580778,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.5567667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.5498722,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.50025,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.39950556,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.32283333,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.25225556,0.0,0.0,0.0,41.1
8,8,7,0,,,,0.25755,0.0,0.0,0.0,208.13
8,9,7,0,,,,0.26143333,0.0,0.0,0.0,397.91
8,10,7,0,,,,0.26146665,0.0,0.0,0.0,544.31
8,11,7,0,,,,0.2635,0.0,0.0,0.0,659.72
8,12,7,0,,,,0.26305,0.0,0.0,0.0,700.05
8,13,7,0,,,,0.26338333,0.0,0.0,0.0,682.23
8,14,7,0,,,,0.26813334,0.0,0.0,0.0,656.18
8,15,7,0,,,,0.26788333,0.0,0.0,0.0,594.6
8,16,7,0,,,,0.3938,0.0,0.0,0.0,461.37
8,17,7,0,,,,3.9686055,0.0,0.0,0.0,304.02
8,18,7,0,,,,5.4284835,0.0,0.0,0.0,125.82
8,19,7,0,,,,4.0107665,0.0,0.0,0.0,15.13
8,20,7,0,,,,4.958667,0.0,0.0,0.0,0.0
8,21,7,0,,,,5.2217665,0.0,0.0,0.0,0.0
8,22,7,0,,,,5.274717,0.0,0.0,0.0,0.0
8,23,7,0,,,,4.5148168,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.5827084,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.2704667,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.27355,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.5240833,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.2116667,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.48857778,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0443333,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.9912278,0.0,0.0,0.0,39.07
8,8,1,0,,,,0.49888334,0.0,0.0,0.0,210.68
8,9,1,0,,,,0.5495222,0.0,0.0,0.0,410.86
8,10,1,0,,,,1.1372,0.0,0.0,0.0,564.25
8,11,1,0,,,,0.9270667,0.0,0.0,0.0,678.7
8,12,1,0,,,,1.0156667,0.0,0.0,0.0,744.71
8,13,1,0,,,,1.4488333,0.0,0.0,0.0,747.62
8,14,1,0,,,,2.0479,0.0,0.0,0.0,706.5
8,15,1,0,,,,3.0458167,0.0,0.0,0.0,611.63
8,16,1,0,,,,4.92875,0.0,0.0,0.0,485.78
8,17,1,0,,,,2.7348166,0.0,0.0,0.0,308.98
8,18,1,0,,,,3.65,0.0,0.0,0.0,126.61
8,19,1,0,,,,4.9445167,0.0,0.0,0.0,14.02
8,20,1,0,,,,2.1824,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.8586667,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.3382833,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.18425,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.8750333,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.95785,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.8997833,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.59943336,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.5374333,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.59278333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.912,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.7569,0.0,0.0,0.0,39.9
8,8,2,0,,,,0.53828335,0.0,0.0,0.0,205.55
8,9,2,0,,,,0.51676667,0.0,0.0,0.0,386.94
8,10,2,0,,,,0.86396664,0.0,0.0,0.0,534.28
8,11,2,0,,,,0.9210333,0.0,0.0,0.0,655.21
8,12,2,0,,,,0.97903335,0.0,0.0,0.0,724.07
8,13,2,0,,,,1.13495,0.0,0.0,0.0,723.06
8,14,2,0,,,,1.6877,0.0,0.0,0.0,673.5
8,15,2,0,,,,4.04525,0.0,0.0,0.0,581.08
8,16,2,0,,,,6.0448833,0.0,0.0,0.0,458.24
8,17,2,0,,,,5.9483833,0.0,0.0,0.0,299.3
8,18,2,0,,,,5.2074165,0.0,0.0,0.0,121.24
8,19,2,0,,,,2.2270834,0.0,0.0,0.0,12.17
8,20,2,0,,,,3.1118333,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.2763722,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.2794,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.2714,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.2558583,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.92155,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.56021667,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.49103335,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.7388833,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.56128335,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.8857833,0.0,0.0,0.0,0.0
8,7,3,0,,,,3.1904333,0.0,0.0,0.0,1.04
8,8,3,0,,,,3.90635,0.0,0.0,0.0,64.93
8,9,3,0,,,,4.2490554,0.0,0.0,0.0,328.17
8,10,3,0,,,,3.92015,0.0,0.0,0.0,512.0
8,11,3,0,,,,0.91377777,0.0,0.0,0.0,631.77
8,12,3,0,,,,1.2136,0.0,0.0,0.0,694.68
8,13,3,0,,,,1.0995722,0.0,0.0,0.0,712.83
8,14,3,0,,,,1.5187,0.0,0.0,0.0,614.83
8,15,3,0,,,,2.3147666,0.0,0.0,0.0,85.63
8,16,3,0,,,,2.6241,0.0,0.0,0.0,422.67
8,17,3,0,,,,4.015283,0.0,0.0,0.0,296.94
8,18,3,0,,,,5.8497667,0.0,0.0,0.0,113.03
8,19,3,0,,,,4.609433,0.0,0.0,0.0,10.51
8,20,3,0,,,,1.3297833,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.25965,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2167667,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1050333,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.6243167,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.86368334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.5474167,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.5251667,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.5113,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.7186667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.7939,0.0,0.0,0.0,0.0
9,7,4,0,,,,3.8353333,0.0,0.0,0.0,26.33
9,8,4,0,,,,3.8891168,0.0,0.0,0.0,184.92
9,9,4,0,,,,3.9252167,0.0,0.0,0.0,380.33
9,10,4,0,,,,3.12395,0.0,0.0,0.0,543.23
9,11,4,0,,,,0.563925,0.0,0.0,0.0,659.21
9,12,4,0,,,,0.9425333,0.0,0.0,0.0,697.89
9,13,4,0,,,,0.9967667,0.0,0.0,0.0,640.67
9,14,4,0,,,,1.53135,0.0,0.0,0.0,569.86
9,15,4,0,,,,1.7434666,0.0,0.0,0.0,436.71
9,16,4,0,,,,2.22935,0.0,0.0,0.0,358.19
9,17,4,0,,,,2.0118666,0.0,0.0,0.0,257.91
9,18,4,0,,,,1.5727834,0.0,0.0,0.0,110.85
9,19,4,0,,,,0.96575,0.0,0.0,0.0,9.38
9,20,4,0,,,,0.87985,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.6641667,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.3591167,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.2288,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.040675,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.83058333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.6407167,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.26825,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.28118333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.30453333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.7079667,0.0,0.0,0.0,0.0
9,7,5,0,,,,3.6579168,0.0,0.0,0.0,34.99
9,8,5,0,,,,3.78495,0.0,0.0,0.0,198.04
9,9,5,0,,,,3.7862833,0.0,0.0,0.0,390.85
9,10,5,0,,,,2.8980834,0.0,0.0,0.0,540.79
9,11,5,0,,,,0.55183333,0.0,0.0,0.0,647.86
9,12,5,0,,,,0.5793167,0.0,0.0,0.0,713.33
9,13,5,0,,,,0.90148336,0.0,0.0,0.0,690.05
9,14,5,0,,,,0.9997333,0.0,0.0,0.0,637.52
9,15,5,0,,,,1.1210667,0.0,0.0,0.0,489.64
9,16,5,0,,,,1.7968944,0.0,0.0,0.0,406.39
9,17,5,0,,,,1.7768834,0.0,0.0,0.0,281.66
9,18,5,0,,,,1.3233111,0.0,0.0,0.0,112.24
9,19,5,0,,,,0.79976666,0.0,0.0,0.0,8.2
9,20,5,0,,,,1.5295167,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.76453334,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.67803335,0.0,0.0,0.0,0.0
9,23,5,0,,,,2.87485,0.0,0.0,0.0,0.0
9,24,5,0,,,,4.09205,0.0,0.0,0.0,0.0
9,1,6,0,,,,4.0258555,0.0,0.0,0.0,0.0
9,2,6,0,,,,4.17175,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.0714,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.63453335,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.31931666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.32106668,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.30558333,0.0,0.0,0.0,27.81
9,8,6,0,,,,0.30758333,0.0,0.0,0.0,173.13
9,9,6,0,,,,0.30786666,0.0,0.0,0.0,360.7
9,10,6,0,,,,0.3113,0.0,0.0,0.0,512.86
9,11,6,0,,,,0.31655,0.0,0.0,0.0,613.49
9,12,6,0,,,,0.3928,0.0,0.0,0.0,682.27
9,13,6,0,,,,0.38021666,0.0,0.0,0.0,621.61
9,14,6,0,,,,0.8746167,0.0,0.0,0.0,285.97
9,15,6,0,,,,0.6817833,0.0,0.0,0.0,151.42
9,16,6,0,,,,0.82991666,0.0,0.0,0.0,40.21
9,17,6,0,,,,0.6622667,0.0,0.0,0.0,122.99
9,18,6,0,,,,0.40441668,0.0,0.0,0.0,4.12
9,19,6,0,,,,0.24485,0.0,0.0,0.0,6.67
9,20,6,0,,,,0.24686667,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.25355,0.0,0.0,0.0,0.0
9,22,6,0,,,,3.9289334,0.0,0.0,0.0,0.0
9,23,6,0,,,,3.9968834,0.0,0.0,0.0,0.0
9,24,6,0,,,,3.7138667,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.40585,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.29173332,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.29266667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.29180834,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.29053333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.29049444,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.29281667,0.0,0.0,0.0,0.65
9,8,7,0,,,,0.2936111,0.0,0.0,0.0,9.63
9,9,7,0,,,,0.29415,0.0,0.0,0.0,35.79
9,10,7,0,,,,0.29494444,0.0,0.0,0.0,64.72
9,11,7,0,,,,0.39845833,0.0,0.0,0.0,319.77
9,12,7,0,,,,0.59506667,0.0,0.0,0.0,364.8
9,13,7,0,,,,0.83192223,0.0,0.0,0.0,414.97
9,14,7,0,,,,0.66936666,0.0,0.0,0.0,318.45
9,15,7,0,,,,0.46196112,0.0,0.0,0.0,80.21
9,16,7,0,,,,0.25346667,0.0,0.0,0.0,69.21
9,17,7,0,,,,0.2511,0.0,0.0,0.0,58.37
9,18,7,0,,,,0.27751666,0.0,0.0,0.0,6.54
9,19,7,0,,,,0.4847,0.0,0.0,0.0,5.38
9,20,7,0,,,,0.45148334,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.48509446,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.50455,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.85838336,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.9716418,0.0,0.0,0.0,0.0
9,1,1,0,,,,4.330917,0.0,0.0,0.0,0.0
9,2,1,0,,,,2.1970668,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.43646112,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.44278333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.36648333,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.37105,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.36125556,0.0,0.0,0.0,32.85
9,8,1,0,,,,0.3622,0.0,0.0,0.0,120.58
9,9,1,0,,,,0.31628335,0.0,0.0,0.0,210.17
9,10,1,0,,,,0.2920111,0.0,0.0,0.0,218.18
9,11,1,0,,,,0.299,0.0,0.0,0.0,541.99
9,12,1,0,,,,1.9351277,0.0,0.0,0.0,524.4
9,13,1,0,,,,3.8535,0.0,0.0,0.0,647.9
9,14,1,0,,,,3.8474166,0.0,0.0,0.0,590.99
9,15,1,0,,,,4.1365666,0.0,0.0,0.0,595.21
9,16,1,0,,,,1.2954167,0.0,0.0,0.0,471.92
9,17,1,0,,,,1.4212166,0.0,0.0,0.0,280.29
9,18,1,0,,,,1.3923334,0.0,0.0,0.0,74.49
9,19,1,0,,,,0.9787833,0.0,0.0,0.0,1.19
9,20,1,0,,,,0.85676664,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.3543389,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.1926666,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.5815167,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.369325,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.33955,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.29353333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.29248333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.29226667,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.43991667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.6971833,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.44805,0.0,0.0,0.0,30.44
9,8,2,0,,,,0.29393333,0.0,0.0,0.0,186.58
9,9,2,0,,,,0.2975,0.0,0.0,0.0,344.98
9,10,2,0,,,,0.29838333,0.0,0.0,0.0,338.45
9,11,2,0,,,,0.30081666,0.0,0.0,0.0,566.98
9,12,2,0,,,,0.30086666,0.0,0.0,0.0,712.94
9,13,2,0,,,,0.5287333,0.0,0.0,0.0,725.7
9,14,2,0,,,,0.39805,0.0,0.0,0.0,693.25
9,15,2,0,,,,0.39745,0.0,0.0,0.0,543.4
9,16,2,0,,,,0.39228332,0.0,0.0,0.0,430.39
9,17,2,0,,,,0.3784,0.0,0.0,0.0,284.59
9,18,2,0,,,,0.35613334,0.0,0.0,0.0,100.47
9,19,2,0,,,,0.606,0.0,0.0,0.0,2.42
9,20,2,0,,,,4.195017,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.2749083,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.3403333,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.8073277,0.0,0.0,0.0,0.0
9,24,2,0,,,,3.1798916,0.0,0.0,0.0,0.0
9,1,3,0,,,,3.5234833,0.0,0.0,0.0,0.0
9,2,3,0,,,,2.3739,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.0922278,0.0,0.0,0.0,0.0
9,4,3,0,,,,2.0546334,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.5780112,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.4526334,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.7987833,0.0,0.0,0.0,28.9
9,8,3,0,,,,1.06885,0.0,0.0,0.0,191.76
9,9,3,0,,,,1.749461,0.0,0.0,0.0,385.28
9,10,3,0,,,,1.1388333,0.0,0.0,0.0,539.8
9,11,3,0,,,,1.13595,0.0,0.0,0.0,626.77
9,12,3,0,,,,1.1881334,0.0,0.0,0.0,621.36
9,13,3,0,,,,1.5701083,0.0,0.0,0.0,614.5
9,14,3,0,,,,1.83515,0.0,0.0,0.0,449.88
9,15,3,0,,,,2.2873833,0.0,0.0,0.0,243.15
9,16,3,0,,,,2.6705,0.0,0.0,0.0,316.51
9,17,3,0,,,,2.4888444,0.0,0.0,0.0,257.83
9,18,3,0,,,,3.5103667,0.0,0.0,0.0,92.69
9,19,3,0,,,,2.774811,0.0,0.0,0.0,2.38
9,20,3,0,,,,1.9516166,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.0161943,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.94028336,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.8808445,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.1906917,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.0395555,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.6465833,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.6297028,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.63386667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.71531665,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.9965,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.6713167,0.0,0.0,0.0,16.33
9,8,4,0,,,,0.56511664,0.0,0.0,0.0,174.37
9,9,4,0,,,,0.5729833,0.0,0.0,0.0,357.47
9,10,4,0,,,,0.57371664,0.0,0.0,0.0,500.36
9,11,4,0,,,,0.57605,0.0,0.0,0.0,637.34
9,12,4,0,,,,0.5771833,0.0,0.0,0.0,710.0
9,13,4,0,,,,0.5441333,0.0,0.0,0.0,725.47
9,14,4,0,,,,0.5340667,0.0,0.0,0.0,655.42
9,15,4,0,,,,2.358,0.0,0.0,0.0,570.43
9,16,4,0,,,,4.02195,0.0,0.0,0.0,388.73
9,17,4,0,,,,3.9808,0.0,0.0,0.0,269.14
9,18,4,0,,,,5.7227,0.0,0.0,0.0,92.48
9,19,4,0,,,,1.2727,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.59256667,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.1132,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.94193333,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.8491667,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.788875,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.55651665,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.57306665,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.93495,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.62415,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.57455,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.90286666,0.0,0.0,0.0,0.0
9,7,5,0,,,,2.9278834,0.0,0.0,0.0,22.97
9,8,5,0,,,,4.0179834,0.0,0.0,0.0,182.69
9,9,5,0,,,,3.98065,0.0,0.0,0.0,388.4
9,10,5,0,,,,3.70105,0.0,0.0,0.0,482.16
9,11,5,0,,,,0.82665,0.0,0.0,0.0,663.31
9,12,5,0,,,,0.56338334,0.0,0.0,0.0,730.3
9,13,5,0,,,,0.5775167,0.0,0.0,0.0,715.66
9,14,5,0,,,,1.64935,0.0,0.0,0.0,636.58
9,15,5,0,,,,1.32075,0.0,0.0,0.0,588.27
9,16,5,0,,,,2.8788333,0.0,0.0,0.0,436.16
9,17,5,0,,,,5.7187834,0.0,0.0,0.0,288.1
9,18,5,0,,,,3.33725,0.0,0.0,0.0,90.08
9,19,5,0,,,,1.6763333,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.5104667,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.816,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.41005,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.0169916,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.90923333,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.86706114,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8347667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.6571389,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.6174,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.58542776,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.73936665,0.0,0.0,0.0,0.0
9,7,6,0,,,,3.9360445,0.0,0.0,0.0,27.95
9,8,6,0,,,,3.941,0.0,0.0,0.0,168.99
9,9,6,0,,,,4.125583,0.0,0.0,0.0,405.16
9,10,6,0,,,,2.70765,0.0,0.0,0.0,565.58
9,11,6,0,,,,0.7270611,0.0,0.0,0.0,681.01
9,12,6,0,,,,1.2372167,0.0,0.0,0.0,727.67
9,13,6,0,,,,1.5415056,0.0,0.0,0.0,749.11
9,14,6,0,,,,2.1557333,0.0,0.0,0.0,692.77
9,15,6,0,,,,2.5823,0.0,0.0,0.0,584.38
9,16,6,0,,,,2.70945,0.0,0.0,0.0,453.1
9,17,6,0,,,,2.3830278,0.0,0.0,0.0,275.93
9,18,6,0,,,,1.04365,0.0,0.0,0.0,87.18
9,19,6,0,,,,0.67985,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.2769667,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.8083889,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.1130034,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.37895,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.9866167,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.86083335,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.84248334,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.5650333,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.48583335,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.4796,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.47513333,0.0,0.0,0.0,0.0
9,7,7,0,,,,3.1714168,0.0,0.0,0.0,24.5
9,8,7,0,,,,3.89155,0.0,0.0,0.0,197.13
9,9,7,0,,,,3.89015,0.0,0.0,0.0,383.24
9,10,7,0,,,,3.27765,0.0,0.0,0.0,537.15
9,11,7,0,,,,0.4786,0.0,0.0,0.0,651.16
9,12,7,0,,,,0.48321667,0.0,0.0,0.0,707.34
9,13,7,0,,,,0.48175,0.0,0.0,0.0,706.9
9,14,7,0,,,,0.48175,0.0,0.0,0.0,646.0
9,15,7,0,,,,0.5797167,0.0,0.0,0.0,560.38
9,16,7,0,,,,3.8816888,0.0,0.0,0.0,431.51
9,17,7,0,,,,4.7841,0.0,0.0,0.0,238.56
9,18,7,0,,,,1.6632278,0.0,0.0,0.0,85.1
9,19,7,0,,,,1.0558333,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.3275555,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.9506,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.5033054,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.5746833,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.7267528,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.20965,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.7026111,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.5013667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.5264,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.6084333,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.94166666,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.58870834,0.0,0.0,0.0,20.26
9,8,1,0,,,,1.31965,0.0,0.0,0.0,185.3
9,9,1,0,,,,0.7886,0.0,0.0,0.0,380.13
9,10,1,0,,,,0.5248306,0.0,0.0,0.0,538.7
9,11,1,0,,,,0.52676666,0.0,0.0,0.0,656.89
9,12,1,0,,,,0.52355,0.0,0.0,0.0,712.38
9,13,1,0,,,,0.532,0.0,0.0,0.0,688.46
9,14,1,0,,,,0.57818335,0.0,0.0,0.0,655.55
9,15,1,0,,,,1.0395334,0.0,0.0,0.0,535.88
9,16,1,0,,,,3.5657582,0.0,0.0,0.0,424.69
9,17,1,0,,,,0.9713,0.0,0.0,0.0,257.47
9,18,1,0,,,,0.8089167,0.0,0.0,0.0,79.14
9,19,1,0,,,,0.26086667,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.58463335,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.65501666,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.7778,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.0152667,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.0546666,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.9364,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.808425,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.685,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.6533611,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.30893335,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.70881665,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.49641666,0.0,0.0,0.0,10.08
9,8,2,0,,,,0.31218332,0.0,0.0,0.0,171.27
9,9,2,0,,,,0.30236667,0.0,0.0,0.0,367.91
9,10,2,0,,,,0.3070111,0.0,0.0,0.0,537.55
9,11,2,0,,,,0.30765,0.0,0.0,0.0,642.19
9,12,2,0,,,,0.30288333,0.0,0.0,0.0,701.47
9,13,2,0,,,,0.30208334,0.0,0.0,0.0,702.7
9,14,2,0,,,,0.29941666,0.0,0.0,0.0,660.0
9,15,2,0,,,,0.30691665,0.0,0.0,0.0,550.49
9,16,2,0,,,,0.30476665,0.0,0.0,0.0,386.63
9,17,2,0,,,,0.30125,0.0,0.0,0.0,184.34
9,18,2,0,,,,0.53265,0.0,0.0,0.0,48.34
9,19,2,0,,,,4.1841445,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.1163666,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.9730333,0.0,0.0,0.0,0.0
9,22,2,0,,,,3.4467056,0.0,0.0,0.0,0.0
9,23,2,0,,,,3.9554167,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.2731028,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.2558,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.24850556,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.24646667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.24656667,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.34886667,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.6623361,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.44533333,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.24885556,0.0,0.0,0.0,63.13
9,9,3,0,,,,0.25041667,0.0,0.0,0.0,15.27
9,10,3,0,,,,0.2521,0.0,0.0,0.0,70.18
9,11,3,0,,,,0.25306666,0.0,0.0,0.0,177.39
9,12,3,0,,,,0.2561,0.0,0.0,0.0,543.9
9,13,3,0,,,,0.25545,0.0,0.0,0.0,654.7
9,14,3,0,,,,0.25605,0.0,0.0,0.0,663.29
9,15,3,0,,,,0.32630834,0.0,0.0,0.0,548.73
9,16,3,0,,,,0.34643334,0.0,0.0,0.0,412.02
9,17,3,0,,,,0.34028333,0.0,0.0,0.0,276.04
9,18,3,0,,,,0.57551664,0.0,0.0,0.0,72.59
9,19,3,0,,,,0.59340554,0.0,0.0,0.0,0.0
9,20,3,0,,,,4.10785,0.0,0.0,0.0,0.0
9,21,3,0,,,,3.6624167,0.0,0.0,0.0,0.0
9,22,3,0,,,,3.3725667,0.0,0.0,0.0,0.0
9,23,3,0,,,,3.7949,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.03665,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.7075667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.49541667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.2705,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.26676667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.39513335,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.79031664,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.34186667,0.0,0.0,0.0,16.22
9,8,4,0,,,,0.25536665,0.0,0.0,0.0,193.99
9,9,4,0,,,,0.2552,0.0,0.0,0.0,403.64
9,10,4,0,,,,0.25098333,0.0,0.0,0.0,580.13
9,11,4,0,,,,0.25326666,0.0,0.0,0.0,685.78
9,12,4,0,,,,0.25368333,0.0,0.0,0.0,500.39
9,13,4,0,,,,0.22641666,0.0,0.0,0.0,455.21
9,14,4,0,,,,0.20836666,0.0,0.0,0.0,562.36
9,15,4,0,,,,0.2073,0.0,0.0,0.0,524.83
9,16,4,0,,,,3.92125,0.0,0.0,0.0,434.84
9,17,4,0,,,,4.32305,0.0,0.0,0.0,239.23
9,18,4,0,,,,3.6212168,0.0,0.0,0.0,36.4
9,19,4,0,,,,2.6857333,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.48016667,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.78078336,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.49956667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.34791666,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.41354167,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.6739333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.33326668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.32211667,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.32088333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.34583333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.68088335,0.0,0.0,0.0,0.0
9,7,5,0,,,,3.3460667,0.0,0.0,0.0,13.23
9,8,5,0,,,,3.6877167,0.0,0.0,0.0,188.55
9,9,5,0,,,,3.6570334,0.0,0.0,0.0,107.08
9,10,5,0,,,,2.7291,0.0,0.0,0.0,307.81
9,11,5,0,,,,0.2569,0.0,0.0,0.0,568.79
9,12,5,0,,,,0.25531667,0.0,0.0,0.0,297.56
9,13,5,0,,,,0.21231666,0.0,0.0,0.0,459.81
9,14,5,0,,,,0.21076111,0.0,0.0,0.0,635.36
9,15,5,0,,,,0.54683334,0.0,0.0,0.0,553.36
9,16,5,0,,,,1.2709278,0.0,0.0,0.0,422.78
9,17,5,0,,,,0.9672833,0.0,0.0,0.0,258.38
9,18,5,0,,,,3.7394667,0.0,0.0,0.0,34.55
9,19,5,0,,,,3.665,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.3618277,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.45875,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.46502224,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.78615,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.6244917,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.70565,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.6796111,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.0161,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.59085,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.6753167,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.05765,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.6843333,0.0,0.0,0.0,0.3
9,8,6,0,,,,0.58955556,0.0,0.0,0.0,196.1
9,9,6,0,,,,0.19344167,0.0,0.0,0.0,375.69
9,10,6,0,,,,0.6055,0.0,0.0,0.0,581.65
9,11,6,0,,,,0.20438333,0.0,0.0,0.0,687.25
9,12,6,0,,,,0.26486668,0.0,0.0,0.0,705.48
9,13,6,0,,,,0.6572667,0.0,0.0,0.0,752.2
9,14,6,0,,,,0.73735,0.0,0.0,0.0,700.73
9,15,6,0,,,,0.31649166,0.0,0.0,0.0,568.53
9,16,6,0,,,,0.20015,0.0,0.0,0.0,423.33
9,17,6,0,,,,0.1987,0.0,0.0,0.0,245.37
9,18,6,0,,,,0.19425,0.0,0.0,0.0,65.54
9,19,6,0,,,,0.19371112,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.19453333,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.19491667,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.19455,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.35046113,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.945075,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.5196611,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.4535,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.32523334,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.31631666,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.31556112,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.66635,0.0,0.0,0.0,0.0
9,7,7,0,,,,3.6368222,0.0,0.0,0.0,0.0
9,8,7,0,,,,3.62105,0.0,0.0,0.0,147.14
9,9,7,0,,,,3.6165667,0.0,0.0,0.0,171.32
9,10,7,0,,,,2.1784666,0.0,0.0,0.0,109.08
9,11,7,0,,,,0.20100278,0.0,0.0,0.0,179.01
9,12,7,0,,,,0.30485,0.0,0.0,0.0,546.81
9,13,7,0,,,,0.7119222,0.0,0.0,0.0,240.93
9,14,7,0,,,,1.602,0.0,0.0,0.0,621.13
9,15,7,0,,,,4.679328,0.0,0.0,0.0,101.72
9,16,7,0,,,,4.9465,0.0,0.0,0.0,392.67
9,17,7,0,,,,4.7955165,0.0,0.0,0.0,103.26
9,18,7,0,,,,5.2818666,0.0,0.0,0.0,66.18
9,19,7,0,,,,3.6765916,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.1884167,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.7951306,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.48985,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.4478889,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.3800583,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.3269278,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.1394666,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.64128333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.77215,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.46720555,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.7952333,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.6046944,0.0,0.0,0.0,5.75
9,8,1,0,,,,0.44606668,0.0,0.0,0.0,71.78
9,9,1,0,,,,0.84978336,0.0,0.0,0.0,356.55
9,10,1,0,,,,0.86035,0.0,0.0,0.0,526.84
9,11,1,0,,,,0.89536667,0.0,0.0,0.0,560.03
9,12,1,0,,,,0.9904,0.0,0.0,0.0,348.54
9,13,1,0,,,,0.9946667,0.0,0.0,0.0,240.91
9,14,1,0,,,,1.0179,0.0,0.0,0.0,289.58
9,15,1,0,,,,1.4347111,0.0,0.0,0.0,429.3
9,16,1,0,,,,3.6091332,0.0,0.0,0.0,290.98
9,17,1,0,,,,0.89956665,0.0,0.0,0.0,260.67
9,18,1,0,,,,0.87588334,0.0,0.0,0.0,62.16
9,19,1,0,,,,1.0515584,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.4761167,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.7331028,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.8644583,0.0,0.0,0.0,0.0
9,23,1,0,,,,4.4303665,0.0,0.0,0.0,0.0
9,24,1,0,,,,3.657425,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.7565333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.46780556,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.68441665,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.4298611,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.72823334,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.83853334,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.49855554,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.45943335,0.0,0.0,0.0,26.79
9,9,2,0,,,,0.3917,0.0,0.0,0.0,121.4
9,10,2,0,,,,0.43461666,0.0,0.0,0.0,226.42
9,11,2,0,,,,0.74569446,0.0,0.0,0.0,372.58
9,12,2,0,,,,0.4624,0.0,0.0,0.0,447.1
9,13,2,0,,,,0.7843,0.0,0.0,0.0,595.9
9,14,2,0,,,,0.9126833,0.0,0.0,0.0,158.7
9,15,2,0,,,,0.4851389,0.0,0.0,0.0,46.22
9,16,2,0,,,,0.778,0.0,0.0,0.0,78.32
9,17,2,0,,,,0.7366222,0.0,0.0,0.0,138.78
9,18,2,0,,,,0.62563336,0.0,0.0,0.0,31.03
9,19,2,0,,,,0.8372889,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.736,0.0,0.0,0.0,0.0
9,21,2,0,,,,2.039011,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.58025,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.5811222,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.5223,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.27426666,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.25113332,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.76105,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.20256667,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.4096111,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.61088336,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.44476667,0.0,0.0,0.0,1.17
9,8,3,0,,,,0.26675,0.0,0.0,0.0,123.54
9,9,3,0,,,,0.27209446,0.0,0.0,0.0,417.59
9,10,3,0,,,,0.27221668,0.0,0.0,0.0,577.66
9,11,3,0,,,,0.21161667,0.0,0.0,0.0,658.48
9,12,3,0,,,,0.20486666,0.0,0.0,0.0,756.22
9,13,3,0,,,,0.20496666,0.0,0.0,0.0,775.81
9,14,3,0,,,,0.2031,0.0,0.0,0.0,700.16
9,15,3,0,,,,0.45296112,0.0,0.0,0.0,350.85
9,16,3,0,,,,0.7154833,0.0,0.0,0.0,64.23
9,17,3,0,,,,3.8271277,0.0,0.0,0.0,49.59
9,18,3,0,,,,2.2106,0.0,0.0,0.0,24.54
9,19,3,0,,,,0.43396667,0.0,0.0,0.0,0.0
