month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,20,3,0,,,,0.50100833,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.55488336,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.5722833,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.9708722,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.65544164,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.57255554,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.45031667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.29514444,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.21305,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.20447223,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.46878332,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.29014444,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.19725,0.0,0.0,0.0,25.38
9,9,4,0,,,,0.20052777,0.0,0.0,0.0,57.71
9,10,4,0,,,,0.20121667,0.0,0.0,0.0,90.7
9,11,4,0,,,,0.20422779,0.0,0.0,0.0,121.06
9,12,4,0,,,,0.20283334,0.0,0.0,0.0,180.22
9,13,4,0,,,,0.20306112,0.0,0.0,0.0,69.67
9,14,4,0,,,,0.20326667,0.0,0.0,0.0,293.18
9,15,4,0,,,,3.0446944,0.0,0.0,0.0,293.49
9,16,4,0,,,,3.6187167,0.0,0.0,0.0,310.96
9,17,4,0,,,,3.6021528,0.0,0.0,0.0,201.65
9,18,4,0,,,,2.9192166,0.0,0.0,0.0,45.19
9,19,4,0,,,,0.1963,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.38231668,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.55848336,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.9284833,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.8995611,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.71811664,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.72876114,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.7181,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.9969556,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.9419,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.1507,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.1238834,0.0,0.0,0.0,0.0
9,7,5,0,,,,3.26585,0.0,0.0,0.0,0.0
9,8,5,0,,,,4.5863166,0.0,0.0,0.0,26.67
9,9,5,0,,,,4.1265554,0.0,0.0,0.0,76.42
9,10,5,0,,,,4.01055,0.0,0.0,0.0,307.88
9,11,5,0,,,,0.7164556,0.0,0.0,0.0,482.41
9,12,5,0,,,,0.5825833,0.0,0.0,0.0,707.2
9,13,5,0,,,,0.22722778,0.0,0.0,0.0,764.12
9,14,5,0,,,,0.22331111,0.0,0.0,0.0,690.11
9,15,5,0,,,,0.22668333,0.0,0.0,0.0,547.95
9,16,5,0,,,,0.24508333,0.0,0.0,0.0,426.19
9,17,5,0,,,,0.36161667,0.0,0.0,0.0,236.65
9,18,5,0,,,,2.6739166,0.0,0.0,0.0,46.17
9,19,5,0,,,,0.4367,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.5505667,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.9211333,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.4560333,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.65483886,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.51789165,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.7693889,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.58781666,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.34957778,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.34756666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.6558722,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.09505,0.0,0.0,0.0,0.0
9,7,6,0,,,,4.0027165,0.0,0.0,0.0,5.67
9,8,6,0,,,,3.6252167,0.0,0.0,0.0,199.07
9,9,6,0,,,,3.6256166,0.0,0.0,0.0,430.43
9,10,6,0,,,,1.6528667,0.0,0.0,0.0,598.82
9,11,6,0,,,,0.21938333,0.0,0.0,0.0,703.61
9,12,6,0,,,,0.21656667,0.0,0.0,0.0,756.32
9,13,6,0,,,,0.21386111,0.0,0.0,0.0,747.81
9,14,6,0,,,,0.48103333,0.0,0.0,0.0,634.34
9,15,6,0,,,,0.91386664,0.0,0.0,0.0,554.24
9,16,6,0,,,,0.57881665,0.0,0.0,0.0,433.91
9,17,6,0,,,,0.5913944,0.0,0.0,0.0,234.51
9,18,6,0,,,,0.20591667,0.0,0.0,0.0,41.22
9,19,6,0,,,,0.20538889,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.20573333,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.5714778,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.77996665,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.75290555,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.3200417,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.2027333,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.9536834,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.5615222,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.3572834,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0000612,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.63817,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.8546333,0.0,0.0,0.0,0.0
9,8,7,0,,,,3.8535333,0.0,0.0,0.0,86.08
9,9,7,0,,,,3.8121555,0.0,0.0,0.0,302.08
9,10,7,0,,,,3.7632167,0.0,0.0,0.0,302.25
9,11,7,0,,,,0.7778389,0.0,0.0,0.0,190.39
9,12,7,0,,,,0.22065,0.0,0.0,0.0,522.38
9,13,7,0,,,,0.22116667,0.0,0.0,0.0,281.39
9,14,7,0,,,,0.21821667,0.0,0.0,0.0,167.7
9,15,7,0,,,,0.21832222,0.0,0.0,0.0,164.79
9,16,7,0,,,,0.2456,0.0,0.0,0.0,17.33
9,17,7,0,,,,1.0107445,0.0,0.0,0.0,6.07
9,18,7,0,,,,1.74775,0.0,0.0,0.0,25.0
9,19,7,0,,,,1.0347611,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.90975,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.1546333,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.8699333,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.5621333,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.825725,0.0,0.0,0.0,0.0
9,1,1,0,,,,2.0136,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.55605,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.21293333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.20986667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.43715554,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.6506,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.25469443,0.0,0.0,0.0,0.0
9,8,1,0,,,,0.20268333,0.0,0.0,0.0,13.0
9,9,1,0,,,,0.20483333,0.0,0.0,0.0,33.24
9,10,1,0,,,,0.20573333,0.0,0.0,0.0,95.16
9,11,1,0,,,,0.20876667,0.0,0.0,0.0,126.57
9,12,1,0,,,,0.1994,0.0,0.0,0.0,138.28
9,13,1,0,,,,0.20691666,0.0,0.0,0.0,83.28
9,14,1,0,,,,0.30726665,0.0,0.0,0.0,69.15
9,15,1,0,,,,0.25444445,0.0,0.0,0.0,30.73
9,16,1,0,,,,5.5011334,0.0,0.0,0.0,13.8
9,17,1,0,,,,6.105639,0.0,0.0,0.0,8.06
9,18,1,0,,,,2.77795,0.0,0.0,0.0,0.0
9,19,1,0,,,,4.6331,0.0,0.0,0.0,0.0
9,20,1,0,,,,5.5849166,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.2710333,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.65611666,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.37071666,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.21879166,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.20631666,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.98355,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.22315556,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.20441666,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.37901112,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.6156,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.33168334,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.38401666,0.0,0.0,0.0,17.19
9,9,2,0,,,,0.22091667,0.0,0.0,0.0,38.95
9,10,2,0,,,,0.43121666,0.0,0.0,0.0,66.71
9,11,2,0,,,,0.4466,0.0,0.0,0.0,91.91
9,12,2,0,,,,0.9524,0.0,0.0,0.0,75.06
9,13,2,0,,,,1.6437,0.0,0.0,0.0,59.21
9,14,2,0,,,,1.1068277,0.0,0.0,0.0,45.23
9,15,2,0,,,,1.5557333,0.0,0.0,0.0,30.32
9,16,2,0,,,,1.07375,0.0,0.0,0.0,33.22
9,17,2,0,,,,1.3446333,0.0,0.0,0.0,15.57
9,18,2,0,,,,3.8880277,0.0,0.0,0.0,4.01
9,19,2,0,,,,6.40245,0.0,0.0,0.0,0.0
9,20,2,0,,,,5.1260667,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.6415334,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.1779222,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.61871666,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.7461,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.77095,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.43396112,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.77141666,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.4011,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.56376666,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.81663334,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.3352,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.45075,0.0,0.0,0.0,20.66
9,9,3,0,,,,0.5645,0.0,0.0,0.0,170.37
9,10,3,0,,,,0.45085832,0.0,0.0,0.0,533.29
9,11,3,0,,,,0.7298333,0.0,0.0,0.0,583.05
9,12,3,0,,,,0.8066389,0.0,0.0,0.0,672.18
9,13,3,0,,,,0.89086664,0.0,0.0,0.0,697.42
9,14,3,0,,,,0.9195778,0.0,0.0,0.0,390.29
9,15,3,0,,,,1.7197167,0.0,0.0,0.0,211.31
9,16,3,0,,,,2.0803666,0.0,0.0,0.0,81.01
9,17,3,0,,,,1.8806334,0.0,0.0,0.0,81.15
9,18,3,0,,,,3.5104167,0.0,0.0,0.0,8.74
9,19,3,0,,,,1.0249112,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.5080167,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.1533778,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.1079333,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.7524667,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.2747583,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.92053336,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.52538335,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.5009611,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.53455,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.8207,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.6826,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.42767778,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.40278333,0.0,0.0,0.0,25.3
9,9,4,0,,,,0.3813389,0.0,0.0,0.0,193.94
9,10,4,0,,,,0.6982,0.0,0.0,0.0,138.42
9,11,4,0,,,,0.7812611,0.0,0.0,0.0,255.02
9,12,4,0,,,,0.83713335,0.0,0.0,0.0,351.88
9,13,4,0,,,,0.92443335,0.0,0.0,0.0,556.18
9,14,4,0,,,,0.9924667,0.0,0.0,0.0,394.74
9,15,4,0,,,,5.0880775,0.0,0.0,0.0,365.55
9,16,4,0,,,,5.32085,0.0,0.0,0.0,281.16
9,17,4,0,,,,4.966789,0.0,0.0,0.0,157.97
9,18,4,0,,,,3.4384334,0.0,0.0,0.0,8.15
9,19,4,0,,,,1.1115777,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.1127833,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.2137333,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.74331665,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.1361166,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.8628833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.744,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.50011665,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.46851668,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.22241667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.39281112,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.52758336,0.0,0.0,0.0,0.0
9,7,5,0,,,,3.1532779,0.0,0.0,0.0,0.0
9,8,5,0,,,,3.87605,0.0,0.0,0.0,65.96
9,9,5,0,,,,3.8300445,0.0,0.0,0.0,270.75
9,10,5,0,,,,3.6888666,0.0,0.0,0.0,122.3
9,11,5,0,,,,0.73558336,0.0,0.0,0.0,136.97
9,12,5,0,,,,0.79613334,0.0,0.0,0.0,156.26
9,13,5,0,,,,0.88338333,0.0,0.0,0.0,266.71
9,14,5,0,,,,1.3330667,0.0,0.0,0.0,306.09
9,15,5,0,,,,1.5060722,0.0,0.0,0.0,119.28
9,16,5,0,,,,1.8847,0.0,0.0,0.0,48.76
9,17,5,0,,,,2.144375,0.0,0.0,0.0,16.92
9,18,5,0,,,,3.2005167,0.0,0.0,0.0,6.89
9,19,5,0,,,,3.9375334,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.8663,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.09705,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.2338889,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.23678334,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.23580278,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.24025,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.23895,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.24395,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.29578334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.27817777,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.27073333,0.0,0.0,0.0,0.0
10,7,6,0,,,,3.2386167,0.0,0.0,0.0,0.0
10,8,6,0,,,,3.6135,0.0,0.0,0.0,50.37
10,9,6,0,,,,3.6112168,0.0,0.0,0.0,96.3
10,10,6,0,,,,2.72475,0.0,0.0,0.0,127.46
10,11,6,0,,,,0.21807778,0.0,0.0,0.0,195.39
10,12,6,0,,,,0.33868334,0.0,0.0,0.0,173.02
10,13,6,0,,,,0.54118335,0.0,0.0,0.0,419.71
10,14,6,0,,,,0.20126666,0.0,0.0,0.0,531.01
10,15,6,0,,,,1.0461278,0.0,0.0,0.0,112.98
10,16,6,0,,,,0.900325,0.0,0.0,0.0,326.63
10,17,6,0,,,,1.0424666,0.0,0.0,0.0,208.36
10,18,6,0,,,,0.7064667,0.0,0.0,0.0,5.5
10,19,6,0,,,,0.9626833,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.5642833,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.42880556,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.5082333,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.3452389,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.52746665,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.52498335,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.5265333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.49635,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.30966666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.24965,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.2489,0.0,0.0,0.0,0.0
10,7,7,0,,,,3.1292167,0.0,0.0,0.0,0.0
10,8,7,0,,,,3.7982,0.0,0.0,0.0,172.47
10,9,7,0,,,,3.7259834,0.0,0.0,0.0,391.49
10,10,7,0,,,,2.8983667,0.0,0.0,0.0,565.22
10,11,7,0,,,,0.25801668,0.0,0.0,0.0,679.34
10,12,7,0,,,,0.32806668,0.0,0.0,0.0,728.94
10,13,7,0,,,,0.5136667,0.0,0.0,0.0,718.99
10,14,7,0,,,,1.18695,0.0,0.0,0.0,654.68
10,15,7,0,,,,1.6604583,0.0,0.0,0.0,513.91
10,16,7,0,,,,1.05,0.0,0.0,0.0,383.48
10,17,7,0,,,,1.7090222,0.0,0.0,0.0,179.62
10,18,7,0,,,,1.8873,0.0,0.0,0.0,3.85
10,19,7,0,,,,1.0125667,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.4015334,0.0,0.0,0.0,0.0
10,21,7,0,,,,4.2183723,0.0,0.0,0.0,0.0
10,22,7,0,,,,4.0466833,0.0,0.0,0.0,0.0
10,23,7,0,,,,3.43365,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.8513833,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.8939,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.78936666,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.7208222,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.09015,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.7636389,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.5427834,0.0,0.0,0.0,0.0
10,7,1,0,,,,3.51085,0.0,0.0,0.0,0.0
10,8,1,0,,,,4.36605,0.0,0.0,0.0,52.49
10,9,1,0,,,,4.091772,0.0,0.0,0.0,150.52
10,10,1,0,,,,2.9595,0.0,0.0,0.0,222.14
10,11,1,0,,,,0.6369333,0.0,0.0,0.0,584.08
10,12,1,0,,,,0.62261665,0.0,0.0,0.0,654.72
10,13,1,0,,,,0.2047889,0.0,0.0,0.0,689.95
10,14,1,0,,,,0.20361666,0.0,0.0,0.0,648.48
10,15,1,0,,,,0.2556778,0.0,0.0,0.0,516.37
10,16,1,0,,,,1.1575834,0.0,0.0,0.0,225.79
10,17,1,0,,,,0.19803445,0.0,0.0,0.0,173.69
10,18,1,0,,,,0.20081666,0.0,0.0,0.0,3.33
10,19,1,0,,,,0.5664167,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.61408335,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.88313335,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.657925,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.68725,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.2451583,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.84144443,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.3376,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.26505557,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.2568,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.30367777,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.62651664,0.0,0.0,0.0,0.0
10,7,2,0,,,,3.8530722,0.0,0.0,0.0,0.0
10,8,2,0,,,,3.6606,0.0,0.0,0.0,9.35
10,9,2,0,,,,3.6525555,0.0,0.0,0.0,48.36
10,10,2,0,,,,2.13165,0.0,0.0,0.0,131.92
10,11,2,0,,,,0.2481611,0.0,0.0,0.0,135.9
10,12,2,0,,,,0.24641667,0.0,0.0,0.0,157.64
10,13,2,0,,,,0.24691667,0.0,0.0,0.0,285.53
10,14,2,0,,,,0.20693333,0.0,0.0,0.0,249.81
10,15,2,0,,,,0.20075,0.0,0.0,0.0,153.11
10,16,2,0,,,,0.3402,0.0,0.0,0.0,48.65
10,17,2,0,,,,0.96925,0.0,0.0,0.0,23.33
10,18,2,0,,,,0.2483389,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.23016667,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.37877223,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.32948333,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.3839667,0.0,0.0,0.0,0.0
10,23,2,0,,,,3.9178,0.0,0.0,0.0,0.0
10,24,2,0,,,,3.7017221,0.0,0.0,0.0,0.0
10,1,3,0,,,,3.7197,0.0,0.0,0.0,0.0
10,2,3,0,,,,1.3069,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.25561666,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.25008333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.36646667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.68707776,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.57346666,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.25355557,0.0,0.0,0.0,6.97
10,9,3,0,,,,0.25393334,0.0,0.0,0.0,88.99
10,10,3,0,,,,0.25607777,0.0,0.0,0.0,214.96
10,11,3,0,,,,0.25581667,0.0,0.0,0.0,228.66
10,12,3,0,,,,0.25878334,0.0,0.0,0.0,184.34
10,13,3,0,,,,0.26194167,0.0,0.0,0.0,115.39
10,14,3,0,,,,0.26035,0.0,0.0,0.0,188.08
10,15,3,0,,,,0.2578611,0.0,0.0,0.0,42.57
10,16,3,0,,,,0.24946667,0.0,0.0,0.0,81.2
10,17,3,0,,,,1.3068833,0.0,0.0,0.0,78.79
10,18,3,0,,,,0.5553833,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.61618334,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.3635,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.2401667,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.70455,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.96468335,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6458167,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.61541665,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.24508333,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.34188333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.43558332,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.55106664,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.7359333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.43175,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.25393334,0.0,0.0,0.0,49.62
10,9,4,0,,,,0.2579,0.0,0.0,0.0,59.34
10,10,4,0,,,,0.25283334,0.0,0.0,0.0,295.7
10,11,4,0,,,,0.25455,0.0,0.0,0.0,435.19
10,12,4,0,,,,0.24236667,0.0,0.0,0.0,385.39
10,13,4,0,,,,0.21185,0.0,0.0,0.0,458.96
10,14,4,0,,,,0.21003333,0.0,0.0,0.0,66.45
10,15,4,0,,,,0.39195555,0.0,0.0,0.0,48.39
10,16,4,0,,,,1.0372666,0.0,0.0,0.0,130.51
10,17,4,0,,,,0.73854446,0.0,0.0,0.0,56.86
10,18,4,0,,,,0.9702833,0.0,0.0,0.0,0.0
10,19,4,0,,,,4.9811335,0.0,0.0,0.0,0.0
10,20,4,0,,,,3.2525666,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.515275,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.95313334,0.0,0.0,0.0,0.0
10,23,4,0,,,,3.885239,0.0,0.0,0.0,0.0
10,24,4,0,,,,5.8171916,0.0,0.0,0.0,0.0
10,1,5,0,,,,3.638289,0.0,0.0,0.0,0.0
10,2,5,0,,,,2.2242334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.21321666,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.20833333,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.2308,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.62661666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.62795,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.24026667,0.0,0.0,0.0,146.36
10,9,5,0,,,,0.21408333,0.0,0.0,0.0,398.4
10,10,5,0,,,,0.21088333,0.0,0.0,0.0,576.24
10,11,5,0,,,,0.21241666,0.0,0.0,0.0,567.32
10,12,5,0,,,,0.31691667,0.0,0.0,0.0,298.56
10,13,5,0,,,,0.81563336,0.0,0.0,0.0,87.98
10,14,5,0,,,,0.80903333,0.0,0.0,0.0,105.09
10,15,5,0,,,,0.28360835,0.0,0.0,0.0,21.1
10,16,5,0,,,,0.30739167,0.0,0.0,0.0,80.85
10,17,5,0,,,,0.27418333,0.0,0.0,0.0,22.54
10,18,5,0,,,,0.83995,0.0,0.0,0.0,0.0
10,19,5,0,,,,3.3370278,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.7038,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0155222,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.58286667,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.36904445,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.35516667,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.3531,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.36066666,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.3472,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.40253332,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.53619444,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.7086667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.74260557,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.23873334,0.0,0.0,0.0,158.22
10,9,6,0,,,,0.22622222,0.0,0.0,0.0,379.61
10,10,6,0,,,,0.21996666,0.0,0.0,0.0,584.66
10,11,6,0,,,,0.21666667,0.0,0.0,0.0,692.53
10,12,6,0,,,,0.21175,0.0,0.0,0.0,739.81
10,13,6,0,,,,0.20552778,0.0,0.0,0.0,731.03
10,14,6,0,,,,1.6319667,0.0,0.0,0.0,646.85
10,15,6,0,,,,2.2775888,0.0,0.0,0.0,429.2
10,16,6,0,,,,4.5856833,0.0,0.0,0.0,180.71
10,17,6,0,,,,4.399889,0.0,0.0,0.0,52.06
10,18,6,0,,,,3.9690332,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.993689,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.2512833,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.8601,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.76988333,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.1308666,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.68669164,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.35061666,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.3082,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.2779,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.27845,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.2763,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.2767,0.0,0.0,0.0,0.0
10,7,7,0,,,,2.68995,0.0,0.0,0.0,0.0
10,8,7,0,,,,3.61745,0.0,0.0,0.0,9.46
10,9,7,0,,,,3.6164668,0.0,0.0,0.0,20.25
10,10,7,0,,,,3.1569278,0.0,0.0,0.0,42.59
10,11,7,0,,,,0.25363332,0.0,0.0,0.0,74.0
10,12,7,0,,,,0.2114111,0.0,0.0,0.0,260.71
10,13,7,0,,,,0.20906667,0.0,0.0,0.0,157.12
10,14,7,0,,,,0.20855,0.0,0.0,0.0,252.93
10,15,7,0,,,,2.8783667,0.0,0.0,0.0,176.64
10,16,7,0,,,,3.15225,0.0,0.0,0.0,147.17
10,17,7,0,,,,2.1567333,0.0,0.0,0.0,188.94
10,18,7,0,,,,1.8431667,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.8183167,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.70593333,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.52089167,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.52851665,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.58308333,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.52990836,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.7287056,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5154167,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.27937222,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.24866667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.21172222,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.46763334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.62210554,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.2346,0.0,0.0,0.0,44.1
10,9,1,0,,,,0.22581667,0.0,0.0,0.0,210.86
10,10,1,0,,,,0.22651666,0.0,0.0,0.0,318.61
10,11,1,0,,,,0.2287,0.0,0.0,0.0,67.27
10,12,1,0,,,,0.34633332,0.0,0.0,0.0,138.7
10,13,1,0,,,,0.38807222,0.0,0.0,0.0,575.54
10,14,1,0,,,,0.21743333,0.0,0.0,0.0,439.51
10,15,1,0,,,,0.2142,0.0,0.0,0.0,206.71
10,16,1,0,,,,0.7199,0.0,0.0,0.0,222.25
10,17,1,0,,,,0.7437611,0.0,0.0,0.0,70.73
10,18,1,0,,,,0.20805,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.3026389,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.31588334,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.80398333,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.3556833,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.1328056,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.59850836,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.42844445,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.33741668,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.32024443,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.27606666,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.51244444,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.70953333,0.0,0.0,0.0,0.0
10,7,2,0,,,,2.9093056,0.0,0.0,0.0,0.0
10,8,2,0,,,,3.81985,0.0,0.0,0.0,52.18
10,9,2,0,,,,3.714089,0.0,0.0,0.0,358.0
10,10,2,0,,,,3.2424667,0.0,0.0,0.0,523.13
10,11,2,0,,,,0.26875,0.0,0.0,0.0,174.33
10,12,2,0,,,,0.25381428,0.0,0.0,0.0,285.71
10,13,2,0,,,,0.44083333,0.0,0.0,0.0,600.93
10,14,2,0,,,,0.6474111,0.0,0.0,0.0,64.25
10,15,2,0,,,,0.85425,0.0,0.0,0.0,118.4
10,16,2,0,,,,0.93691665,0.0,0.0,0.0,220.51
10,17,2,0,,,,0.56476665,0.0,0.0,0.0,121.62
10,18,2,0,,,,1.2034278,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.49224168,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.46056667,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.42553332,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.4603,0.0,0.0,0.0,0.0
10,23,2,0,,,,3.8757167,0.0,0.0,0.0,0.0
10,24,2,0,,,,3.81955,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.8455667,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.28673333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.2547,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.25254443,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.49736667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.6722889,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.34058332,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.32359445,0.0,0.0,0.0,36.23
10,9,3,0,,,,0.26733333,0.0,0.0,0.0,148.28
10,10,3,0,,,,0.25020555,0.0,0.0,0.0,435.32
10,11,3,0,,,,0.25125,0.0,0.0,0.0,315.93
10,12,3,0,,,,0.25568333,0.0,0.0,0.0,335.89
10,13,3,0,,,,0.25451666,0.0,0.0,0.0,308.81
10,14,3,0,,,,0.25328332,0.0,0.0,0.0,154.6
10,15,3,0,,,,0.25221667,0.0,0.0,0.0,209.12
10,16,3,0,,,,0.4313,0.0,0.0,0.0,134.05
10,17,3,0,,,,0.2068,0.0,0.0,0.0,103.7
10,18,3,0,,,,2.85925,0.0,0.0,0.0,0.0
10,19,3,0,,,,3.6754167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.5464333,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.75923336,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.8793333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.6540833,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6926305,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.7611333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.6626833,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.32681668,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.31935,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.38375834,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.64376664,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.41668335,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.24966666,0.0,0.0,0.0,114.19
10,9,4,0,,,,0.2786,0.0,0.0,0.0,350.64
10,10,4,0,,,,0.26981667,0.0,0.0,0.0,517.64
10,11,4,0,,,,0.26253334,0.0,0.0,0.0,621.55
10,12,4,0,,,,0.2615,0.0,0.0,0.0,695.28
10,13,4,0,,,,0.2434,0.0,0.0,0.0,635.82
10,14,4,0,,,,0.216675,0.0,0.0,0.0,598.71
10,15,4,0,,,,0.2809,0.0,0.0,0.0,454.11
10,16,4,0,,,,0.47711667,0.0,0.0,0.0,315.62
10,17,4,0,,,,1.8564833,0.0,0.0,0.0,114.08
10,18,4,0,,,,2.0180666,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.20015,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.28771666,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.46081668,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.46068335,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.47103333,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.8602667,0.0,0.0,0.0,0.0
10,1,5,0,,,,3.7254167,0.0,0.0,0.0,0.0
10,2,5,0,,,,3.673861,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.6128,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.24906667,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.39148334,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.63485557,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.65363336,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.35623333,0.0,0.0,0.0,102.87
10,9,5,0,,,,0.24943334,0.0,0.0,0.0,341.51
10,10,5,0,,,,0.25195,0.0,0.0,0.0,512.26
10,11,5,0,,,,0.25368333,0.0,0.0,0.0,616.88
10,12,5,0,,,,0.25194168,0.0,0.0,0.0,689.12
10,13,5,0,,,,0.23331666,0.0,0.0,0.0,667.51
10,14,5,0,,,,0.2117,0.0,0.0,0.0,614.15
10,15,5,0,,,,0.50406665,0.0,0.0,0.0,439.55
10,16,5,0,,,,0.59407777,0.0,0.0,0.0,334.67
10,17,5,0,,,,3.7873833,0.0,0.0,0.0,113.82
10,18,5,0,,,,0.70835,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.27746665,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.3515,0.0,0.0,0.0,0.0
10,21,5,0,,,,2.6559,0.0,0.0,0.0,0.0
10,22,5,0,,,,2.45325,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.9677333,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.93261665,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.31055,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.2957833,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.1938167,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.0318834,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.33015,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.3593833,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.3486834,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.0825,0.0,0.0,0.0,85.12
10,9,6,0,,,,1.3382666,0.0,0.0,0.0,320.97
10,10,6,0,,,,1.0798,0.0,0.0,0.0,482.42
10,11,6,0,,,,1.0816833,0.0,0.0,0.0,587.74
10,12,6,0,,,,0.61343336,0.0,0.0,0.0,646.51
10,13,6,0,,,,0.20193334,0.0,0.0,0.0,634.19
10,14,6,0,,,,0.3282,0.0,0.0,0.0,571.79
10,15,6,0,,,,4.29085,0.0,0.0,0.0,411.3
10,16,6,0,,,,4.8914084,0.0,0.0,0.0,298.94
10,17,6,0,,,,4.3754334,0.0,0.0,0.0,62.23
10,18,6,0,,,,4.1043777,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.3715667,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.1544167,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.1733667,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.5438833,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.5054167,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.5294472,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5246,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6281833,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.67321664,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.76963335,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.39483333,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.32313332,0.0,0.0,0.0,0.0
10,7,7,0,,,,2.7678833,0.0,0.0,0.0,0.0
10,8,7,0,,,,3.6386445,0.0,0.0,0.0,16.68
10,9,7,0,,,,3.65825,0.0,0.0,0.0,148.64
10,10,7,0,,,,3.1561277,0.0,0.0,0.0,393.03
10,11,7,0,,,,0.24921666,0.0,0.0,0.0,642.48
10,12,7,0,,,,0.24872223,0.0,0.0,0.0,706.35
10,13,7,0,,,,0.24631667,0.0,0.0,0.0,680.5
10,14,7,0,,,,0.5822611,0.0,0.0,0.0,617.35
10,15,7,0,,,,1.1585833,0.0,0.0,0.0,434.6
10,16,7,0,,,,1.3590667,0.0,0.0,0.0,312.34
10,17,7,0,,,,0.56083333,0.0,0.0,0.0,99.86
10,18,7,0,,,,3.28475,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.6525834,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.0208833,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.0768167,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0056056,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.3297167,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.8444292,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.0189,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.86696666,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.75075,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.1871556,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.9837667,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.4056222,0.0,0.0,0.0,0.0
10,7,1,0,,,,3.38485,0.0,0.0,0.0,0.0
10,8,1,0,,,,4.540178,0.0,0.0,0.0,89.3
10,9,1,0,,,,4.2236166,0.0,0.0,0.0,330.58
10,10,1,0,,,,3.6216779,0.0,0.0,0.0,498.77
10,11,1,0,,,,1.0343333,0.0,0.0,0.0,617.88
10,12,1,0,,,,0.6057,0.0,0.0,0.0,683.31
10,13,1,0,,,,0.661,0.0,0.0,0.0,656.88
10,14,1,0,,,,0.70426667,0.0,0.0,0.0,600.06
10,15,1,0,,,,0.7000167,0.0,0.0,0.0,448.02
10,16,1,0,,,,0.69846666,0.0,0.0,0.0,321.02
10,17,1,0,,,,1.0861666,0.0,0.0,0.0,88.25
10,18,1,0,,,,0.7117,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.0826417,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.3189167,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.70276666,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0402666,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.69656664,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.1117584,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.78005,0.0,0.0,0.0,0.0
10,2,2,0,,,,1.10765,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.1198,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.71181667,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.2674167,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.532,0.0,0.0,0.0,0.0
10,7,2,0,,,,2.7979667,0.0,0.0,0.0,0.0
10,8,2,0,,,,4.7468834,0.0,0.0,0.0,84.71
10,9,2,0,,,,4.0935335,0.0,0.0,0.0,322.43
10,10,2,0,,,,4.3939667,0.0,0.0,0.0,487.72
10,11,2,0,,,,0.7497333,0.0,0.0,0.0,605.1
10,12,2,0,,,,0.5933167,0.0,0.0,0.0,656.0
10,13,2,0,,,,0.20322222,0.0,0.0,0.0,637.9
10,14,2,0,,,,0.20316666,0.0,0.0,0.0,589.97
10,15,2,0,,,,0.20220001,0.0,0.0,0.0,464.19
10,16,2,0,,,,0.23026666,0.0,0.0,0.0,321.8
10,17,2,0,,,,0.36112222,0.0,0.0,0.0,83.01
10,18,2,0,,,,0.69138336,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.38717777,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.4077,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.6234222,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.52248335,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.5917639,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.46228334,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.58582777,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.5968,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.59143335,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.61051667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.6965,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.9860167,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.0486889,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.59998333,0.0,0.0,0.0,46.59
10,9,3,0,,,,0.60916114,0.0,0.0,0.0,259.5
10,10,3,0,,,,0.21675,0.0,0.0,0.0,450.24
10,11,3,0,,,,0.34197778,0.0,0.0,0.0,578.9
10,12,3,0,,,,0.34355,0.0,0.0,0.0,638.69
10,13,3,0,,,,0.33016112,0.0,0.0,0.0,643.3
10,14,3,0,,,,0.31336668,0.0,0.0,0.0,594.41
10,15,3,0,,,,0.23787223,0.0,0.0,0.0,490.18
10,16,3,0,,,,0.19916667,0.0,0.0,0.0,304.12
10,17,3,0,,,,0.19615,0.0,0.0,0.0,79.36
10,18,3,0,,,,0.7377333,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.74546665,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.5464833,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.5941167,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.1768334,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.5883167,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.54606664,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.50341666,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.90585,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.0989333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.7077389,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.55113333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.5824111,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.59365,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.277,0.0,0.0,0.0,51.33
10,9,4,0,,,,0.52061665,0.0,0.0,0.0,126.78
10,10,4,0,,,,0.5018833,0.0,0.0,0.0,482.24
10,11,4,0,,,,0.51136667,0.0,0.0,0.0,591.97
10,12,4,0,,,,0.70475,0.0,0.0,0.0,653.12
10,13,4,0,,,,0.81563336,0.0,0.0,0.0,650.32
10,14,4,0,,,,1.0052,0.0,0.0,0.0,597.65
10,15,4,0,,,,1.5971,0.0,0.0,0.0,483.27
10,16,4,0,,,,1.7897667,0.0,0.0,0.0,313.17
10,17,4,0,,,,1.056,0.0,0.0,0.0,70.85
10,18,4,0,,,,0.85406667,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.565,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.70495,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.60935,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.71895,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.77966666,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.74041665,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.08345,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.71571666,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.5215833,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.21473333,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.21251667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.6619,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.63545,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.3395,0.0,0.0,0.0,6.32
10,9,5,0,,,,0.4637,0.0,0.0,0.0,54.81
10,10,5,0,,,,0.46411666,0.0,0.0,0.0,102.13
10,11,5,0,,,,0.35617778,0.0,0.0,0.0,124.42
10,12,5,0,,,,0.8133,0.0,0.0,0.0,108.67
10,13,5,0,,,,0.91022223,0.0,0.0,0.0,124.74
10,14,5,0,,,,0.98403335,0.0,0.0,0.0,193.63
10,15,5,0,,,,1.7907277,0.0,0.0,0.0,209.19
10,16,5,0,,,,2.5139666,0.0,0.0,0.0,295.68
10,17,5,0,,,,1.5367612,0.0,0.0,0.0,79.64
10,18,5,0,,,,0.8152,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.99768335,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.1717666,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.71355,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.1855167,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.73704445,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.711675,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.76299447,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.90823334,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.4153,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.3794889,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.31456667,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.33031112,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.29205,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.26524445,0.0,0.0,0.0,5.21
10,9,6,0,,,,0.26021665,0.0,0.0,0.0,87.74
10,10,6,0,,,,0.26013333,0.0,0.0,0.0,103.69
10,11,6,0,,,,0.25753334,0.0,0.0,0.0,310.13
10,12,6,0,,,,0.23596111,0.0,0.0,0.0,490.44
10,13,6,0,,,,1.0646666,0.0,0.0,0.0,517.11
10,14,6,0,,,,2.120711,0.0,0.0,0.0,540.17
10,15,6,0,,,,2.8676167,0.0,0.0,0.0,405.7
10,16,6,0,,,,3.1156833,0.0,0.0,0.0,230.77
10,17,6,0,,,,1.6085167,0.0,0.0,0.0,60.4
10,18,6,0,,,,1.7152389,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.59243333,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.8146333,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.4587,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.90295553,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.2659167,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.1566305,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.9072667,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.0122056,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.4921167,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.7360333,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1067166,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.75631666,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.74771667,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.71213335,0.0,0.0,0.0,0.0
10,9,7,0,,,,0.6185333,0.0,0.0,0.0,87.77
10,10,7,0,,,,0.60325,0.0,0.0,0.0,174.81
10,11,7,0,,,,0.20273334,0.0,0.0,0.0,297.31
10,12,7,0,,,,0.5236722,0.0,0.0,0.0,267.16
10,13,7,0,,,,0.5693333,0.0,0.0,0.0,494.24
10,14,7,0,,,,0.22006667,0.0,0.0,0.0,440.26
10,15,7,0,,,,0.20036666,0.0,0.0,0.0,254.45
10,16,7,0,,,,0.8940833,0.0,0.0,0.0,210.98
10,17,7,0,,,,1.1394833,0.0,0.0,0.0,39.83
10,18,7,0,,,,0.44588333,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.6684,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.46891665,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.77568334,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.938275,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.8394333,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.9536028,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.1090333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.8088889,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.68021667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.67606664,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.69233334,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0939,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.2837167,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.80655,0.0,0.0,0.0,4.61
10,9,1,0,,,,0.7417333,0.0,0.0,0.0,52.73
10,10,1,0,,,,0.72326666,0.0,0.0,0.0,131.84
10,11,1,0,,,,0.7075167,0.0,0.0,0.0,174.64
10,12,1,0,,,,0.7259,0.0,0.0,0.0,136.33
10,13,1,0,,,,0.71131665,0.0,0.0,0.0,144.82
10,14,1,0,,,,0.70166665,0.0,0.0,0.0,227.13
10,15,1,0,,,,0.70421666,0.0,0.0,0.0,216.12
10,16,1,0,,,,0.7159167,0.0,0.0,0.0,74.71
10,17,1,0,,,,0.7115167,0.0,0.0,0.0,5.05
10,18,1,0,,,,1.13345,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.74529445,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.78251666,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.2592223,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.9367667,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.2225611,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.1245084,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.7484889,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.90713334,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.1494167,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.2038833,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.0716444,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.3939834,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.0188833,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.31318334,0.0,0.0,0.0,0.69
10,9,2,0,,,,0.31809443,0.0,0.0,0.0,34.14
10,10,2,0,,,,0.32018334,0.0,0.0,0.0,63.18
10,11,2,0,,,,0.2878389,0.0,0.0,0.0,77.86
10,12,2,0,,,,0.24777777,0.0,0.0,0.0,55.1
10,13,2,0,,,,0.24671666,0.0,0.0,0.0,55.01
10,14,2,0,,,,0.24571666,0.0,0.0,0.0,41.29
10,15,2,0,,,,0.24441667,0.0,0.0,0.0,23.76
10,16,2,0,,,,0.24338333,0.0,0.0,0.0,14.87
10,17,2,0,,,,0.33722222,0.0,0.0,0.0,0.87
10,18,2,0,,,,0.8853833,0.0,0.0,0.0,0.0
10,19,2,0,,,,2.6636112,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.4895,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.8421278,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1100667,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.4850389,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.6177833,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.61948335,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.4245,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.6979166,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.62005,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.64771664,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.98653334,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.0121167,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.6918667,0.0,0.0,0.0,0.33
10,9,3,0,,,,0.56853336,0.0,0.0,0.0,31.49
10,10,3,0,,,,0.2502222,0.0,0.0,0.0,68.72
10,11,3,0,,,,0.30405,0.0,0.0,0.0,98.06
10,12,3,0,,,,0.2668111,0.0,0.0,0.0,48.44
10,13,3,0,,,,0.26761666,0.0,0.0,0.0,126.24
10,14,3,0,,,,0.21516111,0.0,0.0,0.0,188.5
10,15,3,0,,,,0.20523334,0.0,0.0,0.0,27.39
10,16,3,0,,,,0.20108333,0.0,0.0,0.0,12.28
10,17,3,0,,,,0.19161667,0.0,0.0,0.0,4.51
10,18,3,0,,,,0.19286667,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.46031666,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.8911055,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.0103166,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.6569,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.27855,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.2774556,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.79551667,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.47515556,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.55798334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.32562777,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.41496667,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.69973886,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.66006666,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.59232223,0.0,0.0,0.0,1.56
10,9,4,0,,,,0.20736666,0.0,0.0,0.0,39.94
10,10,4,0,,,,0.20318888,0.0,0.0,0.0,90.43
10,11,4,0,,,,0.20443334,0.0,0.0,0.0,125.52
10,12,4,0,,,,0.20178333,0.0,0.0,0.0,237.18
10,13,4,0,,,,0.20005555,0.0,0.0,0.0,564.47
10,14,4,0,,,,0.27998334,0.0,0.0,0.0,579.4
10,15,4,0,,,,0.4511889,0.0,0.0,0.0,479.66
10,16,4,0,,,,0.62210834,0.0,0.0,0.0,277.11
10,17,4,0,,,,0.35981667,0.0,0.0,0.0,8.25
10,18,4,0,,,,0.27668333,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.45208332,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.3578,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.5822333,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.4581167,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.0874945,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5870917,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.81927776,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.1604333,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.1423723,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.38326666,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.42320833,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.6316,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.6243,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.24655,0.0,0.0,0.0,0.0
10,9,5,0,,,,0.247,0.0,0.0,0.0,18.41
10,10,5,0,,,,0.24923334,0.0,0.0,0.0,70.06
10,11,5,0,,,,0.24650556,0.0,0.0,0.0,110.36
10,12,5,0,,,,0.25088334,0.0,0.0,0.0,39.34
10,13,5,0,,,,0.2463,0.0,0.0,0.0,18.38
10,14,5,0,,,,0.2478,0.0,0.0,0.0,40.2
10,15,5,0,,,,0.36047223,0.0,0.0,0.0,32.06
10,16,5,0,,,,0.42841667,0.0,0.0,0.0,17.13
10,17,5,0,,,,2.6467223,0.0,0.0,0.0,0.18
10,18,5,0,,,,3.8600166,0.0,0.0,0.0,0.0
10,19,5,0,,,,2.27155,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.0465333,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.7558944,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.6319,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.58184445,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.38726667,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.32814443,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.32968333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.32976666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.293,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.24635,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.2454,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.25183332,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.24853334,0.0,0.0,0.0,20.2
10,9,6,0,,,,0.29488888,0.0,0.0,0.0,271.07
10,10,6,0,,,,0.32406667,0.0,0.0,0.0,449.5
10,11,6,0,,,,0.45760557,0.0,0.0,0.0,197.89
10,12,6,0,,,,0.36788332,0.0,0.0,0.0,256.09
10,13,6,0,,,,0.33890554,0.0,0.0,0.0,631.42
10,14,6,0,,,,0.6523,0.0,0.0,0.0,79.35
10,15,6,0,,,,3.1672888,0.0,0.0,0.0,179.73
10,16,6,0,,,,4.4862833,0.0,0.0,0.0,170.74
10,17,6,0,,,,3.7052112,0.0,0.0,0.0,6.78
10,18,6,0,,,,3.2094166,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.32263333,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.7089667,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.60768336,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.3756167,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.5689,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.75811666,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5320778,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6472833,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.44061112,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.28813332,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.28724444,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.2084334,0.0,0.0,0.0,0.0
10,7,7,0,,,,3.6162055,0.0,0.0,0.0,0.0
10,8,7,0,,,,3.6239667,0.0,0.0,0.0,21.06
10,9,7,0,,,,3.6198833,0.0,0.0,0.0,302.22
10,10,7,0,,,,1.0051167,0.0,0.0,0.0,134.21
10,11,7,0,,,,0.26335555,0.0,0.0,0.0,259.65
10,12,7,0,,,,0.6218,0.0,0.0,0.0,74.77
10,13,7,0,,,,0.6599333,0.0,0.0,0.0,628.21
10,14,7,0,,,,1.9929167,0.0,0.0,0.0,615.04
10,15,7,0,,,,1.5900389,0.0,0.0,0.0,478.08
10,16,7,0,,,,1.4933,0.0,0.0,0.0,279.61
10,17,7,0,,,,1.93725,0.0,0.0,0.0,5.3
10,18,7,0,,,,2.0831168,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.87820554,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.8441,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2506223,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.7382,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.6734722,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.49755,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.61859447,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.33023334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.32768333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.32013333,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.44525,0.0,0.0,0.0,0.0
10,6,1,0,,,,2.099,0.0,0.0,0.0,0.0
10,7,1,0,,,,4.1815777,0.0,0.0,0.0,0.0
10,8,1,0,,,,3.82155,0.0,0.0,0.0,0.0
10,9,1,0,,,,3.6735444,0.0,0.0,0.0,78.81
10,10,1,0,,,,0.65795,0.0,0.0,0.0,470.04
10,11,1,0,,,,0.27240556,0.0,0.0,0.0,566.17
10,12,1,0,,,,0.2667,0.0,0.0,0.0,631.42
10,13,1,0,,,,0.25205,0.0,0.0,0.0,57.98
10,14,1,0,,,,0.25158334,0.0,0.0,0.0,48.35
10,15,1,0,,,,0.25263888,0.0,0.0,0.0,29.67
10,16,1,0,,,,0.24786666,0.0,0.0,0.0,89.8
10,17,1,0,,,,0.24159445,0.0,0.0,0.0,0.23
10,18,1,0,,,,0.24165,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.29249445,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.59561664,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.6253,0.0,0.0,0.0,0.0
10,22,1,0,,,,2.5594666,0.0,0.0,0.0,0.0
10,23,1,0,,,,2.274661,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.9225833,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.4856222,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.3331,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.2190833,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.4139167,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2664833,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.37895,0.0,0.0,0.0,0.0
11,7,2,0,,,,4.3113723,0.0,0.0,0.0,0.0
11,8,2,0,,,,4.9338665,0.0,0.0,0.0,10.91
11,9,2,0,,,,5.0628943,0.0,0.0,0.0,273.17
11,10,2,0,,,,3.176,0.0,0.0,0.0,481.86
11,11,2,0,,,,1.0819111,0.0,0.0,0.0,592.95
11,12,2,0,,,,0.70301664,0.0,0.0,0.0,202.49
11,13,2,0,,,,1.0706944,0.0,0.0,0.0,270.32
11,14,2,0,,,,0.62715,0.0,0.0,0.0,191.32
11,15,2,0,,,,0.6652,0.0,0.0,0.0,395.21
11,16,2,0,,,,0.33888334,0.0,0.0,0.0,192.22
11,17,2,0,,,,0.7898167,0.0,0.0,0.0,1.82
11,18,2,0,,,,3.4854,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.0114667,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.9535,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.3574,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.0335333,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.3116889,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.23755,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.2739834,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.4529166,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.1504834,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.3646333,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.6074945,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.7939833,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.2378777,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.0363834,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.9417667,0.0,0.0,0.0,88.85
11,10,3,0,,,,0.64065,0.0,0.0,0.0,286.82
11,11,3,0,,,,0.76150554,0.0,0.0,0.0,463.1
11,12,3,0,,,,0.20405,0.0,0.0,0.0,431.49
11,13,3,0,,,,0.20392777,0.0,0.0,0.0,419.72
11,14,3,0,,,,0.2326,0.0,0.0,0.0,503.96
11,15,3,0,,,,0.3007222,0.0,0.0,0.0,343.88
11,16,3,0,,,,0.44938335,0.0,0.0,0.0,97.3
11,17,3,0,,,,0.37795556,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.33078334,0.0,0.0,0.0,0.0
11,19,3,0,,,,2.7150056,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.45045,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0550945,0.0,0.0,0.0,0.0
11,22,3,0,,,,2.4180167,0.0,0.0,0.0,0.0
11,23,3,0,,,,4.191861,0.0,0.0,0.0,0.0
11,24,3,0,,,,3.8243916,0.0,0.0,0.0,0.0
11,1,4,0,,,,2.7484446,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.6012667,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.90832776,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.57516664,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.1601,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.0581,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.9359611,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.59646666,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.2016,0.0,0.0,0.0,11.99
11,10,4,0,,,,0.59833336,0.0,0.0,0.0,52.69
11,11,4,0,,,,0.20832223,0.0,0.0,0.0,40.99
11,12,4,0,,,,0.22438334,0.0,0.0,0.0,40.13
11,13,4,0,,,,0.26761666,0.0,0.0,0.0,59.53
11,14,4,0,,,,0.32546666,0.0,0.0,0.0,40.67
11,15,4,0,,,,0.38615555,0.0,0.0,0.0,15.81
11,16,4,0,,,,0.38411668,0.0,0.0,0.0,64.26
11,17,4,0,,,,0.37477222,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.41836667,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.6446222,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.4232167,0.0,0.0,0.0,0.0
11,21,4,0,,,,4.1580443,0.0,0.0,0.0,0.0
11,22,4,0,,,,4.131233,0.0,0.0,0.0,0.0
11,23,4,0,,,,4.311267,0.0,0.0,0.0,0.0
11,24,4,0,,,,2.69935,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.6679611,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.48451668,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.5689222,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.2929,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.72748333,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.0181167,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.82198334,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.57698333,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.20677778,0.0,0.0,0.0,60.92
11,10,5,0,,,,0.2041,0.0,0.0,0.0,15.03
11,11,5,0,,,,0.20301667,0.0,0.0,0.0,70.98
11,12,5,0,,,,0.22056666,0.0,0.0,0.0,68.2
11,13,5,0,,,,0.27459446,0.0,0.0,0.0,87.32
11,14,5,0,,,,0.31543332,0.0,0.0,0.0,66.1
11,15,5,0,,,,0.6076667,0.0,0.0,0.0,142.97
11,16,5,0,,,,0.33048335,0.0,0.0,0.0,78.83
11,17,5,0,,,,0.19632222,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.5148833,0.0,0.0,0.0,0.0
11,19,5,0,,,,4.0812554,0.0,0.0,0.0,0.0
11,20,5,0,,,,3.6909666,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.73274446,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.55303335,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.2726,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.23136666,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.6268111,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.21695,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.8503112,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.7158333,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.0212444,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.97078335,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.82180554,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.8214167,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.47929445,0.0,0.0,0.0,92.5
11,10,6,0,,,,0.47925,0.0,0.0,0.0,430.35
11,11,6,0,,,,0.4815389,0.0,0.0,0.0,535.39
11,12,6,0,,,,0.48171666,0.0,0.0,0.0,538.59
11,13,6,0,,,,0.4814611,0.0,0.0,0.0,620.93
11,14,6,0,,,,0.645,0.0,0.0,0.0,557.96
11,15,6,0,,,,0.92602223,0.0,0.0,0.0,424.6
11,16,6,0,,,,2.2513332,0.0,0.0,0.0,222.81
11,17,6,0,,,,0.8958611,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.5354667,0.0,0.0,0.0,0.0
11,19,6,0,,,,4.187911,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.4169667,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.68504447,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.7334667,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.0542611,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.1429417,0.0,0.0,0.0,0.0
11,1,7,0,,,,3.0657723,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.3423166,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.8984778,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.4430333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.7758667,0.0,0.0,0.0,0.0
11,6,7,0,,,,1.2714666,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.2726166,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.7482333,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.5541722,0.0,0.0,0.0,68.12
11,10,7,0,,,,0.8103667,0.0,0.0,0.0,191.29
11,11,7,0,,,,0.48492777,0.0,0.0,0.0,333.95
11,12,7,0,,,,0.5699833,0.0,0.0,0.0,187.93
11,13,7,0,,,,0.83035,0.0,0.0,0.0,426.45
11,14,7,0,,,,0.595,0.0,0.0,0.0,172.47
11,15,7,0,,,,0.6489389,0.0,0.0,0.0,75.09
11,16,7,0,,,,1.7444,0.0,0.0,0.0,177.33
11,17,7,0,,,,2.2835166,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.965,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.5102556,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.21175,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.1865056,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.7229667,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.7354444,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.7378333,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.7388333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.67261666,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.89318335,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.88135,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.8238889,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.1513166,0.0,0.0,0.0,0.0
11,7,1,0,,,,4.1562943,0.0,0.0,0.0,0.0
11,8,1,0,,,,4.5171666,0.0,0.0,0.0,0.0
11,9,1,0,,,,3.892411,0.0,0.0,0.0,3.62
11,10,1,0,,,,2.4248834,0.0,0.0,0.0,18.85
11,11,1,0,,,,0.49386668,0.0,0.0,0.0,54.79
11,12,1,0,,,,0.49336666,0.0,0.0,0.0,56.95
11,13,1,0,,,,0.4930722,0.0,0.0,0.0,99.47
11,14,1,0,,,,0.51891667,0.0,0.0,0.0,84.35
11,15,1,0,,,,0.4907389,0.0,0.0,0.0,38.31
11,16,1,0,,,,3.764,0.0,0.0,0.0,6.89
11,17,1,0,,,,1.3963889,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.93083334,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.94551665,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.1769667,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.1905445,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.9230667,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.8154167,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.7680333,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.6612389,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.57026666,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.56054443,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.5509667,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.53125,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.8252,0.0,0.0,0.0,0.0
11,7,2,0,,,,3.9945943,0.0,0.0,0.0,0.0
11,8,2,0,,,,3.9925168,0.0,0.0,0.0,0.0
11,9,2,0,,,,3.904011,0.0,0.0,0.0,79.91
11,10,2,0,,,,2.7917833,0.0,0.0,0.0,52.54
11,11,2,0,,,,0.49371666,0.0,0.0,0.0,185.68
11,12,2,0,,,,0.49465,0.0,0.0,0.0,87.27
11,13,2,0,,,,0.4936611,0.0,0.0,0.0,50.99
11,14,2,0,,,,0.49466667,0.0,0.0,0.0,34.17
11,15,2,0,,,,0.49486667,0.0,0.0,0.0,49.98
11,16,2,0,,,,0.488,0.0,0.0,0.0,2.96
11,17,2,0,,,,0.7491111,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.9531333,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.2917445,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.3798168,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.4931834,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.9388,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.0100778,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.5725167,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.5680611,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.54125,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.49885556,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.49056667,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.0587611,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.91648334,0.0,0.0,0.0,0.0
11,7,3,0,,,,3.9262779,0.0,0.0,0.0,0.0
11,8,3,0,,,,3.95955,0.0,0.0,0.0,0.0
11,9,3,0,,,,3.9142222,0.0,0.0,0.0,1.54
11,10,3,0,,,,3.00325,0.0,0.0,0.0,11.13
11,11,3,0,,,,0.49333334,0.0,0.0,0.0,98.26
11,12,3,0,,,,0.48971668,0.0,0.0,0.0,66.94
11,13,3,0,,,,0.48723334,0.0,0.0,0.0,49.67
11,14,3,0,,,,0.48765,0.0,0.0,0.0,28.71
11,15,3,0,,,,0.48756668,0.0,0.0,0.0,54.08
11,16,3,0,,,,0.491,0.0,0.0,0.0,61.02
11,17,3,0,,,,0.49404445,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.49205,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.4856,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.1898167,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9379445,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.90021664,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.0332778,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.78826666,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.55814445,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.55301666,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.5713167,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.0907,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.88799447,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.6322333,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.538573,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.58515,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.50262225,0.0,0.0,0.0,2.48
11,10,4,0,,,,0.49873334,0.0,0.0,0.0,28.53
11,11,4,0,,,,0.49286667,0.0,0.0,0.0,46.5
11,12,4,0,,,,0.49183333,0.0,0.0,0.0,30.56
11,13,4,0,,,,0.48799443,0.0,0.0,0.0,25.4
11,14,4,0,,,,0.48495,0.0,0.0,0.0,37.77
11,15,4,0,,,,0.4837222,0.0,0.0,0.0,93.35
11,16,4,0,,,,0.48046666,0.0,0.0,0.0,30.6
11,17,4,0,,,,0.5914111,0.0,0.0,0.0,0.0
11,18,4,0,,,,2.663525,0.0,0.0,0.0,0.0
11,19,4,0,,,,3.01275,0.0,0.0,0.0,0.0
11,20,4,0,,,,4.2537665,0.0,0.0,0.0,0.0
11,21,4,0,,,,4.2566667,0.0,0.0,0.0,0.0
11,22,4,0,,,,3.83275,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.85688335,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.66366667,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.72275,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.5332,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.4788,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.78603333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.73572224,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.88913333,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.6605389,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.6591833,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.6612833,0.0,0.0,0.0,24.51
11,10,5,0,,,,0.66461664,0.0,0.0,0.0,15.88
11,11,5,0,,,,0.6529833,0.0,0.0,0.0,15.86
11,12,5,0,,,,0.49725556,0.0,0.0,0.0,41.23
11,13,5,0,,,,0.6656,0.0,0.0,0.0,13.74
11,14,5,0,,,,0.67948335,0.0,0.0,0.0,110.97
11,15,5,0,,,,0.66711664,0.0,0.0,0.0,119.86
11,16,5,0,,,,0.65985,0.0,0.0,0.0,155.34
11,17,5,0,,,,0.6975,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.87813336,0.0,0.0,0.0,0.0
