month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,19,5,0,,,,0.96425,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.98715,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.0311667,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.0339167,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.0357833,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.91436386,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.85545,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.7757222,0.0,0.0,0.0,0.0
11,3,6,0,,,,2.31575,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.247639,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.54445,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.43372223,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.47895,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.47987223,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.48055,0.0,0.0,0.0,111.97
11,10,6,0,,,,0.82179445,0.0,0.0,0.0,278.12
11,11,6,0,,,,0.48291665,0.0,0.0,0.0,392.32
11,12,6,0,,,,0.5036111,0.0,0.0,0.0,557.0
11,13,6,0,,,,0.5576,0.0,0.0,0.0,404.09
11,14,6,0,,,,0.5553111,0.0,0.0,0.0,338.47
11,15,6,0,,,,0.54945,0.0,0.0,0.0,295.0
11,16,6,0,,,,0.63760555,0.0,0.0,0.0,101.39
11,17,6,0,,,,0.98448336,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.92422223,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.9235,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.9396833,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.8523333,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.83885556,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.83566666,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.88824165,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.8850389,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.80118334,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.66081667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.6491,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.49497223,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.7851667,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.82074445,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.47795,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.47789446,0.0,0.0,0.0,5.73
11,10,7,0,,,,0.68086666,0.0,0.0,0.0,41.52
11,11,7,0,,,,0.64111114,0.0,0.0,0.0,74.45
11,12,7,0,,,,0.54976666,0.0,0.0,0.0,84.52
11,13,7,0,,,,0.5528333,0.0,0.0,0.0,124.12
11,14,7,0,,,,0.5525333,0.0,0.0,0.0,138.95
11,15,7,0,,,,0.5497889,0.0,0.0,0.0,51.06
11,16,7,0,,,,0.5538333,0.0,0.0,0.0,12.36
11,17,7,0,,,,1.6827611,0.0,0.0,0.0,0.0
11,18,7,0,,,,4.2025833,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.93412775,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.939,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.2445611,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.24683334,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.24428889,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.24284166,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.24171667,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.2425,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.24264444,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.6091667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.24095,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.84293336,0.0,0.0,0.0,0.0
11,7,1,0,,,,3.8454833,0.0,0.0,0.0,0.0
11,8,1,0,,,,3.7470834,0.0,0.0,0.0,0.0
11,9,1,0,,,,3.7212667,0.0,0.0,0.0,15.5
11,10,1,0,,,,1.8074334,0.0,0.0,0.0,52.61
11,11,1,0,,,,0.25070557,0.0,0.0,0.0,72.09
11,12,1,0,,,,0.24815,0.0,0.0,0.0,70.15
11,13,1,0,,,,0.4500111,0.0,0.0,0.0,61.2
11,14,1,0,,,,0.53368336,0.0,0.0,0.0,99.63
11,15,1,0,,,,0.24815834,0.0,0.0,0.0,57.03
11,16,1,0,,,,2.2840834,0.0,0.0,0.0,156.48
11,17,1,0,,,,3.9340334,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.9276721,0.0,0.0,0.0,0.0
11,19,1,0,,,,3.8107333,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.8088222,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.26003334,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.24747778,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.2473,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.2488,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.24666667,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.24611667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.61686665,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.6134833,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.58998334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.59826666,0.0,0.0,0.0,0.0
11,7,2,0,,,,3.27105,0.0,0.0,0.0,0.0
11,8,2,0,,,,3.7507112,0.0,0.0,0.0,0.0
11,9,2,0,,,,3.7477167,0.0,0.0,0.0,19.83
11,10,2,0,,,,2.8611777,0.0,0.0,0.0,56.87
11,11,2,0,,,,0.26651666,0.0,0.0,0.0,42.24
11,12,2,0,,,,0.2664,0.0,0.0,0.0,62.51
11,13,2,0,,,,0.26346666,0.0,0.0,0.0,38.73
11,14,2,0,,,,0.26045555,0.0,0.0,0.0,33.29
11,15,2,0,,,,0.25746667,0.0,0.0,0.0,9.37
11,16,2,0,,,,0.38537776,0.0,0.0,0.0,0.71
11,17,2,0,,,,0.75921667,0.0,0.0,0.0,0.0
11,18,2,0,,,,2.9972444,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.75851667,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.77039444,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.58345,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6225889,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.65603334,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.67600554,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.67006665,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6923,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.70241666,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.1092722,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.73301667,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.0986445,0.0,0.0,0.0,0.0
11,7,3,0,,,,3.5026166,0.0,0.0,0.0,0.0
11,8,3,0,,,,3.813675,0.0,0.0,0.0,0.0
11,9,3,0,,,,3.7670667,0.0,0.0,0.0,8.2
11,10,3,0,,,,2.7794833,0.0,0.0,0.0,23.8
11,11,3,0,,,,0.31083333,0.0,0.0,0.0,51.8
11,12,3,0,,,,0.31038332,0.0,0.0,0.0,31.72
11,13,3,0,,,,0.30948332,0.0,0.0,0.0,25.75
11,14,3,0,,,,0.30901667,0.0,0.0,0.0,42.83
11,15,3,0,,,,0.3069,0.0,0.0,0.0,13.12
11,16,3,0,,,,0.3006,0.0,0.0,0.0,0.7
11,17,3,0,,,,0.3008,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.29885554,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.3235,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.66227776,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.3003,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.29958335,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.30155,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.3018139,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.30186668,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.30066666,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.30086666,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.3000111,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.29968333,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.28001666,0.0,0.0,0.0,0.0
11,7,4,0,,,,2.9085,0.0,0.0,0.0,0.0
11,8,4,0,,,,3.8539667,0.0,0.0,0.0,0.0
11,9,4,0,,,,3.9475,0.0,0.0,0.0,59.5
11,10,4,0,,,,2.993789,0.0,0.0,0.0,48.1
11,11,4,0,,,,0.54825,0.0,0.0,0.0,50.56
11,12,4,0,,,,0.5477333,0.0,0.0,0.0,93.49
11,13,4,0,,,,0.28165,0.0,0.0,0.0,29.97
11,14,4,0,,,,0.67441666,0.0,0.0,0.0,50.39
11,15,4,0,,,,0.3487,0.0,0.0,0.0,91.94
11,16,4,0,,,,0.2580611,0.0,0.0,0.0,22.08
11,17,4,0,,,,0.25398332,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.25615555,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.25575,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.25473332,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.25433335,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.25495556,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.25543332,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.25688612,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.25681666,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.2576611,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.25876668,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.25943333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.2602,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.24,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.26171666,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.26634446,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.26901665,0.0,0.0,0.0,7.15
11,10,5,0,,,,0.27075556,0.0,0.0,0.0,33.48
11,11,5,0,,,,0.26686665,0.0,0.0,0.0,38.09
11,12,5,0,,,,0.26731667,0.0,0.0,0.0,25.81
11,13,5,0,,,,0.26378334,0.0,0.0,0.0,22.08
11,14,5,0,,,,0.26479444,0.0,0.0,0.0,16.34
11,15,5,0,,,,0.28036666,0.0,0.0,0.0,7.71
11,16,5,0,,,,0.5962222,0.0,0.0,0.0,1.63
11,17,5,0,,,,0.25425,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.25415555,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.25441667,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.25520554,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.25365,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.25429446,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.25528333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.25706112,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.25628334,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.25831667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.25791666,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.25661665,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.25565,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.232,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.25653332,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.2626611,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.26425,0.0,0.0,0.0,6.45
11,10,6,0,,,,0.26615554,0.0,0.0,0.0,31.43
11,11,6,0,,,,0.26415,0.0,0.0,0.0,42.04
11,12,6,0,,,,0.26455,0.0,0.0,0.0,60.8
11,13,6,0,,,,0.26418334,0.0,0.0,0.0,39.55
11,14,6,0,,,,0.2644222,0.0,0.0,0.0,47.25
11,15,6,0,,,,0.25851667,0.0,0.0,0.0,28.2
11,16,6,0,,,,0.5277778,0.0,0.0,0.0,8.19
11,17,6,0,,,,0.312225,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.25586668,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.25485834,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.2574,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.25495,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.2549611,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.25513333,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.25451943,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.25695,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.25722778,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.25773335,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.2536611,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.25681666,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.25204444,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.256,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.25813332,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.266825,0.0,0.0,0.0,4.74
11,10,7,0,,,,0.2651,0.0,0.0,0.0,13.53
11,11,7,0,,,,0.26413333,0.0,0.0,0.0,47.9
11,12,7,0,,,,0.26577777,0.0,0.0,0.0,36.2
11,13,7,0,,,,0.26408333,0.0,0.0,0.0,29.36
11,14,7,0,,,,0.25991112,0.0,0.0,0.0,27.13
11,15,7,0,,,,0.25525,0.0,0.0,0.0,22.72
11,16,7,0,,,,0.30705,0.0,0.0,0.0,46.5
11,17,7,0,,,,3.2689333,0.0,0.0,0.0,0.0
11,18,7,0,,,,8.238916,0.0,0.0,0.0,0.0
11,19,7,0,,,,8.24675,0.0,0.0,0.0,0.0
11,20,7,0,,,,5.0966387,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.4724333,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.84435,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.0474834,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.8199278,0.0,0.0,0.0,0.0
11,1,1,0,,,,2.0560334,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.8421556,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.5153167,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.3480389,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.8113333,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.2373333,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.673,0.0,0.0,0.0,0.0
11,8,1,0,,,,1.2467889,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.5374167,0.0,0.0,0.0,5.42
11,10,1,0,,,,1.1203556,0.0,0.0,0.0,18.08
11,11,1,0,,,,1.1482,0.0,0.0,0.0,35.47
11,12,1,0,,,,1.3499944,0.0,0.0,0.0,35.49
11,13,1,0,,,,0.6305778,0.0,0.0,0.0,31.63
11,14,1,0,,,,0.2531,0.0,0.0,0.0,28.59
11,15,1,0,,,,3.8736334,0.0,0.0,0.0,27.09
11,16,1,0,,,,4.071944,0.0,0.0,0.0,127.52
11,17,1,0,,,,4.317867,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.0053,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.5868,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.67233336,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.99695,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.03125,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.86555,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.9561611,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.8048333,0.0,0.0,0.0,0.0
11,2,2,0,,,,2.00555,0.0,0.0,0.0,0.0
11,3,2,0,,,,4.3038836,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.9177833,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.76958334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.30161667,0.0,0.0,0.0,0.0
11,7,2,0,,,,3.4692667,0.0,0.0,0.0,0.0
11,8,2,0,,,,3.9095833,0.0,0.0,0.0,0.0
11,9,2,0,,,,3.7446666,0.0,0.0,0.0,116.2
11,10,2,0,,,,2.2132611,0.0,0.0,0.0,437.88
11,11,2,0,,,,1.2515666,0.0,0.0,0.0,460.32
11,12,2,0,,,,0.4785611,0.0,0.0,0.0,693.35
11,13,2,0,,,,0.44566,0.0,0.0,0.0,673.82
11,14,2,0,,,,0.45685,0.0,0.0,0.0,563.46
11,15,2,0,,,,0.5284944,0.0,0.0,0.0,464.11
11,16,2,0,,,,0.8020667,0.0,0.0,0.0,241.78
11,17,2,0,,,,0.6854333,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.5897833,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.32915,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.8165,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.1591166,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.95608336,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.00115,0.0,0.0,0.0,0.0
11,24,2,0,,,,4.7869,0.0,0.0,0.0,0.0
11,1,3,0,,,,4.2423334,0.0,0.0,0.0,0.0
11,2,3,0,,,,3.5411444,0.0,0.0,0.0,0.0
11,3,3,0,,,,3.1412,0.0,0.0,0.0,0.0
11,4,3,0,,,,2.808011,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.5664167,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1064056,0.0,0.0,0.0,0.0
11,7,3,0,,,,4.2921834,0.0,0.0,0.0,0.0
11,8,3,0,,,,3.9521306,0.0,0.0,0.0,0.0
11,9,3,0,,,,3.7075834,0.0,0.0,0.0,68.44
11,10,3,0,,,,2.1745667,0.0,0.0,0.0,289.2
11,11,3,0,,,,0.31313333,0.0,0.0,0.0,419.51
11,12,3,0,,,,0.51435,0.0,0.0,0.0,562.04
11,13,3,0,,,,0.5898833,0.0,0.0,0.0,569.83
11,14,3,0,,,,0.88943887,0.0,0.0,0.0,494.04
11,15,3,0,,,,0.87876666,0.0,0.0,0.0,305.49
11,16,3,0,,,,0.8062,0.0,0.0,0.0,117.75
11,17,3,0,,,,0.26276666,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.24391666,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.24336667,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.4529,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0224167,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.2989612,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.6292334,0.0,0.0,0.0,0.0
11,24,3,0,,,,3.5881805,0.0,0.0,0.0,0.0
11,1,4,0,,,,2.1548,0.0,0.0,0.0,0.0
11,2,4,0,,,,2.64265,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.98975,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.5934111,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.4615166,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.684789,0.0,0.0,0.0,0.0
11,7,4,0,,,,3.9772832,0.0,0.0,0.0,0.0
11,8,4,0,,,,5.1513667,0.0,0.0,0.0,0.0
11,9,4,0,,,,5.3138165,0.0,0.0,0.0,27.98
11,10,4,0,,,,2.9263,0.0,0.0,0.0,156.04
11,11,4,0,,,,1.4079334,0.0,0.0,0.0,356.68
11,12,4,0,,,,1.6309055,0.0,0.0,0.0,481.8
11,13,4,0,,,,1.8758583,0.0,0.0,0.0,595.13
11,14,4,0,,,,0.9866167,0.0,0.0,0.0,502.39
11,15,4,0,,,,0.57678336,0.0,0.0,0.0,391.34
11,16,4,0,,,,0.9386944,0.0,0.0,0.0,200.96
11,17,4,0,,,,3.5705,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.8184445,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.2532667,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0353167,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.05905,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.838,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.91605836,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.3698,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.2548111,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.27595,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.2644,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.25313333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.25161666,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.241,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.41362223,0.0,0.0,0.0,0.0
11,8,5,0,,,,2.3462167,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.88887775,0.0,0.0,0.0,3.33
11,10,5,0,,,,0.94306666,0.0,0.0,0.0,42.83
11,11,5,0,,,,1.0526806,0.0,0.0,0.0,121.48
11,12,5,0,,,,1.5017834,0.0,0.0,0.0,104.71
11,13,5,0,,,,1.8944167,0.0,0.0,0.0,205.9
11,14,5,0,,,,1.5228916,0.0,0.0,0.0,138.84
11,15,5,0,,,,0.6965,0.0,0.0,0.0,266.7
11,16,5,0,,,,4.2248836,0.0,0.0,0.0,106.64
11,17,5,0,,,,4.44985,0.0,0.0,0.0,0.0
11,18,5,0,,,,4.4955835,0.0,0.0,0.0,0.0
11,19,5,0,,,,3.08235,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.90176666,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.72815,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.766675,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.76625,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.8016833,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.15785,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.1138834,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.42893332,0.0,0.0,0.0,0.0
11,4,6,0,,,,2.2033834,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.53966665,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.0064666,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.9948,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.9514055,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.87705,0.0,0.0,0.0,31.5
11,10,6,0,,,,1.1346389,0.0,0.0,0.0,191.92
11,11,6,0,,,,2.6976833,0.0,0.0,0.0,488.91
11,12,6,0,,,,0.7317,0.0,0.0,0.0,577.96
11,13,6,0,,,,3.7156,0.0,0.0,0.0,599.8
11,14,6,0,,,,4.3461165,0.0,0.0,0.0,494.55
11,15,6,0,,,,6.592183,0.0,0.0,0.0,364.3
11,16,6,0,,,,5.6054835,0.0,0.0,0.0,24.04
11,17,6,0,,,,2.05775,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.30688334,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.29935,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.29895,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.29695,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.81041944,0.0,0.0,0.0,0.0
11,23,6,0,,,,2.0624,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.9185388,0.0,0.0,0.0,0.0
11,1,7,0,,,,2.8087,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.7342,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.9449667,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.3543445,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.058,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.32375,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.5735833,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.67720556,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.6749667,0.0,0.0,0.0,55.47
11,10,7,0,,,,0.41875556,0.0,0.0,0.0,205.03
11,11,7,0,,,,0.26726112,0.0,0.0,0.0,80.0
11,12,7,0,,,,0.26911667,0.0,0.0,0.0,56.98
11,13,7,0,,,,0.2661,0.0,0.0,0.0,42.33
11,14,7,0,,,,2.47145,0.0,0.0,0.0,39.84
11,15,7,0,,,,1.1958667,0.0,0.0,0.0,26.76
11,16,7,0,,,,3.93885,0.0,0.0,0.0,3.18
11,17,7,0,,,,3.7318,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.9520166,0.0,0.0,0.0,0.0
11,19,7,0,,,,3.1563222,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.1114666,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.3712277,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.0596167,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.0765166,0.0,0.0,0.0,0.0
11,24,7,0,,,,2.0478415,0.0,0.0,0.0,0.0
11,1,1,0,,,,2.5197334,0.0,0.0,0.0,0.0
11,2,1,0,,,,2.49845,0.0,0.0,0.0,0.0
11,3,1,0,,,,2.0500612,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.4980333,0.0,0.0,0.0,0.0
11,5,1,0,,,,2.6558611,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.4487833,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.3089334,0.0,0.0,0.0,0.0
11,8,1,0,,,,1.1838666,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.08665,0.0,0.0,0.0,1.24
11,10,1,0,,,,1.3357888,0.0,0.0,0.0,26.39
11,11,1,0,,,,0.7246,0.0,0.0,0.0,43.51
11,12,1,0,,,,2.3694277,0.0,0.0,0.0,38.65
11,13,1,0,,,,0.7769333,0.0,0.0,0.0,28.48
11,14,1,0,,,,1.4835,0.0,0.0,0.0,16.63
11,15,1,0,,,,3.8440666,0.0,0.0,0.0,34.54
11,16,1,0,,,,4.9887166,0.0,0.0,0.0,7.25
11,17,1,0,,,,4.9820113,0.0,0.0,0.0,0.0
11,18,1,0,,,,4.272967,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.0763888,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.78305,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.1947889,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.6735333,0.0,0.0,0.0,0.0
11,23,1,0,,,,3.1443834,0.0,0.0,0.0,0.0
11,24,1,0,,,,2.1552334,0.0,0.0,0.0,0.0
11,1,2,0,,,,4.1254835,0.0,0.0,0.0,0.0
11,2,2,0,,,,2.06405,0.0,0.0,0.0,0.0
11,3,2,0,,,,2.0761778,0.0,0.0,0.0,0.0
11,4,2,0,,,,2.0019166,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.31947222,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.33123332,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.3374112,0.0,0.0,0.0,0.0
11,8,2,0,,,,3.7614,0.0,0.0,0.0,0.0
11,9,2,0,,,,4.4315777,0.0,0.0,0.0,0.0
11,10,2,0,,,,3.4317,0.0,0.0,0.0,6.53
11,11,2,0,,,,0.86186665,0.0,0.0,0.0,22.8
11,12,2,0,,,,0.27916667,0.0,0.0,0.0,12.91
11,13,2,0,,,,0.27743334,0.0,0.0,0.0,36.34
11,14,2,0,,,,0.27893335,0.0,0.0,0.0,14.97
11,15,2,0,,,,0.31344166,0.0,0.0,0.0,25.76
11,16,2,0,,,,2.2423832,0.0,0.0,0.0,9.65
11,17,2,0,,,,2.9993,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.0505834,0.0,0.0,0.0,0.0
11,19,2,0,,,,5.1219053,0.0,0.0,0.0,0.0
11,20,2,0,,,,3.1280832,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.9669278,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.7772,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.85743886,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.2658583,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.3223833,0.0,0.0,0.0,0.0
11,2,3,0,,,,2.1061168,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.7616777,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.6497,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.0022888,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.89075,0.0,0.0,0.0,0.0
11,7,3,0,,,,4.663428,0.0,0.0,0.0,0.0
11,8,3,0,,,,5.1468835,0.0,0.0,0.0,0.0
11,9,3,0,,,,4.492089,0.0,0.0,0.0,36.91
11,10,3,0,,,,3.0638168,0.0,0.0,0.0,302.03
11,11,3,0,,,,0.8225,0.0,0.0,0.0,513.19
11,12,3,0,,,,1.0248834,0.0,0.0,0.0,339.64
11,13,3,0,,,,0.63375556,0.0,0.0,0.0,132.6
11,14,3,0,,,,0.46546668,0.0,0.0,0.0,136.84
11,15,3,0,,,,0.6624278,0.0,0.0,0.0,33.99
11,16,3,0,,,,0.95606667,0.0,0.0,0.0,4.77
11,17,3,0,,,,1.3972833,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.8914,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.2180556,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.2721833,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0541611,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.3602834,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.9822778,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.7035333,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.3219333,0.0,0.0,0.0,0.0
12,2,4,0,,,,3.3955333,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.3444166,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.1247,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.2732832,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.30625,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.0068445,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.8340334,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.7832445,0.0,0.0,0.0,1.7
12,10,4,0,,,,1.2283167,0.0,0.0,0.0,71.08
12,11,4,0,,,,1.2618667,0.0,0.0,0.0,532.17
12,12,4,0,,,,1.1762167,0.0,0.0,0.0,656.48
12,13,4,0,,,,0.63105553,0.0,0.0,0.0,636.67
12,14,4,0,,,,0.6337,0.0,0.0,0.0,582.72
12,15,4,0,,,,0.71271664,0.0,0.0,0.0,367.53
12,16,4,0,,,,0.75546664,0.0,0.0,0.0,2.16
12,17,4,0,,,,1.7448666,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.1542277,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.6852833,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.81408334,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.72816664,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.8200222,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.9892833,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.9304139,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.9345667,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.94787776,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.5868666,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.62926114,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.7615334,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.26797223,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.27066666,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.2763278,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.2794,0.0,0.0,0.0,2.2
12,10,5,0,,,,0.28284445,0.0,0.0,0.0,36.91
12,11,5,0,,,,0.27863333,0.0,0.0,0.0,111.48
12,12,5,0,,,,0.27776667,0.0,0.0,0.0,90.37
12,13,5,0,,,,0.2752611,0.0,0.0,0.0,187.16
12,14,5,0,,,,0.27595,0.0,0.0,0.0,75.9
12,15,5,0,,,,0.5589833,0.0,0.0,0.0,31.47
12,16,5,0,,,,0.8538,0.0,0.0,0.0,8.93
12,17,5,0,,,,4.885689,0.0,0.0,0.0,0.0
12,18,5,0,,,,5.4414167,0.0,0.0,0.0,0.0
12,19,5,0,,,,5.48935,0.0,0.0,0.0,0.0
12,20,5,0,,,,5.3010836,0.0,0.0,0.0,0.0
12,21,5,0,,,,4.9117,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.6187944,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.1908,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.7423917,0.0,0.0,0.0,0.0
12,1,6,0,,,,3.4335,0.0,0.0,0.0,0.0
12,2,6,0,,,,3.1201832,0.0,0.0,0.0,0.0
12,3,6,0,,,,3.10085,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.7555166,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.9182944,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.52315,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.4991277,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.4841666,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.395,0.0,0.0,0.0,0.8
12,10,6,0,,,,1.17585,0.0,0.0,0.0,10.53
12,11,6,0,,,,0.67352223,0.0,0.0,0.0,38.68
12,12,6,0,,,,0.9540333,0.0,0.0,0.0,35.46
12,13,6,0,,,,0.29430556,0.0,0.0,0.0,29.25
12,14,6,0,,,,0.36338332,0.0,0.0,0.0,17.37
12,15,6,0,,,,1.2689389,0.0,0.0,0.0,27.75
12,16,6,0,,,,1.2982666,0.0,0.0,0.0,13.38
12,17,6,0,,,,1.8605444,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.3149834,0.0,0.0,0.0,0.0
12,19,6,0,,,,5.077878,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.352267,0.0,0.0,0.0,0.0
12,21,6,0,,,,7.17965,0.0,0.0,0.0,0.0
12,22,6,0,,,,5.689461,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.5171,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.5431777,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.5981833,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.36925,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.6117166,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.1376333,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.4628832,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.4834722,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.4907666,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.51295,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.0958055,0.0,0.0,0.0,32.24
12,10,7,0,,,,0.65031666,0.0,0.0,0.0,189.37
12,11,7,0,,,,1.0477417,0.0,0.0,0.0,457.36
12,12,7,0,,,,0.62025,0.0,0.0,0.0,574.37
12,13,7,0,,,,0.22227223,0.0,0.0,0.0,507.33
12,14,7,0,,,,0.23033333,0.0,0.0,0.0,540.24
12,15,7,0,,,,0.30484444,0.0,0.0,0.0,173.46
12,16,7,0,,,,1.9722333,0.0,0.0,0.0,10.77
12,17,7,0,,,,0.9296833,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.80791664,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.5377667,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.46529168,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.35221666,0.0,0.0,0.0,0.0
12,22,7,0,,,,5.0207777,0.0,0.0,0.0,0.0
12,23,7,0,,,,4.6831,0.0,0.0,0.0,0.0
12,24,7,0,,,,4.6139193,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.8001333,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.4887333,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.1600167,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.9257278,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.33446667,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.34771666,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.28968334,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.27318335,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.27335,0.0,0.0,0.0,0.02
12,10,1,0,,,,0.5867556,0.0,0.0,0.0,37.9
12,11,1,0,,,,0.66358334,0.0,0.0,0.0,100.67
12,12,1,0,,,,0.7018667,0.0,0.0,0.0,53.11
12,13,1,0,,,,0.36743334,0.0,0.0,0.0,77.51
12,14,1,0,,,,1.0399055,0.0,0.0,0.0,533.48
12,15,1,0,,,,1.6036333,0.0,0.0,0.0,391.25
12,16,1,0,,,,1.9493889,0.0,0.0,0.0,11.87
12,17,1,0,,,,1.3976,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.6163889,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.6903333,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.7000611,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.99041665,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.9034166,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.7962667,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.747775,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.5596167,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.4476778,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.39135,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.27557778,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.3977,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.6758222,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.65775,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.61312777,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.27216667,0.0,0.0,0.0,41.53
12,10,2,0,,,,0.26304168,0.0,0.0,0.0,351.52
12,11,2,0,,,,0.27431667,0.0,0.0,0.0,531.12
12,12,2,0,,,,0.2741,0.0,0.0,0.0,613.7
12,13,2,0,,,,0.34426665,0.0,0.0,0.0,627.16
12,14,2,0,,,,0.27195,0.0,0.0,0.0,571.46
12,15,2,0,,,,0.28523332,0.0,0.0,0.0,397.52
12,16,2,0,,,,0.58447224,0.0,0.0,0.0,11.9
12,17,2,0,,,,0.53545,0.0,0.0,0.0,0.0
12,18,2,0,,,,4.0466166,0.0,0.0,0.0,0.0
12,19,2,0,,,,8.6019,0.0,0.0,0.0,0.0
12,20,2,0,,,,5.5622663,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.0148335,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.6859945,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.6672666,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.92195,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.84456664,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.76359445,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.35686666,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.34525,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.492,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.8086889,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.67356664,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.55382776,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.27946666,0.0,0.0,0.0,2.22
12,10,3,0,,,,0.2797278,0.0,0.0,0.0,231.05
12,11,3,0,,,,0.27805,0.0,0.0,0.0,408.42
12,12,3,0,,,,0.28092223,0.0,0.0,0.0,480.08
12,13,3,0,,,,0.27895,0.0,0.0,0.0,585.65
12,14,3,0,,,,0.27966666,0.0,0.0,0.0,598.62
12,15,3,0,,,,3.4815166,0.0,0.0,0.0,459.59
12,16,3,0,,,,3.6791945,0.0,0.0,0.0,11.97
12,17,3,0,,,,7.0337334,0.0,0.0,0.0,0.0
12,18,3,0,,,,2.3246334,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.26923335,0.0,0.0,0.0,0.0
12,20,3,0,,,,3.1656778,0.0,0.0,0.0,0.0
12,21,3,0,,,,4.36265,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.6344779,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.2669666,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.6902833,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.41275,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.40964445,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.38695,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.0887722,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.36076668,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.7529333,0.0,0.0,0.0,0.0
12,7,4,0,,,,4.06855,0.0,0.0,0.0,0.0
12,8,4,0,,,,4.1326222,0.0,0.0,0.0,0.0
12,9,4,0,,,,3.7355833,0.0,0.0,0.0,24.96
12,10,4,0,,,,2.1338556,0.0,0.0,0.0,217.95
12,11,4,0,,,,0.29745,0.0,0.0,0.0,163.5
12,12,4,0,,,,0.29884446,0.0,0.0,0.0,155.5
12,13,4,0,,,,0.29471666,0.0,0.0,0.0,73.94
12,14,4,0,,,,0.29035556,0.0,0.0,0.0,496.38
12,15,4,0,,,,0.29311666,0.0,0.0,0.0,151.35
12,16,4,0,,,,0.45741665,0.0,0.0,0.0,10.56
12,17,4,0,,,,0.8213,0.0,0.0,0.0,0.0
12,18,4,0,,,,5.6544333,0.0,0.0,0.0,0.0
12,19,4,0,,,,4.3168,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.0173333,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.8449667,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.4968722,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.20525,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.8454555,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.7254,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.37395555,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.3191,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.2919778,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.30118334,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.7391667,0.0,0.0,0.0,0.0
12,7,5,0,,,,4.1330667,0.0,0.0,0.0,0.0
12,8,5,0,,,,4.1235723,0.0,0.0,0.0,0.0
12,9,5,0,,,,3.7245,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.7989,0.0,0.0,0.0,93.55
12,11,5,0,,,,0.28848332,0.0,0.0,0.0,435.37
12,12,5,0,,,,0.24729191,0.0,0.0,0.0,257.47
12,13,5,0,,,,0.28693333,0.0,0.0,0.0,637.97
12,14,5,0,,,,0.28596666,0.0,0.0,0.0,481.42
12,15,5,0,,,,0.28333333,0.0,0.0,0.0,388.75
12,16,5,0,,,,0.27835,0.0,0.0,0.0,10.57
12,17,5,0,,,,0.28068334,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.27888888,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.0739666,0.0,0.0,0.0,0.0
12,20,5,0,,,,4.926778,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.807,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.1599445,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.1231,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.4821278,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.50845,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.5614611,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.1738167,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.3822833,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.5181834,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.9936389,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.91515,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.936711,0.0,0.0,0.0,0.0
12,9,6,0,,,,3.9244,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.3766334,0.0,0.0,0.0,15.99
12,11,6,0,,,,0.70923334,0.0,0.0,0.0,43.04
12,12,6,0,,,,0.84703887,0.0,0.0,0.0,40.41
12,13,6,0,,,,0.51608336,0.0,0.0,0.0,26.5
12,14,6,0,,,,0.60780555,0.0,0.0,0.0,28.71
12,15,6,0,,,,0.5333167,0.0,0.0,0.0,8.35
12,16,6,0,,,,0.7771889,0.0,0.0,0.0,5.33
12,17,6,0,,,,2.5016334,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.1877167,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.06135,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.11615,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.8185667,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.7862556,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.4603,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.7760445,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.7139666,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.9102777,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.9790666,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.4997778,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.6787833,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.57255,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.3697,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.3192278,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.37535,0.0,0.0,0.0,0.0
12,10,7,0,,,,1.3729,0.0,0.0,0.0,36.89
12,11,7,0,,,,1.3780167,0.0,0.0,0.0,68.85
12,12,7,0,,,,1.2675611,0.0,0.0,0.0,89.77
12,13,7,0,,,,1.3546833,0.0,0.0,0.0,164.65
12,14,7,0,,,,1.4574277,0.0,0.0,0.0,170.97
12,15,7,0,,,,1.1972834,0.0,0.0,0.0,107.58
12,16,7,0,,,,1.9758834,0.0,0.0,0.0,6.5
12,17,7,0,,,,2.0034332,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.0792832,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.7571,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.3364278,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.0062168,0.0,0.0,0.0,0.0
12,22,7,0,,,,5.042439,0.0,0.0,0.0,0.0
12,23,7,0,,,,4.99885,0.0,0.0,0.0,0.0
12,24,7,0,,,,4.5050974,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.3858,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.33536667,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.29421666,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.9776889,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.65143335,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.7914,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.0972333,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.0906278,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.56638336,0.0,0.0,0.0,0.0
12,10,1,0,,,,0.7631056,0.0,0.0,0.0,22.24
12,11,1,0,,,,0.7011,0.0,0.0,0.0,51.59
12,12,1,0,,,,0.69359446,0.0,0.0,0.0,45.93
12,13,1,0,,,,0.4914,0.0,0.0,0.0,30.34
12,14,1,0,,,,0.6740889,0.0,0.0,0.0,52.84
12,15,1,0,,,,0.45701668,0.0,0.0,0.0,10.3
12,16,1,0,,,,0.8204778,0.0,0.0,0.0,0.22
12,17,1,0,,,,1.1249666,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.0450277,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.1479167,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.8598833,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.4869168,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.5683,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.1070334,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.3654277,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.3605,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.9994389,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.2450167,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.21265,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.4294167,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.6448,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.60205,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.6359333,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.2402834,0.0,0.0,0.0,0.0
12,10,2,0,,,,0.72191113,0.0,0.0,0.0,11.14
12,11,2,0,,,,1.0359334,0.0,0.0,0.0,28.49
12,12,2,0,,,,0.61640555,0.0,0.0,0.0,18.81
12,13,2,0,,,,0.2508,0.0,0.0,0.0,20.98
12,14,2,0,,,,0.25497222,0.0,0.0,0.0,25.41
12,15,2,0,,,,0.211965,0.0,0.0,0.0,4.29
12,16,2,0,,,,0.7704833,0.0,0.0,0.0,0.0
12,17,2,0,,,,0.98573333,0.0,0.0,0.0,0.0
12,18,2,0,,,,4.270239,0.0,0.0,0.0,0.0
12,19,2,0,,,,4.6416335,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.32055,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.1888833,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.0492444,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.3474166,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.9889139,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.54135,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.4230722,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.2395667,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.2133334,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.24405,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.5104945,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.5416167,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.4122388,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.75311667,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.9349222,0.0,0.0,0.0,35.12
12,11,3,0,,,,0.61973333,0.0,0.0,0.0,37.73
12,12,3,0,,,,0.6444333,0.0,0.0,0.0,54.4
12,13,3,0,,,,0.2466,0.0,0.0,0.0,23.83
12,14,3,0,,,,0.2491,0.0,0.0,0.0,19.41
12,15,3,0,,,,2.9967,0.0,0.0,0.0,21.57
12,16,3,0,,,,3.6786444,0.0,0.0,0.0,0.98
12,17,3,0,,,,4.171129,0.0,0.0,0.0,0.0
12,18,3,0,,,,3.8133166,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.65366113,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.47225,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.0350333,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.0476167,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.0224723,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.1329583,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.1170889,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.4546167,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.86909443,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.08695,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.0946889,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.2111334,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.7871,0.0,0.0,0.0,0.0
12,8,4,0,,,,4.979767,0.0,0.0,0.0,0.0
12,9,4,0,,,,4.1340113,0.0,0.0,0.0,0.0
12,10,4,0,,,,4.0719666,0.0,0.0,0.0,146.87
12,11,4,0,,,,0.84550554,0.0,0.0,0.0,487.41
12,12,4,0,,,,0.62135,0.0,0.0,0.0,590.6
12,13,4,0,,,,0.6832333,0.0,0.0,0.0,597.53
12,14,4,0,,,,0.8557,0.0,0.0,0.0,554.18
12,15,4,0,,,,0.58616114,0.0,0.0,0.0,253.26
12,16,4,0,,,,0.8777583,0.0,0.0,0.0,8.69
12,17,4,0,,,,3.8695667,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.96993333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.275575,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.5965667,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.4699222,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.3220167,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.7466556,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.47595835,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.35733333,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.29153332,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.28337222,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.27776667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.2758611,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.62948334,0.0,0.0,0.0,0.0
12,7,5,0,,,,4.034639,0.0,0.0,0.0,0.0
12,8,5,0,,,,3.9664166,0.0,0.0,0.0,0.0
12,9,5,0,,,,3.6802332,0.0,0.0,0.0,0.0
12,10,5,0,,,,2.0622833,0.0,0.0,0.0,5.85
12,11,5,0,,,,0.2764,0.0,0.0,0.0,348.83
12,12,5,0,,,,0.2945,0.0,0.0,0.0,515.66
12,13,5,0,,,,0.36931667,0.0,0.0,0.0,576.92
12,14,5,0,,,,0.36596668,0.0,0.0,0.0,545.45
12,15,5,0,,,,0.36575556,0.0,0.0,0.0,377.29
12,16,5,0,,,,0.3538,0.0,0.0,0.0,7.41
12,17,5,0,,,,0.48169443,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.35498333,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.70920557,0.0,0.0,0.0,0.0
12,20,5,0,,,,3.4570668,0.0,0.0,0.0,0.0
12,21,5,0,,,,4.357689,0.0,0.0,0.0,0.0
12,22,5,0,,,,3.3719833,0.0,0.0,0.0,0.0
12,23,5,0,,,,3.4631221,0.0,0.0,0.0,0.0
12,24,5,0,,,,3.3041418,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.64135,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.8614333,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.5696833,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.7973833,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2681944,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.6872333,0.0,0.0,0.0,0.0
12,7,6,0,,,,4.898372,0.0,0.0,0.0,0.0
12,8,6,0,,,,5.1727,0.0,0.0,0.0,0.0
12,9,6,0,,,,4.6546335,0.0,0.0,0.0,0.0
12,10,6,0,,,,3.2382333,0.0,0.0,0.0,289.83
12,11,6,0,,,,0.9098111,0.0,0.0,0.0,473.75
12,12,6,0,,,,0.9612167,0.0,0.0,0.0,550.88
12,13,6,0,,,,0.30094445,0.0,0.0,0.0,484.41
12,14,6,0,,,,0.58386666,0.0,0.0,0.0,481.74
12,15,6,0,,,,2.5946834,0.0,0.0,0.0,274.68
12,16,6,0,,,,1.8924667,0.0,0.0,0.0,6.84
12,17,6,0,,,,2.3827333,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.1734333,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.4818223,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.9599833,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.7186667,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.9546833,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.86305,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.2783333,0.0,0.0,0.0,0.0
12,1,7,0,,,,3.658489,0.0,0.0,0.0,0.0
12,2,7,0,,,,3.6729,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.683861,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.31175,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.914339,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.4099834,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.2626278,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.0593667,0.0,0.0,0.0,0.0
12,9,7,0,,,,0.83858335,0.0,0.0,0.0,0.0
12,10,7,0,,,,1.1965166,0.0,0.0,0.0,210.17
12,11,7,0,,,,1.87655,0.0,0.0,0.0,462.44
12,12,7,0,,,,2.9321666,0.0,0.0,0.0,356.03
12,13,7,0,,,,1.8708888,0.0,0.0,0.0,442.92
12,14,7,0,,,,1.9549,0.0,0.0,0.0,516.67
12,15,7,0,,,,1.2930722,0.0,0.0,0.0,298.96
12,16,7,0,,,,0.98543334,0.0,0.0,0.0,9.62
12,17,7,0,,,,1.8235389,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.3913834,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.9122889,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.6251917,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.4364,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.7780666,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.6267555,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.71865,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.91135,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.72825,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.7652444,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.36268333,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.2965722,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.6005167,0.0,0.0,0.0,0.0
12,7,1,0,,,,3.9765944,0.0,0.0,0.0,0.0
12,8,1,0,,,,3.7779834,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.36838335,0.0,0.0,0.0,0.0
12,10,1,0,,,,0.2779278,0.0,0.0,0.0,148.53
12,11,1,0,,,,0.27868333,0.0,0.0,0.0,521.39
12,12,1,0,,,,0.279225,0.0,0.0,0.0,587.01
12,13,1,0,,,,0.31653333,0.0,0.0,0.0,579.65
12,14,1,0,,,,0.4576889,0.0,0.0,0.0,532.63
12,15,1,0,,,,0.54978335,0.0,0.0,0.0,380.77
12,16,1,0,,,,0.8391167,0.0,0.0,0.0,8.07
12,17,1,0,,,,0.53485,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.53167224,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.6875156,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.7083333,0.0,0.0,0.0,0.0
12,21,1,0,,,,4.6567335,0.0,0.0,0.0,0.0
12,22,1,0,,,,3.7157667,0.0,0.0,0.0,0.0
12,23,1,0,,,,3.6291332,0.0,0.0,0.0,0.0
12,24,1,0,,,,4.0394583,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.8399667,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.264,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.2288167,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.91385,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.6567667,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.165,0.0,0.0,0.0,0.0
12,7,2,0,,,,2.1457167,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.9168,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.7857167,0.0,0.0,0.0,0.0
12,10,2,0,,,,2.9580667,0.0,0.0,0.0,155.12
12,11,2,0,,,,4.8124166,0.0,0.0,0.0,396.59
12,12,2,0,,,,2.7691417,0.0,0.0,0.0,526.48
12,13,2,0,,,,0.7848667,0.0,0.0,0.0,435.46
12,14,2,0,,,,0.4045,0.0,0.0,0.0,512.66
12,15,2,0,,,,1.0260167,0.0,0.0,0.0,342.57
12,16,2,0,,,,1.0556,0.0,0.0,0.0,6.49
12,17,2,0,,,,1.2554166,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.1183,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.5429667,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.2605166,0.0,0.0,0.0,0.0
12,21,2,0,,,,2.4561167,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.1839334,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.9864,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.8627,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.1933666,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.1120334,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.11285,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.6950167,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.1029667,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.2293167,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.4187334,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.49885,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.0467167,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.7407167,0.0,0.0,0.0,22.04
12,11,3,0,,,,0.9402,0.0,0.0,0.0,36.54
12,12,3,0,,,,1.0523,0.0,0.0,0.0,51.92
12,13,3,0,,,,1.07,0.0,0.0,0.0,48.72
12,14,3,0,,,,1.0854,0.0,0.0,0.0,20.18
12,15,3,0,,,,3.1071167,0.0,0.0,0.0,99.91
12,16,3,0,,,,4.5862665,0.0,0.0,0.0,9.76
12,17,3,0,,,,4.73555,0.0,0.0,0.0,0.0
12,18,3,0,,,,4.475217,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.2262167,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.6146444,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.3129168,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.6141611,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.8865833,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.341425,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.8385167,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.6651,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.5229167,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.89705,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.8102833,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.5667611,0.0,0.0,0.0,0.0
12,7,4,0,,,,3.1997333,0.0,0.0,0.0,0.0
12,8,4,0,,,,5.3571334,0.0,0.0,0.0,0.0
12,9,4,0,,,,5.2651834,0.0,0.0,0.0,0.0
12,10,4,0,,,,4.90415,0.0,0.0,0.0,7.6
12,11,4,0,,,,2.2063,0.0,0.0,0.0,99.98
12,12,4,0,,,,1.28155,0.0,0.0,0.0,57.01
12,13,4,0,,,,1.3879,0.0,0.0,0.0,25.09
12,14,4,0,,,,1.31645,0.0,0.0,0.0,15.22
12,15,4,0,,,,1.1527,0.0,0.0,0.0,3.0
12,16,4,0,,,,1.4228166,0.0,0.0,0.0,5.67
12,17,4,0,,,,1.2625,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.4845834,0.0,0.0,0.0,0.0
12,19,4,0,,,,3.5144112,0.0,0.0,0.0,0.0
12,20,4,0,,,,3.5517,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.2839333,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.5674334,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.1185668,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.817925,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.9076889,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.5561334,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.5992111,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.5841334,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.2304945,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.76495,0.0,0.0,0.0,0.0
12,7,5,0,,,,4.504539,0.0,0.0,0.0,0.0
12,8,5,0,,,,4.8429,0.0,0.0,0.0,0.0
12,9,5,0,,,,5.049783,0.0,0.0,0.0,0.0
12,10,5,0,,,,3.7177835,0.0,0.0,0.0,5.79
12,11,5,0,,,,1.2471334,0.0,0.0,0.0,20.09
12,12,5,0,,,,1.3369833,0.0,0.0,0.0,12.5
12,13,5,0,,,,1.6304166,0.0,0.0,0.0,12.45
12,14,5,0,,,,1.4509166,0.0,0.0,0.0,7.41
12,15,5,0,,,,1.2646667,0.0,0.0,0.0,176.25
12,16,5,0,,,,1.4206667,0.0,0.0,0.0,11.36
12,17,5,0,,,,1.4885334,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.5713167,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.4537,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.426325,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.5380833,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.2697778,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.2816668,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.072589,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.1673,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.2942612,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.9660667,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.2383666,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.4195,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.4729056,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.5676167,0.0,0.0,0.0,0.0
12,8,6,0,,,,5.552893,0.0,0.0,0.0,0.0
12,9,6,0,,,,5.545533,0.0,0.0,0.0,0.0
12,10,6,0,,,,5.40985,0.0,0.0,0.0,73.79
12,11,6,0,,,,1.8132417,0.0,0.0,0.0,53.49
12,12,6,0,,,,1.5264333,0.0,0.0,0.0,27.62
12,13,6,0,,,,1.16775,0.0,0.0,0.0,38.84
12,14,6,0,,,,1.20445,0.0,0.0,0.0,16.07
12,15,6,0,,,,1.1537,0.0,0.0,0.0,34.59
12,16,6,0,,,,1.0611389,0.0,0.0,0.0,11.61
12,17,6,0,,,,1.1083666,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.0302334,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.8969667,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.7308667,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.70486665,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.73513335,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.60815,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.5483084,0.0,0.0,0.0,0.0
12,1,7,0,,,,3.1007333,0.0,0.0,0.0,0.0
12,2,7,0,,,,4.070433,0.0,0.0,0.0,0.0
12,3,7,0,,,,3.8336167,0.0,0.0,0.0,0.0
12,4,7,0,,,,3.84765,0.0,0.0,0.0,0.0
12,5,7,0,,,,3.5726666,0.0,0.0,0.0,0.0
12,6,7,0,,,,3.81225,0.0,0.0,0.0,0.0
12,7,7,0,,,,3.5530834,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.9834666,0.0,0.0,0.0,0.0
12,9,7,0,,,,2.3634334,0.0,0.0,0.0,0.0
12,10,7,0,,,,2.4219666,0.0,0.0,0.0,6.49
12,11,7,0,,,,4.3498,0.0,0.0,0.0,14.9
12,12,7,0,,,,4.9185667,0.0,0.0,0.0,32.33
12,13,7,0,,,,1.7490166,0.0,0.0,0.0,16.94
12,14,7,0,,,,1.0242167,0.0,0.0,0.0,7.06
12,15,7,0,,,,0.8348333,0.0,0.0,0.0,5.87
12,16,7,0,,,,4.368183,0.0,0.0,0.0,0.0
12,17,7,0,,,,2.3419166,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.5796833,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.4413667,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.3973668,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.2324667,0.0,0.0,0.0,0.0
12,22,7,0,,,,3.303,0.0,0.0,0.0,0.0
12,23,7,0,,,,4.9886,0.0,0.0,0.0,0.0
12,24,7,0,,,,5.19865,0.0,0.0,0.0,0.0
12,1,1,0,,,,5.466133,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.9237223,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.7254833,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.8193889,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.1606333,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.1629555,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.84235,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.8537055,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.915,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.9704167,0.0,0.0,0.0,4.74
12,11,1,0,,,,1.4874834,0.0,0.0,0.0,10.87
12,12,1,0,,,,1.7162167,0.0,0.0,0.0,16.26
12,13,1,0,,,,1.2010167,0.0,0.0,0.0,12.17
12,14,1,0,,,,1.98295,0.0,0.0,0.0,14.18
12,15,1,0,,,,1.7279167,0.0,0.0,0.0,6.47
12,16,1,0,,,,2.3752666,0.0,0.0,0.0,0.0
12,17,1,0,,,,5.63865,0.0,0.0,0.0,0.0
12,18,1,0,,,,4.9403667,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.3394334,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.9241,0.0,0.0,0.0,0.0
12,21,1,0,,,,3.0404334,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.6959333,0.0,0.0,0.0,0.0
12,23,1,0,,,,3.1181,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.1034417,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.2838334,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.21625,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.1105334,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.3555,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.3937,0.0,0.0,0.0,0.0
12,6,2,0,,,,3.67755,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.4972334,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.0617833,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.6013056,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.1387,0.0,0.0,0.0,26.52
12,11,2,0,,,,1.0498834,0.0,0.0,0.0,29.85
12,12,2,0,,,,1.01855,0.0,0.0,0.0,48.64
12,13,2,0,,,,0.60286665,0.0,0.0,0.0,31.36
12,14,2,0,,,,0.7649,0.0,0.0,0.0,38.36
12,15,2,0,,,,0.42593333,0.0,0.0,0.0,134.36
12,16,2,0,,,,0.71353334,0.0,0.0,0.0,12.62
12,17,2,0,,,,2.9026833,0.0,0.0,0.0,0.0
12,18,2,0,,,,4.465483,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.4505334,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.9227,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.6288667,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.5945166,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.1580666,0.0,0.0,0.0,0.0
12,24,2,0,,,,2.6561167,0.0,0.0,0.0,0.0
12,1,3,0,,,,2.2360334,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.9851167,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.04945,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.8213667,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.4920666,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.0231667,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.56243336,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.62755,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.6703167,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.30853334,0.0,0.0,0.0,15.22
12,11,3,0,,,,0.32408333,0.0,0.0,0.0,29.13
12,12,3,0,,,,0.2506,0.0,0.0,0.0,23.79
12,13,3,0,,,,0.24895,0.0,0.0,0.0,19.36
12,14,3,0,,,,0.24971667,0.0,0.0,0.0,24.45
12,15,3,0,,,,2.7554,0.0,0.0,0.0,20.06
12,16,3,0,,,,3.7435334,0.0,0.0,0.0,6.58
12,17,3,0,,,,3.7296166,0.0,0.0,0.0,0.0
12,18,3,0,,,,3.0806668,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.38143334,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.8574167,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.6186666,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.6817,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.5557166,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.42805,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.06695,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.11815,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.0794,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.0588,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.8667,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.36775,0.0,0.0,0.0,0.0
12,7,4,0,,,,3.5383832,0.0,0.0,0.0,0.0
12,8,4,0,,,,4.7404833,0.0,0.0,0.0,0.0
12,9,4,0,,,,4.1071835,0.0,0.0,0.0,0.0
12,10,4,0,,,,3.9774168,0.0,0.0,0.0,87.02
12,11,4,0,,,,0.6142833,0.0,0.0,0.0,91.35
12,12,4,0,,,,0.62016666,0.0,0.0,0.0,51.64
12,13,4,0,,,,0.23748334,0.0,0.0,0.0,30.91
12,14,4,0,,,,0.2361389,0.0,0.0,0.0,27.03
12,15,4,0,,,,0.65381664,0.0,0.0,0.0,13.88
12,16,4,0,,,,1.1163833,0.0,0.0,0.0,4.3
12,17,4,0,,,,1.0770055,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.9161667,0.0,0.0,0.0,0.0
12,19,4,0,,,,4.5849776,0.0,0.0,0.0,0.0
12,20,4,0,,,,3.1075666,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.79396665,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.1659833,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.58925,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.6095667,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.5621222,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.5262,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.5177222,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.41475,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.3830833,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.2981666,0.0,0.0,0.0,0.0
12,7,5,0,,,,3.4382334,0.0,0.0,0.0,0.0
12,8,5,0,,,,5.1084,0.0,0.0,0.0,0.0
12,9,5,0,,,,4.8163333,0.0,0.0,0.0,0.0
12,10,5,0,,,,3.8688667,0.0,0.0,0.0,17.66
12,11,5,0,,,,1.15985,0.0,0.0,0.0,30.43
12,12,5,0,,,,1.1728166,0.0,0.0,0.0,131.62
12,13,5,0,,,,1.3546166,0.0,0.0,0.0,20.44
12,14,5,0,,,,2.2208,0.0,0.0,0.0,9.89
12,15,5,0,,,,2.4431334,0.0,0.0,0.0,4.33
12,16,5,0,,,,1.0567334,0.0,0.0,0.0,0.03
12,17,5,0,,,,0.7179667,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.8940333,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.8409,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.50623333,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.83281666,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.71561664,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.8714667,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.6409667,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.6817,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.7226666,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.0181832,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.71845,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.6618333,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.3629667,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.4996667,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.7207167,0.0,0.0,0.0,0.0
12,9,6,0,,,,3.6675832,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.556028,0.0,0.0,0.0,318.81
12,11,6,0,,,,0.24085,0.0,0.0,0.0,440.61
12,12,6,0,,,,0.23944445,0.0,0.0,0.0,547.75
12,13,6,0,,,,0.5316,0.0,0.0,0.0,30.19
12,14,6,0,,,,0.61534446,0.0,0.0,0.0,24.95
12,15,6,0,,,,0.6497833,0.0,0.0,0.0,25.72
12,16,6,0,,,,0.42913333,0.0,0.0,0.0,8.37
12,17,6,0,,,,5.0216947,0.0,0.0,0.0,0.0
12,18,6,0,,,,4.3328,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.2861,0.0,0.0,0.0,0.0
12,20,6,0,,,,3.379,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.5526166,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.9479166,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.1858723,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.3176584,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.2472334,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.0065,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.2982666,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.6181167,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.9177556,0.0,0.0,0.0,0.0
1,6,7,0,,,,4.1482,0.0,0.0,0.0,0.0
1,7,7,0,,,,5.3125167,0.0,0.0,0.0,0.0
1,8,7,0,,,,5.827083,0.0,0.0,0.0,0.0
1,9,7,0,,,,5.6079445,0.0,0.0,0.0,0.0
1,10,7,0,,,,4.0905833,0.0,0.0,0.0,1.25
1,11,7,0,,,,1.5721,0.0,0.0,0.0,33.36
1,12,7,0,,,,1.2186723,0.0,0.0,0.0,43.51
1,13,7,0,,,,1.2057,0.0,0.0,0.0,9.84
1,14,7,0,,,,1.7964333,0.0,0.0,0.0,117.26
1,15,7,0,,,,1.3350667,0.0,0.0,0.0,21.69
1,16,7,0,,,,1.9481333,0.0,0.0,0.0,0.78
1,17,7,0,,,,1.9236,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.9281833,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.6352667,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.6716388,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.0025833,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.592,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.8581834,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.9670833,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.6281166,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.8946778,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.9411833,0.0,0.0,0.0,0.0
1,4,1,0,,,,3.77215,0.0,0.0,0.0,0.0
1,5,1,0,,,,2.1479166,0.0,0.0,0.0,0.0
1,6,1,0,,,,3.4491944,0.0,0.0,0.0,0.0
1,7,1,0,,,,5.0262833,0.0,0.0,0.0,0.0
1,8,1,0,,,,5.4072723,0.0,0.0,0.0,0.0
