month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,9,1,0,,,,4.9921165,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.9658389,0.0,0.0,0.0,309.29
1,11,1,0,,,,1.77055,0.0,0.0,0.0,279.12
1,12,1,0,,,,1.1754556,0.0,0.0,0.0,72.17
1,13,1,0,,,,1.5417612,0.0,0.0,0.0,28.42
1,14,1,0,,,,1.7466667,0.0,0.0,0.0,42.39
1,15,1,0,,,,1.3515333,0.0,0.0,0.0,56.22
1,16,1,0,,,,1.72885,0.0,0.0,0.0,0.02
1,17,1,0,,,,1.20685,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.8872833,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.43265,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.0424166,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.4730834,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.5736834,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.8338667,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.9200444,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.6795167,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.7040944,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.832,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.9755778,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.5351666,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.0410278,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.9448167,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6303834,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.7568333,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.7037,0.0,0.0,0.0,112.76
1,11,2,0,,,,1.63565,0.0,0.0,0.0,127.45
1,12,2,0,,,,2.6478333,0.0,0.0,0.0,210.95
1,13,2,0,,,,0.73896664,0.0,0.0,0.0,461.88
1,14,2,0,,,,0.8552,0.0,0.0,0.0,74.03
1,15,2,0,,,,0.7509056,0.0,0.0,0.0,12.54
1,16,2,0,,,,2.28835,0.0,0.0,0.0,5.49
1,17,2,0,,,,5.1396666,0.0,0.0,0.0,0.0
1,18,2,0,,,,6.1738334,0.0,0.0,0.0,0.0
1,19,2,0,,,,3.4295332,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.8998333,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.4026167,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.2533112,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.6934,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.51375,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.8838167,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.7312446,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.70615,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.2727222,0.0,0.0,0.0,0.0
1,5,3,0,,,,3.0352833,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.2820555,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.32635,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.0381334,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.1397834,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.88526666,0.0,0.0,0.0,27.01
1,11,3,0,,,,1.2249334,0.0,0.0,0.0,59.67
1,12,3,0,,,,0.80723333,0.0,0.0,0.0,136.8
1,13,3,0,,,,1.2806166,0.0,0.0,0.0,200.33
1,14,3,0,,,,0.96956664,0.0,0.0,0.0,41.28
1,15,3,0,,,,1.8483833,0.0,0.0,0.0,15.38
1,16,3,0,,,,1.7658722,0.0,0.0,0.0,7.98
1,17,3,0,,,,2.2334666,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.2235277,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.75775,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.3513222,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.3541,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.3469388,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.2853667,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.1222639,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.7903833,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.4035,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.0296,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.2093889,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.1677667,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.2133666,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.2330834,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.2767833,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.0066,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.94645554,0.0,0.0,0.0,20.09
1,11,4,0,,,,1.8152,0.0,0.0,0.0,345.86
1,12,4,0,,,,1.9543389,0.0,0.0,0.0,43.52
1,13,4,0,,,,2.2139583,0.0,0.0,0.0,309.9
1,14,4,0,,,,1.6734333,0.0,0.0,0.0,129.79
1,15,4,0,,,,3.6744332,0.0,0.0,0.0,248.36
1,16,4,0,,,,4.86785,0.0,0.0,0.0,238.71
1,17,4,0,,,,4.875167,0.0,0.0,0.0,0.0
1,18,4,0,,,,4.8198667,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.7603166,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.69455,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.9424444,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.5607333,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.428172,0.0,0.0,0.0,0.0
1,24,4,0,,,,2.1667166,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.8851944,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.7396834,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.0448666,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.81405,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.7526,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.98545,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.173739,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.0172,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.4789056,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.6708333,0.0,0.0,0.0,83.72
1,11,5,0,,,,1.8794389,0.0,0.0,0.0,174.0
1,12,5,0,,,,1.2314,0.0,0.0,0.0,181.71
1,13,5,0,,,,1.04115,0.0,0.0,0.0,688.14
1,14,5,0,,,,0.6624,0.0,0.0,0.0,147.72
1,15,5,0,,,,0.9812389,0.0,0.0,0.0,319.34
1,16,5,0,,,,3.68725,0.0,0.0,0.0,264.94
1,17,5,0,,,,3.7270443,0.0,0.0,0.0,0.0
1,18,5,0,,,,3.7015,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.1373668,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.3476,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.0815722,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.2558668,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.5768666,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.85295,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.4257667,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.6172,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.4826111,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.5172334,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.74715,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.2347333,0.0,0.0,0.0,0.0
1,7,6,0,,,,4.2847166,0.0,0.0,0.0,0.0
1,8,6,0,,,,4.6666,0.0,0.0,0.0,0.0
1,9,6,0,,,,5.1070056,0.0,0.0,0.0,0.0
1,10,6,0,,,,3.7098,0.0,0.0,0.0,85.68
1,11,6,0,,,,0.9328833,0.0,0.0,0.0,121.14
1,12,6,0,,,,0.80831665,0.0,0.0,0.0,219.59
1,13,6,0,,,,1.1175555,0.0,0.0,0.0,328.31
1,14,6,0,,,,0.58875,0.0,0.0,0.0,239.53
1,15,6,0,,,,1.5473611,0.0,0.0,0.0,61.09
1,16,6,0,,,,1.6167,0.0,0.0,0.0,19.38
1,17,6,0,,,,2.3761277,0.0,0.0,0.0,0.0
1,18,6,0,,,,2.0298333,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.5129166,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.6657,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.66571665,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.6213833,0.0,0.0,0.0,0.0
1,23,6,0,,,,3.4519556,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.1061833,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.1263833,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.22,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.5767,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.5614166,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.8007889,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.6599333,0.0,0.0,0.0,0.0
1,7,7,0,,,,5.1235557,0.0,0.0,0.0,0.0
1,8,7,0,,,,4.2019744,0.0,0.0,0.0,0.0
1,9,7,0,,,,4.5901833,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.05805,0.0,0.0,0.0,305.87
1,11,7,0,,,,0.7054667,0.0,0.0,0.0,299.96
1,12,7,0,,,,0.33045277,0.0,0.0,0.0,325.18
1,13,7,0,,,,0.7381667,0.0,0.0,0.0,250.55
1,14,7,0,,,,0.67623335,0.0,0.0,0.0,302.2
1,15,7,0,,,,0.3883,0.0,0.0,0.0,106.87
1,16,7,0,,,,1.5698,0.0,0.0,0.0,21.0
1,17,7,0,,,,1.4502667,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.9304667,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.1919222,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.6460834,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.4409388,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.44365,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.8893666,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.7672334,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.4234111,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.3382167,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.6513778,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.3128,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.28082222,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.24885,0.0,0.0,0.0,0.0
1,7,1,0,,,,2.8475,0.0,0.0,0.0,0.0
1,8,1,0,,,,3.8014166,0.0,0.0,0.0,0.0
1,9,1,0,,,,3.682639,0.0,0.0,0.0,0.0
1,10,1,0,,,,3.1157832,0.0,0.0,0.0,252.85
1,11,1,0,,,,0.24415556,0.0,0.0,0.0,407.5
1,12,1,0,,,,0.24185,0.0,0.0,0.0,345.71
1,13,1,0,,,,0.42825556,0.0,0.0,0.0,706.11
1,14,1,0,,,,3.5281832,0.0,0.0,0.0,609.0
1,15,1,0,,,,2.1626666,0.0,0.0,0.0,469.02
1,16,1,0,,,,0.7320833,0.0,0.0,0.0,324.67
1,17,1,0,,,,0.51523334,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.1941833,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.7670555,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.8970166,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.3577778,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.36605,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.029375,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.72535,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.5131333,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.2774833,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.5850445,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.0861,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.2173278,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.7308667,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.5112444,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.0433834,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.7357666,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.1516416,0.0,0.0,0.0,74.77
1,11,2,0,,,,0.98968333,0.0,0.0,0.0,130.22
1,12,2,0,,,,1.2160667,0.0,0.0,0.0,303.2
1,13,2,0,,,,3.85925,0.0,0.0,0.0,635.29
1,14,2,0,,,,4.1932416,0.0,0.0,0.0,159.55
1,15,2,0,,,,2.1483667,0.0,0.0,0.0,312.79
1,16,2,0,,,,2.4173334,0.0,0.0,0.0,164.11
1,17,2,0,,,,2.06835,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.36926666,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.9615,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.95572776,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.952,0.0,0.0,0.0,0.0
1,22,2,0,,,,3.086289,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.3061166,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.4582,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.6023834,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.7425889,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.4969333,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.9837278,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6833833,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.801889,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.8279333,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.3027166,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.1537666,0.0,0.0,0.0,0.0
1,10,3,0,,,,3.7995722,0.0,0.0,0.0,111.3
1,11,3,0,,,,3.0004334,0.0,0.0,0.0,170.58
1,12,3,0,,,,1.2703667,0.0,0.0,0.0,703.68
1,13,3,0,,,,1.3052334,0.0,0.0,0.0,257.57
1,14,3,0,,,,1.2033,0.0,0.0,0.0,172.91
1,15,3,0,,,,0.98855,0.0,0.0,0.0,530.18
1,16,3,0,,,,4.58805,0.0,0.0,0.0,310.53
1,17,3,0,,,,3.85605,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.2163,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.3711833,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.39595,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.13005,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.3640945,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.6035334,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.3580667,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.3287166,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.2889333,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.4915333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.5449611,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5205333,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.6712222,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.8214834,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.6649277,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.4755833,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.4935056,0.0,0.0,0.0,8.29
1,11,4,0,,,,1.3761333,0.0,0.0,0.0,183.16
1,12,4,0,,,,1.0273334,0.0,0.0,0.0,202.08
1,13,4,0,,,,0.41705,0.0,0.0,0.0,612.05
1,14,4,0,,,,1.0545444,0.0,0.0,0.0,68.74
1,15,4,0,,,,6.9135833,0.0,0.0,0.0,56.34
1,16,4,0,,,,5.0915055,0.0,0.0,0.0,7.42
1,17,4,0,,,,8.383333,0.0,0.0,0.0,0.0
1,18,4,0,,,,7.223928,0.0,0.0,0.0,0.0
1,19,4,0,,,,3.1556833,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.0839388,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.1245,0.0,0.0,0.0,0.0
1,22,4,0,,,,3.22175,0.0,0.0,0.0,0.0
1,23,4,0,,,,3.4936833,0.0,0.0,0.0,0.0
1,24,4,0,,,,3.3414278,0.0,0.0,0.0,0.0
1,1,5,0,,,,3.2591,0.0,0.0,0.0,0.0
1,2,5,0,,,,2.75615,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.76805,0.0,0.0,0.0,0.0
1,4,5,0,,,,3.0445278,0.0,0.0,0.0,0.0
1,5,5,0,,,,3.4546666,0.0,0.0,0.0,0.0
1,6,5,0,,,,3.0489166,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.7453167,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.6583889,0.0,0.0,0.0,0.0
1,9,5,0,,,,2.9800334,0.0,0.0,0.0,0.0
1,10,5,0,,,,2.7014334,0.0,0.0,0.0,8.6
1,11,5,0,,,,2.4231834,0.0,0.0,0.0,49.0
1,12,5,0,,,,2.1992779,0.0,0.0,0.0,88.93
1,13,5,0,,,,2.36295,0.0,0.0,0.0,250.91
1,14,5,0,,,,1.8470833,0.0,0.0,0.0,89.06
1,15,5,0,,,,2.2250667,0.0,0.0,0.0,425.01
1,16,5,0,,,,3.7505834,0.0,0.0,0.0,23.45
1,17,5,0,,,,5.085933,0.0,0.0,0.0,0.0
1,18,5,0,,,,6.129239,0.0,0.0,0.0,0.0
1,19,5,0,,,,4.7878833,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.92635,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.9322166,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.64495,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.4901667,0.0,0.0,0.0,0.0
1,24,5,0,,,,2.2490416,0.0,0.0,0.0,0.0
1,1,6,0,,,,2.4181666,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.6256722,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.3792,0.0,0.0,0.0,0.0
1,4,6,0,,,,2.0431445,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.5033333,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.7318667,0.0,0.0,0.0,0.0
1,7,6,0,,,,4.773433,0.0,0.0,0.0,0.0
1,8,6,0,,,,4.73175,0.0,0.0,0.0,0.0
1,9,6,0,,,,4.7307167,0.0,0.0,0.0,0.0
1,10,6,0,,,,3.8620584,0.0,0.0,0.0,356.43
1,11,6,0,,,,0.93065,0.0,0.0,0.0,107.53
1,12,6,0,,,,1.5471555,0.0,0.0,0.0,316.66
1,13,6,0,,,,1.20925,0.0,0.0,0.0,112.8
1,14,6,0,,,,0.66103333,0.0,0.0,0.0,312.14
1,15,6,0,,,,3.41445,0.0,0.0,0.0,401.56
1,16,6,0,,,,0.95096666,0.0,0.0,0.0,15.44
1,17,6,0,,,,3.3115168,0.0,0.0,0.0,0.0
1,18,6,0,,,,2.9092057,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.2984667,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.95075554,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.6882167,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.4517388,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.6416833,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.9991028,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.1083,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.720339,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.7289667,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.8962556,0.0,0.0,0.0,0.0
1,5,7,0,,,,2.0466666,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.9696277,0.0,0.0,0.0,0.0
1,7,7,0,,,,4.404333,0.0,0.0,0.0,0.0
1,8,7,0,,,,5.1311946,0.0,0.0,0.0,0.0
1,9,7,0,,,,5.1248,0.0,0.0,0.0,0.0
1,10,7,0,,,,3.724522,0.0,0.0,0.0,332.4
1,11,7,0,,,,1.2787167,0.0,0.0,0.0,494.07
1,12,7,0,,,,1.5601333,0.0,0.0,0.0,639.33
1,13,7,0,,,,1.2288,0.0,0.0,0.0,622.92
1,14,7,0,,,,1.0105646,0.0,0.0,0.0,51.48
1,15,7,0,,,,1.0012167,0.0,0.0,0.0,105.12
1,16,7,0,,,,1.4157667,0.0,0.0,0.0,89.76
1,17,7,0,,,,4.3879333,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.8381222,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.2195,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.5626777,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.23735,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.030061,0.0,0.0,0.0,0.0
1,23,7,0,,,,2.081,0.0,0.0,0.0,0.0
1,24,7,0,,,,2.0999305,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.6533667,0.0,0.0,0.0,0.0
1,2,1,0,,,,2.078411,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.1693332,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.0070944,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.7759833,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.3668556,0.0,0.0,0.0,0.0
1,7,1,0,,,,4.5363665,0.0,0.0,0.0,0.0
1,8,1,0,,,,5.034278,0.0,0.0,0.0,0.0
1,9,1,0,,,,4.72805,0.0,0.0,0.0,0.0
1,10,1,0,,,,4.0174446,0.0,0.0,0.0,101.5
1,11,1,0,,,,0.98546666,0.0,0.0,0.0,277.16
1,12,1,0,,,,1.08615,0.0,0.0,0.0,619.13
1,13,1,0,,,,0.6529,0.0,0.0,0.0,701.3
1,14,1,0,,,,0.7837611,0.0,0.0,0.0,141.79
1,15,1,0,,,,0.6031167,0.0,0.0,0.0,421.17
1,16,1,0,,,,0.7890056,0.0,0.0,0.0,9.28
1,17,1,0,,,,4.3744335,0.0,0.0,0.0,0.0
1,18,1,0,,,,5.302233,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.8381333,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.3516778,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.41135,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.5385277,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.0396167,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.6109806,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.6114,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.61231667,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.9829667,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.274539,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.9034166,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.2416,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.9755167,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.8405889,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.2645333,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.7366667,0.0,0.0,0.0,64.7
1,11,2,0,,,,1.15115,0.0,0.0,0.0,77.43
1,12,2,0,,,,1.4522222,0.0,0.0,0.0,43.93
1,13,2,0,,,,0.9349333,0.0,0.0,0.0,42.14
1,14,2,0,,,,2.7546,0.0,0.0,0.0,135.88
1,15,2,0,,,,3.5505834,0.0,0.0,0.0,101.06
1,16,2,0,,,,1.3371111,0.0,0.0,0.0,34.43
1,17,2,0,,,,1.4709667,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.2756333,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.4415333,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.5426778,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.95885,0.0,0.0,0.0,0.0
1,22,2,0,,,,5.040228,0.0,0.0,0.0,0.0
1,23,2,0,,,,5.4890833,0.0,0.0,0.0,0.0
1,24,2,0,,,,5.3621917,0.0,0.0,0.0,0.0
1,1,3,0,,,,3.7354,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.1810443,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.1266,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.9526334,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.8489333,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.0239167,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.11615,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.9518334,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.4011,0.0,0.0,0.0,0.0
1,10,3,0,,,,2.0969334,0.0,0.0,0.0,71.7
1,11,3,0,,,,2.1364667,0.0,0.0,0.0,504.61
1,12,3,0,,,,1.1774027,0.0,0.0,0.0,224.15
1,13,3,0,,,,0.99445,0.0,0.0,0.0,56.57
1,14,3,0,,,,0.7346333,0.0,0.0,0.0,356.92
1,15,3,0,,,,1.1380666,0.0,0.0,0.0,483.29
1,16,3,0,,,,2.21485,0.0,0.0,0.0,302.68
1,17,3,0,,,,3.3079667,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.1052055,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.8922833,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.93425,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.8680834,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.8794445,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.9072167,0.0,0.0,0.0,0.0
1,24,3,0,,,,2.2570167,0.0,0.0,0.0,0.0
1,1,4,0,,,,2.4133832,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.6948166,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.7193167,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.9282056,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.0342667,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.7220777,0.0,0.0,0.0,0.0
1,7,4,0,,,,2.1451,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.3468556,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.9256333,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.7724556,0.0,0.0,0.0,413.17
1,11,4,0,,,,1.44415,0.0,0.0,0.0,374.31
1,12,4,0,,,,1.7673334,0.0,0.0,0.0,710.75
1,13,4,0,,,,1.0992167,0.0,0.0,0.0,690.1
1,14,4,0,,,,2.37095,0.0,0.0,0.0,698.67
1,15,4,0,,,,2.9721832,0.0,0.0,0.0,560.9
1,16,4,0,,,,5.289183,0.0,0.0,0.0,381.25
1,17,4,0,,,,5.344333,0.0,0.0,0.0,0.0
1,18,4,0,,,,5.435461,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.3922,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.2988666,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.27925,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.1722333,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.57375,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.4881638,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.91495,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.5723112,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.3645167,0.0,0.0,0.0,0.0
1,4,5,0,,,,2.0821056,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.2142832,0.0,0.0,0.0,0.0
1,6,5,0,,,,2.0028667,0.0,0.0,0.0,0.0
1,7,5,0,,,,4.4254065,0.0,0.0,0.0,0.0
1,8,5,0,,,,5.364267,0.0,0.0,0.0,0.0
1,9,5,0,,,,5.4687834,0.0,0.0,0.0,0.0
1,10,5,0,,,,4.535325,0.0,0.0,0.0,274.0
1,11,5,0,,,,1.65855,0.0,0.0,0.0,198.65
1,12,5,0,,,,1.9256556,0.0,0.0,0.0,615.58
1,13,5,0,,,,1.5954167,0.0,0.0,0.0,663.01
1,14,5,0,,,,2.539639,0.0,0.0,0.0,640.14
1,15,5,0,,,,2.4150167,0.0,0.0,0.0,250.89
1,16,5,0,,,,4.2141724,0.0,0.0,0.0,68.27
1,17,5,0,,,,1.7134833,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.2151277,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.9836167,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.2591445,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.2336333,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.82025,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.9131666,0.0,0.0,0.0,0.0
1,24,5,0,,,,2.0632668,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.9877666,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.96525,0.0,0.0,0.0,0.0
1,3,6,0,,,,2.2842166,0.0,0.0,0.0,0.0
1,4,6,0,,,,2.3854833,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.1079333,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.1307611,0.0,0.0,0.0,0.0
1,7,6,0,,,,5.00345,0.0,0.0,0.0,0.0
1,8,6,0,,,,5.4346724,0.0,0.0,0.0,0.0
1,9,6,0,,,,5.391317,0.0,0.0,0.0,0.0
1,10,6,0,,,,3.6686223,0.0,0.0,0.0,67.6
1,11,6,0,,,,1.7439,0.0,0.0,0.0,58.83
1,12,6,0,,,,1.2403556,0.0,0.0,0.0,100.11
1,13,6,0,,,,2.0962834,0.0,0.0,0.0,23.72
1,14,6,0,,,,1.6791389,0.0,0.0,0.0,40.17
1,15,6,0,,,,1.8519167,0.0,0.0,0.0,147.87
1,16,6,0,,,,2.0399168,0.0,0.0,0.0,32.58
1,17,6,0,,,,1.3201166,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.3275722,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.87935,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.7384611,0.0,0.0,0.0,0.0
1,21,6,0,,,,2.5011334,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.6345667,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.72265,0.0,0.0,0.0,0.0
1,24,6,0,,,,3.0418723,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.9031167,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.12445,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.69395,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.7763166,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.7349333,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.5118667,0.0,0.0,0.0,0.0
1,7,7,0,,,,4.505533,0.0,0.0,0.0,0.0
1,8,7,0,,,,4.4659333,0.0,0.0,0.0,0.0
1,9,7,0,,,,4.7591166,0.0,0.0,0.0,1.38
1,10,7,0,,,,3.72815,0.0,0.0,0.0,396.81
1,11,7,0,,,,1.4534861,0.0,0.0,0.0,350.44
1,12,7,0,,,,2.5283167,0.0,0.0,0.0,121.07
1,13,7,0,,,,3.6619167,0.0,0.0,0.0,91.5
1,14,7,0,,,,3.7311666,0.0,0.0,0.0,61.21
1,15,7,0,,,,2.5653834,0.0,0.0,0.0,19.4
1,16,7,0,,,,3.6167834,0.0,0.0,0.0,15.04
1,17,7,0,,,,2.9186666,0.0,0.0,0.0,0.0
1,18,7,0,,,,3.0491083,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.567,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.6341056,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.5620834,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.2521334,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.80425,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.5891917,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.54625,0.0,0.0,0.0,0.0
1,2,1,0,,,,2.5179167,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.4427333,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.2836833,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.3176167,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.7051278,0.0,0.0,0.0,0.0
1,7,1,0,,,,3.04995,0.0,0.0,0.0,0.0
1,8,1,0,,,,3.6609,0.0,0.0,0.0,0.0
1,9,1,0,,,,3.65395,0.0,0.0,0.0,8.17
1,10,1,0,,,,2.7722666,0.0,0.0,0.0,19.76
1,11,1,0,,,,0.2444889,0.0,0.0,0.0,44.49
1,12,1,0,,,,0.25148332,0.0,0.0,0.0,36.21
1,13,1,0,,,,0.351525,0.0,0.0,0.0,36.16
1,14,1,0,,,,0.45995,0.0,0.0,0.0,61.1
1,15,1,0,,,,0.6113667,0.0,0.0,0.0,51.76
1,16,1,0,,,,1.6647,0.0,0.0,0.0,21.13
1,17,1,0,,,,3.2424834,0.0,0.0,0.0,0.0
1,18,1,0,,,,3.8148832,0.0,0.0,0.0,0.0
1,19,1,0,,,,3.537111,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.1805832,0.0,0.0,0.0,0.0
1,21,1,0,,,,3.0478,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.4205167,0.0,0.0,0.0,0.0
1,23,1,0,,,,3.642611,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.9279,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.3034945,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.89135,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.9938055,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.5514,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.87945,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.68125,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.7014111,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.0355334,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.9917889,0.0,0.0,0.0,1.33
1,10,2,0,,,,1.6444167,0.0,0.0,0.0,109.9
1,11,2,0,,,,1.9988333,0.0,0.0,0.0,97.83
1,12,2,0,,,,1.64635,0.0,0.0,0.0,464.98
1,13,2,0,,,,3.6904166,0.0,0.0,0.0,471.17
1,14,2,0,,,,3.2179,0.0,0.0,0.0,377.85
1,15,2,0,,,,5.4546666,0.0,0.0,0.0,322.88
1,16,2,0,,,,5.1834,0.0,0.0,0.0,323.93
1,17,2,0,,,,2.7693,0.0,0.0,0.0,0.0
1,18,2,0,,,,3.3282332,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.4560833,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.3146417,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.9971,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.69243336,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.52135,0.0,0.0,0.0,0.0
1,24,2,0,,,,3.7601416,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.2741,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.9653833,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.5859666,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.5153334,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.6735666,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.6571333,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.1494,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.74715,0.0,0.0,0.0,0.0
1,9,3,0,,,,2.1971,0.0,0.0,0.0,1.39
1,10,3,0,,,,1.5113833,0.0,0.0,0.0,234.76
1,11,3,0,,,,1.5766,0.0,0.0,0.0,146.35
1,12,3,0,,,,1.1486334,0.0,0.0,0.0,444.77
1,13,3,0,,,,1.1843667,0.0,0.0,0.0,394.1
1,14,3,0,,,,2.4404333,0.0,0.0,0.0,398.25
1,15,3,0,,,,5.14475,0.0,0.0,0.0,151.15
1,16,3,0,,,,1.0251167,0.0,0.0,0.0,18.32
1,17,3,0,,,,2.8429167,0.0,0.0,0.0,0.0
1,18,3,0,,,,4.3717666,0.0,0.0,0.0,0.0
1,19,3,0,,,,4.5933833,0.0,0.0,0.0,0.0
1,20,3,0,,,,4.66945,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.7048,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.7704834,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.0253832,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.9443083,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.7361833,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.0819333,0.0,0.0,0.0,0.0
1,3,4,0,,,,2.1340334,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.8871666,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.0923,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.4683666,0.0,0.0,0.0,0.0
1,7,4,0,,,,2.2692168,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.3185,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.8175334,0.0,0.0,0.0,1.81
1,10,4,0,,,,1.59215,0.0,0.0,0.0,26.57
1,11,4,0,,,,1.4011416,0.0,0.0,0.0,50.81
1,12,4,0,,,,1.1829166,0.0,0.0,0.0,110.27
1,13,4,0,,,,1.0361667,0.0,0.0,0.0,42.26
1,14,4,0,,,,0.9841833,0.0,0.0,0.0,38.14
1,15,4,0,,,,3.0087833,0.0,0.0,0.0,24.69
1,16,4,0,,,,4.63075,0.0,0.0,0.0,391.74
1,17,4,0,,,,4.8938165,0.0,0.0,0.0,0.0
1,18,4,0,,,,4.9894667,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.6964333,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.8031166,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.2224833,0.0,0.0,0.0,0.0
1,22,4,0,,,,3.1592166,0.0,0.0,0.0,0.0
1,23,4,0,,,,3.7124333,0.0,0.0,0.0,0.0
1,24,4,0,,,,3.061425,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.8428667,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.22045,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.33993334,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.33545,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.3291,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.3196111,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.24301666,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.24953888,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.25216666,0.0,0.0,0.0,21.45
1,10,5,0,,,,0.2535,0.0,0.0,0.0,166.3
1,11,5,0,,,,1.6843,0.0,0.0,0.0,182.8
1,12,5,0,,,,1.04955,0.0,0.0,0.0,382.87
1,13,5,0,,,,1.0014167,0.0,0.0,0.0,456.8
1,14,5,0,,,,0.5701722,0.0,0.0,0.0,54.25
1,15,5,0,,,,2.7518,0.0,0.0,0.0,21.14
1,16,5,0,,,,5.591839,0.0,0.0,0.0,13.08
1,17,5,0,,,,7.9908,0.0,0.0,0.0,0.0
1,18,5,0,,,,7.840528,0.0,0.0,0.0,0.0
1,19,5,0,,,,4.29275,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.0287278,0.0,0.0,0.0,0.0
1,21,5,0,,,,3.5250666,0.0,0.0,0.0,0.0
1,22,5,0,,,,3.158811,0.0,0.0,0.0,0.0
1,23,5,0,,,,3.7147334,0.0,0.0,0.0,0.0
1,24,5,0,,,,3.3739445,0.0,0.0,0.0,0.0
1,1,6,0,,,,2.8495834,0.0,0.0,0.0,0.0
1,2,6,0,,,,2.7616832,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.6386833,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.7247611,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.74805,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.33141667,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.2288,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.2740889,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.26456666,0.0,0.0,0.0,4.03
1,10,6,0,,,,2.5037167,0.0,0.0,0.0,138.05
1,11,6,0,,,,0.69555,0.0,0.0,0.0,34.01
1,12,6,0,,,,1.2432055,0.0,0.0,0.0,90.82
1,13,6,0,,,,0.35801667,0.0,0.0,0.0,104.27
1,14,6,0,,,,3.6596167,0.0,0.0,0.0,75.24
1,15,6,0,,,,1.4843,0.0,0.0,0.0,45.53
1,16,6,0,,,,2.249875,0.0,0.0,0.0,3.89
1,17,6,0,,,,5.300017,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.1259,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.1920333,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.7384611,0.0,0.0,0.0,0.0
1,21,6,0,,,,2.5011334,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.6345667,0.0,0.0,0.0,0.0
1,23,6,0,,,,2.5096,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.9686834,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.2472334,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.6217945,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.69395,0.0,0.0,0.0,0.0
1,4,7,0,,,,3.77215,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.7937,0.0,0.0,0.0,0.0
1,6,7,0,,,,3.8903832,0.0,0.0,0.0,0.0
1,7,7,0,,,,5.2886167,0.0,0.0,0.0,0.0
1,8,7,0,,,,5.060878,0.0,0.0,0.0,0.0
1,9,7,0,,,,4.798506,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.7417834,0.0,0.0,0.0,82.26
1,11,7,0,,,,4.317439,0.0,0.0,0.0,56.86
1,12,7,0,,,,0.31576943,0.0,0.0,0.0,90.62
1,13,7,0,,,,1.0278667,0.0,0.0,0.0,44.59
1,14,7,0,,,,0.8741229,0.0,0.0,0.0,29.75
1,15,7,0,,,,0.40153334,0.0,0.0,0.0,9.07
1,16,7,0,,,,1.5203834,0.0,0.0,0.0,11.03
1,17,7,0,,,,3.2793,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.7846,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.8740667,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.8216667,0.0,0.0,0.0,0.0
1,21,7,0,,,,3.0478,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.336325,0.0,0.0,0.0,0.0
1,23,7,0,,,,2.744814,0.0,0.0,0.0,0.0
1,24,7,0,,,,2.9991055,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.46425,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.8808777,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.4826111,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5172334,0.0,0.0,0.0,0.0
1,5,1,0,,,,4.6881,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.7941333,0.0,0.0,0.0,0.0
1,7,1,0,,,,3.820889,0.0,0.0,0.0,0.0
1,8,1,0,,,,4.9986415,0.0,0.0,0.0,0.0
1,9,1,0,,,,5.5113,0.0,0.0,0.0,1.68
1,10,1,0,,,,5.7373943,0.0,0.0,0.0,18.75
1,11,1,0,,,,0.7316167,0.0,0.0,0.0,30.64
1,12,1,0,,,,0.40375,0.0,0.0,0.0,42.3
1,13,1,0,,,,0.6604056,0.0,0.0,0.0,33.65
1,14,1,0,,,,0.267,0.0,0.0,0.0,32.03
1,15,1,0,,,,0.7378,0.0,0.0,0.0,23.7
1,16,1,0,,,,2.9544,0.0,0.0,0.0,12.99
1,17,1,0,,,,2.0504832,0.0,0.0,0.0,0.0
1,18,1,0,,,,3.3337722,0.0,0.0,0.0,0.0
1,19,1,0,,,,3.537111,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.1805832,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.5620834,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.336325,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.744814,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.3657167,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.7704778,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.9294,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.4953,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.9858111,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.7637334,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.801889,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.6140667,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.4877666,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.40203345,0.0,0.0,0.0,1.69
1,10,2,0,,,,2.5253,0.0,0.0,0.0,109.99
1,11,2,0,,,,0.8632167,0.0,0.0,0.0,53.77
1,12,2,0,,,,0.55861664,0.0,0.0,0.0,66.03
1,13,2,0,,,,1.0438,0.0,0.0,0.0,70.07
1,14,2,0,,,,1.6349167,0.0,0.0,0.0,29.16
1,15,2,0,,,,0.9172,0.0,0.0,0.0,81.21
1,16,2,0,,,,1.4988778,0.0,0.0,0.0,83.27
1,17,2,0,,,,2.7823167,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.59945,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.70531666,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.94527775,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.261,0.0,0.0,0.0,0.0
1,22,2,0,,,,3.0994,0.0,0.0,0.0,0.0
1,23,2,0,,,,3.4860334,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.275686,0.0,0.0,0.0,0.0
2,1,3,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.9695166,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,3,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,3,0,,,,3.2917333,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.2736833,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.84835,0.0,0.0,0.0,59.85
2,10,3,0,,,,2.6983,0.0,0.0,0.0,98.85
2,11,3,0,,,,0.2004,0.0,0.0,0.0,55.87
2,12,3,0,,,,0.79060555,0.0,0.0,0.0,81.03
2,13,3,0,,,,1.0564333,0.0,0.0,0.0,69.49
2,14,3,0,,,,1.0141222,0.0,0.0,0.0,57.98
2,15,3,0,,,,2.72285,0.0,0.0,0.0,68.57
2,16,3,0,,,,1.3906945,0.0,0.0,0.0,9.07
2,17,3,0,,,,4.511894,0.0,0.0,0.0,0.23
2,18,3,0,,,,1.1681334,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,3,0,,,,2.201789,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,3,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.827525,0.0,0.0,0.0,0.0
2,24,3,0,,,,2.5578694,0.0,0.0,0.0,0.0
2,1,4,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.4289389,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.1556444,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.2236888,0.0,0.0,0.0,0.0
2,7,4,0,,,,3.3998666,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.1589,0.0,0.0,0.0,0.0
2,9,4,0,,,,3.3637166,0.0,0.0,0.0,64.34
2,10,4,0,,,,0.57388335,0.0,0.0,0.0,16.61
2,11,4,0,,,,2.29915,0.0,0.0,0.0,29.11
2,12,4,0,,,,0.9187889,0.0,0.0,0.0,63.22
2,13,4,0,,,,1.0564333,0.0,0.0,0.0,58.24
2,14,4,0,,,,4.136017,0.0,0.0,0.0,44.56
2,15,4,0,,,,0.68556666,0.0,0.0,0.0,139.17
2,16,4,0,,,,2.8896832,0.0,0.0,0.0,11.03
2,17,4,0,,,,4.219328,0.0,0.0,0.0,0.59
2,18,4,0,,,,1.3285834,0.0,0.0,0.0,0.0
2,19,4,0,,,,2.03685,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.201789,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.132025,0.0,0.0,0.0,0.0
2,24,4,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,5,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.4949666,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.2236888,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.0303,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.6244333,0.0,0.0,0.0,0.0
2,9,5,0,,,,2.0234168,0.0,0.0,0.0,0.0
2,10,5,0,,,,3.2561667,0.0,0.0,0.0,84.15
2,11,5,0,,,,0.2675,0.0,0.0,0.0,75.63
2,12,5,0,,,,1.6218055,0.0,0.0,0.0,94.34
2,13,5,0,,,,0.5140167,0.0,0.0,0.0,69.51
2,14,5,0,,,,3.3869555,0.0,0.0,0.0,35.01
2,15,5,0,,,,0.55040556,0.0,0.0,0.0,10.32
2,16,5,0,,,,1.7260166,0.0,0.0,0.0,7.15
2,17,5,0,,,,3.2799332,0.0,0.0,0.0,1.19
2,18,5,0,,,,1.1984667,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,5,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,5,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,6,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,6,0,,,,2.7613168,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,6,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.93255,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.1504667,0.0,0.0,0.0,0.0
2,9,6,0,,,,3.8907666,0.0,0.0,0.0,1.2
2,10,6,0,,,,3.4109333,0.0,0.0,0.0,27.35
2,11,6,0,,,,0.59845,0.0,0.0,0.0,46.62
2,12,6,0,,,,0.2810278,0.0,0.0,0.0,75.56
2,13,6,0,,,,1.7957,0.0,0.0,0.0,101.32
2,14,6,0,,,,4.687,0.0,0.0,0.0,88.22
2,15,6,0,,,,1.6145,0.0,0.0,0.0,72.0
2,16,6,0,,,,2.8920555,0.0,0.0,0.0,342.45
2,17,6,0,,,,5.1951,0.0,0.0,0.0,0.37
2,18,6,0,,,,1.0206833,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,6,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,6,0,,,,2.2556,0.0,0.0,0.0,0.0
2,1,7,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,7,0,,,,2.5147,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,7,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,7,0,,,,4.9149666,0.0,0.0,0.0,0.0
2,8,7,0,,,,3.71435,0.0,0.0,0.0,0.0
2,9,7,0,,,,5.21125,0.0,0.0,0.0,0.39
2,10,7,0,,,,3.5272834,0.0,0.0,0.0,148.92
2,11,7,0,,,,0.2886,0.0,0.0,0.0,43.41
2,12,7,0,,,,3.31235,0.0,0.0,0.0,19.59
2,13,7,0,,,,1.311,0.0,0.0,0.0,76.82
2,14,7,0,,,,1.311,0.0,0.0,0.0,89.94
2,15,7,0,,,,0.39043334,0.0,0.0,0.0,105.32
2,16,7,0,,,,1.0384834,0.0,0.0,0.0,23.99
2,17,7,0,,,,0.3743,0.0,0.0,0.0,1.23
2,18,7,0,,,,0.79733336,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.03665,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.2013555,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.80045,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.2556,0.0,0.0,0.0,0.0
2,1,1,0,,,,2.3226833,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.4289389,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,1,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,1,0,,,,4.89925,0.0,0.0,0.0,0.0
2,8,1,0,,,,3.5966,0.0,0.0,0.0,0.0
2,9,1,0,,,,6.51665,0.0,0.0,0.0,0.03
2,10,1,0,,,,2.09535,0.0,0.0,0.0,106.05
2,11,1,0,,,,0.17698333,0.0,0.0,0.0,57.93
2,12,1,0,,,,0.33103332,0.0,0.0,0.0,67.77
2,13,1,0,,,,0.7683333,0.0,0.0,0.0,45.73
2,14,1,0,,,,0.5940667,0.0,0.0,0.0,99.08
2,15,1,0,,,,1.7863166,0.0,0.0,0.0,78.16
2,16,1,0,,,,0.41207778,0.0,0.0,0.0,132.85
2,17,1,0,,,,4.211578,0.0,0.0,0.0,174.49
2,18,1,0,,,,1.10595,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.15515,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.201789,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,1,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.80045,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.275686,0.0,0.0,0.0,0.0
2,1,2,0,,,,2.3226833,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.5686333,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,2,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,2,0,,,,4.9191,0.0,0.0,0.0,0.0
2,8,2,0,,,,3.7736666,0.0,0.0,0.0,0.0
2,9,2,0,,,,3.3862166,0.0,0.0,0.0,181.09
2,10,2,0,,,,1.2695167,0.0,0.0,0.0,426.47
2,11,2,0,,,,0.5190333,0.0,0.0,0.0,366.77
2,12,2,0,,,,0.6196167,0.0,0.0,0.0,429.1
2,13,2,0,,,,1.1153834,0.0,0.0,0.0,476.19
2,14,2,0,,,,0.73426664,0.0,0.0,0.0,130.77
2,15,2,0,,,,0.162,0.0,0.0,0.0,524.81
2,16,2,0,,,,0.9714278,0.0,0.0,0.0,445.11
2,17,2,0,,,,0.23135,0.0,0.0,0.0,165.29
2,18,2,0,,,,0.76515,0.0,0.0,0.0,0.0
2,19,2,0,,,,2.03665,0.0,0.0,0.0,0.0
2,20,2,0,,,,2.2013555,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,2,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.8296417,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.275686,0.0,0.0,0.0,0.0
2,1,3,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.9695166,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,3,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,3,0,,,,3.5979166,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.1618,0.0,0.0,0.0,0.0
2,9,3,0,,,,3.8135,0.0,0.0,0.0,205.7
2,10,3,0,,,,0.20285,0.0,0.0,0.0,441.71
2,11,3,0,,,,0.49308333,0.0,0.0,0.0,147.21
2,12,3,0,,,,1.1230389,0.0,0.0,0.0,150.23
2,13,3,0,,,,4.60595,0.0,0.0,0.0,103.25
2,14,3,0,,,,0.307,0.0,0.0,0.0,60.63
2,15,3,0,,,,0.60291666,0.0,0.0,0.0,27.87
2,16,3,0,,,,1.0588555,0.0,0.0,0.0,22.6
2,17,3,0,,,,0.25733334,0.0,0.0,0.0,3.78
2,18,3,0,,,,1.1802334,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,3,0,,,,2.201789,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,3,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.827525,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.347,0.0,0.0,0.0,0.0
2,1,4,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3596833,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,4,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.5101833,0.0,0.0,0.0,0.0
2,8,4,0,,,,4.1875834,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.0622889,0.0,0.0,0.0,33.44
2,10,4,0,,,,0.431,0.0,0.0,0.0,107.82
2,11,4,0,,,,0.5240333,0.0,0.0,0.0,92.35
2,12,4,0,,,,1.559025,0.0,0.0,0.0,147.12
2,13,4,0,,,,0.783,0.0,0.0,0.0,92.05
2,14,4,0,,,,3.4034057,0.0,0.0,0.0,80.09
2,15,4,0,,,,2.3634167,0.0,0.0,0.0,45.39
2,16,4,0,,,,2.3202055,0.0,0.0,0.0,28.79
2,17,4,0,,,,1.6431777,0.0,0.0,0.0,8.0
2,18,4,0,,,,1.27765,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.15515,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.0874333,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.1102,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.347,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.347,0.0,0.0,0.0,0.0
2,24,4,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.347,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.9917667,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,5,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.2599666,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.5099167,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.68145,0.0,0.0,0.0,0.44
2,10,5,0,,,,3.5030334,0.0,0.0,0.0,46.19
2,11,5,0,,,,2.0942166,0.0,0.0,0.0,153.62
2,12,5,0,,,,0.9043556,0.0,0.0,0.0,140.11
2,13,5,0,,,,1.2808167,0.0,0.0,0.0,118.07
2,14,5,0,,,,0.4775,0.0,0.0,0.0,580.05
2,15,5,0,,,,1.0087723,0.0,0.0,0.0,636.99
2,16,5,0,,,,0.47281668,0.0,0.0,0.0,423.0
2,17,5,0,,,,4.60205,0.0,0.0,0.0,215.67
2,18,5,0,,,,1.39105,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,5,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,5,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,6,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,6,0,,,,3.9980667,0.0,0.0,0.0,0.0
2,3,6,0,,,,4.051,0.0,0.0,0.0,0.0
2,4,6,0,,,,4.051,0.0,0.0,0.0,0.0
2,5,6,0,,,,3.1279166,0.0,0.0,0.0,0.0
2,6,6,0,,,,3.0953054,0.0,0.0,0.0,0.0
2,7,6,0,,,,3.82335,0.0,0.0,0.0,0.0
2,8,6,0,,,,4.5339665,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.2834167,0.0,0.0,0.0,9.31
2,10,6,0,,,,4.6124334,0.0,0.0,0.0,28.79
2,11,6,0,,,,0.6174833,0.0,0.0,0.0,48.43
2,12,6,0,,,,0.99830556,0.0,0.0,0.0,78.7
2,13,6,0,,,,0.302,0.0,0.0,0.0,53.7
2,14,6,0,,,,0.8689333,0.0,0.0,0.0,48.63
2,15,6,0,,,,1.3961667,0.0,0.0,0.0,39.74
2,16,6,0,,,,2.5103223,0.0,0.0,0.0,19.29
2,17,6,0,,,,3.19165,0.0,0.0,0.0,4.23
2,18,6,0,,,,1.12125,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,6,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,6,0,,,,2.2539833,0.0,0.0,0.0,0.0
2,1,7,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,7,0,,,,2.8534334,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.187,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.22115,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.040883385,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,3.0776668,0.0,0.0,0.0,0.0
2,8,7,0,,,,4.2801332,0.0,0.0,0.0,0.0
2,9,7,0,,,,4.2484665,0.0,0.0,0.0,54.36
2,10,7,0,,,,0.43156666,0.0,0.0,0.0,137.98
2,11,7,0,,,,0.17698333,0.0,0.0,0.0,67.4
2,12,7,0,,,,0.33266667,0.0,0.0,0.0,65.79
2,13,7,0,,,,2.63135,0.0,0.0,0.0,125.69
2,14,7,0,,,,4.136017,0.0,0.0,0.0,100.31
2,15,7,0,,,,0.8286167,0.0,0.0,0.0,199.67
2,16,7,0,,,,1.0384834,0.0,0.0,0.0,131.66
2,17,7,0,,,,0.3495,0.0,0.0,0.0,23.83
2,18,7,0,,,,0.7576,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.03665,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.2013555,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.80045,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,1,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.4289389,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.317,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.317,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.24511667,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.23755,0.0,0.0,0.0,0.0
2,7,1,0,,,,3.0546334,0.0,0.0,0.0,0.0
2,8,1,0,,,,3.8646166,0.0,0.0,0.0,0.0
2,9,1,0,,,,4.1743665,0.0,0.0,0.0,86.16
2,10,1,0,,,,3.80275,0.0,0.0,0.0,133.04
2,11,1,0,,,,3.2501,0.0,0.0,0.0,104.28
2,12,1,0,,,,1.23345,0.0,0.0,0.0,221.98
2,13,1,0,,,,0.621,0.0,0.0,0.0,133.05
2,14,1,0,,,,0.164,0.0,0.0,0.0,137.49
2,15,1,0,,,,1.7480333,0.0,0.0,0.0,91.0
2,16,1,0,,,,1.504,0.0,0.0,0.0,107.01
2,17,1,0,,,,1.8458834,0.0,0.0,0.0,50.83
2,18,1,0,,,,2.1162834,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.929,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.929,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.929,0.0,0.0,0.0,0.0
2,22,1,0,,,,4.3630667,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,2,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,2,0,,,,2.25075,0.0,0.0,0.0,0.0
2,3,2,0,,,,4.051,0.0,0.0,0.0,0.0
2,4,2,0,,,,4.051,0.0,0.0,0.0,0.0
2,5,2,0,,,,3.1279166,0.0,0.0,0.0,0.0
2,6,2,0,,,,3.0953054,0.0,0.0,0.0,0.0
2,7,2,0,,,,3.2943168,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.97785,0.0,0.0,0.0,0.0
2,9,2,0,,,,3.5598333,0.0,0.0,0.0,77.87
2,10,2,0,,,,3.2133334,0.0,0.0,0.0,64.94
2,11,2,0,,,,0.30486667,0.0,0.0,0.0,93.48
2,12,2,0,,,,0.62798333,0.0,0.0,0.0,140.77
2,13,2,0,,,,0.82515,0.0,0.0,0.0,66.46
2,14,2,0,,,,0.49221668,0.0,0.0,0.0,54.2
2,15,2,0,,,,1.0156,0.0,0.0,0.0,37.52
2,16,2,0,,,,1.415361,0.0,0.0,0.0,23.8
2,17,2,0,,,,1.1275389,0.0,0.0,0.0,14.48
2,18,2,0,,,,1.4126834,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,2,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,2,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,3,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,3,0,,,,2.32805,0.0,0.0,0.0,0.0
2,3,3,0,,,,2.614,0.0,0.0,0.0,0.0
2,4,3,0,,,,4.051,0.0,0.0,0.0,0.0
2,5,3,0,,,,3.1279166,0.0,0.0,0.0,0.0
2,6,3,0,,,,3.0341444,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.9384665,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.22105,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.4278333,0.0,0.0,0.0,15.54
2,10,3,0,,,,4.272617,0.0,0.0,0.0,31.83
2,11,3,0,,,,0.24426667,0.0,0.0,0.0,167.21
2,12,3,0,,,,0.2339611,0.0,0.0,0.0,106.18
2,13,3,0,,,,1.3966167,0.0,0.0,0.0,237.66
2,14,3,0,,,,1.8556167,0.0,0.0,0.0,349.99
2,15,3,0,,,,0.5069,0.0,0.0,0.0,408.75
2,16,3,0,,,,1.9584,0.0,0.0,0.0,283.73
2,17,3,0,,,,5.1947417,0.0,0.0,0.0,16.46
2,18,3,0,,,,1.1627834,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,3,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,3,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,3,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,4,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,4,0,,,,2.43105,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,4,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,4,0,,,,2.2192667,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.1124166,0.0,0.0,0.0,0.0
2,9,4,0,,,,4.682133,0.0,0.0,0.0,45.97
2,10,4,0,,,,1.3385167,0.0,0.0,0.0,103.93
2,11,4,0,,,,1.9216,0.0,0.0,0.0,124.43
2,12,4,0,,,,0.5222,0.0,0.0,0.0,408.8
2,13,4,0,,,,1.3224,0.0,0.0,0.0,725.54
2,14,4,0,,,,1.54155,0.0,0.0,0.0,694.83
2,15,4,0,,,,2.53885,0.0,0.0,0.0,595.46
2,16,4,0,,,,0.4342,0.0,0.0,0.0,449.18
2,17,4,0,,,,2.7976665,0.0,0.0,0.0,238.86
2,18,4,0,,,,2.9824,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,4,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,4,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,5,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,5,0,,,,2.8534334,0.0,0.0,0.0,0.0
2,3,5,0,,,,3.6357,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,5,0,,,,3.6122668,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.73185,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.2992834,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.7158667,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.2770333,0.0,0.0,0.0,217.76
2,10,5,0,,,,1.6479666,0.0,0.0,0.0,483.62
2,11,5,0,,,,0.91110003,0.0,0.0,0.0,599.99
2,12,5,0,,,,0.75263333,0.0,0.0,0.0,710.45
2,13,5,0,,,,0.8293167,0.0,0.0,0.0,742.41
2,14,5,0,,,,0.33248332,0.0,0.0,0.0,726.71
2,15,5,0,,,,2.53885,0.0,0.0,0.0,604.17
2,16,5,0,,,,2.3672833,0.0,0.0,0.0,362.8
2,17,5,0,,,,0.63795,0.0,0.0,0.0,25.83
2,18,5,0,,,,2.0022166,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,5,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,5,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,6,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,6,0,,,,2.7201333,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,6,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.2132666,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.7248666,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.3280833,0.0,0.0,0.0,227.92
2,10,6,0,,,,2.9896,0.0,0.0,0.0,485.91
2,11,6,0,,,,0.91110003,0.0,0.0,0.0,643.64
2,12,6,0,,,,0.92071664,0.0,0.0,0.0,735.12
2,13,6,0,,,,0.469,0.0,0.0,0.0,765.77
2,14,6,0,,,,1.2061555,0.0,0.0,0.0,731.95
2,15,6,0,,,,1.7429833,0.0,0.0,0.0,629.45
2,16,6,0,,,,2.3117278,0.0,0.0,0.0,471.78
2,17,6,0,,,,0.69388056,0.0,0.0,0.0,253.46
2,18,6,0,,,,2.0216167,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,6,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,6,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,7,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,7,0,,,,2.2271833,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.24511667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.23755,0.0,0.0,0.0,0.0
2,7,7,0,,,,3.1200166,0.0,0.0,0.0,0.0
2,8,7,0,,,,4.2801332,0.0,0.0,0.0,0.0
2,9,7,0,,,,3.65945,0.0,0.0,0.0,260.16
2,10,7,0,,,,1.8108667,0.0,0.0,0.0,492.67
2,11,7,0,,,,1.3753611,0.0,0.0,0.0,648.34
2,12,7,0,,,,0.40836668,0.0,0.0,0.0,742.32
2,13,7,0,,,,1.6112,0.0,0.0,0.0,769.32
2,14,7,0,,,,0.7112333,0.0,0.0,0.0,747.52
2,15,7,0,,,,2.4346,0.0,0.0,0.0,633.14
2,16,7,0,,,,2.5440555,0.0,0.0,0.0,483.78
2,17,7,0,,,,1.9888834,0.0,0.0,0.0,263.05
2,18,7,0,,,,1.1181667,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.929,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.929,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.929,0.0,0.0,0.0,0.0
2,22,7,0,,,,4.3630667,0.0,0.0,0.0,0.0
2,23,7,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,1,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,1,0,,,,2.2271833,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,1,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,1,0,,,,3.8499,0.0,0.0,0.0,0.0
2,8,1,0,,,,4.2801332,0.0,0.0,0.0,0.0
2,9,1,0,,,,3.3810833,0.0,0.0,0.0,162.02
2,10,1,0,,,,2.5417166,0.0,0.0,0.0,296.15
2,11,1,0,,,,1.9559,0.0,0.0,0.0,126.1
2,12,1,0,,,,0.40891665,0.0,0.0,0.0,36.34
2,13,1,0,,,,5.0737166,0.0,0.0,0.0,165.04
2,14,1,0,,,,0.45836666,0.0,0.0,0.0,155.34
2,15,1,0,,,,2.48785,0.0,0.0,0.0,28.5
2,16,1,0,,,,3.933,0.0,0.0,0.0,146.35
2,17,1,0,,,,1.8571,0.0,0.0,0.0,6.45
2,18,1,0,,,,1.9619833,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.929,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.929,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.929,0.0,0.0,0.0,0.0
2,22,1,0,,,,4.3630667,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,2,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,2,0,,,,2.2204833,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,2,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,2,0,,,,3.0827334,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.2517,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.6590833,0.0,0.0,0.0,37.37
2,10,2,0,,,,0.8014167,0.0,0.0,0.0,148.73
2,11,2,0,,,,0.9754222,0.0,0.0,0.0,304.01
2,12,2,0,,,,0.47014445,0.0,0.0,0.0,616.94
2,13,2,0,,,,1.9079167,0.0,0.0,0.0,782.68
2,14,2,0,,,,0.6764,0.0,0.0,0.0,755.72
2,15,2,0,,,,1.0019333,0.0,0.0,0.0,672.69
2,16,2,0,,,,0.6413,0.0,0.0,0.0,486.9
2,17,2,0,,,,1.7972333,0.0,0.0,0.0,295.33
2,18,2,0,,,,0.99835,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,2,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,2,0,,,,2.6713166,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,3,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,3,0,,,,2.1734667,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,3,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.2121334,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.7565,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.64755,0.0,0.0,0.0,93.86
2,10,3,0,,,,0.84381664,0.0,0.0,0.0,523.37
2,11,3,0,,,,1.1258,0.0,0.0,0.0,670.68
2,12,3,0,,,,0.47733057,0.0,0.0,0.0,678.76
2,13,3,0,,,,1.3829334,0.0,0.0,0.0,810.42
2,14,3,0,,,,1.3988333,0.0,0.0,0.0,672.87
2,15,3,0,,,,3.81205,0.0,0.0,0.0,452.9
2,16,3,0,,,,4.3162165,0.0,0.0,0.0,302.71
2,17,3,0,,,,0.50305,0.0,0.0,0.0,225.98
2,18,3,0,,,,1.0736166,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,3,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,3,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,3,0,,,,2.5631695,0.0,0.0,0.0,0.0
2,1,4,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,4,0,,,,2.43105,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,4,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.5101833,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.3569167,0.0,0.0,0.0,0.0
2,9,4,0,,,,4.3709335,0.0,0.0,0.0,87.28
2,10,4,0,,,,0.4864,0.0,0.0,0.0,517.3
2,11,4,0,,,,1.1857166,0.0,0.0,0.0,699.71
2,12,4,0,,,,0.41925,0.0,0.0,0.0,807.42
2,13,4,0,,,,0.8035833,0.0,0.0,0.0,844.31
2,14,4,0,,,,1.3312833,0.0,0.0,0.0,809.3
2,15,4,0,,,,2.0213666,0.0,0.0,0.0,677.57
2,16,4,0,,,,2.623889,0.0,0.0,0.0,539.38
2,17,4,0,,,,4.118828,0.0,0.0,0.0,303.12
2,18,4,0,,,,0.9346833,0.0,0.0,0.0,0.0
2,19,4,0,,,,2.03665,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.2013555,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.1299083,0.0,0.0,0.0,0.0
2,24,4,0,,,,2.5631695,0.0,0.0,0.0,0.0
2,1,5,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.4949666,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,5,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.2913333,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.6770667,0.0,0.0,0.0,0.0
2,9,5,0,,,,2.71585,0.0,0.0,0.0,114.06
2,10,5,0,,,,1.1885,0.0,0.0,0.0,140.79
2,11,5,0,,,,3.54625,0.0,0.0,0.0,219.92
2,12,5,0,,,,0.8851111,0.0,0.0,0.0,310.68
2,13,5,0,,,,0.77691114,0.0,0.0,0.0,254.8
