month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,14,5,0,,,,1.5127167,0.0,0.0,0.0,358.28
2,15,5,0,,,,2.49785,0.0,0.0,0.0,153.65
2,16,5,0,,,,2.3672833,0.0,0.0,0.0,93.92
2,17,5,0,,,,1.7824167,0.0,0.0,0.0,37.69
2,18,5,0,,,,0.9899667,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,5,0,,,,2.132025,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.9269,0.0,0.0,0.0,0.0
2,1,6,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.4949666,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,6,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.9630333,0.0,0.0,0.0,0.0
2,8,6,0,,,,4.5339665,0.0,0.0,0.0,0.0
2,9,6,0,,,,5.470328,0.0,0.0,0.0,148.42
2,10,6,0,,,,3.0205,0.0,0.0,0.0,306.21
2,11,6,0,,,,1.6045166,0.0,0.0,0.0,227.14
2,12,6,0,,,,2.88155,0.0,0.0,0.0,758.14
2,13,6,0,,,,1.8806611,0.0,0.0,0.0,810.18
2,14,6,0,,,,1.8673222,0.0,0.0,0.0,778.24
2,15,6,0,,,,0.5201667,0.0,0.0,0.0,679.61
2,16,6,0,,,,0.68081665,0.0,0.0,0.0,527.19
2,17,6,0,,,,2.895,0.0,0.0,0.0,273.37
2,18,6,0,,,,1.1540166,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.346,0.0,0.0,0.0,0.0
2,22,6,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.6990666,0.0,0.0,0.0,0.0
2,24,6,0,,,,2.2539833,0.0,0.0,0.0,0.0
2,1,7,0,,,,4.40795,0.0,0.0,0.0,0.0
2,2,7,0,,,,2.3240223,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,7,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,7,0,,,,5.2714834,0.0,0.0,0.0,0.0
2,8,7,0,,,,4.2801332,0.0,0.0,0.0,0.0
2,9,7,0,,,,3.5586834,0.0,0.0,0.0,10.46
2,10,7,0,,,,3.80275,0.0,0.0,0.0,132.93
2,11,7,0,,,,0.17698333,0.0,0.0,0.0,58.63
2,12,7,0,,,,0.92786664,0.0,0.0,0.0,109.5
2,13,7,0,,,,0.408,0.0,0.0,0.0,195.43
2,14,7,0,,,,0.71645,0.0,0.0,0.0,115.94
2,15,7,0,,,,2.2822833,0.0,0.0,0.0,193.45
2,16,7,0,,,,2.3618388,0.0,0.0,0.0,45.35
2,17,7,0,,,,0.77482224,0.0,0.0,0.0,197.86
2,18,7,0,,,,1.17745,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.03685,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.2013555,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.8025666,0.0,0.0,0.0,0.0
2,24,7,0,,,,2.2556,0.0,0.0,0.0,0.0
2,1,1,0,,,,2.3210666,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.4289389,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,1,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,1,0,,,,5.1903834,0.0,0.0,0.0,0.0
2,8,1,0,,,,3.8648,0.0,0.0,0.0,0.0
2,9,1,0,,,,3.1884167,0.0,0.0,0.0,13.2
2,10,1,0,,,,1.7711166,0.0,0.0,0.0,51.24
2,11,1,0,,,,0.24771667,0.0,0.0,0.0,117.33
2,12,1,0,,,,0.7795278,0.0,0.0,0.0,172.23
2,13,1,0,,,,4.914183,0.0,0.0,0.0,337.82
2,14,1,0,,,,3.4037223,0.0,0.0,0.0,591.89
2,15,1,0,,,,2.3903832,0.0,0.0,0.0,141.76
2,16,1,0,,,,2.2577388,0.0,0.0,0.0,138.02
2,17,1,0,,,,4.577083,0.0,0.0,0.0,85.18
2,18,1,0,,,,2.1821945,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.03685,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.2013555,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.8459667,0.0,0.0,0.0,0.0
2,22,1,0,,,,2.0517445,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.80045,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.280986,0.0,0.0,0.0,0.0
2,1,2,0,,,,2.3226833,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.5686333,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.08855,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3954945,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.44131666,0.0,0.0,0.0,0.0
2,6,2,0,,,,4.536011,0.0,0.0,0.0,0.0
2,7,2,0,,,,4.9191,0.0,0.0,0.0,0.0
2,8,2,0,,,,3.7737,0.0,0.0,0.0,0.0
2,9,2,0,,,,3.7848833,0.0,0.0,0.0,148.24
2,10,2,0,,,,0.38311112,0.0,0.0,0.0,400.91
2,11,2,0,,,,0.8757167,0.0,0.0,0.0,579.15
2,12,2,0,,,,0.9265722,0.0,0.0,0.0,556.85
2,13,2,0,,,,1.3657666,0.0,0.0,0.0,428.18
2,14,2,0,,,,1.1651889,0.0,0.0,0.0,449.93
2,15,2,0,,,,0.9805667,0.0,0.0,0.0,371.83
2,16,2,0,,,,0.93715,0.0,0.0,0.0,375.77
2,17,2,0,,,,0.6493,0.0,0.0,0.0,15.91
2,18,2,0,,,,0.5274111,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.15515,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.0874333,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.1102,0.0,0.0,0.0,0.0
2,22,2,0,,,,4.2897167,0.0,0.0,0.0,0.0
2,23,2,0,,,,2.6713166,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.0659056,0.0,0.0,0.0,0.0
3,1,3,0,,,,2.07865,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.0943832,0.0,0.0,0.0,0.0
3,3,3,0,,,,2.1400833,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.7954445,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.6757333,0.0,0.0,0.0,0.0
3,6,3,0,,,,3.0953054,0.0,0.0,0.0,0.0
3,7,3,0,,,,4.04535,0.0,0.0,0.0,0.0
3,8,3,0,,,,3.7192445,0.0,0.0,0.0,0.02
3,9,3,0,,,,2.8488166,0.0,0.0,0.0,81.06
3,10,3,0,,,,0.5375111,0.0,0.0,0.0,99.97
3,11,3,0,,,,0.72635,0.0,0.0,0.0,106.98
3,12,3,0,,,,3.5605555,0.0,0.0,0.0,130.39
3,13,3,0,,,,1.3966167,0.0,0.0,0.0,59.69
3,14,3,0,,,,0.47340554,0.0,0.0,0.0,50.73
3,15,3,0,,,,0.7252833,0.0,0.0,0.0,19.27
3,16,3,0,,,,0.6986222,0.0,0.0,0.0,22.93
3,17,3,0,,,,1.8733166,0.0,0.0,0.0,78.08
3,18,3,0,,,,3.8429723,0.0,0.0,0.0,0.59
3,19,3,0,,,,1.7994334,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.6406945,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.90125,0.0,0.0,0.0,0.0
3,22,3,0,,,,5.0285053,0.0,0.0,0.0,0.0
3,23,3,0,,,,4.4027667,0.0,0.0,0.0,0.0
3,24,3,0,,,,3.7722778,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.4558,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.37063888,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.27465,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.24307223,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.21523333,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.11911667,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.24451667,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.24807222,0.0,0.0,0.0,0.42
3,9,4,0,,,,0.28746668,0.0,0.0,0.0,207.15
3,10,4,0,,,,1.4439611,0.0,0.0,0.0,448.65
3,11,4,0,,,,1.6120167,0.0,0.0,0.0,734.61
3,12,4,0,,,,0.677,0.0,0.0,0.0,836.84
3,13,4,0,,,,0.32118332,0.0,0.0,0.0,876.45
3,14,4,0,,,,2.2704277,0.0,0.0,0.0,832.43
3,15,4,0,,,,3.8367834,0.0,0.0,0.0,698.88
3,16,4,0,,,,3.8271945,0.0,0.0,0.0,558.33
3,17,4,0,,,,3.88505,0.0,0.0,0.0,312.13
3,18,4,0,,,,1.1182834,0.0,0.0,0.0,4.42
3,19,4,0,,,,0.69835,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.2230277,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0419,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.28123334,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.28651667,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.2873111,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.28606668,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.28478056,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.26003334,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.24274722,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.2099,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.11137223,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.24925,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.24790001,0.0,0.0,0.0,11.0
3,9,5,0,,,,0.25326666,0.0,0.0,0.0,324.06
3,10,5,0,,,,0.83077776,0.0,0.0,0.0,547.24
3,11,5,0,,,,0.76735,0.0,0.0,0.0,700.92
3,12,5,0,,,,0.22305,0.0,0.0,0.0,792.22
3,13,5,0,,,,0.28616667,0.0,0.0,0.0,836.27
3,14,5,0,,,,0.20556666,0.0,0.0,0.0,793.57
3,15,5,0,,,,0.20333333,0.0,0.0,0.0,696.29
3,16,5,0,,,,0.19838889,0.0,0.0,0.0,541.16
3,17,5,0,,,,0.57346666,0.0,0.0,0.0,241.67
3,18,5,0,,,,0.6951889,0.0,0.0,0.0,2.31
3,19,5,0,,,,0.8146333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.94051665,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.33176666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.24385555,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.24803333,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.24460556,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.2447,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.24408889,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.25718334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.24731667,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.17631668,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.009100079,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.25066668,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.24632223,0.0,0.0,0.0,0.01
3,9,6,0,,,,0.2482,0.0,0.0,0.0,28.74
3,10,6,0,,,,0.41682777,0.0,0.0,0.0,95.14
3,11,6,0,,,,0.43333334,0.0,0.0,0.0,124.62
3,12,6,0,,,,0.43072224,0.0,0.0,0.0,332.14
3,13,6,0,,,,0.58916664,0.0,0.0,0.0,182.81
3,14,6,0,,,,2.1130667,0.0,0.0,0.0,191.89
3,15,6,0,,,,3.88455,0.0,0.0,0.0,220.23
3,16,6,0,,,,0.8319611,0.0,0.0,0.0,107.01
3,17,6,0,,,,0.24421667,0.0,0.0,0.0,37.28
3,18,6,0,,,,0.24398889,0.0,0.0,0.0,5.76
3,19,6,0,,,,0.24446666,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.1502334,0.0,0.0,0.0,0.0
3,21,6,0,,,,3.6667166,0.0,0.0,0.0,0.0
3,22,6,0,,,,3.6618445,0.0,0.0,0.0,0.0
3,23,6,0,,,,2.1109,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.25605834,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.24715,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.24601667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.24525,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.24429445,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.19101667,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.094200045,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.24408333,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.24380556,0.0,0.0,0.0,3.13
3,9,7,0,,,,0.3418,0.0,0.0,0.0,112.21
3,10,7,0,,,,0.9246944,0.0,0.0,0.0,373.25
3,11,7,0,,,,0.5865667,0.0,0.0,0.0,83.96
3,12,7,0,,,,0.3030889,0.0,0.0,0.0,76.49
3,13,7,0,,,,0.30536667,0.0,0.0,0.0,103.08
3,14,7,0,,,,0.36285555,0.0,0.0,0.0,91.28
3,15,7,0,,,,2.7657332,0.0,0.0,0.0,134.14
3,16,7,0,,,,3.4632945,0.0,0.0,0.0,338.44
3,17,7,0,,,,3.1814666,0.0,0.0,0.0,208.87
3,18,7,0,,,,2.823139,0.0,0.0,0.0,4.18
3,19,7,0,,,,2.8577666,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.1759112,0.0,0.0,0.0,0.0
3,21,7,0,,,,3.4916167,0.0,0.0,0.0,0.0
3,22,7,0,,,,4.2231555,0.0,0.0,0.0,0.0
3,23,7,0,,,,5.4959335,0.0,0.0,0.0,0.0
3,24,7,0,,,,5.6114445,0.0,0.0,0.0,0.0
3,1,1,0,,,,5.2471666,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.88815,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.9763833,0.0,0.0,0.0,0.0
3,4,1,0,,,,2.2015388,0.0,0.0,0.0,0.0
3,5,1,0,,,,2.0455334,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.4146222,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.5417,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.4307611,0.0,0.0,0.0,59.41
3,9,1,0,,,,1.3397,0.0,0.0,0.0,319.49
3,10,1,0,,,,0.88845557,0.0,0.0,0.0,539.71
3,11,1,0,,,,0.77736664,0.0,0.0,0.0,642.37
3,12,1,0,,,,0.98654443,0.0,0.0,0.0,509.59
3,13,1,0,,,,0.81825,0.0,0.0,0.0,68.23
3,14,1,0,,,,0.3693,0.0,0.0,0.0,61.01
3,15,1,0,,,,0.2497,0.0,0.0,0.0,21.1
3,16,1,0,,,,0.56894445,0.0,0.0,0.0,26.26
3,17,1,0,,,,2.8617833,0.0,0.0,0.0,16.96
3,18,1,0,,,,4.8272724,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.9129833,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.44770557,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.24665,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.24565,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.24645,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.24667777,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.24711667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.24645555,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.29923335,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.4954611,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.5071,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.39822227,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.56978333,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.5566389,0.0,0.0,0.0,51.6
3,9,2,0,,,,0.25221667,0.0,0.0,0.0,319.27
3,10,2,0,,,,0.25385556,0.0,0.0,0.0,526.42
3,11,2,0,,,,0.25201666,0.0,0.0,0.0,559.79
3,12,2,0,,,,0.25415555,0.0,0.0,0.0,691.78
3,13,2,0,,,,0.6418333,0.0,0.0,0.0,785.64
3,14,2,0,,,,3.7535834,0.0,0.0,0.0,792.01
3,15,2,0,,,,3.7452834,0.0,0.0,0.0,634.09
3,16,2,0,,,,3.6623,0.0,0.0,0.0,500.69
3,17,2,0,,,,1.75405,0.0,0.0,0.0,214.9
3,18,2,0,,,,0.3745611,0.0,0.0,0.0,5.21
3,19,2,0,,,,0.66036665,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.39918333,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.24395,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.24467778,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.24665,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.24556944,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.24608333,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.24595,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.2444,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.24391112,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.1059834,0.0,0.0,0.0,0.0
3,6,3,0,,,,3.4352722,0.0,0.0,0.0,0.0
3,7,3,0,,,,3.6554832,0.0,0.0,0.0,0.0
3,8,3,0,,,,3.6546333,0.0,0.0,0.0,73.39
3,9,3,0,,,,0.8840333,0.0,0.0,0.0,61.07
3,10,3,0,,,,0.2526611,0.0,0.0,0.0,438.83
3,11,3,0,,,,0.25215,0.0,0.0,0.0,455.06
3,12,3,0,,,,0.25144443,0.0,0.0,0.0,715.88
3,13,3,0,,,,0.36963335,0.0,0.0,0.0,666.85
3,14,3,0,,,,0.34521666,0.0,0.0,0.0,686.61
3,15,3,0,,,,0.37013334,0.0,0.0,0.0,458.42
3,16,3,0,,,,0.6003944,0.0,0.0,0.0,13.43
3,17,3,0,,,,1.3700833,0.0,0.0,0.0,46.49
3,18,3,0,,,,2.4443445,0.0,0.0,0.0,5.58
3,19,3,0,,,,0.80541664,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.46105555,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.24206667,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.243,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.24565,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.24481389,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.24631667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.24446666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.24348333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.2734389,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.66996664,0.0,0.0,0.0,0.0
3,6,4,0,,,,3.4400666,0.0,0.0,0.0,0.0
3,7,4,0,,,,3.6614,0.0,0.0,0.0,0.0
3,8,4,0,,,,3.6525056,0.0,0.0,0.0,82.2
3,9,4,0,,,,1.64695,0.0,0.0,0.0,310.29
3,10,4,0,,,,0.24557222,0.0,0.0,0.0,534.13
3,11,4,0,,,,0.20983334,0.0,0.0,0.0,686.61
3,12,4,0,,,,0.20983334,0.0,0.0,0.0,758.63
3,13,4,0,,,,0.2074,0.0,0.0,0.0,750.57
3,14,4,0,,,,0.20566112,0.0,0.0,0.0,711.4
3,15,4,0,,,,0.44305,0.0,0.0,0.0,556.07
3,16,4,0,,,,0.40692222,0.0,0.0,0.0,270.92
3,17,4,0,,,,0.20008333,0.0,0.0,0.0,84.3
3,18,4,0,,,,0.20656666,0.0,0.0,0.0,4.57
3,19,4,0,,,,0.20045,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.20104444,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.23038334,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.24418333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.24591666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.24534722,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.24606666,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.24575555,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.2445,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.23988333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.47535005,0.0,0.0,0.0,0.0
3,6,5,0,,,,3.0098722,0.0,0.0,0.0,0.0
3,7,5,0,,,,3.6669333,0.0,0.0,0.0,0.0
3,8,5,0,,,,3.6540556,0.0,0.0,0.0,0.36
3,9,5,0,,,,1.3996333,0.0,0.0,0.0,70.13
3,10,5,0,,,,0.25127777,0.0,0.0,0.0,162.36
3,11,5,0,,,,0.21278334,0.0,0.0,0.0,244.61
3,12,5,0,,,,0.20681667,0.0,0.0,0.0,75.82
3,13,5,0,,,,0.20565,0.0,0.0,0.0,29.05
3,14,5,0,,,,0.4889611,0.0,0.0,0.0,157.16
3,15,5,0,,,,3.80095,0.0,0.0,0.0,104.75
3,16,5,0,,,,0.94309443,0.0,0.0,0.0,233.25
3,17,5,0,,,,0.30403334,0.0,0.0,0.0,42.08
3,18,5,0,,,,0.47397223,0.0,0.0,0.0,10.79
3,19,5,0,,,,2.31365,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.4363222,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.4912833,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.61216664,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.2807,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.2753,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.27891666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.27686667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.2779,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.27267778,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.18118334,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.09783336,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.0141333,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.0251389,0.0,0.0,0.0,0.37
3,9,6,0,,,,0.60333335,0.0,0.0,0.0,164.91
3,10,6,0,,,,0.58515,0.0,0.0,0.0,104.45
3,11,6,0,,,,0.49703333,0.0,0.0,0.0,390.27
3,12,6,0,,,,0.39255,0.0,0.0,0.0,288.04
3,13,6,0,,,,0.29046667,0.0,0.0,0.0,144.46
3,14,6,0,,,,0.20913889,0.0,0.0,0.0,50.51
3,15,6,0,,,,0.20395,0.0,0.0,0.0,22.62
3,16,6,0,,,,0.20231111,0.0,0.0,0.0,133.93
3,17,6,0,,,,2.79435,0.0,0.0,0.0,118.86
3,18,6,0,,,,0.7698333,0.0,0.0,0.0,74.88
3,19,6,0,,,,0.83058333,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.8106722,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.32091665,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.24718334,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.34775,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.24752778,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.4366,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.48998332,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.31091666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.24258333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.1498,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.014661187,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.25228333,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.55499446,0.0,0.0,0.0,92.06
3,9,7,0,,,,0.41061667,0.0,0.0,0.0,321.69
3,10,7,0,,,,0.39062777,0.0,0.0,0.0,473.9
3,11,7,0,,,,0.38995,0.0,0.0,0.0,438.11
3,12,7,0,,,,0.26845556,0.0,0.0,0.0,771.3
3,13,7,0,,,,0.20613334,0.0,0.0,0.0,618.14
3,14,7,0,,,,0.2043,0.0,0.0,0.0,324.82
3,15,7,0,,,,2.4232166,0.0,0.0,0.0,63.51
3,16,7,0,,,,3.5010166,0.0,0.0,0.0,36.75
3,17,7,0,,,,0.9184,0.0,0.0,0.0,41.64
3,18,7,0,,,,0.91071665,0.0,0.0,0.0,50.79
3,19,7,0,,,,0.27648333,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.20762222,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.21081667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.2044389,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.20453334,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.36878055,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.33681667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.33089444,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.3293,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.20967777,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.0943,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.20498334,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.20789444,0.0,0.0,0.0,120.83
3,9,1,0,,,,0.20973334,0.0,0.0,0.0,370.18
3,10,1,0,,,,0.21023889,0.0,0.0,0.0,600.81
3,11,1,0,,,,0.21026666,0.0,0.0,0.0,755.29
3,12,1,0,,,,0.3100722,0.0,0.0,0.0,845.43
3,13,1,0,,,,0.768,0.0,0.0,0.0,874.92
3,14,1,0,,,,0.36783335,0.0,0.0,0.0,836.48
3,15,1,0,,,,0.20378333,0.0,0.0,0.0,732.91
3,16,1,0,,,,2.505072,0.0,0.0,0.0,569.2
3,17,1,0,,,,0.6576167,0.0,0.0,0.0,347.11
3,18,1,0,,,,0.6239528,0.0,0.0,0.0,94.98
3,19,1,0,,,,0.30588335,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.2629389,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.20453334,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.2110889,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.20403333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.20083055,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.20151667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.23904444,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.24236667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.22157222,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.12828334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.00048342667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.24845,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.24940556,0.0,0.0,0.0,0.0
3,9,2,0,,,,0.25353333,0.0,0.0,0.0,65.71
3,10,2,0,,,,0.21128888,0.0,0.0,0.0,139.98
3,11,2,0,,,,0.20996666,0.0,0.0,0.0,325.2
3,12,2,0,,,,1.7977667,0.0,0.0,0.0,403.79
3,13,2,0,,,,5.4943,0.0,0.0,0.0,413.15
3,14,2,0,,,,4.881872,0.0,0.0,0.0,324.67
3,15,2,0,,,,4.5274167,0.0,0.0,0.0,286.75
3,16,2,0,,,,1.3691722,0.0,0.0,0.0,0.0
3,17,2,0,,,,0.78508335,0.0,0.0,0.0,149.48
3,18,2,0,,,,1.5283834,0.0,0.0,0.0,82.5
3,19,2,0,,,,0.63411665,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.48152223,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.4829,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.48288333,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.48398334,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.4817472,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.48075,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.4796611,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.48003334,0.0,0.0,0.0,0.0
3,4,3,0,,,,3.34455,0.0,0.0,0.0,0.0
3,5,3,0,,,,3.6209166,0.0,0.0,0.0,0.0
3,6,3,0,,,,3.0264056,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.5698833,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.21178333,0.0,0.0,0.0,59.64
3,9,3,0,,,,0.21646667,0.0,0.0,0.0,301.36
3,10,3,0,,,,0.21820556,0.0,0.0,0.0,556.67
3,11,3,0,,,,0.32595,0.0,0.0,0.0,719.16
3,12,3,0,,,,0.6171611,0.0,0.0,0.0,807.63
3,13,3,0,,,,0.8967,0.0,0.0,0.0,843.7
3,14,3,0,,,,1.2547778,0.0,0.0,0.0,728.96
3,15,3,0,,,,1.3876834,0.0,0.0,0.0,554.95
3,16,3,0,,,,5.438239,0.0,0.0,0.0,466.39
3,17,3,0,,,,3.4383333,0.0,0.0,0.0,338.53
3,18,3,0,,,,0.2100889,0.0,0.0,0.0,65.29
3,19,3,0,,,,0.20803334,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.20916666,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.20933333,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.23498334,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.25476667,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.25252223,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.25268334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.25179446,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.53455,0.0,0.0,0.0,0.0
3,4,4,0,,,,2.0010278,0.0,0.0,0.0,0.0
3,5,4,0,,,,3.5555832,0.0,0.0,0.0,0.0
3,6,4,0,,,,3.0341444,0.0,0.0,0.0,0.0
3,7,4,0,,,,3.6613333,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.46127224,0.0,0.0,0.0,1.21
3,9,4,0,,,,0.29438335,0.0,0.0,0.0,41.29
3,10,4,0,,,,0.6283389,0.0,0.0,0.0,36.36
3,11,4,0,,,,0.21738334,0.0,0.0,0.0,70.21
3,12,4,0,,,,0.21643889,0.0,0.0,0.0,69.28
3,13,4,0,,,,0.21538334,0.0,0.0,0.0,74.64
3,14,4,0,,,,0.7615,0.0,0.0,0.0,58.73
3,15,4,0,,,,0.8383333,0.0,0.0,0.0,149.24
3,16,4,0,,,,0.20618333,0.0,0.0,0.0,273.81
3,17,4,0,,,,0.20791666,0.0,0.0,0.0,110.31
3,18,4,0,,,,0.21121112,0.0,0.0,0.0,65.9
3,19,4,0,,,,0.20883334,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.20994444,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.238,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.25585556,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.25486666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.25382778,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.25255,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.25378612,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.25183332,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.8750917,0.0,0.0,0.0,0.0
3,5,5,0,,,,3.47605,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.8861833,0.0,0.0,0.0,0.0
3,7,5,0,,,,3.6101167,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.3761889,0.0,0.0,0.0,27.15
3,9,5,0,,,,0.26258335,0.0,0.0,0.0,46.64
3,10,5,0,,,,0.23243889,0.0,0.0,0.0,137.23
3,11,5,0,,,,0.2183,0.0,0.0,0.0,365.47
3,12,5,0,,,,0.4470889,0.0,0.0,0.0,208.97
3,13,5,0,,,,0.84525,0.0,0.0,0.0,605.51
3,14,5,0,,,,0.9767611,0.0,0.0,0.0,821.73
3,15,5,0,,,,0.51893336,0.0,0.0,0.0,700.53
3,16,5,0,,,,0.5786333,0.0,0.0,0.0,555.64
3,17,5,0,,,,1.4088167,0.0,0.0,0.0,331.38
3,18,5,0,,,,3.463039,0.0,0.0,0.0,75.66
3,19,5,0,,,,0.60588336,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.7358222,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.3409,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.37059444,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.38125,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.3724611,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.33525,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.33393332,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.29795,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.18217778,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.07315003,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.257,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.2587611,0.0,0.0,0.0,94.33
3,9,6,0,,,,0.26211667,0.0,0.0,0.0,344.44
3,10,6,0,,,,0.3728,0.0,0.0,0.0,574.24
3,11,6,0,,,,0.47661668,0.0,0.0,0.0,727.38
3,12,6,0,,,,0.3825111,0.0,0.0,0.0,823.42
3,13,6,0,,,,0.28213334,0.0,0.0,0.0,830.76
3,14,6,0,,,,0.6922278,0.0,0.0,0.0,810.8
3,15,6,0,,,,0.76885,0.0,0.0,0.0,709.5
3,16,6,0,,,,2.9255612,0.0,0.0,0.0,300.96
3,17,6,0,,,,1.1440166,0.0,0.0,0.0,168.81
3,18,6,0,,,,0.59845,0.0,0.0,0.0,16.79
3,19,6,0,,,,0.9366,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.0815778,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.73363334,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6210611,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.38058335,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.30784443,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.33526668,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.2991389,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.26496667,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.18486111,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.079383366,0.0,0.0,0.0,0.0
3,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.25745,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.26060554,0.0,0.0,0.0,62.58
3,9,7,0,,,,0.26286668,0.0,0.0,0.0,46.93
3,10,7,0,,,,0.46621665,0.0,0.0,0.0,87.57
3,11,7,0,,,,0.30741668,0.0,0.0,0.0,182.95
3,12,7,0,,,,0.22022778,0.0,0.0,0.0,99.77
3,13,7,0,,,,0.21608333,0.0,0.0,0.0,32.48
3,14,7,0,,,,0.73454446,0.0,0.0,0.0,68.84
3,15,7,0,,,,0.50305,0.0,0.0,0.0,82.2
3,16,7,0,,,,0.29147777,0.0,0.0,0.0,50.59
3,17,7,0,,,,0.5366667,0.0,0.0,0.0,51.4
3,18,7,0,,,,0.91548336,0.0,0.0,0.0,39.14
3,19,7,0,,,,1.0467334,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.73135555,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.6727833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.28812224,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.2656,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.2738,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.33696666,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.25957778,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.25621668,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.22115,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.040883385,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.25911668,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.26202223,0.0,0.0,0.0,7.11
3,9,1,0,,,,0.28238332,0.0,0.0,0.0,85.39
3,10,1,0,,,,0.4823278,0.0,0.0,0.0,125.9
3,11,1,0,,,,0.75186664,0.0,0.0,0.0,325.53
3,12,1,0,,,,0.28535,0.0,0.0,0.0,476.18
3,13,1,0,,,,0.67945,0.0,0.0,0.0,293.55
3,14,1,0,,,,1.4271834,0.0,0.0,0.0,270.68
3,15,1,0,,,,3.8692334,0.0,0.0,0.0,148.35
3,16,1,0,,,,4.0584335,0.0,0.0,0.0,208.55
3,17,1,0,,,,2.88615,0.0,0.0,0.0,133.82
3,18,1,0,,,,0.56489444,0.0,0.0,0.0,7.54
3,19,1,0,,,,0.87875,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.73135555,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.36656666,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.74946666,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.6145333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.8185667,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.6053333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.35765,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.32686666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.32056665,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.31918332,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.7527,0.0,0.0,0.0,0.0
3,7,2,0,,,,3.6678,0.0,0.0,0.0,0.0
3,8,2,0,,,,3.6722834,0.0,0.0,0.0,83.91
3,9,2,0,,,,3.6609166,0.0,0.0,0.0,89.97
3,10,2,0,,,,1.47245,0.0,0.0,0.0,103.2
3,11,2,0,,,,0.28811666,0.0,0.0,0.0,71.02
3,12,2,0,,,,2.5709834,0.0,0.0,0.0,157.94
3,13,2,0,,,,1.6240333,0.0,0.0,0.0,201.15
3,14,2,0,,,,0.6943,0.0,0.0,0.0,210.18
3,15,2,0,,,,0.9057,0.0,0.0,0.0,94.8
3,16,2,0,,,,1.0339833,0.0,0.0,0.0,284.11
3,17,2,0,,,,1.3590667,0.0,0.0,0.0,197.82
3,18,2,0,,,,0.89026666,0.0,0.0,0.0,70.93
3,19,2,0,,,,1.7199833,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.8836667,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.80105,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.9385333,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.95266664,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.9037,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.21825,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.97141665,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.1086,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.78683335,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.32219446,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.31961668,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.7688167,0.0,0.0,0.0,0.0
3,8,3,0,,,,3.7368834,0.0,0.0,0.0,4.73
3,9,3,0,,,,3.6687334,0.0,0.0,0.0,26.27
3,10,3,0,,,,2.9854612,0.0,0.0,0.0,261.55
3,11,3,0,,,,0.2629,0.0,0.0,0.0,148.65
3,12,3,0,,,,0.25576666,0.0,0.0,0.0,127.84
3,13,3,0,,,,0.99941665,0.0,0.0,0.0,328.34
3,14,3,0,,,,3.51175,0.0,0.0,0.0,110.98
3,15,3,0,,,,1.4375334,0.0,0.0,0.0,26.39
3,16,3,0,,,,1.1557778,0.0,0.0,0.0,75.87
3,17,3,0,,,,0.92218333,0.0,0.0,0.0,324.47
3,18,3,0,,,,2.5072167,0.0,0.0,0.0,96.14
3,19,3,0,,,,4.7244,0.0,0.0,0.0,0.0
3,20,3,0,,,,4.7412887,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.0970167,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.8723667,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.5416167,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.6219,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.8179,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.343375,0.0,0.0,0.0,0.0
3,3,4,0,,,,2.0913832,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.4773166,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.24245,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.8062667,0.0,0.0,0.0,0.0
3,7,4,0,,,,4.5979667,0.0,0.0,0.0,0.0
3,8,4,0,,,,4.5706,0.0,0.0,0.0,166.12
3,9,4,0,,,,4.5842834,0.0,0.0,0.0,421.4
3,10,4,0,,,,2.52345,0.0,0.0,0.0,630.8
3,11,4,0,,,,0.94988334,0.0,0.0,0.0,774.1
3,12,4,0,,,,1.8176,0.0,0.0,0.0,637.62
3,13,4,0,,,,1.0264167,0.0,0.0,0.0,219.67
3,14,4,0,,,,0.8527,0.0,0.0,0.0,732.8
3,15,4,0,,,,0.42681667,0.0,0.0,0.0,406.29
3,16,4,0,,,,0.42306668,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.6839833,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.6504833,0.0,0.0,0.0,104.71
3,19,4,0,,,,0.74453336,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.1731666,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.61685,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.9903,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3936334,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.1668305,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.64605,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.1961167,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.7475166,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.2930334,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.7940667,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.89145,0.0,0.0,0.0,0.0
3,7,5,0,,,,3.3723333,0.0,0.0,0.0,0.0
3,8,5,0,,,,5.1403,0.0,0.0,0.0,3.74
3,9,5,0,,,,4.2153554,0.0,0.0,0.0,17.85
3,10,5,0,,,,3.55845,0.0,0.0,0.0,50.96
3,11,5,0,,,,0.6832333,0.0,0.0,0.0,92.48
3,12,5,0,,,,2.4604166,0.0,0.0,0.0,91.96
3,13,5,0,,,,0.66095,0.0,0.0,0.0,181.59
3,14,5,0,,,,0.6865,0.0,0.0,0.0,132.4
3,15,5,0,,,,0.58246666,0.0,0.0,0.0,737.94
3,16,5,0,,,,0.43035,0.0,0.0,0.0,570.63
3,17,5,0,,,,0.57161665,0.0,0.0,0.0,313.32
3,18,5,0,,,,0.42205,0.0,0.0,0.0,107.25
3,19,5,0,,,,3.7309167,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.3902667,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.2159667,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.13605,0.0,0.0,0.0,0.0
3,23,5,0,,,,4.2096334,0.0,0.0,0.0,0.0
3,24,5,0,,,,4.368583,0.0,0.0,0.0,0.0
3,1,6,0,,,,4.8496666,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.7914833,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.4405833,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.41415,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.29335,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.4426167,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.6202333,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.29755,0.0,0.0,0.0,85.41
3,9,6,0,,,,1.2087,0.0,0.0,0.0,220.02
3,10,6,0,,,,0.80215,0.0,0.0,0.0,312.06
3,11,6,0,,,,0.7974167,0.0,0.0,0.0,468.36
3,12,6,0,,,,0.8362,0.0,0.0,0.0,486.3
3,13,6,0,,,,0.67071664,0.0,0.0,0.0,404.68
3,14,6,0,,,,1.2900167,0.0,0.0,0.0,358.51
3,15,6,0,,,,0.94998336,0.0,0.0,0.0,255.87
3,16,6,0,,,,0.65463334,0.0,0.0,0.0,117.77
3,17,6,0,,,,1.05155,0.0,0.0,0.0,162.89
3,18,6,0,,,,0.87315,0.0,0.0,0.0,74.23
3,19,6,0,,,,2.88465,0.0,0.0,0.0,0.0
3,20,6,0,,,,5.33435,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.1568333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.9163,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.6166667,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.25385,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.24998334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.24961667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.24508333,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.24518333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.2504,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.25355,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.24246667,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.2472,0.0,0.0,0.0,15.22
3,9,7,0,,,,0.24776667,0.0,0.0,0.0,28.93
3,10,7,0,,,,0.24855,0.0,0.0,0.0,169.0
3,11,7,0,,,,0.24933334,0.0,0.0,0.0,261.96
3,12,7,0,,,,0.38978332,0.0,0.0,0.0,811.86
3,13,7,0,,,,2.0600166,0.0,0.0,0.0,417.41
3,14,7,0,,,,1.3312833,0.0,0.0,0.0,347.8
3,15,7,0,,,,0.92483336,0.0,0.0,0.0,28.12
3,16,7,0,,,,0.8689333,0.0,0.0,0.0,72.25
3,17,7,0,,,,0.59398335,0.0,0.0,0.0,50.64
3,18,7,0,,,,0.5696333,0.0,0.0,0.0,33.4
3,19,7,0,,,,1.02475,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.8574166,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.9999334,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.4093333,0.0,0.0,0.0,0.0
3,23,7,0,,,,2.7732277,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.670175,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.42958334,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.43001112,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.4029,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.48867223,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.41353333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.39547223,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.366,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.25934446,0.0,0.0,0.0,10.48
3,9,1,0,,,,0.25078332,0.0,0.0,0.0,115.54
3,10,1,0,,,,0.25072223,0.0,0.0,0.0,124.41
3,11,1,0,,,,0.24923334,0.0,0.0,0.0,140.1
3,12,1,0,,,,0.27403334,0.0,0.0,0.0,154.85
3,13,1,0,,,,0.44574445,0.0,0.0,0.0,90.7
3,14,1,0,,,,0.7695,0.0,0.0,0.0,144.67
3,15,1,0,,,,0.57926667,0.0,0.0,0.0,29.4
3,16,1,0,,,,0.43058333,0.0,0.0,0.0,21.33
3,17,1,0,,,,0.43015,0.0,0.0,0.0,122.75
3,18,1,0,,,,0.9943333,0.0,0.0,0.0,7.79
3,19,1,0,,,,4.11665,0.0,0.0,0.0,0.0
3,20,1,0,,,,3.4040666,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.93936664,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.9916667,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.7917833,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.0562916,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.7413666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.5505,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.32201666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.32135,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.32045,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.31741667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.24926667,0.0,0.0,0.0,1.27
3,8,2,0,,,,0.25066668,0.0,0.0,0.0,181.33
3,9,2,0,,,,0.25115,0.0,0.0,0.0,437.63
3,10,2,0,,,,0.25261667,0.0,0.0,0.0,637.39
3,11,2,0,,,,0.26911667,0.0,0.0,0.0,770.27
3,12,2,0,,,,0.32711667,0.0,0.0,0.0,855.97
3,13,2,0,,,,0.33191666,0.0,0.0,0.0,883.24
3,14,2,0,,,,0.8408333,0.0,0.0,0.0,843.03
3,15,2,0,,,,4.1745,0.0,0.0,0.0,754.94
3,16,2,0,,,,4.2009335,0.0,0.0,0.0,597.68
3,17,2,0,,,,4.2785,0.0,0.0,0.0,382.1
3,18,2,0,,,,2.2743165,0.0,0.0,0.0,129.21
3,19,2,0,,,,0.4828,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.7688,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.52791667,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.8737167,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.9438,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.9601833,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.4135,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.9763333,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.71695,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.93846667,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.6023833,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.0365833,0.0,0.0,0.0,0.0
3,7,3,0,,,,4.3994665,0.0,0.0,0.0,3.74
3,8,3,0,,,,4.51985,0.0,0.0,0.0,169.58
3,9,3,0,,,,4.2135835,0.0,0.0,0.0,182.16
3,10,3,0,,,,2.4290166,0.0,0.0,0.0,267.34
3,11,3,0,,,,0.6637,0.0,0.0,0.0,332.42
3,12,3,0,,,,0.38175,0.0,0.0,0.0,423.47
3,13,3,0,,,,0.54838336,0.0,0.0,0.0,351.0
3,14,3,0,,,,0.49852222,0.0,0.0,0.0,503.4
3,15,3,0,,,,0.96246666,0.0,0.0,0.0,723.41
3,16,3,0,,,,0.5685167,0.0,0.0,0.0,578.21
3,17,3,0,,,,0.38348332,0.0,0.0,0.0,347.89
3,18,3,0,,,,0.3338,0.0,0.0,0.0,80.52
3,19,3,0,,,,1.8413084,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.0341167,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.5148,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.7143,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.88169444,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.3863833,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.5283222,0.0,0.0,0.0,0.0
3,2,4,0,,,,2.1609,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.75015,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.38214168,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.63895,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.6355,0.0,0.0,0.0,0.0
3,7,4,0,,,,3.7443,0.0,0.0,0.0,0.0
3,8,4,0,,,,4.00235,0.0,0.0,0.0,27.82
3,9,4,0,,,,4.0055,0.0,0.0,0.0,113.87
3,10,4,0,,,,3.3885667,0.0,0.0,0.0,140.48
3,11,4,0,,,,0.53548336,0.0,0.0,0.0,126.35
3,12,4,0,,,,0.62618333,0.0,0.0,0.0,193.94
3,13,4,0,,,,1.2280917,0.0,0.0,0.0,405.62
3,14,4,0,,,,0.59345,0.0,0.0,0.0,819.78
3,15,4,0,,,,0.48533332,0.0,0.0,0.0,713.77
3,16,4,0,,,,0.46205,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.47735,0.0,0.0,0.0,358.74
3,18,4,0,,,,0.45681667,0.0,0.0,0.0,121.73
3,19,4,0,,,,0.42861667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.42736667,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.55988336,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.8269167,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.0114833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.6792833,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.0549834,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.1570166,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.4999334,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.2658167,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.1598,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.2407833,0.0,0.0,0.0,0.0
3,7,5,0,,,,4.04645,0.0,0.0,0.0,4.84
3,8,5,0,,,,4.63295,0.0,0.0,0.0,186.04
3,9,5,0,,,,4.5983667,0.0,0.0,0.0,419.02
3,10,5,0,,,,3.1372056,0.0,0.0,0.0,606.13
3,11,5,0,,,,1.75115,0.0,0.0,0.0,736.8
3,12,5,0,,,,1.2537055,0.0,0.0,0.0,829.28
3,13,5,0,,,,0.7323667,0.0,0.0,0.0,837.0
3,14,5,0,,,,0.6671,0.0,0.0,0.0,801.03
3,15,5,0,,,,0.57230836,0.0,0.0,0.0,704.46
3,16,5,0,,,,0.5626,0.0,0.0,0.0,554.58
3,17,5,0,,,,0.473,0.0,0.0,0.0,353.05
3,18,5,0,,,,0.43093333,0.0,0.0,0.0,124.87
3,19,5,0,,,,0.6344,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.6243944,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.70131665,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.6572056,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.0193,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.8264056,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.6368167,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.44020554,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.47315,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.46440557,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.25368333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.24408333,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.24461667,0.0,0.0,0.0,4.17
4,8,6,0,,,,0.24793333,0.0,0.0,0.0,192.5
4,9,6,0,,,,0.2523,0.0,0.0,0.0,439.91
4,10,6,0,,,,0.2544,0.0,0.0,0.0,644.16
4,11,6,0,,,,0.25468335,0.0,0.0,0.0,777.71
4,12,6,0,,,,0.27716666,0.0,0.0,0.0,871.08
4,13,6,0,,,,0.4796,0.0,0.0,0.0,887.55
4,14,6,0,,,,0.89988333,0.0,0.0,0.0,842.91
4,15,6,0,,,,0.79611665,0.0,0.0,0.0,741.98
4,16,6,0,,,,0.78667223,0.0,0.0,0.0,584.36
4,17,6,0,,,,2.3897333,0.0,0.0,0.0,367.41
4,18,6,0,,,,2.9454834,0.0,0.0,0.0,131.0
4,19,6,0,,,,1.9226834,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.2323834,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.6189333,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.97067225,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.201575,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.662075,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.54441667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.53363335,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.45176667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.3206,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.28548333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.24878334,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.2549,0.0,0.0,0.0,9.88
4,8,7,0,,,,0.26078334,0.0,0.0,0.0,210.27
4,9,7,0,,,,0.25823334,0.0,0.0,0.0,455.12
4,10,7,0,,,,0.25815,0.0,0.0,0.0,638.11
4,11,7,0,,,,0.27953333,0.0,0.0,0.0,781.31
4,12,7,0,,,,0.35725,0.0,0.0,0.0,873.04
4,13,7,0,,,,0.68993336,0.0,0.0,0.0,884.74
4,14,7,0,,,,0.6774,0.0,0.0,0.0,839.46
4,15,7,0,,,,0.66713333,0.0,0.0,0.0,742.39
4,16,7,0,,,,0.41538888,0.0,0.0,0.0,585.03
4,17,7,0,,,,0.25011668,0.0,0.0,0.0,365.68
4,18,7,0,,,,0.2471,0.0,0.0,0.0,131.5
4,19,7,0,,,,0.24146667,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.2451,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.24551667,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.24693333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.24825,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.24900833,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.2504,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.24948333,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.2461,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.24658333,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.24511667,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.23755,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.24401666,0.0,0.0,0.0,12.78
4,8,1,0,,,,0.25038335,0.0,0.0,0.0,208.07
4,9,1,0,,,,0.24838333,0.0,0.0,0.0,442.48
4,10,1,0,,,,0.25025,0.0,0.0,0.0,620.42
4,11,1,0,,,,0.25425,0.0,0.0,0.0,742.71
4,12,1,0,,,,0.25568333,0.0,0.0,0.0,833.51
4,13,1,0,,,,0.46295,0.0,0.0,0.0,849.39
4,14,1,0,,,,0.4421,0.0,0.0,0.0,808.8
4,15,1,0,,,,0.25495,0.0,0.0,0.0,712.4
4,16,1,0,,,,0.25235,0.0,0.0,0.0,561.64
4,17,1,0,,,,0.25115,0.0,0.0,0.0,359.42
4,18,1,0,,,,0.24798334,0.0,0.0,0.0,131.8
4,19,1,0,,,,0.2433,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.24581666,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.24576667,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.24723333,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.24731667,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.24845,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.24705556,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.24945,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.2436,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.24563333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.24153888,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.24023333,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.24447222,0.0,0.0,0.0,8.53
4,8,2,0,,,,0.25173333,0.0,0.0,0.0,201.89
4,9,2,0,,,,0.25151667,0.0,0.0,0.0,431.43
4,10,2,0,,,,0.33946666,0.0,0.0,0.0,611.36
4,11,2,0,,,,0.5566,0.0,0.0,0.0,736.57
4,12,2,0,,,,0.256525,0.0,0.0,0.0,814.35
4,13,2,0,,,,0.26688334,0.0,0.0,0.0,833.98
4,14,2,0,,,,0.30898333,0.0,0.0,0.0,783.63
4,15,2,0,,,,0.21103333,0.0,0.0,0.0,683.48
4,16,2,0,,,,0.20875,0.0,0.0,0.0,549.85
4,17,2,0,,,,0.20707777,0.0,0.0,0.0,353.11
4,18,2,0,,,,0.22128333,0.0,0.0,0.0,132.04
4,19,2,0,,,,0.29445,0.0,0.0,0.0,0.53
4,20,2,0,,,,0.2452,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.6835167,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.7896583,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.70671666,0.0,0.0,0.0,0.0
4,24,2,0,,,,2.03315,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.80085,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.1542833,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.1563166,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.3989667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.71993333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.9955278,0.0,0.0,0.0,0.0
4,7,3,0,,,,1.0324167,0.0,0.0,0.0,9.23
4,8,3,0,,,,0.62753886,0.0,0.0,0.0,185.17
4,9,3,0,,,,0.5933833,0.0,0.0,0.0,407.68
4,10,3,0,,,,0.59458333,0.0,0.0,0.0,597.59
4,11,3,0,,,,0.21128333,0.0,0.0,0.0,728.64
4,12,3,0,,,,0.36916667,0.0,0.0,0.0,808.27
4,13,3,0,,,,0.8211,0.0,0.0,0.0,717.05
4,14,3,0,,,,0.8088,0.0,0.0,0.0,766.43
4,15,3,0,,,,0.47918335,0.0,0.0,0.0,706.02
4,16,3,0,,,,0.21001667,0.0,0.0,0.0,561.26
4,17,3,0,,,,0.20638333,0.0,0.0,0.0,357.43
4,18,3,0,,,,0.20055,0.0,0.0,0.0,133.53
4,19,3,0,,,,2.4232166,0.0,0.0,0.0,2.15
4,20,3,0,,,,4.1401334,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.76096666,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.67198336,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.8538833,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.99615,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.0404,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.3918834,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.71278334,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.45008335,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.44806665,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.4445,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.38498333,0.0,0.0,0.0,5.48
4,8,4,0,,,,0.24786666,0.0,0.0,0.0,128.26
4,9,4,0,,,,0.24733333,0.0,0.0,0.0,372.29
4,10,4,0,,,,0.25053334,0.0,0.0,0.0,565.2
4,11,4,0,,,,0.25438333,0.0,0.0,0.0,660.23
4,12,4,0,,,,0.26391667,0.0,0.0,0.0,776.06
4,13,4,0,,,,0.38861668,0.0,0.0,0.0,816.52
4,14,4,0,,,,0.70603335,0.0,0.0,0.0,793.55
4,15,4,0,,,,2.34675,0.0,0.0,0.0,703.8
4,16,4,0,,,,3.7182167,0.0,0.0,0.0,546.53
4,17,4,0,,,,3.6948,0.0,0.0,0.0,353.33
4,18,4,0,,,,3.6300833,0.0,0.0,0.0,130.41
4,19,4,0,,,,0.73025,0.0,0.0,0.0,2.14
4,20,4,0,,,,1.0980166,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.3879334,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.72181666,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.66155,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.91965,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.8081,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.8390333,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.36635,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.9328833,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.1713166,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.2816833,0.0,0.0,0.0,0.0
4,7,5,0,,,,3.2751834,0.0,0.0,0.0,3.68
4,8,5,0,,,,3.788,0.0,0.0,0.0,93.65
4,9,5,0,,,,3.78295,0.0,0.0,0.0,399.87
4,10,5,0,,,,3.1076834,0.0,0.0,0.0,573.92
4,11,5,0,,,,0.30245,0.0,0.0,0.0,658.89
4,12,5,0,,,,0.28961667,0.0,0.0,0.0,780.13
4,13,5,0,,,,0.66925,0.0,0.0,0.0,806.74
4,14,5,0,,,,0.8976167,0.0,0.0,0.0,764.31
4,15,5,0,,,,0.91003335,0.0,0.0,0.0,681.19
4,16,5,0,,,,0.51921666,0.0,0.0,0.0,503.3
4,17,5,0,,,,0.43088335,0.0,0.0,0.0,325.73
4,18,5,0,,,,0.38358334,0.0,0.0,0.0,111.78
4,19,5,0,,,,3.193,0.0,0.0,0.0,0.86
4,20,5,0,,,,0.8979,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.8803,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.87186664,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.27505,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.0909667,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.1754167,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.29281667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.29613334,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.32305,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32076666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.32085,0.0,0.0,0.0,0.0
4,7,6,0,,,,3.3607833,0.0,0.0,0.0,2.07
4,8,6,0,,,,3.6803167,0.0,0.0,0.0,155.34
4,9,6,0,,,,3.6687334,0.0,0.0,0.0,193.34
4,10,6,0,,,,2.3809834,0.0,0.0,0.0,467.36
4,11,6,0,,,,0.40754443,0.0,0.0,0.0,420.91
4,12,6,0,,,,1.7025334,0.0,0.0,0.0,509.99
4,13,6,0,,,,0.7414333,0.0,0.0,0.0,786.64
4,14,6,0,,,,0.48825,0.0,0.0,0.0,753.12
4,15,6,0,,,,0.4858,0.0,0.0,0.0,664.97
4,16,6,0,,,,0.42506668,0.0,0.0,0.0,468.13
4,17,6,0,,,,0.48973334,0.0,0.0,0.0,325.37
4,18,6,0,,,,0.43038332,0.0,0.0,0.0,98.54
4,19,6,0,,,,0.4234,0.0,0.0,0.0,1.23
4,20,6,0,,,,0.4228222,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.52045,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.4172833,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.0402334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.64748335,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.63333887,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.76463336,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.93987775,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.98181665,0.0,0.0,0.0,0.0
4,5,7,0,,,,3.0923195,0.0,0.0,0.0,0.0
4,6,7,0,,,,2.3927,0.0,0.0,0.0,0.0
4,7,7,0,,,,3.76925,0.0,0.0,0.0,0.33
4,8,7,0,,,,4.4462056,0.0,0.0,0.0,18.62
4,9,7,0,,,,3.7386,0.0,0.0,0.0,19.89
4,10,7,0,,,,3.6212,0.0,0.0,0.0,43.55
4,11,7,0,,,,0.30456668,0.0,0.0,0.0,474.4
4,12,7,0,,,,0.26591668,0.0,0.0,0.0,633.15
4,13,7,0,,,,0.2577,0.0,0.0,0.0,650.88
4,14,7,0,,,,0.25743333,0.0,0.0,0.0,662.06
4,15,7,0,,,,1.0917,0.0,0.0,0.0,447.49
4,16,7,0,,,,1.5551167,0.0,0.0,0.0,252.81
4,17,7,0,,,,1.62955,0.0,0.0,0.0,192.48
4,18,7,0,,,,1.20035,0.0,0.0,0.0,73.73
4,19,7,0,,,,1.7728333,0.0,0.0,0.0,2.98
4,20,7,0,,,,6.952083,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.3940667,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.2188833,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.1763333,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.6407667,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.6548167,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.9910834,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.64975,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.87881666,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.49783334,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.24321666,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.24393333,0.0,0.0,0.0,33.15
4,8,1,0,,,,0.24861667,0.0,0.0,0.0,181.91
4,9,1,0,,,,0.25135,0.0,0.0,0.0,390.44
4,10,1,0,,,,0.25536665,0.0,0.0,0.0,460.93
4,11,1,0,,,,0.26163888,0.0,0.0,0.0,663.09
4,12,1,0,,,,0.26301667,0.0,0.0,0.0,783.29
4,13,1,0,,,,0.26407778,0.0,0.0,0.0,798.92
4,14,1,0,,,,0.2656,0.0,0.0,0.0,781.16
4,15,1,0,,,,0.48047778,0.0,0.0,0.0,696.97
4,16,1,0,,,,0.7298167,0.0,0.0,0.0,526.16
4,17,1,0,,,,0.8670722,0.0,0.0,0.0,240.85
4,18,1,0,,,,1.9475,0.0,0.0,0.0,127.96
4,19,1,0,,,,3.7222388,0.0,0.0,0.0,0.0
4,20,1,0,,,,4.64065,0.0,0.0,0.0,0.0
4,21,1,0,,,,2.0445778,0.0,0.0,0.0,0.0
4,22,1,0,,,,2.62535,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.5200833,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.78385836,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.87494445,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.76766664,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.81475556,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.7313167,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.85404444,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.8049333,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.29893333,0.0,0.0,0.0,18.32
4,8,2,0,,,,0.2523,0.0,0.0,0.0,90.98
4,9,2,0,,,,0.25174445,0.0,0.0,0.0,96.6
4,10,2,0,,,,0.24253333,0.0,0.0,0.0,42.03
4,11,2,0,,,,0.25483334,0.0,0.0,0.0,148.54
4,12,2,0,,,,0.25716665,0.0,0.0,0.0,229.71
4,13,2,0,,,,0.25636667,0.0,0.0,0.0,223.07
4,14,2,0,,,,0.25573334,0.0,0.0,0.0,127.66
4,15,2,0,,,,0.56305,0.0,0.0,0.0,162.63
4,16,2,0,,,,0.83451664,0.0,0.0,0.0,91.57
4,17,2,0,,,,0.7607167,0.0,0.0,0.0,61.18
4,18,2,0,,,,0.3257111,0.0,0.0,0.0,37.7
4,19,2,0,,,,0.31223333,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.43170556,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.7819333,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.88267225,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.9964333,0.0,0.0,0.0,0.0
4,24,2,0,,,,4.014272,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.9629667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.68213886,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.5974,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.50586665,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.2454333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.2547,0.0,0.0,0.0,0.0
4,7,3,0,,,,1.1070334,0.0,0.0,0.0,1.15
4,8,3,0,,,,0.8804833,0.0,0.0,0.0,8.83
4,9,3,0,,,,0.25423333,0.0,0.0,0.0,34.27
4,10,3,0,,,,0.26305,0.0,0.0,0.0,71.07
4,11,3,0,,,,0.26883334,0.0,0.0,0.0,86.24
4,12,3,0,,,,0.26433334,0.0,0.0,0.0,103.99
4,13,3,0,,,,0.25738335,0.0,0.0,0.0,59.61
4,14,3,0,,,,0.36953333,0.0,0.0,0.0,66.77
4,15,3,0,,,,0.71288335,0.0,0.0,0.0,0.0
4,16,3,0,,,,0.79478335,0.0,0.0,0.0,51.91
4,17,3,0,,,,0.9277,0.0,0.0,0.0,28.27
4,18,3,0,,,,0.5466167,0.0,0.0,0.0,32.84
4,19,3,0,,,,3.2777834,0.0,0.0,0.0,0.0
4,20,3,0,,,,3.6429834,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0343,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.6236333,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.50191665,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.509575,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.36895,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.2705834,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.4902,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.4791334,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.0953166,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.4941,0.0,0.0,0.0,0.0
4,7,4,0,,,,1.14075,0.0,0.0,0.0,1.18
4,8,4,0,,,,0.8799833,0.0,0.0,0.0,9.61
4,9,4,0,,,,1.05315,0.0,0.0,0.0,61.59
4,10,4,0,,,,0.6313,0.0,0.0,0.0,107.37
4,11,4,0,,,,1.0434834,0.0,0.0,0.0,145.92
4,12,4,0,,,,0.5981167,0.0,0.0,0.0,171.67
4,13,4,0,,,,1.0106666,0.0,0.0,0.0,188.67
4,14,4,0,,,,0.6955889,0.0,0.0,0.0,213.04
4,15,4,0,,,,3.3106334,0.0,0.0,0.0,233.13
4,16,4,0,,,,4.45305,0.0,0.0,0.0,136.3
4,17,4,0,,,,4.6138,0.0,0.0,0.0,109.91
4,18,4,0,,,,3.9952166,0.0,0.0,0.0,130.15
4,19,4,0,,,,1.03775,0.0,0.0,0.0,8.52
4,20,4,0,,,,0.6656333,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.2578334,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.1602944,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.54565,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.2667583,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.49305,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.6369889,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.7483166,0.0,0.0,0.0,0.0
4,4,5,0,,,,2.0664222,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.4137167,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.7310916,0.0,0.0,0.0,0.0
4,7,5,0,,,,3.9594667,0.0,0.0,0.0,32.72
4,8,5,0,,,,4.513839,0.0,0.0,0.0,59.43
4,9,5,0,,,,4.579183,0.0,0.0,0.0,268.85
4,10,5,0,,,,3.6651666,0.0,0.0,0.0,649.96
4,11,5,0,,,,0.64813334,0.0,0.0,0.0,739.26
4,12,5,0,,,,1.0654083,0.0,0.0,0.0,764.3
4,13,5,0,,,,0.7176,0.0,0.0,0.0,629.51
4,14,5,0,,,,0.46353334,0.0,0.0,0.0,337.06
4,15,5,0,,,,0.8412611,0.0,0.0,0.0,144.4
4,16,5,0,,,,0.87441665,0.0,0.0,0.0,89.5
4,17,5,0,,,,0.31316668,0.0,0.0,0.0,68.51
4,18,5,0,,,,0.24241666,0.0,0.0,0.0,103.23
4,19,5,0,,,,2.8387084,0.0,0.0,0.0,9.76
4,20,5,0,,,,1.1266,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.02435,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.9443833,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.0344555,0.0,0.0,0.0,0.0
4,24,5,0,,,,2.978075,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.6231611,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.4995834,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.4100889,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.5201167,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.1672333,0.0,0.0,0.0,0.0
4,6,6,0,,,,2.3095,0.0,0.0,0.0,0.0
4,7,6,0,,,,4.1989665,0.0,0.0,0.0,46.06
4,8,6,0,,,,4.5454335,0.0,0.0,0.0,24.62
4,9,6,0,,,,4.460533,0.0,0.0,0.0,89.43
4,10,6,0,,,,1.6320833,0.0,0.0,0.0,211.65
4,11,6,0,,,,0.5949,0.0,0.0,0.0,187.7
4,12,6,0,,,,0.60158336,0.0,0.0,0.0,152.87
4,13,6,0,,,,0.21678333,0.0,0.0,0.0,177.38
4,14,6,0,,,,0.2111,0.0,0.0,0.0,441.59
4,15,6,0,,,,0.5031,0.0,0.0,0.0,174.55
4,16,6,0,,,,0.82495,0.0,0.0,0.0,105.58
4,17,6,0,,,,0.43316665,0.0,0.0,0.0,37.32
4,18,6,0,,,,0.38925,0.0,0.0,0.0,7.6
4,19,6,0,,,,0.3924,0.0,0.0,0.0,0.2
4,20,6,0,,,,0.39256668,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.42723334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.34621668,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.5757,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.96858335,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.7256944,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.04775,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.48145,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.6682,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.02845,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.4231167,0.0,0.0,0.0,0.0
4,7,7,0,,,,4.0802665,0.0,0.0,0.0,2.07
4,8,7,0,,,,4.43655,0.0,0.0,0.0,10.11
4,9,7,0,,,,3.9920833,0.0,0.0,0.0,45.8
4,10,7,0,,,,2.1804833,0.0,0.0,0.0,64.54
4,11,7,0,,,,0.21165,0.0,0.0,0.0,94.24
4,12,7,0,,,,0.2135,0.0,0.0,0.0,179.34
4,13,7,0,,,,0.24336667,0.0,0.0,0.0,108.64
4,14,7,0,,,,0.43448332,0.0,0.0,0.0,89.82
4,15,7,0,,,,0.83615,0.0,0.0,0.0,76.03
4,16,7,0,,,,0.8128,0.0,0.0,0.0,55.42
4,17,7,0,,,,0.56481665,0.0,0.0,0.0,42.28
4,18,7,0,,,,0.38386667,0.0,0.0,0.0,13.91
4,19,7,0,,,,2.2643166,0.0,0.0,0.0,1.74
4,20,7,0,,,,2.0162168,0.0,0.0,0.0,0.0
4,21,7,0,,,,2.1785333,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.1084334,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.613,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.60938334,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.92266667,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0316,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.5780333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.7696667,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.81458336,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.55795,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.25061667,0.0,0.0,0.0,5.85
4,8,1,0,,,,0.25346112,0.0,0.0,0.0,32.94
4,9,1,0,,,,0.25068334,0.0,0.0,0.0,122.89
4,10,1,0,,,,0.25078332,0.0,0.0,0.0,191.13
4,11,1,0,,,,0.25646666,0.0,0.0,0.0,203.63
