month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,12,1,0,,,,0.2630222,0.0,0.0,0.0,187.22
4,13,1,0,,,,0.2675,0.0,0.0,0.0,413.23
4,14,1,0,,,,0.33813334,0.0,0.0,0.0,624.65
4,15,1,0,,,,0.49761668,0.0,0.0,0.0,448.56
4,16,1,0,,,,0.95845,0.0,0.0,0.0,218.17
4,17,1,0,,,,0.6041333,0.0,0.0,0.0,305.46
4,18,1,0,,,,0.59653336,0.0,0.0,0.0,130.64
4,19,1,0,,,,2.9033833,0.0,0.0,0.0,13.71
4,20,1,0,,,,2.1527667,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.82556665,0.0,0.0,0.0,0.0
4,22,1,0,,,,2.2294555,0.0,0.0,0.0,0.0
4,23,1,0,,,,3.9718666,0.0,0.0,0.0,0.0
4,24,1,0,,,,3.6820416,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.65855,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.25146666,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.37731665,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5116889,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.45793334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.45020556,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.44451666,0.0,0.0,0.0,54.14
4,8,2,0,,,,0.44398612,0.0,0.0,0.0,258.69
4,9,2,0,,,,0.40896666,0.0,0.0,0.0,469.81
4,10,2,0,,,,0.24823333,0.0,0.0,0.0,612.65
4,11,2,0,,,,0.25031668,0.0,0.0,0.0,696.62
4,12,2,0,,,,0.25612777,0.0,0.0,0.0,792.14
4,13,2,0,,,,0.38275,0.0,0.0,0.0,705.66
4,14,2,0,,,,0.94447225,0.0,0.0,0.0,710.65
4,15,2,0,,,,1.1402167,0.0,0.0,0.0,513.5
4,16,2,0,,,,0.6776222,0.0,0.0,0.0,541.57
4,17,2,0,,,,0.5534667,0.0,0.0,0.0,314.15
4,18,2,0,,,,0.96125555,0.0,0.0,0.0,90.23
4,19,2,0,,,,1.1580334,0.0,0.0,0.0,16.86
4,20,2,0,,,,1.3024833,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.61125,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.9259833,0.0,0.0,0.0,0.0
4,23,2,0,,,,3.2433167,0.0,0.0,0.0,0.0
4,24,2,0,,,,3.1675167,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.62795,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.0763333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.8908833,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.0166334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.6533833,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.42425,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.24995,0.0,0.0,0.0,45.29
4,8,3,0,,,,0.2558,0.0,0.0,0.0,210.53
4,9,3,0,,,,0.2550889,0.0,0.0,0.0,427.43
4,10,3,0,,,,0.25636667,0.0,0.0,0.0,619.94
4,11,3,0,,,,0.46402222,0.0,0.0,0.0,637.07
4,12,3,0,,,,0.26773334,0.0,0.0,0.0,137.22
4,13,3,0,,,,0.26519445,0.0,0.0,0.0,54.39
4,14,3,0,,,,0.28635,0.0,0.0,0.0,342.79
4,15,3,0,,,,0.5150333,0.0,0.0,0.0,121.34
4,16,3,0,,,,1.0252167,0.0,0.0,0.0,49.77
4,17,3,0,,,,0.6571611,0.0,0.0,0.0,238.44
4,18,3,0,,,,0.8422167,0.0,0.0,0.0,124.69
4,19,3,0,,,,4.1590333,0.0,0.0,0.0,17.71
4,20,3,0,,,,3.1206834,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0074278,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.6494333,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.79342777,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.4954083,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.7522,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.5335333,0.0,0.0,0.0,0.0
4,3,4,0,,,,2.755861,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.6335334,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.1556444,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.68743336,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.7307,0.0,0.0,0.0,55.57
4,8,4,0,,,,0.45221666,0.0,0.0,0.0,243.04
4,9,4,0,,,,0.32046667,0.0,0.0,0.0,457.12
4,10,4,0,,,,0.25393334,0.0,0.0,0.0,627.13
4,11,4,0,,,,0.25405,0.0,0.0,0.0,714.44
4,12,4,0,,,,0.25566667,0.0,0.0,0.0,798.42
4,13,4,0,,,,0.26651666,0.0,0.0,0.0,634.57
4,14,4,0,,,,0.26687223,0.0,0.0,0.0,710.63
4,15,4,0,,,,2.1154332,0.0,0.0,0.0,609.81
4,16,4,0,,,,3.917789,0.0,0.0,0.0,545.51
4,17,4,0,,,,4.2161164,0.0,0.0,0.0,357.88
4,18,4,0,,,,3.8378112,0.0,0.0,0.0,136.42
4,19,4,0,,,,1.00145,0.0,0.0,0.0,16.85
4,20,4,0,,,,0.54656667,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.44738334,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.42827222,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.43148333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.71941113,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.38791665,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.2219388,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.3119,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.5147611,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.69805,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.0095111,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.72299445,0.0,0.0,0.0,53.8
4,8,5,0,,,,0.67828333,0.0,0.0,0.0,222.57
4,9,5,0,,,,0.5706667,0.0,0.0,0.0,431.21
4,10,5,0,,,,0.83633333,0.0,0.0,0.0,585.89
4,11,5,0,,,,3.6001167,0.0,0.0,0.0,617.86
4,12,5,0,,,,3.6376333,0.0,0.0,0.0,702.76
4,13,5,0,,,,3.6300056,0.0,0.0,0.0,796.32
4,14,5,0,,,,2.70905,0.0,0.0,0.0,741.77
4,15,5,0,,,,0.39614445,0.0,0.0,0.0,585.19
4,16,5,0,,,,0.39583334,0.0,0.0,0.0,533.3
4,17,5,0,,,,0.70572776,0.0,0.0,0.0,212.51
4,18,5,0,,,,0.69226664,0.0,0.0,0.0,145.5
4,19,5,0,,,,2.596089,0.0,0.0,0.0,16.2
4,20,5,0,,,,0.46424446,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.0228667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.6028,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.56906664,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.57953334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.58098334,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.58218336,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.58003336,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.57755,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.24311666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.59965,0.0,0.0,0.0,0.0
4,7,6,0,,,,3.6589832,0.0,0.0,0.0,61.9
4,8,6,0,,,,3.62965,0.0,0.0,0.0,265.71
4,9,6,0,,,,3.6199667,0.0,0.0,0.0,473.47
4,10,6,0,,,,1.8375334,0.0,0.0,0.0,640.4
4,11,6,0,,,,0.21552779,0.0,0.0,0.0,757.94
4,12,6,0,,,,0.3979,0.0,0.0,0.0,551.44
4,13,6,0,,,,0.57817775,0.0,0.0,0.0,576.68
4,14,6,0,,,,0.3422,0.0,0.0,0.0,398.5
4,15,6,0,,,,0.31231666,0.0,0.0,0.0,618.83
4,16,6,0,,,,0.29876667,0.0,0.0,0.0,366.37
4,17,6,0,,,,0.45175,0.0,0.0,0.0,280.53
4,18,6,0,,,,0.44216666,0.0,0.0,0.0,122.53
4,19,6,0,,,,0.4359,0.0,0.0,0.0,16.11
4,20,6,0,,,,0.4527,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.29086667,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.2778,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.34615,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.27765,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.29118332,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.45983332,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.6936917,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.73845,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.39009446,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.02695,0.0,0.0,0.0,0.0
4,7,7,0,,,,3.764286,0.0,0.0,0.0,55.58
4,8,7,0,,,,4.0688167,0.0,0.0,0.0,217.76
4,9,7,0,,,,3.6290834,0.0,0.0,0.0,394.77
4,10,7,0,,,,1.423,0.0,0.0,0.0,571.66
4,11,7,0,,,,0.20965,0.0,0.0,0.0,689.41
4,12,7,0,,,,0.20948334,0.0,0.0,0.0,723.52
4,13,7,0,,,,0.20871666,0.0,0.0,0.0,775.8
4,14,7,0,,,,0.20891666,0.0,0.0,0.0,617.37
4,15,7,0,,,,0.2082,0.0,0.0,0.0,394.0
4,16,7,0,,,,0.36086667,0.0,0.0,0.0,534.12
4,17,7,0,,,,0.3812,0.0,0.0,0.0,365.19
4,18,7,0,,,,0.52853334,0.0,0.0,0.0,149.93
4,19,7,0,,,,0.79403335,0.0,0.0,0.0,20.35
4,20,7,0,,,,1.0170166,0.0,0.0,0.0,0.0
4,21,7,0,,,,4.079467,0.0,0.0,0.0,0.0
4,22,7,0,,,,2.0357332,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.64496666,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.993425,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.79735,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5058,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.50563335,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.4048333,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.33128333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.31881666,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.25823334,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.25361666,0.0,0.0,0.0,243.11
4,9,1,0,,,,0.25173333,0.0,0.0,0.0,438.35
4,10,1,0,,,,0.25138333,0.0,0.0,0.0,600.14
4,11,1,0,,,,0.25275,0.0,0.0,0.0,720.51
4,12,1,0,,,,0.25371668,0.0,0.0,0.0,799.21
4,13,1,0,,,,0.25461668,0.0,0.0,0.0,818.9
4,14,1,0,,,,0.253,0.0,0.0,0.0,786.78
4,15,1,0,,,,0.37005,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.42783332,0.0,0.0,0.0,565.65
4,17,1,0,,,,0.46830556,0.0,0.0,0.0,372.96
4,18,1,0,,,,0.43043333,0.0,0.0,0.0,152.64
4,19,1,0,,,,0.6839667,0.0,0.0,0.0,23.39
4,20,1,0,,,,0.57353336,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.38808334,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.24923334,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.0827612,0.0,0.0,0.0,0.0
4,24,1,0,,,,3.668225,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.8897945,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5613,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.59258336,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.34325,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.93609446,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.3484,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.2454,0.0,0.0,0.0,66.63
4,8,2,0,,,,0.83926666,0.0,0.0,0.0,251.56
4,9,2,0,,,,0.8629556,0.0,0.0,0.0,440.94
4,10,2,0,,,,0.91211665,0.0,0.0,0.0,607.11
4,11,2,0,,,,0.5884167,0.0,0.0,0.0,707.9
4,12,2,0,,,,0.25185,0.0,0.0,0.0,788.7
4,13,2,0,,,,0.3242611,0.0,0.0,0.0,805.69
4,14,2,0,,,,0.45426667,0.0,0.0,0.0,684.04
4,15,2,0,,,,0.32498333,0.0,0.0,0.0,702.37
4,16,2,0,,,,0.7186,0.0,0.0,0.0,549.05
4,17,2,0,,,,0.4957,0.0,0.0,0.0,364.97
4,18,2,0,,,,0.38461667,0.0,0.0,0.0,137.51
4,19,2,0,,,,0.7002389,0.0,0.0,0.0,24.18
4,20,2,0,,,,2.2611,0.0,0.0,0.0,0.0
4,21,2,0,,,,2.5440667,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.3453,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.4910389,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.50633335,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.73834443,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.7935167,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.0486389,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.3434666,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.85376114,0.0,0.0,0.0,0.0
4,6,3,0,,,,1.0069833,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.8026389,0.0,0.0,0.0,68.45
4,8,3,0,,,,0.7213333,0.0,0.0,0.0,265.24
4,9,3,0,,,,0.20573333,0.0,0.0,0.0,464.2
4,10,3,0,,,,0.66858333,0.0,0.0,0.0,624.23
4,11,3,0,,,,0.21142222,0.0,0.0,0.0,747.24
4,12,3,0,,,,0.32446668,0.0,0.0,0.0,816.68
4,13,3,0,,,,0.3931111,0.0,0.0,0.0,830.87
4,14,3,0,,,,0.37830833,0.0,0.0,0.0,792.12
4,15,3,0,,,,0.41771665,0.0,0.0,0.0,707.49
4,16,3,0,,,,0.44466665,0.0,0.0,0.0,560.37
4,17,3,0,,,,1.9053667,0.0,0.0,0.0,367.48
4,18,3,0,,,,2.0975833,0.0,0.0,0.0,151.51
4,19,3,0,,,,0.7655944,0.0,0.0,0.0,15.77
4,20,3,0,,,,0.56191665,0.0,0.0,0.0,0.0
4,21,3,0,,,,2.2429667,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.6417389,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.30225,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.24285,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.2190334,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.2302889,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.5508167,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.2117555,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.2707167,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.2232722,0.0,0.0,0.0,0.18
4,7,4,0,,,,1.3530667,0.0,0.0,0.0,68.85
4,8,4,0,,,,0.8498833,0.0,0.0,0.0,187.68
4,9,4,0,,,,1.1038166,0.0,0.0,0.0,391.85
4,10,4,0,,,,0.6659222,0.0,0.0,0.0,191.3
4,11,4,0,,,,1.2369833,0.0,0.0,0.0,533.97
4,12,4,0,,,,0.8140722,0.0,0.0,0.0,770.5
4,13,4,0,,,,0.46091667,0.0,0.0,0.0,750.9
4,14,4,0,,,,0.78851664,0.0,0.0,0.0,771.53
4,15,4,0,,,,4.03085,0.0,0.0,0.0,685.49
4,16,4,0,,,,4.4205832,0.0,0.0,0.0,546.97
4,17,4,0,,,,4.1825333,0.0,0.0,0.0,358.43
4,18,4,0,,,,2.3074667,0.0,0.0,0.0,147.95
4,19,4,0,,,,0.44846666,0.0,0.0,0.0,16.6
4,20,4,0,,,,0.77365,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.6688167,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.9046,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.59449446,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.6236,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.5999,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.70953333,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.6832611,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.72401667,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5653333,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.29803333,0.0,0.0,0.0,0.0
4,7,5,0,,,,2.9523556,0.0,0.0,0.0,31.86
4,8,5,0,,,,3.6640167,0.0,0.0,0.0,224.33
4,9,5,0,,,,3.6574667,0.0,0.0,0.0,418.9
4,10,5,0,,,,2.925075,0.0,0.0,0.0,378.3
4,11,5,0,,,,2.9408166,0.0,0.0,0.0,168.64
4,12,5,0,,,,1.2025334,0.0,0.0,0.0,162.0
4,13,5,0,,,,0.39206666,0.0,0.0,0.0,79.62
4,14,5,0,,,,0.39358333,0.0,0.0,0.0,50.36
4,15,5,0,,,,0.4653,0.0,0.0,0.0,48.82
4,16,5,0,,,,0.45672223,0.0,0.0,0.0,309.75
4,17,5,0,,,,0.41818333,0.0,0.0,0.0,231.84
4,18,5,0,,,,1.4324555,0.0,0.0,0.0,144.89
4,19,5,0,,,,2.31995,0.0,0.0,0.0,8.25
4,20,5,0,,,,0.60183,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.55546665,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.63661665,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.55446666,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.5568333,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.932325,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.8638333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.5668833,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.34793332,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32161668,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.40256667,0.0,0.0,0.0,0.0
4,7,6,0,,,,3.6668916,0.0,0.0,0.0,7.94
4,8,6,0,,,,3.66265,0.0,0.0,0.0,148.13
4,9,6,0,,,,3.6542,0.0,0.0,0.0,89.55
4,10,6,0,,,,2.0923,0.0,0.0,0.0,130.51
4,11,6,0,,,,0.33725,0.0,0.0,0.0,138.49
4,12,6,0,,,,1.34705,0.0,0.0,0.0,97.82
4,13,6,0,,,,0.38348332,0.0,0.0,0.0,74.84
4,14,6,0,,,,0.3756,0.0,0.0,0.0,64.71
4,15,6,0,,,,0.36258888,0.0,0.0,0.0,48.41
4,16,6,0,,,,0.3905,0.0,0.0,0.0,80.36
4,17,6,0,,,,0.3896611,0.0,0.0,0.0,87.48
4,18,6,0,,,,0.69445,0.0,0.0,0.0,38.57
4,19,6,0,,,,0.73465,0.0,0.0,0.0,1.09
4,20,6,0,,,,0.38408333,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.9052167,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.9794667,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.0841167,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.62023336,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.71328336,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.0120667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.7400333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.32249168,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.32176667,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.31719443,0.0,0.0,0.0,0.0
4,7,7,0,,,,1.8408667,0.0,0.0,0.0,4.68
4,8,7,0,,,,3.6601055,0.0,0.0,0.0,15.41
4,9,7,0,,,,3.6586,0.0,0.0,0.0,67.06
4,10,7,0,,,,3.6588416,0.0,0.0,0.0,72.46
4,11,7,0,,,,0.9332,0.0,0.0,0.0,129.81
4,12,7,0,,,,0.4251,0.0,0.0,0.0,162.93
4,13,7,0,,,,0.400575,0.0,0.0,0.0,121.98
4,14,7,0,,,,0.40745,0.0,0.0,0.0,82.2
4,15,7,0,,,,0.41508332,0.0,0.0,0.0,84.43
4,16,7,0,,,,0.64335,0.0,0.0,0.0,72.46
4,17,7,0,,,,0.82455003,0.0,0.0,0.0,63.01
4,18,7,0,,,,0.51496667,0.0,0.0,0.0,63.61
4,19,7,0,,,,0.53071666,0.0,0.0,0.0,22.62
4,20,7,0,,,,1.3419666,0.0,0.0,0.0,0.0
4,21,7,0,,,,4.4826,0.0,0.0,0.0,0.0
4,22,7,0,,,,2.2808332,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.5385112,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.42975,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.4268111,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.32345,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.30246112,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.2623,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.31752777,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.30921668,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.305875,0.0,0.0,0.0,5.26
5,8,1,0,,,,0.25141665,0.0,0.0,0.0,14.79
5,9,1,0,,,,0.25315,0.0,0.0,0.0,29.15
5,10,1,0,,,,0.3058,0.0,0.0,0.0,55.34
5,11,1,0,,,,0.26678333,0.0,0.0,0.0,90.68
5,12,1,0,,,,0.24893333,0.0,0.0,0.0,106.93
5,13,1,0,,,,0.21121667,0.0,0.0,0.0,50.13
5,14,1,0,,,,0.22448333,0.0,0.0,0.0,68.85
5,15,1,0,,,,0.5290667,0.0,0.0,0.0,63.79
5,16,1,0,,,,0.63198334,0.0,0.0,0.0,54.97
5,17,1,0,,,,0.38636667,0.0,0.0,0.0,50.15
5,18,1,0,,,,0.38411668,0.0,0.0,0.0,29.04
5,19,1,0,,,,0.9953667,0.0,0.0,0.0,23.81
5,20,1,0,,,,3.0382833,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.5837167,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.56021667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.47143334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.8263,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.73775,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.42521667,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.3503,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.31598333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.27516666,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.24435,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.24398333,0.0,0.0,0.0,8.81
5,8,2,0,,,,0.24824166,0.0,0.0,0.0,23.8
5,9,2,0,,,,0.24656667,0.0,0.0,0.0,69.33
5,10,2,0,,,,0.24686667,0.0,0.0,0.0,347.18
5,11,2,0,,,,0.40031666,0.0,0.0,0.0,208.88
5,12,2,0,,,,1.0493,0.0,0.0,0.0,678.8
5,13,2,0,,,,0.66978335,0.0,0.0,0.0,858.65
5,14,2,0,,,,0.39101666,0.0,0.0,0.0,807.12
5,15,2,0,,,,0.39195,0.0,0.0,0.0,669.32
5,16,2,0,,,,1.5904666,0.0,0.0,0.0,403.2
5,17,2,0,,,,1.19235,0.0,0.0,0.0,231.07
5,18,2,0,,,,0.85333335,0.0,0.0,0.0,155.38
5,19,2,0,,,,0.6192333,0.0,0.0,0.0,31.72
5,20,2,0,,,,0.59953886,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.9897667,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.3445333,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.5968,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.43456668,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.37398332,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.35203335,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.34616667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.270675,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.25118887,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.24605,0.0,0.0,0.0,1.32
5,7,3,0,,,,0.25001666,0.0,0.0,0.0,77.38
5,8,3,0,,,,0.2517,0.0,0.0,0.0,273.11
5,9,3,0,,,,0.25237224,0.0,0.0,0.0,487.09
5,10,3,0,,,,0.25275,0.0,0.0,0.0,638.27
5,11,3,0,,,,0.2569528,0.0,0.0,0.0,753.5
5,12,3,0,,,,0.36165,0.0,0.0,0.0,773.6
5,13,3,0,,,,0.71694446,0.0,0.0,0.0,357.39
5,14,3,0,,,,0.39273334,0.0,0.0,0.0,95.51
5,15,3,0,,,,2.2334611,0.0,0.0,0.0,700.64
5,16,3,0,,,,3.8241,0.0,0.0,0.0,474.4
5,17,3,0,,,,3.8225777,0.0,0.0,0.0,236.6
5,18,3,0,,,,3.9385166,0.0,0.0,0.0,17.72
5,19,3,0,,,,2.1705666,0.0,0.0,0.0,29.71
5,20,3,0,,,,0.71281666,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.63645,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.59435,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.48637778,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.47786668,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.3471667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.78978336,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.59864444,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.8824667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.66057223,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.4164,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.42543334,0.0,0.0,0.0,5.72
5,8,4,0,,,,0.428125,0.0,0.0,0.0,189.18
5,9,4,0,,,,0.43138334,0.0,0.0,0.0,326.75
5,10,4,0,,,,0.4299,0.0,0.0,0.0,123.92
5,11,4,0,,,,1.8529,0.0,0.0,0.0,255.0
5,12,4,0,,,,0.45698333,0.0,0.0,0.0,550.54
5,13,4,0,,,,0.5847,0.0,0.0,0.0,123.52
5,14,4,0,,,,3.9025056,0.0,0.0,0.0,257.4
5,15,4,0,,,,3.8870666,0.0,0.0,0.0,455.87
5,16,4,0,,,,3.8838055,0.0,0.0,0.0,510.6
5,17,4,0,,,,2.8757,0.0,0.0,0.0,327.89
5,18,4,0,,,,1.89515,0.0,0.0,0.0,155.33
5,19,4,0,,,,0.6103,0.0,0.0,0.0,25.17
5,20,4,0,,,,4.3874,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.8687,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.1344833,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.58195,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.5333167,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.51639444,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.5523667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.40380555,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.57945,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.5304833,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.6440167,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.58373886,0.0,0.0,0.0,43.32
5,8,5,0,,,,0.25216666,0.0,0.0,0.0,161.28
5,9,5,0,,,,0.5588389,0.0,0.0,0.0,452.88
5,10,5,0,,,,0.21081667,0.0,0.0,0.0,403.67
5,11,5,0,,,,0.20816112,0.0,0.0,0.0,494.86
5,12,5,0,,,,0.2673,0.0,0.0,0.0,606.92
5,13,5,0,,,,0.3502389,0.0,0.0,0.0,774.57
5,14,5,0,,,,0.58526665,0.0,0.0,0.0,519.66
5,15,5,0,,,,0.6805556,0.0,0.0,0.0,355.41
5,16,5,0,,,,0.40228334,0.0,0.0,0.0,365.91
5,17,5,0,,,,0.3937,0.0,0.0,0.0,208.7
5,18,5,0,,,,0.6533833,0.0,0.0,0.0,99.21
5,19,5,0,,,,1.2901223,0.0,0.0,0.0,7.69
5,20,5,0,,,,2.5067,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.8381611,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.5973,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.59081113,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.59805,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.59795,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.6008,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.41085,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.65891665,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.80065,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.5889167,0.0,0.0,0.0,14.89
5,7,6,0,,,,4.3290887,0.0,0.0,0.0,5.58
5,8,6,0,,,,4.6231055,0.0,0.0,0.0,18.87
5,9,6,0,,,,4.1672835,0.0,0.0,0.0,127.92
5,10,6,0,,,,1.8952334,0.0,0.0,0.0,100.1
5,11,6,0,,,,1.0514834,0.0,0.0,0.0,164.01
5,12,6,0,,,,0.9349667,0.0,0.0,0.0,117.81
5,13,6,0,,,,1.19995,0.0,0.0,0.0,209.18
5,14,6,0,,,,1.3271,0.0,0.0,0.0,55.07
5,15,6,0,,,,1.3816,0.0,0.0,0.0,43.67
5,16,6,0,,,,1.3703,0.0,0.0,0.0,60.71
5,17,6,0,,,,1.3266166,0.0,0.0,0.0,133.54
5,18,6,0,,,,1.38315,0.0,0.0,0.0,29.59
5,19,6,0,,,,1.2855,0.0,0.0,0.0,33.85
5,20,6,0,,,,1.81105,0.0,0.0,0.0,0.0
5,21,6,0,,,,2.0817833,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.93355,0.0,0.0,0.0,0.0
5,23,6,0,,,,3.7161834,0.0,0.0,0.0,0.0
5,24,6,0,,,,4.220075,0.0,0.0,0.0,0.0
5,1,7,0,,,,3.6603334,0.0,0.0,0.0,0.0
5,2,7,0,,,,3.6506333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.4356611,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.24751666,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.24831666,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.24478333,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.24776667,0.0,0.0,0.0,23.14
5,8,7,0,,,,0.2525,0.0,0.0,0.0,150.5
5,9,7,0,,,,0.25390556,0.0,0.0,0.0,290.96
5,10,7,0,,,,0.24926667,0.0,0.0,0.0,300.74
5,11,7,0,,,,0.2501111,0.0,0.0,0.0,183.25
5,12,7,0,,,,0.64825,0.0,0.0,0.0,264.42
5,13,7,0,,,,0.37468332,0.0,0.0,0.0,487.87
5,14,7,0,,,,3.6056166,0.0,0.0,0.0,638.37
5,15,7,0,,,,2.3359778,0.0,0.0,0.0,53.98
5,16,7,0,,,,2.4858444,0.0,0.0,0.0,122.5
5,17,7,0,,,,4.5814667,0.0,0.0,0.0,116.59
5,18,7,0,,,,4.437339,0.0,0.0,0.0,15.96
5,19,7,0,,,,4.4574833,0.0,0.0,0.0,37.89
5,20,7,0,,,,2.32965,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.7002333,0.0,0.0,0.0,0.0
5,22,7,0,,,,2.5873666,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.7801222,0.0,0.0,0.0,0.0
5,24,7,0,,,,2.022375,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.88373333,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.80093336,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.3812111,0.0,0.0,0.0,0.0
5,4,1,0,,,,2.2734168,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.3649722,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.53805,0.0,0.0,0.0,0.0
5,7,1,0,,,,1.5547,0.0,0.0,0.0,6.34
5,8,1,0,,,,1.0207334,0.0,0.0,0.0,78.7
5,9,1,0,,,,0.89872223,0.0,0.0,0.0,67.47
5,10,1,0,,,,0.8303,0.0,0.0,0.0,95.75
5,11,1,0,,,,0.6857389,0.0,0.0,0.0,135.55
5,12,1,0,,,,0.34045,0.0,0.0,0.0,136.02
5,13,1,0,,,,0.6872611,0.0,0.0,0.0,90.22
5,14,1,0,,,,1.4336333,0.0,0.0,0.0,104.55
5,15,1,0,,,,0.5152889,0.0,0.0,0.0,79.64
5,16,1,0,,,,0.21098334,0.0,0.0,0.0,61.39
5,17,1,0,,,,0.21162778,0.0,0.0,0.0,40.53
5,18,1,0,,,,0.20885,0.0,0.0,0.0,37.53
5,19,1,0,,,,0.33311668,0.0,0.0,0.0,22.83
5,20,1,0,,,,0.26278332,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.32193333,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.2913166,0.0,0.0,0.0,0.0
5,23,1,0,,,,4.186522,0.0,0.0,0.0,0.0
5,24,1,0,,,,4.0795083,0.0,0.0,0.0,0.0
5,1,2,0,,,,3.7849,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.2669667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.24850556,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.26155,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.24685556,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.23723334,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.23421666,0.0,0.0,0.0,6.36
5,8,2,0,,,,0.24698333,0.0,0.0,0.0,17.99
5,9,2,0,,,,0.24598333,0.0,0.0,0.0,67.68
5,10,2,0,,,,0.24855,0.0,0.0,0.0,107.36
5,11,2,0,,,,0.25293332,0.0,0.0,0.0,163.04
5,12,2,0,,,,0.2854,0.0,0.0,0.0,143.55
5,13,2,0,,,,0.33736667,0.0,0.0,0.0,103.37
5,14,2,0,,,,0.75266665,0.0,0.0,0.0,107.82
5,15,2,0,,,,2.1130555,0.0,0.0,0.0,77.62
5,16,2,0,,,,3.9246166,0.0,0.0,0.0,72.12
5,17,2,0,,,,3.9952834,0.0,0.0,0.0,41.35
5,18,2,0,,,,4.15525,0.0,0.0,0.0,36.87
5,19,2,0,,,,2.0129666,0.0,0.0,0.0,27.35
5,20,2,0,,,,3.0096388,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.2957667,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.77645,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6377,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.61906666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.87076664,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.0141555,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.9683667,0.0,0.0,0.0,0.0
5,4,3,0,,,,3.239011,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.8580833,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.9617722,0.0,0.0,0.0,0.0
5,7,3,0,,,,2.0024333,0.0,0.0,0.0,93.02
5,8,3,0,,,,0.8771778,0.0,0.0,0.0,283.84
5,9,3,0,,,,0.4042,0.0,0.0,0.0,483.32
5,10,3,0,,,,0.29065555,0.0,0.0,0.0,642.27
5,11,3,0,,,,0.37145,0.0,0.0,0.0,694.36
5,12,3,0,,,,0.24495,0.0,0.0,0.0,299.5
5,13,3,0,,,,0.24646667,0.0,0.0,0.0,342.95
5,14,3,0,,,,2.2852445,0.0,0.0,0.0,343.73
5,15,3,0,,,,1.6975833,0.0,0.0,0.0,137.66
5,16,3,0,,,,1.54115,0.0,0.0,0.0,185.44
5,17,3,0,,,,1.0256333,0.0,0.0,0.0,133.9
5,18,3,0,,,,0.71706665,0.0,0.0,0.0,47.73
5,19,3,0,,,,0.7015,0.0,0.0,0.0,24.34
5,20,3,0,,,,0.70163333,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.9805,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.0919167,0.0,0.0,0.0,0.0
5,23,3,0,,,,3.1826167,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.8706167,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.2105,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.98716664,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.36245,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.28365,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.2453,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.23853333,0.0,0.0,0.0,1.74
5,7,4,0,,,,0.24363333,0.0,0.0,0.0,43.5
5,8,4,0,,,,0.24466667,0.0,0.0,0.0,240.11
5,9,4,0,,,,0.24871667,0.0,0.0,0.0,469.37
5,10,4,0,,,,0.44018334,0.0,0.0,0.0,612.91
5,11,4,0,,,,0.30341667,0.0,0.0,0.0,541.82
5,12,4,0,,,,0.90584445,0.0,0.0,0.0,389.34
5,13,4,0,,,,0.9407167,0.0,0.0,0.0,275.55
5,14,4,0,,,,2.1791723,0.0,0.0,0.0,74.33
5,15,4,0,,,,1.31785,0.0,0.0,0.0,565.39
5,16,4,0,,,,2.4004834,0.0,0.0,0.0,429.88
5,17,4,0,,,,1.8769333,0.0,0.0,0.0,295.44
5,18,4,0,,,,3.8860667,0.0,0.0,0.0,152.96
5,19,4,0,,,,3.7855833,0.0,0.0,0.0,42.25
5,20,4,0,,,,1.2218167,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.3158667,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.8743,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.7623889,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.5311583,0.0,0.0,0.0,0.0
5,1,5,0,,,,2.4815223,0.0,0.0,0.0,0.0
5,2,5,0,,,,3.8655167,0.0,0.0,0.0,0.0
5,3,5,0,,,,3.1740944,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.26486668,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.24052222,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.237025,0.0,0.0,0.0,3.62
5,7,5,0,,,,0.24563333,0.0,0.0,0.0,87.53
5,8,5,0,,,,0.249375,0.0,0.0,0.0,212.9
5,9,5,0,,,,0.2478,0.0,0.0,0.0,472.59
5,10,5,0,,,,0.24903889,0.0,0.0,0.0,617.94
5,11,5,0,,,,0.2875,0.0,0.0,0.0,676.39
5,12,5,0,,,,0.7164389,0.0,0.0,0.0,495.09
5,13,5,0,,,,0.76191664,0.0,0.0,0.0,392.98
5,14,5,0,,,,0.7449667,0.0,0.0,0.0,539.92
5,15,5,0,,,,0.40518335,0.0,0.0,0.0,544.25
5,16,5,0,,,,2.513211,0.0,0.0,0.0,295.79
5,17,5,0,,,,3.8609834,0.0,0.0,0.0,344.78
5,18,5,0,,,,2.2561,0.0,0.0,0.0,165.75
5,19,5,0,,,,3.7818666,0.0,0.0,0.0,36.73
5,20,5,0,,,,4.418383,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.1873833,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.65001667,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.48468888,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.39883333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.38343334,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.38185,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.3885389,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.37745,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.37294444,0.0,0.0,0.0,0.18
5,7,6,0,,,,0.37535,0.0,0.0,0.0,92.28
5,8,6,0,,,,0.3188778,0.0,0.0,0.0,264.42
5,9,6,0,,,,0.24881667,0.0,0.0,0.0,416.17
5,10,6,0,,,,0.25098333,0.0,0.0,0.0,564.61
5,11,6,0,,,,0.3107375,0.0,0.0,0.0,664.75
5,12,6,0,,,,0.7503167,0.0,0.0,0.0,471.08
5,13,6,0,,,,0.36448333,0.0,0.0,0.0,652.31
5,14,6,0,,,,0.4808,0.0,0.0,0.0,323.02
5,15,6,0,,,,0.8016,0.0,0.0,0.0,485.83
5,16,6,0,,,,0.50668335,0.0,0.0,0.0,329.28
5,17,6,0,,,,0.50335,0.0,0.0,0.0,214.66
5,18,6,0,,,,0.47261667,0.0,0.0,0.0,77.38
5,19,6,0,,,,0.7001167,0.0,0.0,0.0,5.39
5,20,6,0,,,,0.977775,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4535834,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.7169666,0.0,0.0,0.0,0.0
5,23,6,0,,,,3.7011833,0.0,0.0,0.0,0.0
5,24,6,0,,,,4.0054336,0.0,0.0,0.0,0.0
5,1,7,0,,,,4.1264834,0.0,0.0,0.0,0.0
5,2,7,0,,,,3.0434723,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.59963334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.60280555,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.73578334,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5226333,0.0,0.0,0.0,0.51
5,7,7,0,,,,0.31579444,0.0,0.0,0.0,7.3
5,8,7,0,,,,0.32181665,0.0,0.0,0.0,37.84
5,9,7,0,,,,0.27126667,0.0,0.0,0.0,162.29
5,10,7,0,,,,0.25068334,0.0,0.0,0.0,401.91
5,11,7,0,,,,0.25345,0.0,0.0,0.0,556.47
5,12,7,0,,,,0.27273333,0.0,0.0,0.0,790.03
5,13,7,0,,,,0.32221666,0.0,0.0,0.0,704.15
5,14,7,0,,,,0.70788336,0.0,0.0,0.0,474.46
5,15,7,0,,,,0.5314611,0.0,0.0,0.0,340.23
5,16,7,0,,,,0.55303335,0.0,0.0,0.0,237.46
5,17,7,0,,,,3.4803555,0.0,0.0,0.0,366.75
5,18,7,0,,,,0.49523333,0.0,0.0,0.0,101.29
5,19,7,0,,,,3.06755,0.0,0.0,0.0,39.57
5,20,7,0,,,,5.3097167,0.0,0.0,0.0,0.0
5,21,7,0,,,,4.714272,0.0,0.0,0.0,0.0
5,22,7,0,,,,2.9607334,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.7937667,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.1412166,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.0657222,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.5953,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.48312777,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.6881666,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.1634111,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.11055,0.0,0.0,0.0,0.17
5,7,1,0,,,,0.937975,0.0,0.0,0.0,60.97
5,8,1,0,,,,0.56481665,0.0,0.0,0.0,114.59
5,9,1,0,,,,0.80707777,0.0,0.0,0.0,288.78
5,10,1,0,,,,0.95928335,0.0,0.0,0.0,579.76
5,11,1,0,,,,0.85301113,0.0,0.0,0.0,541.52
5,12,1,0,,,,0.875,0.0,0.0,0.0,583.22
5,13,1,0,,,,0.31135,0.0,0.0,0.0,643.37
5,14,1,0,,,,2.1738834,0.0,0.0,0.0,506.28
5,15,1,0,,,,2.955889,0.0,0.0,0.0,209.97
5,16,1,0,,,,0.73855,0.0,0.0,0.0,65.63
5,17,1,0,,,,1.9341,0.0,0.0,0.0,211.68
5,18,1,0,,,,4.396333,0.0,0.0,0.0,156.93
5,19,1,0,,,,4.0028667,0.0,0.0,0.0,44.0
5,20,1,0,,,,4.5614333,0.0,0.0,0.0,0.0
5,21,1,0,,,,3.1425,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.3752167,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0587,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1161389,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.18815,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.7472917,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.76713336,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.70355,0.0,0.0,0.0,0.0
5,5,2,0,,,,2.18225,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.7565167,0.0,0.0,0.0,14.18
5,7,2,0,,,,1.1541834,0.0,0.0,0.0,32.87
5,8,2,0,,,,0.9762333,0.0,0.0,0.0,163.26
5,9,2,0,,,,1.4098834,0.0,0.0,0.0,109.8
5,10,2,0,,,,0.78751665,0.0,0.0,0.0,382.5
5,11,2,0,,,,0.24901667,0.0,0.0,0.0,610.85
5,12,2,0,,,,0.25236666,0.0,0.0,0.0,450.24
5,13,2,0,,,,0.32301667,0.0,0.0,0.0,670.81
5,14,2,0,,,,0.4219,0.0,0.0,0.0,506.68
5,15,2,0,,,,0.39706665,0.0,0.0,0.0,401.53
5,16,2,0,,,,3.4898834,0.0,0.0,0.0,239.49
5,17,2,0,,,,2.4023833,0.0,0.0,0.0,185.01
5,18,2,0,,,,2.1600168,0.0,0.0,0.0,100.48
5,19,2,0,,,,1.7353166,0.0,0.0,0.0,41.49
5,20,2,0,,,,1.715,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.5509833,0.0,0.0,0.0,0.0
5,22,2,0,,,,2.7204666,0.0,0.0,0.0,0.0
5,23,2,0,,,,4.262017,0.0,0.0,0.0,0.0
5,24,2,0,,,,4.3556914,0.0,0.0,0.0,0.0
5,1,3,0,,,,5.383867,0.0,0.0,0.0,0.0
5,2,3,0,,,,3.5567,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.42333335,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3371,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.24951667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.22905,0.0,0.0,0.0,4.42
5,7,3,0,,,,0.2449,0.0,0.0,0.0,97.81
5,8,3,0,,,,0.24725,0.0,0.0,0.0,33.98
5,9,3,0,,,,0.2439,0.0,0.0,0.0,270.18
5,10,3,0,,,,0.26641667,0.0,0.0,0.0,617.08
5,11,3,0,,,,0.33556667,0.0,0.0,0.0,652.77
5,12,3,0,,,,0.25475,0.0,0.0,0.0,773.43
5,13,3,0,,,,0.3646,0.0,0.0,0.0,764.08
5,14,3,0,,,,1.4920334,0.0,0.0,0.0,478.25
5,15,3,0,,,,3.5086167,0.0,0.0,0.0,456.29
5,16,3,0,,,,0.6298,0.0,0.0,0.0,325.95
5,17,3,0,,,,0.8347667,0.0,0.0,0.0,298.36
5,18,3,0,,,,3.1587777,0.0,0.0,0.0,154.02
5,19,3,0,,,,1.6036834,0.0,0.0,0.0,46.0
5,20,3,0,,,,0.97235,0.0,0.0,0.0,0.12
5,21,3,0,,,,1.7405666,0.0,0.0,0.0,0.0
5,22,3,0,,,,2.6854112,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.59875,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.59751946,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.61738336,0.0,0.0,0.0,0.0
5,2,4,0,,,,4.3225164,0.0,0.0,0.0,0.0
5,3,4,0,,,,4.5128055,0.0,0.0,0.0,0.0
5,4,4,0,,,,2.7057834,0.0,0.0,0.0,0.0
5,5,4,0,,,,2.1938667,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.9062,0.0,0.0,0.0,0.49
5,7,4,0,,,,1.3892167,0.0,0.0,0.0,98.23
5,8,4,0,,,,1.61255,0.0,0.0,0.0,217.68
5,9,4,0,,,,0.7574833,0.0,0.0,0.0,415.35
5,10,4,0,,,,1.2729833,0.0,0.0,0.0,506.83
5,11,4,0,,,,0.8682167,0.0,0.0,0.0,643.8
5,12,4,0,,,,1.3460389,0.0,0.0,0.0,789.11
5,13,4,0,,,,1.8871833,0.0,0.0,0.0,820.94
5,14,4,0,,,,1.5793945,0.0,0.0,0.0,698.47
5,15,4,0,,,,1.9143833,0.0,0.0,0.0,637.38
5,16,4,0,,,,0.4146,0.0,0.0,0.0,465.56
5,17,4,0,,,,0.5552833,0.0,0.0,0.0,325.83
5,18,4,0,,,,0.80413336,0.0,0.0,0.0,150.9
5,19,4,0,,,,0.5913333,0.0,0.0,0.0,46.12
5,20,4,0,,,,0.41641667,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.46395,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.69305,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.64552224,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.57915,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.73852223,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.7308,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.29516667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.2617,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.26164445,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.25155,0.0,0.0,0.0,25.89
5,7,5,0,,,,0.25519446,0.0,0.0,0.0,91.6
5,8,5,0,,,,0.2571,0.0,0.0,0.0,294.89
5,9,5,0,,,,0.26015556,0.0,0.0,0.0,481.11
5,10,5,0,,,,0.296475,0.0,0.0,0.0,640.21
5,11,5,0,,,,0.45311666,0.0,0.0,0.0,749.52
5,12,5,0,,,,3.85905,0.0,0.0,0.0,802.91
5,13,5,0,,,,1.3807666,0.0,0.0,0.0,824.62
5,14,5,0,,,,1.074,0.0,0.0,0.0,763.1
5,15,5,0,,,,1.7481834,0.0,0.0,0.0,693.75
5,16,5,0,,,,1.2347555,0.0,0.0,0.0,553.23
5,17,5,0,,,,2.7276,0.0,0.0,0.0,377.72
5,18,5,0,,,,2.5035112,0.0,0.0,0.0,170.77
5,19,5,0,,,,1.5336334,0.0,0.0,0.0,42.81
5,20,5,0,,,,0.71088886,0.0,0.0,0.0,2.42
5,21,5,0,,,,0.46313334,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.8569555,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.71125,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.7507806,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.8499,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.4823111,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.408,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.29373333,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.26661667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.25744444,0.0,0.0,0.0,24.35
5,7,6,0,,,,0.25888333,0.0,0.0,0.0,91.79
5,8,6,0,,,,0.26562777,0.0,0.0,0.0,290.3
5,9,6,0,,,,0.2662,0.0,0.0,0.0,474.04
5,10,6,0,,,,0.25303057,0.0,0.0,0.0,627.77
5,11,6,0,,,,0.22801666,0.0,0.0,0.0,738.19
5,12,6,0,,,,0.29933333,0.0,0.0,0.0,798.02
5,13,6,0,,,,0.29838333,0.0,0.0,0.0,799.86
5,14,6,0,,,,0.31724167,0.0,0.0,0.0,764.4
5,15,6,0,,,,0.3603,0.0,0.0,0.0,687.4
5,16,6,0,,,,0.6295056,0.0,0.0,0.0,547.75
5,17,6,0,,,,0.8620833,0.0,0.0,0.0,367.92
5,18,6,0,,,,0.80324167,0.0,0.0,0.0,170.24
5,19,6,0,,,,0.5761833,0.0,0.0,0.0,46.62
5,20,6,0,,,,0.40565,0.0,0.0,0.0,6.27
5,21,6,0,,,,0.6587833,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.6399333,0.0,0.0,0.0,0.0
5,23,6,0,,,,7.2454333,0.0,0.0,0.0,0.0
5,24,6,0,,,,4.874125,0.0,0.0,0.0,0.0
5,1,7,0,,,,4.6137166,0.0,0.0,0.0,0.0
5,2,7,0,,,,2.34655,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.12415,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.55565,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.67588335,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.28156668,0.0,0.0,0.0,0.83
5,7,7,0,,,,0.28785,0.0,0.0,0.0,66.12
5,8,7,0,,,,0.2929889,0.0,0.0,0.0,120.52
5,9,7,0,,,,0.29435,0.0,0.0,0.0,48.26
5,10,7,0,,,,0.261,0.0,0.0,0.0,84.92
5,11,7,0,,,,0.226775,0.0,0.0,0.0,236.49
5,12,7,0,,,,0.22398333,0.0,0.0,0.0,426.8
5,13,7,0,,,,0.25042778,0.0,0.0,0.0,421.37
5,14,7,0,,,,1.3220333,0.0,0.0,0.0,206.0
5,15,7,0,,,,2.8909082,0.0,0.0,0.0,247.7
5,16,7,0,,,,0.40441668,0.0,0.0,0.0,314.85
5,17,7,0,,,,0.40237778,0.0,0.0,0.0,319.27
5,18,7,0,,,,6.176183,0.0,0.0,0.0,168.96
5,19,7,0,,,,5.4017057,0.0,0.0,0.0,31.49
5,20,7,0,,,,5.8351665,0.0,0.0,0.0,6.93
5,21,7,0,,,,5.5333557,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.2267,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.8895389,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.5071666,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.0937945,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.71835,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.23356111,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.27185,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.30657223,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.29716668,0.0,0.0,0.0,26.03
5,7,1,0,,,,0.30191666,0.0,0.0,0.0,98.48
5,8,1,0,,,,0.30813333,0.0,0.0,0.0,286.94
5,9,1,0,,,,0.3134889,0.0,0.0,0.0,461.92
5,10,1,0,,,,0.31668332,0.0,0.0,0.0,609.47
5,11,1,0,,,,0.3206722,0.0,0.0,0.0,693.08
5,12,1,0,,,,0.35940832,0.0,0.0,0.0,734.46
5,13,1,0,,,,0.49511668,0.0,0.0,0.0,668.29
5,14,1,0,,,,0.63795,0.0,0.0,0.0,659.32
5,15,1,0,,,,1.3486834,0.0,0.0,0.0,174.89
5,16,1,0,,,,4.2996,0.0,0.0,0.0,241.14
5,17,1,0,,,,1.1269166,0.0,0.0,0.0,79.64
5,18,1,0,,,,4.06795,0.0,0.0,0.0,157.42
5,19,1,0,,,,5.454167,0.0,0.0,0.0,50.61
5,20,1,0,,,,5.1558,0.0,0.0,0.0,0.14
5,21,1,0,,,,5.2964334,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.4130334,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.1602,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.7461333,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.77571666,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.75621665,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.8622222,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.73255,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.8332667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.61806667,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.303,0.0,0.0,0.0,98.23
5,8,2,0,,,,0.29748333,0.0,0.0,0.0,269.37
5,9,2,0,,,,0.27410832,0.0,0.0,0.0,446.38
5,10,2,0,,,,0.2261,0.0,0.0,0.0,597.65
5,11,2,0,,,,0.22558333,0.0,0.0,0.0,679.14
5,12,2,0,,,,0.44365,0.0,0.0,0.0,674.03
5,13,2,0,,,,1.56465,0.0,0.0,0.0,361.68
5,14,2,0,,,,1.4294,0.0,0.0,0.0,275.19
5,15,2,0,,,,1.4542667,0.0,0.0,0.0,562.53
5,16,2,0,,,,2.1396666,0.0,0.0,0.0,490.95
5,17,2,0,,,,2.25595,0.0,0.0,0.0,143.46
5,18,2,0,,,,2.052725,0.0,0.0,0.0,11.71
5,19,2,0,,,,4.9215665,0.0,0.0,0.0,32.46
5,20,2,0,,,,2.2631166,0.0,0.0,0.0,8.49
5,21,2,0,,,,0.5263,0.0,0.0,0.0,0.0
5,22,2,0,,,,3.65965,0.0,0.0,0.0,0.0
5,23,2,0,,,,3.9619417,0.0,0.0,0.0,0.0
5,24,2,0,,,,4.248775,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.93465,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.45585,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.2634,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.22666667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.24441667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.26086667,0.0,0.0,0.0,0.87
5,7,3,0,,,,0.2661,0.0,0.0,0.0,97.84
5,8,3,0,,,,0.26775,0.0,0.0,0.0,279.55
5,9,3,0,,,,0.26891667,0.0,0.0,0.0,279.45
5,10,3,0,,,,0.2714,0.0,0.0,0.0,524.88
5,11,3,0,,,,0.8069,0.0,0.0,0.0,491.32
5,12,3,0,,,,0.84758335,0.0,0.0,0.0,404.91
5,13,3,0,,,,0.53171664,0.0,0.0,0.0,499.77
5,14,3,0,,,,0.22929722,0.0,0.0,0.0,556.32
5,15,3,0,,,,0.26951668,0.0,0.0,0.0,320.78
5,16,3,0,,,,1.6271,0.0,0.0,0.0,340.32
5,17,3,0,,,,0.26741666,0.0,0.0,0.0,0.0
5,18,3,0,,,,0.22203334,0.0,0.0,0.0,119.89
5,19,3,0,,,,1.0434166,0.0,0.0,0.0,54.19
5,20,3,0,,,,4.39185,0.0,0.0,0.0,0.0
5,21,3,0,,,,5.507983,0.0,0.0,0.0,0.0
5,22,3,0,,,,4.458017,0.0,0.0,0.0,0.0
5,23,3,0,,,,4.1281667,0.0,0.0,0.0,0.0
5,24,3,0,,,,2.1029916,0.0,0.0,0.0,0.0
5,1,4,0,,,,2.0622,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.8601,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.49291667,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.2974,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.27186668,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.25376666,0.0,0.0,0.0,1.25
5,7,4,0,,,,0.26398334,0.0,0.0,0.0,83.72
5,8,4,0,,,,0.26253334,0.0,0.0,0.0,209.66
5,9,4,0,,,,0.26495,0.0,0.0,0.0,386.94
5,10,4,0,,,,0.2682,0.0,0.0,0.0,319.41
5,11,4,0,,,,0.26983333,0.0,0.0,0.0,411.72
5,12,4,0,,,,0.33033332,0.0,0.0,0.0,418.14
5,13,4,0,,,,0.7194167,0.0,0.0,0.0,611.11
5,14,4,0,,,,1.0624,0.0,0.0,0.0,348.78
5,15,4,0,,,,1.0084167,0.0,0.0,0.0,99.21
5,16,4,0,,,,2.5404334,0.0,0.0,0.0,320.46
5,17,4,0,,,,2.35225,0.0,0.0,0.0,64.89
5,18,4,0,,,,0.6602167,0.0,0.0,0.0,66.27
5,19,4,0,,,,1.7838167,0.0,0.0,0.0,27.34
5,20,4,0,,,,3.7411335,0.0,0.0,0.0,0.0
5,21,4,0,,,,3.6809056,0.0,0.0,0.0,0.0
5,22,4,0,,,,3.7746334,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.0934944,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.367975,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.36725,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.32743335,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.27545,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.26548332,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.2628,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.25898334,0.0,0.0,0.0,5.5
5,7,5,0,,,,0.26253334,0.0,0.0,0.0,101.66
5,8,5,0,,,,0.26411667,0.0,0.0,0.0,295.54
5,9,5,0,,,,0.2668,0.0,0.0,0.0,487.21
5,10,5,0,,,,0.2713111,0.0,0.0,0.0,636.14
5,11,5,0,,,,0.29796666,0.0,0.0,0.0,658.51
5,12,5,0,,,,0.5449333,0.0,0.0,0.0,665.76
5,13,5,0,,,,0.46403334,0.0,0.0,0.0,666.41
5,14,5,0,,,,0.6705,0.0,0.0,0.0,612.37
5,15,5,0,,,,0.60831666,0.0,0.0,0.0,592.08
5,16,5,0,,,,0.7650167,0.0,0.0,0.0,523.3
5,17,5,0,,,,0.73965,0.0,0.0,0.0,357.92
5,18,5,0,,,,2.8292665,0.0,0.0,0.0,181.31
5,19,5,0,,,,4.1656,0.0,0.0,0.0,45.58
5,20,5,0,,,,2.8864834,0.0,0.0,0.0,10.29
5,21,5,0,,,,1.0288389,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.88531667,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.8866,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.77955,0.0,0.0,0.0,0.0
5,1,6,0,,,,2.4368,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.6162722,0.0,0.0,0.0,0.0
5,3,6,0,,,,2.2540667,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.4231639,0.0,0.0,0.0,0.0
5,5,6,0,,,,2.2637167,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.6249666,0.0,0.0,0.0,16.2
5,7,6,0,,,,1.38505,0.0,0.0,0.0,106.41
5,8,6,0,,,,0.99710554,0.0,0.0,0.0,269.41
5,9,6,0,,,,1.2794833,0.0,0.0,0.0,424.84
5,10,6,0,,,,1.2952722,0.0,0.0,0.0,596.39
5,11,6,0,,,,0.7841333,0.0,0.0,0.0,682.9
5,12,6,0,,,,0.75303334,0.0,0.0,0.0,740.18
5,13,6,0,,,,0.75365,0.0,0.0,0.0,700.54
5,14,6,0,,,,0.51346666,0.0,0.0,0.0,396.5
5,15,6,0,,,,0.43551666,0.0,0.0,0.0,523.55
5,16,6,0,,,,0.44840834,0.0,0.0,0.0,275.12
5,17,6,0,,,,0.42563334,0.0,0.0,0.0,337.13
5,18,6,0,,,,0.42072222,0.0,0.0,0.0,162.41
5,19,6,0,,,,0.5509667,0.0,0.0,0.0,54.39
5,20,6,0,,,,0.8342,0.0,0.0,0.0,10.07
5,21,6,0,,,,1.4506167,0.0,0.0,0.0,0.0
5,22,6,0,,,,2.6501834,0.0,0.0,0.0,0.0
5,23,6,0,,,,4.2922335,0.0,0.0,0.0,0.0
5,24,6,0,,,,4.9042335,0.0,0.0,0.0,0.0
5,1,7,0,,,,4.9701276,0.0,0.0,0.0,0.0
5,2,7,0,,,,3.1071,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.4428222,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.8158,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.1122222,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.1897,0.0,0.0,0.0,19.61
5,7,7,0,,,,1.2212389,0.0,0.0,0.0,103.89
5,8,7,0,,,,0.7187833,0.0,0.0,0.0,278.67
5,9,7,0,,,,1.1066111,0.0,0.0,0.0,462.83
5,10,7,0,,,,0.6349667,0.0,0.0,0.0,616.16
5,11,7,0,,,,0.62696666,0.0,0.0,0.0,688.6
5,12,7,0,,,,0.230325,0.0,0.0,0.0,671.87
5,13,7,0,,,,0.44086668,0.0,0.0,0.0,592.8
5,14,7,0,,,,0.2939278,0.0,0.0,0.0,518.24
5,15,7,0,,,,4.1632,0.0,0.0,0.0,320.59
5,16,7,0,,,,5.8472834,0.0,0.0,0.0,372.46
5,17,7,0,,,,5.9549084,0.0,0.0,0.0,329.89
5,18,7,0,,,,5.356283,0.0,0.0,0.0,159.51
5,19,7,0,,,,1.32355,0.0,0.0,0.0,49.07
5,20,7,0,,,,0.42868334,0.0,0.0,0.0,11.15
5,21,7,0,,,,0.6714,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.6971111,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.1711833,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.9571944,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.4304,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.3278111,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.8533,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.72522223,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.83863336,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.47728333,0.0,0.0,0.0,22.11
5,7,1,0,,,,0.35065,0.0,0.0,0.0,39.63
5,8,1,0,,,,0.34235555,0.0,0.0,0.0,272.35
5,9,1,0,,,,0.34066668,0.0,0.0,0.0,383.92
5,10,1,0,,,,0.33676112,0.0,0.0,0.0,599.77
5,11,1,0,,,,0.27063334,0.0,0.0,0.0,711.5
5,12,1,0,,,,0.26531667,0.0,0.0,0.0,781.04
5,13,1,0,,,,0.26791668,0.0,0.0,0.0,710.3
5,14,1,0,,,,0.229825,0.0,0.0,0.0,710.95
5,15,1,0,,,,2.7574,0.0,0.0,0.0,168.35
5,16,1,0,,,,7.8385444,0.0,0.0,0.0,179.71
5,17,1,0,,,,5.6363835,0.0,0.0,0.0,242.9
5,18,1,0,,,,4.0055056,0.0,0.0,0.0,82.26
5,19,1,0,,,,1.776975,0.0,0.0,0.0,55.33
5,20,1,0,,,,2.6371167,0.0,0.0,0.0,11.14
5,21,1,0,,,,0.6372833,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.6921667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.65093887,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.6217,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.60849446,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.55145,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.69063336,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5226833,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.4806,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.46631667,0.0,0.0,0.0,35.63
5,7,2,0,,,,0.41941667,0.0,0.0,0.0,93.92
5,8,2,0,,,,0.40466666,0.0,0.0,0.0,281.7
5,9,2,0,,,,0.30741668,0.0,0.0,0.0,448.86
5,10,2,0,,,,0.27471668,0.0,0.0,0.0,489.08
5,11,2,0,,,,0.274075,0.0,0.0,0.0,651.28
5,12,2,0,,,,0.54181665,0.0,0.0,0.0,602.74
5,13,2,0,,,,0.67087775,0.0,0.0,0.0,400.41
5,14,2,0,,,,0.7031083,0.0,0.0,0.0,471.54
5,15,2,0,,,,0.7938,0.0,0.0,0.0,414.36
5,16,2,0,,,,0.8128333,0.0,0.0,0.0,351.06
5,17,2,0,,,,0.41083333,0.0,0.0,0.0,321.09
5,18,2,0,,,,0.29333332,0.0,0.0,0.0,172.59
5,19,2,0,,,,1.5579333,0.0,0.0,0.0,57.51
5,20,2,0,,,,1.6863723,0.0,0.0,0.0,1.55
5,21,2,0,,,,0.88645,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.5219778,0.0,0.0,0.0,0.0
5,23,2,0,,,,3.4777334,0.0,0.0,0.0,0.0
5,24,2,0,,,,4.278803,0.0,0.0,0.0,0.0
5,1,3,0,,,,5.04735,0.0,0.0,0.0,0.0
5,2,3,0,,,,4.139,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.94738334,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.9746,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.83648336,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.1325667,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.7684917,0.0,0.0,0.0,19.82
5,8,3,0,,,,0.9622,0.0,0.0,0.0,64.82
5,9,3,0,,,,0.6369,0.0,0.0,0.0,249.85
5,10,3,0,,,,0.74486667,0.0,0.0,0.0,596.35
5,11,3,0,,,,0.5590278,0.0,0.0,0.0,700.21
5,12,3,0,,,,0.41865,0.0,0.0,0.0,728.99
5,13,3,0,,,,2.9932778,0.0,0.0,0.0,724.59
5,14,3,0,,,,0.61195,0.0,0.0,0.0,611.82
5,15,3,0,,,,0.69166666,0.0,0.0,0.0,629.64
5,16,3,0,,,,0.47876668,0.0,0.0,0.0,518.02
5,17,3,0,,,,0.58670557,0.0,0.0,0.0,358.14
5,18,3,0,,,,2.4170833,0.0,0.0,0.0,178.77
5,19,3,0,,,,0.87261665,0.0,0.0,0.0,59.25
5,20,3,0,,,,1.0476611,0.0,0.0,0.0,1.56
5,21,3,0,,,,2.1577,0.0,0.0,0.0,0.0
5,22,3,0,,,,4.1380835,0.0,0.0,0.0,0.0
5,23,3,0,,,,3.9883168,0.0,0.0,0.0,0.0
5,24,3,0,,,,4.1499195,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.1671,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.6317111,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.6171833,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.0158445,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.64395,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.9834333,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.7046,0.0,0.0,0.0,101.88
6,8,4,0,,,,0.6389722,0.0,0.0,0.0,207.69
6,9,4,0,,,,0.6239667,0.0,0.0,0.0,467.3
6,10,4,0,,,,0.8905611,0.0,0.0,0.0,559.41
6,11,4,0,,,,0.5683,0.0,0.0,0.0,657.04
6,12,4,0,,,,0.8955,0.0,0.0,0.0,674.11
6,13,4,0,,,,1.5121722,0.0,0.0,0.0,679.42
6,14,4,0,,,,4.4953666,0.0,0.0,0.0,683.07
6,15,4,0,,,,1.2383,0.0,0.0,0.0,647.73
6,16,4,0,,,,0.6807167,0.0,0.0,0.0,527.57
6,17,4,0,,,,0.31306666,0.0,0.0,0.0,368.56
6,18,4,0,,,,0.25516668,0.0,0.0,0.0,179.42
6,19,4,0,,,,0.24896666,0.0,0.0,0.0,47.26
6,20,4,0,,,,2.2774832,0.0,0.0,0.0,13.5
6,21,4,0,,,,4.402694,0.0,0.0,0.0,0.0
6,22,4,0,,,,4.1553,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.474489,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.45988333,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.6607889,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.51015,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.65262777,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.9805667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6210167,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.6087667,0.0,0.0,0.0,1.63
6,7,5,0,,,,0.92239445,0.0,0.0,0.0,8.91
6,8,5,0,,,,0.61865,0.0,0.0,0.0,52.42
6,9,5,0,,,,0.24811111,0.0,0.0,0.0,169.06
6,10,5,0,,,,0.89456666,0.0,0.0,0.0,422.03
6,11,5,0,,,,0.8899222,0.0,0.0,0.0,691.97
6,12,5,0,,,,1.0661666,0.0,0.0,0.0,774.05
6,13,5,0,,,,0.76703334,0.0,0.0,0.0,767.85
6,14,5,0,,,,2.50815,0.0,0.0,0.0,707.11
6,15,5,0,,,,4.012,0.0,0.0,0.0,661.04
6,16,5,0,,,,2.9760334,0.0,0.0,0.0,535.62
6,17,5,0,,,,0.77045,0.0,0.0,0.0,367.9
6,18,5,0,,,,0.62995,0.0,0.0,0.0,181.03
6,19,5,0,,,,0.4374,0.0,0.0,0.0,47.96
6,20,5,0,,,,0.68726665,0.0,0.0,0.0,14.12
6,21,5,0,,,,1.0703833,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.9534222,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.81836665,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.5493778,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.40043333,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.23002778,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.22796667,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.23181666,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.21996666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.24827778,0.0,0.0,0.0,36.42
6,7,6,0,,,,0.2611,0.0,0.0,0.0,93.5
6,8,6,0,,,,0.26601112,0.0,0.0,0.0,284.73
6,9,6,0,,,,0.267,0.0,0.0,0.0,458.03
6,10,6,0,,,,0.26908332,0.0,0.0,0.0,599.43
6,11,6,0,,,,0.2463,0.0,0.0,0.0,699.31
6,12,6,0,,,,0.22865,0.0,0.0,0.0,614.35
6,13,6,0,,,,0.32175,0.0,0.0,0.0,623.28
6,14,6,0,,,,1.4977666,0.0,0.0,0.0,631.41
6,15,6,0,,,,0.41061667,0.0,0.0,0.0,452.89
6,16,6,0,,,,2.47915,0.0,0.0,0.0,113.14
6,17,6,0,,,,1.3456,0.0,0.0,0.0,156.88
6,18,6,0,,,,2.3723056,0.0,0.0,0.0,126.0
6,19,6,0,,,,3.646075,0.0,0.0,0.0,58.44
6,20,6,0,,,,1.4837333,0.0,0.0,0.0,7.26
6,21,6,0,,,,1.2704166,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.5947555,0.0,0.0,0.0,0.0
6,23,6,0,,,,4.459717,0.0,0.0,0.0,0.0
6,24,6,0,,,,4.6201916,0.0,0.0,0.0,0.0
6,1,7,0,,,,4.10785,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.8437889,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.63313335,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.41918334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.25826666,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.25740278,0.0,0.0,0.0,35.62
6,7,7,0,,,,0.2593,0.0,0.0,0.0,96.65
6,8,7,0,,,,0.26382777,0.0,0.0,0.0,253.4
6,9,7,0,,,,0.26416665,0.0,0.0,0.0,442.11
6,10,7,0,,,,0.31671667,0.0,0.0,0.0,552.07
6,11,7,0,,,,0.52145,0.0,0.0,0.0,582.93
6,12,7,0,,,,0.4851889,0.0,0.0,0.0,628.32
6,13,7,0,,,,0.64556664,0.0,0.0,0.0,486.75
6,14,7,0,,,,1.0239583,0.0,0.0,0.0,576.39
6,15,7,0,,,,1.2609167,0.0,0.0,0.0,353.78
6,16,7,0,,,,1.8029,0.0,0.0,0.0,57.29
6,17,7,0,,,,6.41115,0.0,0.0,0.0,112.89
6,18,7,0,,,,3.5127168,0.0,0.0,0.0,24.39
6,19,7,0,,,,4.2143,0.0,0.0,0.0,37.65
6,20,7,0,,,,1.8907334,0.0,0.0,0.0,14.67
6,21,7,0,,,,1.1632333,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.1529334,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.6250611,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.44378334,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.4334611,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.42865,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.37585557,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.26335,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.26244444,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.25933334,0.0,0.0,0.0,1.6
6,7,1,0,,,,0.26396668,0.0,0.0,0.0,27.99
6,8,1,0,,,,0.26330554,0.0,0.0,0.0,167.36
6,9,1,0,,,,0.26886666,0.0,0.0,0.0,232.89
6,10,1,0,,,,0.2704,0.0,0.0,0.0,534.78
6,11,1,0,,,,0.27233332,0.0,0.0,0.0,373.23
6,12,1,0,,,,0.36999443,0.0,0.0,0.0,679.51
6,13,1,0,,,,0.41328335,0.0,0.0,0.0,679.59
6,14,1,0,,,,0.6111389,0.0,0.0,0.0,749.15
6,15,1,0,,,,0.97838336,0.0,0.0,0.0,659.64
6,16,1,0,,,,0.43149167,0.0,0.0,0.0,495.39
6,17,1,0,,,,0.35545,0.0,0.0,0.0,362.16
6,18,1,0,,,,2.5393,0.0,0.0,0.0,158.48
6,19,1,0,,,,2.4444,0.0,0.0,0.0,63.85
6,20,1,0,,,,2.0458112,0.0,0.0,0.0,6.34
6,21,1,0,,,,0.9177333,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.8556833,0.0,0.0,0.0,0.0
6,23,1,0,,,,5.1292667,0.0,0.0,0.0,0.0
6,24,1,0,,,,4.493739,0.0,0.0,0.0,0.0
6,1,2,0,,,,4.27725,0.0,0.0,0.0,0.0
6,2,2,0,,,,2.9550722,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.75951666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.6493722,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.4965,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.27135,0.0,0.0,0.0,12.69
6,7,2,0,,,,0.26871666,0.0,0.0,0.0,9.42
6,8,2,0,,,,0.2678611,0.0,0.0,0.0,18.27
6,9,2,0,,,,0.26946667,0.0,0.0,0.0,284.44
6,10,2,0,,,,0.27186668,0.0,0.0,0.0,565.94
6,11,2,0,,,,0.27316666,0.0,0.0,0.0,577.98
6,12,2,0,,,,0.32079443,0.0,0.0,0.0,660.21
6,13,2,0,,,,0.27371666,0.0,0.0,0.0,562.72
6,14,2,0,,,,2.1904721,0.0,0.0,0.0,612.96
6,15,2,0,,,,2.4551167,0.0,0.0,0.0,531.3
6,16,2,0,,,,0.7179111,0.0,0.0,0.0,434.04
6,17,2,0,,,,1.32215,0.0,0.0,0.0,346.79
6,18,2,0,,,,4.0470057,0.0,0.0,0.0,179.36
6,19,2,0,,,,5.4606333,0.0,0.0,0.0,43.12
6,20,2,0,,,,4.59195,0.0,0.0,0.0,14.08
6,21,2,0,,,,1.7358333,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.84592223,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.76475,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.7221889,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.7582833,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.5187,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.4005,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.4505611,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.48928332,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.39185,0.0,0.0,0.0,1.62
6,7,3,0,,,,0.35251668,0.0,0.0,0.0,9.48
6,8,3,0,,,,0.41981667,0.0,0.0,0.0,77.49
6,9,3,0,,,,0.35783333,0.0,0.0,0.0,49.23
6,10,3,0,,,,0.36272776,0.0,0.0,0.0,452.46
6,11,3,0,,,,0.36501667,0.0,0.0,0.0,410.29
6,12,3,0,,,,0.48847222,0.0,0.0,0.0,744.8
6,13,3,0,,,,0.74193335,0.0,0.0,0.0,689.24
6,14,3,0,,,,2.3550556,0.0,0.0,0.0,589.17
6,15,3,0,,,,1.6596667,0.0,0.0,0.0,576.88
6,16,3,0,,,,1.86195,0.0,0.0,0.0,515.83
6,17,3,0,,,,0.6139917,0.0,0.0,0.0,344.11
6,18,3,0,,,,3.4644666,0.0,0.0,0.0,178.02
6,19,3,0,,,,3.7859333,0.0,0.0,0.0,46.45
6,20,3,0,,,,4.004433,0.0,0.0,0.0,15.3
6,21,3,0,,,,3.3672667,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.8397833,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.6362,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.7509111,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.6252667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.8372333,0.0,0.0,0.0,0.0
