month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,3,4,0,,,,0.7238333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.48108333,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.46576667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.47508332,0.0,0.0,0.0,37.6
6,7,4,0,,,,0.48091668,0.0,0.0,0.0,92.77
6,8,4,0,,,,0.47238332,0.0,0.0,0.0,281.51
6,9,4,0,,,,0.46988332,0.0,0.0,0.0,464.43
6,10,4,0,,,,0.47308335,0.0,0.0,0.0,599.2
6,11,4,0,,,,0.47766668,0.0,0.0,0.0,709.99
6,12,4,0,,,,0.48166665,0.0,0.0,0.0,765.1
6,13,4,0,,,,0.47653332,0.0,0.0,0.0,749.03
6,14,4,0,,,,0.4354,0.0,0.0,0.0,603.4
6,15,4,0,,,,0.43374443,0.0,0.0,0.0,524.37
6,16,4,0,,,,0.42976665,0.0,0.0,0.0,331.14
6,17,4,0,,,,0.80240554,0.0,0.0,0.0,182.46
6,18,4,0,,,,0.86256665,0.0,0.0,0.0,149.58
6,19,4,0,,,,0.44411114,0.0,0.0,0.0,61.58
6,20,4,0,,,,0.6494333,0.0,0.0,0.0,17.16
6,21,4,0,,,,0.62738335,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.6855166,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.6203778,0.0,0.0,0.0,0.0
6,24,4,0,,,,4.92655,0.0,0.0,0.0,0.0
6,1,5,0,,,,4.564028,0.0,0.0,0.0,0.0
6,2,5,0,,,,3.2215667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.56889445,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.28311667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.26794446,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.26873332,0.0,0.0,0.0,38.91
6,7,5,0,,,,0.2728722,0.0,0.0,0.0,98.32
6,8,5,0,,,,0.26981667,0.0,0.0,0.0,274.64
6,9,5,0,,,,0.2705611,0.0,0.0,0.0,442.26
6,10,5,0,,,,0.28246668,0.0,0.0,0.0,585.43
6,11,5,0,,,,0.36963335,0.0,0.0,0.0,692.64
6,12,5,0,,,,0.38231668,0.0,0.0,0.0,503.79
6,13,5,0,,,,0.27809444,0.0,0.0,0.0,722.51
6,14,5,0,,,,0.32763332,0.0,0.0,0.0,569.56
6,15,5,0,,,,1.8938888,0.0,0.0,0.0,38.68
6,16,5,0,,,,0.6355,0.0,0.0,0.0,31.44
6,17,5,0,,,,0.27053332,0.0,0.0,0.0,55.66
6,18,5,0,,,,0.26533332,0.0,0.0,0.0,136.71
6,19,5,0,,,,0.33444446,0.0,0.0,0.0,43.55
6,20,5,0,,,,0.70021665,0.0,0.0,0.0,17.05
6,21,5,0,,,,1.2777945,0.0,0.0,0.0,0.0
6,22,5,0,,,,4.8764,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.57897776,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.61059165,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.53965,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.48771667,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.47652224,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.32,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.26934445,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.2665,0.0,0.0,0.0,38.07
6,7,6,0,,,,0.27467778,0.0,0.0,0.0,97.15
6,8,6,0,,,,0.26743335,0.0,0.0,0.0,272.61
6,9,6,0,,,,0.26862776,0.0,0.0,0.0,441.44
6,10,6,0,,,,0.2771,0.0,0.0,0.0,551.85
6,11,6,0,,,,0.5747833,0.0,0.0,0.0,669.07
6,12,6,0,,,,2.2474666,0.0,0.0,0.0,737.85
6,13,6,0,,,,0.7647667,0.0,0.0,0.0,751.03
6,14,6,0,,,,0.46005,0.0,0.0,0.0,708.68
6,15,6,0,,,,0.34456667,0.0,0.0,0.0,631.15
6,16,6,0,,,,0.3091,0.0,0.0,0.0,509.48
6,17,6,0,,,,0.26938334,0.0,0.0,0.0,368.56
6,18,6,0,,,,0.52668333,0.0,0.0,0.0,185.24
6,19,6,0,,,,0.64082223,0.0,0.0,0.0,33.05
6,20,6,0,,,,0.56553334,0.0,0.0,0.0,17.45
6,21,6,0,,,,0.75176114,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.96095,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.84479445,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.59211665,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.5661833,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.53291667,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.37261668,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.26993334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.26985,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.26121667,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.26320833,0.0,0.0,0.0,99.06
6,8,7,0,,,,0.26336667,0.0,0.0,0.0,273.32
6,9,7,0,,,,0.26238889,0.0,0.0,0.0,446.34
6,10,7,0,,,,0.26388332,0.0,0.0,0.0,588.07
6,11,7,0,,,,0.38363335,0.0,0.0,0.0,705.44
6,12,7,0,,,,0.8418056,0.0,0.0,0.0,757.32
6,13,7,0,,,,1.0061333,0.0,0.0,0.0,715.73
6,14,7,0,,,,1.2275611,0.0,0.0,0.0,691.15
6,15,7,0,,,,0.9658333,0.0,0.0,0.0,626.08
6,16,7,0,,,,0.3868111,0.0,0.0,0.0,496.18
6,17,7,0,,,,0.31466666,0.0,0.0,0.0,338.42
6,18,7,0,,,,3.3407388,0.0,0.0,0.0,181.53
6,19,7,0,,,,4.9739084,0.0,0.0,0.0,45.38
6,20,7,0,,,,5.6193,0.0,0.0,0.0,18.05
6,21,7,0,,,,3.1321166,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.1230333,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.12435,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.0968611,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.2041,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.6215,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.27946666,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.26992223,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.25405,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.2649389,0.0,0.0,0.0,37.16
6,7,1,0,,,,0.26675,0.0,0.0,0.0,100.87
6,8,1,0,,,,0.26816112,0.0,0.0,0.0,268.33
6,9,1,0,,,,0.26985,0.0,0.0,0.0,441.24
6,10,1,0,,,,0.27314445,0.0,0.0,0.0,581.58
6,11,1,0,,,,0.27428332,0.0,0.0,0.0,568.89
6,12,1,0,,,,0.42157778,0.0,0.0,0.0,643.2
6,13,1,0,,,,0.48405,0.0,0.0,0.0,564.08
6,14,1,0,,,,0.61632776,0.0,0.0,0.0,604.86
6,15,1,0,,,,1.2910833,0.0,0.0,0.0,517.95
6,16,1,0,,,,1.0928278,0.0,0.0,0.0,424.09
6,17,1,0,,,,0.7622333,0.0,0.0,0.0,334.87
6,18,1,0,,,,0.5425611,0.0,0.0,0.0,184.88
6,19,1,0,,,,0.34403336,0.0,0.0,0.0,43.25
6,20,1,0,,,,0.48415,0.0,0.0,0.0,18.0
6,21,1,0,,,,0.7499833,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.4343445,0.0,0.0,0.0,0.0
6,23,1,0,,,,5.0090165,0.0,0.0,0.0,0.0
6,24,1,0,,,,5.2463584,0.0,0.0,0.0,0.0
6,1,2,0,,,,5.2784333,0.0,0.0,0.0,0.0
6,2,2,0,,,,4.4088554,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.5148667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.78705,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.78886664,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.64625555,0.0,0.0,0.0,4.33
6,7,2,0,,,,0.38626668,0.0,0.0,0.0,22.74
6,8,2,0,,,,0.3891111,0.0,0.0,0.0,247.32
6,9,2,0,,,,0.39115,0.0,0.0,0.0,444.22
6,10,2,0,,,,0.39351112,0.0,0.0,0.0,584.77
6,11,2,0,,,,2.1162333,0.0,0.0,0.0,696.09
6,12,2,0,,,,0.8179,0.0,0.0,0.0,744.58
6,13,2,0,,,,0.9166333,0.0,0.0,0.0,731.57
6,14,2,0,,,,0.7633778,0.0,0.0,0.0,682.1
6,15,2,0,,,,0.65065,0.0,0.0,0.0,184.78
6,16,2,0,,,,3.023,0.0,0.0,0.0,193.85
6,17,2,0,,,,4.2846,0.0,0.0,0.0,91.71
6,18,2,0,,,,3.9436722,0.0,0.0,0.0,169.86
6,19,2,0,,,,3.6117833,0.0,0.0,0.0,46.5
6,20,2,0,,,,2.483789,0.0,0.0,0.0,18.66
6,21,2,0,,,,0.40726668,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.32075554,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.84526664,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.40889445,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.32118332,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.3201222,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.30691665,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.49043888,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.7100667,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.3580222,0.0,0.0,0.0,2.01
6,7,3,0,,,,0.3,0.0,0.0,0.0,45.43
6,8,3,0,,,,0.3060653,0.0,0.0,0.0,216.98
6,9,3,0,,,,0.30653334,0.0,0.0,0.0,382.04
6,10,3,0,,,,0.30728334,0.0,0.0,0.0,443.39
6,11,3,0,,,,0.31519446,0.0,0.0,0.0,578.44
6,12,3,0,,,,0.97153336,0.0,0.0,0.0,656.74
6,13,3,0,,,,0.9301389,0.0,0.0,0.0,670.77
6,14,3,0,,,,0.44513333,0.0,0.0,0.0,665.37
6,15,3,0,,,,4.2055054,0.0,0.0,0.0,139.97
6,16,3,0,,,,5.3836164,0.0,0.0,0.0,481.83
6,17,3,0,,,,6.2184334,0.0,0.0,0.0,306.06
6,18,3,0,,,,5.7649665,0.0,0.0,0.0,102.74
6,19,3,0,,,,2.4605668,0.0,0.0,0.0,50.71
6,20,3,0,,,,2.08275,0.0,0.0,0.0,6.59
6,21,3,0,,,,0.7554167,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.85962224,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.4739666,0.0,0.0,0.0,0.0
6,24,3,0,,,,4.5383916,0.0,0.0,0.0,0.0
6,1,4,0,,,,4.156433,0.0,0.0,0.0,0.0
6,2,4,0,,,,3.6908667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.80303335,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.8149,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.7252667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.46675,0.0,0.0,0.0,35.56
6,7,4,0,,,,0.45788333,0.0,0.0,0.0,100.33
6,8,4,0,,,,0.46366668,0.0,0.0,0.0,262.23
6,9,4,0,,,,0.33830556,0.0,0.0,0.0,426.71
6,10,4,0,,,,0.26485,0.0,0.0,0.0,567.01
6,11,4,0,,,,0.26469445,0.0,0.0,0.0,684.35
6,12,4,0,,,,0.26863334,0.0,0.0,0.0,753.07
6,13,4,0,,,,0.29413334,0.0,0.0,0.0,764.88
6,14,4,0,,,,0.3429,0.0,0.0,0.0,745.51
6,15,4,0,,,,0.48844445,0.0,0.0,0.0,653.6
6,16,4,0,,,,0.52061665,0.0,0.0,0.0,530.65
6,17,4,0,,,,2.3104167,0.0,0.0,0.0,317.01
6,18,4,0,,,,2.4341166,0.0,0.0,0.0,156.81
6,19,4,0,,,,1.1961501,0.0,0.0,0.0,45.0
6,20,4,0,,,,1.5552167,0.0,0.0,0.0,19.77
6,21,4,0,,,,1.4585888,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.6305667,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.1437445,0.0,0.0,0.0,0.0
6,24,4,0,,,,4.331683,0.0,0.0,0.0,0.0
6,1,5,0,,,,3.9690056,0.0,0.0,0.0,0.0
6,2,5,0,,,,3.5919833,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.71528333,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.32453334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.26917222,0.0,0.0,0.0,1.61
6,6,5,0,,,,0.25433335,0.0,0.0,0.0,20.71
6,7,5,0,,,,0.26726112,0.0,0.0,0.0,106.33
6,8,5,0,,,,0.26465,0.0,0.0,0.0,159.26
6,9,5,0,,,,0.30447778,0.0,0.0,0.0,153.47
6,10,5,0,,,,0.37905,0.0,0.0,0.0,547.04
6,11,5,0,,,,0.35033888,0.0,0.0,0.0,648.91
6,12,5,0,,,,0.26708335,0.0,0.0,0.0,586.93
6,13,5,0,,,,0.2875111,0.0,0.0,0.0,659.11
6,14,5,0,,,,1.9969833,0.0,0.0,0.0,618.39
6,15,5,0,,,,0.37928334,0.0,0.0,0.0,592.39
6,16,5,0,,,,3.3811166,0.0,0.0,0.0,505.43
6,17,5,0,,,,3.213411,0.0,0.0,0.0,356.52
6,18,5,0,,,,5.5373335,0.0,0.0,0.0,177.03
6,19,5,0,,,,3.035361,0.0,0.0,0.0,50.83
6,20,5,0,,,,0.966,0.0,0.0,0.0,19.76
6,21,5,0,,,,0.65431666,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.77281666,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.39857778,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.26808333,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.0307277,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.26813334,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.26002777,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.26263332,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.26155555,0.0,0.0,0.0,1.59
6,6,6,0,,,,0.25921667,0.0,0.0,0.0,1.59
6,7,6,0,,,,0.26147223,0.0,0.0,0.0,98.83
6,8,6,0,,,,0.26475,0.0,0.0,0.0,123.3
6,9,6,0,,,,0.23442222,0.0,0.0,0.0,254.65
6,10,6,0,,,,0.33294168,0.0,0.0,0.0,451.96
6,11,6,0,,,,0.61565,0.0,0.0,0.0,646.66
6,12,6,0,,,,0.5006833,0.0,0.0,0.0,695.53
6,13,6,0,,,,0.2133,0.0,0.0,0.0,698.04
6,14,6,0,,,,1.30435,0.0,0.0,0.0,670.44
6,15,6,0,,,,1.425,0.0,0.0,0.0,472.62
6,16,6,0,,,,1.5260167,0.0,0.0,0.0,53.13
6,17,6,0,,,,1.5214833,0.0,0.0,0.0,27.22
6,18,6,0,,,,1.44545,0.0,0.0,0.0,49.28
6,19,6,0,,,,1.1243501,0.0,0.0,0.0,61.78
6,20,6,0,,,,2.4621055,0.0,0.0,0.0,17.7
6,21,6,0,,,,4.629783,0.0,0.0,0.0,0.0
6,22,6,0,,,,5.161325,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.7708167,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.0473722,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.5536,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.2187,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.2156,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.21607777,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.21068333,0.0,0.0,0.0,1.58
6,6,7,0,,,,0.20334445,0.0,0.0,0.0,21.2
6,7,7,0,,,,0.21184167,0.0,0.0,0.0,103.05
6,8,7,0,,,,0.20785555,0.0,0.0,0.0,266.6
6,9,7,0,,,,0.4025,0.0,0.0,0.0,438.14
6,10,7,0,,,,1.0575666,0.0,0.0,0.0,592.77
6,11,7,0,,,,0.475075,0.0,0.0,0.0,706.28
6,12,7,0,,,,1.4053833,0.0,0.0,0.0,748.13
6,13,7,0,,,,1.2878667,0.0,0.0,0.0,754.72
6,14,7,0,,,,3.4514055,0.0,0.0,0.0,726.21
6,15,7,0,,,,2.8148084,0.0,0.0,0.0,621.97
6,16,7,0,,,,5.87955,0.0,0.0,0.0,487.88
6,17,7,0,,,,4.73205,0.0,0.0,0.0,350.44
6,18,7,0,,,,4.7205834,0.0,0.0,0.0,191.35
6,19,7,0,,,,3.2534528,0.0,0.0,0.0,45.29
6,20,7,0,,,,3.0042167,0.0,0.0,0.0,20.62
6,21,7,0,,,,1.58435,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.8429,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.58190554,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.612525,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.79489446,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.5843667,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.21552223,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.22691667,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.21432778,0.0,0.0,0.0,1.6
6,6,1,0,,,,0.20368333,0.0,0.0,0.0,2.02
6,7,1,0,,,,0.20724444,0.0,0.0,0.0,107.93
6,8,1,0,,,,0.20996666,0.0,0.0,0.0,277.76
6,9,1,0,,,,0.21103889,0.0,0.0,0.0,459.37
6,10,1,0,,,,0.21191667,0.0,0.0,0.0,578.59
6,11,1,0,,,,1.1040167,0.0,0.0,0.0,656.83
6,12,1,0,,,,1.0653833,0.0,0.0,0.0,689.34
6,13,1,0,,,,0.43366668,0.0,0.0,0.0,661.74
6,14,1,0,,,,0.44291666,0.0,0.0,0.0,559.16
6,15,1,0,,,,0.62433887,0.0,0.0,0.0,515.85
6,16,1,0,,,,0.4273,0.0,0.0,0.0,326.35
6,17,1,0,,,,1.6338333,0.0,0.0,0.0,301.12
6,18,1,0,,,,3.6585667,0.0,0.0,0.0,189.1
6,19,1,0,,,,0.80866665,0.0,0.0,0.0,44.8
6,20,1,0,,,,3.4690833,0.0,0.0,0.0,20.46
6,21,1,0,,,,3.704,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.2955334,0.0,0.0,0.0,0.0
6,23,1,0,,,,5.9013834,0.0,0.0,0.0,0.0
6,24,1,0,,,,4.3301473,0.0,0.0,0.0,0.0
6,1,2,0,,,,4.3620834,0.0,0.0,0.0,0.0
6,2,2,0,,,,2.4031668,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.9029833,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.9019222,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.2280834,0.0,0.0,0.0,1.61
6,6,2,0,,,,0.51585,0.0,0.0,0.0,35.26
6,7,2,0,,,,0.50455,0.0,0.0,0.0,94.92
6,8,2,0,,,,0.50184447,0.0,0.0,0.0,263.59
6,9,2,0,,,,0.44166666,0.0,0.0,0.0,403.17
6,10,2,0,,,,0.30344445,0.0,0.0,0.0,570.7
6,11,2,0,,,,0.30681667,0.0,0.0,0.0,631.56
6,12,2,0,,,,0.24697778,0.0,0.0,0.0,207.91
6,13,2,0,,,,3.6487668,0.0,0.0,0.0,517.15
6,14,2,0,,,,8.347517,0.0,0.0,0.0,541.0
6,15,2,0,,,,8.087816,0.0,0.0,0.0,561.06
6,16,2,0,,,,8.182734,0.0,0.0,0.0,522.32
6,17,2,0,,,,5.2972,0.0,0.0,0.0,363.85
6,18,2,0,,,,3.8248777,0.0,0.0,0.0,185.36
6,19,2,0,,,,4.70245,0.0,0.0,0.0,45.05
6,20,2,0,,,,2.7764,0.0,0.0,0.0,20.35
6,21,2,0,,,,1.4501333,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.2941945,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.2533667,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.1602445,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.8301833,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.42175,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.6031833,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.61585,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.71078336,0.0,0.0,0.0,1.59
6,6,3,0,,,,0.20759444,0.0,0.0,0.0,36.42
6,7,3,0,,,,0.4035,0.0,0.0,0.0,96.18
6,8,3,0,,,,0.6577167,0.0,0.0,0.0,264.84
6,9,3,0,,,,0.48573333,0.0,0.0,0.0,435.95
6,10,3,0,,,,0.5598528,0.0,0.0,0.0,569.42
6,11,3,0,,,,0.85258335,0.0,0.0,0.0,670.87
6,12,3,0,,,,1.1842166,0.0,0.0,0.0,702.96
6,13,3,0,,,,1.32425,0.0,0.0,0.0,741.1
6,14,3,0,,,,4.0490947,0.0,0.0,0.0,715.43
6,15,3,0,,,,4.13725,0.0,0.0,0.0,637.19
6,16,3,0,,,,7.2768555,0.0,0.0,0.0,513.6
6,17,3,0,,,,6.6576166,0.0,0.0,0.0,353.18
6,18,3,0,,,,6.516711,0.0,0.0,0.0,189.49
6,19,3,0,,,,3.4945333,0.0,0.0,0.0,48.79
6,20,3,0,,,,1.3778167,0.0,0.0,0.0,20.26
6,21,3,0,,,,2.10135,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.3952667,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.1970084,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.3608667,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.15385,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.54183334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.47112778,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.41668335,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.45474446,0.0,0.0,0.0,1.57
6,6,4,0,,,,0.20696667,0.0,0.0,0.0,26.18
6,7,4,0,,,,0.39908335,0.0,0.0,0.0,104.76
6,8,4,0,,,,0.21603334,0.0,0.0,0.0,256.81
6,9,4,0,,,,0.4158611,0.0,0.0,0.0,425.56
6,10,4,0,,,,0.5758,0.0,0.0,0.0,566.63
6,11,4,0,,,,0.5184611,0.0,0.0,0.0,671.03
6,12,4,0,,,,0.67656666,0.0,0.0,0.0,655.62
6,13,4,0,,,,0.8251111,0.0,0.0,0.0,713.48
6,14,4,0,,,,3.43785,0.0,0.0,0.0,669.16
6,15,4,0,,,,2.18495,0.0,0.0,0.0,605.15
6,16,4,0,,,,2.6204834,0.0,0.0,0.0,502.21
6,17,4,0,,,,2.5141723,0.0,0.0,0.0,363.85
6,18,4,0,,,,2.0998,0.0,0.0,0.0,190.04
6,19,4,0,,,,1.2254722,0.0,0.0,0.0,44.34
6,20,4,0,,,,0.82928336,0.0,0.0,0.0,17.18
6,21,4,0,,,,0.48273334,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.2449,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.1911833,0.0,0.0,0.0,0.0
6,24,4,0,,,,4.2585835,0.0,0.0,0.0,0.0
6,1,5,0,,,,4.205822,0.0,0.0,0.0,0.0
6,2,5,0,,,,3.6996,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.4523222,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.22955,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.22335556,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.25836667,0.0,0.0,0.0,1.57
6,7,5,0,,,,0.2599778,0.0,0.0,0.0,49.49
6,8,5,0,,,,0.26323333,0.0,0.0,0.0,154.93
6,9,5,0,,,,0.31647778,0.0,0.0,0.0,54.86
6,10,5,0,,,,0.5126333,0.0,0.0,0.0,132.87
6,11,5,0,,,,0.4846111,0.0,0.0,0.0,457.67
6,12,5,0,,,,0.57988334,0.0,0.0,0.0,549.23
6,13,5,0,,,,2.6142056,0.0,0.0,0.0,721.52
6,14,5,0,,,,4.1222,0.0,0.0,0.0,665.51
6,15,5,0,,,,3.3065279,0.0,0.0,0.0,584.31
6,16,5,0,,,,2.86935,0.0,0.0,0.0,453.34
6,17,5,0,,,,2.8974721,0.0,0.0,0.0,223.53
6,18,5,0,,,,5.0408,0.0,0.0,0.0,14.31
6,19,5,0,,,,4.0592294,0.0,0.0,0.0,13.09
6,20,5,0,,,,1.04395,0.0,0.0,0.0,1.48
6,21,5,0,,,,0.9771,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.1873167,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.14605,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.8279389,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.15155,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.0383333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.73691666,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.6287778,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.38845,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.22321111,0.0,0.0,0.0,1.57
6,7,6,0,,,,0.2239,0.0,0.0,0.0,11.7
6,8,6,0,,,,0.7235639,0.0,0.0,0.0,160.66
6,9,6,0,,,,0.53971666,0.0,0.0,0.0,330.04
6,10,6,0,,,,0.44356668,0.0,0.0,0.0,574.0
6,11,6,0,,,,0.59,0.0,0.0,0.0,683.91
6,12,6,0,,,,1.3111556,0.0,0.0,0.0,733.94
6,13,6,0,,,,0.77025,0.0,0.0,0.0,758.37
6,14,6,0,,,,1.3621,0.0,0.0,0.0,744.35
6,15,6,0,,,,3.8205333,0.0,0.0,0.0,649.4
6,16,6,0,,,,7.519828,0.0,0.0,0.0,528.87
6,17,6,0,,,,5.4368834,0.0,0.0,0.0,363.96
6,18,6,0,,,,4.1233554,0.0,0.0,0.0,191.0
6,19,6,0,,,,2.0910833,0.0,0.0,0.0,49.64
6,20,6,0,,,,1.0504,0.0,0.0,0.0,21.11
6,21,6,0,,,,1.0219,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.6711,0.0,0.0,0.0,0.0
6,23,6,0,,,,4.973775,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.4071277,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.5719167,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.93368334,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.23541667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.39980555,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.22893333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.22034444,0.0,0.0,0.0,25.73
6,7,7,0,,,,0.21688333,0.0,0.0,0.0,100.01
6,8,7,0,,,,0.40150556,0.0,0.0,0.0,277.41
6,9,7,0,,,,0.4259278,0.0,0.0,0.0,457.01
6,10,7,0,,,,0.46546668,0.0,0.0,0.0,523.89
6,11,7,0,,,,0.79054165,0.0,0.0,0.0,719.59
6,12,7,0,,,,1.0168333,0.0,0.0,0.0,783.55
6,13,7,0,,,,1.32855,0.0,0.0,0.0,797.14
6,14,7,0,,,,1.9714667,0.0,0.0,0.0,776.84
6,15,7,0,,,,4.9198055,0.0,0.0,0.0,681.62
6,16,7,0,,,,3.97645,0.0,0.0,0.0,558.81
6,17,7,0,,,,3.8901334,0.0,0.0,0.0,394.95
6,18,7,0,,,,4.8056,0.0,0.0,0.0,201.59
6,19,7,0,,,,2.5379112,0.0,0.0,0.0,37.66
6,20,7,0,,,,1.8098,0.0,0.0,0.0,21.12
6,21,7,0,,,,2.48785,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.0807,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.5220723,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.8770417,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.2755111,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.17385,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.1591444,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.7416833,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.41041112,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.59115,0.0,0.0,0.0,29.19
6,7,1,0,,,,0.53364444,0.0,0.0,0.0,104.21
6,8,1,0,,,,0.612,0.0,0.0,0.0,270.41
6,9,1,0,,,,0.8501722,0.0,0.0,0.0,441.43
6,10,1,0,,,,0.92518336,0.0,0.0,0.0,560.78
6,11,1,0,,,,0.96702224,0.0,0.0,0.0,663.13
6,12,1,0,,,,3.1709666,0.0,0.0,0.0,713.46
6,13,1,0,,,,1.8580166,0.0,0.0,0.0,739.14
6,14,1,0,,,,2.6247,0.0,0.0,0.0,704.98
6,15,1,0,,,,2.1986222,0.0,0.0,0.0,622.35
6,16,1,0,,,,2.3926666,0.0,0.0,0.0,507.75
6,17,1,0,,,,2.9149222,0.0,0.0,0.0,341.97
6,18,1,0,,,,3.1203833,0.0,0.0,0.0,198.14
6,19,1,0,,,,1.78405,0.0,0.0,0.0,51.17
6,20,1,0,,,,1.5241,0.0,0.0,0.0,20.95
6,21,1,0,,,,1.7457722,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.6499166,0.0,0.0,0.0,0.0
6,23,1,0,,,,4.900428,0.0,0.0,0.0,0.0
6,24,1,0,,,,6.412225,0.0,0.0,0.0,0.0
6,1,2,0,,,,5.0817943,0.0,0.0,0.0,0.0
6,2,2,0,,,,2.8823333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.3678111,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.64865,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.48968333,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.40403333,0.0,0.0,0.0,35.53
6,7,2,0,,,,0.40714446,0.0,0.0,0.0,95.26
6,8,2,0,,,,0.5025,0.0,0.0,0.0,217.94
6,9,2,0,,,,0.28133333,0.0,0.0,0.0,407.09
6,10,2,0,,,,0.50373334,0.0,0.0,0.0,558.05
6,11,2,0,,,,0.90602225,0.0,0.0,0.0,499.53
6,12,2,0,,,,0.6795833,0.0,0.0,0.0,47.7
6,13,2,0,,,,1.4612334,0.0,0.0,0.0,66.82
6,14,2,0,,,,1.7568166,0.0,0.0,0.0,78.57
6,15,2,0,,,,3.8920279,0.0,0.0,0.0,85.09
6,16,2,0,,,,5.73145,0.0,0.0,0.0,461.89
6,17,2,0,,,,5.792572,0.0,0.0,0.0,66.6
6,18,2,0,,,,5.5617332,0.0,0.0,0.0,181.32
6,19,2,0,,,,2.9577556,0.0,0.0,0.0,47.93
6,20,2,0,,,,2.8797,0.0,0.0,0.0,2.34
6,21,2,0,,,,2.0246334,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.2097666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.06125,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.0011333,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.6006611,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.7626333,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.97735554,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.1531167,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.027839,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.48748332,0.0,0.0,0.0,20.24
6,7,3,0,,,,0.23620556,0.0,0.0,0.0,39.9
6,8,3,0,,,,0.41295,0.0,0.0,0.0,218.56
6,9,3,0,,,,0.43244445,0.0,0.0,0.0,170.65
6,10,3,0,,,,0.61918336,0.0,0.0,0.0,190.47
6,11,3,0,,,,0.51399446,0.0,0.0,0.0,208.76
6,12,3,0,,,,1.1018333,0.0,0.0,0.0,495.0
6,13,3,0,,,,2.8285666,0.0,0.0,0.0,260.66
6,14,3,0,,,,2.1209667,0.0,0.0,0.0,242.12
6,15,3,0,,,,3.5011277,0.0,0.0,0.0,539.21
6,16,3,0,,,,3.9934165,0.0,0.0,0.0,544.36
6,17,3,0,,,,8.240261,0.0,0.0,0.0,255.14
6,18,3,0,,,,6.9228,0.0,0.0,0.0,15.63
6,19,3,0,,,,5.48545,0.0,0.0,0.0,73.2
6,20,3,0,,,,3.02995,0.0,0.0,0.0,10.31
6,21,3,0,,,,0.993191,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.91398335,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.70185,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.7034417,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.54611665,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.5473833,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.5353,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.54366666,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.5427389,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.53605,0.0,0.0,0.0,28.54
6,7,4,0,,,,0.5405333,0.0,0.0,0.0,84.25
6,8,4,0,,,,0.54676664,0.0,0.0,0.0,287.66
6,9,4,0,,,,0.54868335,0.0,0.0,0.0,483.22
6,10,4,0,,,,0.5492111,0.0,0.0,0.0,604.5
6,11,4,0,,,,0.5581167,0.0,0.0,0.0,626.95
6,12,4,0,,,,0.9018889,0.0,0.0,0.0,464.18
6,13,4,0,,,,1.8062333,0.0,0.0,0.0,667.53
6,14,4,0,,,,1.3682722,0.0,0.0,0.0,120.37
6,15,4,0,,,,1.9150833,0.0,0.0,0.0,314.04
6,16,4,0,,,,3.724872,0.0,0.0,0.0,83.74
6,17,4,0,,,,2.5221334,0.0,0.0,0.0,315.22
6,18,4,0,,,,1.6751223,0.0,0.0,0.0,167.09
6,19,4,0,,,,1.6204166,0.0,0.0,0.0,40.26
6,20,4,0,,,,0.9327722,0.0,0.0,0.0,20.72
6,21,4,0,,,,1.2985333,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.9477723,0.0,0.0,0.0,0.0
6,23,4,0,,,,4.4128,0.0,0.0,0.0,0.0
6,24,4,0,,,,4.87155,0.0,0.0,0.0,0.0
6,1,5,0,,,,4.7672777,0.0,0.0,0.0,0.0
6,2,5,0,,,,3.6449666,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.56561667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.5513,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.54445,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.5420333,0.0,0.0,0.0,1.66
6,7,5,0,,,,0.54713887,0.0,0.0,0.0,9.01
6,8,5,0,,,,0.5471333,0.0,0.0,0.0,50.33
6,9,5,0,,,,0.5498833,0.0,0.0,0.0,92.18
6,10,5,0,,,,0.62005,0.0,0.0,0.0,378.8
6,11,5,0,,,,0.68495,0.0,0.0,0.0,696.78
6,12,5,0,,,,0.70198333,0.0,0.0,0.0,441.16
6,13,5,0,,,,0.7877945,0.0,0.0,0.0,535.93
6,14,5,0,,,,1.5484834,0.0,0.0,0.0,584.37
6,15,5,0,,,,3.9238112,0.0,0.0,0.0,680.57
6,16,5,0,,,,4.951908,0.0,0.0,0.0,424.74
6,17,5,0,,,,3.3114388,0.0,0.0,0.0,390.19
6,18,5,0,,,,2.3709667,0.0,0.0,0.0,192.68
6,19,5,0,,,,1.5767778,0.0,0.0,0.0,44.26
6,20,5,0,,,,1.4066167,0.0,0.0,0.0,21.33
6,21,5,0,,,,1.3788944,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.5127667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.8918667,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7536333,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.7154056,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.60915,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.55163336,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.5471,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.54951113,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5441167,0.0,0.0,0.0,36.2
7,7,6,0,,,,0.54515,0.0,0.0,0.0,87.64
7,8,6,0,,,,0.5473,0.0,0.0,0.0,264.07
7,9,6,0,,,,0.5474667,0.0,0.0,0.0,438.36
7,10,6,0,,,,0.6394333,0.0,0.0,0.0,587.05
7,11,6,0,,,,1.1602222,0.0,0.0,0.0,684.31
7,12,6,0,,,,0.74516666,0.0,0.0,0.0,736.15
7,13,6,0,,,,0.76917225,0.0,0.0,0.0,757.63
7,14,6,0,,,,3.8362,0.0,0.0,0.0,728.24
7,15,6,0,,,,1.106125,0.0,0.0,0.0,645.67
7,16,6,0,,,,0.77615,0.0,0.0,0.0,534.61
7,17,6,0,,,,0.6896333,0.0,0.0,0.0,373.48
7,18,6,0,,,,5.6042333,0.0,0.0,0.0,193.25
7,19,6,0,,,,4.85065,0.0,0.0,0.0,52.03
7,20,6,0,,,,2.8305333,0.0,0.0,0.0,19.49
7,21,6,0,,,,5.329467,0.0,0.0,0.0,0.0
7,22,6,0,,,,4.23555,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.4704778,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2806083,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.1877944,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.1181,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.78208333,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.76086664,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.54683334,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.53946114,0.0,0.0,0.0,29.48
7,7,7,0,,,,0.53693336,0.0,0.0,0.0,97.95
7,8,7,0,,,,0.54213333,0.0,0.0,0.0,225.87
7,9,7,0,,,,0.54508334,0.0,0.0,0.0,393.48
7,10,7,0,,,,0.5506667,0.0,0.0,0.0,319.71
7,11,7,0,,,,0.7063444,0.0,0.0,0.0,652.0
7,12,7,0,,,,0.83311665,0.0,0.0,0.0,669.68
7,13,7,0,,,,2.192539,0.0,0.0,0.0,232.5
7,14,7,0,,,,2.03155,0.0,0.0,0.0,126.59
7,15,7,0,,,,3.4165223,0.0,0.0,0.0,322.32
7,16,7,0,,,,2.6752167,0.0,0.0,0.0,515.49
7,17,7,0,,,,2.6401167,0.0,0.0,0.0,185.24
7,18,7,0,,,,2.5388334,0.0,0.0,0.0,184.46
7,19,7,0,,,,1.5301223,0.0,0.0,0.0,54.69
7,20,7,0,,,,1.4683167,0.0,0.0,0.0,19.44
7,21,7,0,,,,1.6086944,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.8898166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.6978222,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.718,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.70805275,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.8609667,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.31601667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.3035,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.8236167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.23706667,0.0,0.0,0.0,34.75
7,7,1,0,,,,0.23363334,0.0,0.0,0.0,88.42
7,8,1,0,,,,0.22766666,0.0,0.0,0.0,274.14
7,9,1,0,,,,0.22753888,0.0,0.0,0.0,462.98
7,10,1,0,,,,0.22038333,0.0,0.0,0.0,625.08
7,11,1,0,,,,0.39139444,0.0,0.0,0.0,723.58
7,12,1,0,,,,0.42666668,0.0,0.0,0.0,605.93
7,13,1,0,,,,0.6340778,0.0,0.0,0.0,636.66
7,14,1,0,,,,0.86983335,0.0,0.0,0.0,707.46
7,15,1,0,,,,3.8763056,0.0,0.0,0.0,620.33
7,16,1,0,,,,3.6914167,0.0,0.0,0.0,526.77
7,17,1,0,,,,3.6500168,0.0,0.0,0.0,339.2
7,18,1,0,,,,3.04245,0.0,0.0,0.0,191.05
7,19,1,0,,,,1.8167,0.0,0.0,0.0,73.8
7,20,1,0,,,,1.00305,0.0,0.0,0.0,21.66
7,21,1,0,,,,0.8964667,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.0107667,0.0,0.0,0.0,0.0
7,23,1,0,,,,4.04445,0.0,0.0,0.0,0.0
7,24,1,0,,,,4.22855,0.0,0.0,0.0,0.0
7,1,2,0,,,,4.1278667,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.4893944,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.55826664,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.24682222,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.23228334,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.22071667,0.0,0.0,0.0,35.37
7,7,2,0,,,,0.22315,0.0,0.0,0.0,102.96
7,8,2,0,,,,0.4298778,0.0,0.0,0.0,247.95
7,9,2,0,,,,0.40673333,0.0,0.0,0.0,469.21
7,10,2,0,,,,0.4434889,0.0,0.0,0.0,609.59
7,11,2,0,,,,0.48803332,0.0,0.0,0.0,459.7
7,12,2,0,,,,1.0024389,0.0,0.0,0.0,607.74
7,13,2,0,,,,2.3846166,0.0,0.0,0.0,662.93
7,14,2,0,,,,2.3899388,0.0,0.0,0.0,557.53
7,15,2,0,,,,2.3581667,0.0,0.0,0.0,344.08
7,16,2,0,,,,2.8021555,0.0,0.0,0.0,326.42
7,17,2,0,,,,3.97945,0.0,0.0,0.0,165.09
7,18,2,0,,,,3.1190112,0.0,0.0,0.0,190.2
7,19,2,0,,,,1.5741,0.0,0.0,0.0,69.21
7,20,2,0,,,,3.7718778,0.0,0.0,0.0,20.63
7,21,2,0,,,,3.1724,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.1476166,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.5141667,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.6855111,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.5043666,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.1741111,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.8580667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.51848334,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.6993,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.21235555,0.0,0.0,0.0,35.76
7,7,3,0,,,,0.45168334,0.0,0.0,0.0,83.0
7,8,3,0,,,,0.5760611,0.0,0.0,0.0,266.19
7,9,3,0,,,,0.45185,0.0,0.0,0.0,451.76
7,10,3,0,,,,0.6943278,0.0,0.0,0.0,614.7
7,11,3,0,,,,0.7904,0.0,0.0,0.0,654.02
7,12,3,0,,,,1.7264333,0.0,0.0,0.0,628.25
7,13,3,0,,,,1.68465,0.0,0.0,0.0,625.32
7,14,3,0,,,,2.9743779,0.0,0.0,0.0,571.17
7,15,3,0,,,,3.34365,0.0,0.0,0.0,533.06
7,16,3,0,,,,3.4423332,0.0,0.0,0.0,391.09
7,17,3,0,,,,3.1740334,0.0,0.0,0.0,283.78
7,18,3,0,,,,2.5854888,0.0,0.0,0.0,142.23
7,19,3,0,,,,1.7113667,0.0,0.0,0.0,8.06
7,20,3,0,,,,1.4621667,0.0,0.0,0.0,1.16
7,21,3,0,,,,1.9943,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.9045833,0.0,0.0,0.0,0.0
7,23,3,0,,,,5.1965,0.0,0.0,0.0,0.0
7,24,3,0,,,,5.2057695,0.0,0.0,0.0,0.0
7,1,4,0,,,,5.683083,0.0,0.0,0.0,0.0
7,2,4,0,,,,3.231139,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.385,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.01695,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.99663335,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.68725556,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.6935833,0.0,0.0,0.0,89.89
7,8,4,0,,,,0.47163334,0.0,0.0,0.0,273.5
7,9,4,0,,,,0.7453167,0.0,0.0,0.0,419.1
7,10,4,0,,,,0.8899389,0.0,0.0,0.0,592.35
7,11,4,0,,,,0.9044333,0.0,0.0,0.0,586.01
7,12,4,0,,,,0.9577778,0.0,0.0,0.0,666.24
7,13,4,0,,,,1.8988833,0.0,0.0,0.0,641.59
7,14,4,0,,,,3.64335,0.0,0.0,0.0,723.97
7,15,4,0,,,,4.2016,0.0,0.0,0.0,663.62
7,16,4,0,,,,2.6338167,0.0,0.0,0.0,540.39
7,17,4,0,,,,2.4892833,0.0,0.0,0.0,395.86
7,18,4,0,,,,1.8705833,0.0,0.0,0.0,207.82
7,19,4,0,,,,2.3396,0.0,0.0,0.0,56.89
7,20,4,0,,,,2.16155,0.0,0.0,0.0,21.01
7,21,4,0,,,,1.8572333,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.99055,0.0,0.0,0.0,0.0
7,23,4,0,,,,2.0887833,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.4709667,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.6427166,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.2738055,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.04185,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.2381889,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.24185,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.49222222,0.0,0.0,0.0,1.21
7,7,5,0,,,,0.7452833,0.0,0.0,0.0,10.1
7,8,5,0,,,,0.73348886,0.0,0.0,0.0,231.17
7,9,5,0,,,,0.5298379,0.0,0.0,0.0,304.44
7,10,5,0,,,,0.89265,0.0,0.0,0.0,578.77
7,11,5,0,,,,0.9754111,0.0,0.0,0.0,76.96
7,12,5,0,,,,1.2702833,0.0,0.0,0.0,173.37
7,13,5,0,,,,2.1213,0.0,0.0,0.0,520.47
7,14,5,0,,,,2.8046668,0.0,0.0,0.0,461.3
7,15,5,0,,,,3.0889723,0.0,0.0,0.0,662.5
7,16,5,0,,,,3.67805,0.0,0.0,0.0,281.98
7,17,5,0,,,,3.466539,0.0,0.0,0.0,157.07
7,18,5,0,,,,2.9148667,0.0,0.0,0.0,113.83
7,19,5,0,,,,2.0639834,0.0,0.0,0.0,5.9
7,20,5,0,,,,1.791,0.0,0.0,0.0,0.45
7,21,5,0,,,,2.8631444,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.40525,0.0,0.0,0.0,0.0
7,23,5,0,,,,4.8316,0.0,0.0,0.0,0.0
7,24,5,0,,,,5.392875,0.0,0.0,0.0,0.0
7,1,6,0,,,,4.547578,0.0,0.0,0.0,0.0
7,2,6,0,,,,4.3785,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.4121833,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0436167,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.0139111,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0671084,0.0,0.0,0.0,1.22
7,7,6,0,,,,1.1071167,0.0,0.0,0.0,8.34
7,8,6,0,,,,0.7664222,0.0,0.0,0.0,43.51
7,9,6,0,,,,1.021975,0.0,0.0,0.0,193.25
7,10,6,0,,,,1.14115,0.0,0.0,0.0,566.62
7,11,6,0,,,,1.2244166,0.0,0.0,0.0,517.35
7,12,6,0,,,,1.7746167,0.0,0.0,0.0,421.59
7,13,6,0,,,,2.0049,0.0,0.0,0.0,513.75
7,14,6,0,,,,2.3356946,0.0,0.0,0.0,514.16
7,15,6,0,,,,4.8589835,0.0,0.0,0.0,133.07
7,16,6,0,,,,3.8155444,0.0,0.0,0.0,323.88
7,17,6,0,,,,3.8807166,0.0,0.0,0.0,272.93
7,18,6,0,,,,7.706978,0.0,0.0,0.0,160.49
7,19,6,0,,,,5.761133,0.0,0.0,0.0,72.47
7,20,6,0,,,,5.6835723,0.0,0.0,0.0,20.61
7,21,6,0,,,,5.5349164,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.9862388,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.37695,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.3534778,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.5383166,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.0967444,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.0418167,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.9331722,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.6217667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.752,0.0,0.0,0.0,19.27
7,7,7,0,,,,0.86918336,0.0,0.0,0.0,87.63
7,8,7,0,,,,0.7813889,0.0,0.0,0.0,268.44
7,9,7,0,,,,0.85585,0.0,0.0,0.0,429.86
7,10,7,0,,,,0.97532225,0.0,0.0,0.0,570.93
7,11,7,0,,,,1.2039334,0.0,0.0,0.0,692.09
7,12,7,0,,,,1.5991777,0.0,0.0,0.0,699.43
7,13,7,0,,,,2.2671168,0.0,0.0,0.0,416.54
7,14,7,0,,,,2.117825,0.0,0.0,0.0,661.77
7,15,7,0,,,,2.5329666,0.0,0.0,0.0,555.9
7,16,7,0,,,,4.9395943,0.0,0.0,0.0,484.29
7,17,7,0,,,,3.9469166,0.0,0.0,0.0,227.48
7,18,7,0,,,,3.1081388,0.0,0.0,0.0,199.43
7,19,7,0,,,,1.22575,0.0,0.0,0.0,51.5
7,20,7,0,,,,1.2711055,0.0,0.0,0.0,16.29
7,21,7,0,,,,1.4304833,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.398539,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.3672,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4042444,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4404833,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.62225,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.9225833,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.6273834,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.0647167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.68885,0.0,0.0,0.0,30.79
7,7,1,0,,,,0.93936664,0.0,0.0,0.0,35.45
7,8,1,0,,,,0.9338833,0.0,0.0,0.0,194.93
7,9,1,0,,,,0.8810167,0.0,0.0,0.0,70.24
7,10,1,0,,,,0.88013333,0.0,0.0,0.0,157.14
7,11,1,0,,,,0.9511167,0.0,0.0,0.0,220.7
7,12,1,0,,,,1.1667666,0.0,0.0,0.0,721.58
7,13,1,0,,,,1.7699833,0.0,0.0,0.0,602.41
7,14,1,0,,,,4.6483665,0.0,0.0,0.0,426.88
7,15,1,0,,,,6.577133,0.0,0.0,0.0,314.24
7,16,1,0,,,,5.3504,0.0,0.0,0.0,431.08
7,17,1,0,,,,3.5530112,0.0,0.0,0.0,284.86
7,18,1,0,,,,3.3843,0.0,0.0,0.0,109.57
7,19,1,0,,,,2.0323944,0.0,0.0,0.0,72.61
7,20,1,0,,,,3.1433666,0.0,0.0,0.0,20.26
7,21,1,0,,,,3.2180111,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.59485,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.3152416,0.0,0.0,0.0,0.0
7,24,1,0,,,,4.660617,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.7407722,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.3442667,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.51596665,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.68738335,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.43950555,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.46146667,0.0,0.0,0.0,0.87
7,7,2,0,,,,0.57715,0.0,0.0,0.0,8.51
7,8,2,0,,,,0.61006665,0.0,0.0,0.0,33.76
7,9,2,0,,,,0.9520722,0.0,0.0,0.0,128.24
7,10,2,0,,,,0.9144667,0.0,0.0,0.0,245.13
7,11,2,0,,,,4.3651333,0.0,0.0,0.0,432.39
7,12,2,0,,,,1.8203167,0.0,0.0,0.0,542.47
7,13,2,0,,,,1.2079889,0.0,0.0,0.0,439.91
7,14,2,0,,,,2.9704332,0.0,0.0,0.0,282.27
7,15,2,0,,,,4.459811,0.0,0.0,0.0,259.16
7,16,2,0,,,,6.54755,0.0,0.0,0.0,262.77
7,17,2,0,,,,6.7323613,0.0,0.0,0.0,265.21
7,18,2,0,,,,5.1598,0.0,0.0,0.0,186.14
7,19,2,0,,,,1.5417889,0.0,0.0,0.0,15.22
7,20,2,0,,,,4.3107667,0.0,0.0,0.0,20.31
7,21,2,0,,,,2.49915,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.3642833,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.1946944,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.4326833,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.95743334,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.46188334,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.44894445,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.64276665,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.22648333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.39008334,0.0,0.0,0.0,28.73
7,7,3,0,,,,0.3965889,0.0,0.0,0.0,67.63
7,8,3,0,,,,0.42721668,0.0,0.0,0.0,68.28
7,9,3,0,,,,0.57961667,0.0,0.0,0.0,303.87
7,10,3,0,,,,0.5143333,0.0,0.0,0.0,451.04
7,11,3,0,,,,0.69336665,0.0,0.0,0.0,628.65
7,12,3,0,,,,0.68221664,0.0,0.0,0.0,275.63
7,13,3,0,,,,1.1544223,0.0,0.0,0.0,377.22
7,14,3,0,,,,1.6265,0.0,0.0,0.0,120.49
7,15,3,0,,,,1.7232444,0.0,0.0,0.0,463.98
7,16,3,0,,,,1.9132333,0.0,0.0,0.0,414.6
7,17,3,0,,,,1.8794389,0.0,0.0,0.0,385.21
7,18,3,0,,,,1.7498667,0.0,0.0,0.0,53.65
7,19,3,0,,,,2.6306612,0.0,0.0,0.0,56.4
7,20,3,0,,,,1.7258166,0.0,0.0,0.0,18.85
7,21,3,0,,,,1.6260556,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.1138666,0.0,0.0,0.0,0.0
7,23,3,0,,,,6.0429,0.0,0.0,0.0,0.0
7,24,3,0,,,,5.819608,0.0,0.0,0.0,0.0
7,1,4,0,,,,5.018411,0.0,0.0,0.0,0.0
7,2,4,0,,,,3.0093,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.58445,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.84063333,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.6532056,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.22151667,0.0,0.0,0.0,28.74
7,7,4,0,,,,0.22452778,0.0,0.0,0.0,87.97
7,8,4,0,,,,0.40818334,0.0,0.0,0.0,259.86
7,9,4,0,,,,0.38877666,0.0,0.0,0.0,428.57
7,10,4,0,,,,0.4219,0.0,0.0,0.0,587.78
7,11,4,0,,,,0.47373334,0.0,0.0,0.0,667.11
7,12,4,0,,,,0.52105,0.0,0.0,0.0,707.14
7,13,4,0,,,,1.0729778,0.0,0.0,0.0,712.05
7,14,4,0,,,,1.29885,0.0,0.0,0.0,682.24
7,15,4,0,,,,2.3616722,0.0,0.0,0.0,502.6
7,16,4,0,,,,5.5524,0.0,0.0,0.0,540.49
7,17,4,0,,,,2.2807112,0.0,0.0,0.0,252.56
7,18,4,0,,,,3.0255167,0.0,0.0,0.0,190.82
7,19,4,0,,,,6.5256944,0.0,0.0,0.0,48.61
7,20,4,0,,,,6.1984334,0.0,0.0,0.0,18.64
7,21,4,0,,,,5.524833,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.86385,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.2778667,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0403334,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.62038887,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.6222,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.47898334,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.66978335,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.65331113,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.26266667,0.0,0.0,0.0,3.51
7,7,5,0,,,,0.3910611,0.0,0.0,0.0,49.78
7,8,5,0,,,,0.40398332,0.0,0.0,0.0,94.9
7,9,5,0,,,,0.32588887,0.0,0.0,0.0,331.24
7,10,5,0,,,,0.45061666,0.0,0.0,0.0,553.51
7,11,5,0,,,,0.66484445,0.0,0.0,0.0,669.94
7,12,5,0,,,,0.96561664,0.0,0.0,0.0,511.84
7,13,5,0,,,,1.1067277,0.0,0.0,0.0,289.31
7,14,5,0,,,,1.57895,0.0,0.0,0.0,49.37
7,15,5,0,,,,1.8802389,0.0,0.0,0.0,39.27
7,16,5,0,,,,3.0839334,0.0,0.0,0.0,164.84
7,17,5,0,,,,2.560339,0.0,0.0,0.0,66.78
7,18,5,0,,,,2.25835,0.0,0.0,0.0,182.02
7,19,5,0,,,,1.7535944,0.0,0.0,0.0,68.23
7,20,5,0,,,,1.8989667,0.0,0.0,0.0,17.6
7,21,5,0,,,,1.48275,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.9754333,0.0,0.0,0.0,0.0
7,23,5,0,,,,5.262611,0.0,0.0,0.0,0.0
7,24,5,0,,,,7.3280997,0.0,0.0,0.0,0.0
7,1,6,0,,,,6.0047946,0.0,0.0,0.0,0.0
7,2,6,0,,,,3.7083666,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.3040445,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.16235,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.1580666,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.9162,0.0,0.0,0.0,0.85
7,7,6,0,,,,1.0282888,0.0,0.0,0.0,7.8
7,8,6,0,,,,1.1808167,0.0,0.0,0.0,27.6
7,9,6,0,,,,0.9810889,0.0,0.0,0.0,89.49
7,10,6,0,,,,1.1042334,0.0,0.0,0.0,98.36
7,11,6,0,,,,1.3323277,0.0,0.0,0.0,185.01
7,12,6,0,,,,1.6760167,0.0,0.0,0.0,129.13
7,13,6,0,,,,3.747989,0.0,0.0,0.0,106.53
7,14,6,0,,,,4.3800836,0.0,0.0,0.0,140.36
7,15,6,0,,,,8.116773,0.0,0.0,0.0,357.76
7,16,6,0,,,,7.6783834,0.0,0.0,0.0,162.26
7,17,6,0,,,,7.2282443,0.0,0.0,0.0,164.05
7,18,6,0,,,,6.8021336,0.0,0.0,0.0,186.08
7,19,6,0,,,,3.9364944,0.0,0.0,0.0,69.32
7,20,6,0,,,,3.66595,0.0,0.0,0.0,17.61
7,21,6,0,,,,2.0363722,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.6757166,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.3105445,0.0,0.0,0.0,0.0
7,24,6,0,,,,2.0480666,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.8724172,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.6227334,0.0,0.0,0.0,0.0
7,3,7,0,,,,2.3416166,0.0,0.0,0.0,0.0
7,4,7,0,,,,2.19865,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.8104833,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.6014167,0.0,0.0,0.0,0.87
7,7,7,0,,,,1.4844,0.0,0.0,0.0,82.73
7,8,7,0,,,,1.6316833,0.0,0.0,0.0,254.03
7,9,7,0,,,,1.6971667,0.0,0.0,0.0,436.02
7,10,7,0,,,,1.1200167,0.0,0.0,0.0,600.67
7,11,7,0,,,,2.8996665,0.0,0.0,0.0,694.26
7,12,7,0,,,,2.36125,0.0,0.0,0.0,746.07
7,13,7,0,,,,2.4220333,0.0,0.0,0.0,776.64
7,14,7,0,,,,5.8150167,0.0,0.0,0.0,748.24
7,15,7,0,,,,5.2709165,0.0,0.0,0.0,659.69
7,16,7,0,,,,4.0214334,0.0,0.0,0.0,424.99
7,17,7,0,,,,3.3393943,0.0,0.0,0.0,313.27
7,18,7,0,,,,2.92475,0.0,0.0,0.0,38.85
7,19,7,0,,,,1.7026,0.0,0.0,0.0,47.77
7,20,7,0,,,,1.4113667,0.0,0.0,0.0,17.36
7,21,7,0,,,,0.9795333,0.0,0.0,0.0,0.0
7,22,7,0,,,,4.022733,0.0,0.0,0.0,0.0
7,23,7,0,,,,4.3944945,0.0,0.0,0.0,0.0
7,24,7,0,,,,4.05835,0.0,0.0,0.0,0.0
7,1,1,0,,,,2.8274,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.245,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.4041667,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.06615,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.97715557,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.98158336,0.0,0.0,0.0,0.49
7,7,1,0,,,,1.1165466,0.0,0.0,0.0,7.79
7,8,1,0,,,,1.35085,0.0,0.0,0.0,37.04
7,9,1,0,,,,1.0747278,0.0,0.0,0.0,33.23
7,10,1,0,,,,1.61915,0.0,0.0,0.0,53.35
7,11,1,0,,,,1.6564611,0.0,0.0,0.0,698.47
7,12,1,0,,,,3.4346166,0.0,0.0,0.0,463.66
7,13,1,0,,,,3.4081223,0.0,0.0,0.0,598.32
7,14,1,0,,,,3.3366666,0.0,0.0,0.0,446.51
7,15,1,0,,,,4.4263887,0.0,0.0,0.0,618.84
7,16,1,0,,,,4.2369165,0.0,0.0,0.0,129.37
7,17,1,0,,,,2.8134832,0.0,0.0,0.0,215.72
7,18,1,0,,,,3.6334667,0.0,0.0,0.0,143.62
7,19,1,0,,,,2.1766446,0.0,0.0,0.0,17.75
7,20,1,0,,,,3.2522333,0.0,0.0,0.0,13.37
7,21,1,0,,,,1.8852222,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.05005,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.7563444,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.1282333,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8666889,0.0,0.0,0.0,0.0
7,2,2,0,,,,2.0725334,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.8781111,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.80048335,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.50105,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.72753334,0.0,0.0,0.0,0.51
7,7,2,0,,,,0.78555,0.0,0.0,0.0,91.1
7,8,2,0,,,,0.799,0.0,0.0,0.0,245.14
7,9,2,0,,,,0.76658887,0.0,0.0,0.0,430.95
7,10,2,0,,,,0.86433333,0.0,0.0,0.0,562.4
7,11,2,0,,,,1.0018444,0.0,0.0,0.0,670.32
7,12,2,0,,,,1.3535666,0.0,0.0,0.0,555.84
7,13,2,0,,,,1.1073778,0.0,0.0,0.0,304.63
7,14,2,0,,,,1.8712833,0.0,0.0,0.0,754.45
7,15,2,0,,,,2.5830112,0.0,0.0,0.0,488.89
7,16,2,0,,,,4.1627336,0.0,0.0,0.0,458.91
7,17,2,0,,,,7.389539,0.0,0.0,0.0,334.04
7,18,2,0,,,,6.1142836,0.0,0.0,0.0,159.79
7,19,2,0,,,,4.8352942,0.0,0.0,0.0,50.36
7,20,2,0,,,,4.74015,0.0,0.0,0.0,16.88
7,21,2,0,,,,3.2938445,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.0399833,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.13675,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.2222084,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.98573333,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0744333,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.38541666,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.57926667,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.55815554,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.5237333,0.0,0.0,0.0,8.8
7,7,3,0,,,,0.40538332,0.0,0.0,0.0,84.45
7,8,3,0,,,,0.6993667,0.0,0.0,0.0,253.5
7,9,3,0,,,,0.5234278,0.0,0.0,0.0,439.39
7,10,3,0,,,,0.73545,0.0,0.0,0.0,605.75
7,11,3,0,,,,0.87307775,0.0,0.0,0.0,708.68
7,12,3,0,,,,1.37295,0.0,0.0,0.0,660.23
7,13,3,0,,,,3.2353334,0.0,0.0,0.0,558.13
7,14,3,0,,,,4.30015,0.0,0.0,0.0,512.26
7,15,3,0,,,,3.9328666,0.0,0.0,0.0,365.76
7,16,3,0,,,,3.9478166,0.0,0.0,0.0,195.03
7,17,3,0,,,,3.876861,0.0,0.0,0.0,290.03
7,18,3,0,,,,3.4934666,0.0,0.0,0.0,203.92
7,19,3,0,,,,2.5770721,0.0,0.0,0.0,41.81
7,20,3,0,,,,2.3607666,0.0,0.0,0.0,16.02
7,21,3,0,,,,1.2698444,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.78636664,0.0,0.0,0.0,0.0
7,23,3,0,,,,4.0654335,0.0,0.0,0.0,0.0
7,24,3,0,,,,4.857125,0.0,0.0,0.0,0.0
7,1,4,0,,,,4.270878,0.0,0.0,0.0,0.0
7,2,4,0,,,,3.3859,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.47759444,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.68035,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.5800222,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.4215,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.4415,0.0,0.0,0.0,83.9
7,8,4,0,,,,0.71071666,0.0,0.0,0.0,242.42
7,9,4,0,,,,0.4928,0.0,0.0,0.0,421.66
7,10,4,0,,,,0.8136,0.0,0.0,0.0,575.06
7,11,4,0,,,,0.8410556,0.0,0.0,0.0,654.92
7,12,4,0,,,,1.0826,0.0,0.0,0.0,628.97
7,13,4,0,,,,1.7958611,0.0,0.0,0.0,642.21
7,14,4,0,,,,1.81495,0.0,0.0,0.0,594.14
7,15,4,0,,,,5.874706,0.0,0.0,0.0,424.9
7,16,4,0,,,,6.1007833,0.0,0.0,0.0,523.15
7,17,4,0,,,,6.2696834,0.0,0.0,0.0,366.68
7,18,4,0,,,,5.8735,0.0,0.0,0.0,197.05
7,19,4,0,,,,1.69035,0.0,0.0,0.0,46.23
7,20,4,0,,,,1.2813833,0.0,0.0,0.0,14.59
7,21,4,0,,,,1.52075,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.56005,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.7133,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.2357166,0.0,0.0,0.0,0.0
7,1,5,0,,,,2.1011446,0.0,0.0,0.0,0.0
7,2,5,0,,,,2.27215,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.2890445,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.11855,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.0327834,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.64748335,0.0,0.0,0.0,0.15
7,7,5,0,,,,0.5070389,0.0,0.0,0.0,6.55
7,8,5,0,,,,0.6688167,0.0,0.0,0.0,149.62
7,9,5,0,,,,0.6624889,0.0,0.0,0.0,369.34
7,10,5,0,,,,0.67606664,0.0,0.0,0.0,478.35
7,11,5,0,,,,0.9681722,0.0,0.0,0.0,643.36
7,12,5,0,,,,2.6031,0.0,0.0,0.0,696.16
7,13,5,0,,,,1.5405166,0.0,0.0,0.0,599.73
7,14,5,0,,,,2.2762666,0.0,0.0,0.0,435.01
7,15,5,0,,,,1.7697333,0.0,0.0,0.0,289.92
7,16,5,0,,,,2.0489666,0.0,0.0,0.0,73.44
7,17,5,0,,,,2.0459611,0.0,0.0,0.0,38.4
7,18,5,0,,,,1.7281166,0.0,0.0,0.0,83.52
7,19,5,0,,,,0.97111666,0.0,0.0,0.0,44.84
7,20,5,0,,,,0.8947667,0.0,0.0,0.0,14.55
7,21,5,0,,,,1.6018555,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.54535,0.0,0.0,0.0,0.0
7,23,5,0,,,,5.2609,0.0,0.0,0.0,0.0
7,24,5,0,,,,5.1462584,0.0,0.0,0.0,0.0
7,1,6,0,,,,4.8728776,0.0,0.0,0.0,0.0
7,2,6,0,,,,3.5450833,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.0675445,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.1079667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.85742223,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.73008335,0.0,0.0,0.0,0.14
7,7,6,0,,,,0.7610111,0.0,0.0,0.0,79.93
7,8,6,0,,,,0.7446833,0.0,0.0,0.0,177.99
7,9,6,0,,,,0.7243111,0.0,0.0,0.0,250.03
7,10,6,0,,,,0.7499667,0.0,0.0,0.0,99.66
7,11,6,0,,,,1.1022167,0.0,0.0,0.0,156.36
7,12,6,0,,,,1.4009833,0.0,0.0,0.0,192.65
7,13,6,0,,,,3.2782667,0.0,0.0,0.0,176.29
7,14,6,0,,,,3.5254667,0.0,0.0,0.0,538.78
7,15,6,0,,,,5.6267724,0.0,0.0,0.0,578.98
7,16,6,0,,,,4.6843166,0.0,0.0,0.0,381.67
7,17,6,0,,,,6.264328,0.0,0.0,0.0,231.99
7,18,6,0,,,,6.1767,0.0,0.0,0.0,186.69
7,19,6,0,,,,5.3041224,0.0,0.0,0.0,55.26
7,20,6,0,,,,1.69695,0.0,0.0,0.0,11.97
7,21,6,0,,,,1.2251611,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.1255167,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.1009055,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.84425,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.0761,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.84938335,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.97548336,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.79426664,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.7701611,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.7467333,0.0,0.0,0.0,2.05
7,7,7,0,,,,0.7608167,0.0,0.0,0.0,6.57
7,8,7,0,,,,0.9716333,0.0,0.0,0.0,139.54
7,9,7,0,,,,0.7863333,0.0,0.0,0.0,335.52
7,10,7,0,,,,1.05875,0.0,0.0,0.0,328.64
7,11,7,0,,,,1.12225,0.0,0.0,0.0,631.75
7,12,7,0,,,,1.2261333,0.0,0.0,0.0,676.12
7,13,7,0,,,,1.3276167,0.0,0.0,0.0,717.78
7,14,7,0,,,,1.8976333,0.0,0.0,0.0,621.32
7,15,7,0,,,,2.479561,0.0,0.0,0.0,533.78
7,16,7,0,,,,2.2515333,0.0,0.0,0.0,459.74
7,17,7,0,,,,2.2416556,0.0,0.0,0.0,299.62
7,18,7,0,,,,2.0858834,0.0,0.0,0.0,183.9
7,19,7,0,,,,1.4626222,0.0,0.0,0.0,43.21
7,20,7,0,,,,0.98998404,0.0,0.0,0.0,12.52
7,21,7,0,,,,1.1227666,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.8760833,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.0145833,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.8419,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.98081666,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.76781666,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.76869166,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.76856667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.74521667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.5929667,0.0,0.0,0.0,0.15
7,7,1,0,,,,0.7424667,0.0,0.0,0.0,6.61
7,8,1,0,,,,0.7415,0.0,0.0,0.0,55.6
7,9,1,0,,,,0.9393,0.0,0.0,0.0,221.76
7,10,1,0,,,,0.8025944,0.0,0.0,0.0,431.8
7,11,1,0,,,,0.99051666,0.0,0.0,0.0,496.69
7,12,1,0,,,,0.7887667,0.0,0.0,0.0,571.61
7,13,1,0,,,,1.0214666,0.0,0.0,0.0,640.37
7,14,1,0,,,,1.1004944,0.0,0.0,0.0,525.91
7,15,1,0,,,,1.2278,0.0,0.0,0.0,441.14
7,16,1,0,,,,1.4111778,0.0,0.0,0.0,432.56
7,17,1,0,,,,1.6355166,0.0,0.0,0.0,376.76
7,18,1,0,,,,1.1572778,0.0,0.0,0.0,190.36
7,19,1,0,,,,1.0947584,0.0,0.0,0.0,54.68
7,20,1,0,,,,0.8359,0.0,0.0,0.0,12.57
7,21,1,0,,,,1.0307444,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.81465,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.2549167,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.7776667,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.76465,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.7488111,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.7640667,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.7342889,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.58858335,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.7246889,0.0,0.0,0.0,0.84
7,7,2,0,,,,0.5883167,0.0,0.0,0.0,80.72
7,8,2,0,,,,0.7264722,0.0,0.0,0.0,236.0
7,9,2,0,,,,0.7403,0.0,0.0,0.0,419.0
7,10,2,0,,,,0.80565554,0.0,0.0,0.0,545.85
7,11,2,0,,,,0.97035,0.0,0.0,0.0,618.07
7,12,2,0,,,,1.1040778,0.0,0.0,0.0,705.62
7,13,2,0,,,,1.2105,0.0,0.0,0.0,749.85
7,14,2,0,,,,1.3419389,0.0,0.0,0.0,739.74
7,15,2,0,,,,1.8448833,0.0,0.0,0.0,643.79
7,16,2,0,,,,2.0751889,0.0,0.0,0.0,303.18
7,17,2,0,,,,1.9254,0.0,0.0,0.0,34.67
7,18,2,0,,,,1.8568277,0.0,0.0,0.0,187.27
7,19,2,0,,,,1.2626667,0.0,0.0,0.0,54.9
7,20,2,0,,,,1.1467667,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.0833666,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.8206611,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0293334,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.7914139,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.79165,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.77493334,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.7517667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.74628335,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.90243334,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.5899722,0.0,0.0,0.0,0.0
7,7,3,0,,,,0.7454,0.0,0.0,0.0,9.54
7,8,3,0,,,,0.75497776,0.0,0.0,0.0,32.27
7,9,3,0,,,,0.7639167,0.0,0.0,0.0,419.34
7,10,3,0,,,,0.78885,0.0,0.0,0.0,381.22
7,11,3,0,,,,1.0525167,0.0,0.0,0.0,665.73
7,12,3,0,,,,1.1639944,0.0,0.0,0.0,713.68
7,13,3,0,,,,1.2345834,0.0,0.0,0.0,581.5
7,14,3,0,,,,1.7076445,0.0,0.0,0.0,506.12
7,15,3,0,,,,2.1605334,0.0,0.0,0.0,507.56
7,16,3,0,,,,2.3830056,0.0,0.0,0.0,245.98
7,17,3,0,,,,2.1879833,0.0,0.0,0.0,108.36
7,18,3,0,,,,2.171,0.0,0.0,0.0,179.78
7,19,3,0,,,,1.7183334,0.0,0.0,0.0,55.98
7,20,3,0,,,,1.2766,0.0,0.0,0.0,10.05
7,21,3,0,,,,1.1394334,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.93811667,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0064278,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.051275,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.82528335,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.82621664,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.9303167,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.7996167,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.7955,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.583,0.0,0.0,0.0,0.85
7,7,4,0,,,,0.68669164,0.0,0.0,0.0,78.58
7,8,4,0,,,,0.94895,0.0,0.0,0.0,229.54
7,9,4,0,,,,0.77575,0.0,0.0,0.0,412.26
7,10,4,0,,,,1.0586667,0.0,0.0,0.0,567.87
7,11,4,0,,,,0.94929445,0.0,0.0,0.0,671.7
7,12,4,0,,,,1.35655,0.0,0.0,0.0,701.78
7,13,4,0,,,,1.6887,0.0,0.0,0.0,666.17
7,14,4,0,,,,1.5814333,0.0,0.0,0.0,549.17
7,15,4,0,,,,1.9626944,0.0,0.0,0.0,585.47
7,16,4,0,,,,2.3494666,0.0,0.0,0.0,495.43
7,17,4,0,,,,2.2890167,0.0,0.0,0.0,359.23
7,18,4,0,,,,2.2841833,0.0,0.0,0.0,183.92
7,19,4,0,,,,1.4310222,0.0,0.0,0.0,44.87
7,20,4,0,,,,1.3450167,0.0,0.0,0.0,9.44
7,21,4,0,,,,1.0846,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.9686,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.0414222,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0443833,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.80948335,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.82418334,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.8165,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.90015,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.59638333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.7338,0.0,0.0,0.0,3.43
7,7,5,0,,,,0.74575,0.0,0.0,0.0,75.07
7,8,5,0,,,,0.74901664,0.0,0.0,0.0,203.72
7,9,5,0,,,,0.78168887,0.0,0.0,0.0,393.62
7,10,5,0,,,,0.8165,0.0,0.0,0.0,553.44
7,11,5,0,,,,1.1256555,0.0,0.0,0.0,660.03
7,12,5,0,,,,1.2018666,0.0,0.0,0.0,738.38
7,13,5,0,,,,1.2722445,0.0,0.0,0.0,706.56
7,14,5,0,,,,1.6333667,0.0,0.0,0.0,638.19
7,15,5,0,,,,2.1643333,0.0,0.0,0.0,547.92
7,16,5,0,,,,2.28785,0.0,0.0,0.0,468.54
7,17,5,0,,,,2.2380333,0.0,0.0,0.0,325.65
7,18,5,0,,,,1.9865333,0.0,0.0,0.0,183.26
7,19,5,0,,,,1.4749222,0.0,0.0,0.0,49.5
7,20,5,0,,,,1.4155834,0.0,0.0,0.0,7.15
7,21,5,0,,,,0.9843778,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.0783666,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.8535278,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.951175,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.78952223,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.76841664,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.7471611,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.5947667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.728125,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.58695,0.0,0.0,0.0,0.0
7,7,6,0,,,,0.59317225,0.0,0.0,0.0,72.59
7,8,6,0,,,,0.7525167,0.0,0.0,0.0,207.69
7,9,6,0,,,,0.76685,0.0,0.0,0.0,229.31
7,10,6,0,,,,0.98360556,0.0,0.0,0.0,501.67
7,11,6,0,,,,0.8269333,0.0,0.0,0.0,533.53
7,12,6,0,,,,1.1666722,0.0,0.0,0.0,373.62
7,13,6,0,,,,1.2187166,0.0,0.0,0.0,356.12
7,14,6,0,,,,1.7034612,0.0,0.0,0.0,217.8
7,15,6,0,,,,2.0421834,0.0,0.0,0.0,573.26
7,16,6,0,,,,2.29455,0.0,0.0,0.0,82.53
7,17,6,0,,,,2.207,0.0,0.0,0.0,47.64
7,18,6,0,,,,2.0688944,0.0,0.0,0.0,118.6
7,19,6,0,,,,1.2912834,0.0,0.0,0.0,40.92
7,20,6,0,,,,1.1476166,0.0,0.0,0.0,8.78
7,21,6,0,,,,1.0843834,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.9152667,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.9262667,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.78671944,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.7887167,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.8449389,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.9564833,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.59477776,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.59458333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.58832777,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.594,0.0,0.0,0.0,62.14
7,8,7,0,,,,0.74788886,0.0,0.0,0.0,13.56
7,9,7,0,,,,0.5937167,0.0,0.0,0.0,81.32
7,10,7,0,,,,0.9241167,0.0,0.0,0.0,193.14
7,11,7,0,,,,0.7992167,0.0,0.0,0.0,213.36
7,12,7,0,,,,1.1032444,0.0,0.0,0.0,329.81
7,13,7,0,,,,1.1949333,0.0,0.0,0.0,566.46
7,14,7,0,,,,1.3366889,0.0,0.0,0.0,557.88
7,15,7,0,,,,2.0414834,0.0,0.0,0.0,416.26
7,16,7,0,,,,4.122772,0.0,0.0,0.0,494.9
7,17,7,0,,,,3.5055,0.0,0.0,0.0,240.32
7,18,7,0,,,,3.9495277,0.0,0.0,0.0,23.16
7,19,7,0,,,,4.9865665,0.0,0.0,0.0,3.68
7,20,7,0,,,,5.0207834,0.0,0.0,0.0,0.11
7,21,7,0,,,,4.6870666,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.6404667,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.8158,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.0035167,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.80506665,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.87461114,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.70895,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.7046833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.67266667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.9392722,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.7474,0.0,0.0,0.0,63.1
7,8,1,0,,,,0.79281664,0.0,0.0,0.0,216.56
7,9,1,0,,,,1.3281,0.0,0.0,0.0,273.82
7,10,1,0,,,,1.4502444,0.0,0.0,0.0,494.33
7,11,1,0,,,,1.7477833,0.0,0.0,0.0,512.92
7,12,1,0,,,,1.9802778,0.0,0.0,0.0,770.84
7,13,1,0,,,,3.7759666,0.0,0.0,0.0,709.22
7,14,1,0,,,,5.5243444,0.0,0.0,0.0,732.03
7,15,1,0,,,,6.2754,0.0,0.0,0.0,686.42
7,16,1,0,,,,4.3929887,0.0,0.0,0.0,546.79
7,17,1,0,,,,4.3261333,0.0,0.0,0.0,386.45
7,18,1,0,,,,5.6400113,0.0,0.0,0.0,197.98
7,19,1,0,,,,6.2753334,0.0,0.0,0.0,38.38
7,20,1,0,,,,4.244711,0.0,0.0,0.0,6.9
7,21,1,0,,,,4.1465836,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.29365,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.0669333,0.0,0.0,0.0,0.0
