month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,1.7616833,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.6907833,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.68875,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.6335667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.6768111,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.62045,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.5073556,0.0,0.0,0.0,0.87
8,7,1,0,,,,1.74685,0.0,0.0,0.0,41.12
8,8,1,0,,,,0.7401889,0.0,0.0,0.0,14.06
8,9,1,0,,,,1.3831667,0.0,0.0,0.0,58.05
8,10,1,0,,,,1.53125,0.0,0.0,0.0,310.95
8,11,1,0,,,,1.7837833,0.0,0.0,0.0,309.85
8,12,1,0,,,,1.8733778,0.0,0.0,0.0,408.25
8,13,1,0,,,,2.34505,0.0,0.0,0.0,253.05
8,14,1,0,,,,2.2885194,0.0,0.0,0.0,171.52
8,15,1,0,,,,2.5597,0.0,0.0,0.0,75.01
8,16,1,0,,,,2.4871223,0.0,0.0,0.0,87.93
8,17,1,0,,,,2.41095,0.0,0.0,0.0,82.53
8,18,1,0,,,,2.5931277,0.0,0.0,0.0,39.56
8,19,1,0,,,,3.1244833,0.0,0.0,0.0,13.2
8,20,1,0,,,,3.048861,0.0,0.0,0.0,2.03
8,21,1,0,,,,3.5688167,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.0228333,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.49835,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.88192225,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.89965,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.70079446,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.77508336,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.7765389,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.69995,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.6742111,0.0,0.0,0.0,0.0
8,7,2,0,,,,2.0826166,0.0,0.0,0.0,11.5
8,8,2,0,,,,0.77848333,0.0,0.0,0.0,125.83
8,9,2,0,,,,1.1408833,0.0,0.0,0.0,134.75
8,10,2,0,,,,1.3821223,0.0,0.0,0.0,390.48
8,11,2,0,,,,1.3636167,0.0,0.0,0.0,494.46
8,12,2,0,,,,1.4755111,0.0,0.0,0.0,330.74
8,13,2,0,,,,1.4024333,0.0,0.0,0.0,511.35
8,14,2,0,,,,2.0042555,0.0,0.0,0.0,245.64
8,15,2,0,,,,2.7914333,0.0,0.0,0.0,386.38
8,16,2,0,,,,1.3993444,0.0,0.0,0.0,437.32
8,17,2,0,,,,1.18755,0.0,0.0,0.0,57.81
8,18,2,0,,,,2.2189333,0.0,0.0,0.0,191.58
8,19,2,0,,,,3.4964666,0.0,0.0,0.0,40.21
8,20,2,0,,,,3.4676833,0.0,0.0,0.0,4.87
8,21,2,0,,,,3.1337166,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.139189,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.50815,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.7518139,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.95641667,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.3497334,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.85305,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.1436944,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.5418667,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.6747278,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.6856667,0.0,0.0,0.0,4.99
8,8,3,0,,,,1.7987778,0.0,0.0,0.0,141.86
8,9,3,0,,,,1.17345,0.0,0.0,0.0,242.66
8,10,3,0,,,,1.8509444,0.0,0.0,0.0,197.38
8,11,3,0,,,,2.05615,0.0,0.0,0.0,245.73
8,12,3,0,,,,2.1330554,0.0,0.0,0.0,365.33
8,13,3,0,,,,1.9538333,0.0,0.0,0.0,226.42
8,14,3,0,,,,1.4687778,0.0,0.0,0.0,50.03
8,15,3,0,,,,1.8611166,0.0,0.0,0.0,136.8
8,16,3,0,,,,4.56975,0.0,0.0,0.0,259.39
8,17,3,0,,,,3.6832666,0.0,0.0,0.0,58.79
8,18,3,0,,,,2.8560333,0.0,0.0,0.0,64.11
8,19,3,0,,,,2.0279167,0.0,0.0,0.0,16.24
8,20,3,0,,,,2.5198166,0.0,0.0,0.0,0.13
8,21,3,0,,,,1.71975,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.49925,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1996334,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.2555611,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.1118,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.9489667,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.9163833,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.87550557,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.87093335,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.8247111,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.99401665,0.0,0.0,0.0,18.04
8,8,4,0,,,,1.13925,0.0,0.0,0.0,183.25
8,9,4,0,,,,1.7350667,0.0,0.0,0.0,419.01
8,10,4,0,,,,1.6102556,0.0,0.0,0.0,566.92
8,11,4,0,,,,3.5033,0.0,0.0,0.0,631.56
8,12,4,0,,,,4.1354,0.0,0.0,0.0,798.3
8,13,4,0,,,,4.0516,0.0,0.0,0.0,807.67
8,14,4,0,,,,2.718722,0.0,0.0,0.0,789.21
8,15,4,0,,,,3.4938667,0.0,0.0,0.0,700.18
8,16,4,0,,,,2.5367055,0.0,0.0,0.0,585.76
8,17,4,0,,,,2.66055,0.0,0.0,0.0,399.45
8,18,4,0,,,,2.1860888,0.0,0.0,0.0,196.43
8,19,4,0,,,,3.2490833,0.0,0.0,0.0,36.93
8,20,4,0,,,,3.0746279,0.0,0.0,0.0,3.39
8,21,4,0,,,,3.4457667,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.7839667,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.78555,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.9925944,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0633209,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.8753667,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.4792167,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.8683278,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.83426666,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.8262389,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.5110166,0.0,0.0,0.0,5.03
8,8,5,0,,,,0.9056278,0.0,0.0,0.0,218.46
8,9,5,0,,,,1.0650667,0.0,0.0,0.0,416.38
8,10,5,0,,,,1.2325361,0.0,0.0,0.0,574.11
8,11,5,0,,,,1.4081833,0.0,0.0,0.0,360.63
8,12,5,0,,,,1.4943583,0.0,0.0,0.0,234.37
8,13,5,0,,,,2.0585833,0.0,0.0,0.0,818.82
8,14,5,0,,,,1.9494,0.0,0.0,0.0,769.98
8,15,5,0,,,,3.3726332,0.0,0.0,0.0,102.9
8,16,5,0,,,,4.7531056,0.0,0.0,0.0,519.68
8,17,5,0,,,,4.1849833,0.0,0.0,0.0,311.95
8,18,5,0,,,,3.1880167,0.0,0.0,0.0,159.32
8,19,5,0,,,,0.94388336,0.0,0.0,0.0,46.91
8,20,5,0,,,,0.7901083,0.0,0.0,0.0,3.88
8,21,5,0,,,,1.2010666,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.0624334,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.1419,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.1360694,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.9216667,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.9329778,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.9289167,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.92916113,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.9653,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.8790778,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.9245667,0.0,0.0,0.0,70.93
8,8,6,0,,,,1.62695,0.0,0.0,0.0,240.35
8,9,6,0,,,,4.191117,0.0,0.0,0.0,443.72
8,10,6,0,,,,3.5562055,0.0,0.0,0.0,607.61
8,11,6,0,,,,2.3167167,0.0,0.0,0.0,725.41
8,12,6,0,,,,2.8902888,0.0,0.0,0.0,741.76
8,13,6,0,,,,3.2566667,0.0,0.0,0.0,797.03
8,14,6,0,,,,2.9347668,0.0,0.0,0.0,776.28
8,15,6,0,,,,2.4952166,0.0,0.0,0.0,688.45
8,16,6,0,,,,3.4947555,0.0,0.0,0.0,555.17
8,17,6,0,,,,3.5252,0.0,0.0,0.0,380.07
8,18,6,0,,,,3.2106833,0.0,0.0,0.0,169.46
8,19,6,0,,,,1.2324,0.0,0.0,0.0,34.4
8,20,6,0,,,,0.6976944,0.0,0.0,0.0,2.86
8,21,6,0,,,,1.23075,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.6681556,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.2173,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.7929889,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.8368,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.7868556,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.7661833,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.8387194,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.7621667,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.6663833,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.74291664,0.0,0.0,0.0,61.03
8,8,7,0,,,,0.77155554,0.0,0.0,0.0,224.94
8,9,7,0,,,,3.2446833,0.0,0.0,0.0,371.45
8,10,7,0,,,,1.8363723,0.0,0.0,0.0,497.15
8,11,7,0,,,,2.7085834,0.0,0.0,0.0,672.59
8,12,7,0,,,,2.6251583,0.0,0.0,0.0,750.72
8,13,7,0,,,,2.96,0.0,0.0,0.0,703.78
8,14,7,0,,,,3.8964667,0.0,0.0,0.0,691.57
8,15,7,0,,,,3.6708167,0.0,0.0,0.0,453.91
8,16,7,0,,,,3.8247333,0.0,0.0,0.0,409.35
8,17,7,0,,,,2.7992666,0.0,0.0,0.0,279.89
8,18,7,0,,,,2.4866612,0.0,0.0,0.0,18.22
8,19,7,0,,,,2.2391667,0.0,0.0,0.0,6.23
8,20,7,0,,,,2.230961,0.0,0.0,0.0,1.13
8,21,7,0,,,,2.4043334,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.1487111,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.2671833,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.0616417,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.7593667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.76645553,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.8332667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.77203053,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.0526834,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0912111,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.7622167,0.0,0.0,0.0,60.06
8,8,1,0,,,,0.8678167,0.0,0.0,0.0,165.84
8,9,1,0,,,,1.1788167,0.0,0.0,0.0,309.42
8,10,1,0,,,,3.1298778,0.0,0.0,0.0,305.84
8,11,1,0,,,,1.4967,0.0,0.0,0.0,103.57
8,12,1,0,,,,2.094425,0.0,0.0,0.0,597.7
8,13,1,0,,,,3.545,0.0,0.0,0.0,729.66
8,14,1,0,,,,1.8328389,0.0,0.0,0.0,724.07
8,15,1,0,,,,3.7291,0.0,0.0,0.0,34.64
8,16,1,0,,,,3.3246555,0.0,0.0,0.0,38.72
8,17,1,0,,,,2.6617,0.0,0.0,0.0,284.6
8,18,1,0,,,,3.9814167,0.0,0.0,0.0,163.84
8,19,1,0,,,,1.6012666,0.0,0.0,0.0,38.42
8,20,1,0,,,,0.9659278,0.0,0.0,0.0,0.78
8,21,1,0,,,,1.1548,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.76829445,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.89916664,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.8352611,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.7862,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.82964444,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.7722833,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.83539444,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.8948,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.9834222,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.9719833,0.0,0.0,0.0,59.68
8,8,2,0,,,,1.0673277,0.0,0.0,0.0,230.1
8,9,2,0,,,,1.2868333,0.0,0.0,0.0,419.02
8,10,2,0,,,,1.6605556,0.0,0.0,0.0,577.06
8,11,2,0,,,,3.0245,0.0,0.0,0.0,649.32
8,12,2,0,,,,2.9433722,0.0,0.0,0.0,645.71
8,13,2,0,,,,3.1581666,0.0,0.0,0.0,482.87
8,14,2,0,,,,3.0506778,0.0,0.0,0.0,672.78
8,15,2,0,,,,2.6616833,0.0,0.0,0.0,601.63
8,16,2,0,,,,3.2483666,0.0,0.0,0.0,437.42
8,17,2,0,,,,2.4192834,0.0,0.0,0.0,220.42
8,18,2,0,,,,2.578089,0.0,0.0,0.0,10.54
8,19,2,0,,,,1.6083,0.0,0.0,0.0,37.92
8,20,2,0,,,,1.7780414,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.2005167,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.0887,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.99655,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.92798334,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.0231556,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.97358334,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.98247224,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.82158333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.8105,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.73826665,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.75802225,0.0,0.0,0.0,64.12
8,8,3,0,,,,1.5932833,0.0,0.0,0.0,229.96
8,9,3,0,,,,2.6239,0.0,0.0,0.0,435.71
8,10,3,0,,,,1.4078,0.0,0.0,0.0,594.42
8,11,3,0,,,,2.3080223,0.0,0.0,0.0,666.55
8,12,3,0,,,,2.74425,0.0,0.0,0.0,735.62
8,13,3,0,,,,2.5394223,0.0,0.0,0.0,617.61
8,14,3,0,,,,3.09615,0.0,0.0,0.0,645.71
8,15,3,0,,,,3.8921168,0.0,0.0,0.0,532.54
8,16,3,0,,,,3.0663834,0.0,0.0,0.0,456.28
8,17,3,0,,,,2.4770167,0.0,0.0,0.0,299.33
8,18,3,0,,,,2.5355334,0.0,0.0,0.0,128.01
8,19,3,0,,,,1.9932889,0.0,0.0,0.0,39.12
8,20,3,0,,,,2.1139166,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.86286664,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.87986666,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.82697225,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.8715583,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.8284,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.8559,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.8988278,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.84646666,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.8850667,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.96085,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.0509778,0.0,0.0,0.0,3.88
8,8,4,0,,,,1.1101834,0.0,0.0,0.0,11.88
8,9,4,0,,,,1.2716556,0.0,0.0,0.0,29.13
8,10,4,0,,,,1.6645167,0.0,0.0,0.0,105.58
8,11,4,0,,,,1.4382222,0.0,0.0,0.0,129.26
8,12,4,0,,,,1.3193166,0.0,0.0,0.0,346.04
8,13,4,0,,,,1.3649833,0.0,0.0,0.0,175.43
8,14,4,0,,,,1.3696166,0.0,0.0,0.0,316.09
8,15,4,0,,,,1.3796889,0.0,0.0,0.0,186.53
8,16,4,0,,,,1.27395,0.0,0.0,0.0,357.68
8,17,4,0,,,,1.1104611,0.0,0.0,0.0,363.48
8,18,4,0,,,,1.0193833,0.0,0.0,0.0,171.27
8,19,4,0,,,,0.9485833,0.0,0.0,0.0,33.26
8,20,4,0,,,,1.03085,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.66519445,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.9389833,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.2168223,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.8137083,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0138667,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.1511,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.9213389,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.94913334,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.15085,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.0039667,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.8600944,0.0,0.0,0.0,59.48
8,8,5,0,,,,0.9263167,0.0,0.0,0.0,222.05
8,9,5,0,,,,1.0098333,0.0,0.0,0.0,409.39
8,10,5,0,,,,1.2779666,0.0,0.0,0.0,554.53
8,11,5,0,,,,1.2313334,0.0,0.0,0.0,671.46
8,12,5,0,,,,1.3451,0.0,0.0,0.0,737.9
8,13,5,0,,,,1.4042277,0.0,0.0,0.0,730.45
8,14,5,0,,,,1.38305,0.0,0.0,0.0,709.01
8,15,5,0,,,,2.3632612,0.0,0.0,0.0,625.89
8,16,5,0,,,,4.048733,0.0,0.0,0.0,505.84
8,17,5,0,,,,4.121022,0.0,0.0,0.0,347.67
8,18,5,0,,,,3.7827833,0.0,0.0,0.0,165.43
8,19,5,0,,,,3.2111611,0.0,0.0,0.0,31.98
8,20,5,0,,,,3.0740166,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.4517555,0.0,0.0,0.0,0.0
8,22,5,0,,,,2.2867334,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.0014722,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2589333,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.8458667,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.80695,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.75872225,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.89753336,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.89544445,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.7687,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.8356278,0.0,0.0,0.0,57.57
8,8,6,0,,,,0.8779,0.0,0.0,0.0,208.55
8,9,6,0,,,,0.9342833,0.0,0.0,0.0,388.04
8,10,6,0,,,,1.1249833,0.0,0.0,0.0,534.47
8,11,6,0,,,,1.3177944,0.0,0.0,0.0,655.22
8,12,6,0,,,,1.4068,0.0,0.0,0.0,714.57
8,13,6,0,,,,1.4210222,0.0,0.0,0.0,701.48
8,14,6,0,,,,1.4419167,0.0,0.0,0.0,707.11
8,15,6,0,,,,1.4946,0.0,0.0,0.0,622.17
8,16,6,0,,,,1.5542834,0.0,0.0,0.0,338.6
8,17,6,0,,,,1.86355,0.0,0.0,0.0,336.62
8,18,6,0,,,,3.6845667,0.0,0.0,0.0,156.35
8,19,6,0,,,,3.5421722,0.0,0.0,0.0,18.64
8,20,6,0,,,,3.3694832,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.3242943,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.89393336,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.6659667,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.66619164,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.67825,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.8246667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.8856556,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.78246665,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.81214446,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.81245,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.0171611,0.0,0.0,0.0,51.07
8,8,7,0,,,,1.0164,0.0,0.0,0.0,169.44
8,9,7,0,,,,0.97671664,0.0,0.0,0.0,350.29
8,10,7,0,,,,1.1167333,0.0,0.0,0.0,506.89
8,11,7,0,,,,1.6407278,0.0,0.0,0.0,649.6
8,12,7,0,,,,2.6157167,0.0,0.0,0.0,714.71
8,13,7,0,,,,1.7852334,0.0,0.0,0.0,740.81
8,14,7,0,,,,3.1521168,0.0,0.0,0.0,648.3
8,15,7,0,,,,4.5683446,0.0,0.0,0.0,631.32
8,16,7,0,,,,4.1822667,0.0,0.0,0.0,510.95
8,17,7,0,,,,4.019467,0.0,0.0,0.0,342.73
8,18,7,0,,,,3.6133332,0.0,0.0,0.0,158.62
8,19,7,0,,,,3.5611,0.0,0.0,0.0,26.55
8,20,7,0,,,,3.95495,0.0,0.0,0.0,0.0
8,21,7,0,,,,3.7010777,0.0,0.0,0.0,0.0
8,22,7,0,,,,3.7593,0.0,0.0,0.0,0.0
8,23,7,0,,,,4.1373835,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.1037834,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.1941056,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.02225,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.04945,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.80118334,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.8470778,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.6597833,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.6240778,0.0,0.0,0.0,3.34
8,8,1,0,,,,0.75656664,0.0,0.0,0.0,19.19
8,9,1,0,,,,0.94030553,0.0,0.0,0.0,62.13
8,10,1,0,,,,1.1367834,0.0,0.0,0.0,78.96
8,11,1,0,,,,1.26445,0.0,0.0,0.0,96.96
8,12,1,0,,,,1.3881333,0.0,0.0,0.0,147.69
8,13,1,0,,,,1.4189723,0.0,0.0,0.0,114.54
8,14,1,0,,,,1.4669,0.0,0.0,0.0,103.42
8,15,1,0,,,,1.3619388,0.0,0.0,0.0,162.82
8,16,1,0,,,,1.2111,0.0,0.0,0.0,96.52
8,17,1,0,,,,0.98605,0.0,0.0,0.0,101.23
8,18,1,0,,,,3.6419,0.0,0.0,0.0,94.3
8,19,1,0,,,,3.9172556,0.0,0.0,0.0,8.83
8,20,1,0,,,,3.7387166,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.60135,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.2225,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.98498887,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.4302,0.0,0.0,0.0,0.0
8,1,2,0,,,,2.3451388,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.8451667,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.82665,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.7873334,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.90765,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.70895,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.7289555,0.0,0.0,0.0,2.88
8,8,2,0,,,,0.8110667,0.0,0.0,0.0,11.47
8,9,2,0,,,,1.0179334,0.0,0.0,0.0,24.9
8,10,2,0,,,,1.22485,0.0,0.0,0.0,70.53
8,11,2,0,,,,1.5537666,0.0,0.0,0.0,73.58
8,12,2,0,,,,1.5767334,0.0,0.0,0.0,104.0
8,13,2,0,,,,1.5166111,0.0,0.0,0.0,100.73
8,14,2,0,,,,1.5325834,0.0,0.0,0.0,64.79
8,15,2,0,,,,2.2094,0.0,0.0,0.0,50.29
8,16,2,0,,,,2.5587,0.0,0.0,0.0,44.97
8,17,2,0,,,,1.6549889,0.0,0.0,0.0,31.75
8,18,2,0,,,,2.9745667,0.0,0.0,0.0,36.06
8,19,2,0,,,,3.4624166,0.0,0.0,0.0,11.96
8,20,2,0,,,,3.6861,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.55415,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.13315,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.96585554,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.95963335,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.93150556,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.65425,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.69741666,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.76096666,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.9114889,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.65945,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.69625556,0.0,0.0,0.0,2.89
8,8,3,0,,,,0.77928334,0.0,0.0,0.0,10.88
8,9,3,0,,,,0.96863335,0.0,0.0,0.0,52.24
8,10,3,0,,,,1.1789666,0.0,0.0,0.0,97.36
8,11,3,0,,,,1.3183389,0.0,0.0,0.0,132.77
8,12,3,0,,,,1.3703333,0.0,0.0,0.0,119.9
8,13,3,0,,,,1.4283278,0.0,0.0,0.0,106.17
8,14,3,0,,,,1.5177166,0.0,0.0,0.0,130.23
8,15,3,0,,,,1.6296333,0.0,0.0,0.0,120.43
8,16,3,0,,,,1.2987833,0.0,0.0,0.0,132.99
8,17,3,0,,,,0.99540555,0.0,0.0,0.0,64.27
8,18,3,0,,,,0.7596667,0.0,0.0,0.0,64.78
8,19,3,0,,,,0.6888722,0.0,0.0,0.0,18.44
8,20,3,0,,,,1.1959333,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.0625777,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.9699,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.8812778,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.82683665,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.7471333,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.1459167,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.7776167,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.7271111,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.74701667,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.8584667,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.76435,0.0,0.0,0.0,53.86
8,8,4,0,,,,0.85283333,0.0,0.0,0.0,229.11
8,9,4,0,,,,1.0305667,0.0,0.0,0.0,430.35
8,10,4,0,,,,1.0934167,0.0,0.0,0.0,586.44
8,11,4,0,,,,1.1939833,0.0,0.0,0.0,707.94
8,12,4,0,,,,1.43025,0.0,0.0,0.0,741.0
8,13,4,0,,,,1.4382167,0.0,0.0,0.0,723.98
8,14,4,0,,,,1.4235333,0.0,0.0,0.0,739.31
8,15,4,0,,,,1.3926166,0.0,0.0,0.0,655.09
8,16,4,0,,,,1.3240833,0.0,0.0,0.0,528.89
8,17,4,0,,,,1.1601334,0.0,0.0,0.0,354.06
8,18,4,0,,,,0.9226139,0.0,0.0,0.0,160.4
8,19,4,0,,,,0.71923333,0.0,0.0,0.0,25.43
8,20,4,0,,,,1.7436334,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.2961167,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.2843167,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.5917833,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.1430666,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.1825,0.0,0.0,0.0,0.0
8,2,5,0,,,,3.145075,0.0,0.0,0.0,0.0
8,3,5,0,,,,3.15755,0.0,0.0,0.0,0.0
8,4,5,0,,,,3.1531832,0.0,0.0,0.0,0.0
8,5,5,0,,,,2.517,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.0477166,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.85746664,0.0,0.0,0.0,49.58
8,8,5,0,,,,0.8383833,0.0,0.0,0.0,227.86
8,9,5,0,,,,1.0133166,0.0,0.0,0.0,414.0
8,10,5,0,,,,1.2199833,0.0,0.0,0.0,551.4
8,11,5,0,,,,1.4324334,0.0,0.0,0.0,654.96
8,12,5,0,,,,2.8490167,0.0,0.0,0.0,722.94
8,13,5,0,,,,2.6877,0.0,0.0,0.0,730.33
8,14,5,0,,,,4.0983334,0.0,0.0,0.0,695.43
8,15,5,0,,,,2.54785,0.0,0.0,0.0,607.99
8,16,5,0,,,,4.1179833,0.0,0.0,0.0,476.73
8,17,5,0,,,,2.2699332,0.0,0.0,0.0,335.31
8,18,5,0,,,,2.1903834,0.0,0.0,0.0,152.3
8,19,5,0,,,,1.7899,0.0,0.0,0.0,25.43
8,20,5,0,,,,1.0687333,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.2303834,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.0624833,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.5056334,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.883325,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.8911833,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.1264833,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.2184666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.96463335,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.6999667,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.1158,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.8344,0.0,0.0,0.0,50.83
8,8,6,0,,,,0.9076333,0.0,0.0,0.0,211.41
8,9,6,0,,,,0.95503336,0.0,0.0,0.0,397.07
8,10,6,0,,,,1.3609,0.0,0.0,0.0,539.11
8,11,6,0,,,,1.703,0.0,0.0,0.0,650.72
8,12,6,0,,,,2.5662334,0.0,0.0,0.0,724.63
8,13,6,0,,,,4.768133,0.0,0.0,0.0,726.67
8,14,6,0,,,,4.45865,0.0,0.0,0.0,687.57
8,15,6,0,,,,3.2429166,0.0,0.0,0.0,603.25
8,16,6,0,,,,2.1771333,0.0,0.0,0.0,487.27
8,17,6,0,,,,2.5700667,0.0,0.0,0.0,327.63
8,18,6,0,,,,1.71805,0.0,0.0,0.0,145.27
8,19,6,0,,,,2.53565,0.0,0.0,0.0,23.21
8,20,6,0,,,,1.0169916,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.2693167,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.7248167,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.5331416,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.7999167,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.74595,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.7422,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.8168833,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.9608,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.70105,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.0964667,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.81943333,0.0,0.0,0.0,47.77
8,8,7,0,,,,1.2023,0.0,0.0,0.0,219.31
8,9,7,0,,,,2.3351333,0.0,0.0,0.0,401.17
8,10,7,0,,,,3.1559834,0.0,0.0,0.0,538.8
8,11,7,0,,,,1.9255667,0.0,0.0,0.0,641.65
8,12,7,0,,,,2.7466,0.0,0.0,0.0,714.7
8,13,7,0,,,,3.2149,0.0,0.0,0.0,716.04
8,14,7,0,,,,2.0925667,0.0,0.0,0.0,681.63
8,15,7,0,,,,2.3002,0.0,0.0,0.0,602.58
8,16,7,0,,,,3.2746665,0.0,0.0,0.0,485.0
8,17,7,0,,,,2.7451167,0.0,0.0,0.0,327.42
8,18,7,0,,,,2.57615,0.0,0.0,0.0,144.16
8,19,7,0,,,,1.4334667,0.0,0.0,0.0,22.45
8,20,7,0,,,,1.6221167,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.3662167,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.8573167,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.6366167,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.76481664,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.9293,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.8143833,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.78426665,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.7054833,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.28735,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.7755833,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.8743167,0.0,0.0,0.0,4.87
8,8,1,0,,,,1.4004,0.0,0.0,0.0,57.33
8,9,1,0,,,,2.4128335,0.0,0.0,0.0,174.04
8,10,1,0,,,,1.5431334,0.0,0.0,0.0,392.97
8,11,1,0,,,,2.59975,0.0,0.0,0.0,567.84
8,12,1,0,,,,2.3345833,0.0,0.0,0.0,354.83
8,13,1,0,,,,2.5425,0.0,0.0,0.0,329.85
8,14,1,0,,,,2.6346667,0.0,0.0,0.0,642.63
8,15,1,0,,,,2.6109166,0.0,0.0,0.0,330.06
8,16,1,0,,,,2.9010832,0.0,0.0,0.0,431.19
8,17,1,0,,,,3.9167666,0.0,0.0,0.0,344.87
8,18,1,0,,,,1.03835,0.0,0.0,0.0,129.29
8,19,1,0,,,,1.1200167,0.0,0.0,0.0,22.16
8,20,1,0,,,,2.3152,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.7251834,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.7017167,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.7895333,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.7623,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.4903,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.6402833,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.8851167,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.8743,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.3153334,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.2457334,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.2672334,0.0,0.0,0.0,44.67
8,8,2,0,,,,0.97386664,0.0,0.0,0.0,187.2
8,9,2,0,,,,1.8753583,0.0,0.0,0.0,393.78
8,10,2,0,,,,1.07095,0.0,0.0,0.0,486.38
8,11,2,0,,,,2.7897,0.0,0.0,0.0,644.69
8,12,2,0,,,,1.6705834,0.0,0.0,0.0,690.71
8,13,2,0,,,,2.5023167,0.0,0.0,0.0,666.7
8,14,2,0,,,,4.2853665,0.0,0.0,0.0,557.46
8,15,2,0,,,,2.1135333,0.0,0.0,0.0,524.85
8,16,2,0,,,,3.01975,0.0,0.0,0.0,375.38
8,17,2,0,,,,3.0751166,0.0,0.0,0.0,167.63
8,18,2,0,,,,1.5034333,0.0,0.0,0.0,95.01
8,19,2,0,,,,2.2679334,0.0,0.0,0.0,19.36
8,20,2,0,,,,2.2120833,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.3555334,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.1430167,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.1229167,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.092,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.5855833,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.0249,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.88876665,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.75155,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.2088166,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.1161667,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.7038,0.0,0.0,0.0,46.66
8,8,3,0,,,,0.82365,0.0,0.0,0.0,216.55
8,9,3,0,,,,3.2564166,0.0,0.0,0.0,411.73
8,10,3,0,,,,2.1603668,0.0,0.0,0.0,562.77
8,11,3,0,,,,2.1049166,0.0,0.0,0.0,677.49
8,12,3,0,,,,3.45205,0.0,0.0,0.0,744.81
8,13,3,0,,,,2.9975667,0.0,0.0,0.0,757.37
8,14,3,0,,,,2.49585,0.0,0.0,0.0,715.71
8,15,3,0,,,,3.3271,0.0,0.0,0.0,620.23
8,16,3,0,,,,4.0304165,0.0,0.0,0.0,500.71
8,17,3,0,,,,1.95785,0.0,0.0,0.0,332.16
8,18,3,0,,,,3.27335,0.0,0.0,0.0,140.75
8,19,3,0,,,,1.9538333,0.0,0.0,0.0,19.27
8,20,3,0,,,,1.3118334,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.0177166,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.9776833,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.9291,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0592083,0.0,0.0,0.0,0.0
8,1,4,0,,,,2.3348835,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.80771667,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.8067167,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.75585,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.76608336,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.1051,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.8199667,0.0,0.0,0.0,46.1
8,8,4,0,,,,0.68011665,0.0,0.0,0.0,221.02
8,9,4,0,,,,0.8088167,0.0,0.0,0.0,383.08
8,10,4,0,,,,0.93525,0.0,0.0,0.0,515.9
8,11,4,0,,,,1.0741667,0.0,0.0,0.0,659.04
8,12,4,0,,,,3.7789834,0.0,0.0,0.0,729.9
8,13,4,0,,,,3.2614834,0.0,0.0,0.0,657.55
8,14,4,0,,,,2.4117334,0.0,0.0,0.0,702.33
8,15,4,0,,,,3.1987,0.0,0.0,0.0,623.83
8,16,4,0,,,,2.8104167,0.0,0.0,0.0,497.82
8,17,4,0,,,,2.46195,0.0,0.0,0.0,325.67
8,18,4,0,,,,1.6879833,0.0,0.0,0.0,139.45
8,19,4,0,,,,1.4179333,0.0,0.0,0.0,17.8
8,20,4,0,,,,2.07995,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.0754666,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.30455,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.0574,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.1207833,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0829333,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.0948167,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.87153333,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.83921665,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.2325333,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.98583335,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.9948,0.0,0.0,0.0,43.44
8,8,5,0,,,,1.2733834,0.0,0.0,0.0,203.79
8,9,5,0,,,,1.3782667,0.0,0.0,0.0,391.15
8,10,5,0,,,,2.2320833,0.0,0.0,0.0,509.4
8,11,5,0,,,,3.0520666,0.0,0.0,0.0,658.56
8,12,5,0,,,,2.02735,0.0,0.0,0.0,726.66
8,13,5,0,,,,2.3879333,0.0,0.0,0.0,729.96
8,14,5,0,,,,2.7592,0.0,0.0,0.0,687.34
8,15,5,0,,,,1.3543833,0.0,0.0,0.0,595.82
8,16,5,0,,,,1.2267667,0.0,0.0,0.0,481.9
8,17,5,0,,,,1.06855,0.0,0.0,0.0,318.63
8,18,5,0,,,,0.7690833,0.0,0.0,0.0,133.42
8,19,5,0,,,,0.71068335,0.0,0.0,0.0,17.05
8,20,5,0,,,,1.1044166,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.0913806,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.4266334,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.2131166,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.0146,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.9953,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.1645,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.1374167,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.86331666,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.89931667,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.98073334,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.3141333,0.0,0.0,0.0,44.0
8,8,6,0,,,,0.87475,0.0,0.0,0.0,207.72
8,9,6,0,,,,1.1609167,0.0,0.0,0.0,400.92
8,10,6,0,,,,1.5727834,0.0,0.0,0.0,555.59
8,11,6,0,,,,1.5385833,0.0,0.0,0.0,669.89
8,12,6,0,,,,1.8518167,0.0,0.0,0.0,741.04
8,13,6,0,,,,2.22455,0.0,0.0,0.0,754.04
8,14,6,0,,,,1.56855,0.0,0.0,0.0,724.82
8,15,6,0,,,,1.2983167,0.0,0.0,0.0,622.81
8,16,6,0,,,,1.15125,0.0,0.0,0.0,494.52
8,17,6,0,,,,1.2633834,0.0,0.0,0.0,323.98
8,18,6,0,,,,1.48995,0.0,0.0,0.0,131.54
8,19,6,0,,,,1.4178667,0.0,0.0,0.0,16.34
8,20,6,0,,,,1.3607334,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.7471334,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.97865,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.365,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.03835,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.0443,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.0476834,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.94214165,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.9298667,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.9556111,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.0035334,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.0257916,0.0,0.0,0.0,41.1
8,8,7,0,,,,0.9819667,0.0,0.0,0.0,208.13
8,9,7,0,,,,0.85385,0.0,0.0,0.0,397.91
8,10,7,0,,,,1.1067,0.0,0.0,0.0,544.31
8,11,7,0,,,,1.5710666,0.0,0.0,0.0,659.72
8,12,7,0,,,,1.61605,0.0,0.0,0.0,700.05
8,13,7,0,,,,1.5598333,0.0,0.0,0.0,682.23
8,14,7,0,,,,5.516783,0.0,0.0,0.0,656.18
8,15,7,0,,,,4.3743,0.0,0.0,0.0,594.6
8,16,7,0,,,,4.1832666,0.0,0.0,0.0,461.37
8,17,7,0,,,,4.1654167,0.0,0.0,0.0,304.02
8,18,7,0,,,,3.36545,0.0,0.0,0.0,125.82
8,19,7,0,,,,1.602,0.0,0.0,0.0,15.13
8,20,7,0,,,,1.5900333,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.4104167,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.1911334,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.5611334,0.0,0.0,0.0,0.0
8,24,7,0,,,,3.6732082,0.0,0.0,0.0,0.0
8,1,1,0,,,,3.4217,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.91463333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.7456833,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.75755,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.5668167,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.68895,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.53608334,0.0,0.0,0.0,39.07
8,8,1,0,,,,0.56446666,0.0,0.0,0.0,210.68
8,9,1,0,,,,1.834,0.0,0.0,0.0,410.86
8,10,1,0,,,,1.7637833,0.0,0.0,0.0,564.25
8,11,1,0,,,,2.7961667,0.0,0.0,0.0,678.7
8,12,1,0,,,,2.6270223,0.0,0.0,0.0,744.71
8,13,1,0,,,,2.6486332,0.0,0.0,0.0,747.62
8,14,1,0,,,,2.57465,0.0,0.0,0.0,706.5
8,15,1,0,,,,1.3943334,0.0,0.0,0.0,611.63
8,16,1,0,,,,3.3282666,0.0,0.0,0.0,485.78
8,17,1,0,,,,3.2077334,0.0,0.0,0.0,308.98
8,18,1,0,,,,2.6175833,0.0,0.0,0.0,126.61
8,19,1,0,,,,0.972,0.0,0.0,0.0,14.02
8,20,1,0,,,,3.6791167,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.1477333,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.0192667,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.0849,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.83145833,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.8883833,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.8027,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.73655,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.7057,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.76428336,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.9910667,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.7917167,0.0,0.0,0.0,39.9
8,8,2,0,,,,2.5519166,0.0,0.0,0.0,205.55
8,9,2,0,,,,2.5020666,0.0,0.0,0.0,386.94
8,10,2,0,,,,1.7945666,0.0,0.0,0.0,534.28
8,11,2,0,,,,2.5780334,0.0,0.0,0.0,655.21
8,12,2,0,,,,3.0579333,0.0,0.0,0.0,724.07
8,13,2,0,,,,2.5932333,0.0,0.0,0.0,723.06
8,14,2,0,,,,3.7095,0.0,0.0,0.0,673.5
8,15,2,0,,,,3.8878834,0.0,0.0,0.0,581.08
8,16,2,0,,,,3.0148168,0.0,0.0,0.0,458.24
8,17,2,0,,,,3.2432833,0.0,0.0,0.0,299.3
8,18,2,0,,,,3.7154834,0.0,0.0,0.0,121.24
8,19,2,0,,,,1.7282166,0.0,0.0,0.0,12.17
8,20,2,0,,,,1.709425,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.2392666,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.70928335,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.0607333,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.0987084,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.8444167,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.75935,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.7848,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.15955,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.79653335,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.8905,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.96711665,0.0,0.0,0.0,1.04
8,8,3,0,,,,1.8822,0.0,0.0,0.0,64.93
8,9,3,0,,,,1.7700833,0.0,0.0,0.0,328.17
8,10,3,0,,,,1.7632166,0.0,0.0,0.0,512.0
8,11,3,0,,,,2.9687166,0.0,0.0,0.0,631.77
8,12,3,0,,,,2.6634166,0.0,0.0,0.0,694.68
8,13,3,0,,,,2.9784834,0.0,0.0,0.0,712.83
8,14,3,0,,,,3.6029668,0.0,0.0,0.0,614.83
8,15,3,0,,,,2.6315334,0.0,0.0,0.0,85.63
8,16,3,0,,,,4.321417,0.0,0.0,0.0,422.67
8,17,3,0,,,,1.8040833,0.0,0.0,0.0,296.94
8,18,3,0,,,,1.2449167,0.0,0.0,0.0,113.03
8,19,3,0,,,,0.8488917,0.0,0.0,0.0,10.51
8,20,3,0,,,,0.7589667,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.71921664,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.65498334,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.6558,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.7359833,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.74763334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.78118336,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.7517667,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.7396333,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.8417,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.0475334,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.6955,0.0,0.0,0.0,26.33
9,8,4,0,,,,0.65078336,0.0,0.0,0.0,184.92
9,9,4,0,,,,0.8258333,0.0,0.0,0.0,380.33
9,10,4,0,,,,2.63445,0.0,0.0,0.0,543.23
9,11,4,0,,,,4.203483,0.0,0.0,0.0,659.21
9,12,4,0,,,,2.9582667,0.0,0.0,0.0,697.89
9,13,4,0,,,,4.0037,0.0,0.0,0.0,640.67
9,14,4,0,,,,2.9209166,0.0,0.0,0.0,569.86
9,15,4,0,,,,3.1748667,0.0,0.0,0.0,436.71
9,16,4,0,,,,2.9049332,0.0,0.0,0.0,358.19
9,17,4,0,,,,3.9411833,0.0,0.0,0.0,257.91
9,18,4,0,,,,3.0175834,0.0,0.0,0.0,110.85
9,19,4,0,,,,1.8312167,0.0,0.0,0.0,9.38
9,20,4,0,,,,2.5053,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.6466,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.7742,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.6886333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.7011667,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.7945333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.99268335,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.0677333,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.0827,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.0711083,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.8983833,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.2459167,0.0,0.0,0.0,34.99
9,8,5,0,,,,1.21285,0.0,0.0,0.0,198.04
9,9,5,0,,,,1.1458,0.0,0.0,0.0,390.85
9,10,5,0,,,,2.9366667,0.0,0.0,0.0,540.79
9,11,5,0,,,,1.38745,0.0,0.0,0.0,647.86
9,12,5,0,,,,2.3691666,0.0,0.0,0.0,713.33
9,13,5,0,,,,3.5360668,0.0,0.0,0.0,690.05
9,14,5,0,,,,1.85445,0.0,0.0,0.0,637.52
9,15,5,0,,,,3.92225,0.0,0.0,0.0,489.64
9,16,5,0,,,,2.7398,0.0,0.0,0.0,406.39
9,17,5,0,,,,2.0520833,0.0,0.0,0.0,281.66
9,18,5,0,,,,2.709925,0.0,0.0,0.0,112.24
9,19,5,0,,,,0.92555,0.0,0.0,0.0,8.2
9,20,5,0,,,,2.0919166,0.0,0.0,0.0,0.0
9,21,5,0,,,,3.31605,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.35555,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.2339166,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.99605834,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.99778336,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.0066,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.98515,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.8774667,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.88631666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.9646,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.8645333,0.0,0.0,0.0,27.81
9,8,6,0,,,,0.6634167,0.0,0.0,0.0,173.13
9,9,6,0,,,,0.8998333,0.0,0.0,0.0,360.7
9,10,6,0,,,,1.1245167,0.0,0.0,0.0,512.86
9,11,6,0,,,,2.5975833,0.0,0.0,0.0,613.49
9,12,6,0,,,,2.9272168,0.0,0.0,0.0,682.27
9,13,6,0,,,,2.3717167,0.0,0.0,0.0,621.61
9,14,6,0,,,,2.4570334,0.0,0.0,0.0,285.97
9,15,6,0,,,,3.41835,0.0,0.0,0.0,151.42
9,16,6,0,,,,2.4636,0.0,0.0,0.0,40.21
9,17,6,0,,,,1.4033667,0.0,0.0,0.0,122.99
9,18,6,0,,,,1.6603667,0.0,0.0,0.0,4.12
9,19,6,0,,,,0.6001667,0.0,0.0,0.0,6.67
9,20,6,0,,,,1.50735,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.91803336,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.77325,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.6234,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.60925835,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.0231333,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.6904,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.56471664,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.6100417,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.7825,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.65463334,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.2287166,0.0,0.0,0.0,0.65
9,8,7,0,,,,1.1061333,0.0,0.0,0.0,9.63
9,9,7,0,,,,2.2684166,0.0,0.0,0.0,35.79
9,10,7,0,,,,1.2327,0.0,0.0,0.0,64.72
9,11,7,0,,,,1.30175,0.0,0.0,0.0,319.77
9,12,7,0,,,,1.9003,0.0,0.0,0.0,364.8
9,13,7,0,,,,1.7439333,0.0,0.0,0.0,414.97
9,14,7,0,,,,1.9199,0.0,0.0,0.0,318.45
9,15,7,0,,,,2.9738,0.0,0.0,0.0,80.21
9,16,7,0,,,,4.4235334,0.0,0.0,0.0,69.21
9,17,7,0,,,,3.1602666,0.0,0.0,0.0,58.37
9,18,7,0,,,,1.24645,0.0,0.0,0.0,6.54
9,19,7,0,,,,0.60905,0.0,0.0,0.0,5.38
9,20,7,0,,,,1.0166,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.7002333,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.52855,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.4970833,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.5045416,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.3226167,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.0660167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.83229166,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.9163333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.94588333,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.84676665,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.86145,0.0,0.0,0.0,32.85
9,8,1,0,,,,0.989125,0.0,0.0,0.0,120.58
9,9,1,0,,,,1.2601,0.0,0.0,0.0,210.17
9,10,1,0,,,,1.9570667,0.0,0.0,0.0,218.18
9,11,1,0,,,,1.9185,0.0,0.0,0.0,541.99
9,12,1,0,,,,1.5301666,0.0,0.0,0.0,524.4
9,13,1,0,,,,1.9192333,0.0,0.0,0.0,647.9
9,14,1,0,,,,3.2230666,0.0,0.0,0.0,590.99
9,15,1,0,,,,1.6823334,0.0,0.0,0.0,595.21
9,16,1,0,,,,1.45345,0.0,0.0,0.0,471.92
9,17,1,0,,,,3.1713166,0.0,0.0,0.0,280.29
9,18,1,0,,,,3.4085667,0.0,0.0,0.0,74.49
9,19,1,0,,,,2.06805,0.0,0.0,0.0,1.19
9,20,1,0,,,,1.48675,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.2984333,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.05175,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.59339446,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.6559833,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.68163335,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.75675,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.7549667,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.7275,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.84265,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.82996666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.5624833,0.0,0.0,0.0,30.44
9,8,2,0,,,,0.6145833,0.0,0.0,0.0,186.58
9,9,2,0,,,,0.91218334,0.0,0.0,0.0,344.98
9,10,2,0,,,,1.25435,0.0,0.0,0.0,338.45
9,11,2,0,,,,1.4054278,0.0,0.0,0.0,566.98
9,12,2,0,,,,1.6973,0.0,0.0,0.0,712.94
9,13,2,0,,,,1.4967,0.0,0.0,0.0,725.7
9,14,2,0,,,,3.23425,0.0,0.0,0.0,693.25
9,15,2,0,,,,2.6742833,0.0,0.0,0.0,543.4
9,16,2,0,,,,3.9025083,0.0,0.0,0.0,430.39
9,17,2,0,,,,2.5205166,0.0,0.0,0.0,284.59
9,18,2,0,,,,1.7081167,0.0,0.0,0.0,100.47
9,19,2,0,,,,2.0510583,0.0,0.0,0.0,2.42
9,20,2,0,,,,1.5134833,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.88776666,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.9799333,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.99703336,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.8274583,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.7294667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.7183833,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.79295,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.92995,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.9971333,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.79186666,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.60153335,0.0,0.0,0.0,28.9
9,8,3,0,,,,1.3032666,0.0,0.0,0.0,191.76
9,9,3,0,,,,2.8929167,0.0,0.0,0.0,385.28
9,10,3,0,,,,1.1375,0.0,0.0,0.0,539.8
9,11,3,0,,,,2.8952668,0.0,0.0,0.0,626.77
9,12,3,0,,,,1.5223,0.0,0.0,0.0,621.36
9,13,3,0,,,,3.4289167,0.0,0.0,0.0,614.5
9,14,3,0,,,,2.3632333,0.0,0.0,0.0,449.88
9,15,3,0,,,,2.5602,0.0,0.0,0.0,243.15
9,16,3,0,,,,2.4127667,0.0,0.0,0.0,316.51
9,17,3,0,,,,2.7637334,0.0,0.0,0.0,257.83
9,18,3,0,,,,1.7143667,0.0,0.0,0.0,92.69
9,19,3,0,,,,0.75266665,0.0,0.0,0.0,2.38
9,20,3,0,,,,1.3088,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.363475,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.25305,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.9244,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.8924,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.92435557,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.875,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.7243361,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.64888334,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.9541722,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.99815,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.53895,0.0,0.0,0.0,16.33
9,8,4,0,,,,0.6555,0.0,0.0,0.0,174.37
9,9,4,0,,,,0.8194917,0.0,0.0,0.0,357.47
9,10,4,0,,,,1.9754833,0.0,0.0,0.0,500.36
9,11,4,0,,,,1.1215,0.0,0.0,0.0,637.34
9,12,4,0,,,,1.6442,0.0,0.0,0.0,710.0
9,13,4,0,,,,2.0366166,0.0,0.0,0.0,725.47
9,14,4,0,,,,1.6857,0.0,0.0,0.0,655.42
9,15,4,0,,,,1.9534667,0.0,0.0,0.0,570.43
9,16,4,0,,,,2.3611667,0.0,0.0,0.0,388.73
9,17,4,0,,,,1.6568834,0.0,0.0,0.0,269.14
9,18,4,0,,,,1.74795,0.0,0.0,0.0,92.48
9,19,4,0,,,,2.273,0.0,0.0,0.0,0.0
9,20,4,0,,,,3.0586166,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.8271166,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.2927834,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.91691667,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.9759,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.9068,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.9759833,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.9457167,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.85175,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.9598167,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.87313336,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.83498335,0.0,0.0,0.0,22.97
9,8,5,0,,,,1.905,0.0,0.0,0.0,182.69
9,9,5,0,,,,1.89395,0.0,0.0,0.0,388.4
9,10,5,0,,,,1.3906833,0.0,0.0,0.0,482.16
9,11,5,0,,,,2.0986667,0.0,0.0,0.0,663.31
9,12,5,0,,,,2.7276666,0.0,0.0,0.0,730.3
9,13,5,0,,,,1.1879667,0.0,0.0,0.0,715.66
9,14,5,0,,,,2.58055,0.0,0.0,0.0,636.58
9,15,5,0,,,,1.8453667,0.0,0.0,0.0,588.27
9,16,5,0,,,,2.3068666,0.0,0.0,0.0,436.16
9,17,5,0,,,,1.6648667,0.0,0.0,0.0,288.1
9,18,5,0,,,,0.79756665,0.0,0.0,0.0,90.08
9,19,5,0,,,,2.2456334,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.46156666,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.5843,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.94655,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.90351665,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.5884917,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.53353333,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.5405167,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.55625,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.5577,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.61518335,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.55006665,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.53071666,0.0,0.0,0.0,27.95
9,8,6,0,,,,1.6088667,0.0,0.0,0.0,168.99
9,9,6,0,,,,1.2446166,0.0,0.0,0.0,405.16
9,10,6,0,,,,1.3512334,0.0,0.0,0.0,565.58
9,11,6,0,,,,2.0063,0.0,0.0,0.0,681.01
9,12,6,0,,,,2.4407,0.0,0.0,0.0,727.67
9,13,6,0,,,,2.5148,0.0,0.0,0.0,749.11
9,14,6,0,,,,2.6586168,0.0,0.0,0.0,692.77
9,15,6,0,,,,2.3650334,0.0,0.0,0.0,584.38
9,16,6,0,,,,2.3268166,0.0,0.0,0.0,453.1
9,17,6,0,,,,2.5937333,0.0,0.0,0.0,275.93
9,18,6,0,,,,1.9493,0.0,0.0,0.0,87.18
9,19,6,0,,,,1.5786333,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.9178333,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.97035,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.75493336,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.5531167,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.64005,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.69948334,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.7270833,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.89706665,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.56878334,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.52781665,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.55855,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.5474333,0.0,0.0,0.0,24.5
9,8,7,0,,,,0.691125,0.0,0.0,0.0,197.13
9,9,7,0,,,,0.8441,0.0,0.0,0.0,383.24
9,10,7,0,,,,1.0405166,0.0,0.0,0.0,537.15
9,11,7,0,,,,1.2763166,0.0,0.0,0.0,651.16
9,12,7,0,,,,3.5062332,0.0,0.0,0.0,707.34
9,13,7,0,,,,4.06655,0.0,0.0,0.0,706.9
9,14,7,0,,,,3.38145,0.0,0.0,0.0,646.0
9,15,7,0,,,,2.3328834,0.0,0.0,0.0,560.38
9,16,7,0,,,,4.301717,0.0,0.0,0.0,431.51
9,17,7,0,,,,4.020739,0.0,0.0,0.0,238.56
9,18,7,0,,,,1.7726333,0.0,0.0,0.0,85.1
9,19,7,0,,,,0.75946665,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.8429667,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.3806,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.0906167,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.5801,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.6175917,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.63565,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.7284167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.6774667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6620833,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.8099,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.1609833,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.3744833,0.0,0.0,0.0,20.26
9,8,1,0,,,,0.95735,0.0,0.0,0.0,185.3
9,9,1,0,,,,1.0176834,0.0,0.0,0.0,380.13
9,10,1,0,,,,1.1779333,0.0,0.0,0.0,538.7
9,11,1,0,,,,1.0891334,0.0,0.0,0.0,656.89
9,12,1,0,,,,1.4720167,0.0,0.0,0.0,712.38
9,13,1,0,,,,2.5637918,0.0,0.0,0.0,688.46
9,14,1,0,,,,1.5307167,0.0,0.0,0.0,655.55
9,15,1,0,,,,1.7514334,0.0,0.0,0.0,535.88
9,16,1,0,,,,1.7222333,0.0,0.0,0.0,424.69
9,17,1,0,,,,1.3070667,0.0,0.0,0.0,257.47
9,18,1,0,,,,0.9659167,0.0,0.0,0.0,79.14
9,19,1,0,,,,2.9280417,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.3462167,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.92975,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.6101,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.6127667,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.5545833,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.6141,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.59215,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.59575,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.68325,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.60906667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.83045,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.0472333,0.0,0.0,0.0,10.08
9,8,2,0,,,,1.1081166,0.0,0.0,0.0,171.27
9,9,2,0,,,,0.92935,0.0,0.0,0.0,367.91
9,10,2,0,,,,0.9447,0.0,0.0,0.0,537.55
9,11,2,0,,,,0.9328167,0.0,0.0,0.0,642.19
9,12,2,0,,,,0.8850833,0.0,0.0,0.0,701.47
9,13,2,0,,,,1.0008334,0.0,0.0,0.0,702.7
9,14,2,0,,,,1.0333834,0.0,0.0,0.0,660.0
9,15,2,0,,,,1.4695166,0.0,0.0,0.0,550.49
9,16,2,0,,,,2.5015166,0.0,0.0,0.0,386.63
9,17,2,0,,,,1.4517,0.0,0.0,0.0,184.34
9,18,2,0,,,,0.9774,0.0,0.0,0.0,48.34
9,19,2,0,,,,0.8732333,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.97826666,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.7087167,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.64985,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.66148335,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.8190917,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.89525,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.69951665,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.59636664,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.5513,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.94028336,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.0091,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.61896664,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.65168333,0.0,0.0,0.0,63.13
9,9,3,0,,,,0.90783334,0.0,0.0,0.0,15.27
9,10,3,0,,,,1.3403667,0.0,0.0,0.0,70.18
9,11,3,0,,,,1.4674166,0.0,0.0,0.0,177.39
9,12,3,0,,,,1.5279167,0.0,0.0,0.0,543.9
9,13,3,0,,,,1.5154834,0.0,0.0,0.0,654.7
9,14,3,0,,,,1.5107334,0.0,0.0,0.0,663.29
9,15,3,0,,,,1.4214,0.0,0.0,0.0,548.73
9,16,3,0,,,,1.2900223,0.0,0.0,0.0,412.02
9,17,3,0,,,,0.96386665,0.0,0.0,0.0,276.04
9,18,3,0,,,,0.56076664,0.0,0.0,0.0,72.59
9,19,3,0,,,,0.9992333,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.4279833,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.23175,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.7884167,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.7504167,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.6958333,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.70211667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.66826665,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.71426666,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.68123335,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.6842667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.6045,0.0,0.0,0.0,0.0
9,7,4,0,,,,1.03905,0.0,0.0,0.0,16.22
9,8,4,0,,,,0.8618,0.0,0.0,0.0,193.99
9,9,4,0,,,,1.0908333,0.0,0.0,0.0,403.64
9,10,4,0,,,,1.3244,0.0,0.0,0.0,580.13
9,11,4,0,,,,1.3550833,0.0,0.0,0.0,685.78
9,12,4,0,,,,1.2078167,0.0,0.0,0.0,500.39
9,13,4,0,,,,1.2571833,0.0,0.0,0.0,455.21
9,14,4,0,,,,1.4141834,0.0,0.0,0.0,562.36
9,15,4,0,,,,1.5431,0.0,0.0,0.0,524.83
9,16,4,0,,,,1.9412,0.0,0.0,0.0,434.84
9,17,4,0,,,,2.9739,0.0,0.0,0.0,239.23
9,18,4,0,,,,0.7611333,0.0,0.0,0.0,36.4
9,19,4,0,,,,0.5936667,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.65176666,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.75876665,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.8211,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.91871667,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.83115834,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.6415667,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.66248333,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.87924165,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.62596667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.6778167,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.68125,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.54651666,0.0,0.0,0.0,13.23
9,8,5,0,,,,0.5246,0.0,0.0,0.0,188.55
9,9,5,0,,,,0.70416665,0.0,0.0,0.0,107.08
9,10,5,0,,,,1.1904833,0.0,0.0,0.0,307.81
9,11,5,0,,,,1.4625666,0.0,0.0,0.0,568.79
9,12,5,0,,,,2.1969166,0.0,0.0,0.0,297.56
9,13,5,0,,,,2.6411834,0.0,0.0,0.0,459.81
9,14,5,0,,,,4.9212832,0.0,0.0,0.0,635.36
9,15,5,0,,,,2.0118167,0.0,0.0,0.0,553.36
9,16,5,0,,,,3.5052333,0.0,0.0,0.0,422.78
9,17,5,0,,,,1.2353667,0.0,0.0,0.0,258.38
9,18,5,0,,,,0.52695,0.0,0.0,0.0,34.55
9,19,5,0,,,,0.48368335,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.5571833,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.66263336,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.5966833,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.77846664,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.72439164,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.76525,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8725333,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.75873333,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.67618334,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.7309333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.9900417,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.96915,0.0,0.0,0.0,0.3
9,8,6,0,,,,1.0326166,0.0,0.0,0.0,196.1
9,9,6,0,,,,1.7457833,0.0,0.0,0.0,375.69
9,10,6,0,,,,3.30245,0.0,0.0,0.0,581.65
9,11,6,0,,,,1.7930583,0.0,0.0,0.0,687.25
9,12,6,0,,,,1.9375,0.0,0.0,0.0,705.48
9,13,6,0,,,,3.3942168,0.0,0.0,0.0,752.2
9,14,6,0,,,,4.1272,0.0,0.0,0.0,700.73
9,15,6,0,,,,4.259617,0.0,0.0,0.0,568.53
9,16,6,0,,,,3.5777166,0.0,0.0,0.0,423.33
9,17,6,0,,,,3.4792666,0.0,0.0,0.0,245.37
9,18,6,0,,,,1.3156166,0.0,0.0,0.0,65.54
9,19,6,0,,,,2.7052083,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.1045834,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.569861,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.2872334,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.95875,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.9642083,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.81921667,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.8613,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.6703333,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.65313333,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.65216666,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.89395,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.97711664,0.0,0.0,0.0,0.0
9,8,7,0,,,,2.2519667,0.0,0.0,0.0,147.14
9,9,7,0,,,,2.11895,0.0,0.0,0.0,171.32
9,10,7,0,,,,3.3426,0.0,0.0,0.0,109.08
9,11,7,0,,,,3.2287,0.0,0.0,0.0,179.01
9,12,7,0,,,,4.4896,0.0,0.0,0.0,546.81
9,13,7,0,,,,2.3123834,0.0,0.0,0.0,240.93
9,14,7,0,,,,4.5837336,0.0,0.0,0.0,621.13
9,15,7,0,,,,3.6479166,0.0,0.0,0.0,101.72
9,16,7,0,,,,4.01155,0.0,0.0,0.0,392.67
9,17,7,0,,,,3.4000666,0.0,0.0,0.0,103.26
9,18,7,0,,,,2.0558,0.0,0.0,0.0,66.18
9,19,7,0,,,,1.0379833,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.99094164,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.3465583,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.0575167,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.0078666,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.77916664,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.7349,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.6943167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.66318333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6487833,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.7402833,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.0586667,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.74878335,0.0,0.0,0.0,5.75
9,8,1,0,,,,0.6832833,0.0,0.0,0.0,71.78
9,9,1,0,,,,2.1187,0.0,0.0,0.0,356.55
9,10,1,0,,,,4.0489335,0.0,0.0,0.0,526.84
9,11,1,0,,,,4.27165,0.0,0.0,0.0,560.03
9,12,1,0,,,,2.4076166,0.0,0.0,0.0,348.54
9,13,1,0,,,,2.94685,0.0,0.0,0.0,240.91
9,14,1,0,,,,1.9177166,0.0,0.0,0.0,289.58
9,15,1,0,,,,2.4681833,0.0,0.0,0.0,429.3
9,16,1,0,,,,1.7424,0.0,0.0,0.0,290.98
9,17,1,0,,,,1.5174667,0.0,0.0,0.0,260.67
9,18,1,0,,,,0.63338333,0.0,0.0,0.0,62.16
9,19,1,0,,,,1.6786,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.3789334,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.4433167,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.8709,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.87198335,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.86824167,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.5464833,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.9104834,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.78928334,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.8376833,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.1313833,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.5812666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.84646666,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.87165,0.0,0.0,0.0,26.79
9,9,2,0,,,,0.75621665,0.0,0.0,0.0,121.4
9,10,2,0,,,,2.2208166,0.0,0.0,0.0,226.42
9,11,2,0,,,,1.3522667,0.0,0.0,0.0,372.58
9,12,2,0,,,,1.1197333,0.0,0.0,0.0,447.1
9,13,2,0,,,,2.1092834,0.0,0.0,0.0,595.9
9,14,2,0,,,,0.8373,0.0,0.0,0.0,158.7
9,15,2,0,,,,1.8366333,0.0,0.0,0.0,46.22
9,16,2,0,,,,0.8383833,0.0,0.0,0.0,78.32
9,17,2,0,,,,1.71285,0.0,0.0,0.0,138.78
9,18,2,0,,,,1.8040167,0.0,0.0,0.0,31.03
9,19,2,0,,,,2.1805665,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.0562834,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.8188167,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.8934,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.97715,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.82858336,0.0,0.0,0.0,0.0
9,1,3,0,,,,2.6595,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.71474165,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.6887417,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.732525,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.7890667,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.98905,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.94661665,0.0,0.0,0.0,1.17
9,8,3,0,,,,0.8222333,0.0,0.0,0.0,123.54
9,9,3,0,,,,1.0272167,0.0,0.0,0.0,417.59
9,10,3,0,,,,2.801725,0.0,0.0,0.0,577.66
9,11,3,0,,,,1.2923167,0.0,0.0,0.0,658.48
9,12,3,0,,,,2.60985,0.0,0.0,0.0,756.22
9,13,3,0,,,,2.29125,0.0,0.0,0.0,775.81
9,14,3,0,,,,2.20585,0.0,0.0,0.0,700.16
9,15,3,0,,,,3.0356333,0.0,0.0,0.0,350.85
9,16,3,0,,,,3.0054166,0.0,0.0,0.0,64.23
9,17,3,0,,,,1.0084167,0.0,0.0,0.0,49.59
9,18,3,0,,,,0.8575417,0.0,0.0,0.0,24.54
9,19,3,0,,,,1.1465,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.6463833,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.8017,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.75032777,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.2419833,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.6787139,0.0,0.0,0.0,0.0
