month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,1,4,0,,,,0.66045,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.7585667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.74035,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.70373887,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.87025,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.98213613,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.8206667,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.59415555,0.0,0.0,0.0,25.38
9,9,4,0,,,,1.0035,0.0,0.0,0.0,57.71
9,10,4,0,,,,1.1984389,0.0,0.0,0.0,90.7
9,11,4,0,,,,1.2758,0.0,0.0,0.0,121.06
9,12,4,0,,,,1.3169777,0.0,0.0,0.0,180.22
9,13,4,0,,,,1.28335,0.0,0.0,0.0,69.67
9,14,4,0,,,,1.4131111,0.0,0.0,0.0,293.18
9,15,4,0,,,,1.0381167,0.0,0.0,0.0,293.49
9,16,4,0,,,,0.5153555,0.0,0.0,0.0,310.96
9,17,4,0,,,,0.77075,0.0,0.0,0.0,201.65
9,18,4,0,,,,0.8011917,0.0,0.0,0.0,45.19
9,19,4,0,,,,1.0596334,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.3907334,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.9654,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.90710557,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.8069515,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.8402445,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.8699167,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.83673334,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.91501665,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.0503556,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.15645,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.1796528,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.0270833,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.9480889,0.0,0.0,0.0,26.67
9,9,5,0,,,,1.2385334,0.0,0.0,0.0,76.42
9,10,5,0,,,,1.1899945,0.0,0.0,0.0,307.88
9,11,5,0,,,,1.1428666,0.0,0.0,0.0,482.41
9,12,5,0,,,,1.2725166,0.0,0.0,0.0,707.2
9,13,5,0,,,,1.4774,0.0,0.0,0.0,764.12
9,14,5,0,,,,1.3178834,0.0,0.0,0.0,690.11
9,15,5,0,,,,1.1655834,0.0,0.0,0.0,547.95
9,16,5,0,,,,1.4959888,0.0,0.0,0.0,426.19
9,17,5,0,,,,1.1478333,0.0,0.0,0.0,236.65
9,18,5,0,,,,0.6644056,0.0,0.0,0.0,46.17
9,19,5,0,,,,1.1524333,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.1536944,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.22175,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.28115,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.42645,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.8136916,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.3233334,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.2718834,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.0601,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.7518,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.7492667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.7423667,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.0738333,0.0,0.0,0.0,5.67
9,8,6,0,,,,0.90821666,0.0,0.0,0.0,199.07
9,9,6,0,,,,0.73688334,0.0,0.0,0.0,430.43
9,10,6,0,,,,0.89785,0.0,0.0,0.0,598.82
9,11,6,0,,,,1.0152333,0.0,0.0,0.0,703.61
9,12,6,0,,,,1.1293,0.0,0.0,0.0,756.32
9,13,6,0,,,,1.2844833,0.0,0.0,0.0,747.81
9,14,6,0,,,,1.6596833,0.0,0.0,0.0,634.34
9,15,6,0,,,,1.5070333,0.0,0.0,0.0,554.24
9,16,6,0,,,,1.0232834,0.0,0.0,0.0,433.91
9,17,6,0,,,,0.853275,0.0,0.0,0.0,234.51
9,18,6,0,,,,0.8156667,0.0,0.0,0.0,41.22
9,19,6,0,,,,1.1242278,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.4677666,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.5266111,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.2481,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.2174722,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.87076664,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.7864611,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.75743335,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.8275222,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.9633167,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.8068,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.78605,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.77578336,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.6523833,0.0,0.0,0.0,86.08
9,9,7,0,,,,0.6649278,0.0,0.0,0.0,302.08
9,10,7,0,,,,0.85443336,0.0,0.0,0.0,302.25
9,11,7,0,,,,1.1385167,0.0,0.0,0.0,190.39
9,12,7,0,,,,1.3039334,0.0,0.0,0.0,522.38
9,13,7,0,,,,1.4353583,0.0,0.0,0.0,281.39
9,14,7,0,,,,2.2730167,0.0,0.0,0.0,167.7
9,15,7,0,,,,1.5932667,0.0,0.0,0.0,164.79
9,16,7,0,,,,1.3282334,0.0,0.0,0.0,17.33
9,17,7,0,,,,1.0611167,0.0,0.0,0.0,6.07
9,18,7,0,,,,0.80626667,0.0,0.0,0.0,25.0
9,19,7,0,,,,0.9537,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.1868666,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.2137167,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.0196834,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.3973334,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.2976584,0.0,0.0,0.0,0.0
9,1,1,0,,,,3.2801,0.0,0.0,0.0,0.0
9,2,1,0,,,,2.0724833,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.58058333,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.9057333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.6839167,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.9410833,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.6714333,0.0,0.0,0.0,0.0
9,8,1,0,,,,0.5691,0.0,0.0,0.0,13.0
9,9,1,0,,,,0.6879333,0.0,0.0,0.0,33.24
9,10,1,0,,,,0.86266667,0.0,0.0,0.0,95.16
9,11,1,0,,,,1.0056,0.0,0.0,0.0,126.57
9,12,1,0,,,,1.0993917,0.0,0.0,0.0,138.28
9,13,1,0,,,,1.1916,0.0,0.0,0.0,83.28
9,14,1,0,,,,1.3573667,0.0,0.0,0.0,69.15
9,15,1,0,,,,1.257675,0.0,0.0,0.0,30.73
9,16,1,0,,,,1.0156833,0.0,0.0,0.0,13.8
9,17,1,0,,,,0.7877667,0.0,0.0,0.0,8.06
9,18,1,0,,,,1.4395666,0.0,0.0,0.0,0.0
9,19,1,0,,,,3.5977166,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.8449833,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.3821332,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.1434,0.0,0.0,0.0,0.0
9,23,1,0,,,,3.1985667,0.0,0.0,0.0,0.0
9,24,1,0,,,,3.1465166,0.0,0.0,0.0,0.0
9,1,2,0,,,,3.0146666,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.6483333,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.4307667,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.45925,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.5268667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.6516167,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.55691665,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.59874165,0.0,0.0,0.0,17.19
9,9,2,0,,,,0.73435,0.0,0.0,0.0,38.95
9,10,2,0,,,,0.92505,0.0,0.0,0.0,66.71
9,11,2,0,,,,1.0290166,0.0,0.0,0.0,91.91
9,12,2,0,,,,1.2557666,0.0,0.0,0.0,75.06
9,13,2,0,,,,1.3661333,0.0,0.0,0.0,59.21
9,14,2,0,,,,1.1671889,0.0,0.0,0.0,45.23
9,15,2,0,,,,0.8929333,0.0,0.0,0.0,30.32
9,16,2,0,,,,1.8727056,0.0,0.0,0.0,33.22
9,17,2,0,,,,3.8933334,0.0,0.0,0.0,15.57
9,18,2,0,,,,3.4409556,0.0,0.0,0.0,4.01
9,19,2,0,,,,3.5711167,0.0,0.0,0.0,0.0
9,20,2,0,,,,3.4038167,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.06245,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.6284889,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.7251166,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.658289,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.83375,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.59393334,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.4621,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.7735444,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.98901665,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.47670555,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.7358,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.90105,0.0,0.0,0.0,20.66
9,9,3,0,,,,0.7517833,0.0,0.0,0.0,170.37
9,10,3,0,,,,0.8411555,0.0,0.0,0.0,533.29
9,11,3,0,,,,0.9581,0.0,0.0,0.0,583.05
9,12,3,0,,,,0.91211665,0.0,0.0,0.0,672.18
9,13,3,0,,,,1.1067584,0.0,0.0,0.0,697.42
9,14,3,0,,,,0.92361665,0.0,0.0,0.0,390.29
9,15,3,0,,,,1.0139333,0.0,0.0,0.0,211.31
9,16,3,0,,,,0.77415,0.0,0.0,0.0,81.01
9,17,3,0,,,,0.47363332,0.0,0.0,0.0,81.15
9,18,3,0,,,,0.5403778,0.0,0.0,0.0,8.74
9,19,3,0,,,,0.6005167,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.6479167,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.46336666,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.49753332,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.4929,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.46515834,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.46063888,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.50878334,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.4956278,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.46491668,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.47607777,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.49835,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.48469445,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.51345,0.0,0.0,0.0,25.3
9,9,4,0,,,,0.7078278,0.0,0.0,0.0,193.94
9,10,4,0,,,,0.9159333,0.0,0.0,0.0,138.42
9,11,4,0,,,,1.1119666,0.0,0.0,0.0,255.02
9,12,4,0,,,,1.2914,0.0,0.0,0.0,351.88
9,13,4,0,,,,1.359225,0.0,0.0,0.0,556.18
9,14,4,0,,,,1.12825,0.0,0.0,0.0,394.74
9,15,4,0,,,,1.1468667,0.0,0.0,0.0,365.55
9,16,4,0,,,,1.02535,0.0,0.0,0.0,281.16
9,17,4,0,,,,0.73185,0.0,0.0,0.0,157.97
9,18,4,0,,,,0.50023335,0.0,0.0,0.0,8.15
9,19,4,0,,,,0.6481,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.57090557,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.49735,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.49424446,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.47178334,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.4644,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.51133335,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.49888334,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.46663332,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.47053334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.5104167,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.50208336,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.45703334,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.51764166,0.0,0.0,0.0,65.96
9,9,5,0,,,,0.69845,0.0,0.0,0.0,270.75
9,10,5,0,,,,0.9310833,0.0,0.0,0.0,122.3
9,11,5,0,,,,1.1025333,0.0,0.0,0.0,136.97
9,12,5,0,,,,1.3467667,0.0,0.0,0.0,156.26
9,13,5,0,,,,1.3312,0.0,0.0,0.0,266.71
9,14,5,0,,,,1.28175,0.0,0.0,0.0,306.09
9,15,5,0,,,,1.1781,0.0,0.0,0.0,119.28
9,16,5,0,,,,1.05875,0.0,0.0,0.0,48.76
9,17,5,0,,,,0.84031665,0.0,0.0,0.0,16.92
9,18,5,0,,,,0.5434667,0.0,0.0,0.0,6.89
9,19,5,0,,,,0.49258333,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.7317333,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.4796,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.50266665,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.5054833,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.47858334,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.53388333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6388,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.6473333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.5998333,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.5349,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.550375,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.56985,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.6084833,0.0,0.0,0.0,50.37
10,9,6,0,,,,0.90816665,0.0,0.0,0.0,96.3
10,10,6,0,,,,1.2642,0.0,0.0,0.0,127.46
10,11,6,0,,,,1.3783333,0.0,0.0,0.0,195.39
10,12,6,0,,,,1.4310917,0.0,0.0,0.0,173.02
10,13,6,0,,,,1.3026667,0.0,0.0,0.0,419.71
10,14,6,0,,,,1.3195833,0.0,0.0,0.0,531.01
10,15,6,0,,,,1.24105,0.0,0.0,0.0,112.98
10,16,6,0,,,,1.0833833,0.0,0.0,0.0,326.63
10,17,6,0,,,,0.82313335,0.0,0.0,0.0,208.36
10,18,6,0,,,,0.7072833,0.0,0.0,0.0,5.5
10,19,6,0,,,,0.6393833,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.52133334,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.86223334,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.81445,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.58061665,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.5236167,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5024,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.5646,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.57521665,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.5309333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.54925,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.60693336,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.80971664,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.57499164,0.0,0.0,0.0,172.47
10,9,7,0,,,,0.79100835,0.0,0.0,0.0,391.49
10,10,7,0,,,,1.04735,0.0,0.0,0.0,565.22
10,11,7,0,,,,1.27775,0.0,0.0,0.0,679.34
10,12,7,0,,,,1.35195,0.0,0.0,0.0,728.94
10,13,7,0,,,,1.3546166,0.0,0.0,0.0,718.99
10,14,7,0,,,,1.3720833,0.0,0.0,0.0,654.68
10,15,7,0,,,,1.3076,0.0,0.0,0.0,513.91
10,16,7,0,,,,1.11385,0.0,0.0,0.0,383.48
10,17,7,0,,,,0.8566333,0.0,0.0,0.0,179.62
10,18,7,0,,,,0.55983335,0.0,0.0,0.0,3.85
10,19,7,0,,,,0.8418,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.3496333,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.46245,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.86045,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.7746222,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.77289164,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.7974278,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.7439333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.7082389,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.76488334,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.91134447,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.1617666,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.14195,0.0,0.0,0.0,0.0
10,8,1,0,,,,1.0849833,0.0,0.0,0.0,52.49
10,9,1,0,,,,1.1045222,0.0,0.0,0.0,150.52
10,10,1,0,,,,1.3544583,0.0,0.0,0.0,222.14
10,11,1,0,,,,1.4237833,0.0,0.0,0.0,584.08
10,12,1,0,,,,1.3446667,0.0,0.0,0.0,654.72
10,13,1,0,,,,1.3561167,0.0,0.0,0.0,689.95
10,14,1,0,,,,1.2737,0.0,0.0,0.0,648.48
10,15,1,0,,,,1.294375,0.0,0.0,0.0,516.37
10,16,1,0,,,,1.4788834,0.0,0.0,0.0,225.79
10,17,1,0,,,,0.80976665,0.0,0.0,0.0,173.69
10,18,1,0,,,,0.6976333,0.0,0.0,0.0,3.33
10,19,1,0,,,,1.2844334,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.06115,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.8551056,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.82075,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.8732111,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.83853334,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.75011665,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.81478333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.7417389,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.77755,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.76743335,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.84325,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.7045056,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.9892667,0.0,0.0,0.0,9.35
10,9,2,0,,,,1.1489111,0.0,0.0,0.0,48.36
10,10,2,0,,,,1.0992666,0.0,0.0,0.0,131.92
10,11,2,0,,,,1.44615,0.0,0.0,0.0,135.9
10,12,2,0,,,,1.2321666,0.0,0.0,0.0,157.64
10,13,2,0,,,,1.2227666,0.0,0.0,0.0,285.53
10,14,2,0,,,,1.3122166,0.0,0.0,0.0,249.81
10,15,2,0,,,,1.2753055,0.0,0.0,0.0,153.11
10,16,2,0,,,,0.97676665,0.0,0.0,0.0,48.65
10,17,2,0,,,,0.71475,0.0,0.0,0.0,23.33
10,18,2,0,,,,0.65571666,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.4935583,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.7044333,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.6432889,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.6206333,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.5961389,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.6374083,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.7687778,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.91665,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.7072167,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.6041333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.64327776,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.6385,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.6843,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.74906665,0.0,0.0,0.0,6.97
10,9,3,0,,,,0.8296111,0.0,0.0,0.0,88.99
10,10,3,0,,,,1.00105,0.0,0.0,0.0,214.96
10,11,3,0,,,,1.2534417,0.0,0.0,0.0,228.66
10,12,3,0,,,,1.3444,0.0,0.0,0.0,184.34
10,13,3,0,,,,1.3651416,0.0,0.0,0.0,115.39
10,14,3,0,,,,1.3791,0.0,0.0,0.0,188.08
10,15,3,0,,,,1.258089,0.0,0.0,0.0,42.57
10,16,3,0,,,,1.2329167,0.0,0.0,0.0,81.2
10,17,3,0,,,,0.95534444,0.0,0.0,0.0,78.79
10,18,3,0,,,,0.6225,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.9424167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.33735,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.1629833,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.0547833,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.8117,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.66325,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.66275,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.74798334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.63273335,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.6103167,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.67298335,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.47993332,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.4832,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.5157167,0.0,0.0,0.0,49.62
10,9,4,0,,,,0.6594667,0.0,0.0,0.0,59.34
10,10,4,0,,,,0.92046666,0.0,0.0,0.0,295.7
10,11,4,0,,,,1.1091,0.0,0.0,0.0,435.19
10,12,4,0,,,,1.1850083,0.0,0.0,0.0,385.39
10,13,4,0,,,,1.2336167,0.0,0.0,0.0,458.96
10,14,4,0,,,,1.2556666,0.0,0.0,0.0,66.45
10,15,4,0,,,,1.6843166,0.0,0.0,0.0,48.39
10,16,4,0,,,,1.34795,0.0,0.0,0.0,130.51
10,17,4,0,,,,0.81198335,0.0,0.0,0.0,56.86
10,18,4,0,,,,0.5936,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.8334833,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.65215,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.79513335,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.49995,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.53675,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5065333,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.57731664,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.76203334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.49243334,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.5247667,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.529,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.61249447,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5741417,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.6347,0.0,0.0,0.0,146.36
10,9,5,0,,,,0.76909167,0.0,0.0,0.0,398.4
10,10,5,0,,,,0.98473334,0.0,0.0,0.0,576.24
10,11,5,0,,,,1.4260167,0.0,0.0,0.0,567.32
10,12,5,0,,,,1.27585,0.0,0.0,0.0,298.56
10,13,5,0,,,,1.3290666,0.0,0.0,0.0,87.98
10,14,5,0,,,,1.2409834,0.0,0.0,0.0,105.09
10,15,5,0,,,,2.61065,0.0,0.0,0.0,21.1
10,16,5,0,,,,4.3669915,0.0,0.0,0.0,80.85
10,17,5,0,,,,3.8059332,0.0,0.0,0.0,22.54
10,18,5,0,,,,2.7498667,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.3405167,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.3624166,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0659167,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.83715,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.1238,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.8888583,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.75636667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6185,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.5706417,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.6013333,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.63805,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.54795,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.48908332,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.61655,0.0,0.0,0.0,158.22
10,9,6,0,,,,0.84075,0.0,0.0,0.0,379.61
10,10,6,0,,,,0.9303667,0.0,0.0,0.0,584.66
10,11,6,0,,,,1.0763333,0.0,0.0,0.0,692.53
10,12,6,0,,,,1.25445,0.0,0.0,0.0,739.81
10,13,6,0,,,,1.3191,0.0,0.0,0.0,731.03
10,14,6,0,,,,1.3023833,0.0,0.0,0.0,646.85
10,15,6,0,,,,1.6010667,0.0,0.0,0.0,429.2
10,16,6,0,,,,2.2206166,0.0,0.0,0.0,180.71
10,17,6,0,,,,1.2179667,0.0,0.0,0.0,52.06
10,18,6,0,,,,0.5911667,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.63201666,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.81846666,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.9153333,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.9996,0.0,0.0,0.0,0.0
10,23,6,0,,,,2.0433,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.60116667,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.56555,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.58056664,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.53421664,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.51205,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5608,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.63018334,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.98831666,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.2624389,0.0,0.0,0.0,9.46
10,9,7,0,,,,1.1307666,0.0,0.0,0.0,20.25
10,10,7,0,,,,1.1390111,0.0,0.0,0.0,42.59
10,11,7,0,,,,2.6392334,0.0,0.0,0.0,74.0
10,12,7,0,,,,2.036439,0.0,0.0,0.0,260.71
10,13,7,0,,,,2.4852,0.0,0.0,0.0,157.12
10,14,7,0,,,,4.280725,0.0,0.0,0.0,252.93
10,15,7,0,,,,4.931083,0.0,0.0,0.0,176.64
10,16,7,0,,,,3.7983832,0.0,0.0,0.0,147.17
10,17,7,0,,,,2.9861166,0.0,0.0,0.0,188.94
10,18,7,0,,,,2.1215668,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.59245,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.4508667,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.2037,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.38555,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.68808335,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.70370835,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.85735,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.6490167,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.60295,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.5883333,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.1252667,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0297166,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.9371833,0.0,0.0,0.0,0.0
10,8,1,0,,,,1.6739,0.0,0.0,0.0,44.1
10,9,1,0,,,,1.93925,0.0,0.0,0.0,210.86
10,10,1,0,,,,1.41775,0.0,0.0,0.0,318.61
10,11,1,0,,,,2.0382333,0.0,0.0,0.0,67.27
10,12,1,0,,,,2.30725,0.0,0.0,0.0,138.7
10,13,1,0,,,,4.32815,0.0,0.0,0.0,575.54
10,14,1,0,,,,1.8537834,0.0,0.0,0.0,439.51
10,15,1,0,,,,1.6983833,0.0,0.0,0.0,206.71
10,16,1,0,,,,1.0954,0.0,0.0,0.0,222.25
10,17,1,0,,,,0.9934667,0.0,0.0,0.0,70.73
10,18,1,0,,,,0.5610833,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.58705,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.57835,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.7021667,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.61915,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.0583,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.91270834,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.97145,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.6925,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.71998334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.6731667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.69596666,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.68913335,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.59166664,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.60941666,0.0,0.0,0.0,52.18
10,9,2,0,,,,0.7907,0.0,0.0,0.0,358.0
10,10,2,0,,,,0.9942167,0.0,0.0,0.0,523.13
10,11,2,0,,,,1.1208167,0.0,0.0,0.0,174.33
10,12,2,0,,,,3.3159833,0.0,0.0,0.0,285.71
10,13,2,0,,,,2.3944666,0.0,0.0,0.0,600.93
10,14,2,0,,,,1.96695,0.0,0.0,0.0,64.25
10,15,2,0,,,,2.4456167,0.0,0.0,0.0,118.4
10,16,2,0,,,,2.1757667,0.0,0.0,0.0,220.51
10,17,2,0,,,,1.6107666,0.0,0.0,0.0,121.62
10,18,2,0,,,,2.1464167,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.0371,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.2422667,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.87453336,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.8996,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.1767833,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.83335835,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.6494667,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.72873336,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.78573334,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.78358334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.98586667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.79868335,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.0495167,0.0,0.0,0.0,0.0
10,8,3,0,,,,1.0518667,0.0,0.0,0.0,36.23
10,9,3,0,,,,0.89531666,0.0,0.0,0.0,148.28
10,10,3,0,,,,1.0109333,0.0,0.0,0.0,435.32
10,11,3,0,,,,1.0292333,0.0,0.0,0.0,315.93
10,12,3,0,,,,1.1087166,0.0,0.0,0.0,335.89
10,13,3,0,,,,1.17685,0.0,0.0,0.0,308.81
10,14,3,0,,,,1.2028,0.0,0.0,0.0,154.6
10,15,3,0,,,,1.0950667,0.0,0.0,0.0,209.12
10,16,3,0,,,,0.95295,0.0,0.0,0.0,134.05
10,17,3,0,,,,0.6912,0.0,0.0,0.0,103.7
10,18,3,0,,,,0.6411167,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.12955,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.22875,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.89703333,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.7259333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.61285,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.75255835,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.63421667,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.6808,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.65505,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.6174167,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.64005,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.0157666,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.2534333,0.0,0.0,0.0,0.0
10,8,4,0,,,,1.3891333,0.0,0.0,0.0,114.19
10,9,4,0,,,,0.9711,0.0,0.0,0.0,350.64
10,10,4,0,,,,0.9101167,0.0,0.0,0.0,517.64
10,11,4,0,,,,0.98095,0.0,0.0,0.0,621.55
10,12,4,0,,,,1.2755166,0.0,0.0,0.0,695.28
10,13,4,0,,,,1.5249333,0.0,0.0,0.0,635.82
10,14,4,0,,,,3.0448,0.0,0.0,0.0,598.71
10,15,4,0,,,,1.5532666,0.0,0.0,0.0,454.11
10,16,4,0,,,,1.1256,0.0,0.0,0.0,315.62
10,17,4,0,,,,1.9335722,0.0,0.0,0.0,114.08
10,18,4,0,,,,1.1099167,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.3521612,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.2607,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.1102055,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.918275,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.7698417,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.58705,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.5244333,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.5420333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.5531,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.5601083,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.5394167,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.75946665,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.91828334,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.56381667,0.0,0.0,0.0,102.87
10,9,5,0,,,,0.6386167,0.0,0.0,0.0,341.51
10,10,5,0,,,,0.84405,0.0,0.0,0.0,512.26
10,11,5,0,,,,0.96615,0.0,0.0,0.0,616.88
10,12,5,0,,,,1.37385,0.0,0.0,0.0,689.12
10,13,5,0,,,,1.4438833,0.0,0.0,0.0,667.51
10,14,5,0,,,,1.3823,0.0,0.0,0.0,614.15
10,15,5,0,,,,1.2971667,0.0,0.0,0.0,439.55
10,16,5,0,,,,1.5952,0.0,0.0,0.0,334.67
10,17,5,0,,,,1.1526333,0.0,0.0,0.0,113.82
10,18,5,0,,,,0.64643335,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.638,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.6853333,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.6871833,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.8314,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.75703335,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.7893083,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.69295,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.63265836,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.6022417,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.65536666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.58288336,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.57345,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.8509167,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.50145,0.0,0.0,0.0,85.12
10,9,6,0,,,,0.90915,0.0,0.0,0.0,320.97
10,10,6,0,,,,1.1923,0.0,0.0,0.0,482.42
10,11,6,0,,,,1.4250833,0.0,0.0,0.0,587.74
10,12,6,0,,,,1.4825667,0.0,0.0,0.0,646.51
10,13,6,0,,,,1.6271278,0.0,0.0,0.0,634.19
10,14,6,0,,,,1.5945166,0.0,0.0,0.0,571.79
10,15,6,0,,,,1.3307222,0.0,0.0,0.0,411.3
10,16,6,0,,,,1.1180333,0.0,0.0,0.0,298.94
10,17,6,0,,,,1.3496222,0.0,0.0,0.0,62.23
10,18,6,0,,,,1.0666167,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.0948389,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.90246665,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.83715,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.8082167,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.63485,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.65294164,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.58271664,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.531,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.55197775,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.56631666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5167611,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.8081667,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.9752945,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.56593335,0.0,0.0,0.0,16.68
10,9,7,0,,,,0.67906666,0.0,0.0,0.0,148.64
10,10,7,0,,,,0.90275,0.0,0.0,0.0,393.03
10,11,7,0,,,,0.8458167,0.0,0.0,0.0,642.48
10,12,7,0,,,,1.09465,0.0,0.0,0.0,706.35
10,13,7,0,,,,1.1311778,0.0,0.0,0.0,680.5
10,14,7,0,,,,0.81605,0.0,0.0,0.0,617.35
10,15,7,0,,,,0.9388,0.0,0.0,0.0,434.6
10,16,7,0,,,,1.0742667,0.0,0.0,0.0,312.34
10,17,7,0,,,,1.1589167,0.0,0.0,0.0,99.86
10,18,7,0,,,,1.4653584,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.1663916,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.9411167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.00305,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.83065,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.69575,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.97664165,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.6533833,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.58595,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.51981664,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.44471666,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.52038336,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.864825,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.6469667,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.47446668,0.0,0.0,0.0,89.3
10,9,1,0,,,,0.71568334,0.0,0.0,0.0,330.58
10,10,1,0,,,,0.76271665,0.0,0.0,0.0,498.77
10,11,1,0,,,,0.74085,0.0,0.0,0.0,617.88
10,12,1,0,,,,0.83711666,0.0,0.0,0.0,683.31
10,13,1,0,,,,0.81921667,0.0,0.0,0.0,656.88
10,14,1,0,,,,0.74885,0.0,0.0,0.0,600.06
10,15,1,0,,,,0.45896667,0.0,0.0,0.0,448.02
10,16,1,0,,,,0.43760833,0.0,0.0,0.0,321.02
10,17,1,0,,,,0.84975,0.0,0.0,0.0,88.25
10,18,1,0,,,,0.7043833,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.2100445,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.12545,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.9643667,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.9863333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.7446,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.5707833,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.5302611,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.70843333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.6609611,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.5401667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.6201389,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.19415,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.99513334,0.0,0.0,0.0,0.0
10,8,2,0,,,,1.1452167,0.0,0.0,0.0,84.71
10,9,2,0,,,,0.8868833,0.0,0.0,0.0,322.43
10,10,2,0,,,,1.12275,0.0,0.0,0.0,487.72
10,11,2,0,,,,1.3095611,0.0,0.0,0.0,605.1
10,12,2,0,,,,1.3678334,0.0,0.0,0.0,656.0
10,13,2,0,,,,1.4483833,0.0,0.0,0.0,637.9
10,14,2,0,,,,1.7688167,0.0,0.0,0.0,589.97
10,15,2,0,,,,1.3140612,0.0,0.0,0.0,464.19
10,16,2,0,,,,1.23805,0.0,0.0,0.0,321.8
10,17,2,0,,,,1.0187722,0.0,0.0,0.0,83.01
10,18,2,0,,,,0.69168335,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.71085554,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.0509167,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.94144446,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.65501666,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.62691665,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.66845,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.5743778,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.52781665,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.5013111,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.46505,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.5171833,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.73326665,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.86558336,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.52035,0.0,0.0,0.0,46.59
10,9,3,0,,,,0.7982,0.0,0.0,0.0,259.5
10,10,3,0,,,,1.1419834,0.0,0.0,0.0,450.24
10,11,3,0,,,,1.2857555,0.0,0.0,0.0,578.9
10,12,3,0,,,,1.3992,0.0,0.0,0.0,638.69
10,13,3,0,,,,1.49235,0.0,0.0,0.0,643.3
10,14,3,0,,,,1.5255834,0.0,0.0,0.0,594.41
10,15,3,0,,,,1.2728833,0.0,0.0,0.0,490.18
10,16,3,0,,,,0.97025,0.0,0.0,0.0,304.12
10,17,3,0,,,,1.7426667,0.0,0.0,0.0,79.36
10,18,3,0,,,,1.0260084,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.3302333,0.0,0.0,0.0,0.0
10,20,3,0,,,,2.4852445,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.916575,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.6965,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.72366667,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.58241665,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.6019667,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.5624667,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.5608778,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.5947667,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0853722,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.1182166,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.9568055,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.7787167,0.0,0.0,0.0,51.33
10,9,4,0,,,,1.0178444,0.0,0.0,0.0,126.78
10,10,4,0,,,,2.7790167,0.0,0.0,0.0,482.24
10,11,4,0,,,,1.1695,0.0,0.0,0.0,591.97
10,12,4,0,,,,1.1825833,0.0,0.0,0.0,653.12
10,13,4,0,,,,2.7786834,0.0,0.0,0.0,650.32
10,14,4,0,,,,3.7485,0.0,0.0,0.0,597.65
10,15,4,0,,,,1.3965,0.0,0.0,0.0,483.27
10,16,4,0,,,,3.1634834,0.0,0.0,0.0,313.17
10,17,4,0,,,,1.1821306,0.0,0.0,0.0,70.85
10,18,4,0,,,,0.77786666,0.0,0.0,0.0,0.0
10,19,4,0,,,,2.1497333,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.97735,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.8735167,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.737,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.36585,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5732972,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.49045,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.5233167,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.5232667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.48375,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.63028336,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.8427333,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.59891665,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.47863334,0.0,0.0,0.0,6.32
10,9,5,0,,,,2.13415,0.0,0.0,0.0,54.81
10,10,5,0,,,,1.93615,0.0,0.0,0.0,102.13
10,11,5,0,,,,2.1813612,0.0,0.0,0.0,124.42
10,12,5,0,,,,4.264867,0.0,0.0,0.0,108.67
10,13,5,0,,,,1.7477666,0.0,0.0,0.0,124.74
10,14,5,0,,,,3.1768,0.0,0.0,0.0,193.63
10,15,5,0,,,,2.5864334,0.0,0.0,0.0,209.19
10,16,5,0,,,,1.9802667,0.0,0.0,0.0,295.68
10,17,5,0,,,,2.12125,0.0,0.0,0.0,79.64
10,18,5,0,,,,0.42293334,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.52985,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.6094,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.54753333,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.8331,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.2043,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.73328334,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.6506611,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.7011333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.7056,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.75616664,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.7059722,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.93865,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.1879,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.0247834,0.0,0.0,0.0,5.21
10,9,6,0,,,,1.12725,0.0,0.0,0.0,87.74
10,10,6,0,,,,1.3301,0.0,0.0,0.0,103.69
10,11,6,0,,,,1.0339,0.0,0.0,0.0,310.13
10,12,6,0,,,,1.1089333,0.0,0.0,0.0,490.44
10,13,6,0,,,,1.1080667,0.0,0.0,0.0,517.11
10,14,6,0,,,,1.3781667,0.0,0.0,0.0,540.17
10,15,6,0,,,,1.7339,0.0,0.0,0.0,405.7
10,16,6,0,,,,1.2530167,0.0,0.0,0.0,230.77
10,17,6,0,,,,0.9258,0.0,0.0,0.0,60.4
10,18,6,0,,,,0.81796664,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.423,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.5505667,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.56546664,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.44801667,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.5050167,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.50825,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.7927833,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.7342167,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.6660333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.72218335,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.70526665,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.70645,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.3842,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.97113335,0.0,0.0,0.0,0.0
10,9,7,0,,,,0.88415,0.0,0.0,0.0,87.77
10,10,7,0,,,,0.7497333,0.0,0.0,0.0,174.81
10,11,7,0,,,,0.7927167,0.0,0.0,0.0,297.31
10,12,7,0,,,,0.57163334,0.0,0.0,0.0,267.16
10,13,7,0,,,,1.07985,0.0,0.0,0.0,494.24
10,14,7,0,,,,1.2279333,0.0,0.0,0.0,440.26
10,15,7,0,,,,1.0969334,0.0,0.0,0.0,254.45
10,16,7,0,,,,1.0470333,0.0,0.0,0.0,210.98
10,17,7,0,,,,1.3756334,0.0,0.0,0.0,39.83
10,18,7,0,,,,1.4751,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.1947833,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.0819334,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.9269,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.9413667,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.73228335,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.6315333,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.6889333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.6205,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.64605,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.64853334,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.60548335,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.8441,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.1004666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.70126665,0.0,0.0,0.0,4.61
10,9,1,0,,,,0.7162667,0.0,0.0,0.0,52.73
10,10,1,0,,,,0.7870833,0.0,0.0,0.0,131.84
10,11,1,0,,,,0.63405,0.0,0.0,0.0,174.64
10,12,1,0,,,,0.7596833,0.0,0.0,0.0,136.33
10,13,1,0,,,,0.77848333,0.0,0.0,0.0,144.82
10,14,1,0,,,,0.8114,0.0,0.0,0.0,227.13
10,15,1,0,,,,0.6020167,0.0,0.0,0.0,216.12
10,16,1,0,,,,0.6163,0.0,0.0,0.0,74.71
10,17,1,0,,,,0.5704333,0.0,0.0,0.0,5.05
10,18,1,0,,,,0.65891665,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.8584833,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.7313,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.7439167,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.5174,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.59566665,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.398225,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.39958334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.43278334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.38056666,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.43548334,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.50061667,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.7734,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.49395,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.35313332,0.0,0.0,0.0,0.69
10,9,2,0,,,,0.53786665,0.0,0.0,0.0,34.14
10,10,2,0,,,,0.7477667,0.0,0.0,0.0,63.18
10,11,2,0,,,,0.8907167,0.0,0.0,0.0,77.86
10,12,2,0,,,,1.0646334,0.0,0.0,0.0,55.1
10,13,2,0,,,,1.3200667,0.0,0.0,0.0,55.01
10,14,2,0,,,,1.3157166,0.0,0.0,0.0,41.29
10,15,2,0,,,,1.2472167,0.0,0.0,0.0,23.76
10,16,2,0,,,,1.3086,0.0,0.0,0.0,14.87
10,17,2,0,,,,0.9357278,0.0,0.0,0.0,0.87
10,18,2,0,,,,0.53275,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.9461667,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.0164334,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.8075167,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.7560167,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.62133336,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.5277917,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.69876665,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.6857333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.5492111,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.57928336,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.6343667,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.1221,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.87948334,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.75096667,0.0,0.0,0.0,0.33
10,9,3,0,,,,0.60078335,0.0,0.0,0.0,31.49
10,10,3,0,,,,0.7528833,0.0,0.0,0.0,68.72
10,11,3,0,,,,0.93436664,0.0,0.0,0.0,98.06
10,12,3,0,,,,0.9672667,0.0,0.0,0.0,48.44
10,13,3,0,,,,0.99993336,0.0,0.0,0.0,126.24
10,14,3,0,,,,0.896,0.0,0.0,0.0,188.5
10,15,3,0,,,,0.85908335,0.0,0.0,0.0,27.39
10,16,3,0,,,,0.51808333,0.0,0.0,0.0,12.28
10,17,3,0,,,,0.48215,0.0,0.0,0.0,4.51
10,18,3,0,,,,0.6157167,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.51231664,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.9212833,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.9730333,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.94928336,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.64955,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.70778334,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.58591664,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.61366665,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.60615,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.52881664,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.84185,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.72906667,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.66356665,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.81156665,0.0,0.0,0.0,1.56
10,9,4,0,,,,0.8583,0.0,0.0,0.0,39.94
10,10,4,0,,,,1.1489167,0.0,0.0,0.0,90.43
10,11,4,0,,,,1.2222167,0.0,0.0,0.0,125.52
10,12,4,0,,,,0.8516833,0.0,0.0,0.0,237.18
10,13,4,0,,,,0.72345,0.0,0.0,0.0,564.47
10,14,4,0,,,,0.7740333,0.0,0.0,0.0,579.4
10,15,4,0,,,,0.58236665,0.0,0.0,0.0,479.66
10,16,4,0,,,,0.51711667,0.0,0.0,0.0,277.11
10,17,4,0,,,,0.4006,0.0,0.0,0.0,8.25
10,18,4,0,,,,0.5244167,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.6095667,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.68546665,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.85495,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.81076664,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.68846667,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5164833,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.5499667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.6143,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.5622,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.62745,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.7974167,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.9672167,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.9846333,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.8214,0.0,0.0,0.0,0.0
10,9,5,0,,,,0.62418336,0.0,0.0,0.0,18.41
10,10,5,0,,,,0.68118334,0.0,0.0,0.0,70.06
10,11,5,0,,,,0.68065,0.0,0.0,0.0,110.36
10,12,5,0,,,,0.86876667,0.0,0.0,0.0,39.34
10,13,5,0,,,,0.7913833,0.0,0.0,0.0,18.38
10,14,5,0,,,,0.8418667,0.0,0.0,0.0,40.2
10,15,5,0,,,,0.76063335,0.0,0.0,0.0,32.06
10,16,5,0,,,,0.8484333,0.0,0.0,0.0,17.13
10,17,5,0,,,,0.63191664,0.0,0.0,0.0,0.18
10,18,5,0,,,,0.5502167,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.77958333,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.6171167,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.93476665,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.0786834,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.90146667,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.80710834,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.7089,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6606,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.5794167,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.58973336,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.5314083,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.816925,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.7840833,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.7348833,0.0,0.0,0.0,20.2
10,9,6,0,,,,0.89566666,0.0,0.0,0.0,271.07
10,10,6,0,,,,1.1042666,0.0,0.0,0.0,449.5
10,11,6,0,,,,1.1685333,0.0,0.0,0.0,197.89
10,12,6,0,,,,1.8959833,0.0,0.0,0.0,256.09
10,13,6,0,,,,1.6582,0.0,0.0,0.0,631.42
10,14,6,0,,,,1.4567333,0.0,0.0,0.0,79.35
10,15,6,0,,,,0.88133335,0.0,0.0,0.0,179.73
10,16,6,0,,,,0.80642223,0.0,0.0,0.0,170.74
10,17,6,0,,,,0.9192333,0.0,0.0,0.0,6.78
10,18,6,0,,,,0.97852224,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.4515667,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.0408056,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.3338166,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.8169389,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.0158833,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.6682,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.64918333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6772556,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.57776666,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.61158335,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.62065,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.5632222,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.59323335,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.260989,0.0,0.0,0.0,21.06
10,9,7,0,,,,1.1974666,0.0,0.0,0.0,302.22
10,10,7,0,,,,1.1684556,0.0,0.0,0.0,134.21
10,11,7,0,,,,1.3017666,0.0,0.0,0.0,259.65
10,12,7,0,,,,1.0097611,0.0,0.0,0.0,74.77
10,13,7,0,,,,2.0008333,0.0,0.0,0.0,628.21
10,14,7,0,,,,2.3871555,0.0,0.0,0.0,615.04
10,15,7,0,,,,1.7680666,0.0,0.0,0.0,478.08
10,16,7,0,,,,0.6214778,0.0,0.0,0.0,279.61
10,17,7,0,,,,0.4287,0.0,0.0,0.0,5.3
10,18,7,0,,,,0.95015556,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.2339166,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.63123333,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.69883335,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.80612224,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.89643335,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.5925417,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.52765,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5488833,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.58598334,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.55976665,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.60155,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.93469447,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.1217166,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.83404446,0.0,0.0,0.0,0.0
10,9,1,0,,,,1.00325,0.0,0.0,0.0,78.81
10,10,1,0,,,,1.0811666,0.0,0.0,0.0,470.04
10,11,1,0,,,,0.91606665,0.0,0.0,0.0,566.17
10,12,1,0,,,,1.2364,0.0,0.0,0.0,631.42
10,13,1,0,,,,2.3482,0.0,0.0,0.0,57.98
10,14,1,0,,,,1.3120333,0.0,0.0,0.0,48.35
10,15,1,0,,,,1.2710167,0.0,0.0,0.0,29.67
10,16,1,0,,,,0.96799445,0.0,0.0,0.0,89.8
10,17,1,0,,,,1.0526667,0.0,0.0,0.0,0.23
10,18,1,0,,,,0.97742224,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.64685,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.63872224,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.607,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.6293778,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.62005,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.63977224,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.6159,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.5059389,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.46491668,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.5025667,0.0,0.0,0.0,0.0
11,5,2,0,,,,2.74495,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.8005555,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.84905,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.77670556,0.0,0.0,0.0,10.91
11,9,2,0,,,,0.71681666,0.0,0.0,0.0,273.17
11,10,2,0,,,,0.9305889,0.0,0.0,0.0,481.86
11,11,2,0,,,,0.95485,0.0,0.0,0.0,592.95
11,12,2,0,,,,1.0124445,0.0,0.0,0.0,202.49
11,13,2,0,,,,0.99331665,0.0,0.0,0.0,270.32
11,14,2,0,,,,0.94338334,0.0,0.0,0.0,191.32
11,15,2,0,,,,0.8577833,0.0,0.0,0.0,395.21
11,16,2,0,,,,1.0359777,0.0,0.0,0.0,192.22
11,17,2,0,,,,0.70708334,0.0,0.0,0.0,1.82
11,18,2,0,,,,0.6374111,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.0813833,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.2326611,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.0528166,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.94385,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.9981167,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.88055277,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.8617667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.6510278,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.62976664,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.49641666,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.5763,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1263334,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.8207167,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.46035,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.5913,0.0,0.0,0.0,88.85
11,10,3,0,,,,0.82665557,0.0,0.0,0.0,286.82
11,11,3,0,,,,1.0179,0.0,0.0,0.0,463.1
11,12,3,0,,,,1.3651834,0.0,0.0,0.0,431.49
11,13,3,0,,,,1.3828,0.0,0.0,0.0,419.72
11,14,3,0,,,,1.3738222,0.0,0.0,0.0,503.96
11,15,3,0,,,,1.2154,0.0,0.0,0.0,343.88
11,16,3,0,,,,1.08365,0.0,0.0,0.0,97.3
11,17,3,0,,,,0.83252,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.45085,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.85564166,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.2986333,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0335056,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.71205,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.5035055,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.52950835,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.4782111,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.51525,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.5274611,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.48033333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.5767556,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.93948334,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.63376665,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.4625,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.55001664,0.0,0.0,0.0,11.99
11,10,4,0,,,,0.99908334,0.0,0.0,0.0,52.69
11,11,4,0,,,,1.3290445,0.0,0.0,0.0,40.99
11,12,4,0,,,,1.4485333,0.0,0.0,0.0,40.13
11,13,4,0,,,,1.4535389,0.0,0.0,0.0,59.53
11,14,4,0,,,,1.4070166,0.0,0.0,0.0,40.67
11,15,4,0,,,,1.2895722,0.0,0.0,0.0,15.81
11,16,4,0,,,,1.4506333,0.0,0.0,0.0,64.26
11,17,4,0,,,,0.92635554,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.9387083,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.0073167,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.9906833,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.3094833,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.84885,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.756775,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.67844164,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.57469445,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.5022333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.47394446,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.57163334,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.9155667,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.89311665,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.42155832,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.54071665,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.82496667,0.0,0.0,0.0,60.92
11,10,5,0,,,,1.0292389,0.0,0.0,0.0,15.03
11,11,5,0,,,,1.1662,0.0,0.0,0.0,70.98
11,12,5,0,,,,1.3066611,0.0,0.0,0.0,68.2
11,13,5,0,,,,1.4646333,0.0,0.0,0.0,87.32
11,14,5,0,,,,4.305322,0.0,0.0,0.0,66.1
11,15,5,0,,,,1.6839,0.0,0.0,0.0,142.97
11,16,5,0,,,,0.94921666,0.0,0.0,0.0,78.83
11,17,5,0,,,,0.6476667,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.8355056,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.63171667,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.60699445,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.8756667,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.8834444,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.7083667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.6532556,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.6202667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.7227333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.6292833,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.6723667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.6504,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.59035,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.5814833,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.8123722,0.0,0.0,0.0,0.0
11,9,6,0,,,,1.0429667,0.0,0.0,0.0,92.5
11,10,6,0,,,,1.1761612,0.0,0.0,0.0,430.35
11,11,6,0,,,,1.5689833,0.0,0.0,0.0,535.39
11,12,6,0,,,,3.8672667,0.0,0.0,0.0,538.59
11,13,6,0,,,,2.2817333,0.0,0.0,0.0,620.93
11,14,6,0,,,,1.2205666,0.0,0.0,0.0,557.96
11,15,6,0,,,,1.3557,0.0,0.0,0.0,424.6
11,16,6,0,,,,1.0261834,0.0,0.0,0.0,222.81
11,17,6,0,,,,0.6321833,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.63561666,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.92661667,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.87236667,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.77050835,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.6817333,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.3307,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.97735,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.5099667,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.52895,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.5642,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.53345,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.49166667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.58853334,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.3415834,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.1819333,0.0,0.0,0.0,0.0
11,9,7,0,,,,1.4119333,0.0,0.0,0.0,68.12
11,10,7,0,,,,1.3858666,0.0,0.0,0.0,191.29
11,11,7,0,,,,1.3547,0.0,0.0,0.0,333.95
11,12,7,0,,,,1.27595,0.0,0.0,0.0,187.93
11,13,7,0,,,,1.4073,0.0,0.0,0.0,426.45
11,14,7,0,,,,1.1391056,0.0,0.0,0.0,172.47
11,15,7,0,,,,0.8606667,0.0,0.0,0.0,75.09
11,16,7,0,,,,0.68109447,0.0,0.0,0.0,177.33
11,17,7,0,,,,0.68203336,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.9527944,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.6185,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.2644944,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.96433336,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.1387389,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.84,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.5671361,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.55411667,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.59291667,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.59868336,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.5532944,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.70788336,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.1188722,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.6805333,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.93710554,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.0613166,0.0,0.0,0.0,3.62
11,10,1,0,,,,1.5454888,0.0,0.0,0.0,18.85
11,11,1,0,,,,1.9511666,0.0,0.0,0.0,54.79
11,12,1,0,,,,1.6611167,0.0,0.0,0.0,56.95
11,13,1,0,,,,1.6575834,0.0,0.0,0.0,99.47
11,14,1,0,,,,1.3841166,0.0,0.0,0.0,84.35
11,15,1,0,,,,0.9077167,0.0,0.0,0.0,38.31
11,16,1,0,,,,0.8288556,0.0,0.0,0.0,6.89
11,17,1,0,,,,1.04925,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.2361778,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.7191334,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.7601,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.88063335,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.7407278,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.6397333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.58804166,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.57913333,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.5821889,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.6969333,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.66337776,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.83308333,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.9294611,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.1600333,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.9679555,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.2142167,0.0,0.0,0.0,79.91
11,10,2,0,,,,1.3905389,0.0,0.0,0.0,52.54
11,11,2,0,,,,1.53245,0.0,0.0,0.0,185.68
11,12,2,0,,,,1.4233888,0.0,0.0,0.0,87.27
11,13,2,0,,,,1.0432333,0.0,0.0,0.0,50.99
11,14,2,0,,,,0.90731114,0.0,0.0,0.0,34.17
11,15,2,0,,,,0.75373334,0.0,0.0,0.0,49.98
11,16,2,0,,,,0.47236666,0.0,0.0,0.0,2.96
11,17,2,0,,,,0.39081666,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.6881889,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.93475,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.8412,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.91097,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.75275,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.70759165,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.5217083,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.53839445,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.50345,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.49047223,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.5374333,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.5727278,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.75706667,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.9190556,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.7468,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.88591665,0.0,0.0,0.0,1.54
11,10,3,0,,,,1.1323333,0.0,0.0,0.0,11.13
11,11,3,0,,,,1.2040944,0.0,0.0,0.0,98.26
11,12,3,0,,,,1.1153166,0.0,0.0,0.0,66.94
11,13,3,0,,,,1.0242667,0.0,0.0,0.0,49.67
11,14,3,0,,,,1.0799,0.0,0.0,0.0,28.71
11,15,3,0,,,,1.0647334,0.0,0.0,0.0,54.08
11,16,3,0,,,,0.5017167,0.0,0.0,0.0,61.02
11,17,3,0,,,,0.88983333,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.35855,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.6898,0.0,0.0,0.0,0.0
11,20,3,0,,,,3.8519666,0.0,0.0,0.0,0.0
11,21,3,0,,,,3.4897833,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.0359334,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.59721667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.71746665,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.7165167,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.52813333,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.5536417,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.57018334,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.6952,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.57045,0.0,0.0,0.0,0.0
11,7,4,0,,,,2.3696334,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.82565,0.0,0.0,0.0,0.0
11,9,4,0,,,,1.54765,0.0,0.0,0.0,2.48
11,10,4,0,,,,1.3113917,0.0,0.0,0.0,28.53
11,11,4,0,,,,1.2507334,0.0,0.0,0.0,46.5
11,12,4,0,,,,1.12985,0.0,0.0,0.0,30.56
11,13,4,0,,,,1.1685333,0.0,0.0,0.0,25.4
11,14,4,0,,,,0.99981666,0.0,0.0,0.0,37.77
11,15,4,0,,,,0.9310333,0.0,0.0,0.0,93.35
11,16,4,0,,,,0.793425,0.0,0.0,0.0,30.6
11,17,4,0,,,,0.77795,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.67905,0.0,0.0,0.0,0.0
11,19,4,0,,,,2.91865,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.68315,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.4883,0.0,0.0,0.0,0.0
11,22,4,0,,,,2.56,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.9246167,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.59050834,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.53935,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.5391833,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.49231666,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.46525,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.5837167,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.59135,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.6099666,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.86810833,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.84001666,0.0,0.0,0.0,24.51
11,10,5,0,,,,1.07585,0.0,0.0,0.0,15.88
11,11,5,0,,,,2.5000668,0.0,0.0,0.0,15.86
11,12,5,0,,,,1.9241166,0.0,0.0,0.0,41.23
11,13,5,0,,,,1.7639834,0.0,0.0,0.0,13.74
11,14,5,0,,,,3.76025,0.0,0.0,0.0,110.97
11,15,5,0,,,,1.4542,0.0,0.0,0.0,119.86
11,16,5,0,,,,1.8677,0.0,0.0,0.0,155.34
11,17,5,0,,,,0.85595,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.7453333,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.85455,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.0686834,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.87873334,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.7776833,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.76095,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.5176917,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.54295,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.54733336,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.53716666,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.58880836,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.64101666,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.88453335,0.0,0.0,0.0,0.0
