month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,7,6,0,,,,0.93993336,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.9070333,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.98006666,0.0,0.0,0.0,111.97
11,10,6,0,,,,1.1037583,0.0,0.0,0.0,278.12
11,11,6,0,,,,1.21255,0.0,0.0,0.0,392.32
11,12,6,0,,,,1.2969834,0.0,0.0,0.0,557.0
11,13,6,0,,,,1.3108833,0.0,0.0,0.0,404.09
11,14,6,0,,,,1.3441583,0.0,0.0,0.0,338.47
11,15,6,0,,,,1.0633,0.0,0.0,0.0,295.0
11,16,6,0,,,,0.89886665,0.0,0.0,0.0,101.39
11,17,6,0,,,,0.9827667,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.0160333,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.6742833,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.7367,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.70515,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.6502333,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.7798167,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.6659667,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.7037167,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.742,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.67415,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.74256665,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.69635,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.6292,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.54305,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.68616664,0.0,0.0,0.0,0.0
11,9,7,0,,,,1.59485,0.0,0.0,0.0,5.73
11,10,7,0,,,,2.78175,0.0,0.0,0.0,41.52
11,11,7,0,,,,2.36095,0.0,0.0,0.0,74.45
11,12,7,0,,,,1.4627,0.0,0.0,0.0,84.52
11,13,7,0,,,,3.0002832,0.0,0.0,0.0,124.12
11,14,7,0,,,,1.181375,0.0,0.0,0.0,138.95
11,15,7,0,,,,1.1823334,0.0,0.0,0.0,51.06
11,16,7,0,,,,0.7201667,0.0,0.0,0.0,12.36
11,17,7,0,,,,1.0456834,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.023925,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.14715,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.4753833,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.25375,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.92481667,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.80472225,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.64905,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.66630554,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.6612,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.7402667,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.7105167,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.74197775,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.0213166,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.0858389,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.78565,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.9749333,0.0,0.0,0.0,15.5
11,10,1,0,,,,0.91565,0.0,0.0,0.0,52.61
11,11,1,0,,,,1.8870056,0.0,0.0,0.0,72.09
11,12,1,0,,,,1.7283334,0.0,0.0,0.0,70.15
11,13,1,0,,,,1.9320055,0.0,0.0,0.0,61.2
11,14,1,0,,,,2.35635,0.0,0.0,0.0,99.63
11,15,1,0,,,,1.4649111,0.0,0.0,0.0,57.03
11,16,1,0,,,,1.5739833,0.0,0.0,0.0,156.48
11,17,1,0,,,,0.83888334,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.632625,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.90495,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.66410834,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.6495,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.52486664,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.44063333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.492875,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.5017,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.5196667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.82083887,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.60115,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.6143944,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.45116666,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.4951111,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.69226664,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.03945,0.0,0.0,0.0,19.83
11,10,2,0,,,,1.173675,0.0,0.0,0.0,56.87
11,11,2,0,,,,1.3110833,0.0,0.0,0.0,42.24
11,12,2,0,,,,1.2954888,0.0,0.0,0.0,62.51
11,13,2,0,,,,1.1752334,0.0,0.0,0.0,38.73
11,14,2,0,,,,1.2802278,0.0,0.0,0.0,33.29
11,15,2,0,,,,0.75221664,0.0,0.0,0.0,9.37
11,16,2,0,,,,0.6530167,0.0,0.0,0.0,0.71
11,17,2,0,,,,0.75336665,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.51939446,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.73833334,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.97017777,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.94331664,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6173,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.54913336,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.5907389,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.59345835,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.53608334,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.60195,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.59135,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.8466333,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.83213335,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.57295,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.8269167,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.0674666,0.0,0.0,0.0,8.2
11,10,3,0,,,,1.0761334,0.0,0.0,0.0,23.8
11,11,3,0,,,,1.1977667,0.0,0.0,0.0,51.8
11,12,3,0,,,,1.14405,0.0,0.0,0.0,31.72
11,13,3,0,,,,1.1500167,0.0,0.0,0.0,25.75
11,14,3,0,,,,1.1812333,0.0,0.0,0.0,42.83
11,15,3,0,,,,0.91941667,0.0,0.0,0.0,13.12
11,16,3,0,,,,0.81051666,0.0,0.0,0.0,0.7
11,17,3,0,,,,1.10875,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.051825,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.8128833,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.5761167,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.8589,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.8930333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.7428333,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.5864083,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.62733334,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.53049165,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.48370832,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.50163335,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.6221,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.74658334,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.79785,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.5014667,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.9317333,0.0,0.0,0.0,59.5
11,10,4,0,,,,1.1732,0.0,0.0,0.0,48.1
11,11,4,0,,,,1.28295,0.0,0.0,0.0,50.56
11,12,4,0,,,,1.3771167,0.0,0.0,0.0,93.49
11,13,4,0,,,,1.32165,0.0,0.0,0.0,29.97
11,14,4,0,,,,1.21625,0.0,0.0,0.0,50.39
11,15,4,0,,,,0.9845833,0.0,0.0,0.0,91.94
11,16,4,0,,,,0.52654165,0.0,0.0,0.0,22.08
11,17,4,0,,,,0.9796583,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.99825,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.78101665,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.87507224,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.77636665,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.8154889,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.7995333,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.83792776,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.5406167,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.50184447,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.57338333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.70020556,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.5905333,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.052239,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.3151333,0.0,0.0,0.0,0.0
11,8,5,0,,,,1.2633611,0.0,0.0,0.0,0.0
11,9,5,0,,,,1.1421334,0.0,0.0,0.0,7.15
11,10,5,0,,,,1.2710333,0.0,0.0,0.0,33.48
11,11,5,0,,,,1.0734333,0.0,0.0,0.0,38.09
11,12,5,0,,,,1.2651389,0.0,0.0,0.0,25.81
11,13,5,0,,,,1.2802167,0.0,0.0,0.0,22.08
11,14,5,0,,,,1.22815,0.0,0.0,0.0,16.34
11,15,5,0,,,,0.8686,0.0,0.0,0.0,7.71
11,16,5,0,,,,0.49168333,0.0,0.0,0.0,1.63
11,17,5,0,,,,0.46275,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.96063334,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.70955,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.75385,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.1977333,0.0,0.0,0.0,0.0
11,22,5,0,,,,2.88595,0.0,0.0,0.0,0.0
11,23,5,0,,,,2.1320667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.8580833,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.87703335,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.83063334,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.79111665,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.6932333,0.0,0.0,0.0,0.0
11,5,6,0,,,,3.1371334,0.0,0.0,0.0,0.0
11,6,6,0,,,,3.513,0.0,0.0,0.0,0.0
11,7,6,0,,,,3.4664667,0.0,0.0,0.0,0.0
11,8,6,0,,,,1.2429,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.7822833,0.0,0.0,0.0,6.45
11,10,6,0,,,,0.80731666,0.0,0.0,0.0,31.43
11,11,6,0,,,,0.79286665,0.0,0.0,0.0,42.04
11,12,6,0,,,,0.7420833,0.0,0.0,0.0,60.8
11,13,6,0,,,,0.70171666,0.0,0.0,0.0,39.55
11,14,6,0,,,,1.5797,0.0,0.0,0.0,47.25
11,15,6,0,,,,2.0673833,0.0,0.0,0.0,28.2
11,16,6,0,,,,0.64921665,0.0,0.0,0.0,8.19
11,17,6,0,,,,0.8261667,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.82243335,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.76025,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.65456665,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.80625,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.53753334,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.5629167,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.704775,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.60275835,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.5786167,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.61415,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.5947,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.6361167,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.9331667,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.0907834,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.2336888,0.0,0.0,0.0,0.0
11,9,7,0,,,,1.56145,0.0,0.0,0.0,4.74
11,10,7,0,,,,1.7000667,0.0,0.0,0.0,13.53
11,11,7,0,,,,1.4971167,0.0,0.0,0.0,47.9
11,12,7,0,,,,1.4744583,0.0,0.0,0.0,36.2
11,13,7,0,,,,1.4833167,0.0,0.0,0.0,29.36
11,14,7,0,,,,2.7811832,0.0,0.0,0.0,27.13
11,15,7,0,,,,0.93235,0.0,0.0,0.0,22.72
11,16,7,0,,,,0.79573333,0.0,0.0,0.0,46.5
11,17,7,0,,,,1.3016584,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.0310167,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.93341666,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.9033333,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.0778834,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.9679667,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.162875,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.88631666,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.5007333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.54613334,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.46623334,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.4853389,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.5816,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.76499444,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.4746,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.48747778,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.99366665,0.0,0.0,0.0,5.42
11,10,1,0,,,,0.9980222,0.0,0.0,0.0,18.08
11,11,1,0,,,,2.8502667,0.0,0.0,0.0,35.47
11,12,1,0,,,,1.1557,0.0,0.0,0.0,35.49
11,13,1,0,,,,2.0957334,0.0,0.0,0.0,31.63
11,14,1,0,,,,1.6032389,0.0,0.0,0.0,28.59
11,15,1,0,,,,0.64533335,0.0,0.0,0.0,27.09
11,16,1,0,,,,0.6297278,0.0,0.0,0.0,127.52
11,17,1,0,,,,0.85031664,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.7328612,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.4106,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.9760833,0.0,0.0,0.0,0.0
11,21,1,0,,,,3.5072334,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.4932277,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.75196666,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.1482667,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.868,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.71832776,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.58096665,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.39151666,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.63488334,0.0,0.0,0.0,0.0
11,6,2,0,,,,2.46245,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.49756667,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.7492833,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.365,0.0,0.0,0.0,116.2
11,10,2,0,,,,1.501925,0.0,0.0,0.0,437.88
11,11,2,0,,,,1.2422,0.0,0.0,0.0,460.32
11,12,2,0,,,,1.3081111,0.0,0.0,0.0,693.35
11,13,2,0,,,,2.31935,0.0,0.0,0.0,673.82
11,14,2,0,,,,2.4635167,0.0,0.0,0.0,563.46
11,15,2,0,,,,1.6240333,0.0,0.0,0.0,464.11
11,16,2,0,,,,1.3546667,0.0,0.0,0.0,241.78
11,17,2,0,,,,1.18705,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.5185833,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.8886167,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.0486,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.7008333,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.44820833,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.5232,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.41971666,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.43933332,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.7424333,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.2894666,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.4501,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.46443334,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.4296,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.4491,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.6724833,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.3700334,0.0,0.0,0.0,68.44
11,10,3,0,,,,1.76895,0.0,0.0,0.0,289.2
11,11,3,0,,,,2.0755,0.0,0.0,0.0,419.51
11,12,3,0,,,,1.01185,0.0,0.0,0.0,562.04
11,13,3,0,,,,0.9834333,0.0,0.0,0.0,569.83
11,14,3,0,,,,1.1970167,0.0,0.0,0.0,494.04
11,15,3,0,,,,0.86128336,0.0,0.0,0.0,305.49
11,16,3,0,,,,1.1412,0.0,0.0,0.0,117.75
11,17,3,0,,,,0.86175,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.9069167,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.3928168,0.0,0.0,0.0,0.0
11,20,3,0,,,,3.4906,0.0,0.0,0.0,0.0
11,21,3,0,,,,2.7134,0.0,0.0,0.0,0.0
11,22,3,0,,,,2.6375222,0.0,0.0,0.0,0.0
11,23,3,0,,,,2.6454334,0.0,0.0,0.0,0.0
11,24,3,0,,,,2.424936,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.236925,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.62625,0.0,0.0,0.0,0.0
11,3,4,0,,,,2.9704666,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.1711167,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.8411,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.2496667,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.4241834,0.0,0.0,0.0,0.0
11,8,4,0,,,,1.5575167,0.0,0.0,0.0,0.0
11,9,4,0,,,,2.42395,0.0,0.0,0.0,27.98
11,10,4,0,,,,2.6429167,0.0,0.0,0.0,156.04
11,11,4,0,,,,2.0913334,0.0,0.0,0.0,356.68
11,12,4,0,,,,2.46265,0.0,0.0,0.0,481.8
11,13,4,0,,,,2.1320667,0.0,0.0,0.0,595.13
11,14,4,0,,,,1.6576166,0.0,0.0,0.0,502.39
11,15,4,0,,,,1.69005,0.0,0.0,0.0,391.34
11,16,4,0,,,,1.2982167,0.0,0.0,0.0,200.96
11,17,4,0,,,,1.89775,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.4312416,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.4786834,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.5815834,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.3681166,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.2914,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.2032,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.381175,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.1151723,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.971,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.7224333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.67445,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.64717776,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.6414,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.0050666,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.9522333,0.0,0.0,0.0,0.0
11,9,5,0,,,,1.2776834,0.0,0.0,0.0,3.33
11,10,5,0,,,,1.6953666,0.0,0.0,0.0,42.83
11,11,5,0,,,,1.91615,0.0,0.0,0.0,121.48
11,12,5,0,,,,1.8337166,0.0,0.0,0.0,104.71
11,13,5,0,,,,3.8316834,0.0,0.0,0.0,205.9
11,14,5,0,,,,2.7953,0.0,0.0,0.0,138.84
11,15,5,0,,,,1.9405833,0.0,0.0,0.0,266.7
11,16,5,0,,,,1.4116833,0.0,0.0,0.0,106.64
11,17,5,0,,,,1.1801333,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.1431,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.2128583,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.1861833,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.2861556,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.2072,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.4647167,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.2669,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.7535167,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.5977833,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.66393334,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.0093,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.5313333,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.64063334,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.775925,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.95351666,0.0,0.0,0.0,0.0
11,9,6,0,,,,1.95795,0.0,0.0,0.0,31.5
11,10,6,0,,,,1.7979333,0.0,0.0,0.0,191.92
11,11,6,0,,,,2.9063168,0.0,0.0,0.0,488.91
11,12,6,0,,,,2.3110833,0.0,0.0,0.0,577.96
11,13,6,0,,,,1.0177667,0.0,0.0,0.0,599.8
11,14,6,0,,,,0.97146666,0.0,0.0,0.0,494.55
11,15,6,0,,,,1.8634666,0.0,0.0,0.0,364.3
11,16,6,0,,,,1.5885167,0.0,0.0,0.0,24.04
11,17,6,0,,,,1.9625666,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.4870666,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.4429333,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.2465667,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.0440333,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.860275,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.68825,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.404225,0.0,0.0,0.0,0.0
11,1,7,0,,,,2.3349445,0.0,0.0,0.0,0.0
11,2,7,0,,,,2.4032,0.0,0.0,0.0,0.0
11,3,7,0,,,,2.3486333,0.0,0.0,0.0,0.0
11,4,7,0,,,,2.3704,0.0,0.0,0.0,0.0
11,5,7,0,,,,2.3075833,0.0,0.0,0.0,0.0
11,6,7,0,,,,2.3238583,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.5932667,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.5537167,0.0,0.0,0.0,0.0
11,9,7,0,,,,2.1291332,0.0,0.0,0.0,55.47
11,10,7,0,,,,1.7885166,0.0,0.0,0.0,205.03
11,11,7,0,,,,2.6049333,0.0,0.0,0.0,80.0
11,12,7,0,,,,3.6695166,0.0,0.0,0.0,56.98
11,13,7,0,,,,2.1186666,0.0,0.0,0.0,42.33
11,14,7,0,,,,1.90195,0.0,0.0,0.0,39.84
11,15,7,0,,,,1.5003166,0.0,0.0,0.0,26.76
11,16,7,0,,,,1.7719667,0.0,0.0,0.0,3.18
11,17,7,0,,,,2.55925,0.0,0.0,0.0,0.0
11,18,7,0,,,,4.1495166,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.0655584,0.0,0.0,0.0,0.0
11,20,7,0,,,,3.2121,0.0,0.0,0.0,0.0
11,21,7,0,,,,3.6236334,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.8758,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.9826666,0.0,0.0,0.0,0.0
11,24,7,0,,,,2.0572834,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.7745,0.0,0.0,0.0,0.0
11,2,1,0,,,,2.0260167,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.9328667,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.70545,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.7114834,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.7709917,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.18895,0.0,0.0,0.0,0.0
11,8,1,0,,,,1.7597,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.5944,0.0,0.0,0.0,1.24
11,10,1,0,,,,1.7042667,0.0,0.0,0.0,26.39
11,11,1,0,,,,1.6730167,0.0,0.0,0.0,43.51
11,12,1,0,,,,1.6270278,0.0,0.0,0.0,38.65
11,13,1,0,,,,1.7541167,0.0,0.0,0.0,28.48
11,14,1,0,,,,1.4095666,0.0,0.0,0.0,16.63
11,15,1,0,,,,1.9807667,0.0,0.0,0.0,34.54
11,16,1,0,,,,1.4415333,0.0,0.0,0.0,7.25
11,17,1,0,,,,2.6067,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.0181832,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.4944667,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.1041666,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.81235,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.8817667,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.4012666,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.33255,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.1618333,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.5975333,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.30635,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.3560166,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.8343333,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.0016834,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.82948333,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.0608833,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.09565,0.0,0.0,0.0,0.0
11,10,2,0,,,,1.1539667,0.0,0.0,0.0,6.53
11,11,2,0,,,,1.3014834,0.0,0.0,0.0,22.8
11,12,2,0,,,,1.5277833,0.0,0.0,0.0,12.91
11,13,2,0,,,,1.6877,0.0,0.0,0.0,36.34
11,14,2,0,,,,1.7007667,0.0,0.0,0.0,14.97
11,15,2,0,,,,2.36025,0.0,0.0,0.0,25.76
11,16,2,0,,,,1.3380333,0.0,0.0,0.0,9.65
11,17,2,0,,,,1.24825,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.24235,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.34075,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.1003833,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.9652333,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6293833,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.41665,0.0,0.0,0.0,0.0
11,24,2,0,,,,2.7832472,0.0,0.0,0.0,0.0
11,1,3,0,,,,2.0160832,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.61725,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.5033667,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.6298555,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.5873166,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.2546333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.8156833,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.8813556,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.89215,0.0,0.0,0.0,36.91
11,10,3,0,,,,0.88270557,0.0,0.0,0.0,302.03
11,11,3,0,,,,1.2588,0.0,0.0,0.0,513.19
11,12,3,0,,,,1.3682222,0.0,0.0,0.0,339.64
11,13,3,0,,,,1.3496333,0.0,0.0,0.0,132.6
11,14,3,0,,,,1.2344278,0.0,0.0,0.0,136.84
11,15,3,0,,,,0.97055,0.0,0.0,0.0,33.99
11,16,3,0,,,,0.69437224,0.0,0.0,0.0,4.77
11,17,3,0,,,,2.2350667,0.0,0.0,0.0,0.0
11,18,3,0,,,,2.5318666,0.0,0.0,0.0,0.0
11,19,3,0,,,,2.6019166,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.1749667,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9989,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.7382333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.93535,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.72326666,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.3787,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.6502,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.6871333,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.64998335,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.1247667,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.0766,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.10965,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.9626,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.68803334,0.0,0.0,0.0,1.7
12,10,4,0,,,,0.77458334,0.0,0.0,0.0,71.08
12,11,4,0,,,,0.72735,0.0,0.0,0.0,532.17
12,12,4,0,,,,1.0054,0.0,0.0,0.0,656.48
12,13,4,0,,,,1.144425,0.0,0.0,0.0,636.67
12,14,4,0,,,,0.98555,0.0,0.0,0.0,582.72
12,15,4,0,,,,0.9813833,0.0,0.0,0.0,367.53
12,16,4,0,,,,1.8386333,0.0,0.0,0.0,2.16
12,17,4,0,,,,1.04905,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.2654333,0.0,0.0,0.0,0.0
12,19,4,0,,,,3.4003167,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.7512667,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.7616832,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.9273666,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.776825,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.2923167,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.5679834,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.3655167,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.8009833,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.4731333,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.8511667,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.7158166,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.984275,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.89748335,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.75703335,0.0,0.0,0.0,2.2
12,10,5,0,,,,0.8783,0.0,0.0,0.0,36.91
12,11,5,0,,,,1.2232667,0.0,0.0,0.0,111.48
12,12,5,0,,,,2.4018667,0.0,0.0,0.0,90.37
12,13,5,0,,,,1.5259334,0.0,0.0,0.0,187.16
12,14,5,0,,,,1.5223666,0.0,0.0,0.0,75.9
12,15,5,0,,,,1.5283166,0.0,0.0,0.0,31.47
12,16,5,0,,,,2.7043083,0.0,0.0,0.0,8.93
12,17,5,0,,,,1.9946166,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.1848667,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.4802333,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.4158332,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.2655166,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.2787,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.4930167,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.6970584,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.9757667,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.6798667,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.18365,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.707,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.66965,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.5133667,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.5506,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.5768333,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.127475,0.0,0.0,0.0,0.8
12,10,6,0,,,,1.2632084,0.0,0.0,0.0,10.53
12,11,6,0,,,,0.98913336,0.0,0.0,0.0,38.68
12,12,6,0,,,,1.0907,0.0,0.0,0.0,35.46
12,13,6,0,,,,1.8996167,0.0,0.0,0.0,29.25
12,14,6,0,,,,1.9952166,0.0,0.0,0.0,17.37
12,15,6,0,,,,1.4776666,0.0,0.0,0.0,27.75
12,16,6,0,,,,1.1660583,0.0,0.0,0.0,13.38
12,17,6,0,,,,1.3265166,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.95426667,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.0560334,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.3473667,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.4111167,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.19115,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.97788334,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.7308333,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.98616666,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.3441,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.68486667,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.3716167,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.69161665,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.4342166,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.1040666,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.30415,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.2166083,0.0,0.0,0.0,32.24
12,10,7,0,,,,1.2139333,0.0,0.0,0.0,189.37
12,11,7,0,,,,1.3563833,0.0,0.0,0.0,457.36
12,12,7,0,,,,1.2867666,0.0,0.0,0.0,574.37
12,13,7,0,,,,1.4102666,0.0,0.0,0.0,507.33
12,14,7,0,,,,1.6268834,0.0,0.0,0.0,540.24
12,15,7,0,,,,1.2214,0.0,0.0,0.0,173.46
12,16,7,0,,,,0.9770667,0.0,0.0,0.0,10.77
12,17,7,0,,,,1.1004083,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.29415,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.4982333,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.3112833,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.24245,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.2727833,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.0810833,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.0032417,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.0032556,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.6889167,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.7087778,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.2069,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.3697166,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.55365,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.1430111,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.1853666,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.0543833,0.0,0.0,0.0,0.02
12,10,1,0,,,,1.7400666,0.0,0.0,0.0,37.9
12,11,1,0,,,,0.9817611,0.0,0.0,0.0,100.67
12,12,1,0,,,,1.3009334,0.0,0.0,0.0,53.11
12,13,1,0,,,,1.2642334,0.0,0.0,0.0,77.51
12,14,1,0,,,,1.4963167,0.0,0.0,0.0,533.48
12,15,1,0,,,,2.0922277,0.0,0.0,0.0,391.25
12,16,1,0,,,,1.3187333,0.0,0.0,0.0,11.87
12,17,1,0,,,,1.2037722,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.9208,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.4178333,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.7085167,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.2495278,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.4759,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.3849722,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.539775,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.84991664,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.5084833,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.2949667,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.2226,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.4345056,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.0747833,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.0650611,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.98983335,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.86020553,0.0,0.0,0.0,41.53
12,10,2,0,,,,0.8103167,0.0,0.0,0.0,351.52
12,11,2,0,,,,0.77203333,0.0,0.0,0.0,531.12
12,12,2,0,,,,1.033225,0.0,0.0,0.0,613.7
12,13,2,0,,,,1.144,0.0,0.0,0.0,627.16
12,14,2,0,,,,0.8922167,0.0,0.0,0.0,571.46
12,15,2,0,,,,0.75093335,0.0,0.0,0.0,397.52
12,16,2,0,,,,3.0202832,0.0,0.0,0.0,11.9
12,17,2,0,,,,1.5346556,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.0666666,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.3336444,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.6164833,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.995,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.17995,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.9927223,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.71925,0.0,0.0,0.0,0.0
12,1,3,0,,,,2.0911667,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.6682,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.67040557,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.8392833,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.9727278,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.0563667,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.9355889,0.0,0.0,0.0,0.0
12,8,3,0,,,,2.2046332,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.472161,0.0,0.0,0.0,2.22
12,10,3,0,,,,1.7767167,0.0,0.0,0.0,231.05
12,11,3,0,,,,1.7143278,0.0,0.0,0.0,408.42
12,12,3,0,,,,1.3377334,0.0,0.0,0.0,480.08
12,13,3,0,,,,1.89875,0.0,0.0,0.0,585.65
12,14,3,0,,,,1.4132667,0.0,0.0,0.0,598.62
12,15,3,0,,,,1.1632556,0.0,0.0,0.0,459.59
12,16,3,0,,,,2.3691168,0.0,0.0,0.0,11.97
12,17,3,0,,,,2.5428221,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.7991667,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.7725834,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.6455834,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.2302111,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.0156167,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.0579611,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.968975,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.6818333,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.6428667,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.7014667,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.64915,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.0185666,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.8728,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.90133333,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.9583667,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.9823222,0.0,0.0,0.0,24.96
12,10,4,0,,,,1.2533333,0.0,0.0,0.0,217.95
12,11,4,0,,,,1.3182389,0.0,0.0,0.0,163.5
12,12,4,0,,,,1.4087167,0.0,0.0,0.0,155.5
12,13,4,0,,,,1.3966889,0.0,0.0,0.0,73.94
12,14,4,0,,,,1.1675667,0.0,0.0,0.0,496.38
12,15,4,0,,,,1.0331278,0.0,0.0,0.0,151.35
12,16,4,0,,,,0.962725,0.0,0.0,0.0,10.56
12,17,4,0,,,,1.45465,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.79085,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.7230556,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.96421665,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.95415,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.09095,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.1012056,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.1826583,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.7087167,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.5661833,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.6141833,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.8893333,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.3515389,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.4057833,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.0747278,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.5655,0.0,0.0,0.0,0.0
12,9,5,0,,,,3.0951445,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.95945,0.0,0.0,0.0,93.55
12,11,5,0,,,,1.7132778,0.0,0.0,0.0,435.37
12,12,5,0,,,,1.5567334,0.0,0.0,0.0,257.47
12,13,5,0,,,,1.28405,0.0,0.0,0.0,637.97
12,14,5,0,,,,1.1490166,0.0,0.0,0.0,481.42
12,15,5,0,,,,1.2923167,0.0,0.0,0.0,388.75
12,16,5,0,,,,2.4261167,0.0,0.0,0.0,10.57
12,17,5,0,,,,3.017,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.0099167,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.97171664,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.8732333,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.95185,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.87708336,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.9501167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.0095834,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.7130333,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.0680667,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.9302,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.2685,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2443167,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.2974612,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.5520333,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.58643055,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.1178,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.5194666,0.0,0.0,0.0,15.99
12,11,6,0,,,,1.39925,0.0,0.0,0.0,43.04
12,12,6,0,,,,1.5817667,0.0,0.0,0.0,40.41
12,13,6,0,,,,1.5272,0.0,0.0,0.0,26.5
12,14,6,0,,,,1.4168833,0.0,0.0,0.0,28.71
12,15,6,0,,,,1.3130083,0.0,0.0,0.0,8.35
12,16,6,0,,,,1.2938833,0.0,0.0,0.0,5.33
12,17,6,0,,,,1.5948666,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.01575,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.577,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.1731666,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.1374,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.0298,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.85188335,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.6616,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.6526,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.68196666,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.74181664,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.60908335,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.5596,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.99055,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.78188336,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.85181665,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.0813833,0.0,0.0,0.0,0.0
12,10,7,0,,,,1.1536334,0.0,0.0,0.0,36.89
12,11,7,0,,,,0.9051667,0.0,0.0,0.0,68.85
12,12,7,0,,,,0.8353,0.0,0.0,0.0,89.77
12,13,7,0,,,,0.49251667,0.0,0.0,0.0,164.65
12,14,7,0,,,,0.83935,0.0,0.0,0.0,170.97
12,15,7,0,,,,1.11985,0.0,0.0,0.0,107.58
12,16,7,0,,,,0.8998,0.0,0.0,0.0,6.5
12,17,7,0,,,,1.08955,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.053,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.6921667,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.17525,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.7659667,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.2435,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.06675,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.9812833,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.9791,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.9898833,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.7834,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.896,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.8321889,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.27315,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.1855888,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.9364167,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.96417224,0.0,0.0,0.0,0.0
12,10,1,0,,,,0.86581665,0.0,0.0,0.0,22.24
12,11,1,0,,,,1.0272611,0.0,0.0,0.0,51.59
12,12,1,0,,,,0.9627,0.0,0.0,0.0,45.93
12,13,1,0,,,,0.89791113,0.0,0.0,0.0,30.34
12,14,1,0,,,,0.7988667,0.0,0.0,0.0,52.84
12,15,1,0,,,,0.86765,0.0,0.0,0.0,10.3
12,16,1,0,,,,1.09915,0.0,0.0,0.0,0.22
12,17,1,0,,,,2.13775,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.64645,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.9076111,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.0170166,0.0,0.0,0.0,0.0
12,21,1,0,,,,3.3949556,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.5899334,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.3211834,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.3490167,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.39555,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.42793334,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.38731667,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.40698335,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.4454,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.0752167,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.72095,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.9379167,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.8542278,0.0,0.0,0.0,0.0
12,10,2,0,,,,0.97761667,0.0,0.0,0.0,11.14
12,11,2,0,,,,0.9377222,0.0,0.0,0.0,28.49
12,12,2,0,,,,1.1182333,0.0,0.0,0.0,18.81
12,13,2,0,,,,1.0807111,0.0,0.0,0.0,20.98
12,14,2,0,,,,1.0334333,0.0,0.0,0.0,25.41
12,15,2,0,,,,1.1598778,0.0,0.0,0.0,4.29
12,16,2,0,,,,1.2622833,0.0,0.0,0.0,0.0
12,17,2,0,,,,1.6144278,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.3030833,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.4676611,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.0739167,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.82135,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.7888167,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.1074,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.938025,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.83445,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.12545,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.2076334,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.9381667,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.0718417,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.3072,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.8659667,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.6709,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.8323,0.0,0.0,0.0,0.0
12,10,3,0,,,,1.0471166,0.0,0.0,0.0,35.12
12,11,3,0,,,,1.1793916,0.0,0.0,0.0,37.73
12,12,3,0,,,,1.1862,0.0,0.0,0.0,54.4
12,13,3,0,,,,1.16705,0.0,0.0,0.0,23.83
12,14,3,0,,,,0.98698336,0.0,0.0,0.0,19.41
12,15,3,0,,,,0.97568333,0.0,0.0,0.0,21.57
12,16,3,0,,,,1.1334083,0.0,0.0,0.0,0.98
12,17,3,0,,,,1.2647,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.3742334,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.1204667,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.052,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.4179167,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.127225,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.62225,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.51138335,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.48947778,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.8926167,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.92015,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.5593,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.0165666,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.9723333,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.66099167,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.9047,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.6074,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.0418167,0.0,0.0,0.0,146.87
12,11,4,0,,,,0.904,0.0,0.0,0.0,487.41
12,12,4,0,,,,0.83605,0.0,0.0,0.0,590.6
12,13,4,0,,,,0.8990667,0.0,0.0,0.0,597.53
12,14,4,0,,,,0.6199333,0.0,0.0,0.0,554.18
12,15,4,0,,,,0.93383336,0.0,0.0,0.0,253.26
12,16,4,0,,,,1.38145,0.0,0.0,0.0,8.69
12,17,4,0,,,,1.3409333,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.2849333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.2442833,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.6203611,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.10195,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.1841834,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.377,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.2568694,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.36185,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.2118334,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.4396,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.2885778,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.1371,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3221945,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.2905834,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.0201056,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.58645,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.77699447,0.0,0.0,0.0,5.85
12,11,5,0,,,,1.5857,0.0,0.0,0.0,348.83
12,12,5,0,,,,0.86255556,0.0,0.0,0.0,515.66
12,13,5,0,,,,1.9719334,0.0,0.0,0.0,576.92
12,14,5,0,,,,1.1027222,0.0,0.0,0.0,545.45
12,15,5,0,,,,0.86738336,0.0,0.0,0.0,377.29
12,16,5,0,,,,0.7520889,0.0,0.0,0.0,7.41
12,17,5,0,,,,1.4075167,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.4886055,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.2017167,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.5970056,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.70405,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.5844166,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.603,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.17525,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.1810167,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.9067556,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.2435834,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.4841778,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.018,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.2435334,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.8759,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.9988611,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.2344834,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.0868056,0.0,0.0,0.0,289.83
12,11,6,0,,,,1.1410834,0.0,0.0,0.0,473.75
12,12,6,0,,,,2.0142667,0.0,0.0,0.0,550.88
12,13,6,0,,,,1.3049333,0.0,0.0,0.0,484.41
12,14,6,0,,,,0.87094444,0.0,0.0,0.0,481.74
12,15,6,0,,,,1.1679833,0.0,0.0,0.0,274.68
12,16,6,0,,,,1.4781,0.0,0.0,0.0,6.84
12,17,6,0,,,,1.98575,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.8621389,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.76415,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.4861834,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.8177667,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.2940278,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.7677667,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.09085,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.7086333,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.7141334,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.6581167,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.6969556,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.64965,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.11675,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.0655333,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.88053334,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.8263834,0.0,0.0,0.0,0.0
12,10,7,0,,,,1.7252222,0.0,0.0,0.0,210.17
12,11,7,0,,,,1.3880666,0.0,0.0,0.0,462.44
12,12,7,0,,,,1.5093278,0.0,0.0,0.0,356.03
12,13,7,0,,,,2.1731668,0.0,0.0,0.0,442.92
12,14,7,0,,,,1.8369777,0.0,0.0,0.0,516.67
12,15,7,0,,,,2.2678168,0.0,0.0,0.0,298.96
12,16,7,0,,,,1.3924888,0.0,0.0,0.0,9.62
12,17,7,0,,,,1.2525166,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.3072333,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.91141665,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.5568523,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.60525,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.60935,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.5599334,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.2383833,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.1227279,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.7728167,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.91795,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.97375,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.8484278,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.79725,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.2605889,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.92651665,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.5058889,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.1858333,0.0,0.0,0.0,148.53
12,11,1,0,,,,2.0999832,0.0,0.0,0.0,521.39
12,12,1,0,,,,1.35775,0.0,0.0,0.0,587.01
12,13,1,0,,,,1.424,0.0,0.0,0.0,579.65
12,14,1,0,,,,1.34445,0.0,0.0,0.0,532.63
12,15,1,0,,,,1.8724333,0.0,0.0,0.0,380.77
12,16,1,0,,,,1.0232834,0.0,0.0,0.0,8.07
12,17,1,0,,,,1.3831389,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.5131333,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.7551823,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.8334,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.0966166,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.7840833,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.6759833,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.63570833,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.60658336,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.60815,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.5926667,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.60395,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.99871665,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.2245667,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.2851,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.3412167,0.0,0.0,0.0,0.0
12,9,2,0,,,,2.6392334,0.0,0.0,0.0,0.0
12,10,2,0,,,,2.11815,0.0,0.0,0.0,155.12
12,11,2,0,,,,1.7406083,0.0,0.0,0.0,396.59
12,12,2,0,,,,1.0298834,0.0,0.0,0.0,526.48
12,13,2,0,,,,1.2948667,0.0,0.0,0.0,435.46
12,14,2,0,,,,1.6496167,0.0,0.0,0.0,512.66
12,15,2,0,,,,2.0368,0.0,0.0,0.0,342.57
12,16,2,0,,,,1.6583917,0.0,0.0,0.0,6.49
12,17,2,0,,,,1.414925,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.2898166,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.3398833,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.0877167,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.07605,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.9367833,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.99626666,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.30305,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.4677083,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.8192667,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.2938,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.03405,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.2032833,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.88198334,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.2827834,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.9167167,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.9522167,0.0,0.0,0.0,0.0
12,10,3,0,,,,1.0156167,0.0,0.0,0.0,22.04
12,11,3,0,,,,1.2454333,0.0,0.0,0.0,36.54
12,12,3,0,,,,1.11265,0.0,0.0,0.0,51.92
12,13,3,0,,,,1.4933,0.0,0.0,0.0,48.72
12,14,3,0,,,,0.90408057,0.0,0.0,0.0,20.18
12,15,3,0,,,,1.0419667,0.0,0.0,0.0,99.91
12,16,3,0,,,,0.9242333,0.0,0.0,0.0,9.76
12,17,3,0,,,,0.8607,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.1812723,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.4382666,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.1223667,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.47005,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.4770167,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.5215666,0.0,0.0,0.0,0.0
12,24,3,0,,,,2.0683138,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.1370333,0.0,0.0,0.0,0.0
12,2,4,0,,,,2.2331777,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.1567,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.2929333,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.5272167,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.6195889,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.7827834,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.6589667,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.16815,0.0,0.0,0.0,0.0
12,10,4,0,,,,2.5703166,0.0,0.0,0.0,7.6
12,11,4,0,,,,2.2583,0.0,0.0,0.0,99.98
12,12,4,0,,,,3.7628555,0.0,0.0,0.0,57.01
12,13,4,0,,,,1.25875,0.0,0.0,0.0,25.09
12,14,4,0,,,,1.4318944,0.0,0.0,0.0,15.22
12,15,4,0,,,,2.2360334,0.0,0.0,0.0,3.0
12,16,4,0,,,,1.2635334,0.0,0.0,0.0,5.67
12,17,4,0,,,,1.0059167,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.62905,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.56865,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.4276667,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.7004167,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.2775167,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.7009,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.94208336,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.3198833,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.7972333,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.6123278,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.9762167,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.1647111,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.4158666,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.0811445,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.1147333,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.9567556,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.0145167,0.0,0.0,0.0,5.79
12,11,5,0,,,,1.1621277,0.0,0.0,0.0,20.09
12,12,5,0,,,,0.88273335,0.0,0.0,0.0,12.5
12,13,5,0,,,,0.8301111,0.0,0.0,0.0,12.45
12,14,5,0,,,,0.86105,0.0,0.0,0.0,7.41
12,15,5,0,,,,1.2592611,0.0,0.0,0.0,176.25
12,16,5,0,,,,1.0182333,0.0,0.0,0.0,11.36
12,17,5,0,,,,2.8590388,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.5555333,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.8970833,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.8131334,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.3173167,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.5200833,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.9953,0.0,0.0,0.0,0.0
12,24,5,0,,,,4.5862584,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.547275,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.9919167,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.0450277,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.9775167,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.7520722,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.8452834,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.4920666,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.6131834,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.2074611,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.4410833,0.0,0.0,0.0,73.79
12,11,6,0,,,,1.4104556,0.0,0.0,0.0,53.49
12,12,6,0,,,,1.2588834,0.0,0.0,0.0,27.62
12,13,6,0,,,,1.1833222,0.0,0.0,0.0,38.84
12,14,6,0,,,,1.0253,0.0,0.0,0.0,16.07
12,15,6,0,,,,1.0150111,0.0,0.0,0.0,34.59
12,16,6,0,,,,0.82315,0.0,0.0,0.0,11.61
12,17,6,0,,,,1.3991389,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.5352334,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.4506333,0.0,0.0,0.0,0.0
12,20,6,0,,,,3.8081,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.1843612,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.10015,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.3222166,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.90114164,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.88661665,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.88053334,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.5730722,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.41523334,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.059939,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.3555,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.9969277,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.2934,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.7057278,0.0,0.0,0.0,0.0
12,10,7,0,,,,1.5822166,0.0,0.0,0.0,6.49
12,11,7,0,,,,2.023925,0.0,0.0,0.0,14.9
12,12,7,0,,,,2.2228334,0.0,0.0,0.0,32.33
12,13,7,0,,,,1.6897416,0.0,0.0,0.0,16.94
12,14,7,0,,,,1.5035167,0.0,0.0,0.0,7.06
12,15,7,0,,,,1.87785,0.0,0.0,0.0,5.87
12,16,7,0,,,,1.1099666,0.0,0.0,0.0,0.0
12,17,7,0,,,,1.2656167,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.7620833,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.0920334,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.8430834,0.0,0.0,0.0,0.0
12,21,7,0,,,,3.1788166,0.0,0.0,0.0,0.0
12,22,7,0,,,,3.93485,0.0,0.0,0.0,0.0
12,23,7,0,,,,3.79125,0.0,0.0,0.0,0.0
12,24,7,0,,,,3.3435,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.5231166,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.64595,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.64126664,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.2979167,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.1341,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.8580083,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.84555,0.0,0.0,0.0,0.0
12,8,1,0,,,,2.1631334,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.76355,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.8916667,0.0,0.0,0.0,4.74
12,11,1,0,,,,2.1447,0.0,0.0,0.0,10.87
12,12,1,0,,,,1.8169333,0.0,0.0,0.0,16.26
12,13,1,0,,,,2.3986833,0.0,0.0,0.0,12.17
12,14,1,0,,,,2.35725,0.0,0.0,0.0,14.18
12,15,1,0,,,,1.9717667,0.0,0.0,0.0,6.47
12,16,1,0,,,,1.2370666,0.0,0.0,0.0,0.0
12,17,1,0,,,,1.5848167,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.9192611,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.9635584,0.0,0.0,0.0,0.0
12,20,1,0,,,,4.4770164,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.9630334,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.9510834,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.97565,0.0,0.0,0.0,0.0
12,24,1,0,,,,2.4432583,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.7442666,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.4786334,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.9871167,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.5648333,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.25085,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.4565333,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.29996666,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.4559,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.8212917,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.3533833,0.0,0.0,0.0,26.52
12,11,2,0,,,,1.5931,0.0,0.0,0.0,29.85
12,12,2,0,,,,1.44765,0.0,0.0,0.0,48.64
12,13,2,0,,,,1.5376166,0.0,0.0,0.0,31.36
12,14,2,0,,,,1.1007833,0.0,0.0,0.0,38.36
12,15,2,0,,,,1.2155666,0.0,0.0,0.0,134.36
12,16,2,0,,,,1.14915,0.0,0.0,0.0,12.62
12,17,2,0,,,,1.6860167,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.9159833,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.40965,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.61595,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.2897,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.5192667,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.6130834,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.94955,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.2332333,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.67165,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.21195,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.1490166,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.1590166,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.2539,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.0273334,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.52571666,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.7834,0.0,0.0,0.0,0.0
12,10,3,0,,,,1.2195166,0.0,0.0,0.0,15.22
12,11,3,0,,,,1.1117834,0.0,0.0,0.0,29.13
12,12,3,0,,,,1.2202834,0.0,0.0,0.0,23.79
12,13,3,0,,,,1.24625,0.0,0.0,0.0,19.36
12,14,3,0,,,,1.4689,0.0,0.0,0.0,24.45
12,15,3,0,,,,1.7787833,0.0,0.0,0.0,20.06
12,16,3,0,,,,1.3279166,0.0,0.0,0.0,6.58
12,17,3,0,,,,1.2191666,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.88086665,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.4573833,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.7941,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.3077333,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.11055,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.78938335,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.033075,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.0293334,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.1282333,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.1120833,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.96269166,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.2654834,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.1466666,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.1340166,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.92148334,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.0162166,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.3360277,0.0,0.0,0.0,87.02
12,11,4,0,,,,1.4827,0.0,0.0,0.0,91.35
12,12,4,0,,,,1.3911111,0.0,0.0,0.0,51.64
12,13,4,0,,,,1.3008833,0.0,0.0,0.0,30.91
12,14,4,0,,,,0.73258334,0.0,0.0,0.0,27.03
12,15,4,0,,,,0.7528833,0.0,0.0,0.0,13.88
12,16,4,0,,,,1.6644944,0.0,0.0,0.0,4.3
12,17,4,0,,,,1.5007,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.9569833,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.1615,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.02525,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.0947,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.87528336,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.55841666,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.5948667,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.5152,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.5739167,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.535,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.5702222,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.57625,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.91788334,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.7170333,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.40015,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.7737,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.88818336,0.0,0.0,0.0,17.66
12,11,5,0,,,,1.0737833,0.0,0.0,0.0,30.43
12,12,5,0,,,,2.0939834,0.0,0.0,0.0,131.62
12,13,5,0,,,,1.80925,0.0,0.0,0.0,20.44
12,14,5,0,,,,1.7583166,0.0,0.0,0.0,9.89
12,15,5,0,,,,1.0620944,0.0,0.0,0.0,4.33
12,16,5,0,,,,1.1645666,0.0,0.0,0.0,0.03
12,17,5,0,,,,1.1898667,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.17875,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.2349056,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.3003,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.7210056,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.6953833,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.0898389,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.92611665,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.0650667,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.96075,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.3241944,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.3015333,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.92413336,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.1644167,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.3795834,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.2161334,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.1714945,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.828,0.0,0.0,0.0,318.81
12,11,6,0,,,,1.1644388,0.0,0.0,0.0,440.61
12,12,6,0,,,,1.7186333,0.0,0.0,0.0,547.75
12,13,6,0,,,,1.5814556,0.0,0.0,0.0,30.19
12,14,6,0,,,,1.3036833,0.0,0.0,0.0,24.95
12,15,6,0,,,,2.4231555,0.0,0.0,0.0,25.72
12,16,6,0,,,,1.4486834,0.0,0.0,0.0,8.37
12,17,6,0,,,,1.87515,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.6034,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.9608444,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.8981,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.157511,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.4874833,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.9647334,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.514025,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.75465,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.1833167,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.7791556,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.56335,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.6509389,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.6192833,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.6899055,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.2982833,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.1068166,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.7075278,0.0,0.0,0.0,1.25
1,11,7,0,,,,1.3529,0.0,0.0,0.0,33.36
1,12,7,0,,,,1.512039,0.0,0.0,0.0,43.51
1,13,7,0,,,,0.6925,0.0,0.0,0.0,9.84
1,14,7,0,,,,0.76178336,0.0,0.0,0.0,117.26
1,15,7,0,,,,0.9691,0.0,0.0,0.0,21.69
1,16,7,0,,,,1.0006223,0.0,0.0,0.0,0.78
1,17,7,0,,,,1.536175,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.0908,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.1844667,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.5112722,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.60255,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.55935,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.6412834,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.1440583,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.8309166,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.5838,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.5279334,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.4472333,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.54575,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.4684612,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.4407166,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.5852112,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.66315,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.854,0.0,0.0,0.0,309.29
1,11,1,0,,,,1.67075,0.0,0.0,0.0,279.12
1,12,1,0,,,,1.5561445,0.0,0.0,0.0,72.17
1,13,1,0,,,,1.7020833,0.0,0.0,0.0,28.42
1,14,1,0,,,,1.8678334,0.0,0.0,0.0,42.39
1,15,1,0,,,,1.1599667,0.0,0.0,0.0,56.22
1,16,1,0,,,,1.2490945,0.0,0.0,0.0,0.02
1,17,1,0,,,,2.24195,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.6352667,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.3349333,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.1880667,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.9592834,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.7005666,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.2689667,0.0,0.0,0.0,0.0
