month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,24,1,0,,,,1.6580833,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.2566,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.7781,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.7053833,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.7260667,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.5331833,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.9714667,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.4925667,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.1084666,0.0,0.0,0.0,0.0
1,9,2,0,,,,2.2160332,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.8774,0.0,0.0,0.0,112.76
1,11,2,0,,,,1.6767167,0.0,0.0,0.0,127.45
1,12,2,0,,,,1.5523334,0.0,0.0,0.0,210.95
1,13,2,0,,,,1.4283333,0.0,0.0,0.0,461.88
1,14,2,0,,,,1.1291333,0.0,0.0,0.0,74.03
1,15,2,0,,,,1.1795,0.0,0.0,0.0,12.54
1,16,2,0,,,,1.2167166,0.0,0.0,0.0,5.49
1,17,2,0,,,,1.8118,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.629025,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.5078833,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.7585833,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.3617,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.5215334,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.7607417,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.874875,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.6166333,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.4271166,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.62905,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.7165667,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6968417,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.9605,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.0452389,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.12345,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.6087333,0.0,0.0,0.0,0.0
1,10,3,0,,,,1.4048,0.0,0.0,0.0,27.01
1,11,3,0,,,,1.4166611,0.0,0.0,0.0,59.67
1,12,3,0,,,,1.3435667,0.0,0.0,0.0,136.8
1,13,3,0,,,,0.9827833,0.0,0.0,0.0,200.33
1,14,3,0,,,,1.3920333,0.0,0.0,0.0,41.28
1,15,3,0,,,,1.1381389,0.0,0.0,0.0,15.38
1,16,3,0,,,,0.88715,0.0,0.0,0.0,7.98
1,17,3,0,,,,0.9963833,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.2693833,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.4238334,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.3800167,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.1767278,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.54595,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.4545667,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.5253333,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.4161667,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.1730833,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.4284889,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.3569334,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5711222,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.4801667,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.5074222,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.50635,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.1875777,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.6584,0.0,0.0,0.0,20.09
1,11,4,0,,,,1.2791333,0.0,0.0,0.0,345.86
1,12,4,0,,,,1.2194834,0.0,0.0,0.0,43.52
1,13,4,0,,,,1.5987333,0.0,0.0,0.0,309.9
1,14,4,0,,,,0.7442833,0.0,0.0,0.0,129.79
1,15,4,0,,,,0.7218722,0.0,0.0,0.0,248.36
1,16,4,0,,,,1.9487833,0.0,0.0,0.0,238.71
1,17,4,0,,,,1.3705223,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.0893,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.7992055,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.9277167,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.0254778,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.6136667,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.2375222,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.0292333,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.2492555,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.0767,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.2190889,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.2885166,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.3979278,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5359,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.7405611,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.1325667,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.3948778,0.0,0.0,0.0,0.0
1,10,5,0,,,,2.79215,0.0,0.0,0.0,83.72
1,11,5,0,,,,1.7206944,0.0,0.0,0.0,174.0
1,12,5,0,,,,2.1459167,0.0,0.0,0.0,181.71
1,13,5,0,,,,1.8265222,0.0,0.0,0.0,688.14
1,14,5,0,,,,2.1456332,0.0,0.0,0.0,147.72
1,15,5,0,,,,2.4445777,0.0,0.0,0.0,319.34
1,16,5,0,,,,1.63275,0.0,0.0,0.0,264.94
1,17,5,0,,,,0.96944445,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.8993666,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.410039,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.5780334,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.8324333,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.5189667,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.6319112,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.5542834,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.6010667,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.6268166,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.6562111,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.3978333,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.5778667,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.6514417,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.5499,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.3398334,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.6853,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.5093944,0.0,0.0,0.0,85.68
1,11,6,0,,,,1.1970834,0.0,0.0,0.0,121.14
1,12,6,0,,,,1.3603722,0.0,0.0,0.0,219.59
1,13,6,0,,,,1.29805,0.0,0.0,0.0,328.31
1,14,6,0,,,,1.1928556,0.0,0.0,0.0,239.53
1,15,6,0,,,,1.0643,0.0,0.0,0.0,61.09
1,16,6,0,,,,0.9468778,0.0,0.0,0.0,19.38
1,17,6,0,,,,1.2171667,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.22665,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.73653334,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.0765611,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.3733833,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.4457111,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.5657834,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.4358639,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.1987333,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.1193278,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.1474333,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.0713333,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.02015,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.3971833,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.12595,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.2669611,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.3482333,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.40075,0.0,0.0,0.0,305.87
1,11,7,0,,,,1.3259,0.0,0.0,0.0,299.96
1,12,7,0,,,,1.5885055,0.0,0.0,0.0,325.18
1,13,7,0,,,,1.8688,0.0,0.0,0.0,250.55
1,14,7,0,,,,1.7395389,0.0,0.0,0.0,302.2
1,15,7,0,,,,1.3358166,0.0,0.0,0.0,106.87
1,16,7,0,,,,1.0167778,0.0,0.0,0.0,21.0
1,17,7,0,,,,0.85728335,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.547589,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.6707667,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.3409722,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.2419333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.88435555,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.6670167,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.5506222,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.5320167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.60012776,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.58,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.53751665,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.0832,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.1407444,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.3749,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.2651389,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.2565833,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.7048278,0.0,0.0,0.0,252.85
1,11,1,0,,,,1.9510167,0.0,0.0,0.0,407.5
1,12,1,0,,,,1.3826611,0.0,0.0,0.0,345.71
1,13,1,0,,,,1.6970667,0.0,0.0,0.0,706.11
1,14,1,0,,,,1.3770388,0.0,0.0,0.0,609.0
1,15,1,0,,,,1.0563667,0.0,0.0,0.0,469.02
1,16,1,0,,,,1.0510278,0.0,0.0,0.0,324.67
1,17,1,0,,,,2.6434834,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.2014,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.8868166,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.6028833,0.0,0.0,0.0,0.0
1,21,1,0,,,,3.70735,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.6388889,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.8369667,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.71915555,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.6602833,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.65422225,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.00905,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.0934056,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.24675,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.6115611,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.4757333,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6208333,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.6291833,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.45205,0.0,0.0,0.0,74.77
1,11,2,0,,,,1.5156667,0.0,0.0,0.0,130.22
1,12,2,0,,,,1.4874,0.0,0.0,0.0,303.2
1,13,2,0,,,,1.6183833,0.0,0.0,0.0,635.29
1,14,2,0,,,,1.2265778,0.0,0.0,0.0,159.55
1,15,2,0,,,,1.8584,0.0,0.0,0.0,312.79
1,16,2,0,,,,1.4207112,0.0,0.0,0.0,164.11
1,17,2,0,,,,1.2937167,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.6286833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.7294667,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.8301722,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.5290834,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.2046444,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.5081834,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.34655,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.46565,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.1428388,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.217,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.4295334,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.44555,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.6052055,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.5774333,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.38105,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.5902,0.0,0.0,0.0,0.0
1,10,3,0,,,,1.5900944,0.0,0.0,0.0,111.3
1,11,3,0,,,,1.5572,0.0,0.0,0.0,170.58
1,12,3,0,,,,1.5289222,0.0,0.0,0.0,703.68
1,13,3,0,,,,1.6518167,0.0,0.0,0.0,257.57
1,14,3,0,,,,1.9074445,0.0,0.0,0.0,172.91
1,15,3,0,,,,1.7358,0.0,0.0,0.0,530.18
1,16,3,0,,,,1.4941722,0.0,0.0,0.0,310.53
1,17,3,0,,,,1.3307166,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.4243166,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.0785167,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.840139,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.16555,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.2350167,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.6339,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.6086777,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.1768167,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.2513611,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.4212166,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.2199445,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5160333,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.7911,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.8191167,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.4794166,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.7887167,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.5472277,0.0,0.0,0.0,8.29
1,11,4,0,,,,1.8538,0.0,0.0,0.0,183.16
1,12,4,0,,,,1.5549834,0.0,0.0,0.0,202.08
1,13,4,0,,,,1.4517833,0.0,0.0,0.0,612.05
1,14,4,0,,,,1.8445945,0.0,0.0,0.0,68.74
1,15,4,0,,,,1.7238,0.0,0.0,0.0,56.34
1,16,4,0,,,,1.8446444,0.0,0.0,0.0,7.42
1,17,4,0,,,,4.04365,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.2432,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.1197667,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.763261,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.3409834,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.7707666,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.8636667,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.937864,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.6212333,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.47635,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.7174833,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.4128222,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.9354167,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.6978222,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.68623334,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.6848,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.76375,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.83581114,0.0,0.0,0.0,8.6
1,11,5,0,,,,1.2489834,0.0,0.0,0.0,49.0
1,12,5,0,,,,1.7727667,0.0,0.0,0.0,88.93
1,13,5,0,,,,1.2400334,0.0,0.0,0.0,250.91
1,14,5,0,,,,1.1021333,0.0,0.0,0.0,89.06
1,15,5,0,,,,3.70755,0.0,0.0,0.0,425.01
1,16,5,0,,,,1.5962889,0.0,0.0,0.0,23.45
1,17,5,0,,,,1.2096334,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.0165944,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.9912833,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.4599278,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.9721,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.7178389,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.0734167,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.9529473,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.8019,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.5301666,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.0787667,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.7101055,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.8634833,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.2969556,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.76353335,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.49,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.4072332,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.8181167,0.0,0.0,0.0,356.43
1,11,6,0,,,,2.0104334,0.0,0.0,0.0,107.53
1,12,6,0,,,,2.2942834,0.0,0.0,0.0,316.66
1,13,6,0,,,,1.4398167,0.0,0.0,0.0,112.8
1,14,6,0,,,,1.5256222,0.0,0.0,0.0,312.14
1,15,6,0,,,,1.5221167,0.0,0.0,0.0,401.56
1,16,6,0,,,,0.75330555,0.0,0.0,0.0,15.44
1,17,6,0,,,,0.61373335,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.6809056,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.66543335,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.6415333,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.4437166,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.1207722,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.66645,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.0458361,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.2743833,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.2771555,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.1091666,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.2804389,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.5827167,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.9905277,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.8911333,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.2411722,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.29755,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.1202611,0.0,0.0,0.0,332.4
1,11,7,0,,,,1.19115,0.0,0.0,0.0,494.07
1,12,7,0,,,,0.7927667,0.0,0.0,0.0,639.33
1,13,7,0,,,,1.0442834,0.0,0.0,0.0,622.92
1,14,7,0,,,,0.8649,0.0,0.0,0.0,51.48
1,15,7,0,,,,0.68018335,0.0,0.0,0.0,105.12
1,16,7,0,,,,0.54511666,0.0,0.0,0.0,89.76
1,17,7,0,,,,0.52926666,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.5347222,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.47443333,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.91848886,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.1150334,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.1018945,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.3188,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.81913334,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.19285,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.1625055,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.5582,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.2500944,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.48805,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.6025112,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.1401,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.5271388,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.4049166,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.4917556,0.0,0.0,0.0,101.5
1,11,1,0,,,,1.8526666,0.0,0.0,0.0,277.16
1,12,1,0,,,,1.8695945,0.0,0.0,0.0,619.13
1,13,1,0,,,,1.69255,0.0,0.0,0.0,701.3
1,14,1,0,,,,1.6163833,0.0,0.0,0.0,141.79
1,15,1,0,,,,1.5755,0.0,0.0,0.0,421.17
1,16,1,0,,,,1.41925,0.0,0.0,0.0,9.28
1,17,1,0,,,,1.12995,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.1666833,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.9629,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.2843333,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.9264167,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.5023111,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.8527833,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.0742556,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.84925,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.0996667,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.25455,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.60477775,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.1662166,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.71719444,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.66835,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.0842556,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.1588167,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.0455055,0.0,0.0,0.0,64.7
1,11,2,0,,,,1.23485,0.0,0.0,0.0,77.43
1,12,2,0,,,,1.2154611,0.0,0.0,0.0,43.93
1,13,2,0,,,,1.2068167,0.0,0.0,0.0,42.14
1,14,2,0,,,,1.1300222,0.0,0.0,0.0,135.88
1,15,2,0,,,,1.0099167,0.0,0.0,0.0,101.06
1,16,2,0,,,,1.10805,0.0,0.0,0.0,34.43
1,17,2,0,,,,1.2606833,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.5252334,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.8485334,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.84655,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.0029333,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.9134722,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.0908834,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.89966667,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.6507667,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.64764446,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.6458833,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.6660334,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.7228832,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.8561277,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.0701166,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.1965444,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.1348833,0.0,0.0,0.0,0.0
1,10,3,0,,,,1.1726556,0.0,0.0,0.0,71.7
1,11,3,0,,,,1.2654834,0.0,0.0,0.0,504.61
1,12,3,0,,,,1.6235,0.0,0.0,0.0,224.15
1,13,3,0,,,,1.6790333,0.0,0.0,0.0,56.57
1,14,3,0,,,,1.3732945,0.0,0.0,0.0,356.92
1,15,3,0,,,,1.6999667,0.0,0.0,0.0,483.29
1,16,3,0,,,,0.9191667,0.0,0.0,0.0,302.68
1,17,3,0,,,,1.6619333,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.1246722,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.8600833,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.7986889,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.5613,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.3092834,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.46465,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.4321861,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.3515667,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.933011,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.2653333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.4223555,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.9157833,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.7749112,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.96625,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.0307446,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.3154334,0.0,0.0,0.0,0.0
1,10,4,0,,,,2.632989,0.0,0.0,0.0,413.17
1,11,4,0,,,,2.09845,0.0,0.0,0.0,374.31
1,12,4,0,,,,1.8854166,0.0,0.0,0.0,710.75
1,13,4,0,,,,1.4038334,0.0,0.0,0.0,690.1
1,14,4,0,,,,1.5995389,0.0,0.0,0.0,698.67
1,15,4,0,,,,2.5518668,0.0,0.0,0.0,560.9
1,16,4,0,,,,2.0653389,0.0,0.0,0.0,381.25
1,17,4,0,,,,1.9794834,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.4820889,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.8665333,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.4797723,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.94115,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.8466389,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.4337167,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.5901527,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.2521334,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.3742056,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.1207666,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.5016389,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.2309,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.35655,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.5468667,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.8941,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.61175,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.4400834,0.0,0.0,0.0,274.0
1,11,5,0,,,,1.6773167,0.0,0.0,0.0,198.65
1,12,5,0,,,,1.6035,0.0,0.0,0.0,615.58
1,13,5,0,,,,1.4976,0.0,0.0,0.0,663.01
1,14,5,0,,,,1.3988389,0.0,0.0,0.0,640.14
1,15,5,0,,,,1.6828166,0.0,0.0,0.0,250.89
1,16,5,0,,,,1.7465278,0.0,0.0,0.0,68.27
1,17,5,0,,,,2.8891,0.0,0.0,0.0,0.0
1,18,5,0,,,,3.331889,0.0,0.0,0.0,0.0
1,19,5,0,,,,3.3343167,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.9177444,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.8407,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.71115553,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.52815,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.84275836,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.3115166,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.3261111,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.1207666,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.4472333,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.770172,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.021,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.5499,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.35865,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.7642833,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.0525278,0.0,0.0,0.0,67.6
1,11,6,0,,,,1.513,0.0,0.0,0.0,58.83
1,12,6,0,,,,0.41115555,0.0,0.0,0.0,100.11
1,13,6,0,,,,0.89025,0.0,0.0,0.0,23.72
1,14,6,0,,,,2.50225,0.0,0.0,0.0,40.17
1,15,6,0,,,,0.74806666,0.0,0.0,0.0,147.87
1,16,6,0,,,,0.90128887,0.0,0.0,0.0,32.58
1,17,6,0,,,,1.0893667,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.96868336,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.1007667,0.0,0.0,0.0,0.0
1,20,6,0,,,,3.8081,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.52145,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.5133333,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.3851833,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.7784277,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.8309166,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.95166665,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.6767,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.6238166,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.54575,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.4684612,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.45288333,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.2379777,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.1400388,0.0,0.0,0.0,1.38
1,10,7,0,,,,1.5607111,0.0,0.0,0.0,396.81
1,11,7,0,,,,1.6826167,0.0,0.0,0.0,350.44
1,12,7,0,,,,2.3813388,0.0,0.0,0.0,121.07
1,13,7,0,,,,1.4945667,0.0,0.0,0.0,91.5
1,14,7,0,,,,0.64260554,0.0,0.0,0.0,61.21
1,15,7,0,,,,0.64353335,0.0,0.0,0.0,19.4
1,16,7,0,,,,0.80471665,0.0,0.0,0.0,15.04
1,17,7,0,,,,1.9349917,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.33125,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.3337834,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.4836833,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.644,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0968666,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.2451333,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.5442444,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.75465,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.95788336,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.0965056,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5853,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.61985,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.61595,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.6127,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.4321556,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.157,0.0,0.0,0.0,8.17
1,10,1,0,,,,1.4166278,0.0,0.0,0.0,19.76
1,11,1,0,,,,1.99645,0.0,0.0,0.0,44.49
1,12,1,0,,,,2.3112166,0.0,0.0,0.0,36.21
1,13,1,0,,,,1.78275,0.0,0.0,0.0,36.16
1,14,1,0,,,,1.39155,0.0,0.0,0.0,61.1
1,15,1,0,,,,1.02415,0.0,0.0,0.0,51.76
1,16,1,0,,,,0.8831889,0.0,0.0,0.0,21.13
1,17,1,0,,,,1.0578834,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.47845,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.3337834,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.4836833,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.1150334,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0968666,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.2451333,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.8276,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.4571834,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.3725,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.6779833,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.6914333,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.944075,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.3158889,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.4000334,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.3264834,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.9031833,0.0,0.0,0.0,1.33
1,10,2,0,,,,2.675261,0.0,0.0,0.0,109.9
1,11,2,0,,,,1.1763,0.0,0.0,0.0,97.83
1,12,2,0,,,,0.80293334,0.0,0.0,0.0,464.98
1,13,2,0,,,,2.15015,0.0,0.0,0.0,471.17
1,14,2,0,,,,0.79071665,0.0,0.0,0.0,377.85
1,15,2,0,,,,1.5704,0.0,0.0,0.0,322.88
1,16,2,0,,,,1.4822389,0.0,0.0,0.0,323.93
1,17,2,0,,,,1.4840833,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.86035,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.8600833,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.7389667,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.1849667,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.27045,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.4116167,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.7676861,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.3515667,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.5922444,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.8078,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.888261,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.7386167,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.8826945,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.7481334,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.759,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.5952166,0.0,0.0,0.0,1.39
1,10,3,0,,,,1.7056667,0.0,0.0,0.0,234.76
1,11,3,0,,,,1.99,0.0,0.0,0.0,146.35
1,12,3,0,,,,1.659689,0.0,0.0,0.0,444.77
1,13,3,0,,,,1.566,0.0,0.0,0.0,394.1
1,14,3,0,,,,0.46,0.0,0.0,0.0,398.25
1,15,3,0,,,,2.52195,0.0,0.0,0.0,151.15
1,16,3,0,,,,1.9068,0.0,0.0,0.0,18.32
1,17,3,0,,,,1.7844766,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.16695,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.8600833,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.7406889,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.5613,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.4680667,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.0579611,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.9046861,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.36105,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.4970889,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.2653333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.9907556,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5098333,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.35655,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.9470445,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.4103111,0.0,0.0,0.0,0.0
1,9,4,0,,,,2.3072333,0.0,0.0,0.0,1.81
1,10,4,0,,,,2.2053,0.0,0.0,0.0,26.57
1,11,4,0,,,,1.5938833,0.0,0.0,0.0,50.81
1,12,4,0,,,,1.3369334,0.0,0.0,0.0,110.27
1,13,4,0,,,,1.192,0.0,0.0,0.0,42.26
1,14,4,0,,,,1.2082,0.0,0.0,0.0,38.14
1,15,4,0,,,,1.6547166,0.0,0.0,0.0,24.69
1,16,4,0,,,,1.975,0.0,0.0,0.0,391.74
1,17,4,0,,,,1.2566,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.6672333,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.1197667,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.8476,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.0736666,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.83127224,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.9953,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.5901527,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.6290333,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.5472722,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.4061167,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.4971833,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.9812833,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.6888722,0.0,0.0,0.0,0.0
1,7,5,0,,,,3.01395,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.99405,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.9739722,0.0,0.0,0.0,21.45
1,10,5,0,,,,1.4809834,0.0,0.0,0.0,166.3
1,11,5,0,,,,1.3183389,0.0,0.0,0.0,182.8
1,12,5,0,,,,1.4876,0.0,0.0,0.0,382.87
1,13,5,0,,,,1.8167,0.0,0.0,0.0,456.8
1,14,5,0,,,,2.9699166,0.0,0.0,0.0,54.25
1,15,5,0,,,,2.0450556,0.0,0.0,0.0,21.14
1,16,5,0,,,,1.8677555,0.0,0.0,0.0,13.08
1,17,5,0,,,,2.6975768,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.1701,0.0,0.0,0.0,0.0
1,19,5,0,,,,3.3343167,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.9177444,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.36165,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.3776056,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.1844167,0.0,0.0,0.0,0.0
1,24,5,0,,,,2.6970584,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.3115166,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.3261111,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.8489778,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.9913388,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.770172,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.021,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.5468667,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.6792722,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.03695,0.0,0.0,0.0,4.03
1,10,6,0,,,,1.5199056,0.0,0.0,0.0,138.05
1,11,6,0,,,,0.9011833,0.0,0.0,0.0,34.01
1,12,6,0,,,,0.36945,0.0,0.0,0.0,90.82
1,13,6,0,,,,1.657,0.0,0.0,0.0,104.27
1,14,6,0,,,,1.4826778,0.0,0.0,0.0,75.24
1,15,6,0,,,,0.354,0.0,0.0,0.0,45.53
1,16,6,0,,,,1.0576333,0.0,0.0,0.0,3.89
1,17,6,0,,,,2.03525,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.16195,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0866,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.3003,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.6701167,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.5133333,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.91875553,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.1402292,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.5436083,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.9023777,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.8489778,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.4472333,0.0,0.0,0.0,0.0
1,5,7,0,,,,2.6939056,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.61595,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.4894834,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.7052778,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.5239834,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.9954389,0.0,0.0,0.0,82.26
1,11,7,0,,,,2.3456666,0.0,0.0,0.0,56.86
1,12,7,0,,,,1.4084389,0.0,0.0,0.0,90.62
1,13,7,0,,,,2.23975,0.0,0.0,0.0,44.59
1,14,7,0,,,,1.1761111,0.0,0.0,0.0,29.75
1,15,7,0,,,,0.7844667,0.0,0.0,0.0,9.07
1,16,7,0,,,,1.0906334,0.0,0.0,0.0,11.03
1,17,7,0,,,,2.72005,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.3026667,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.4744,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.77606666,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.1150334,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0968666,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.97581667,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.2093,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.33575,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.9023777,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.8489778,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.97375,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.8484278,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.8056583,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.5037167,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.2874278,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.60355,0.0,0.0,0.0,1.68
1,10,1,0,,,,1.9942889,0.0,0.0,0.0,18.75
1,11,1,0,,,,3.1485,0.0,0.0,0.0,30.64
1,12,1,0,,,,1.3199,0.0,0.0,0.0,42.3
1,13,1,0,,,,1.9240445,0.0,0.0,0.0,33.65
1,14,1,0,,,,1.644,0.0,0.0,0.0,32.03
1,15,1,0,,,,0.722,0.0,0.0,0.0,23.7
1,16,1,0,,,,0.84688336,0.0,0.0,0.0,12.99
1,17,1,0,,,,1.2441,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.8503667,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.3337834,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.4836833,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.644,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0968666,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.97581667,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.5701208,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.2566,0.0,0.0,0.0,0.0
1,2,2,0,,,,3.836,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.1163334,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.1047167,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.2535917,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.6642112,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.9963167,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.2522666,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.8947667,0.0,0.0,0.0,1.69
1,10,2,0,,,,1.95885,0.0,0.0,0.0,109.99
1,11,2,0,,,,0.89926666,0.0,0.0,0.0,53.77
1,12,2,0,,,,1.7612333,0.0,0.0,0.0,66.03
1,13,2,0,,,,2.2881167,0.0,0.0,0.0,70.07
1,14,2,0,,,,1.2147,0.0,0.0,0.0,29.16
1,15,2,0,,,,0.46673334,0.0,0.0,0.0,81.21
1,16,2,0,,,,1.0978833,0.0,0.0,0.0,83.27
1,17,2,0,,,,1.2866334,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.44685,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.0772166,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.5780334,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.0323167,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.81890833,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.99626666,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.3094167,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.78184444,0.0,0.0,0.0,0.0
2,8,3,0,,,,2.1061666,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.1925722,0.0,0.0,0.0,59.85
2,10,3,0,,,,1.2119334,0.0,0.0,0.0,98.85
2,11,3,0,,,,1.5533,0.0,0.0,0.0,55.87
2,12,3,0,,,,1.1903778,0.0,0.0,0.0,81.03
2,13,3,0,,,,1.3545333,0.0,0.0,0.0,69.49
2,14,3,0,,,,1.56375,0.0,0.0,0.0,57.98
2,15,3,0,,,,1.5755833,0.0,0.0,0.0,68.57
2,16,3,0,,,,1.0718833,0.0,0.0,0.0,9.07
2,17,3,0,,,,1.0647666,0.0,0.0,0.0,0.23
2,18,3,0,,,,0.87163335,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.90605557,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.81175,0.0,0.0,0.0,0.0
2,21,3,0,,,,2.1379833,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.0487167,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.56109446,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.2988417,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.4146,0.0,0.0,0.0,0.0
2,8,4,0,,,,2.0951333,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.802,0.0,0.0,0.0,64.34
2,10,4,0,,,,1.3632667,0.0,0.0,0.0,16.61
2,11,4,0,,,,1.1100278,0.0,0.0,0.0,29.11
2,12,4,0,,,,1.4022334,0.0,0.0,0.0,63.22
2,13,4,0,,,,1.3925,0.0,0.0,0.0,58.24
2,14,4,0,,,,0.902,0.0,0.0,0.0,44.56
2,15,4,0,,,,0.98595,0.0,0.0,0.0,139.17
2,16,4,0,,,,1.0482666,0.0,0.0,0.0,11.03
2,17,4,0,,,,0.4992,0.0,0.0,0.0,0.59
2,18,4,0,,,,1.07165,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0525445,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.77683336,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.61188334,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.6245,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.5634611,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.63859445,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.52405,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.13475,0.0,0.0,0.0,0.0
2,10,5,0,,,,1.5304834,0.0,0.0,0.0,84.15
2,11,5,0,,,,1.99105,0.0,0.0,0.0,75.63
2,12,5,0,,,,1.1691667,0.0,0.0,0.0,94.34
2,13,5,0,,,,1.4725167,0.0,0.0,0.0,69.51
2,14,5,0,,,,1.4440833,0.0,0.0,0.0,35.01
2,15,5,0,,,,1.38535,0.0,0.0,0.0,10.32
2,16,5,0,,,,1.407925,0.0,0.0,0.0,7.15
2,17,5,0,,,,0.70211667,0.0,0.0,0.0,1.19
2,18,5,0,,,,0.96555,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.72435,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.4934778,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.5886333,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.91906667,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5951333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.3021417,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.4146,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.6741166,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.7393723,0.0,0.0,0.0,1.2
2,10,6,0,,,,0.715,0.0,0.0,0.0,27.35
2,11,6,0,,,,1.3992444,0.0,0.0,0.0,46.62
2,12,6,0,,,,1.7216333,0.0,0.0,0.0,75.56
2,13,6,0,,,,1.4178389,0.0,0.0,0.0,101.32
2,14,6,0,,,,0.60588336,0.0,0.0,0.0,88.22
2,15,6,0,,,,1.455,0.0,0.0,0.0,72.0
2,16,6,0,,,,0.978,0.0,0.0,0.0,342.45
2,17,6,0,,,,0.9211,0.0,0.0,0.0,0.37
2,18,6,0,,,,0.74585,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.3977166,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.0887333,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.3637333,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.97118336,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.8908333,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.346275,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.7550611,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.2266667,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.2253166,0.0,0.0,0.0,0.39
2,10,7,0,,,,1.0645833,0.0,0.0,0.0,148.92
2,11,7,0,,,,0.971,0.0,0.0,0.0,43.41
2,12,7,0,,,,0.971,0.0,0.0,0.0,19.59
2,13,7,0,,,,1.4778167,0.0,0.0,0.0,76.82
2,14,7,0,,,,1.8847333,0.0,0.0,0.0,89.94
2,15,7,0,,,,1.2063333,0.0,0.0,0.0,105.32
2,16,7,0,,,,1.0939833,0.0,0.0,0.0,23.99
2,17,7,0,,,,1.34525,0.0,0.0,0.0,1.23
2,18,7,0,,,,1.3300166,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.12,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4719334,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.2873334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.82021666,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6287472,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.29845,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.8112778,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.14105,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.88386667,0.0,0.0,0.0,0.03
2,10,1,0,,,,1.1437666,0.0,0.0,0.0,106.05
2,11,1,0,,,,1.2891278,0.0,0.0,0.0,57.93
2,12,1,0,,,,1.7641,0.0,0.0,0.0,67.77
2,13,1,0,,,,0.94625,0.0,0.0,0.0,45.73
2,14,1,0,,,,1.3006667,0.0,0.0,0.0,99.08
2,15,1,0,,,,1.1785333,0.0,0.0,0.0,78.16
2,16,1,0,,,,0.94388336,0.0,0.0,0.0,132.85
2,17,1,0,,,,1.0890167,0.0,0.0,0.0,174.49
2,18,1,0,,,,1.2827333,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.3316833,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.0459332,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2873334,0.0,0.0,0.0,0.0
2,22,1,0,,,,2.0899167,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.364,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.2988417,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7746111,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.3458333,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.1730334,0.0,0.0,0.0,181.09
2,10,2,0,,,,1.1301666,0.0,0.0,0.0,426.47
2,11,2,0,,,,1.12795,0.0,0.0,0.0,366.77
2,12,2,0,,,,0.7979,0.0,0.0,0.0,429.1
2,13,2,0,,,,1.0450333,0.0,0.0,0.0,476.19
2,14,2,0,,,,1.0007833,0.0,0.0,0.0,130.77
2,15,2,0,,,,1.0280944,0.0,0.0,0.0,524.81
2,16,2,0,,,,0.5151833,0.0,0.0,0.0,445.11
2,17,2,0,,,,1.1736166,0.0,0.0,0.0,165.29
2,18,2,0,,,,0.98401666,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.88153887,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.86051667,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.92618334,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.60291666,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.5634611,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.3094167,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.4146,0.0,0.0,0.0,0.0
2,8,3,0,,,,2.2650166,0.0,0.0,0.0,0.0
2,9,3,0,,,,2.53755,0.0,0.0,0.0,205.7
2,10,3,0,,,,1.1949333,0.0,0.0,0.0,441.71
2,11,3,0,,,,1.0910667,0.0,0.0,0.0,147.21
2,12,3,0,,,,1.2606666,0.0,0.0,0.0,150.23
2,13,3,0,,,,1.49755,0.0,0.0,0.0,103.25
2,14,3,0,,,,1.063,0.0,0.0,0.0,60.63
2,15,3,0,,,,1.56715,0.0,0.0,0.0,27.87
2,16,3,0,,,,0.853,0.0,0.0,0.0,22.6
2,17,3,0,,,,0.94586664,0.0,0.0,0.0,3.78
2,18,3,0,,,,1.374625,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.0960667,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.0773833,0.0,0.0,0.0,0.0
2,21,3,0,,,,3.2990777,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.1001333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.80861664,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.29845,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3198333,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.3909833,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.8451167,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.307,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.8120833,0.0,0.0,0.0,33.44
2,10,4,0,,,,2.06135,0.0,0.0,0.0,107.82
2,11,4,0,,,,1.5096333,0.0,0.0,0.0,92.35
2,12,4,0,,,,1.43335,0.0,0.0,0.0,147.12
2,13,4,0,,,,1.1990833,0.0,0.0,0.0,92.05
2,14,4,0,,,,1.8324,0.0,0.0,0.0,80.09
2,15,4,0,,,,1.3878167,0.0,0.0,0.0,45.39
2,16,4,0,,,,0.71068335,0.0,0.0,0.0,28.79
2,17,4,0,,,,0.9981433,0.0,0.0,0.0,8.0
2,18,4,0,,,,0.98908335,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0525445,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.77683336,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.61188334,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.0951,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.364,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.4146,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.37575,0.0,0.0,0.0,0.0
2,9,5,0,,,,3.7559667,0.0,0.0,0.0,0.44
2,10,5,0,,,,1.0542667,0.0,0.0,0.0,46.19
2,11,5,0,,,,1.4287056,0.0,0.0,0.0,153.62
2,12,5,0,,,,1.17055,0.0,0.0,0.0,140.11
2,13,5,0,,,,1.377,0.0,0.0,0.0,118.07
2,14,5,0,,,,1.3957334,0.0,0.0,0.0,580.05
2,15,5,0,,,,2.8957388,0.0,0.0,0.0,636.99
2,16,5,0,,,,1.1218916,0.0,0.0,0.0,423.0
2,17,5,0,,,,1.4201666,0.0,0.0,0.0,215.67
2,18,5,0,,,,1.16865,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.9812,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.83725,0.0,0.0,0.0,0.0
2,21,5,0,,,,2.3833666,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.9982333,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5951333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.8079111,0.0,0.0,0.0,0.0
2,8,6,0,,,,2.6799834,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.4983168,0.0,0.0,0.0,9.31
2,10,6,0,,,,1.04965,0.0,0.0,0.0,28.79
2,11,6,0,,,,1.067,0.0,0.0,0.0,48.43
2,12,6,0,,,,1.7150834,0.0,0.0,0.0,78.7
2,13,6,0,,,,1.4397167,0.0,0.0,0.0,53.7
2,14,6,0,,,,1.1188333,0.0,0.0,0.0,48.63
2,15,6,0,,,,1.216,0.0,0.0,0.0,39.74
2,16,6,0,,,,1.593,0.0,0.0,0.0,19.29
2,17,6,0,,,,1.0693667,0.0,0.0,0.0,4.23
2,18,6,0,,,,1.11705,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.0198833,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.01835,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.4112333,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.9066833,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.692,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.346275,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.64684445,0.0,0.0,0.0,0.0
2,8,7,0,,,,3.1222167,0.0,0.0,0.0,0.0
2,9,7,0,,,,4.371567,0.0,0.0,0.0,54.36
2,10,7,0,,,,1.2801167,0.0,0.0,0.0,137.98
2,11,7,0,,,,1.1112444,0.0,0.0,0.0,67.4
2,12,7,0,,,,1.2158166,0.0,0.0,0.0,65.79
2,13,7,0,,,,1.3967834,0.0,0.0,0.0,125.69
2,14,7,0,,,,2.4003167,0.0,0.0,0.0,100.31
2,15,7,0,,,,1.397,0.0,0.0,0.0,199.67
2,16,7,0,,,,1.0366833,0.0,0.0,0.0,131.66
2,17,7,0,,,,1.12725,0.0,0.0,0.0,23.83
2,18,7,0,,,,1.3559166,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.12,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4719334,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.2873334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.82021666,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6287472,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.32205,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.8776278,0.0,0.0,0.0,0.0
2,8,1,0,,,,2.5931,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.0722667,0.0,0.0,0.0,86.16
2,10,1,0,,,,0.97076666,0.0,0.0,0.0,133.04
2,11,1,0,,,,0.978,0.0,0.0,0.0,104.28
2,12,1,0,,,,1.3272,0.0,0.0,0.0,221.98
2,13,1,0,,,,1.3696834,0.0,0.0,0.0,133.05
2,14,1,0,,,,1.2086166,0.0,0.0,0.0,137.49
2,15,1,0,,,,1.1044834,0.0,0.0,0.0,91.0
2,16,1,0,,,,0.61,0.0,0.0,0.0,107.01
2,17,1,0,,,,1.1051167,0.0,0.0,0.0,50.83
2,18,1,0,,,,1.00365,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.94855,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.768,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.1457,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.1322583,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.50955,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.3181916,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7620278,0.0,0.0,0.0,0.0
2,8,2,0,,,,2.4769833,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.8560778,0.0,0.0,0.0,77.87
2,10,2,0,,,,1.293875,0.0,0.0,0.0,64.94
2,11,2,0,,,,1.5071167,0.0,0.0,0.0,93.48
2,12,2,0,,,,1.5084,0.0,0.0,0.0,140.77
2,13,2,0,,,,1.1781334,0.0,0.0,0.0,66.46
2,14,2,0,,,,1.43715,0.0,0.0,0.0,54.2
2,15,2,0,,,,1.0727167,0.0,0.0,0.0,37.52
2,16,2,0,,,,1.3335167,0.0,0.0,0.0,23.8
2,17,2,0,,,,3.0087667,0.0,0.0,0.0,14.48
2,18,2,0,,,,0.9536833,0.0,0.0,0.0,0.0
2,19,2,0,,,,2.1535666,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.943,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.5625167,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0375,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.69790834,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.3186834,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.8410111,0.0,0.0,0.0,0.0
2,8,3,0,,,,2.2750332,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.3146167,0.0,0.0,0.0,15.54
2,10,3,0,,,,1.19305,0.0,0.0,0.0,31.83
2,11,3,0,,,,0.9801695,0.0,0.0,0.0,167.21
2,12,3,0,,,,1.2773833,0.0,0.0,0.0,106.18
2,13,3,0,,,,1.1560111,0.0,0.0,0.0,237.66
2,14,3,0,,,,1.104,0.0,0.0,0.0,349.99
2,15,3,0,,,,1.3001167,0.0,0.0,0.0,408.75
2,16,3,0,,,,1.1372167,0.0,0.0,0.0,283.73
2,17,3,0,,,,1.2379333,0.0,0.0,0.0,16.46
2,18,3,0,,,,1.0249166,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2752416,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.573,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.61425,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.9080833,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.8281583,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.76442224,0.0,0.0,0.0,0.0
2,8,4,0,,,,2.0983667,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.2588167,0.0,0.0,0.0,45.97
2,10,4,0,,,,1.8096666,0.0,0.0,0.0,103.93
2,11,4,0,,,,2.67375,0.0,0.0,0.0,124.43
2,12,4,0,,,,1.3894334,0.0,0.0,0.0,408.8
2,13,4,0,,,,1.5153222,0.0,0.0,0.0,725.54
2,14,4,0,,,,1.04,0.0,0.0,0.0,694.83
2,15,4,0,,,,0.976,0.0,0.0,0.0,595.46
2,16,4,0,,,,1.2044834,0.0,0.0,0.0,449.18
2,17,4,0,,,,1.0325667,0.0,0.0,0.0,238.86
2,18,4,0,,,,1.1488333,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0742445,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.84938335,0.0,0.0,0.0,0.0
2,21,4,0,,,,3.284,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.6195833,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.5951333,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.8209278,0.0,0.0,0.0,0.0
2,8,5,0,,,,2.2899334,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.1521611,0.0,0.0,0.0,217.76
2,10,5,0,,,,1.2403667,0.0,0.0,0.0,483.62
2,11,5,0,,,,1.1937916,0.0,0.0,0.0,599.99
2,12,5,0,,,,1.4196334,0.0,0.0,0.0,710.45
2,13,5,0,,,,1.3187277,0.0,0.0,0.0,742.41
2,14,5,0,,,,1.3368167,0.0,0.0,0.0,726.71
2,15,5,0,,,,1.3242333,0.0,0.0,0.0,604.17
2,16,5,0,,,,1.255975,0.0,0.0,0.0,362.8
2,17,5,0,,,,1.1729167,0.0,0.0,0.0,25.83
2,18,5,0,,,,0.9669333,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.4489917,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.2654667,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.5886333,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.91906667,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5951333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.3019167,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.9807278,0.0,0.0,0.0,0.0
2,8,6,0,,,,2.6932166,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.2883945,0.0,0.0,0.0,227.92
2,10,6,0,,,,1.5960611,0.0,0.0,0.0,485.91
2,11,6,0,,,,1.4076583,0.0,0.0,0.0,643.64
2,12,6,0,,,,3.9006667,0.0,0.0,0.0,735.12
2,13,6,0,,,,3.08125,0.0,0.0,0.0,765.77
2,14,6,0,,,,1.2564167,0.0,0.0,0.0,731.95
2,15,6,0,,,,1.3213278,0.0,0.0,0.0,629.45
2,16,6,0,,,,1.355936,0.0,0.0,0.0,471.78
2,17,6,0,,,,1.21925,0.0,0.0,0.0,253.46
2,18,6,0,,,,0.9761,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.02955,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.8463333,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.5580889,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.84258336,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.3474833,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.8665444,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.7922833,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.18625,0.0,0.0,0.0,260.16
2,10,7,0,,,,1.6210778,0.0,0.0,0.0,492.67
2,11,7,0,,,,1.4950334,0.0,0.0,0.0,648.34
2,12,7,0,,,,1.0980667,0.0,0.0,0.0,742.32
2,13,7,0,,,,1.29835,0.0,0.0,0.0,769.32
2,14,7,0,,,,1.389,0.0,0.0,0.0,747.52
2,15,7,0,,,,1.589,0.0,0.0,0.0,633.14
2,16,7,0,,,,1.3837167,0.0,0.0,0.0,483.78
2,17,7,0,,,,1.1129333,0.0,0.0,0.0,263.05
2,18,7,0,,,,0.9544167,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.8154833,0.0,0.0,0.0,0.0
2,20,7,0,,,,3.51155,0.0,0.0,0.0,0.0
2,21,7,0,,,,3.553,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.6868222,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.0242,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.3108166,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.8761778,0.0,0.0,0.0,0.0
2,8,1,0,,,,2.6672332,0.0,0.0,0.0,0.0
2,9,1,0,,,,2.0226,0.0,0.0,0.0,162.02
2,10,1,0,,,,1.5085278,0.0,0.0,0.0,296.15
2,11,1,0,,,,0.8032,0.0,0.0,0.0,126.1
2,12,1,0,,,,1.6465334,0.0,0.0,0.0,36.34
2,13,1,0,,,,1.5080333,0.0,0.0,0.0,165.04
2,14,1,0,,,,1.548,0.0,0.0,0.0,155.34
2,15,1,0,,,,2.7862666,0.0,0.0,0.0,28.5
2,16,1,0,,,,1.358,0.0,0.0,0.0,146.35
2,17,1,0,,,,1.1129333,0.0,0.0,0.0,6.45
2,18,1,0,,,,0.93056667,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.8650167,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.0453167,0.0,0.0,0.0,0.0
2,21,1,0,,,,3.235739,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.854525,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.8167222,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.3819166,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.0081445,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.4130611,0.0,0.0,0.0,37.37
2,10,2,0,,,,1.6358833,0.0,0.0,0.0,148.73
2,11,2,0,,,,0.9061695,0.0,0.0,0.0,304.01
2,12,2,0,,,,1.5713834,0.0,0.0,0.0,616.94
2,13,2,0,,,,1.4639666,0.0,0.0,0.0,782.68
2,14,2,0,,,,1.5634416,0.0,0.0,0.0,755.72
2,15,2,0,,,,1.0708833,0.0,0.0,0.0,672.69
2,16,2,0,,,,1.3345833,0.0,0.0,0.0,486.9
2,17,2,0,,,,1.4474833,0.0,0.0,0.0,295.33
2,18,2,0,,,,0.9502,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.624461,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.85506666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.7445889,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0557,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.3474833,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.3538417,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.0124278,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.7922833,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.4207166,0.0,0.0,0.0,93.86
2,10,3,0,,,,1.2315167,0.0,0.0,0.0,523.37
2,11,3,0,,,,2.5032334,0.0,0.0,0.0,670.68
2,12,3,0,,,,1.5131834,0.0,0.0,0.0,678.76
2,13,3,0,,,,1.4037056,0.0,0.0,0.0,810.42
2,14,3,0,,,,1.429,0.0,0.0,0.0,672.87
2,15,3,0,,,,1.06275,0.0,0.0,0.0,452.9
2,16,3,0,,,,1.4184,0.0,0.0,0.0,302.71
2,17,3,0,,,,1.0868167,0.0,0.0,0.0,225.98
2,18,3,0,,,,1.2171,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.0750834,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.0988166,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.402,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.0537167,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.824675,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.2988417,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.08255,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.2725,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.6468333,0.0,0.0,0.0,87.28
2,10,4,0,,,,1.3262833,0.0,0.0,0.0,517.3
2,11,4,0,,,,2.1769056,0.0,0.0,0.0,699.71
2,12,4,0,,,,1.4022334,0.0,0.0,0.0,807.42
2,13,4,0,,,,1.2795722,0.0,0.0,0.0,844.31
2,14,4,0,,,,1.4514667,0.0,0.0,0.0,809.3
2,15,4,0,,,,0.411,0.0,0.0,0.0,677.57
2,16,4,0,,,,0.85496664,0.0,0.0,0.0,539.38
2,17,4,0,,,,0.71493334,0.0,0.0,0.0,303.12
2,18,4,0,,,,1.1757333,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.776,0.0,0.0,0.0,0.0
2,20,4,0,,,,3.61965,0.0,0.0,0.0,0.0
2,21,4,0,,,,3.2990777,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.05015,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.56109446,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.3170084,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.91219443,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.4178945,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.5671556,0.0,0.0,0.0,114.06
2,10,5,0,,,,1.059,0.0,0.0,0.0,140.79
2,11,5,0,,,,1.0236778,0.0,0.0,0.0,219.92
2,12,5,0,,,,1.12105,0.0,0.0,0.0,310.68
2,13,5,0,,,,1.3988167,0.0,0.0,0.0,254.8
2,14,5,0,,,,1.5776666,0.0,0.0,0.0,358.28
2,15,5,0,,,,0.676,0.0,0.0,0.0,153.65
2,16,5,0,,,,1.1696694,0.0,0.0,0.0,93.92
2,17,5,0,,,,1.2491666,0.0,0.0,0.0,37.69
2,18,5,0,,,,0.89573336,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.1781417,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.0773833,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.9108111,0.0,0.0,0.0,0.0
