month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,22,5,0,,,,1.6418166,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.8779111,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.3819166,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.0749445,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.6802666,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.2620167,0.0,0.0,0.0,148.42
2,10,6,0,,,,1.7723722,0.0,0.0,0.0,306.21
2,11,6,0,,,,0.97974443,0.0,0.0,0.0,227.14
2,12,6,0,,,,1.7489834,0.0,0.0,0.0,758.14
2,13,6,0,,,,1.6566666,0.0,0.0,0.0,810.18
2,14,6,0,,,,1.2390333,0.0,0.0,0.0,778.24
2,15,6,0,,,,1.6964055,0.0,0.0,0.0,679.61
2,16,6,0,,,,1.1257668,0.0,0.0,0.0,527.19
2,17,6,0,,,,1.247,0.0,0.0,0.0,273.37
2,18,6,0,,,,1.0909,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.0579166,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.0830166,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.88551664,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.84258336,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.3474833,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.32195,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.0608444,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.7363778,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.23955,0.0,0.0,0.0,10.46
2,10,7,0,,,,1.0818167,0.0,0.0,0.0,132.93
2,11,7,0,,,,1.2573278,0.0,0.0,0.0,58.63
2,12,7,0,,,,1.0332834,0.0,0.0,0.0,109.5
2,13,7,0,,,,0.8064167,0.0,0.0,0.0,195.43
2,14,7,0,,,,0.9096,0.0,0.0,0.0,115.94
2,15,7,0,,,,1.4347334,0.0,0.0,0.0,193.45
2,16,7,0,,,,0.66588336,0.0,0.0,0.0,45.35
2,17,7,0,,,,0.9567,0.0,0.0,0.0,197.86
2,18,7,0,,,,1.089,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.9981889,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4719334,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.9804,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.86013335,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.90585,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.3198667,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.1880945,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.7286333,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.6359,0.0,0.0,0.0,13.2
2,10,1,0,,,,1.1144,0.0,0.0,0.0,51.24
2,11,1,0,,,,1.2327778,0.0,0.0,0.0,117.33
2,12,1,0,,,,1.2192333,0.0,0.0,0.0,172.23
2,13,1,0,,,,1.1941833,0.0,0.0,0.0,337.82
2,14,1,0,,,,2.0374167,0.0,0.0,0.0,591.89
2,15,1,0,,,,1.45245,0.0,0.0,0.0,141.76
2,16,1,0,,,,1.7729,0.0,0.0,0.0,138.02
2,17,1,0,,,,1.6643778,0.0,0.0,0.0,85.18
2,18,1,0,,,,1.7108166,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.1936722,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.4719334,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2873334,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.2127334,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.4530555,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.2988417,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3909833,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.9997278,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.3677,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.2328722,0.0,0.0,0.0,148.24
2,10,2,0,,,,1.23455,0.0,0.0,0.0,400.91
2,11,2,0,,,,1.2070445,0.0,0.0,0.0,579.15
2,12,2,0,,,,1.26415,0.0,0.0,0.0,556.85
2,13,2,0,,,,1.3317555,0.0,0.0,0.0,428.18
2,14,2,0,,,,1.1158167,0.0,0.0,0.0,449.93
2,15,2,0,,,,1.1653612,0.0,0.0,0.0,371.83
2,16,2,0,,,,0.93273336,0.0,0.0,0.0,375.77
2,17,2,0,,,,0.7331945,0.0,0.0,0.0,15.91
2,18,2,0,,,,1.20455,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.624461,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.0988166,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8892556,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.99948335,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.3474833,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.4566417,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.4918833,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.4359,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.3525333,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.5101666,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.8519555,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.0025,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.94255,0.0,0.0,0.0,0.0
3,8,3,0,,,,1.15965,0.0,0.0,0.0,0.02
3,9,3,0,,,,1.1925222,0.0,0.0,0.0,81.06
3,10,3,0,,,,1.0344334,0.0,0.0,0.0,99.97
3,11,3,0,,,,1.1521167,0.0,0.0,0.0,106.98
3,12,3,0,,,,1.2592666,0.0,0.0,0.0,130.39
3,13,3,0,,,,1.1033388,0.0,0.0,0.0,59.69
3,14,3,0,,,,1.1736833,0.0,0.0,0.0,50.73
3,15,3,0,,,,1.2260611,0.0,0.0,0.0,19.27
3,16,3,0,,,,0.6584,0.0,0.0,0.0,22.93
3,17,3,0,,,,1.0287944,0.0,0.0,0.0,78.08
3,18,3,0,,,,1.2292334,0.0,0.0,0.0,0.59
3,19,3,0,,,,1.4995167,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.2764666,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.5755666,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.6699166,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.7115444,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.83699167,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.6399889,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.7220333,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.81282777,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.2872,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.9940111,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.93866664,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.2099111,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.4616333,0.0,0.0,0.0,0.42
3,9,4,0,,,,1.2300944,0.0,0.0,0.0,207.15
3,10,4,0,,,,1.3417,0.0,0.0,0.0,448.65
3,11,4,0,,,,1.3948,0.0,0.0,0.0,734.61
3,12,4,0,,,,1.444,0.0,0.0,0.0,836.84
3,13,4,0,,,,1.3107722,0.0,0.0,0.0,876.45
3,14,4,0,,,,1.3498,0.0,0.0,0.0,832.43
3,15,4,0,,,,1.2005167,0.0,0.0,0.0,698.88
3,16,4,0,,,,0.9417167,0.0,0.0,0.0,558.33
3,17,4,0,,,,2.8072834,0.0,0.0,0.0,312.13
3,18,4,0,,,,1.6134,0.0,0.0,0.0,4.42
3,19,4,0,,,,1.0773112,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.8405667,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.80960554,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.51975,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.4278889,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.39975834,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5671722,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.39973333,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.43210554,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.72616667,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0797222,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.0475167,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.8123611,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.0015833,0.0,0.0,0.0,11.0
3,9,5,0,,,,1.1714667,0.0,0.0,0.0,324.06
3,10,5,0,,,,1.3843833,0.0,0.0,0.0,547.24
3,11,5,0,,,,1.4384888,0.0,0.0,0.0,700.92
3,12,5,0,,,,1.32945,0.0,0.0,0.0,792.22
3,13,5,0,,,,1.2941166,0.0,0.0,0.0,836.27
3,14,5,0,,,,1.5784167,0.0,0.0,0.0,793.57
3,15,5,0,,,,1.3660834,0.0,0.0,0.0,696.29
3,16,5,0,,,,1.0461833,0.0,0.0,0.0,541.16
3,17,5,0,,,,1.6347166,0.0,0.0,0.0,241.67
3,18,5,0,,,,2.1295,0.0,0.0,0.0,2.31
3,19,5,0,,,,1.3123444,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.8278667,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.0464056,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.0280833,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.54869443,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.534825,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.4045389,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.42176667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.3942111,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.38768333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.30673334,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.056516703,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.3772389,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.8552667,0.0,0.0,0.0,0.01
3,9,6,0,,,,1.6381888,0.0,0.0,0.0,28.74
3,10,6,0,,,,1.4178667,0.0,0.0,0.0,95.14
3,11,6,0,,,,1.3131056,0.0,0.0,0.0,124.62
3,12,6,0,,,,1.5399333,0.0,0.0,0.0,332.14
3,13,6,0,,,,1.3122389,0.0,0.0,0.0,182.81
3,14,6,0,,,,0.7242,0.0,0.0,0.0,191.89
3,15,6,0,,,,1.5787945,0.0,0.0,0.0,220.23
3,16,6,0,,,,1.4833333,0.0,0.0,0.0,107.01
3,17,6,0,,,,1.1881944,0.0,0.0,0.0,37.28
3,18,6,0,,,,1.0578834,0.0,0.0,0.0,5.76
3,19,6,0,,,,1.3237389,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.0887333,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.96840554,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.96416664,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.5555889,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.46094167,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.44725,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.40991667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.44355,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.41091666,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.72697777,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.6302,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.3199888,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.6442333,0.0,0.0,0.0,3.13
3,9,7,0,,,,1.6297444,0.0,0.0,0.0,112.21
3,10,7,0,,,,1.4176333,0.0,0.0,0.0,373.25
3,11,7,0,,,,1.7341889,0.0,0.0,0.0,83.96
3,12,7,0,,,,1.04165,0.0,0.0,0.0,76.49
3,13,7,0,,,,1.1804944,0.0,0.0,0.0,103.08
3,14,7,0,,,,1.6295167,0.0,0.0,0.0,91.28
3,15,7,0,,,,1.9127556,0.0,0.0,0.0,134.14
3,16,7,0,,,,1.7779833,0.0,0.0,0.0,338.44
3,17,7,0,,,,1.4509555,0.0,0.0,0.0,208.87
3,18,7,0,,,,1.1893166,0.0,0.0,0.0,4.18
3,19,7,0,,,,1.3095666,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.0459332,0.0,0.0,0.0,0.0
3,21,7,0,,,,3.235739,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.4569166,0.0,0.0,0.0,0.0
3,23,7,0,,,,2.0045555,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.8174666,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.4822445,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.7090167,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.4333723,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.1812333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.7499833,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.57425,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.9050222,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.3022667,0.0,0.0,0.0,59.41
3,9,1,0,,,,1.4056889,0.0,0.0,0.0,319.49
3,10,1,0,,,,1.4189833,0.0,0.0,0.0,539.71
3,11,1,0,,,,1.45525,0.0,0.0,0.0,642.37
3,12,1,0,,,,1.41315,0.0,0.0,0.0,509.59
3,13,1,0,,,,1.3703278,0.0,0.0,0.0,68.23
3,14,1,0,,,,1.1887333,0.0,0.0,0.0,61.01
3,15,1,0,,,,1.2467778,0.0,0.0,0.0,21.1
3,16,1,0,,,,1.2524667,0.0,0.0,0.0,26.26
3,17,1,0,,,,1.4939667,0.0,0.0,0.0,16.96
3,18,1,0,,,,1.22555,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.9732555,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.87555,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.65801114,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.4778,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.3482945,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.488225,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.6086556,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.484,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.2703834,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.3556833,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.0186778,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.2576,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.6962444,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.1497166,0.0,0.0,0.0,51.6
3,9,2,0,,,,1.2933611,0.0,0.0,0.0,319.27
3,10,2,0,,,,1.34225,0.0,0.0,0.0,526.42
3,11,2,0,,,,1.3876444,0.0,0.0,0.0,559.79
3,12,2,0,,,,1.4449,0.0,0.0,0.0,691.78
3,13,2,0,,,,1.4031278,0.0,0.0,0.0,785.64
3,14,2,0,,,,1.61345,0.0,0.0,0.0,792.01
3,15,2,0,,,,1.2115778,0.0,0.0,0.0,634.09
3,16,2,0,,,,0.5093333,0.0,0.0,0.0,500.69
3,17,2,0,,,,1.1323278,0.0,0.0,0.0,214.9
3,18,2,0,,,,1.03765,0.0,0.0,0.0,5.21
3,19,2,0,,,,1.0073445,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.85506666,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.7455222,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1685833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.6291889,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.48515,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.53599447,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.66403335,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.80585,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.8089667,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.68583333,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.42393336,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.6726111,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.83845,0.0,0.0,0.0,73.39
3,9,3,0,,,,1.1033889,0.0,0.0,0.0,61.07
3,10,3,0,,,,1.56185,0.0,0.0,0.0,438.83
3,11,3,0,,,,1.5150056,0.0,0.0,0.0,455.06
3,12,3,0,,,,1.14645,0.0,0.0,0.0,715.88
3,13,3,0,,,,1.1019889,0.0,0.0,0.0,666.85
3,14,3,0,,,,0.9568,0.0,0.0,0.0,686.61
3,15,3,0,,,,0.7008889,0.0,0.0,0.0,458.42
3,16,3,0,,,,0.42083332,0.0,0.0,0.0,13.43
3,17,3,0,,,,0.52630556,0.0,0.0,0.0,46.49
3,18,3,0,,,,0.5771667,0.0,0.0,0.0,5.58
3,19,3,0,,,,0.90605557,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.81175,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.58647776,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.5951833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.53635556,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.52895,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.57353336,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.66188335,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.85571665,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.7934167,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.76145554,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.2309,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.2598056,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.62205,0.0,0.0,0.0,82.2
3,9,4,0,,,,1.7832944,0.0,0.0,0.0,310.29
3,10,4,0,,,,1.4684167,0.0,0.0,0.0,534.13
3,11,4,0,,,,1.5110111,0.0,0.0,0.0,686.61
3,12,4,0,,,,1.4296666,0.0,0.0,0.0,758.63
3,13,4,0,,,,1.3073167,0.0,0.0,0.0,750.57
3,14,4,0,,,,1.1236167,0.0,0.0,0.0,711.4
3,15,4,0,,,,1.1805888,0.0,0.0,0.0,556.07
3,16,4,0,,,,1.1704,0.0,0.0,0.0,270.92
3,17,4,0,,,,1.6427722,0.0,0.0,0.0,84.3
3,18,4,0,,,,2.0195668,0.0,0.0,0.0,4.57
3,19,4,0,,,,1.2057444,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.77683336,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.61195,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.6245,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.58219445,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.58904165,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.62019444,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.6210167,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.57146114,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.54871666,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.58755,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.32241666,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.1054277,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.1209667,0.0,0.0,0.0,0.36
3,9,5,0,,,,1.0653056,0.0,0.0,0.0,70.13
3,10,5,0,,,,1.2765666,0.0,0.0,0.0,162.36
3,11,5,0,,,,1.3416945,0.0,0.0,0.0,244.61
3,12,5,0,,,,1.2845167,0.0,0.0,0.0,75.82
3,13,5,0,,,,1.9528445,0.0,0.0,0.0,29.05
3,14,5,0,,,,3.0618167,0.0,0.0,0.0,157.16
3,15,5,0,,,,1.2818445,0.0,0.0,0.0,104.75
3,16,5,0,,,,1.1512,0.0,0.0,0.0,233.25
3,17,5,0,,,,1.4263333,0.0,0.0,0.0,42.08
3,18,5,0,,,,0.87306666,0.0,0.0,0.0,10.79
3,19,5,0,,,,1.0082,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.5266833,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.4482555,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.1322666,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.8167,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.76465,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.7286889,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.7341167,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.73419446,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.6101,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.81408334,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.37656668,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.75819445,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.2795167,0.0,0.0,0.0,0.37
3,9,6,0,,,,1.7639778,0.0,0.0,0.0,164.91
3,10,6,0,,,,2.26555,0.0,0.0,0.0,104.45
3,11,6,0,,,,1.7701722,0.0,0.0,0.0,390.27
3,12,6,0,,,,1.6041167,0.0,0.0,0.0,288.04
3,13,6,0,,,,1.4977,0.0,0.0,0.0,144.46
3,14,6,0,,,,1.0046333,0.0,0.0,0.0,50.51
3,15,6,0,,,,0.96246666,0.0,0.0,0.0,22.62
3,16,6,0,,,,0.66081667,0.0,0.0,0.0,133.93
3,17,6,0,,,,0.7570611,0.0,0.0,0.0,118.86
3,18,6,0,,,,0.8387333,0.0,0.0,0.0,74.88
3,19,6,0,,,,0.98302776,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.84653336,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.5580889,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6515667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.7386,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.83556664,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.7598389,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.68555,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.6379167,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.5524833,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.5574611,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.48746666,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.0340889,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.2563167,0.0,0.0,0.0,92.06
3,9,7,0,,,,1.6685555,0.0,0.0,0.0,321.69
3,10,7,0,,,,1.8494667,0.0,0.0,0.0,473.9
3,11,7,0,,,,1.9104055,0.0,0.0,0.0,438.11
3,12,7,0,,,,1.3762333,0.0,0.0,0.0,771.3
3,13,7,0,,,,1.1878,0.0,0.0,0.0,618.14
3,14,7,0,,,,1.3231167,0.0,0.0,0.0,324.82
3,15,7,0,,,,0.7935889,0.0,0.0,0.0,63.51
3,16,7,0,,,,0.77138335,0.0,0.0,0.0,36.75
3,17,7,0,,,,0.7280389,0.0,0.0,0.0,41.64
3,18,7,0,,,,1.93125,0.0,0.0,0.0,50.79
3,19,7,0,,,,3.8650167,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.51155,0.0,0.0,0.0,0.0
3,21,7,0,,,,3.5674973,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.0743833,0.0,0.0,0.0,0.0
3,23,7,0,,,,2.545411,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.8424584,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.6209611,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.68228334,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.84724444,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5384,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.0479555,0.0,0.0,0.0,0.0
3,6,1,0,,,,2.14705,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.5612278,0.0,0.0,0.0,0.0
3,8,1,0,,,,2.77,0.0,0.0,0.0,120.83
3,9,1,0,,,,2.9877443,0.0,0.0,0.0,370.18
3,10,1,0,,,,3.3471832,0.0,0.0,0.0,600.81
3,11,1,0,,,,3.137189,0.0,0.0,0.0,755.29
3,12,1,0,,,,3.0373666,0.0,0.0,0.0,845.43
3,13,1,0,,,,3.5434666,0.0,0.0,0.0,874.92
3,14,1,0,,,,3.07,0.0,0.0,0.0,836.48
3,15,1,0,,,,2.9079168,0.0,0.0,0.0,732.91
3,16,1,0,,,,2.6715667,0.0,0.0,0.0,569.2
3,17,1,0,,,,1.8437222,0.0,0.0,0.0,347.11
3,18,1,0,,,,0.61831665,0.0,0.0,0.0,94.98
3,19,1,0,,,,0.9020278,0.0,0.0,0.0,0.0
3,20,1,0,,,,3.02775,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.0818528,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.65828335,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.8167222,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.76416665,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.64964443,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.47148332,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.43087777,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.3889,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.3294,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.16580002,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.9384222,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.5178833,0.0,0.0,0.0,0.0
3,9,2,0,,,,1.7671666,0.0,0.0,0.0,65.71
3,10,2,0,,,,1.5073833,0.0,0.0,0.0,139.98
3,11,2,0,,,,1.5517833,0.0,0.0,0.0,325.2
3,12,2,0,,,,1.4947333,0.0,0.0,0.0,403.79
3,13,2,0,,,,1.1343445,0.0,0.0,0.0,413.15
3,14,2,0,,,,2.5999668,0.0,0.0,0.0,324.67
3,15,2,0,,,,1.2376388,0.0,0.0,0.0,286.75
3,16,2,0,,,,0.40068334,0.0,0.0,0.0,0.0
3,17,2,0,,,,0.43759444,0.0,0.0,0.0,149.48
3,18,2,0,,,,0.57226664,0.0,0.0,0.0,82.5
3,19,2,0,,,,1.941261,0.0,0.0,0.0,0.0
3,20,2,0,,,,3.1584167,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.5964888,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6860833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.80861664,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.46218333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.41108334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.44253334,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.47206667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.41143334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.30443335,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.11980006,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0376444,0.0,0.0,0.0,0.0
3,8,3,0,,,,1.10335,0.0,0.0,0.0,59.64
3,9,3,0,,,,1.3524166,0.0,0.0,0.0,301.36
3,10,3,0,,,,1.8948166,0.0,0.0,0.0,556.67
3,11,3,0,,,,1.6364278,0.0,0.0,0.0,719.16
3,12,3,0,,,,1.17065,0.0,0.0,0.0,807.63
3,13,3,0,,,,1.2098056,0.0,0.0,0.0,843.7
3,14,3,0,,,,1.0274333,0.0,0.0,0.0,728.96
3,15,3,0,,,,0.6722111,0.0,0.0,0.0,554.95
3,16,3,0,,,,0.5646667,0.0,0.0,0.0,466.39
3,17,3,0,,,,0.76386666,0.0,0.0,0.0,338.53
3,18,3,0,,,,1.5269333,0.0,0.0,0.0,65.29
3,19,3,0,,,,3.3143833,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.9738667,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.8633611,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.5797667,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.55572224,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.8605083,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.46103334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.49548334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.48184446,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.41483334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.3616222,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.14343336,0.0,0.0,0.0,0.0
3,7,4,0,,,,2.5540667,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.4050167,0.0,0.0,0.0,1.21
3,9,4,0,,,,2.926511,0.0,0.0,0.0,41.29
3,10,4,0,,,,2.3869166,0.0,0.0,0.0,36.36
3,11,4,0,,,,3.1114445,0.0,0.0,0.0,70.21
3,12,4,0,,,,3.3381166,0.0,0.0,0.0,69.28
3,13,4,0,,,,2.249061,0.0,0.0,0.0,74.64
3,14,4,0,,,,1.6407167,0.0,0.0,0.0,58.73
3,15,4,0,,,,1.8285667,0.0,0.0,0.0,149.24
3,16,4,0,,,,1.7391,0.0,0.0,0.0,273.81
3,17,4,0,,,,2.0654612,0.0,0.0,0.0,110.31
3,18,4,0,,,,1.788,0.0,0.0,0.0,65.9
3,19,4,0,,,,1.0405,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.82553333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.6580667,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.53756666,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.4745389,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.510375,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.48295,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.45533332,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.47212222,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.46138334,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.28245,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.058600042,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.2696556,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.8902667,0.0,0.0,0.0,27.15
3,9,5,0,,,,2.5392666,0.0,0.0,0.0,46.64
3,10,5,0,,,,1.52605,0.0,0.0,0.0,137.23
3,11,5,0,,,,1.2344055,0.0,0.0,0.0,365.47
3,12,5,0,,,,1.5754833,0.0,0.0,0.0,208.97
3,13,5,0,,,,1.5806723,0.0,0.0,0.0,605.51
3,14,5,0,,,,1.4257667,0.0,0.0,0.0,821.73
3,15,5,0,,,,1.1059444,0.0,0.0,0.0,700.53
3,16,5,0,,,,0.6576667,0.0,0.0,0.0,555.64
3,17,5,0,,,,0.5764111,0.0,0.0,0.0,331.38
3,18,5,0,,,,1.70615,0.0,0.0,0.0,75.66
3,19,5,0,,,,1.2590166,0.0,0.0,0.0,0.0
3,20,5,0,,,,3.61965,0.0,0.0,0.0,0.0
3,21,5,0,,,,3.2990777,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.6418166,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.9391222,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.929775,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.9332611,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.93198335,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.91989446,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.80125,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.5689278,0.0,0.0,0.0,0.0
3,6,6,0,,,,2.4138668,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.5325667,0.0,0.0,0.0,0.0
3,8,6,0,,,,3.41005,0.0,0.0,0.0,94.33
3,9,6,0,,,,1.6333778,0.0,0.0,0.0,344.44
3,10,6,0,,,,1.5981667,0.0,0.0,0.0,574.24
3,11,6,0,,,,2.2299557,0.0,0.0,0.0,727.38
3,12,6,0,,,,1.7893667,0.0,0.0,0.0,823.42
3,13,6,0,,,,1.1200556,0.0,0.0,0.0,830.76
3,14,6,0,,,,1.31535,0.0,0.0,0.0,810.8
3,15,6,0,,,,1.4072778,0.0,0.0,0.0,709.5
3,16,6,0,,,,1.0859667,0.0,0.0,0.0,300.96
3,17,6,0,,,,1.1971055,0.0,0.0,0.0,168.81
3,18,6,0,,,,0.8972833,0.0,0.0,0.0,16.79
3,19,6,0,,,,1.06115,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.0830166,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.9153,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6319,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.8542889,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.073925,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.54057777,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.60285,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.9122556,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.1334833,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.96846664,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.2952167,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.3988944,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.6607167,0.0,0.0,0.0,62.58
3,9,7,0,,,,1.2783778,0.0,0.0,0.0,46.93
3,10,7,0,,,,1.36485,0.0,0.0,0.0,87.57
3,11,7,0,,,,1.7718278,0.0,0.0,0.0,182.95
3,12,7,0,,,,1.7829167,0.0,0.0,0.0,99.77
3,13,7,0,,,,1.5417056,0.0,0.0,0.0,32.48
3,14,7,0,,,,1.9219333,0.0,0.0,0.0,68.84
3,15,7,0,,,,1.5295445,0.0,0.0,0.0,82.2
3,16,7,0,,,,1.4036,0.0,0.0,0.0,50.59
3,17,7,0,,,,1.5193944,0.0,0.0,0.0,51.4
3,18,7,0,,,,1.6482167,0.0,0.0,0.0,39.14
3,19,7,0,,,,1.94855,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.768,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1457,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.6633,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.55183333,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.584675,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.6073667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.63682777,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.59578335,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.54970556,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.79543334,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.5449389,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.3825333,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.965,0.0,0.0,0.0,7.11
3,9,1,0,,,,0.92048335,0.0,0.0,0.0,85.39
3,10,1,0,,,,0.94615,0.0,0.0,0.0,125.9
3,11,1,0,,,,1.1407334,0.0,0.0,0.0,325.53
3,12,1,0,,,,1.4773945,0.0,0.0,0.0,476.18
3,13,1,0,,,,1.4947333,0.0,0.0,0.0,293.55
3,14,1,0,,,,1.5479444,0.0,0.0,0.0,270.68
3,15,1,0,,,,1.45815,0.0,0.0,0.0,148.35
3,16,1,0,,,,1.4684278,0.0,0.0,0.0,208.55
3,17,1,0,,,,1.1778834,0.0,0.0,0.0,133.82
3,18,1,0,,,,0.7659611,0.0,0.0,0.0,7.54
3,19,1,0,,,,1.94825,0.0,0.0,0.0,0.0
3,20,1,0,,,,2.2469,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.1457,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.65316945,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.50976664,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.423975,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.41971666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.4348,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.43265,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.48245832,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.45516667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.67181665,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.45478332,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.66723335,0.0,0.0,0.0,83.91
3,9,2,0,,,,0.9813,0.0,0.0,0.0,89.97
3,10,2,0,,,,1.1417333,0.0,0.0,0.0,103.2
3,11,2,0,,,,1.0398333,0.0,0.0,0.0,71.02
3,12,2,0,,,,1.25995,0.0,0.0,0.0,157.94
3,13,2,0,,,,0.82185,0.0,0.0,0.0,201.15
3,14,2,0,,,,0.91153336,0.0,0.0,0.0,210.18
3,15,2,0,,,,0.92681664,0.0,0.0,0.0,94.8
3,16,2,0,,,,1.20175,0.0,0.0,0.0,284.11
3,17,2,0,,,,1.4397,0.0,0.0,0.0,197.82
3,18,2,0,,,,1.1542,0.0,0.0,0.0,70.93
3,19,2,0,,,,0.9310333,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.29975,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3609834,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1877667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.675,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.642475,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.68743336,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.68126667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.6865,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.62471664,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.47668332,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.67406666,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.79833335,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.59495,0.0,0.0,0.0,4.73
3,9,3,0,,,,1.1707667,0.0,0.0,0.0,26.27
3,10,3,0,,,,1.1353,0.0,0.0,0.0,261.55
3,11,3,0,,,,1.3663,0.0,0.0,0.0,148.65
3,12,3,0,,,,1.3275167,0.0,0.0,0.0,127.84
3,13,3,0,,,,1.2482166,0.0,0.0,0.0,328.34
3,14,3,0,,,,1.0708,0.0,0.0,0.0,110.98
3,15,3,0,,,,1.3665167,0.0,0.0,0.0,26.39
3,16,3,0,,,,1.4596,0.0,0.0,0.0,75.87
3,17,3,0,,,,1.5715166,0.0,0.0,0.0,324.47
3,18,3,0,,,,1.2380667,0.0,0.0,0.0,96.14
3,19,3,0,,,,0.9338833,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.249,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1856166,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.89418334,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.5066,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.51334167,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.51015,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.5057,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.47036666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.48613334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.53398335,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.8395,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.8481,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.96501666,0.0,0.0,0.0,166.12
3,9,4,0,,,,1.1704667,0.0,0.0,0.0,421.4
3,10,4,0,,,,1.3152833,0.0,0.0,0.0,630.8
3,11,4,0,,,,1.3928666,0.0,0.0,0.0,774.1
3,12,4,0,,,,1.3260833,0.0,0.0,0.0,637.62
3,13,4,0,,,,1.3430333,0.0,0.0,0.0,219.67
3,14,4,0,,,,1.4529444,0.0,0.0,0.0,732.8
3,15,4,0,,,,1.0655,0.0,0.0,0.0,406.29
3,16,4,0,,,,1.0079666,0.0,0.0,0.0,135.06
3,17,4,0,,,,1.2353834,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.95145,0.0,0.0,0.0,104.71
3,19,4,0,,,,1.14395,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.6988,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.8281,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.5304333,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.297025,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.0813167,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.76448333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.52353334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.492825,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.56985,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.5090167,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.95538336,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.2258166,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.6820833,0.0,0.0,0.0,3.74
3,9,5,0,,,,0.7845167,0.0,0.0,0.0,17.85
3,10,5,0,,,,1.0451334,0.0,0.0,0.0,50.96
3,11,5,0,,,,1.1011667,0.0,0.0,0.0,92.48
3,12,5,0,,,,1.39585,0.0,0.0,0.0,91.96
3,13,5,0,,,,1.4759,0.0,0.0,0.0,181.59
3,14,5,0,,,,1.4851167,0.0,0.0,0.0,132.4
3,15,5,0,,,,1.3889166,0.0,0.0,0.0,737.94
3,16,5,0,,,,1.09805,0.0,0.0,0.0,570.63
3,17,5,0,,,,0.8800833,0.0,0.0,0.0,313.32
3,18,5,0,,,,0.86895,0.0,0.0,0.0,107.25
3,19,5,0,,,,2.1686666,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.2654667,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.5346333,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.6225333,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.0709667,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.87116665,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.753475,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.72891665,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.77743334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.5542167,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.5388167,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.8498667,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.7310167,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.7543833,0.0,0.0,0.0,85.41
3,9,6,0,,,,1.0930667,0.0,0.0,0.0,220.02
3,10,6,0,,,,2.52705,0.0,0.0,0.0,312.06
3,11,6,0,,,,1.5499,0.0,0.0,0.0,468.36
3,12,6,0,,,,1.7989,0.0,0.0,0.0,486.3
3,13,6,0,,,,1.9529834,0.0,0.0,0.0,404.68
3,14,6,0,,,,2.0314,0.0,0.0,0.0,358.51
3,15,6,0,,,,1.4926833,0.0,0.0,0.0,255.87
3,16,6,0,,,,1.2139,0.0,0.0,0.0,117.77
3,17,6,0,,,,1.0855583,0.0,0.0,0.0,162.89
3,18,6,0,,,,1.0972167,0.0,0.0,0.0,74.23
3,19,6,0,,,,1.4489917,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.3869667,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.3637333,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.434925,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.0742416,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.65285,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.60931665,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.51615,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.55825,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.52858335,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.592,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.6308333,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.6482,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.1005167,0.0,0.0,0.0,15.22
3,9,7,0,,,,1.2848333,0.0,0.0,0.0,28.93
3,10,7,0,,,,1.0109,0.0,0.0,0.0,169.0
3,11,7,0,,,,0.9341,0.0,0.0,0.0,261.96
3,12,7,0,,,,0.8452,0.0,0.0,0.0,811.86
3,13,7,0,,,,1.03035,0.0,0.0,0.0,417.41
3,14,7,0,,,,1.31395,0.0,0.0,0.0,347.8
3,15,7,0,,,,1.2427,0.0,0.0,0.0,28.12
3,16,7,0,,,,0.9525833,0.0,0.0,0.0,72.25
3,17,7,0,,,,0.9403833,0.0,0.0,0.0,50.64
3,18,7,0,,,,0.9067,0.0,0.0,0.0,33.4
3,19,7,0,,,,0.7597833,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.0740833,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.9804,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9737833,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.90585,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.90315,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.80135,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.54641664,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5660667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.53576666,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.3604167,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.0316167,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.9676333,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.2101166,0.0,0.0,0.0,10.48
3,9,1,0,,,,1.17845,0.0,0.0,0.0,115.54
3,10,1,0,,,,1.0410833,0.0,0.0,0.0,124.41
3,11,1,0,,,,1.2803333,0.0,0.0,0.0,140.1
3,12,1,0,,,,1.4126834,0.0,0.0,0.0,154.85
3,13,1,0,,,,1.5005833,0.0,0.0,0.0,90.7
3,14,1,0,,,,1.4007666,0.0,0.0,0.0,144.67
3,15,1,0,,,,1.0669167,0.0,0.0,0.0,29.4
3,16,1,0,,,,1.0362166,0.0,0.0,0.0,21.33
3,17,1,0,,,,1.4715166,0.0,0.0,0.0,122.75
3,18,1,0,,,,1.337,0.0,0.0,0.0,7.79
3,19,1,0,,,,0.99221665,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.7081,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.81745,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.90119165,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.71208334,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.50883335,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.52708334,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.53541666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.49655,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.54275,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.6336667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.92065,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.79178333,0.0,0.0,0.0,1.27
3,8,2,0,,,,0.8606167,0.0,0.0,0.0,181.33
3,9,2,0,,,,1.1432667,0.0,0.0,0.0,437.63
3,10,2,0,,,,1.1275166,0.0,0.0,0.0,637.39
3,11,2,0,,,,1.3501084,0.0,0.0,0.0,770.27
3,12,2,0,,,,1.4189,0.0,0.0,0.0,855.97
3,13,2,0,,,,1.5296333,0.0,0.0,0.0,883.24
3,14,2,0,,,,1.4971917,0.0,0.0,0.0,843.03
3,15,2,0,,,,1.4809,0.0,0.0,0.0,754.94
3,16,2,0,,,,1.30195,0.0,0.0,0.0,597.68
3,17,2,0,,,,1.4301167,0.0,0.0,0.0,382.1
3,18,2,0,,,,0.98218334,0.0,0.0,0.0,129.21
3,19,2,0,,,,1.0609833,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.89313334,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.92618334,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.924,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.71365833,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.53821665,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.5071667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5042667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.52021664,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.4871,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.9239,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.0477667,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.7405,0.0,0.0,0.0,3.74
3,8,3,0,,,,0.83321667,0.0,0.0,0.0,169.58
3,9,3,0,,,,1.1105833,0.0,0.0,0.0,182.16
3,10,3,0,,,,1.4618334,0.0,0.0,0.0,267.34
3,11,3,0,,,,1.33535,0.0,0.0,0.0,332.42
3,12,3,0,,,,1.5073,0.0,0.0,0.0,423.47
3,13,3,0,,,,1.5284834,0.0,0.0,0.0,351.0
3,14,3,0,,,,1.5757333,0.0,0.0,0.0,503.4
3,15,3,0,,,,2.0772333,0.0,0.0,0.0,723.41
3,16,3,0,,,,1.8770167,0.0,0.0,0.0,578.21
3,17,3,0,,,,1.4091667,0.0,0.0,0.0,347.89
3,18,3,0,,,,0.91455,0.0,0.0,0.0,80.52
3,19,3,0,,,,1.11405,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.512525,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1448667,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.7844167,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.74640834,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.5599333,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.48273888,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.54906666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.4723111,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.46978334,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.09775,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.1726167,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.57158333,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.67505,0.0,0.0,0.0,27.82
3,9,4,0,,,,0.9686667,0.0,0.0,0.0,113.87
3,10,4,0,,,,1.1643139,0.0,0.0,0.0,140.48
3,11,4,0,,,,1.3593667,0.0,0.0,0.0,126.35
3,12,4,0,,,,1.51335,0.0,0.0,0.0,193.94
3,13,4,0,,,,1.56445,0.0,0.0,0.0,405.62
3,14,4,0,,,,1.5388,0.0,0.0,0.0,819.78
3,15,4,0,,,,1.3964666,0.0,0.0,0.0,713.77
3,16,4,0,,,,0.98941666,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.73125,0.0,0.0,0.0,358.74
3,18,4,0,,,,1.3496166,0.0,0.0,0.0,121.73
3,19,4,0,,,,1.5836333,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.5791333,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.3076833,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.0909,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.8979833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.7126333,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5854667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.59945,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.5700833,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.56876665,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.5692,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.92516667,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.0707,0.0,0.0,0.0,4.84
3,8,5,0,,,,0.7662,0.0,0.0,0.0,186.04
3,9,5,0,,,,0.95821667,0.0,0.0,0.0,419.02
3,10,5,0,,,,1.1588666,0.0,0.0,0.0,606.13
3,11,5,0,,,,1.1266834,0.0,0.0,0.0,736.8
3,12,5,0,,,,1.2319,0.0,0.0,0.0,829.28
3,13,5,0,,,,1.2312833,0.0,0.0,0.0,837.0
3,14,5,0,,,,1.2926167,0.0,0.0,0.0,801.03
3,15,5,0,,,,1.1886834,0.0,0.0,0.0,704.46
3,16,5,0,,,,1.7298666,0.0,0.0,0.0,554.58
3,17,5,0,,,,1.45815,0.0,0.0,0.0,353.05
3,18,5,0,,,,1.322975,0.0,0.0,0.0,124.87
3,19,5,0,,,,1.1977,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.4934778,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.5891334,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.3718834,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.1501833,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.8206583,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.5297,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.55997777,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.49598333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.52208334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.47815,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.6260389,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.77963334,0.0,0.0,0.0,4.17
4,8,6,0,,,,1.0101445,0.0,0.0,0.0,192.5
4,9,6,0,,,,0.82836664,0.0,0.0,0.0,439.91
4,10,6,0,,,,1.3293,0.0,0.0,0.0,644.16
4,11,6,0,,,,1.2916334,0.0,0.0,0.0,777.71
4,12,6,0,,,,1.519875,0.0,0.0,0.0,871.08
4,13,6,0,,,,1.6555,0.0,0.0,0.0,887.55
4,14,6,0,,,,1.5671389,0.0,0.0,0.0,842.91
4,15,6,0,,,,1.4929334,0.0,0.0,0.0,741.98
4,16,6,0,,,,1.4233,0.0,0.0,0.0,584.36
4,17,6,0,,,,1.5015833,0.0,0.0,0.0,367.41
4,18,6,0,,,,1.1644,0.0,0.0,0.0,131.0
4,19,6,0,,,,1.00615,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.0926334,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.2428167,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.1697389,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.6282,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.57388335,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.55955,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.58381665,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.5444833,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5911833,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.5387333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.54466665,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.86225,0.0,0.0,0.0,9.88
4,8,7,0,,,,0.95278335,0.0,0.0,0.0,210.27
4,9,7,0,,,,0.89515,0.0,0.0,0.0,455.12
4,10,7,0,,,,1.0052333,0.0,0.0,0.0,638.11
4,11,7,0,,,,1.1949333,0.0,0.0,0.0,781.31
4,12,7,0,,,,1.8551,0.0,0.0,0.0,873.04
4,13,7,0,,,,1.713,0.0,0.0,0.0,884.74
4,14,7,0,,,,1.7146667,0.0,0.0,0.0,839.46
4,15,7,0,,,,1.6820055,0.0,0.0,0.0,742.39
4,16,7,0,,,,1.2688667,0.0,0.0,0.0,585.03
4,17,7,0,,,,1.3635833,0.0,0.0,0.0,365.68
4,18,7,0,,,,1.2945833,0.0,0.0,0.0,131.5
4,19,7,0,,,,1.22945,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.297,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.084,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.1105,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.0256333,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.68621665,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.67438334,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.6699833,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.63523334,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.69266665,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.79393333,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.0351334,0.0,0.0,0.0,0.0
4,7,1,0,,,,1.0447834,0.0,0.0,0.0,12.78
4,8,1,0,,,,0.8480333,0.0,0.0,0.0,208.07
4,9,1,0,,,,0.65795,0.0,0.0,0.0,442.48
4,10,1,0,,,,1.4236667,0.0,0.0,0.0,620.42
4,11,1,0,,,,1.4216167,0.0,0.0,0.0,742.71
4,12,1,0,,,,1.4711334,0.0,0.0,0.0,833.51
4,13,1,0,,,,1.5627834,0.0,0.0,0.0,849.39
4,14,1,0,,,,1.55495,0.0,0.0,0.0,808.8
4,15,1,0,,,,1.3449334,0.0,0.0,0.0,712.4
4,16,1,0,,,,2.3086333,0.0,0.0,0.0,561.64
4,17,1,0,,,,1.1757667,0.0,0.0,0.0,359.42
4,18,1,0,,,,0.8803,0.0,0.0,0.0,131.8
4,19,1,0,,,,0.87771666,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.2069833,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.7517833,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.7046167,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.8769,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.856625,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.7632333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.42006665,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.42071667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5374333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.52531666,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.8138,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.8146167,0.0,0.0,0.0,8.53
4,8,2,0,,,,0.72863334,0.0,0.0,0.0,201.89
4,9,2,0,,,,0.9509,0.0,0.0,0.0,431.43
4,10,2,0,,,,1.2039167,0.0,0.0,0.0,611.36
4,11,2,0,,,,1.3281833,0.0,0.0,0.0,736.57
4,12,2,0,,,,1.4806334,0.0,0.0,0.0,814.35
4,13,2,0,,,,1.4856833,0.0,0.0,0.0,833.98
4,14,2,0,,,,1.53835,0.0,0.0,0.0,783.63
4,15,2,0,,,,1.466,0.0,0.0,0.0,683.48
4,16,2,0,,,,1.3438,0.0,0.0,0.0,549.85
4,17,2,0,,,,1.30855,0.0,0.0,0.0,353.11
4,18,2,0,,,,0.7113,0.0,0.0,0.0,132.04
4,19,2,0,,,,0.8237,0.0,0.0,0.0,0.53
4,20,2,0,,,,0.9102833,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.73041666,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.53125,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.52195,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.81556666,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.5607833,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.48693332,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.65713334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.7855833,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.47995,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.48018333,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.43646666,0.0,0.0,0.0,9.23
4,8,3,0,,,,0.54606664,0.0,0.0,0.0,185.17
4,9,3,0,,,,0.9054667,0.0,0.0,0.0,407.68
4,10,3,0,,,,1.2152667,0.0,0.0,0.0,597.59
4,11,3,0,,,,1.3706833,0.0,0.0,0.0,728.64
4,12,3,0,,,,1.617,0.0,0.0,0.0,808.27
4,13,3,0,,,,1.9616166,0.0,0.0,0.0,717.05
4,14,3,0,,,,1.8204833,0.0,0.0,0.0,766.43
4,15,3,0,,,,1.8679334,0.0,0.0,0.0,706.02
4,16,3,0,,,,1.0992666,0.0,0.0,0.0,561.26
4,17,3,0,,,,1.26715,0.0,0.0,0.0,357.43
4,18,3,0,,,,1.2156667,0.0,0.0,0.0,133.53
4,19,3,0,,,,1.0232834,0.0,0.0,0.0,2.15
4,20,3,0,,,,1.6846833,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.442875,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.0049833,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.8643417,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.85530835,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.67576665,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.6631333,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.72716665,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.69231665,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.713,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.86071664,0.0,0.0,0.0,0.0
4,7,4,0,,,,1.2772833,0.0,0.0,0.0,5.48
4,8,4,0,,,,1.0917333,0.0,0.0,0.0,128.26
4,9,4,0,,,,1.1967167,0.0,0.0,0.0,372.29
4,10,4,0,,,,1.6360667,0.0,0.0,0.0,565.2
4,11,4,0,,,,1.88155,0.0,0.0,0.0,660.23
4,12,4,0,,,,1.9135166,0.0,0.0,0.0,776.06
4,13,4,0,,,,1.45485,0.0,0.0,0.0,816.52
4,14,4,0,,,,1.3637167,0.0,0.0,0.0,793.55
4,15,4,0,,,,1.0436833,0.0,0.0,0.0,703.8
4,16,4,0,,,,0.6785667,0.0,0.0,0.0,546.53
4,17,4,0,,,,0.8584,0.0,0.0,0.0,353.33
4,18,4,0,,,,1.0600055,0.0,0.0,0.0,130.41
4,19,4,0,,,,1.2399,0.0,0.0,0.0,2.14
4,20,4,0,,,,1.7464,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.1590667,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.96816665,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.88755,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.8307,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.7172167,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.5850833,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.62098336,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.5368,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.6651667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.71248335,0.0,0.0,0.0,0.0
4,7,5,0,,,,1.2236333,0.0,0.0,0.0,3.68
4,8,5,0,,,,0.91071665,0.0,0.0,0.0,93.65
4,9,5,0,,,,0.8056,0.0,0.0,0.0,399.87
4,10,5,0,,,,0.8681333,0.0,0.0,0.0,573.92
4,11,5,0,,,,1.0835834,0.0,0.0,0.0,658.89
4,12,5,0,,,,1.3685167,0.0,0.0,0.0,780.13
4,13,5,0,,,,1.5805,0.0,0.0,0.0,806.74
4,14,5,0,,,,1.5556834,0.0,0.0,0.0,764.31
4,15,5,0,,,,1.6186666,0.0,0.0,0.0,681.19
4,16,5,0,,,,1.73925,0.0,0.0,0.0,503.3
4,17,5,0,,,,1.44855,0.0,0.0,0.0,325.73
4,18,5,0,,,,1.2094166,0.0,0.0,0.0,111.78
4,19,5,0,,,,0.9270333,0.0,0.0,0.0,0.86
4,20,5,0,,,,1.0920167,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.8344,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.9206667,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.3033416,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.6364583,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.1374333,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.1962667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.88595,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.6145667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.5865833,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.49715,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.49595,0.0,0.0,0.0,2.07
4,8,6,0,,,,0.7690167,0.0,0.0,0.0,155.34
4,9,6,0,,,,1.1789833,0.0,0.0,0.0,193.34
4,10,6,0,,,,1.3856833,0.0,0.0,0.0,467.36
4,11,6,0,,,,1.2177833,0.0,0.0,0.0,420.91
4,12,6,0,,,,1.6941,0.0,0.0,0.0,509.99
4,13,6,0,,,,2.3551333,0.0,0.0,0.0,786.64
4,14,6,0,,,,1.9351333,0.0,0.0,0.0,753.12
4,15,6,0,,,,1.5219,0.0,0.0,0.0,664.97
4,16,6,0,,,,0.99871665,0.0,0.0,0.0,468.13
4,17,6,0,,,,1.0760833,0.0,0.0,0.0,325.37
4,18,6,0,,,,1.0453666,0.0,0.0,0.0,98.54
4,19,6,0,,,,0.95115834,0.0,0.0,0.0,1.23
4,20,6,0,,,,1.1953,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.4226333,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.1834,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.88268334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.84041667,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.59493333,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.55693334,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.6023,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.59005,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.62441665,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.8282667,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.8275667,0.0,0.0,0.0,0.33
4,8,7,0,,,,1.0040166,0.0,0.0,0.0,18.62
4,9,7,0,,,,1.1639667,0.0,0.0,0.0,19.89
4,10,7,0,,,,1.2954333,0.0,0.0,0.0,43.55
4,11,7,0,,,,1.7577333,0.0,0.0,0.0,474.4
4,12,7,0,,,,2.2104,0.0,0.0,0.0,633.15
4,13,7,0,,,,2.2832334,0.0,0.0,0.0,650.88
4,14,7,0,,,,2.0778167,0.0,0.0,0.0,662.06
4,15,7,0,,,,2.2335167,0.0,0.0,0.0,447.49
4,16,7,0,,,,2.0442333,0.0,0.0,0.0,252.81
4,17,7,0,,,,1.7612333,0.0,0.0,0.0,192.48
4,18,7,0,,,,1.1717334,0.0,0.0,0.0,73.73
4,19,7,0,,,,0.88773334,0.0,0.0,0.0,2.98
4,20,7,0,,,,1.0761666,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.3356667,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.8660333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.96723336,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.159675,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.0405834,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.56058335,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.6068,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.54653335,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.6540833,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.1297,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.8519833,0.0,0.0,0.0,33.15
4,8,1,0,,,,0.7030333,0.0,0.0,0.0,181.91
4,9,1,0,,,,0.94263333,0.0,0.0,0.0,390.44
4,10,1,0,,,,1.2323667,0.0,0.0,0.0,460.93
4,11,1,0,,,,1.3686167,0.0,0.0,0.0,663.09
4,12,1,0,,,,1.53305,0.0,0.0,0.0,783.29
4,13,1,0,,,,1.5028056,0.0,0.0,0.0,798.92
4,14,1,0,,,,1.7371334,0.0,0.0,0.0,781.16
4,15,1,0,,,,1.7398944,0.0,0.0,0.0,696.97
4,16,1,0,,,,1.3391,0.0,0.0,0.0,526.16
4,17,1,0,,,,1.1863278,0.0,0.0,0.0,240.85
4,18,1,0,,,,1.0117834,0.0,0.0,0.0,127.96
4,19,1,0,,,,1.0920833,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.5020167,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.3130167,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.2255666,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.04515,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.5818,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.52316666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5894167,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.56628335,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5603167,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.7105333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.9396833,0.0,0.0,0.0,0.0
4,7,2,0,,,,1.0844667,0.0,0.0,0.0,18.32
4,8,2,0,,,,0.87693334,0.0,0.0,0.0,90.98
4,9,2,0,,,,0.97573334,0.0,0.0,0.0,96.6
4,10,2,0,,,,1.2457833,0.0,0.0,0.0,42.03
4,11,2,0,,,,1.4930667,0.0,0.0,0.0,148.54
4,12,2,0,,,,1.5443333,0.0,0.0,0.0,229.71
4,13,2,0,,,,1.4021,0.0,0.0,0.0,223.07
4,14,2,0,,,,1.3837,0.0,0.0,0.0,127.66
4,15,2,0,,,,1.6225,0.0,0.0,0.0,162.63
4,16,2,0,,,,1.2489083,0.0,0.0,0.0,91.57
4,17,2,0,,,,1.12495,0.0,0.0,0.0,61.18
4,18,2,0,,,,1.0265334,0.0,0.0,0.0,37.7
4,19,2,0,,,,1.0660417,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.2444,0.0,0.0,0.0,0.0
4,21,2,0,,,,2.2305834,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.2065166,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.4672,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.3356416,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.70905,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.6361667,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.55401665,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.6908,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.9262667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.6939167,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.8611,0.0,0.0,0.0,1.15
4,8,3,0,,,,0.9956,0.0,0.0,0.0,8.83
4,9,3,0,,,,1.0668167,0.0,0.0,0.0,34.27
4,10,3,0,,,,2.3958166,0.0,0.0,0.0,71.07
4,11,3,0,,,,1.54605,0.0,0.0,0.0,86.24
4,12,3,0,,,,1.7668667,0.0,0.0,0.0,103.99
4,13,3,0,,,,1.8685666,0.0,0.0,0.0,59.61
4,14,3,0,,,,1.6814834,0.0,0.0,0.0,66.77
4,15,3,0,,,,1.60195,0.0,0.0,0.0,0.0
4,16,3,0,,,,1.5104667,0.0,0.0,0.0,51.91
4,17,3,0,,,,1.3129166,0.0,0.0,0.0,28.27
4,18,3,0,,,,1.2823334,0.0,0.0,0.0,32.84
4,19,3,0,,,,1.0703833,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.0444167,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.8182667,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.9020333,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.0026333,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.58245,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.63115,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.5761,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.6073,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.6713167,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.07005,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.0193666,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.75736666,0.0,0.0,0.0,1.18
4,8,4,0,,,,0.86903334,0.0,0.0,0.0,9.61
4,9,4,0,,,,0.9246167,0.0,0.0,0.0,61.59
4,10,4,0,,,,0.7086,0.0,0.0,0.0,107.37
4,11,4,0,,,,0.98973334,0.0,0.0,0.0,145.92
4,12,4,0,,,,1.0493166,0.0,0.0,0.0,171.67
4,13,4,0,,,,1.1702,0.0,0.0,0.0,188.67
4,14,4,0,,,,1.6332667,0.0,0.0,0.0,213.04
4,15,4,0,,,,1.1334,0.0,0.0,0.0,233.13
4,16,4,0,,,,0.73895,0.0,0.0,0.0,136.3
4,17,4,0,,,,0.6152,0.0,0.0,0.0,109.91
4,18,4,0,,,,0.95678335,0.0,0.0,0.0,130.15
4,19,4,0,,,,1.7564666,0.0,0.0,0.0,8.52
4,20,4,0,,,,2.4357083,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.3808,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.9403889,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.56133336,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.5534083,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.55698335,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.5903,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.5387667,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.5109444,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.64708334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.671225,0.0,0.0,0.0,0.0
4,7,5,0,,,,1.1735333,0.0,0.0,0.0,32.72
4,8,5,0,,,,0.8370389,0.0,0.0,0.0,59.43
4,9,5,0,,,,0.70325,0.0,0.0,0.0,268.85
4,10,5,0,,,,0.9916889,0.0,0.0,0.0,649.96
4,11,5,0,,,,1.35015,0.0,0.0,0.0,739.26
4,12,5,0,,,,1.5354778,0.0,0.0,0.0,764.3
4,13,5,0,,,,1.6340667,0.0,0.0,0.0,629.51
4,14,5,0,,,,1.9389011,0.0,0.0,0.0,337.06
4,15,5,0,,,,1.8992833,0.0,0.0,0.0,144.4
4,16,5,0,,,,1.8353167,0.0,0.0,0.0,89.5
4,17,5,0,,,,1.6174917,0.0,0.0,0.0,68.51
4,18,5,0,,,,1.1158667,0.0,0.0,0.0,103.23
4,19,5,0,,,,0.8037611,0.0,0.0,0.0,9.76
4,20,5,0,,,,0.7718667,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.5023,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.0368834,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.3681889,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.0705,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.8330333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.78571665,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.48819166,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.7611333,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.97615,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.66985,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.73588336,0.0,0.0,0.0,46.06
4,8,6,0,,,,0.8652833,0.0,0.0,0.0,24.62
4,9,6,0,,,,1.4676,0.0,0.0,0.0,89.43
4,10,6,0,,,,1.7481667,0.0,0.0,0.0,211.65
4,11,6,0,,,,1.79645,0.0,0.0,0.0,187.7
4,12,6,0,,,,1.8427,0.0,0.0,0.0,152.87
4,13,6,0,,,,2.1417,0.0,0.0,0.0,177.38
4,14,6,0,,,,2.3664,0.0,0.0,0.0,441.59
4,15,6,0,,,,2.1984334,0.0,0.0,0.0,174.55
4,16,6,0,,,,1.99385,0.0,0.0,0.0,105.58
4,17,6,0,,,,1.1606833,0.0,0.0,0.0,37.32
4,18,6,0,,,,0.7970833,0.0,0.0,0.0,7.6
4,19,6,0,,,,0.80618334,0.0,0.0,0.0,0.2
4,20,6,0,,,,1.2784722,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.2832834,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.1569834,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.8478,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.6440333,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.83793336,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.6707,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.55685836,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.54623336,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.8215333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.8605,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.5833167,0.0,0.0,0.0,2.07
4,8,7,0,,,,0.93808335,0.0,0.0,0.0,10.11
4,9,7,0,,,,1.5538,0.0,0.0,0.0,45.8
4,10,7,0,,,,1.6063833,0.0,0.0,0.0,64.54
4,11,7,0,,,,1.83745,0.0,0.0,0.0,94.24
4,12,7,0,,,,2.35205,0.0,0.0,0.0,179.34
4,13,7,0,,,,2.38875,0.0,0.0,0.0,108.64
4,14,7,0,,,,2.0144167,0.0,0.0,0.0,89.82
4,15,7,0,,,,2.1860166,0.0,0.0,0.0,76.03
4,16,7,0,,,,2.1374333,0.0,0.0,0.0,55.42
4,17,7,0,,,,2.3252666,0.0,0.0,0.0,42.28
4,18,7,0,,,,1.1461,0.0,0.0,0.0,13.91
4,19,7,0,,,,0.8558667,0.0,0.0,0.0,1.74
4,20,7,0,,,,1.063,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.0202667,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.8727667,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.12545,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.1993083,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.6663333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.6580833,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.6206167,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.6080833,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.0696833,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.302925,0.0,0.0,0.0,0.0
4,7,1,0,,,,1.0573833,0.0,0.0,0.0,5.85
4,8,1,0,,,,0.7920667,0.0,0.0,0.0,32.94
4,9,1,0,,,,1.0065334,0.0,0.0,0.0,122.89
4,10,1,0,,,,1.2171667,0.0,0.0,0.0,191.13
4,11,1,0,,,,1.4116833,0.0,0.0,0.0,203.63
4,12,1,0,,,,1.4520667,0.0,0.0,0.0,187.22
4,13,1,0,,,,1.6036167,0.0,0.0,0.0,413.23
4,14,1,0,,,,1.5176166,0.0,0.0,0.0,624.65
4,15,1,0,,,,1.626275,0.0,0.0,0.0,448.56
4,16,1,0,,,,1.6998333,0.0,0.0,0.0,218.17
4,17,1,0,,,,1.2787833,0.0,0.0,0.0,305.46
4,18,1,0,,,,1.0173,0.0,0.0,0.0,130.64
4,19,1,0,,,,1.8209833,0.0,0.0,0.0,13.71
4,20,1,0,,,,1.8979334,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.6950166,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.68916667,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.542875,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.571775,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.53681666,0.0,0.0,0.0,0.0
