month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,2,2,0,,,,0.58738333,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.52495,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.53,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5060667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.83306664,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.7080333,0.0,0.0,0.0,54.14
4,8,2,0,,,,0.5126,0.0,0.0,0.0,258.69
4,9,2,0,,,,0.73503333,0.0,0.0,0.0,469.81
4,10,2,0,,,,0.9378833,0.0,0.0,0.0,612.65
4,11,2,0,,,,1.10365,0.0,0.0,0.0,696.62
4,12,2,0,,,,1.2508167,0.0,0.0,0.0,792.14
4,13,2,0,,,,1.8989834,0.0,0.0,0.0,705.66
4,14,2,0,,,,1.2922584,0.0,0.0,0.0,710.65
4,15,2,0,,,,1.1045667,0.0,0.0,0.0,513.5
4,16,2,0,,,,0.9727833,0.0,0.0,0.0,541.57
4,17,2,0,,,,1.0407166,0.0,0.0,0.0,314.15
4,18,2,0,,,,0.9335167,0.0,0.0,0.0,90.23
4,19,2,0,,,,1.2266,0.0,0.0,0.0,16.86
4,20,2,0,,,,1.1913834,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.4987,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.479275,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.0089166,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.7777417,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.56135,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.5719944,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.54288334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5578833,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.7705167,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.91183335,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.6575,0.0,0.0,0.0,45.29
4,8,3,0,,,,0.55341667,0.0,0.0,0.0,210.53
4,9,3,0,,,,0.83265,0.0,0.0,0.0,427.43
4,10,3,0,,,,1.2394834,0.0,0.0,0.0,619.94
4,11,3,0,,,,1.4182583,0.0,0.0,0.0,637.07
4,12,3,0,,,,1.5048,0.0,0.0,0.0,137.22
4,13,3,0,,,,1.7987334,0.0,0.0,0.0,54.39
4,14,3,0,,,,1.92755,0.0,0.0,0.0,342.79
4,15,3,0,,,,2.0312667,0.0,0.0,0.0,121.34
4,16,3,0,,,,1.4289167,0.0,0.0,0.0,49.77
4,17,3,0,,,,1.2128667,0.0,0.0,0.0,238.44
4,18,3,0,,,,1.6549584,0.0,0.0,0.0,124.69
4,19,3,0,,,,1.0428166,0.0,0.0,0.0,17.71
4,20,3,0,,,,0.7671,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.6215611,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.6896,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.99663335,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.7939,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.7370833,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.75435,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.56355554,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.63173336,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.54994446,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.7634,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.8000889,0.0,0.0,0.0,55.57
4,8,4,0,,,,0.8818167,0.0,0.0,0.0,243.04
4,9,4,0,,,,1.1202,0.0,0.0,0.0,457.12
4,10,4,0,,,,1.621,0.0,0.0,0.0,627.13
4,11,4,0,,,,1.7719333,0.0,0.0,0.0,714.44
4,12,4,0,,,,1.5872166,0.0,0.0,0.0,798.42
4,13,4,0,,,,1.59815,0.0,0.0,0.0,634.57
4,14,4,0,,,,1.524,0.0,0.0,0.0,710.63
4,15,4,0,,,,1.4878833,0.0,0.0,0.0,609.81
4,16,4,0,,,,1.62895,0.0,0.0,0.0,545.51
4,17,4,0,,,,1.8338166,0.0,0.0,0.0,357.88
4,18,4,0,,,,1.5403055,0.0,0.0,0.0,136.42
4,19,4,0,,,,0.98865,0.0,0.0,0.0,16.85
4,20,4,0,,,,0.967975,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.0263,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.7827833,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.82305,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.7539833,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.9162,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.0438666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.9780167,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.72225,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.7190167,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.861,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.67323333,0.0,0.0,0.0,53.8
4,8,5,0,,,,0.5266167,0.0,0.0,0.0,222.57
4,9,5,0,,,,0.7707833,0.0,0.0,0.0,431.21
4,10,5,0,,,,1.1721,0.0,0.0,0.0,585.89
4,11,5,0,,,,1.4416333,0.0,0.0,0.0,617.86
4,12,5,0,,,,1.5109333,0.0,0.0,0.0,702.76
4,13,5,0,,,,1.5995667,0.0,0.0,0.0,796.32
4,14,5,0,,,,1.5001833,0.0,0.0,0.0,741.77
4,15,5,0,,,,1.6376667,0.0,0.0,0.0,585.19
4,16,5,0,,,,1.7191334,0.0,0.0,0.0,533.3
4,17,5,0,,,,1.76975,0.0,0.0,0.0,212.51
4,18,5,0,,,,1.0685333,0.0,0.0,0.0,145.5
4,19,5,0,,,,0.7985833,0.0,0.0,0.0,16.2
4,20,5,0,,,,0.8527333,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.9424833,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.95638335,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.7689667,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.99710834,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.7024,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.66536665,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.6705833,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.6576,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.60323334,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.6253333,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.7841167,0.0,0.0,0.0,61.9
4,8,6,0,,,,0.9174167,0.0,0.0,0.0,265.71
4,9,6,0,,,,1.43265,0.0,0.0,0.0,473.47
4,10,6,0,,,,1.4424666,0.0,0.0,0.0,640.4
4,11,6,0,,,,1.9343333,0.0,0.0,0.0,757.94
4,12,6,0,,,,2.9110167,0.0,0.0,0.0,551.44
4,13,6,0,,,,4.661789,0.0,0.0,0.0,576.68
4,14,6,0,,,,4.8842,0.0,0.0,0.0,398.5
4,15,6,0,,,,4.56685,0.0,0.0,0.0,618.83
4,16,6,0,,,,4.2441916,0.0,0.0,0.0,366.37
4,17,6,0,,,,2.4426832,0.0,0.0,0.0,280.53
4,18,6,0,,,,0.44415,0.0,0.0,0.0,122.53
4,19,6,0,,,,0.29108334,0.0,0.0,0.0,16.11
4,20,6,0,,,,0.30126667,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.80338335,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6791667,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.5769,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.711075,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.6899,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.50658333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.45825,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.57598335,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.5241167,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.5218,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.62911665,0.0,0.0,0.0,55.58
4,8,7,0,,,,1.4213166,0.0,0.0,0.0,217.76
4,9,7,0,,,,1.6495667,0.0,0.0,0.0,394.77
4,10,7,0,,,,1.7877667,0.0,0.0,0.0,571.66
4,11,7,0,,,,1.6151333,0.0,0.0,0.0,689.41
4,12,7,0,,,,1.6544334,0.0,0.0,0.0,723.52
4,13,7,0,,,,1.9654666,0.0,0.0,0.0,775.8
4,14,7,0,,,,1.9779167,0.0,0.0,0.0,617.37
4,15,7,0,,,,2.1164,0.0,0.0,0.0,394.0
4,16,7,0,,,,1.737875,0.0,0.0,0.0,534.12
4,17,7,0,,,,1.5056,0.0,0.0,0.0,365.19
4,18,7,0,,,,1.0791612,0.0,0.0,0.0,149.93
4,19,7,0,,,,0.945,0.0,0.0,0.0,20.35
4,20,7,0,,,,1.0538889,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.6836,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.87255,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.14445,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.73621666,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.591025,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.58815,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.5847,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.56245,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.58165,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.7905167,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.89343333,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.69308335,0.0,0.0,0.0,243.11
4,9,1,0,,,,0.8948333,0.0,0.0,0.0,438.35
4,10,1,0,,,,1.067,0.0,0.0,0.0,600.14
4,11,1,0,,,,1.03415,0.0,0.0,0.0,720.51
4,12,1,0,,,,1.0777,0.0,0.0,0.0,799.21
4,13,1,0,,,,1.0965667,0.0,0.0,0.0,818.9
4,14,1,0,,,,1.1277167,0.0,0.0,0.0,786.78
4,15,1,0,,,,1.0899667,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.96322775,0.0,0.0,0.0,565.65
4,17,1,0,,,,0.74995,0.0,0.0,0.0,372.96
4,18,1,0,,,,0.7298389,0.0,0.0,0.0,152.64
4,19,1,0,,,,0.8793833,0.0,0.0,0.0,23.39
4,20,1,0,,,,1.00555,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.9036,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.7523111,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.6401333,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.7296417,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.62231666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.6545611,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.59533334,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5730444,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.55413336,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.7307778,0.0,0.0,0.0,0.0
4,7,2,0,,,,1.1276166,0.0,0.0,0.0,66.63
4,8,2,0,,,,1.1178612,0.0,0.0,0.0,251.56
4,9,2,0,,,,0.97636664,0.0,0.0,0.0,440.94
4,10,2,0,,,,1.2070278,0.0,0.0,0.0,607.11
4,11,2,0,,,,1.64385,0.0,0.0,0.0,707.9
4,12,2,0,,,,1.5271833,0.0,0.0,0.0,788.7
4,13,2,0,,,,1.3713278,0.0,0.0,0.0,805.69
4,14,2,0,,,,1.3598666,0.0,0.0,0.0,684.04
4,15,2,0,,,,1.3339722,0.0,0.0,0.0,702.37
4,16,2,0,,,,1.5784167,0.0,0.0,0.0,549.05
4,17,2,0,,,,1.0681334,0.0,0.0,0.0,364.97
4,18,2,0,,,,0.74481666,0.0,0.0,0.0,137.51
4,19,2,0,,,,1.0684,0.0,0.0,0.0,24.18
4,20,2,0,,,,1.0366167,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.93875,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.99754167,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.2425833,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.8089917,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.6088833,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.55466664,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.57055,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.49426666,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.5482,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.6839833,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.92583334,0.0,0.0,0.0,68.45
4,8,3,0,,,,0.8980833,0.0,0.0,0.0,265.24
4,9,3,0,,,,0.93081665,0.0,0.0,0.0,464.2
4,10,3,0,,,,1.0130666,0.0,0.0,0.0,624.23
4,11,3,0,,,,1.2808223,0.0,0.0,0.0,747.24
4,12,3,0,,,,1.4643834,0.0,0.0,0.0,816.68
4,13,3,0,,,,1.5380334,0.0,0.0,0.0,830.87
4,14,3,0,,,,1.39805,0.0,0.0,0.0,792.12
4,15,3,0,,,,1.2604444,0.0,0.0,0.0,707.49
4,16,3,0,,,,0.71451664,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.6650111,0.0,0.0,0.0,367.48
4,18,3,0,,,,1.0322167,0.0,0.0,0.0,151.51
4,19,3,0,,,,1.4535527,0.0,0.0,0.0,15.77
4,20,3,0,,,,1.2863333,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.74156666,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.76456666,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.6558833,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.6229139,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.56355,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.5718833,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.57075,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.0173723,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.97578335,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.8805945,0.0,0.0,0.0,0.18
4,7,4,0,,,,1.1444167,0.0,0.0,0.0,68.85
4,8,4,0,,,,1.2939389,0.0,0.0,0.0,187.68
4,9,4,0,,,,1.26335,0.0,0.0,0.0,391.85
4,10,4,0,,,,0.9594,0.0,0.0,0.0,191.3
4,11,4,0,,,,1.0754833,0.0,0.0,0.0,533.97
4,12,4,0,,,,1.4189278,0.0,0.0,0.0,770.5
4,13,4,0,,,,1.4082167,0.0,0.0,0.0,750.9
4,14,4,0,,,,1.39095,0.0,0.0,0.0,771.53
4,15,4,0,,,,1.0674666,0.0,0.0,0.0,685.49
4,16,4,0,,,,1.3674333,0.0,0.0,0.0,546.97
4,17,4,0,,,,1.4551166,0.0,0.0,0.0,358.43
4,18,4,0,,,,0.92805,0.0,0.0,0.0,147.95
4,19,4,0,,,,0.9333611,0.0,0.0,0.0,16.6
4,20,4,0,,,,1.1484667,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.8264667,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.70993334,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.64926666,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.71036667,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.75679445,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.7919833,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.7556555,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.68545,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.47381666,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.8208167,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.79572225,0.0,0.0,0.0,31.86
4,8,5,0,,,,0.81123334,0.0,0.0,0.0,224.33
4,9,5,0,,,,1.0733666,0.0,0.0,0.0,418.9
4,10,5,0,,,,1.2529416,0.0,0.0,0.0,378.3
4,11,5,0,,,,1.5624334,0.0,0.0,0.0,168.64
4,12,5,0,,,,1.6517,0.0,0.0,0.0,162.0
4,13,5,0,,,,1.5882833,0.0,0.0,0.0,79.62
4,14,5,0,,,,1.5926,0.0,0.0,0.0,50.36
4,15,5,0,,,,1.4681833,0.0,0.0,0.0,48.82
4,16,5,0,,,,1.7316667,0.0,0.0,0.0,309.75
4,17,5,0,,,,1.4422166,0.0,0.0,0.0,231.84
4,18,5,0,,,,1.40555,0.0,0.0,0.0,144.89
4,19,5,0,,,,0.6253167,0.0,0.0,0.0,8.25
4,20,5,0,,,,0.7101,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.9564,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.8439,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.75373334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.7936917,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.7955667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.7815833,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.78687775,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.7578833,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.7995667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.7203,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.0503556,0.0,0.0,0.0,7.94
4,8,6,0,,,,1.00975,0.0,0.0,0.0,148.13
4,9,6,0,,,,1.61635,0.0,0.0,0.0,89.55
4,10,6,0,,,,1.6572833,0.0,0.0,0.0,130.51
4,11,6,0,,,,1.8631667,0.0,0.0,0.0,138.49
4,12,6,0,,,,1.72695,0.0,0.0,0.0,97.82
4,13,6,0,,,,2.1633666,0.0,0.0,0.0,74.84
4,14,6,0,,,,1.9864556,0.0,0.0,0.0,64.71
4,15,6,0,,,,1.5156,0.0,0.0,0.0,48.41
4,16,6,0,,,,1.6274333,0.0,0.0,0.0,80.36
4,17,6,0,,,,1.4299166,0.0,0.0,0.0,87.48
4,18,6,0,,,,1.8290666,0.0,0.0,0.0,38.57
4,19,6,0,,,,0.67253333,0.0,0.0,0.0,1.09
4,20,6,0,,,,1.2693833,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.9986666,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.7817833,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.36135,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.3459834,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.7579833,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.5878,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.63518333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.57638335,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.70196664,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.93401664,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.52106667,0.0,0.0,0.0,4.68
4,8,7,0,,,,0.6667333,0.0,0.0,0.0,15.41
4,9,7,0,,,,1.5018834,0.0,0.0,0.0,67.06
4,10,7,0,,,,1.30915,0.0,0.0,0.0,72.46
4,11,7,0,,,,1.4361833,0.0,0.0,0.0,129.81
4,12,7,0,,,,1.8605167,0.0,0.0,0.0,162.93
4,13,7,0,,,,2.2560833,0.0,0.0,0.0,121.98
4,14,7,0,,,,1.6413,0.0,0.0,0.0,82.2
4,15,7,0,,,,1.4622416,0.0,0.0,0.0,84.43
4,16,7,0,,,,1.7457833,0.0,0.0,0.0,72.46
4,17,7,0,,,,1.7691833,0.0,0.0,0.0,63.01
4,18,7,0,,,,1.4940667,0.0,0.0,0.0,63.61
4,19,7,0,,,,1.05705,0.0,0.0,0.0,22.62
4,20,7,0,,,,1.17645,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.1411055,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.78031665,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.63495,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.58496666,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.60873336,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.5563167,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.63226664,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.53828335,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5894333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.45275,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.95626664,0.0,0.0,0.0,5.26
5,8,1,0,,,,0.98508334,0.0,0.0,0.0,14.79
5,9,1,0,,,,1.2005334,0.0,0.0,0.0,29.15
5,10,1,0,,,,1.6720834,0.0,0.0,0.0,55.34
5,11,1,0,,,,1.7485833,0.0,0.0,0.0,90.68
5,12,1,0,,,,1.5401334,0.0,0.0,0.0,106.93
5,13,1,0,,,,1.5178666,0.0,0.0,0.0,50.13
5,14,1,0,,,,1.6248,0.0,0.0,0.0,68.85
5,15,1,0,,,,1.466425,0.0,0.0,0.0,63.79
5,16,1,0,,,,1.4075084,0.0,0.0,0.0,54.97
5,17,1,0,,,,1.2383167,0.0,0.0,0.0,50.15
5,18,1,0,,,,1.1439333,0.0,0.0,0.0,29.04
5,19,1,0,,,,0.9659167,0.0,0.0,0.0,23.81
5,20,1,0,,,,1.9262834,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.8505,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.4657667,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0597833,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.040425,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.79546666,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.78208333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.63875,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5951667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.51245,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.49185,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.77271664,0.0,0.0,0.0,8.81
5,8,2,0,,,,1.8020333,0.0,0.0,0.0,23.8
5,9,2,0,,,,3.7120667,0.0,0.0,0.0,69.33
5,10,2,0,,,,3.1328416,0.0,0.0,0.0,347.18
5,11,2,0,,,,4.0169168,0.0,0.0,0.0,208.88
5,12,2,0,,,,2.1846166,0.0,0.0,0.0,678.8
5,13,2,0,,,,4.3179,0.0,0.0,0.0,858.65
5,14,2,0,,,,4.3964334,0.0,0.0,0.0,807.12
5,15,2,0,,,,1.6333667,0.0,0.0,0.0,669.32
5,16,2,0,,,,1.9037,0.0,0.0,0.0,403.2
5,17,2,0,,,,1.71045,0.0,0.0,0.0,231.07
5,18,2,0,,,,2.60325,0.0,0.0,0.0,155.38
5,19,2,0,,,,2.2994666,0.0,0.0,0.0,31.72
5,20,2,0,,,,1.4652833,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.9145833,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.89568335,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.8206,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.51000834,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.51988333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.5898,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.54385,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5146667,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.4223666,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.97966665,0.0,0.0,0.0,1.32
5,7,3,0,,,,0.4527,0.0,0.0,0.0,77.38
5,8,3,0,,,,0.7133333,0.0,0.0,0.0,273.11
5,9,3,0,,,,3.1408,0.0,0.0,0.0,487.09
5,10,3,0,,,,2.3955834,0.0,0.0,0.0,638.27
5,11,3,0,,,,2.1637666,0.0,0.0,0.0,753.5
5,12,3,0,,,,2.1958168,0.0,0.0,0.0,773.6
5,13,3,0,,,,3.1997333,0.0,0.0,0.0,357.39
5,14,3,0,,,,2.5262418,0.0,0.0,0.0,95.51
5,15,3,0,,,,3.1232667,0.0,0.0,0.0,700.64
5,16,3,0,,,,3.75025,0.0,0.0,0.0,474.4
5,17,3,0,,,,1.5570333,0.0,0.0,0.0,236.6
5,18,3,0,,,,1.0717833,0.0,0.0,0.0,17.72
5,19,3,0,,,,0.8935,0.0,0.0,0.0,29.71
5,20,3,0,,,,1.1364167,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.1814333,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.1632167,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.61233336,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.618725,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.54536664,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.60215,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.59783334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.61506665,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.1140333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.91265,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.7213333,0.0,0.0,0.0,5.72
5,8,4,0,,,,0.67425,0.0,0.0,0.0,189.18
5,9,4,0,,,,1.7341167,0.0,0.0,0.0,326.75
5,10,4,0,,,,1.4659,0.0,0.0,0.0,123.92
5,11,4,0,,,,1.3665333,0.0,0.0,0.0,255.0
5,12,4,0,,,,1.50115,0.0,0.0,0.0,550.54
5,13,4,0,,,,1.4840333,0.0,0.0,0.0,123.52
5,14,4,0,,,,1.6415,0.0,0.0,0.0,257.4
5,15,4,0,,,,4.5895414,0.0,0.0,0.0,455.87
5,16,4,0,,,,4.6520166,0.0,0.0,0.0,510.6
5,17,4,0,,,,4.1992335,0.0,0.0,0.0,327.89
5,18,4,0,,,,2.9128168,0.0,0.0,0.0,155.33
5,19,4,0,,,,1.3307166,0.0,0.0,0.0,25.17
5,20,4,0,,,,1.4054111,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.97541666,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.0395111,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.76958334,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.74685276,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.64285,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.5116389,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.5442,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.51835555,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.71025,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.54433334,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.8714,0.0,0.0,0.0,43.32
5,8,5,0,,,,0.81065,0.0,0.0,0.0,161.28
5,9,5,0,,,,0.8436,0.0,0.0,0.0,452.88
5,10,5,0,,,,1.0882833,0.0,0.0,0.0,403.67
5,11,5,0,,,,1.4140834,0.0,0.0,0.0,494.86
5,12,5,0,,,,1.4733444,0.0,0.0,0.0,606.92
5,13,5,0,,,,1.5321833,0.0,0.0,0.0,774.57
5,14,5,0,,,,1.53655,0.0,0.0,0.0,519.66
5,15,5,0,,,,1.6699333,0.0,0.0,0.0,355.41
5,16,5,0,,,,1.7965833,0.0,0.0,0.0,365.91
5,17,5,0,,,,1.5873333,0.0,0.0,0.0,208.7
5,18,5,0,,,,1.43875,0.0,0.0,0.0,99.21
5,19,5,0,,,,0.75249445,0.0,0.0,0.0,7.69
5,20,5,0,,,,1.0967,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.2322,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0734333,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.659,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.947875,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.6375,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.64851665,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.60683334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.66525,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.60718334,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.63695,0.0,0.0,0.0,14.89
5,7,6,0,,,,0.66691667,0.0,0.0,0.0,5.58
5,8,6,0,,,,0.6938,0.0,0.0,0.0,18.87
5,9,6,0,,,,0.74735,0.0,0.0,0.0,127.92
5,10,6,0,,,,0.6035,0.0,0.0,0.0,100.1
5,11,6,0,,,,1.07885,0.0,0.0,0.0,164.01
5,12,6,0,,,,1.5214666,0.0,0.0,0.0,117.81
5,13,6,0,,,,1.37215,0.0,0.0,0.0,209.18
5,14,6,0,,,,1.1826667,0.0,0.0,0.0,55.07
5,15,6,0,,,,1.5215334,0.0,0.0,0.0,43.67
5,16,6,0,,,,1.4393667,0.0,0.0,0.0,60.71
5,17,6,0,,,,0.7999833,0.0,0.0,0.0,133.54
5,18,6,0,,,,0.68271667,0.0,0.0,0.0,29.59
5,19,6,0,,,,0.50341666,0.0,0.0,0.0,33.85
5,20,6,0,,,,0.8534667,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.0598834,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.91295,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.73305,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.78525835,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.5925,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.5279667,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.6045333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.7266667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.8222,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5836667,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.89075,0.0,0.0,0.0,23.14
5,8,7,0,,,,1.54825,0.0,0.0,0.0,150.5
5,9,7,0,,,,1.4572,0.0,0.0,0.0,290.96
5,10,7,0,,,,1.9216334,0.0,0.0,0.0,300.74
5,11,7,0,,,,1.7204666,0.0,0.0,0.0,183.25
5,12,7,0,,,,2.1870666,0.0,0.0,0.0,264.42
5,13,7,0,,,,1.8778833,0.0,0.0,0.0,487.87
5,14,7,0,,,,1.3845,0.0,0.0,0.0,638.37
5,15,7,0,,,,2.0829945,0.0,0.0,0.0,53.98
5,16,7,0,,,,1.47345,0.0,0.0,0.0,122.5
5,17,7,0,,,,1.22975,0.0,0.0,0.0,116.59
5,18,7,0,,,,1.1225,0.0,0.0,0.0,15.96
5,19,7,0,,,,0.76843333,0.0,0.0,0.0,37.89
5,20,7,0,,,,1.2470167,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.3287333,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.87878335,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.55565,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.608925,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.59985,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.56650555,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.67915,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.6980722,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.8778,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.1523556,0.0,0.0,0.0,0.0
5,7,1,0,,,,1.0889333,0.0,0.0,0.0,6.34
5,8,1,0,,,,1.0192,0.0,0.0,0.0,78.7
5,9,1,0,,,,0.98398334,0.0,0.0,0.0,67.47
5,10,1,0,,,,1.1790333,0.0,0.0,0.0,95.75
5,11,1,0,,,,1.348025,0.0,0.0,0.0,135.55
5,12,1,0,,,,1.5237334,0.0,0.0,0.0,136.02
5,13,1,0,,,,1.5847334,0.0,0.0,0.0,90.22
5,14,1,0,,,,1.5840334,0.0,0.0,0.0,104.55
5,15,1,0,,,,1.4486389,0.0,0.0,0.0,79.64
5,16,1,0,,,,1.7471334,0.0,0.0,0.0,61.39
5,17,1,0,,,,1.8248111,0.0,0.0,0.0,40.53
5,18,1,0,,,,1.3797083,0.0,0.0,0.0,37.53
5,19,1,0,,,,0.89241666,0.0,0.0,0.0,22.83
5,20,1,0,,,,1.08645,0.0,0.0,0.0,0.0
5,21,1,0,,,,2.1787167,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.8711333,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.98536664,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.9381667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.57843333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.55121666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.53831667,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5345,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.51698333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.81376666,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.91285,0.0,0.0,0.0,6.36
5,8,2,0,,,,0.88161665,0.0,0.0,0.0,17.99
5,9,2,0,,,,0.7428,0.0,0.0,0.0,67.68
5,10,2,0,,,,1.0041833,0.0,0.0,0.0,107.36
5,11,2,0,,,,1.4876,0.0,0.0,0.0,163.04
5,12,2,0,,,,1.8947667,0.0,0.0,0.0,143.55
5,13,2,0,,,,1.9763334,0.0,0.0,0.0,103.37
5,14,2,0,,,,1.8352333,0.0,0.0,0.0,107.82
5,15,2,0,,,,1.5160667,0.0,0.0,0.0,77.62
5,16,2,0,,,,1.4267,0.0,0.0,0.0,72.12
5,17,2,0,,,,1.5177389,0.0,0.0,0.0,41.35
5,18,2,0,,,,0.96205,0.0,0.0,0.0,36.87
5,19,2,0,,,,0.75505,0.0,0.0,0.0,27.35
5,20,2,0,,,,1.0024667,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.4512,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.2892417,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.1950834,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.70133334,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.5847667,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.55633336,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.5862167,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.57138336,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.63853335,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.2890667,0.0,0.0,0.0,0.0
5,7,3,0,,,,1.0122666,0.0,0.0,0.0,93.02
5,8,3,0,,,,1.1083,0.0,0.0,0.0,283.84
5,9,3,0,,,,1.0038834,0.0,0.0,0.0,483.32
5,10,3,0,,,,0.9131333,0.0,0.0,0.0,642.27
5,11,3,0,,,,0.6224,0.0,0.0,0.0,694.36
5,12,3,0,,,,1.63225,0.0,0.0,0.0,299.5
5,13,3,0,,,,0.9223833,0.0,0.0,0.0,342.95
5,14,3,0,,,,0.99341667,0.0,0.0,0.0,343.73
5,15,3,0,,,,0.87668335,0.0,0.0,0.0,137.66
5,16,3,0,,,,0.89608335,0.0,0.0,0.0,185.44
5,17,3,0,,,,1.0529667,0.0,0.0,0.0,133.9
5,18,3,0,,,,1.08065,0.0,0.0,0.0,47.73
5,19,3,0,,,,0.7216,0.0,0.0,0.0,24.34
5,20,3,0,,,,1.0424583,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.0181167,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.92616665,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.93586665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.8331389,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.57961667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.6200167,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.5599333,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.62644446,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.9744,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.4348055,0.0,0.0,0.0,1.74
5,7,4,0,,,,1.1239166,0.0,0.0,0.0,43.5
5,8,4,0,,,,0.92956114,0.0,0.0,0.0,240.11
5,9,4,0,,,,1.1437334,0.0,0.0,0.0,469.37
5,10,4,0,,,,1.9738556,0.0,0.0,0.0,612.91
5,11,4,0,,,,1.4988667,0.0,0.0,0.0,541.82
5,12,4,0,,,,1.8766888,0.0,0.0,0.0,389.34
5,13,4,0,,,,1.60695,0.0,0.0,0.0,275.55
5,14,4,0,,,,1.5832334,0.0,0.0,0.0,74.33
5,15,4,0,,,,1.9451,0.0,0.0,0.0,565.39
5,16,4,0,,,,1.4583833,0.0,0.0,0.0,429.88
5,17,4,0,,,,1.4431833,0.0,0.0,0.0,295.44
5,18,4,0,,,,0.93005,0.0,0.0,0.0,152.96
5,19,4,0,,,,0.5378278,0.0,0.0,0.0,42.25
5,20,4,0,,,,0.8318833,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.88781667,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.8542167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.5215,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.59968334,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.48806667,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.55476665,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.5283167,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.5781722,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.6668,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.85705554,0.0,0.0,0.0,3.62
5,7,5,0,,,,0.9145667,0.0,0.0,0.0,87.53
5,8,5,0,,,,0.9783667,0.0,0.0,0.0,212.9
5,9,5,0,,,,1.35105,0.0,0.0,0.0,472.59
5,10,5,0,,,,1.21735,0.0,0.0,0.0,617.94
5,11,5,0,,,,1.4371834,0.0,0.0,0.0,676.39
5,12,5,0,,,,1.4712833,0.0,0.0,0.0,495.09
5,13,5,0,,,,1.5881667,0.0,0.0,0.0,392.98
5,14,5,0,,,,1.5283834,0.0,0.0,0.0,539.92
5,15,5,0,,,,1.7162833,0.0,0.0,0.0,544.25
5,16,5,0,,,,1.8216833,0.0,0.0,0.0,295.79
5,17,5,0,,,,1.5778834,0.0,0.0,0.0,344.78
5,18,5,0,,,,1.3035667,0.0,0.0,0.0,165.75
5,19,5,0,,,,0.48991665,0.0,0.0,0.0,36.73
5,20,5,0,,,,0.6328,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.78651667,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.8098722,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.72646666,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.5866611,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.95598334,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.59206665,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.53361666,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.5459667,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.60723335,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.5521167,0.0,0.0,0.0,0.18
5,7,6,0,,,,0.50056666,0.0,0.0,0.0,92.28
5,8,6,0,,,,0.78482777,0.0,0.0,0.0,264.42
5,9,6,0,,,,1.01315,0.0,0.0,0.0,416.17
5,10,6,0,,,,1.3936223,0.0,0.0,0.0,564.61
5,11,6,0,,,,1.7784,0.0,0.0,0.0,664.75
5,12,6,0,,,,2.2807,0.0,0.0,0.0,471.08
5,13,6,0,,,,2.1234667,0.0,0.0,0.0,652.31
5,14,6,0,,,,1.4982667,0.0,0.0,0.0,323.02
5,15,6,0,,,,1.6932278,0.0,0.0,0.0,485.83
5,16,6,0,,,,2.0542333,0.0,0.0,0.0,329.28
5,17,6,0,,,,2.0286334,0.0,0.0,0.0,214.66
5,18,6,0,,,,1.5569333,0.0,0.0,0.0,77.38
5,19,6,0,,,,0.82236665,0.0,0.0,0.0,5.39
5,20,6,0,,,,1.2009667,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4557333,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.5804334,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.4836667,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.167775,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.79485,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.76475835,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.7133833,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.7311,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.5898167,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.82586664,0.0,0.0,0.0,0.51
5,7,7,0,,,,0.82735,0.0,0.0,0.0,7.3
5,8,7,0,,,,1.2500833,0.0,0.0,0.0,37.84
5,9,7,0,,,,1.3307333,0.0,0.0,0.0,162.29
5,10,7,0,,,,1.26135,0.0,0.0,0.0,401.91
5,11,7,0,,,,1.8252333,0.0,0.0,0.0,556.47
5,12,7,0,,,,1.96205,0.0,0.0,0.0,790.03
5,13,7,0,,,,1.9353334,0.0,0.0,0.0,704.15
5,14,7,0,,,,2.5761333,0.0,0.0,0.0,474.46
5,15,7,0,,,,1.6080834,0.0,0.0,0.0,340.23
5,16,7,0,,,,1.6835583,0.0,0.0,0.0,237.46
5,17,7,0,,,,1.77365,0.0,0.0,0.0,366.75
5,18,7,0,,,,0.80415,0.0,0.0,0.0,101.29
5,19,7,0,,,,0.58823335,0.0,0.0,0.0,39.57
5,20,7,0,,,,1.0634167,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.5628834,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.91559166,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.8636917,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.55548334,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.58566666,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.54751664,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5947667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.5311667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5475,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.2127,0.0,0.0,0.0,0.17
5,7,1,0,,,,0.7963833,0.0,0.0,0.0,60.97
5,8,1,0,,,,0.85295,0.0,0.0,0.0,114.59
5,9,1,0,,,,0.5508,0.0,0.0,0.0,288.78
5,10,1,0,,,,1.0215167,0.0,0.0,0.0,579.76
5,11,1,0,,,,1.0690666,0.0,0.0,0.0,541.52
5,12,1,0,,,,1.2282333,0.0,0.0,0.0,583.22
5,13,1,0,,,,0.95315,0.0,0.0,0.0,643.37
5,14,1,0,,,,1.1444722,0.0,0.0,0.0,506.28
5,15,1,0,,,,1.5990334,0.0,0.0,0.0,209.97
5,16,1,0,,,,1.6290389,0.0,0.0,0.0,65.63
5,17,1,0,,,,1.4452333,0.0,0.0,0.0,211.68
5,18,1,0,,,,1.4206889,0.0,0.0,0.0,156.93
5,19,1,0,,,,1.5985667,0.0,0.0,0.0,44.0
5,20,1,0,,,,1.4132111,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2462,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.818,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.5327167,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.53668886,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.5209,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.6610944,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.6537833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5104833,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.7803,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.86,0.0,0.0,0.0,14.18
5,7,2,0,,,,1.2619833,0.0,0.0,0.0,32.87
5,8,2,0,,,,1.3437166,0.0,0.0,0.0,163.26
5,9,2,0,,,,0.83806664,0.0,0.0,0.0,109.8
5,10,2,0,,,,0.6074333,0.0,0.0,0.0,382.5
5,11,2,0,,,,0.7205667,0.0,0.0,0.0,610.85
5,12,2,0,,,,0.96818334,0.0,0.0,0.0,450.24
5,13,2,0,,,,0.8433,0.0,0.0,0.0,670.81
5,14,2,0,,,,0.8293667,0.0,0.0,0.0,506.68
5,15,2,0,,,,1.93395,0.0,0.0,0.0,401.53
5,16,2,0,,,,1.2807,0.0,0.0,0.0,239.49
5,17,2,0,,,,1.0064,0.0,0.0,0.0,185.01
5,18,2,0,,,,0.77845,0.0,0.0,0.0,100.48
5,19,2,0,,,,0.8653833,0.0,0.0,0.0,41.49
5,20,2,0,,,,1.3030334,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0973166,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.3313833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.66296667,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.3339,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.38348332,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.37581667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.42781666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.39181668,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.38586667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.63011664,0.0,0.0,0.0,4.42
5,7,3,0,,,,0.6387,0.0,0.0,0.0,97.81
5,8,3,0,,,,0.70986664,0.0,0.0,0.0,33.98
5,9,3,0,,,,0.56621665,0.0,0.0,0.0,270.18
5,10,3,0,,,,0.63748336,0.0,0.0,0.0,617.08
5,11,3,0,,,,0.62655,0.0,0.0,0.0,652.77
5,12,3,0,,,,0.58811665,0.0,0.0,0.0,773.43
5,13,3,0,,,,0.6213056,0.0,0.0,0.0,764.08
5,14,3,0,,,,0.69771665,0.0,0.0,0.0,478.25
5,15,3,0,,,,0.68860555,0.0,0.0,0.0,456.29
5,16,3,0,,,,0.7474833,0.0,0.0,0.0,325.95
5,17,3,0,,,,1.4282334,0.0,0.0,0.0,298.36
5,18,3,0,,,,0.9524,0.0,0.0,0.0,154.02
5,19,3,0,,,,1.9313778,0.0,0.0,0.0,46.0
5,20,3,0,,,,1.4301,0.0,0.0,0.0,0.12
5,21,3,0,,,,2.0040777,0.0,0.0,0.0,0.0
5,22,3,0,,,,3.9388168,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.5570889,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.090925,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.6292278,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.3052334,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.1913,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.2985,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.3553833,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.8131667,0.0,0.0,0.0,0.49
5,7,4,0,,,,0.83010554,0.0,0.0,0.0,98.23
5,8,4,0,,,,1.5992334,0.0,0.0,0.0,217.68
5,9,4,0,,,,1.7362056,0.0,0.0,0.0,415.35
5,10,4,0,,,,1.28285,0.0,0.0,0.0,506.83
5,11,4,0,,,,1.4631722,0.0,0.0,0.0,643.8
5,12,4,0,,,,1.5275667,0.0,0.0,0.0,789.11
5,13,4,0,,,,1.6375,0.0,0.0,0.0,820.94
5,14,4,0,,,,1.5777,0.0,0.0,0.0,698.47
5,15,4,0,,,,1.4413888,0.0,0.0,0.0,637.38
5,16,4,0,,,,1.11805,0.0,0.0,0.0,465.56
5,17,4,0,,,,1.0050833,0.0,0.0,0.0,325.83
5,18,4,0,,,,0.7144333,0.0,0.0,0.0,150.9
5,19,4,0,,,,0.61787224,0.0,0.0,0.0,46.12
5,20,4,0,,,,1.0766166,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.2901125,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.74546665,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.7402667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.6239833,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.7429444,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.73555,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.68975,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.59496665,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.72585,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.8048,0.0,0.0,0.0,25.89
5,7,5,0,,,,1.0807,0.0,0.0,0.0,91.6
5,8,5,0,,,,0.85925,0.0,0.0,0.0,294.89
5,9,5,0,,,,1.1463166,0.0,0.0,0.0,481.11
5,10,5,0,,,,1.1972278,0.0,0.0,0.0,640.21
5,11,5,0,,,,1.2423,0.0,0.0,0.0,749.52
5,12,5,0,,,,1.2844167,0.0,0.0,0.0,802.91
5,13,5,0,,,,1.37535,0.0,0.0,0.0,824.62
5,14,5,0,,,,1.3249167,0.0,0.0,0.0,763.1
5,15,5,0,,,,1.7426833,0.0,0.0,0.0,693.75
5,16,5,0,,,,3.6905167,0.0,0.0,0.0,553.23
5,17,5,0,,,,1.7078917,0.0,0.0,0.0,377.72
5,18,5,0,,,,0.94263333,0.0,0.0,0.0,170.77
5,19,5,0,,,,0.51891667,0.0,0.0,0.0,42.81
5,20,5,0,,,,2.25415,0.0,0.0,0.0,2.42
5,21,5,0,,,,1.31835,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.9551333,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.7547167,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.82619166,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.6832167,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.8300167,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.7051833,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.6509333,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.8975083,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.8127667,0.0,0.0,0.0,24.35
5,7,6,0,,,,0.6414833,0.0,0.0,0.0,91.79
5,8,6,0,,,,0.74261665,0.0,0.0,0.0,290.3
5,9,6,0,,,,0.9512,0.0,0.0,0.0,474.04
5,10,6,0,,,,1.3133833,0.0,0.0,0.0,627.77
5,11,6,0,,,,2.33255,0.0,0.0,0.0,738.19
5,12,6,0,,,,2.2871168,0.0,0.0,0.0,798.02
5,13,6,0,,,,1.6824778,0.0,0.0,0.0,799.86
5,14,6,0,,,,1.8493333,0.0,0.0,0.0,764.4
5,15,6,0,,,,1.9387444,0.0,0.0,0.0,687.4
5,16,6,0,,,,1.8144333,0.0,0.0,0.0,547.75
5,17,6,0,,,,1.8835778,0.0,0.0,0.0,367.92
5,18,6,0,,,,0.9033,0.0,0.0,0.0,170.24
5,19,6,0,,,,0.5416667,0.0,0.0,0.0,46.62
5,20,6,0,,,,0.78968334,0.0,0.0,0.0,6.27
5,21,6,0,,,,1.3173333,0.0,0.0,0.0,0.0
5,22,6,0,,,,3.4338834,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.7857333,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.185575,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.65135,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.38705,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.9612333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.63495,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.7201667,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.6939833,0.0,0.0,0.0,0.83
5,7,7,0,,,,1.0975,0.0,0.0,0.0,66.12
5,8,7,0,,,,0.96073335,0.0,0.0,0.0,120.52
5,9,7,0,,,,1.86875,0.0,0.0,0.0,48.26
5,10,7,0,,,,1.3425833,0.0,0.0,0.0,84.92
5,11,7,0,,,,2.4056666,0.0,0.0,0.0,236.49
5,12,7,0,,,,4.3913,0.0,0.0,0.0,426.8
5,13,7,0,,,,4.0044584,0.0,0.0,0.0,421.37
5,14,7,0,,,,3.2300668,0.0,0.0,0.0,206.0
5,15,7,0,,,,4.3732333,0.0,0.0,0.0,247.7
5,16,7,0,,,,3.0851333,0.0,0.0,0.0,314.85
5,17,7,0,,,,2.7466667,0.0,0.0,0.0,319.27
5,18,7,0,,,,3.1642666,0.0,0.0,0.0,168.96
5,19,7,0,,,,2.4648166,0.0,0.0,0.0,31.49
5,20,7,0,,,,1.0365167,0.0,0.0,0.0,6.93
5,21,7,0,,,,2.03865,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.7721,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.94928336,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.8033416,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.5190667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.58184165,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.56134164,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.95531666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.6224,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.50013334,0.0,0.0,0.0,26.03
5,7,1,0,,,,0.95933336,0.0,0.0,0.0,98.48
5,8,1,0,,,,1.5056666,0.0,0.0,0.0,286.94
5,9,1,0,,,,1.9119166,0.0,0.0,0.0,461.92
5,10,1,0,,,,1.3574834,0.0,0.0,0.0,609.47
5,11,1,0,,,,1.84835,0.0,0.0,0.0,693.08
5,12,1,0,,,,1.9107833,0.0,0.0,0.0,734.46
5,13,1,0,,,,2.78,0.0,0.0,0.0,668.29
5,14,1,0,,,,2.8228834,0.0,0.0,0.0,659.32
5,15,1,0,,,,4.242417,0.0,0.0,0.0,174.89
5,16,1,0,,,,2.9663832,0.0,0.0,0.0,241.14
5,17,1,0,,,,2.9613833,0.0,0.0,0.0,79.64
5,18,1,0,,,,2.6077332,0.0,0.0,0.0,157.42
5,19,1,0,,,,1.3511167,0.0,0.0,0.0,50.61
5,20,1,0,,,,1.5569834,0.0,0.0,0.0,0.14
5,21,1,0,,,,0.8426611,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.3713,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.62235,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.7534,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.6371167,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.71166664,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.62451667,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.60373336,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.55371666,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.61111665,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.6302,0.0,0.0,0.0,98.23
5,8,2,0,,,,1.5690666,0.0,0.0,0.0,269.37
5,9,2,0,,,,1.8626333,0.0,0.0,0.0,446.38
5,10,2,0,,,,1.3691666,0.0,0.0,0.0,597.65
5,11,2,0,,,,2.719175,0.0,0.0,0.0,679.14
5,12,2,0,,,,2.32135,0.0,0.0,0.0,674.03
5,13,2,0,,,,3.7519166,0.0,0.0,0.0,361.68
5,14,2,0,,,,5.5883665,0.0,0.0,0.0,275.19
5,15,2,0,,,,2.8786333,0.0,0.0,0.0,562.53
5,16,2,0,,,,1.5622333,0.0,0.0,0.0,490.95
5,17,2,0,,,,1.4033917,0.0,0.0,0.0,143.46
5,18,2,0,,,,0.9480417,0.0,0.0,0.0,11.71
5,19,2,0,,,,0.51813334,0.0,0.0,0.0,32.46
5,20,2,0,,,,0.44021666,0.0,0.0,0.0,8.49
5,21,2,0,,,,0.5076,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.7143833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.84853333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.94416666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.84805,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.72671664,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.65,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.65603334,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.62585,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.8056167,0.0,0.0,0.0,0.87
5,7,3,0,,,,1.188525,0.0,0.0,0.0,97.84
5,8,3,0,,,,0.91008335,0.0,0.0,0.0,279.55
5,9,3,0,,,,0.8641667,0.0,0.0,0.0,279.45
5,10,3,0,,,,1.101225,0.0,0.0,0.0,524.88
5,11,3,0,,,,1.321225,0.0,0.0,0.0,491.32
5,12,3,0,,,,1.7967833,0.0,0.0,0.0,404.91
5,13,3,0,,,,2.1961,0.0,0.0,0.0,499.77
5,14,3,0,,,,1.5085334,0.0,0.0,0.0,556.32
5,15,3,0,,,,1.56545,0.0,0.0,0.0,320.78
5,16,3,0,,,,1.4502333,0.0,0.0,0.0,340.32
5,17,3,0,,,,1.4441833,0.0,0.0,0.0,0.0
5,18,3,0,,,,1.1748667,0.0,0.0,0.0,119.89
5,19,3,0,,,,0.80485,0.0,0.0,0.0,54.19
5,20,3,0,,,,0.86895,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.1559,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.3106278,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.2089334,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.86994165,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.69918334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.67198336,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.6914,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.6291,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.6888833,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.6717333,0.0,0.0,0.0,1.25
5,7,4,0,,,,1.0073167,0.0,0.0,0.0,83.72
5,8,4,0,,,,1.2492334,0.0,0.0,0.0,209.66
5,9,4,0,,,,1.383,0.0,0.0,0.0,386.94
5,10,4,0,,,,1.6075166,0.0,0.0,0.0,319.41
5,11,4,0,,,,2.1091166,0.0,0.0,0.0,411.72
5,12,4,0,,,,2.3209944,0.0,0.0,0.0,418.14
5,13,4,0,,,,2.2632167,0.0,0.0,0.0,611.11
5,14,4,0,,,,1.8711667,0.0,0.0,0.0,348.78
5,15,4,0,,,,1.6032833,0.0,0.0,0.0,99.21
5,16,4,0,,,,1.3995694,0.0,0.0,0.0,320.46
5,17,4,0,,,,1.3065,0.0,0.0,0.0,64.89
5,18,4,0,,,,1.1979,0.0,0.0,0.0,66.27
5,19,4,0,,,,1.3628167,0.0,0.0,0.0,27.34
5,20,4,0,,,,1.2092167,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.85476667,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.73178333,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.73806113,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.7806917,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.73536664,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.76811665,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.72235,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.77468336,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.6764167,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.71171665,0.0,0.0,0.0,5.5
5,7,5,0,,,,1.4714,0.0,0.0,0.0,101.66
5,8,5,0,,,,1.0102667,0.0,0.0,0.0,295.54
5,9,5,0,,,,0.98405,0.0,0.0,0.0,487.21
5,10,5,0,,,,0.9719833,0.0,0.0,0.0,636.14
5,11,5,0,,,,1.0467,0.0,0.0,0.0,658.51
5,12,5,0,,,,1.9146667,0.0,0.0,0.0,665.76
5,13,5,0,,,,1.829975,0.0,0.0,0.0,666.41
5,14,5,0,,,,2.1960332,0.0,0.0,0.0,612.37
5,15,5,0,,,,1.95095,0.0,0.0,0.0,592.08
5,16,5,0,,,,1.5014666,0.0,0.0,0.0,523.3
5,17,5,0,,,,1.2524834,0.0,0.0,0.0,357.92
5,18,5,0,,,,1.1500111,0.0,0.0,0.0,181.31
5,19,5,0,,,,1.0589666,0.0,0.0,0.0,45.58
5,20,5,0,,,,1.3644445,0.0,0.0,0.0,10.29
5,21,5,0,,,,1.2376333,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.1209834,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.9925167,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.9358722,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.88815,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.67894447,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.61435,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.641625,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.6620833,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.72276664,0.0,0.0,0.0,16.2
5,7,6,0,,,,0.9324,0.0,0.0,0.0,106.41
5,8,6,0,,,,0.98716664,0.0,0.0,0.0,269.41
5,9,6,0,,,,2.4269834,0.0,0.0,0.0,424.84
5,10,6,0,,,,2.7857556,0.0,0.0,0.0,596.39
5,11,6,0,,,,2.17815,0.0,0.0,0.0,682.9
5,12,6,0,,,,2.4338167,0.0,0.0,0.0,740.18
5,13,6,0,,,,1.99205,0.0,0.0,0.0,700.54
5,14,6,0,,,,2.3135278,0.0,0.0,0.0,396.5
5,15,6,0,,,,4.3929667,0.0,0.0,0.0,523.55
5,16,6,0,,,,4.347711,0.0,0.0,0.0,275.12
5,17,6,0,,,,4.0102167,0.0,0.0,0.0,337.13
5,18,6,0,,,,4.249772,0.0,0.0,0.0,162.41
5,19,6,0,,,,3.0276,0.0,0.0,0.0,54.39
5,20,6,0,,,,1.1608334,0.0,0.0,0.0,10.07
5,21,6,0,,,,1.3857583,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.4481,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.2644666,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.6189333,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.70806664,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.69035,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.5968,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.6447833,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.6482,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.81941664,0.0,0.0,0.0,19.61
5,7,7,0,,,,1.0057833,0.0,0.0,0.0,103.89
5,8,7,0,,,,1.2412833,0.0,0.0,0.0,278.67
5,9,7,0,,,,0.9535,0.0,0.0,0.0,462.83
5,10,7,0,,,,1.12495,0.0,0.0,0.0,616.16
5,11,7,0,,,,1.4679667,0.0,0.0,0.0,688.6
5,12,7,0,,,,1.3587166,0.0,0.0,0.0,671.87
5,13,7,0,,,,1.4707333,0.0,0.0,0.0,592.8
5,14,7,0,,,,1.5053667,0.0,0.0,0.0,518.24
5,15,7,0,,,,1.94095,0.0,0.0,0.0,320.59
5,16,7,0,,,,1.70055,0.0,0.0,0.0,372.46
5,17,7,0,,,,1.3356333,0.0,0.0,0.0,329.89
5,18,7,0,,,,1.5945333,0.0,0.0,0.0,159.51
5,19,7,0,,,,1.3504167,0.0,0.0,0.0,49.07
5,20,7,0,,,,1.36585,0.0,0.0,0.0,11.15
5,21,7,0,,,,1.4346083,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.43125,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.92108333,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.8120833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.84538335,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.9565833,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.74916667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.68228334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.6629,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.6954333,0.0,0.0,0.0,22.11
5,7,1,0,,,,0.68866664,0.0,0.0,0.0,39.63
5,8,1,0,,,,1.8919667,0.0,0.0,0.0,272.35
5,9,1,0,,,,1.1549833,0.0,0.0,0.0,383.92
5,10,1,0,,,,1.7812667,0.0,0.0,0.0,599.77
5,11,1,0,,,,2.1136832,0.0,0.0,0.0,711.5
5,12,1,0,,,,2.1515834,0.0,0.0,0.0,781.04
5,13,1,0,,,,1.9647666,0.0,0.0,0.0,710.3
5,14,1,0,,,,1.9689333,0.0,0.0,0.0,710.95
5,15,1,0,,,,1.59505,0.0,0.0,0.0,168.35
5,16,1,0,,,,1.3191833,0.0,0.0,0.0,179.71
5,17,1,0,,,,1.3178333,0.0,0.0,0.0,242.9
5,18,1,0,,,,1.1293833,0.0,0.0,0.0,82.26
5,19,1,0,,,,1.3745667,0.0,0.0,0.0,55.33
5,20,1,0,,,,1.2417333,0.0,0.0,0.0,11.14
5,21,1,0,,,,1.09085,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.97555,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.1018333,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.2655584,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.8952,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.59008336,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.64503336,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5629,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.50526667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.53173333,0.0,0.0,0.0,35.63
5,7,2,0,,,,0.5560833,0.0,0.0,0.0,93.92
5,8,2,0,,,,0.73078334,0.0,0.0,0.0,281.7
5,9,2,0,,,,1.3688,0.0,0.0,0.0,448.86
5,10,2,0,,,,1.6544167,0.0,0.0,0.0,489.08
5,11,2,0,,,,1.8075666,0.0,0.0,0.0,651.28
5,12,2,0,,,,2.1949084,0.0,0.0,0.0,602.74
5,13,2,0,,,,2.3066,0.0,0.0,0.0,400.41
5,14,2,0,,,,2.3458667,0.0,0.0,0.0,471.54
5,15,2,0,,,,2.0555665,0.0,0.0,0.0,414.36
5,16,2,0,,,,2.1835055,0.0,0.0,0.0,351.06
5,17,2,0,,,,1.7962834,0.0,0.0,0.0,321.09
5,18,2,0,,,,0.7483278,0.0,0.0,0.0,172.59
5,19,2,0,,,,0.48668334,0.0,0.0,0.0,57.51
5,20,2,0,,,,0.6265,0.0,0.0,0.0,1.55
5,21,2,0,,,,0.8862,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.72968334,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.64385,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.55815,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.68438333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.7657222,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.8598,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.58975,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.5201833,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.4814278,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.583,0.0,0.0,0.0,19.82
5,8,3,0,,,,0.6728944,0.0,0.0,0.0,64.82
5,9,3,0,,,,1.2613417,0.0,0.0,0.0,249.85
5,10,3,0,,,,1.3661833,0.0,0.0,0.0,596.35
5,11,3,0,,,,1.4389334,0.0,0.0,0.0,700.21
5,12,3,0,,,,1.9131666,0.0,0.0,0.0,728.99
5,13,3,0,,,,1.9957666,0.0,0.0,0.0,724.59
5,14,3,0,,,,1.90555,0.0,0.0,0.0,611.82
5,15,3,0,,,,1.4886833,0.0,0.0,0.0,629.64
5,16,3,0,,,,1.4079,0.0,0.0,0.0,518.02
5,17,3,0,,,,1.2882055,0.0,0.0,0.0,358.14
5,18,3,0,,,,1.3250834,0.0,0.0,0.0,178.77
5,19,3,0,,,,2.0528333,0.0,0.0,0.0,59.25
5,20,3,0,,,,1.59305,0.0,0.0,0.0,1.56
5,21,3,0,,,,1.1211833,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.2040417,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.2406,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.885475,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.9264,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.7553833,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.7216833,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.641375,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.7078583,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.78015,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.7722333,0.0,0.0,0.0,101.88
6,8,4,0,,,,1.04945,0.0,0.0,0.0,207.69
6,9,4,0,,,,1.1008667,0.0,0.0,0.0,467.3
6,10,4,0,,,,1.24585,0.0,0.0,0.0,559.41
6,11,4,0,,,,1.172,0.0,0.0,0.0,657.04
6,12,4,0,,,,1.8875834,0.0,0.0,0.0,674.11
6,13,4,0,,,,2.0879056,0.0,0.0,0.0,679.42
6,14,4,0,,,,2.2099667,0.0,0.0,0.0,683.07
6,15,4,0,,,,1.9943944,0.0,0.0,0.0,647.73
6,16,4,0,,,,1.7844334,0.0,0.0,0.0,527.57
6,17,4,0,,,,1.3571056,0.0,0.0,0.0,368.56
6,18,4,0,,,,0.99378335,0.0,0.0,0.0,179.42
6,19,4,0,,,,0.8187722,0.0,0.0,0.0,47.26
6,20,4,0,,,,1.0841334,0.0,0.0,0.0,13.5
6,21,4,0,,,,1.2746278,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.2745167,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.2033,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.16415,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.93349445,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.89428335,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.8972833,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.8900333,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.8936333,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.0189167,0.0,0.0,0.0,1.63
6,7,5,0,,,,1.1513833,0.0,0.0,0.0,8.91
6,8,5,0,,,,1.2096,0.0,0.0,0.0,52.42
6,9,5,0,,,,1.1418834,0.0,0.0,0.0,169.06
6,10,5,0,,,,1.70815,0.0,0.0,0.0,422.03
6,11,5,0,,,,2.0440834,0.0,0.0,0.0,691.97
6,12,5,0,,,,2.1566,0.0,0.0,0.0,774.05
6,13,5,0,,,,2.1646056,0.0,0.0,0.0,767.85
6,14,5,0,,,,1.8924167,0.0,0.0,0.0,707.11
6,15,5,0,,,,1.6413167,0.0,0.0,0.0,661.04
6,16,5,0,,,,1.3693334,0.0,0.0,0.0,535.62
6,17,5,0,,,,1.2612833,0.0,0.0,0.0,367.9
6,18,5,0,,,,1.0275,0.0,0.0,0.0,181.03
6,19,5,0,,,,0.77327776,0.0,0.0,0.0,47.96
6,20,5,0,,,,0.81763333,0.0,0.0,0.0,14.12
6,21,5,0,,,,1.1983111,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.3721833,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.3471389,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.2172,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.22545,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.2101667,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.2111278,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.87455,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.76746666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.7813333,0.0,0.0,0.0,36.42
6,7,6,0,,,,0.7697833,0.0,0.0,0.0,93.5
6,8,6,0,,,,1.0484667,0.0,0.0,0.0,284.73
6,9,6,0,,,,0.9215,0.0,0.0,0.0,458.03
6,10,6,0,,,,1.1123834,0.0,0.0,0.0,599.43
6,11,6,0,,,,1.4459083,0.0,0.0,0.0,699.31
6,12,6,0,,,,1.6437334,0.0,0.0,0.0,614.35
6,13,6,0,,,,1.5896833,0.0,0.0,0.0,623.28
6,14,6,0,,,,2.1549332,0.0,0.0,0.0,631.41
6,15,6,0,,,,2.1332388,0.0,0.0,0.0,452.89
6,16,6,0,,,,1.8253334,0.0,0.0,0.0,113.14
6,17,6,0,,,,1.2095166,0.0,0.0,0.0,156.88
6,18,6,0,,,,1.5020833,0.0,0.0,0.0,126.0
6,19,6,0,,,,1.1861111,0.0,0.0,0.0,58.44
6,20,6,0,,,,1.8184667,0.0,0.0,0.0,7.26
6,21,6,0,,,,3.5407834,0.0,0.0,0.0,0.0
6,22,6,0,,,,3.24215,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.78415555,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.62885,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.50205,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.5668167,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.5770278,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.55385,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.54024446,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.73766667,0.0,0.0,0.0,35.62
6,7,7,0,,,,0.78695554,0.0,0.0,0.0,96.65
6,8,7,0,,,,2.7074332,0.0,0.0,0.0,253.4
6,9,7,0,,,,1.4687278,0.0,0.0,0.0,442.11
6,10,7,0,,,,1.5722,0.0,0.0,0.0,552.07
6,11,7,0,,,,1.6126,0.0,0.0,0.0,582.93
6,12,7,0,,,,3.4553332,0.0,0.0,0.0,628.32
6,13,7,0,,,,3.041875,0.0,0.0,0.0,486.75
6,14,7,0,,,,3.05865,0.0,0.0,0.0,576.39
6,15,7,0,,,,3.68965,0.0,0.0,0.0,353.78
6,16,7,0,,,,3.2754667,0.0,0.0,0.0,57.29
6,17,7,0,,,,2.9276834,0.0,0.0,0.0,112.89
6,18,7,0,,,,3.7015166,0.0,0.0,0.0,24.39
6,19,7,0,,,,2.12245,0.0,0.0,0.0,37.65
6,20,7,0,,,,3.3789,0.0,0.0,0.0,14.67
6,21,7,0,,,,1.3344,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.2015166,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.93091667,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.8404667,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.89321667,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.8531,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.5807,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.6719667,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.5721222,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.94516665,0.0,0.0,0.0,1.6
6,7,1,0,,,,0.8274611,0.0,0.0,0.0,27.99
6,8,1,0,,,,0.7184167,0.0,0.0,0.0,167.36
6,9,1,0,,,,0.9885833,0.0,0.0,0.0,232.89
6,10,1,0,,,,2.5096166,0.0,0.0,0.0,534.78
6,11,1,0,,,,2.3044221,0.0,0.0,0.0,373.23
6,12,1,0,,,,3.0223835,0.0,0.0,0.0,679.51
6,13,1,0,,,,3.1220167,0.0,0.0,0.0,679.59
6,14,1,0,,,,3.5012667,0.0,0.0,0.0,749.15
6,15,1,0,,,,3.7111557,0.0,0.0,0.0,659.64
6,16,1,0,,,,2.8890333,0.0,0.0,0.0,495.39
6,17,1,0,,,,2.7468,0.0,0.0,0.0,362.16
6,18,1,0,,,,2.3978167,0.0,0.0,0.0,158.48
6,19,1,0,,,,0.73635554,0.0,0.0,0.0,63.85
6,20,1,0,,,,2.00165,0.0,0.0,0.0,6.34
6,21,1,0,,,,0.9394,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.9735417,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.1734,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.67234164,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.64505,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.75093335,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.66175,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.6559333,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.66825,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.0392166,0.0,0.0,0.0,12.69
6,7,2,0,,,,0.9533167,0.0,0.0,0.0,9.42
6,8,2,0,,,,0.93625,0.0,0.0,0.0,18.27
6,9,2,0,,,,1.1010333,0.0,0.0,0.0,284.44
6,10,2,0,,,,1.3514833,0.0,0.0,0.0,565.94
6,11,2,0,,,,1.9384167,0.0,0.0,0.0,577.98
6,12,2,0,,,,1.7405,0.0,0.0,0.0,660.21
6,13,2,0,,,,1.7098334,0.0,0.0,0.0,562.72
6,14,2,0,,,,2.5119667,0.0,0.0,0.0,612.96
6,15,2,0,,,,2.1283834,0.0,0.0,0.0,531.3
6,16,2,0,,,,3.429489,0.0,0.0,0.0,434.04
6,17,2,0,,,,2.25705,0.0,0.0,0.0,346.79
6,18,2,0,,,,2.8993165,0.0,0.0,0.0,179.36
6,19,2,0,,,,0.6954,0.0,0.0,0.0,43.12
6,20,2,0,,,,0.9949667,0.0,0.0,0.0,14.08
6,21,2,0,,,,1.1141,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.2661333,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.0444833,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.1152416,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.94615,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.93843335,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.87298334,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.86462224,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.99905,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.9927222,0.0,0.0,0.0,1.62
6,7,3,0,,,,0.9152667,0.0,0.0,0.0,9.48
6,8,3,0,,,,1.0304,0.0,0.0,0.0,77.49
6,9,3,0,,,,1.37815,0.0,0.0,0.0,49.23
6,10,3,0,,,,1.58065,0.0,0.0,0.0,452.46
6,11,3,0,,,,2.127561,0.0,0.0,0.0,410.29
6,12,3,0,,,,2.492,0.0,0.0,0.0,744.8
6,13,3,0,,,,2.2833667,0.0,0.0,0.0,689.24
6,14,3,0,,,,4.5270166,0.0,0.0,0.0,589.17
6,15,3,0,,,,1.8089334,0.0,0.0,0.0,576.88
6,16,3,0,,,,2.5842166,0.0,0.0,0.0,515.83
6,17,3,0,,,,2.9797833,0.0,0.0,0.0,344.11
6,18,3,0,,,,1.2460889,0.0,0.0,0.0,178.02
6,19,3,0,,,,0.8584667,0.0,0.0,0.0,46.45
6,20,3,0,,,,2.9179277,0.0,0.0,0.0,15.3
6,21,3,0,,,,1.6309333,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.7679167,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.5400833,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.69825,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.3071834,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.70736665,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.770775,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.6837,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.73318887,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.65028334,0.0,0.0,0.0,37.6
6,7,4,0,,,,0.82120556,0.0,0.0,0.0,92.77
6,8,4,0,,,,1.61655,0.0,0.0,0.0,281.51
6,9,4,0,,,,1.2057667,0.0,0.0,0.0,464.43
6,10,4,0,,,,1.2933,0.0,0.0,0.0,599.2
6,11,4,0,,,,1.9115833,0.0,0.0,0.0,709.99
6,12,4,0,,,,1.8877,0.0,0.0,0.0,765.1
6,13,4,0,,,,2.4678445,0.0,0.0,0.0,749.03
6,14,4,0,,,,2.2261333,0.0,0.0,0.0,603.4
6,15,4,0,,,,1.9209334,0.0,0.0,0.0,524.37
6,16,4,0,,,,1.5116167,0.0,0.0,0.0,331.14
6,17,4,0,,,,2.9285278,0.0,0.0,0.0,182.46
6,18,4,0,,,,1.1401,0.0,0.0,0.0,149.58
6,19,4,0,,,,1.8903778,0.0,0.0,0.0,61.58
6,20,4,0,,,,2.121,0.0,0.0,0.0,17.16
6,21,4,0,,,,1.8486389,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.5659,0.0,0.0,0.0,0.0
