month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,23,4,0,,,,1.2581834,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.2445416,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.9849667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.84681666,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.7240833,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.6389167,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.7658833,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.8067833,0.0,0.0,0.0,38.91
6,7,5,0,,,,0.7957778,0.0,0.0,0.0,98.32
6,8,5,0,,,,0.7019333,0.0,0.0,0.0,274.64
6,9,5,0,,,,0.9390889,0.0,0.0,0.0,442.26
6,10,5,0,,,,1.3771,0.0,0.0,0.0,585.43
6,11,5,0,,,,1.67215,0.0,0.0,0.0,692.64
6,12,5,0,,,,2.15665,0.0,0.0,0.0,503.79
6,13,5,0,,,,2.2838778,0.0,0.0,0.0,722.51
6,14,5,0,,,,2.2494833,0.0,0.0,0.0,569.56
6,15,5,0,,,,2.071,0.0,0.0,0.0,38.68
6,16,5,0,,,,1.7093333,0.0,0.0,0.0,31.44
6,17,5,0,,,,2.6880667,0.0,0.0,0.0,55.66
6,18,5,0,,,,1.8009334,0.0,0.0,0.0,136.71
6,19,5,0,,,,1.2374611,0.0,0.0,0.0,43.55
6,20,5,0,,,,1.1527166,0.0,0.0,0.0,17.05
6,21,5,0,,,,1.6634834,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.3773667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.9499222,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.86855,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.0326278,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.1241167,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.98239446,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.66101664,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.71853334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.6910167,0.0,0.0,0.0,38.07
6,7,6,0,,,,0.9110611,0.0,0.0,0.0,97.15
6,8,6,0,,,,0.93191665,0.0,0.0,0.0,272.61
6,9,6,0,,,,2.19695,0.0,0.0,0.0,441.44
6,10,6,0,,,,1.2443666,0.0,0.0,0.0,551.85
6,11,6,0,,,,1.4393611,0.0,0.0,0.0,669.07
6,12,6,0,,,,2.0234666,0.0,0.0,0.0,737.85
6,13,6,0,,,,1.6868889,0.0,0.0,0.0,751.03
6,14,6,0,,,,1.74805,0.0,0.0,0.0,708.68
6,15,6,0,,,,1.3796667,0.0,0.0,0.0,631.15
6,16,6,0,,,,1.3406,0.0,0.0,0.0,509.48
6,17,6,0,,,,1.3606167,0.0,0.0,0.0,368.56
6,18,6,0,,,,0.96891665,0.0,0.0,0.0,185.24
6,19,6,0,,,,0.5425,0.0,0.0,0.0,33.05
6,20,6,0,,,,0.62833333,0.0,0.0,0.0,17.45
6,21,6,0,,,,0.87053335,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.8854333,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.87359166,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.63053334,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.6253333,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.5997,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.9480389,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.72183335,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.6727611,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.75998336,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.8675167,0.0,0.0,0.0,99.06
6,8,7,0,,,,0.7645,0.0,0.0,0.0,273.32
6,9,7,0,,,,1.0807389,0.0,0.0,0.0,446.34
6,10,7,0,,,,1.3513666,0.0,0.0,0.0,588.07
6,11,7,0,,,,1.5189667,0.0,0.0,0.0,705.44
6,12,7,0,,,,1.8052,0.0,0.0,0.0,757.32
6,13,7,0,,,,1.4252167,0.0,0.0,0.0,715.73
6,14,7,0,,,,1.1798333,0.0,0.0,0.0,691.15
6,15,7,0,,,,1.8161833,0.0,0.0,0.0,626.08
6,16,7,0,,,,1.97825,0.0,0.0,0.0,496.18
6,17,7,0,,,,1.5203834,0.0,0.0,0.0,338.42
6,18,7,0,,,,1.34685,0.0,0.0,0.0,181.53
6,19,7,0,,,,0.76911664,0.0,0.0,0.0,45.38
6,20,7,0,,,,1.1367667,0.0,0.0,0.0,18.05
6,21,7,0,,,,1.4820833,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.0712667,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.0617,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6829278,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.6422167,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.6591389,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.64458334,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.79298335,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.96456665,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.1431055,0.0,0.0,0.0,37.16
6,7,1,0,,,,0.93425,0.0,0.0,0.0,100.87
6,8,1,0,,,,0.88047224,0.0,0.0,0.0,268.33
6,9,1,0,,,,1.0007612,0.0,0.0,0.0,441.24
6,10,1,0,,,,1.3320833,0.0,0.0,0.0,581.58
6,11,1,0,,,,1.71265,0.0,0.0,0.0,568.89
6,12,1,0,,,,1.7610667,0.0,0.0,0.0,643.2
6,13,1,0,,,,1.82895,0.0,0.0,0.0,564.08
6,14,1,0,,,,2.06325,0.0,0.0,0.0,604.86
6,15,1,0,,,,2.2580166,0.0,0.0,0.0,517.95
6,16,1,0,,,,1.8237166,0.0,0.0,0.0,424.09
6,17,1,0,,,,1.75375,0.0,0.0,0.0,334.87
6,18,1,0,,,,1.2946833,0.0,0.0,0.0,184.88
6,19,1,0,,,,0.45561668,0.0,0.0,0.0,43.25
6,20,1,0,,,,0.7677778,0.0,0.0,0.0,18.0
6,21,1,0,,,,1.1748333,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.4837389,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.4506167,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.6051222,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.5090834,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.1440333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.8415167,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.8929778,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.8754,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.89895,0.0,0.0,0.0,4.33
6,7,2,0,,,,0.6351333,0.0,0.0,0.0,22.74
6,8,2,0,,,,0.9329389,0.0,0.0,0.0,247.32
6,9,2,0,,,,1.5405667,0.0,0.0,0.0,444.22
6,10,2,0,,,,1.6475111,0.0,0.0,0.0,584.77
6,11,2,0,,,,1.5088333,0.0,0.0,0.0,696.09
6,12,2,0,,,,1.5779444,0.0,0.0,0.0,744.58
6,13,2,0,,,,1.6839334,0.0,0.0,0.0,731.57
6,14,2,0,,,,1.8679833,0.0,0.0,0.0,682.1
6,15,2,0,,,,1.7418833,0.0,0.0,0.0,184.78
6,16,2,0,,,,1.7349889,0.0,0.0,0.0,193.85
6,17,2,0,,,,1.8364333,0.0,0.0,0.0,91.71
6,18,2,0,,,,1.7389945,0.0,0.0,0.0,169.86
6,19,2,0,,,,1.2400833,0.0,0.0,0.0,46.5
6,20,2,0,,,,1.4265333,0.0,0.0,0.0,18.66
6,21,2,0,,,,1.2773666,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.0173222,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.92873335,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.9368944,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.9353667,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.0038445,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.83445,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.8364389,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.59928334,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.66073334,0.0,0.0,0.0,2.01
6,7,3,0,,,,0.76661664,0.0,0.0,0.0,45.43
6,8,3,0,,,,0.94679445,0.0,0.0,0.0,216.98
6,9,3,0,,,,1.2140167,0.0,0.0,0.0,382.04
6,10,3,0,,,,1.59785,0.0,0.0,0.0,443.39
6,11,3,0,,,,1.7080556,0.0,0.0,0.0,578.44
6,12,3,0,,,,1.99305,0.0,0.0,0.0,656.74
6,13,3,0,,,,2.0130777,0.0,0.0,0.0,670.77
6,14,3,0,,,,1.90365,0.0,0.0,0.0,665.37
6,15,3,0,,,,1.7038167,0.0,0.0,0.0,139.97
6,16,3,0,,,,1.6102333,0.0,0.0,0.0,481.83
6,17,3,0,,,,1.4061,0.0,0.0,0.0,306.06
6,18,3,0,,,,1.5248166,0.0,0.0,0.0,102.74
6,19,3,0,,,,0.9759778,0.0,0.0,0.0,50.71
6,20,3,0,,,,1.2935166,0.0,0.0,0.0,6.59
6,21,3,0,,,,1.37805,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.2833333,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.9260333,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.95596665,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.93955,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.97025,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.7659583,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.79106665,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.7176,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.0948,0.0,0.0,0.0,35.56
6,7,4,0,,,,1.1541667,0.0,0.0,0.0,100.33
6,8,4,0,,,,1.2277167,0.0,0.0,0.0,262.23
6,9,4,0,,,,1.4035833,0.0,0.0,0.0,426.71
6,10,4,0,,,,1.4755666,0.0,0.0,0.0,567.01
6,11,4,0,,,,1.8663167,0.0,0.0,0.0,684.35
6,12,4,0,,,,1.7992667,0.0,0.0,0.0,753.07
6,13,4,0,,,,2.22715,0.0,0.0,0.0,764.88
6,14,4,0,,,,2.2623334,0.0,0.0,0.0,745.51
6,15,4,0,,,,2.3502834,0.0,0.0,0.0,653.6
6,16,4,0,,,,2.6865,0.0,0.0,0.0,530.65
6,17,4,0,,,,4.8427835,0.0,0.0,0.0,317.01
6,18,4,0,,,,4.4006834,0.0,0.0,0.0,156.81
6,19,4,0,,,,3.40365,0.0,0.0,0.0,45.0
6,20,4,0,,,,3.36145,0.0,0.0,0.0,19.77
6,21,4,0,,,,1.07695,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.93615,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.5998222,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.619475,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.68564445,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.0963334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.8072389,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.54761666,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.51475555,0.0,0.0,0.0,1.61
6,6,5,0,,,,0.48126668,0.0,0.0,0.0,20.71
6,7,5,0,,,,0.8282056,0.0,0.0,0.0,106.33
6,8,5,0,,,,0.82276666,0.0,0.0,0.0,159.26
6,9,5,0,,,,1.3397334,0.0,0.0,0.0,153.47
6,10,5,0,,,,1.50195,0.0,0.0,0.0,547.04
6,11,5,0,,,,4.5080776,0.0,0.0,0.0,648.91
6,12,5,0,,,,4.2993,0.0,0.0,0.0,586.93
6,13,5,0,,,,2.7064834,0.0,0.0,0.0,659.11
6,14,5,0,,,,4.9090834,0.0,0.0,0.0,618.39
6,15,5,0,,,,2.7853222,0.0,0.0,0.0,592.39
6,16,5,0,,,,4.9323,0.0,0.0,0.0,505.43
6,17,5,0,,,,1.7872167,0.0,0.0,0.0,356.52
6,18,5,0,,,,1.05375,0.0,0.0,0.0,177.03
6,19,5,0,,,,0.33985,0.0,0.0,0.0,50.83
6,20,5,0,,,,0.56448334,0.0,0.0,0.0,19.76
6,21,5,0,,,,1.1217166,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.7855334,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.409,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.5692055,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.47395,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.1722333,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.1229056,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.72456664,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.6716,0.0,0.0,0.0,1.59
6,6,6,0,,,,0.627525,0.0,0.0,0.0,1.59
6,7,6,0,,,,1.7817278,0.0,0.0,0.0,98.83
6,8,6,0,,,,2.94525,0.0,0.0,0.0,123.3
6,9,6,0,,,,1.7870333,0.0,0.0,0.0,254.65
6,10,6,0,,,,3.4763443,0.0,0.0,0.0,451.96
6,11,6,0,,,,2.6705666,0.0,0.0,0.0,646.66
6,12,6,0,,,,3.4470668,0.0,0.0,0.0,695.53
6,13,6,0,,,,3.8872166,0.0,0.0,0.0,698.04
6,14,6,0,,,,3.23665,0.0,0.0,0.0,670.44
6,15,6,0,,,,3.0805666,0.0,0.0,0.0,472.62
6,16,6,0,,,,4.56345,0.0,0.0,0.0,53.13
6,17,6,0,,,,2.9240944,0.0,0.0,0.0,27.22
6,18,6,0,,,,3.0323668,0.0,0.0,0.0,49.28
6,19,6,0,,,,0.40870002,0.0,0.0,0.0,61.78
6,20,6,0,,,,2.4739332,0.0,0.0,0.0,17.7
6,21,6,0,,,,1.2933,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.45345,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.406539,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.2958584,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.93720555,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.84285,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.9918111,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.7677,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.5998389,0.0,0.0,0.0,1.58
6,6,7,0,,,,0.6958,0.0,0.0,0.0,21.2
6,7,7,0,,,,0.77987224,0.0,0.0,0.0,103.05
6,8,7,0,,,,1.23465,0.0,0.0,0.0,266.6
6,9,7,0,,,,2.7061834,0.0,0.0,0.0,438.14
6,10,7,0,,,,1.4151334,0.0,0.0,0.0,592.77
6,11,7,0,,,,3.6700916,0.0,0.0,0.0,706.28
6,12,7,0,,,,2.3725,0.0,0.0,0.0,748.13
6,13,7,0,,,,3.6183,0.0,0.0,0.0,754.72
6,14,7,0,,,,4.55435,0.0,0.0,0.0,726.21
6,15,7,0,,,,3.284975,0.0,0.0,0.0,621.97
6,16,7,0,,,,4.89545,0.0,0.0,0.0,487.88
6,17,7,0,,,,3.931989,0.0,0.0,0.0,350.44
6,18,7,0,,,,3.4106667,0.0,0.0,0.0,191.35
6,19,7,0,,,,1.7439778,0.0,0.0,0.0,45.29
6,20,7,0,,,,3.1721833,0.0,0.0,0.0,20.62
6,21,7,0,,,,1.14685,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.28235,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.9595611,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.1715584,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.1194556,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.11175,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.0051055,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.1063,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.6261,0.0,0.0,0.0,1.6
6,6,1,0,,,,1.1341,0.0,0.0,0.0,2.02
6,7,1,0,,,,1.1734834,0.0,0.0,0.0,107.93
6,8,1,0,,,,1.8597,0.0,0.0,0.0,277.76
6,9,1,0,,,,1.2856,0.0,0.0,0.0,459.37
6,10,1,0,,,,2.6521666,0.0,0.0,0.0,578.59
6,11,1,0,,,,1.6997666,0.0,0.0,0.0,656.83
6,12,1,0,,,,3.2600417,0.0,0.0,0.0,689.34
6,13,1,0,,,,2.1004167,0.0,0.0,0.0,661.74
6,14,1,0,,,,3.7869167,0.0,0.0,0.0,559.16
6,15,1,0,,,,4.9832835,0.0,0.0,0.0,515.85
6,16,1,0,,,,2.88745,0.0,0.0,0.0,326.35
6,17,1,0,,,,4.237075,0.0,0.0,0.0,301.12
6,18,1,0,,,,4.6824665,0.0,0.0,0.0,189.1
6,19,1,0,,,,1.3678833,0.0,0.0,0.0,44.8
6,20,1,0,,,,3.5872,0.0,0.0,0.0,20.46
6,21,1,0,,,,1.3339,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.55145,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3260666,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.275225,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.1116111,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.09705,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.1610833,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.0431,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.85323334,0.0,0.0,0.0,1.61
6,6,2,0,,,,1.2234833,0.0,0.0,0.0,35.26
6,7,2,0,,,,3.465889,0.0,0.0,0.0,94.92
6,8,2,0,,,,0.82026666,0.0,0.0,0.0,263.59
6,9,2,0,,,,2.9731667,0.0,0.0,0.0,403.17
6,10,2,0,,,,1.3596166,0.0,0.0,0.0,570.7
6,11,2,0,,,,2.4095,0.0,0.0,0.0,631.56
6,12,2,0,,,,3.0327945,0.0,0.0,0.0,207.91
6,13,2,0,,,,3.6986666,0.0,0.0,0.0,517.15
6,14,2,0,,,,4.282022,0.0,0.0,0.0,541.0
6,15,2,0,,,,3.5828,0.0,0.0,0.0,561.06
6,16,2,0,,,,4.091522,0.0,0.0,0.0,522.32
6,17,2,0,,,,3.8925667,0.0,0.0,0.0,363.85
6,18,2,0,,,,3.4669833,0.0,0.0,0.0,185.36
6,19,2,0,,,,2.5350833,0.0,0.0,0.0,45.05
6,20,2,0,,,,2.5272334,0.0,0.0,0.0,20.35
6,21,2,0,,,,1.8616,0.0,0.0,0.0,0.0
6,22,2,0,,,,2.6228888,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.89988333,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.9747695,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.5673333,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.1201556,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.53531665,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.49251667,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.0990167,0.0,0.0,0.0,1.59
6,6,3,0,,,,0.94238335,0.0,0.0,0.0,36.42
6,7,3,0,,,,1.8692334,0.0,0.0,0.0,96.18
6,8,3,0,,,,1.89855,0.0,0.0,0.0,264.84
6,9,3,0,,,,2.2321167,0.0,0.0,0.0,435.95
6,10,3,0,,,,2.1696,0.0,0.0,0.0,569.42
6,11,3,0,,,,3.3695416,0.0,0.0,0.0,670.87
6,12,3,0,,,,2.667,0.0,0.0,0.0,702.96
6,13,3,0,,,,3.609439,0.0,0.0,0.0,741.1
6,14,3,0,,,,5.0042,0.0,0.0,0.0,715.43
6,15,3,0,,,,3.6996222,0.0,0.0,0.0,637.19
6,16,3,0,,,,5.1217,0.0,0.0,0.0,513.6
6,17,3,0,,,,3.2655444,0.0,0.0,0.0,353.18
6,18,3,0,,,,4.3193,0.0,0.0,0.0,189.49
6,19,3,0,,,,3.155311,0.0,0.0,0.0,48.79
6,20,3,0,,,,3.8199334,0.0,0.0,0.0,20.26
6,21,3,0,,,,1.3722167,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.2091167,0.0,0.0,0.0,0.0
6,23,3,0,,,,2.009328,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.3935417,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.2856277,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.1724833,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.9652445,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.73516667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.88386667,0.0,0.0,0.0,1.57
6,6,4,0,,,,0.9554611,0.0,0.0,0.0,26.18
6,7,4,0,,,,2.6576333,0.0,0.0,0.0,104.76
6,8,4,0,,,,1.466,0.0,0.0,0.0,256.81
6,9,4,0,,,,1.1072667,0.0,0.0,0.0,425.56
6,10,4,0,,,,1.4225334,0.0,0.0,0.0,566.63
6,11,4,0,,,,3.652,0.0,0.0,0.0,671.03
6,12,4,0,,,,1.6547611,0.0,0.0,0.0,655.62
6,13,4,0,,,,3.14055,0.0,0.0,0.0,713.48
6,14,4,0,,,,1.9805778,0.0,0.0,0.0,669.16
6,15,4,0,,,,3.0064833,0.0,0.0,0.0,605.15
6,16,4,0,,,,3.8975055,0.0,0.0,0.0,502.21
6,17,4,0,,,,4.32435,0.0,0.0,0.0,363.85
6,18,4,0,,,,1.5585834,0.0,0.0,0.0,190.04
6,19,4,0,,,,2.6592333,0.0,0.0,0.0,44.34
6,20,4,0,,,,1.6801,0.0,0.0,0.0,17.18
6,21,4,0,,,,1.2025167,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.6328666,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.0148333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.9641917,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.1988167,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.94535,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.6458167,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.60833335,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6221333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.55726665,0.0,0.0,0.0,1.57
6,7,5,0,,,,0.85041666,0.0,0.0,0.0,49.49
6,8,5,0,,,,1.1667666,0.0,0.0,0.0,154.93
6,9,5,0,,,,1.5116333,0.0,0.0,0.0,54.86
6,10,5,0,,,,3.0633833,0.0,0.0,0.0,132.87
6,11,5,0,,,,2.3261166,0.0,0.0,0.0,457.67
6,12,5,0,,,,1.9774667,0.0,0.0,0.0,549.23
6,13,5,0,,,,4.575025,0.0,0.0,0.0,721.52
6,14,5,0,,,,4.3567667,0.0,0.0,0.0,665.51
6,15,5,0,,,,2.24245,0.0,0.0,0.0,584.31
6,16,5,0,,,,3.617775,0.0,0.0,0.0,453.34
6,17,5,0,,,,2.6899166,0.0,0.0,0.0,223.53
6,18,5,0,,,,4.17665,0.0,0.0,0.0,14.31
6,19,5,0,,,,0.95585,0.0,0.0,0.0,13.09
6,20,5,0,,,,3.00775,0.0,0.0,0.0,1.48
6,21,5,0,,,,1.8345667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.8186166,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.60935,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.5150695,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.21265,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.1085889,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.977,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.1040944,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.9288,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.1903445,0.0,0.0,0.0,1.57
6,7,6,0,,,,2.0694,0.0,0.0,0.0,11.7
6,8,6,0,,,,1.04875,0.0,0.0,0.0,160.66
6,9,6,0,,,,1.6286,0.0,0.0,0.0,330.04
6,10,6,0,,,,2.64755,0.0,0.0,0.0,574.0
6,11,6,0,,,,3.37645,0.0,0.0,0.0,683.91
6,12,6,0,,,,2.2383833,0.0,0.0,0.0,733.94
6,13,6,0,,,,3.9079833,0.0,0.0,0.0,758.37
6,14,6,0,,,,3.4752166,0.0,0.0,0.0,744.35
6,15,6,0,,,,3.9916055,0.0,0.0,0.0,649.4
6,16,6,0,,,,2.22185,0.0,0.0,0.0,528.87
6,17,6,0,,,,3.4985166,0.0,0.0,0.0,363.96
6,18,6,0,,,,1.8295166,0.0,0.0,0.0,191.0
6,19,6,0,,,,1.8848277,0.0,0.0,0.0,49.64
6,20,6,0,,,,1.0197667,0.0,0.0,0.0,21.11
6,21,6,0,,,,1.8264834,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.5673,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.9052167,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.2815917,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.3301,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.2424333,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.1485667,0.0,0.0,0.0,0.0
6,4,7,0,,,,2.6589,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.5054,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.85555,0.0,0.0,0.0,25.73
6,7,7,0,,,,0.6479333,0.0,0.0,0.0,100.01
6,8,7,0,,,,1.8873167,0.0,0.0,0.0,277.41
6,9,7,0,,,,2.1221833,0.0,0.0,0.0,457.01
6,10,7,0,,,,1.0854666,0.0,0.0,0.0,523.89
6,11,7,0,,,,3.4754388,0.0,0.0,0.0,719.59
6,12,7,0,,,,2.2745166,0.0,0.0,0.0,783.55
6,13,7,0,,,,4.092572,0.0,0.0,0.0,797.14
6,14,7,0,,,,4.90105,0.0,0.0,0.0,776.84
6,15,7,0,,,,4.012439,0.0,0.0,0.0,681.62
6,16,7,0,,,,5.1121836,0.0,0.0,0.0,558.81
6,17,7,0,,,,3.0270944,0.0,0.0,0.0,394.95
6,18,7,0,,,,4.2928834,0.0,0.0,0.0,201.59
6,19,7,0,,,,3.235,0.0,0.0,0.0,37.66
6,20,7,0,,,,2.5964,0.0,0.0,0.0,21.12
6,21,7,0,,,,3.68975,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.71215,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.8702834,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.6284833,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.0534166,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.99051666,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.97288334,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.97071666,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.8179167,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.8192166,0.0,0.0,0.0,29.19
6,7,1,0,,,,3.4326,0.0,0.0,0.0,104.21
6,8,1,0,,,,1.3982834,0.0,0.0,0.0,270.41
6,9,1,0,,,,3.17705,0.0,0.0,0.0,441.43
6,10,1,0,,,,2.8306584,0.0,0.0,0.0,560.78
6,11,1,0,,,,3.7918668,0.0,0.0,0.0,663.13
6,12,1,0,,,,3.4469666,0.0,0.0,0.0,713.46
6,13,1,0,,,,3.4905667,0.0,0.0,0.0,739.14
6,14,1,0,,,,5.1052833,0.0,0.0,0.0,704.98
6,15,1,0,,,,2.278225,0.0,0.0,0.0,622.35
6,16,1,0,,,,3.5610666,0.0,0.0,0.0,507.75
6,17,1,0,,,,3.2078667,0.0,0.0,0.0,341.97
6,18,1,0,,,,2.7269332,0.0,0.0,0.0,198.14
6,19,1,0,,,,2.9704,0.0,0.0,0.0,51.17
6,20,1,0,,,,2.0065334,0.0,0.0,0.0,20.95
6,21,1,0,,,,1.7238333,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.6425166,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.2942,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.3292,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.98296666,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.78463334,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.79105,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.8305167,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.79325,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.8838,0.0,0.0,0.0,35.53
6,7,2,0,,,,2.1398666,0.0,0.0,0.0,95.26
6,8,2,0,,,,1.4591833,0.0,0.0,0.0,217.94
6,9,2,0,,,,2.9287167,0.0,0.0,0.0,407.09
6,10,2,0,,,,2.8395667,0.0,0.0,0.0,558.05
6,11,2,0,,,,2.8185,0.0,0.0,0.0,499.53
6,12,2,0,,,,4.1447167,0.0,0.0,0.0,47.7
6,13,2,0,,,,2.5913832,0.0,0.0,0.0,66.82
6,14,2,0,,,,5.1090665,0.0,0.0,0.0,78.57
6,15,2,0,,,,2.9513,0.0,0.0,0.0,85.09
6,16,2,0,,,,4.2837,0.0,0.0,0.0,461.89
6,17,2,0,,,,3.0470834,0.0,0.0,0.0,66.6
6,18,2,0,,,,3.02145,0.0,0.0,0.0,181.32
6,19,2,0,,,,3.3594832,0.0,0.0,0.0,47.93
6,20,2,0,,,,1.81715,0.0,0.0,0.0,2.34
6,21,2,0,,,,4.1296,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.9103667,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.20375,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.0523833,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.88628334,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.8332667,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.7089222,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.68763334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.76225,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.9770833,0.0,0.0,0.0,20.24
6,7,3,0,,,,0.6692167,0.0,0.0,0.0,39.9
6,8,3,0,,,,0.90236664,0.0,0.0,0.0,218.56
6,9,3,0,,,,1.4781,0.0,0.0,0.0,170.65
6,10,3,0,,,,2.32025,0.0,0.0,0.0,190.47
6,11,3,0,,,,1.5073583,0.0,0.0,0.0,208.76
6,12,3,0,,,,3.1101665,0.0,0.0,0.0,495.0
6,13,3,0,,,,2.9808667,0.0,0.0,0.0,260.66
6,14,3,0,,,,4.0991335,0.0,0.0,0.0,242.12
6,15,3,0,,,,2.8518167,0.0,0.0,0.0,539.21
6,16,3,0,,,,4.358617,0.0,0.0,0.0,544.36
6,17,3,0,,,,2.770425,0.0,0.0,0.0,255.14
6,18,3,0,,,,2.4538667,0.0,0.0,0.0,15.63
6,19,3,0,,,,2.63565,0.0,0.0,0.0,73.2
6,20,3,0,,,,1.875,0.0,0.0,0.0,10.31
6,21,3,0,,,,2.0416667,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.4179,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.2496333,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.81969166,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.8043333,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.6004666,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.6782333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.69755,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.8901611,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.4075167,0.0,0.0,0.0,28.54
6,7,4,0,,,,1.1992333,0.0,0.0,0.0,84.25
6,8,4,0,,,,0.7148833,0.0,0.0,0.0,287.66
6,9,4,0,,,,1.3333,0.0,0.0,0.0,483.22
6,10,4,0,,,,2.9050806,0.0,0.0,0.0,604.5
6,11,4,0,,,,3.29005,0.0,0.0,0.0,626.95
6,12,4,0,,,,1.9947667,0.0,0.0,0.0,464.18
6,13,4,0,,,,1.9048667,0.0,0.0,0.0,667.53
6,14,4,0,,,,2.3208833,0.0,0.0,0.0,120.37
6,15,4,0,,,,3.6184165,0.0,0.0,0.0,314.04
6,16,4,0,,,,1.9725167,0.0,0.0,0.0,83.74
6,17,4,0,,,,3.81215,0.0,0.0,0.0,315.22
6,18,4,0,,,,2.4550667,0.0,0.0,0.0,167.09
6,19,4,0,,,,2.5342,0.0,0.0,0.0,40.26
6,20,4,0,,,,1.0709667,0.0,0.0,0.0,20.72
6,21,4,0,,,,1.4470333,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.2709167,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.0503,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.0692084,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.0281167,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.76463336,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.79575,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.73575,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.7766917,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.95288336,0.0,0.0,0.0,1.66
6,7,5,0,,,,0.58785,0.0,0.0,0.0,9.01
6,8,5,0,,,,0.7762333,0.0,0.0,0.0,50.33
6,9,5,0,,,,0.93265,0.0,0.0,0.0,92.18
6,10,5,0,,,,1.0717334,0.0,0.0,0.0,378.8
6,11,5,0,,,,1.7566,0.0,0.0,0.0,696.78
6,12,5,0,,,,2.0445166,0.0,0.0,0.0,441.16
6,13,5,0,,,,4.5569835,0.0,0.0,0.0,535.93
6,14,5,0,,,,2.1447277,0.0,0.0,0.0,584.37
6,15,5,0,,,,3.9905667,0.0,0.0,0.0,680.57
6,16,5,0,,,,4.0628724,0.0,0.0,0.0,424.74
6,17,5,0,,,,2.2124333,0.0,0.0,0.0,390.19
6,18,5,0,,,,2.1583445,0.0,0.0,0.0,192.68
6,19,5,0,,,,2.1259,0.0,0.0,0.0,44.26
6,20,5,0,,,,1.7441666,0.0,0.0,0.0,21.33
6,21,5,0,,,,1.6942834,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.6026223,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.2243611,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7357889,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.82946664,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.8315833,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.8193,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.86205,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.80825,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.7650167,0.0,0.0,0.0,36.2
7,7,6,0,,,,0.7493167,0.0,0.0,0.0,87.64
7,8,6,0,,,,1.0834666,0.0,0.0,0.0,264.07
7,9,6,0,,,,1.3711166,0.0,0.0,0.0,438.36
7,10,6,0,,,,1.8516,0.0,0.0,0.0,587.05
7,11,6,0,,,,3.9455945,0.0,0.0,0.0,684.31
7,12,6,0,,,,3.2838,0.0,0.0,0.0,736.15
7,13,6,0,,,,3.1237833,0.0,0.0,0.0,757.63
7,14,6,0,,,,2.3629334,0.0,0.0,0.0,728.24
7,15,6,0,,,,3.7026167,0.0,0.0,0.0,645.67
7,16,6,0,,,,1.9787667,0.0,0.0,0.0,534.61
7,17,6,0,,,,3.53025,0.0,0.0,0.0,373.48
7,18,6,0,,,,1.1902,0.0,0.0,0.0,193.25
7,19,6,0,,,,1.7750833,0.0,0.0,0.0,52.03
7,20,6,0,,,,1.0269166,0.0,0.0,0.0,19.49
7,21,6,0,,,,1.2673334,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.1963,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.0828167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.81350833,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.82346666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.91755,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.7571667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.9653,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.8078167,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.0211,0.0,0.0,0.0,29.48
7,7,7,0,,,,1.680575,0.0,0.0,0.0,97.95
7,8,7,0,,,,1.26605,0.0,0.0,0.0,225.87
7,9,7,0,,,,1.6087834,0.0,0.0,0.0,393.48
7,10,7,0,,,,2.9791334,0.0,0.0,0.0,319.71
7,11,7,0,,,,1.1715667,0.0,0.0,0.0,652.0
7,12,7,0,,,,1.5033916,0.0,0.0,0.0,669.68
7,13,7,0,,,,1.7710834,0.0,0.0,0.0,232.5
7,14,7,0,,,,3.8009667,0.0,0.0,0.0,126.59
7,15,7,0,,,,2.0713167,0.0,0.0,0.0,322.32
7,16,7,0,,,,4.4452667,0.0,0.0,0.0,515.49
7,17,7,0,,,,2.7332,0.0,0.0,0.0,185.24
7,18,7,0,,,,4.556967,0.0,0.0,0.0,184.46
7,19,7,0,,,,1.02015,0.0,0.0,0.0,54.69
7,20,7,0,,,,3.0325,0.0,0.0,0.0,19.44
7,21,7,0,,,,1.4018667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.4097,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.4060167,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.3239666,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.0889666,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.1428167,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0608667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.84858334,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.1025555,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.80165,0.0,0.0,0.0,34.75
7,7,1,0,,,,0.91295,0.0,0.0,0.0,88.42
7,8,1,0,,,,1.0081583,0.0,0.0,0.0,274.14
7,9,1,0,,,,1.1959916,0.0,0.0,0.0,462.98
7,10,1,0,,,,2.5015,0.0,0.0,0.0,625.08
7,11,1,0,,,,2.81275,0.0,0.0,0.0,723.58
7,12,1,0,,,,1.9211,0.0,0.0,0.0,605.93
7,13,1,0,,,,2.5644667,0.0,0.0,0.0,636.66
7,14,1,0,,,,4.1099277,0.0,0.0,0.0,707.46
7,15,1,0,,,,2.3592834,0.0,0.0,0.0,620.33
7,16,1,0,,,,3.742478,0.0,0.0,0.0,526.77
7,17,1,0,,,,3.6727834,0.0,0.0,0.0,339.2
7,18,1,0,,,,3.3027334,0.0,0.0,0.0,191.05
7,19,1,0,,,,0.9522334,0.0,0.0,0.0,73.8
7,20,1,0,,,,3.7469168,0.0,0.0,0.0,21.66
7,21,1,0,,,,1.6400666,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.4966834,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.2776333,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.9379167,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.90985,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.0634888,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.7061,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.7953611,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.703475,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.6651,0.0,0.0,0.0,35.37
7,7,2,0,,,,0.70341665,0.0,0.0,0.0,102.96
7,8,2,0,,,,1.2910666,0.0,0.0,0.0,247.95
7,9,2,0,,,,2.42345,0.0,0.0,0.0,469.21
7,10,2,0,,,,1.6080834,0.0,0.0,0.0,609.59
7,11,2,0,,,,2.0618167,0.0,0.0,0.0,459.7
7,12,2,0,,,,5.0085835,0.0,0.0,0.0,607.74
7,13,2,0,,,,3.2774668,0.0,0.0,0.0,662.93
7,14,2,0,,,,3.5310333,0.0,0.0,0.0,557.53
7,15,2,0,,,,3.8850167,0.0,0.0,0.0,344.08
7,16,2,0,,,,3.6937833,0.0,0.0,0.0,326.42
7,17,2,0,,,,3.4622333,0.0,0.0,0.0,165.09
7,18,2,0,,,,3.14765,0.0,0.0,0.0,190.2
7,19,2,0,,,,2.5593,0.0,0.0,0.0,69.21
7,20,2,0,,,,0.95365,0.0,0.0,0.0,20.63
7,21,2,0,,,,0.54175,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.2232666,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.08485,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.9870833,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0243,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0201334,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.9723,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.0475,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.9246167,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0015666,0.0,0.0,0.0,35.76
7,7,3,0,,,,2.1108,0.0,0.0,0.0,83.0
7,8,3,0,,,,2.4680333,0.0,0.0,0.0,266.19
7,9,3,0,,,,1.3864666,0.0,0.0,0.0,451.76
7,10,3,0,,,,1.7456,0.0,0.0,0.0,614.7
7,11,3,0,,,,1.5615166,0.0,0.0,0.0,654.02
7,12,3,0,,,,4.1861167,0.0,0.0,0.0,628.25
7,13,3,0,,,,2.3887,0.0,0.0,0.0,625.32
7,14,3,0,,,,2.493,0.0,0.0,0.0,571.17
7,15,3,0,,,,2.6775167,0.0,0.0,0.0,533.06
7,16,3,0,,,,2.8618,0.0,0.0,0.0,391.09
7,17,3,0,,,,2.5773,0.0,0.0,0.0,283.78
7,18,3,0,,,,3.4597,0.0,0.0,0.0,142.23
7,19,3,0,,,,2.79065,0.0,0.0,0.0,8.06
7,20,3,0,,,,0.94638336,0.0,0.0,0.0,1.16
7,21,3,0,,,,1.1717666,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.5574667,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.6350333,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.7624,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.82998335,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.0456333,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.9597,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8190333,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.0729333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.8423167,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.8257333,0.0,0.0,0.0,89.89
7,8,4,0,,,,1.5008334,0.0,0.0,0.0,273.5
7,9,4,0,,,,2.2608945,0.0,0.0,0.0,419.1
7,10,4,0,,,,5.3836,0.0,0.0,0.0,592.35
7,11,4,0,,,,2.0467167,0.0,0.0,0.0,586.01
7,12,4,0,,,,4.0897665,0.0,0.0,0.0,666.24
7,13,4,0,,,,3.7086666,0.0,0.0,0.0,641.59
7,14,4,0,,,,2.6156666,0.0,0.0,0.0,723.97
7,15,4,0,,,,5.1841583,0.0,0.0,0.0,663.62
7,16,4,0,,,,4.287433,0.0,0.0,0.0,540.39
7,17,4,0,,,,4.6772833,0.0,0.0,0.0,395.86
7,18,4,0,,,,2.8647888,0.0,0.0,0.0,207.82
7,19,4,0,,,,1.22555,0.0,0.0,0.0,56.89
7,20,4,0,,,,3.1062667,0.0,0.0,0.0,21.01
7,21,4,0,,,,1.3108166,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.1268945,0.0,0.0,0.0,0.0
7,23,4,0,,,,2.4941,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.1363862,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8821333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.8031389,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.84178334,0.0,0.0,0.0,0.0
7,4,5,0,,,,2.012911,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.95808333,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.3362556,0.0,0.0,0.0,1.21
7,7,5,0,,,,2.0604,0.0,0.0,0.0,10.1
7,8,5,0,,,,2.127189,0.0,0.0,0.0,231.17
7,9,5,0,,,,3.5855668,0.0,0.0,0.0,304.44
7,10,5,0,,,,3.0144,0.0,0.0,0.0,578.77
7,11,5,0,,,,3.270311,0.0,0.0,0.0,76.96
7,12,5,0,,,,2.8681,0.0,0.0,0.0,173.37
7,13,5,0,,,,4.9161444,0.0,0.0,0.0,520.47
7,14,5,0,,,,3.1956,0.0,0.0,0.0,461.3
7,15,5,0,,,,5.053061,0.0,0.0,0.0,662.5
7,16,5,0,,,,3.7174332,0.0,0.0,0.0,281.98
7,17,5,0,,,,4.0239553,0.0,0.0,0.0,157.07
7,18,5,0,,,,4.278167,0.0,0.0,0.0,113.83
7,19,5,0,,,,2.1082666,0.0,0.0,0.0,5.9
7,20,5,0,,,,3.0954168,0.0,0.0,0.0,0.45
7,21,5,0,,,,4.4446836,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.3689333,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.4059334,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.0444666,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.21045,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.6735333,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.0101167,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.00555,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.98546666,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.83038336,0.0,0.0,0.0,1.22
7,7,6,0,,,,2.6643167,0.0,0.0,0.0,8.34
7,8,6,0,,,,1.9167833,0.0,0.0,0.0,43.51
7,9,6,0,,,,4.1739,0.0,0.0,0.0,193.25
7,10,6,0,,,,3.29345,0.0,0.0,0.0,566.62
7,11,6,0,,,,4.1534667,0.0,0.0,0.0,517.35
7,12,6,0,,,,5.213383,0.0,0.0,0.0,421.59
7,13,6,0,,,,2.4503834,0.0,0.0,0.0,513.75
7,14,6,0,,,,5.118183,0.0,0.0,0.0,514.16
7,15,6,0,,,,4.97895,0.0,0.0,0.0,133.07
7,16,6,0,,,,3.6206667,0.0,0.0,0.0,323.88
7,17,6,0,,,,3.29515,0.0,0.0,0.0,272.93
7,18,6,0,,,,3.9120111,0.0,0.0,0.0,160.49
7,19,6,0,,,,1.3049333,0.0,0.0,0.0,72.47
7,20,6,0,,,,2.9379334,0.0,0.0,0.0,20.61
7,21,6,0,,,,3.3020833,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.3859222,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.6940666,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.98075,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.7215,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.7763278,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.6802667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.8349444,0.0,0.0,0.0,0.0
7,5,7,0,,,,2.1134334,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.7006278,0.0,0.0,0.0,19.27
7,7,7,0,,,,2.76195,0.0,0.0,0.0,87.63
7,8,7,0,,,,1.8213556,0.0,0.0,0.0,268.44
7,9,7,0,,,,3.1218166,0.0,0.0,0.0,429.86
7,10,7,0,,,,2.149961,0.0,0.0,0.0,570.93
7,11,7,0,,,,4.4512835,0.0,0.0,0.0,692.09
7,12,7,0,,,,3.3226554,0.0,0.0,0.0,699.43
7,13,7,0,,,,4.4914665,0.0,0.0,0.0,416.54
7,14,7,0,,,,3.5140278,0.0,0.0,0.0,661.77
7,15,7,0,,,,4.7613835,0.0,0.0,0.0,555.9
7,16,7,0,,,,4.364611,0.0,0.0,0.0,484.29
7,17,7,0,,,,3.4854167,0.0,0.0,0.0,227.48
7,18,7,0,,,,4.040167,0.0,0.0,0.0,199.43
7,19,7,0,,,,2.6602,0.0,0.0,0.0,51.5
7,20,7,0,,,,2.5579166,0.0,0.0,0.0,16.29
7,21,7,0,,,,2.2366333,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1512055,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.94123334,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.1705028,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.9636,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.94434446,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.8034667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.7618667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.7658333,0.0,0.0,0.0,0.0
7,6,1,0,,,,2.697125,0.0,0.0,0.0,30.79
7,7,1,0,,,,0.7758167,0.0,0.0,0.0,35.45
7,8,1,0,,,,1.79195,0.0,0.0,0.0,194.93
7,9,1,0,,,,1.5946833,0.0,0.0,0.0,70.24
7,10,1,0,,,,3.46225,0.0,0.0,0.0,157.14
7,11,1,0,,,,1.5381833,0.0,0.0,0.0,220.7
7,12,1,0,,,,2.850475,0.0,0.0,0.0,721.58
7,13,1,0,,,,3.1601167,0.0,0.0,0.0,602.41
7,14,1,0,,,,3.9152334,0.0,0.0,0.0,426.88
7,15,1,0,,,,4.5937834,0.0,0.0,0.0,314.24
7,16,1,0,,,,3.6203833,0.0,0.0,0.0,431.08
7,17,1,0,,,,3.4007,0.0,0.0,0.0,284.86
7,18,1,0,,,,3.1163416,0.0,0.0,0.0,109.57
7,19,1,0,,,,3.1258166,0.0,0.0,0.0,72.61
7,20,1,0,,,,1.1293334,0.0,0.0,0.0,20.26
7,21,1,0,,,,4.1532664,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.1300056,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.5614667,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.1627473,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.0495334,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.9872,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.0727,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0258389,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.0339833,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0124944,0.0,0.0,0.0,0.87
7,7,2,0,,,,1.8272,0.0,0.0,0.0,8.51
7,8,2,0,,,,3.6658444,0.0,0.0,0.0,33.76
7,9,2,0,,,,1.7875167,0.0,0.0,0.0,128.24
7,10,2,0,,,,3.2833889,0.0,0.0,0.0,245.13
7,11,2,0,,,,3.2237666,0.0,0.0,0.0,432.39
7,12,2,0,,,,2.4964888,0.0,0.0,0.0,542.47
7,13,2,0,,,,5.204233,0.0,0.0,0.0,439.91
7,14,2,0,,,,3.6551888,0.0,0.0,0.0,282.27
7,15,2,0,,,,1.7535833,0.0,0.0,0.0,259.16
7,16,2,0,,,,4.5810833,0.0,0.0,0.0,262.77
7,17,2,0,,,,2.2509,0.0,0.0,0.0,265.21
7,18,2,0,,,,4.2763166,0.0,0.0,0.0,186.14
7,19,2,0,,,,0.91245,0.0,0.0,0.0,15.22
7,20,2,0,,,,1.8166,0.0,0.0,0.0,20.31
7,21,2,0,,,,2.3058834,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.2503,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0846666,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.0538361,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.98066664,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.91063887,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.94841665,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.3892555,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.97788334,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.1886055,0.0,0.0,0.0,28.73
7,7,3,0,,,,2.1872168,0.0,0.0,0.0,67.63
7,8,3,0,,,,1.9909945,0.0,0.0,0.0,68.28
7,9,3,0,,,,3.0397167,0.0,0.0,0.0,303.87
7,10,3,0,,,,2.3167667,0.0,0.0,0.0,451.04
7,11,3,0,,,,2.47395,0.0,0.0,0.0,628.65
7,12,3,0,,,,2.956561,0.0,0.0,0.0,275.63
7,13,3,0,,,,3.8951666,0.0,0.0,0.0,377.22
7,14,3,0,,,,2.4755445,0.0,0.0,0.0,120.49
7,15,3,0,,,,3.7546,0.0,0.0,0.0,463.98
7,16,3,0,,,,3.5792222,0.0,0.0,0.0,414.6
7,17,3,0,,,,4.517017,0.0,0.0,0.0,385.21
7,18,3,0,,,,1.6846666,0.0,0.0,0.0,53.65
7,19,3,0,,,,1.8454334,0.0,0.0,0.0,56.4
7,20,3,0,,,,0.7912722,0.0,0.0,0.0,18.85
7,21,3,0,,,,0.8937,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.1575055,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0838833,0.0,0.0,0.0,0.0
7,24,3,0,,,,2.624425,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.7715167,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.9326,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.8483,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.2023056,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.9774167,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.2102833,0.0,0.0,0.0,28.74
7,7,4,0,,,,1.9920334,0.0,0.0,0.0,87.97
7,8,4,0,,,,0.8590174,0.0,0.0,0.0,259.86
7,9,4,0,,,,1.8766,0.0,0.0,0.0,428.57
7,10,4,0,,,,1.3350166,0.0,0.0,0.0,587.78
7,11,4,0,,,,2.8938167,0.0,0.0,0.0,667.11
7,12,4,0,,,,4.509967,0.0,0.0,0.0,707.14
7,13,4,0,,,,4.697358,0.0,0.0,0.0,712.05
7,14,4,0,,,,2.64225,0.0,0.0,0.0,682.24
7,15,4,0,,,,5.8962,0.0,0.0,0.0,502.6
7,16,4,0,,,,4.900017,0.0,0.0,0.0,540.49
7,17,4,0,,,,3.8869445,0.0,0.0,0.0,252.56
7,18,4,0,,,,3.2231834,0.0,0.0,0.0,190.82
7,19,4,0,,,,2.5593278,0.0,0.0,0.0,48.61
7,20,4,0,,,,2.4583166,0.0,0.0,0.0,18.64
7,21,4,0,,,,2.941961,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.00895,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.4093611,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.1521667,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.9749333,0.0,0.0,0.0,0.0
7,2,5,0,,,,2.4264333,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.9982833,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.9877667,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.0003444,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.2864833,0.0,0.0,0.0,3.51
7,7,5,0,,,,1.1197889,0.0,0.0,0.0,49.78
7,8,5,0,,,,1.9063166,0.0,0.0,0.0,94.9
7,9,5,0,,,,2.4236834,0.0,0.0,0.0,331.24
7,10,5,0,,,,2.51395,0.0,0.0,0.0,553.51
7,11,5,0,,,,2.1001556,0.0,0.0,0.0,669.94
7,12,5,0,,,,2.3819168,0.0,0.0,0.0,511.84
7,13,5,0,,,,3.4573944,0.0,0.0,0.0,289.31
7,14,5,0,,,,3.8775334,0.0,0.0,0.0,49.37
7,15,5,0,,,,3.5351222,0.0,0.0,0.0,39.27
7,16,5,0,,,,4.7858167,0.0,0.0,0.0,164.84
7,17,5,0,,,,2.6117556,0.0,0.0,0.0,66.78
7,18,5,0,,,,3.0509334,0.0,0.0,0.0,182.02
7,19,5,0,,,,2.4681666,0.0,0.0,0.0,68.23
7,20,5,0,,,,2.4290333,0.0,0.0,0.0,17.6
7,21,5,0,,,,1.9680667,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.8758333,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.85177225,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.8477333,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.8614,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.00905,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.00405,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0356833,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.74773335,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.86865,0.0,0.0,0.0,0.85
7,7,6,0,,,,2.4987,0.0,0.0,0.0,7.8
7,8,6,0,,,,2.4989166,0.0,0.0,0.0,27.6
7,9,6,0,,,,1.2791778,0.0,0.0,0.0,89.49
7,10,6,0,,,,2.2863,0.0,0.0,0.0,98.36
7,11,6,0,,,,2.0858333,0.0,0.0,0.0,185.01
7,12,6,0,,,,2.7463167,0.0,0.0,0.0,129.13
7,13,6,0,,,,3.904075,0.0,0.0,0.0,106.53
7,14,6,0,,,,3.83845,0.0,0.0,0.0,140.36
7,15,6,0,,,,3.811939,0.0,0.0,0.0,357.76
7,16,6,0,,,,3.5033166,0.0,0.0,0.0,162.26
7,17,6,0,,,,3.1604667,0.0,0.0,0.0,164.05
7,18,6,0,,,,2.472425,0.0,0.0,0.0,186.08
7,19,6,0,,,,1.4951167,0.0,0.0,0.0,69.32
7,20,6,0,,,,1.8597667,0.0,0.0,0.0,17.61
7,21,6,0,,,,1.5368667,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.0824,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.3153334,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.63905835,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.7811111,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.714875,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.2651334,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.72153336,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.7138583,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.94516665,0.0,0.0,0.0,0.87
7,7,7,0,,,,3.7733943,0.0,0.0,0.0,82.73
7,8,7,0,,,,1.3074,0.0,0.0,0.0,254.03
7,9,7,0,,,,2.62655,0.0,0.0,0.0,436.02
7,10,7,0,,,,1.7415084,0.0,0.0,0.0,600.67
7,11,7,0,,,,4.3108,0.0,0.0,0.0,694.26
7,12,7,0,,,,3.7272,0.0,0.0,0.0,746.07
7,13,7,0,,,,3.6276834,0.0,0.0,0.0,776.64
7,14,7,0,,,,3.2943888,0.0,0.0,0.0,748.24
7,15,7,0,,,,4.8875833,0.0,0.0,0.0,659.69
7,16,7,0,,,,4.5219054,0.0,0.0,0.0,424.99
7,17,7,0,,,,2.8888834,0.0,0.0,0.0,313.27
7,18,7,0,,,,4.1000276,0.0,0.0,0.0,38.85
7,19,7,0,,,,1.9615,0.0,0.0,0.0,47.77
7,20,7,0,,,,2.1768723,0.0,0.0,0.0,17.36
7,21,7,0,,,,2.4080834,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.0065278,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.8428,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.607325,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.7579167,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6954111,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7636167,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.90495557,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.7846,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.8892111,0.0,0.0,0.0,0.49
7,7,1,0,,,,0.86895,0.0,0.0,0.0,7.79
7,8,1,0,,,,2.6799834,0.0,0.0,0.0,37.04
7,9,1,0,,,,1.1521667,0.0,0.0,0.0,33.23
7,10,1,0,,,,2.2824833,0.0,0.0,0.0,53.35
7,11,1,0,,,,1.9821167,0.0,0.0,0.0,698.47
7,12,1,0,,,,2.7299666,0.0,0.0,0.0,463.66
7,13,1,0,,,,4.1492667,0.0,0.0,0.0,598.32
7,14,1,0,,,,3.4917057,0.0,0.0,0.0,446.51
7,15,1,0,,,,4.0476165,0.0,0.0,0.0,618.84
7,16,1,0,,,,4.665578,0.0,0.0,0.0,129.37
7,17,1,0,,,,2.7844167,0.0,0.0,0.0,215.72
7,18,1,0,,,,2.931811,0.0,0.0,0.0,143.62
7,19,1,0,,,,2.8551834,0.0,0.0,0.0,17.75
7,20,1,0,,,,1.0879055,0.0,0.0,0.0,13.37
7,21,1,0,,,,1.64345,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.468,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.64675,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.3034028,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.078,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.0083389,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.8232,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.77844447,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.2269,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.1922834,0.0,0.0,0.0,0.51
7,7,2,0,,,,2.1072667,0.0,0.0,0.0,91.1
7,8,2,0,,,,1.9786167,0.0,0.0,0.0,245.14
7,9,2,0,,,,3.5896168,0.0,0.0,0.0,430.95
7,10,2,0,,,,2.7223945,0.0,0.0,0.0,562.4
7,11,2,0,,,,2.8942833,0.0,0.0,0.0,670.32
7,12,2,0,,,,3.258,0.0,0.0,0.0,555.84
7,13,2,0,,,,3.3080833,0.0,0.0,0.0,304.63
7,14,2,0,,,,3.913561,0.0,0.0,0.0,754.45
7,15,2,0,,,,3.1562333,0.0,0.0,0.0,488.89
7,16,2,0,,,,2.7521112,0.0,0.0,0.0,458.91
7,17,2,0,,,,3.96425,0.0,0.0,0.0,334.04
7,18,2,0,,,,2.0779166,0.0,0.0,0.0,159.79
7,19,2,0,,,,2.7910666,0.0,0.0,0.0,50.36
7,20,2,0,,,,1.3553722,0.0,0.0,0.0,16.88
7,21,2,0,,,,1.7572,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.706,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.5555834,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.1239083,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0495666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.98320556,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.90613335,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.8468222,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.30215,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0098177,0.0,0.0,0.0,8.8
7,7,3,0,,,,0.93845,0.0,0.0,0.0,84.45
7,8,3,0,,,,2.1226168,0.0,0.0,0.0,253.5
7,9,3,0,,,,3.5349834,0.0,0.0,0.0,439.39
7,10,3,0,,,,2.0256917,0.0,0.0,0.0,605.75
7,11,3,0,,,,3.5707333,0.0,0.0,0.0,708.68
7,12,3,0,,,,3.58025,0.0,0.0,0.0,660.23
7,13,3,0,,,,3.65735,0.0,0.0,0.0,558.13
7,14,3,0,,,,4.0147777,0.0,0.0,0.0,512.26
7,15,3,0,,,,3.9330833,0.0,0.0,0.0,365.76
7,16,3,0,,,,2.8673666,0.0,0.0,0.0,195.03
7,17,3,0,,,,3.2367833,0.0,0.0,0.0,290.03
7,18,3,0,,,,3.0049388,0.0,0.0,0.0,203.92
7,19,3,0,,,,1.5057833,0.0,0.0,0.0,41.81
7,20,3,0,,,,0.66962224,0.0,0.0,0.0,16.02
7,21,3,0,,,,3.9623168,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.8037167,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.9604333,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.7718222,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.78851664,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.76070553,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.74155,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.2141167,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.9141667,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.74685556,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.613,0.0,0.0,0.0,83.9
7,8,4,0,,,,0.6046778,0.0,0.0,0.0,242.42
7,9,4,0,,,,1.0782833,0.0,0.0,0.0,421.66
7,10,4,0,,,,1.4611223,0.0,0.0,0.0,575.06
7,11,4,0,,,,2.9295332,0.0,0.0,0.0,654.92
7,12,4,0,,,,4.7649946,0.0,0.0,0.0,628.97
7,13,4,0,,,,2.6303666,0.0,0.0,0.0,642.21
7,14,4,0,,,,3.5951111,0.0,0.0,0.0,594.14
7,15,4,0,,,,3.80345,0.0,0.0,0.0,424.9
7,16,4,0,,,,3.76835,0.0,0.0,0.0,523.15
7,17,4,0,,,,1.667,0.0,0.0,0.0,366.68
7,18,4,0,,,,3.641389,0.0,0.0,0.0,197.05
7,19,4,0,,,,3.9544334,0.0,0.0,0.0,46.23
7,20,4,0,,,,1.836675,0.0,0.0,0.0,14.59
7,21,4,0,,,,1.3163667,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.0414,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.87668335,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.8569667,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.83141667,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.773075,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.89346665,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.76325,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.833,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.99915,0.0,0.0,0.0,0.15
7,7,5,0,,,,1.0600834,0.0,0.0,0.0,6.55
7,8,5,0,,,,1.9459333,0.0,0.0,0.0,149.62
7,9,5,0,,,,3.6189334,0.0,0.0,0.0,369.34
7,10,5,0,,,,1.4870334,0.0,0.0,0.0,478.35
7,11,5,0,,,,3.4502,0.0,0.0,0.0,643.36
7,12,5,0,,,,2.4969332,0.0,0.0,0.0,696.16
7,13,5,0,,,,3.62515,0.0,0.0,0.0,599.73
7,14,5,0,,,,3.3494,0.0,0.0,0.0,435.01
7,15,5,0,,,,5.6182833,0.0,0.0,0.0,289.92
7,16,5,0,,,,5.359667,0.0,0.0,0.0,73.44
7,17,5,0,,,,4.8247833,0.0,0.0,0.0,38.4
7,18,5,0,,,,4.2499,0.0,0.0,0.0,83.52
7,19,5,0,,,,1.8932834,0.0,0.0,0.0,44.84
7,20,5,0,,,,1.5424334,0.0,0.0,0.0,14.55
7,21,5,0,,,,2.3758779,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.3951666,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.2777611,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.97646666,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8523389,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.83708334,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.93315554,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.12055,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.1934333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.9719167,0.0,0.0,0.0,0.14
7,7,6,0,,,,0.90080553,0.0,0.0,0.0,79.93
7,8,6,0,,,,2.5032,0.0,0.0,0.0,177.99
7,9,6,0,,,,2.6062446,0.0,0.0,0.0,250.03
7,10,6,0,,,,2.4447,0.0,0.0,0.0,99.66
7,11,6,0,,,,3.8449779,0.0,0.0,0.0,156.36
7,12,6,0,,,,3.5846667,0.0,0.0,0.0,192.65
7,13,6,0,,,,3.4757445,0.0,0.0,0.0,176.29
7,14,6,0,,,,4.41755,0.0,0.0,0.0,538.78
7,15,6,0,,,,4.5506277,0.0,0.0,0.0,578.98
7,16,6,0,,,,3.4765,0.0,0.0,0.0,381.67
7,17,6,0,,,,3.8586223,0.0,0.0,0.0,231.99
7,18,6,0,,,,2.86065,0.0,0.0,0.0,186.69
7,19,6,0,,,,1.8851111,0.0,0.0,0.0,55.26
7,20,6,0,,,,1.84835,0.0,0.0,0.0,11.97
7,21,6,0,,,,2.1054888,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.6220167,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.0104834,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.339275,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.6362278,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.82198334,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.7993,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.66658336,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.63336664,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.58591664,0.0,0.0,0.0,2.05
7,7,7,0,,,,0.62132776,0.0,0.0,0.0,6.57
7,8,7,0,,,,1.62225,0.0,0.0,0.0,139.54
7,9,7,0,,,,3.7670166,0.0,0.0,0.0,335.52
7,10,7,0,,,,1.6721166,0.0,0.0,0.0,328.64
7,11,7,0,,,,4.203419,0.0,0.0,0.0,631.75
7,12,7,0,,,,2.57495,0.0,0.0,0.0,676.12
7,13,7,0,,,,3.81115,0.0,0.0,0.0,717.78
7,14,7,0,,,,3.8793833,0.0,0.0,0.0,621.32
7,15,7,0,,,,3.5171056,0.0,0.0,0.0,533.78
7,16,7,0,,,,4.5653,0.0,0.0,0.0,459.74
7,17,7,0,,,,2.4412167,0.0,0.0,0.0,299.62
7,18,7,0,,,,2.6467,0.0,0.0,0.0,183.9
7,19,7,0,,,,2.9484444,0.0,0.0,0.0,43.21
7,20,7,0,,,,1.92575,0.0,0.0,0.0,12.52
7,21,7,0,,,,2.1425,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.08985,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.3157,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.19265,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.9366,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.84615,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0583305,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.83856666,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.80226666,0.0,0.0,0.0,0.0
7,6,1,0,,,,2.0964,0.0,0.0,0.0,0.15
7,7,1,0,,,,1.2354167,0.0,0.0,0.0,6.61
7,8,1,0,,,,2.41145,0.0,0.0,0.0,55.6
7,9,1,0,,,,2.2936168,0.0,0.0,0.0,221.76
7,10,1,0,,,,1.1677111,0.0,0.0,0.0,431.8
7,11,1,0,,,,2.3858166,0.0,0.0,0.0,496.69
7,12,1,0,,,,1.3507222,0.0,0.0,0.0,571.61
7,13,1,0,,,,2.63145,0.0,0.0,0.0,640.37
7,14,1,0,,,,3.1678944,0.0,0.0,0.0,525.91
7,15,1,0,,,,2.97455,0.0,0.0,0.0,441.14
7,16,1,0,,,,2.6146834,0.0,0.0,0.0,432.56
7,17,1,0,,,,3.3671334,0.0,0.0,0.0,376.76
7,18,1,0,,,,1.3410333,0.0,0.0,0.0,190.36
7,19,1,0,,,,0.6930083,0.0,0.0,0.0,54.68
7,20,1,0,,,,1.3232334,0.0,0.0,0.0,12.57
7,21,1,0,,,,1.3992083,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.0585333,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.0638833,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0445833,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.038,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.991,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.87626666,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.8667222,0.0,0.0,0.0,0.0
7,5,2,0,,,,2.3932166,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.1444334,0.0,0.0,0.0,0.84
7,7,2,0,,,,1.1189166,0.0,0.0,0.0,80.72
7,8,2,0,,,,1.1398667,0.0,0.0,0.0,236.0
7,9,2,0,,,,1.9844667,0.0,0.0,0.0,419.0
7,10,2,0,,,,2.39125,0.0,0.0,0.0,545.85
7,11,2,0,,,,4.345617,0.0,0.0,0.0,618.07
7,12,2,0,,,,3.2141666,0.0,0.0,0.0,705.62
7,13,2,0,,,,3.3659167,0.0,0.0,0.0,749.85
7,14,2,0,,,,4.1666946,0.0,0.0,0.0,739.74
7,15,2,0,,,,2.4866333,0.0,0.0,0.0,643.79
7,16,2,0,,,,2.9203055,0.0,0.0,0.0,303.18
7,17,2,0,,,,4.4349,0.0,0.0,0.0,34.67
7,18,2,0,,,,1.4653333,0.0,0.0,0.0,187.27
7,19,2,0,,,,2.7247334,0.0,0.0,0.0,54.9
7,20,2,0,,,,0.89995,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.9655,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.2229611,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0290166,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.779975,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.9683,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.79751664,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.7894167,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.8348944,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.9400667,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.7149722,0.0,0.0,0.0,0.0
7,7,3,0,,,,0.61616665,0.0,0.0,0.0,9.54
7,8,3,0,,,,2.4185278,0.0,0.0,0.0,32.27
7,9,3,0,,,,1.3398,0.0,0.0,0.0,419.34
7,10,3,0,,,,3.0334666,0.0,0.0,0.0,381.22
7,11,3,0,,,,2.8194335,0.0,0.0,0.0,665.73
7,12,3,0,,,,2.7220333,0.0,0.0,0.0,713.68
7,13,3,0,,,,2.9538,0.0,0.0,0.0,581.5
7,14,3,0,,,,3.6730778,0.0,0.0,0.0,506.12
7,15,3,0,,,,3.7481666,0.0,0.0,0.0,507.56
7,16,3,0,,,,4.391,0.0,0.0,0.0,245.98
7,17,3,0,,,,3.7598,0.0,0.0,0.0,108.36
7,18,3,0,,,,3.625201,0.0,0.0,0.0,179.78
7,19,3,0,,,,2.4576166,0.0,0.0,0.0,55.98
7,20,3,0,,,,2.7885833,0.0,0.0,0.0,10.05
7,21,3,0,,,,1.5939333,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.95593333,0.0,0.0,0.0,0.0
7,23,3,0,,,,2.1963055,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.9130333,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.79933333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.7855833,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.8681333,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.9361,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.7656333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.97728336,0.0,0.0,0.0,0.85
7,7,4,0,,,,1.6455166,0.0,0.0,0.0,78.58
7,8,4,0,,,,2.39985,0.0,0.0,0.0,229.54
7,9,4,0,,,,2.0648668,0.0,0.0,0.0,412.26
7,10,4,0,,,,2.203,0.0,0.0,0.0,567.87
7,11,4,0,,,,3.9869168,0.0,0.0,0.0,671.7
7,12,4,0,,,,4.8013,0.0,0.0,0.0,701.78
7,13,4,0,,,,4.111817,0.0,0.0,0.0,666.17
7,14,4,0,,,,4.096317,0.0,0.0,0.0,549.17
7,15,4,0,,,,4.32965,0.0,0.0,0.0,585.47
7,16,4,0,,,,3.87385,0.0,0.0,0.0,495.43
7,17,4,0,,,,3.6249833,0.0,0.0,0.0,359.23
7,18,4,0,,,,3.1252334,0.0,0.0,0.0,183.92
7,19,4,0,,,,2.5458333,0.0,0.0,0.0,44.87
7,20,4,0,,,,1.6286167,0.0,0.0,0.0,9.44
7,21,4,0,,,,1.5776,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.148675,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.938075,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.951325,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.7859167,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.82745,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.81453335,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.7115667,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.7335333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.69558334,0.0,0.0,0.0,3.43
7,7,5,0,,,,0.6748,0.0,0.0,0.0,75.07
7,8,5,0,,,,1.6405833,0.0,0.0,0.0,203.72
7,9,5,0,,,,3.5237668,0.0,0.0,0.0,393.62
7,10,5,0,,,,3.1338832,0.0,0.0,0.0,553.44
7,11,5,0,,,,2.8613834,0.0,0.0,0.0,660.03
7,12,5,0,,,,3.17925,0.0,0.0,0.0,738.38
7,13,5,0,,,,3.2659667,0.0,0.0,0.0,706.56
7,14,5,0,,,,4.6176167,0.0,0.0,0.0,638.19
7,15,5,0,,,,2.714,0.0,0.0,0.0,547.92
7,16,5,0,,,,4.6467834,0.0,0.0,0.0,468.54
7,17,5,0,,,,3.1304333,0.0,0.0,0.0,325.65
7,18,5,0,,,,1.6708333,0.0,0.0,0.0,183.26
7,19,5,0,,,,1.3391334,0.0,0.0,0.0,49.5
7,20,5,0,,,,0.50296664,0.0,0.0,0.0,7.15
7,21,5,0,,,,1.1911334,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.72885,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.6751,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.69280833,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.56605,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.9655,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.74993336,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.8469833,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.0370834,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.3387667,0.0,0.0,0.0,0.0
7,7,6,0,,,,1.2027833,0.0,0.0,0.0,72.59
7,8,6,0,,,,2.9217334,0.0,0.0,0.0,207.69
7,9,6,0,,,,1.1897833,0.0,0.0,0.0,229.31
7,10,6,0,,,,2.3539667,0.0,0.0,0.0,501.67
7,11,6,0,,,,1.4368666,0.0,0.0,0.0,533.53
7,12,6,0,,,,3.1388333,0.0,0.0,0.0,373.62
7,13,6,0,,,,4.6186166,0.0,0.0,0.0,356.12
7,14,6,0,,,,3.6357083,0.0,0.0,0.0,217.8
7,15,6,0,,,,3.3081334,0.0,0.0,0.0,573.26
7,16,6,0,,,,3.2234666,0.0,0.0,0.0,82.53
7,17,6,0,,,,2.75785,0.0,0.0,0.0,47.64
7,18,6,0,,,,2.4643834,0.0,0.0,0.0,118.6
7,19,6,0,,,,1.5206,0.0,0.0,0.0,40.92
7,20,6,0,,,,1.6647667,0.0,0.0,0.0,8.78
7,21,6,0,,,,1.94215,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.22755,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.4418333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.76023334,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.76813334,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.95545,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.81691664,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.78938335,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.78403336,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.67111665,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.78333336,0.0,0.0,0.0,62.14
7,8,7,0,,,,1.25935,0.0,0.0,0.0,13.56
7,9,7,0,,,,1.4445,0.0,0.0,0.0,81.32
7,10,7,0,,,,1.4982611,0.0,0.0,0.0,193.14
7,11,7,0,,,,1.44165,0.0,0.0,0.0,213.36
7,12,7,0,,,,1.4980888,0.0,0.0,0.0,329.81
7,13,7,0,,,,3.7538333,0.0,0.0,0.0,566.46
7,14,7,0,,,,4.432544,0.0,0.0,0.0,557.88
7,15,7,0,,,,2.2748666,0.0,0.0,0.0,416.26
7,16,7,0,,,,4.613283,0.0,0.0,0.0,494.9
7,17,7,0,,,,4.1166334,0.0,0.0,0.0,240.32
7,18,7,0,,,,1.9868112,0.0,0.0,0.0,23.16
7,19,7,0,,,,1.1041167,0.0,0.0,0.0,3.68
7,20,7,0,,,,2.6386945,0.0,0.0,0.0,0.11
7,21,7,0,,,,2.0237668,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.4644278,0.0,0.0,0.0,0.0
7,23,7,0,,,,3.48965,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.538714,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.5491166,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.0944556,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.83725,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.8467278,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.8167167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.83042777,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.88755,0.0,0.0,0.0,63.1
7,8,1,0,,,,1.9898555,0.0,0.0,0.0,216.56
7,9,1,0,,,,3.0321,0.0,0.0,0.0,273.82
7,10,1,0,,,,2.2724888,0.0,0.0,0.0,494.33
7,11,1,0,,,,2.6266832,0.0,0.0,0.0,512.92
7,12,1,0,,,,3.568972,0.0,0.0,0.0,770.84
7,13,1,0,,,,5.3108,0.0,0.0,0.0,709.22
7,14,1,0,,,,3.7882445,0.0,0.0,0.0,732.03
7,15,1,0,,,,3.9697165,0.0,0.0,0.0,686.42
7,16,1,0,,,,5.0126777,0.0,0.0,0.0,546.79
7,17,1,0,,,,2.0596833,0.0,0.0,0.0,386.45
7,18,1,0,,,,2.6218612,0.0,0.0,0.0,197.98
7,19,1,0,,,,2.5107667,0.0,0.0,0.0,38.38
7,20,1,0,,,,2.6702666,0.0,0.0,0.0,6.9
7,21,1,0,,,,2.3514833,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2790055,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.0819833,0.0,0.0,0.0,0.0
