month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0067647e-07,0.0,0.0,0.0,0.87
8,7,1,0,,,,0.50125,0.0,0.0,0.0,41.12
8,8,1,0,,,,1.4103167,0.0,0.0,0.0,14.06
8,9,1,0,,,,2.7551167,0.0,0.0,0.0,58.05
8,10,1,0,,,,4.2664666,0.0,0.0,0.0,310.95
8,11,1,0,,,,4.6949887,0.0,0.0,0.0,309.85
8,12,1,0,,,,4.9434667,0.0,0.0,0.0,408.25
8,13,1,0,,,,4.62995,0.0,0.0,0.0,253.05
8,14,1,0,,,,3.6165,0.0,0.0,0.0,171.52
8,15,1,0,,,,2.2178166,0.0,0.0,0.0,75.01
8,16,1,0,,,,1.2707834,0.0,0.0,0.0,87.93
8,17,1,0,,,,0.6834167,0.0,0.0,0.0,82.53
8,18,1,0,,,,0.13985008,0.0,0.0,0.0,39.56
8,19,1,0,,,,0.0023250899,0.0,0.0,0.0,13.2
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,2.03
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.021633413,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.2396167,0.0,0.0,0.0,11.5
8,8,2,0,,,,1.4601667,0.0,0.0,0.0,125.83
8,9,2,0,,,,3.0199833,0.0,0.0,0.0,134.75
8,10,2,0,,,,3.8853166,0.0,0.0,0.0,390.48
8,11,2,0,,,,4.717583,0.0,0.0,0.0,494.46
8,12,2,0,,,,5.0385776,0.0,0.0,0.0,330.74
8,13,2,0,,,,4.8759665,0.0,0.0,0.0,511.35
8,14,2,0,,,,3.7762277,0.0,0.0,0.0,245.64
8,15,2,0,,,,2.0030167,0.0,0.0,0.0,386.38
8,16,2,0,,,,0.7200667,0.0,0.0,0.0,437.32
8,17,2,0,,,,0.31456676,0.0,0.0,0.0,57.81
8,18,2,0,,,,0.09705007,0.0,0.0,0.0,191.58
8,19,2,0,,,,0.0055167596,0.0,0.0,0.0,40.21
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,4.87
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.039450075,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.44223893,0.0,0.0,0.0,4.99
8,8,3,0,,,,1.5267833,0.0,0.0,0.0,141.86
8,9,3,0,,,,2.440775,0.0,0.0,0.0,242.66
8,10,3,0,,,,3.5951333,0.0,0.0,0.0,197.38
8,11,3,0,,,,4.4388,0.0,0.0,0.0,245.73
8,12,3,0,,,,4.5811167,0.0,0.0,0.0,365.33
8,13,3,0,,,,4.9396167,0.0,0.0,0.0,226.42
8,14,3,0,,,,3.72765,0.0,0.0,0.0,50.03
8,15,3,0,,,,2.246239,0.0,0.0,0.0,136.8
8,16,3,0,,,,1.1664168,0.0,0.0,0.0,259.39
8,17,3,0,,,,0.39598343,0.0,0.0,0.0,58.79
8,18,3,0,,,,0.076650076,0.0,0.0,0.0,64.11
8,19,3,0,,,,0.0019334299,0.0,0.0,0.0,16.24
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.13
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.0008158e-07,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.19331671,0.0,0.0,0.0,18.04
8,8,4,0,,,,0.9376834,0.0,0.0,0.0,183.25
8,9,4,0,,,,1.7544723,0.0,0.0,0.0,419.01
8,10,4,0,,,,3.1151166,0.0,0.0,0.0,566.92
8,11,4,0,,,,2.4348,0.0,0.0,0.0,631.56
8,12,4,0,,,,4.56775,0.0,0.0,0.0,798.3
8,13,4,0,,,,4.117528,0.0,0.0,0.0,807.67
8,14,4,0,,,,3.4958832,0.0,0.0,0.0,789.21
8,15,4,0,,,,3.4616556,0.0,0.0,0.0,700.18
8,16,4,0,,,,1.1605,0.0,0.0,0.0,585.76
8,17,4,0,,,,0.7266834,0.0,0.0,0.0,399.45
8,18,4,0,,,,0.23575005,0.0,0.0,0.0,196.43
8,19,4,0,,,,0.002616755,0.0,0.0,0.0,36.93
8,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,3.39
8,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.010733426,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.30015004,0.0,0.0,0.0,5.03
8,8,5,0,,,,1.5653584,0.0,0.0,0.0,218.46
8,9,5,0,,,,2.2956,0.0,0.0,0.0,416.38
8,10,5,0,,,,3.885325,0.0,0.0,0.0,574.11
8,11,5,0,,,,4.6118,0.0,0.0,0.0,360.63
8,12,5,0,,,,4.9873,0.0,0.0,0.0,234.37
8,13,5,0,,,,4.8796334,0.0,0.0,0.0,818.82
8,14,5,0,,,,4.2413554,0.0,0.0,0.0,769.98
8,15,5,0,,,,2.7936833,0.0,0.0,0.0,102.9
8,16,5,0,,,,1.2660834,0.0,0.0,0.0,519.68
8,17,5,0,,,,0.36785007,0.0,0.0,0.0,311.95
8,18,5,0,,,,0.03418342,0.0,0.0,0.0,159.32
8,19,5,0,,,,9.9850055e-08,0.0,0.0,0.0,46.91
8,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,3.88
8,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.016083421,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.48525003,0.0,0.0,0.0,70.93
8,8,6,0,,,,2.10245,0.0,0.0,0.0,240.35
8,9,6,0,,,,3.5278833,0.0,0.0,0.0,443.72
8,10,6,0,,,,4.7267613,0.0,0.0,0.0,607.61
8,11,6,0,,,,5.553467,0.0,0.0,0.0,725.41
8,12,6,0,,,,5.91185,0.0,0.0,0.0,741.76
8,13,6,0,,,,5.5684,0.0,0.0,0.0,797.03
8,14,6,0,,,,2.7513666,0.0,0.0,0.0,776.28
8,15,6,0,,,,4.098117,0.0,0.0,0.0,688.45
8,16,6,0,,,,2.4467335,0.0,0.0,0.0,555.17
8,17,6,0,,,,0.9505834,0.0,0.0,0.0,380.07
8,18,6,0,,,,0.2614667,0.0,0.0,0.0,169.46
8,19,6,0,,,,0.008808415,0.0,0.0,0.0,34.4
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,2.86
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.014200084,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.41958335,0.0,0.0,0.0,61.03
8,8,7,0,,,,1.3957334,0.0,0.0,0.0,224.94
8,9,7,0,,,,2.7333722,0.0,0.0,0.0,371.45
8,10,7,0,,,,3.8399832,0.0,0.0,0.0,497.15
8,11,7,0,,,,4.3626666,0.0,0.0,0.0,672.59
8,12,7,0,,,,4.89425,0.0,0.0,0.0,750.72
8,13,7,0,,,,4.9358554,0.0,0.0,0.0,703.78
8,14,7,0,,,,4.2688665,0.0,0.0,0.0,691.57
8,15,7,0,,,,2.6467166,0.0,0.0,0.0,453.91
8,16,7,0,,,,1.1195167,0.0,0.0,0.0,409.35
8,17,7,0,,,,0.5400334,0.0,0.0,0.0,279.89
8,18,7,0,,,,0.1247334,0.0,0.0,0.0,18.22
8,19,7,0,,,,9.990458e-08,0.0,0.0,0.0,6.23
8,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,1.13
8,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.005400092,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.59695,0.0,0.0,0.0,60.06
8,8,1,0,,,,1.6055167,0.0,0.0,0.0,165.84
8,9,1,0,,,,2.9387279,0.0,0.0,0.0,309.42
8,10,1,0,,,,4.1377,0.0,0.0,0.0,305.84
8,11,1,0,,,,4.5492277,0.0,0.0,0.0,103.57
8,12,1,0,,,,4.8302,0.0,0.0,0.0,597.7
8,13,1,0,,,,4.8721666,0.0,0.0,0.0,729.66
8,14,1,0,,,,4.22315,0.0,0.0,0.0,724.07
8,15,1,0,,,,2.609522,0.0,0.0,0.0,34.64
8,16,1,0,,,,1.4457501,0.0,0.0,0.0,38.72
8,17,1,0,,,,0.7493834,0.0,0.0,0.0,284.6
8,18,1,0,,,,0.10881675,0.0,0.0,0.0,163.84
8,19,1,0,,,,9.989095e-08,0.0,0.0,0.0,38.42
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.78
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.0014500944,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.3356334,0.0,0.0,0.0,59.68
8,8,2,0,,,,1.7438,0.0,0.0,0.0,230.1
8,9,2,0,,,,3.11395,0.0,0.0,0.0,419.02
8,10,2,0,,,,4.2931833,0.0,0.0,0.0,577.06
8,11,2,0,,,,5.1423335,0.0,0.0,0.0,649.32
8,12,2,0,,,,5.5321,0.0,0.0,0.0,645.71
8,13,2,0,,,,5.31235,0.0,0.0,0.0,482.87
8,14,2,0,,,,5.0132,0.0,0.0,0.0,672.78
8,15,2,0,,,,2.5667055,0.0,0.0,0.0,601.63
8,16,2,0,,,,1.3098667,0.0,0.0,0.0,437.42
8,17,2,0,,,,0.44294453,0.0,0.0,0.0,220.42
8,18,2,0,,,,0.028966755,0.0,0.0,0.0,10.54
8,19,2,0,,,,9.990458e-08,0.0,0.0,0.0,37.92
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.00517575e-07,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.64927226,0.0,0.0,0.0,64.12
8,8,3,0,,,,1.959,0.0,0.0,0.0,229.96
8,9,3,0,,,,3.3513556,0.0,0.0,0.0,435.71
8,10,3,0,,,,4.5390334,0.0,0.0,0.0,594.42
8,11,3,0,,,,4.66175,0.0,0.0,0.0,666.55
8,12,3,0,,,,5.1368,0.0,0.0,0.0,735.62
8,13,3,0,,,,5.3416333,0.0,0.0,0.0,617.61
8,14,3,0,,,,4.313,0.0,0.0,0.0,645.71
8,15,3,0,,,,2.4017112,0.0,0.0,0.0,532.54
8,16,3,0,,,,1.35765,0.0,0.0,0.0,456.28
8,17,3,0,,,,0.3646334,0.0,0.0,0.0,299.33
8,18,3,0,,,,0.06606675,0.0,0.0,0.0,128.01
8,19,3,0,,,,9.9945474e-08,0.0,0.0,0.0,39.12
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.0042167567,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.5680778,0.0,0.0,0.0,3.88
8,8,4,0,,,,1.8774,0.0,0.0,0.0,11.88
8,9,4,0,,,,3.2163832,0.0,0.0,0.0,29.13
8,10,4,0,,,,4.4443665,0.0,0.0,0.0,105.58
8,11,4,0,,,,5.1792583,0.0,0.0,0.0,129.26
8,12,4,0,,,,5.0717835,0.0,0.0,0.0,346.04
8,13,4,0,,,,4.865022,0.0,0.0,0.0,175.43
8,14,4,0,,,,3.8462167,0.0,0.0,0.0,316.09
8,15,4,0,,,,2.2905223,0.0,0.0,0.0,186.53
8,16,4,0,,,,1.0781168,0.0,0.0,0.0,357.68
8,17,4,0,,,,0.7070167,0.0,0.0,0.0,363.48
8,18,4,0,,,,0.14506674,0.0,0.0,0.0,171.27
8,19,4,0,,,,9.9945474e-08,0.0,0.0,0.0,33.26
8,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.00565009,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.45285,0.0,0.0,0.0,59.48
8,8,5,0,,,,1.6073667,0.0,0.0,0.0,222.05
8,9,5,0,,,,2.6823666,0.0,0.0,0.0,409.39
8,10,5,0,,,,4.1068835,0.0,0.0,0.0,554.53
8,11,5,0,,,,4.4205832,0.0,0.0,0.0,671.46
8,12,5,0,,,,5.2435665,0.0,0.0,0.0,737.9
8,13,5,0,,,,4.9781666,0.0,0.0,0.0,730.45
8,14,5,0,,,,3.8473167,0.0,0.0,0.0,709.01
8,15,5,0,,,,2.5208833,0.0,0.0,0.0,625.89
8,16,5,0,,,,1.0790834,0.0,0.0,0.0,505.84
8,17,5,0,,,,0.56033343,0.0,0.0,0.0,347.67
8,18,5,0,,,,0.14161673,0.0,0.0,0.0,165.43
8,19,5,0,,,,0.0015834266,0.0,0.0,0.0,31.98
8,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.004216758,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.47483337,0.0,0.0,0.0,57.57
8,8,6,0,,,,1.0247167,0.0,0.0,0.0,208.55
8,9,6,0,,,,3.1453,0.0,0.0,0.0,388.04
8,10,6,0,,,,4.1787,0.0,0.0,0.0,534.47
8,11,6,0,,,,4.786733,0.0,0.0,0.0,655.22
8,12,6,0,,,,4.5223165,0.0,0.0,0.0,714.57
8,13,6,0,,,,4.564717,0.0,0.0,0.0,701.48
8,14,6,0,,,,2.7033834,0.0,0.0,0.0,707.11
8,15,6,0,,,,2.2806,0.0,0.0,0.0,622.17
8,16,6,0,,,,0.91480005,0.0,0.0,0.0,338.6
8,17,6,0,,,,0.27670008,0.0,0.0,0.0,336.62
8,18,6,0,,,,0.026333423,0.0,0.0,0.0,156.35
8,19,6,0,,,,9.9945474e-08,0.0,0.0,0.0,18.64
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,7,0,,,,9.9850055e-08,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.08818896,0.0,0.0,0.0,51.07
8,8,7,0,,,,1.3574333,0.0,0.0,0.0,169.44
8,9,7,0,,,,2.6676056,0.0,0.0,0.0,350.29
8,10,7,0,,,,3.7012832,0.0,0.0,0.0,506.89
8,11,7,0,,,,4.4049335,0.0,0.0,0.0,649.6
8,12,7,0,,,,4.7439833,0.0,0.0,0.0,714.71
8,13,7,0,,,,4.1214666,0.0,0.0,0.0,740.81
8,14,7,0,,,,3.68215,0.0,0.0,0.0,648.3
8,15,7,0,,,,1.6002445,0.0,0.0,0.0,631.32
8,16,7,0,,,,0.32726678,0.0,0.0,0.0,510.95
8,17,7,0,,,,0.19548343,0.0,0.0,0.0,342.73
8,18,7,0,,,,0.015116759,0.0,0.0,0.0,158.62
8,19,7,0,,,,9.997274e-08,0.0,0.0,0.0,26.55
8,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,9.987732e-08,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.23513341,0.0,0.0,0.0,3.34
8,8,1,0,,,,1.377739,0.0,0.0,0.0,19.19
8,9,1,0,,,,2.40595,0.0,0.0,0.0,62.13
8,10,1,0,,,,3.0694444,0.0,0.0,0.0,78.96
8,11,1,0,,,,4.222017,0.0,0.0,0.0,96.96
8,12,1,0,,,,3.98715,0.0,0.0,0.0,147.69
8,13,1,0,,,,3.8644667,0.0,0.0,0.0,114.54
8,14,1,0,,,,3.0272,0.0,0.0,0.0,103.42
8,15,1,0,,,,1.2001333,0.0,0.0,0.0,162.82
8,16,1,0,,,,0.56461674,0.0,0.0,0.0,96.52
8,17,1,0,,,,0.038050115,0.0,0.0,0.0,101.23
8,18,1,0,,,,0.0077500925,0.0,0.0,0.0,94.3
8,19,1,0,,,,9.9986366e-08,0.0,0.0,0.0,8.83
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.00310009,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.42143336,0.0,0.0,0.0,2.88
8,8,2,0,,,,1.6306167,0.0,0.0,0.0,11.47
8,9,2,0,,,,2.7161918,0.0,0.0,0.0,24.9
8,10,2,0,,,,4.1987,0.0,0.0,0.0,70.53
8,11,2,0,,,,4.781839,0.0,0.0,0.0,73.58
8,12,2,0,,,,4.8713665,0.0,0.0,0.0,104.0
8,13,2,0,,,,4.3167777,0.0,0.0,0.0,100.73
8,14,2,0,,,,3.5024333,0.0,0.0,0.0,64.79
8,15,2,0,,,,1.53065,0.0,0.0,0.0,50.29
8,16,2,0,,,,0.8456834,0.0,0.0,0.0,44.97
8,17,2,0,,,,0.4201223,0.0,0.0,0.0,31.75
8,18,2,0,,,,0.014916758,0.0,0.0,0.0,36.06
8,19,2,0,,,,9.9986366e-08,0.0,0.0,0.0,11.96
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.0068500866,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.41044447,0.0,0.0,0.0,2.89
8,8,3,0,,,,1.5771333,0.0,0.0,0.0,10.88
8,9,3,0,,,,2.6953056,0.0,0.0,0.0,52.24
8,10,3,0,,,,3.6706,0.0,0.0,0.0,97.36
8,11,3,0,,,,4.0055776,0.0,0.0,0.0,132.77
8,12,3,0,,,,4.3806834,0.0,0.0,0.0,119.9
8,13,3,0,,,,4.6068444,0.0,0.0,0.0,106.17
8,14,3,0,,,,3.5183334,0.0,0.0,0.0,130.23
8,15,3,0,,,,1.83565,0.0,0.0,0.0,120.43
8,16,3,0,,,,0.8007834,0.0,0.0,0.0,132.99
8,17,3,0,,,,0.14820011,0.0,0.0,0.0,64.27
8,18,3,0,,,,0.05813341,0.0,0.0,0.0,64.78
8,19,3,0,,,,9.99591e-08,0.0,0.0,0.0,18.44
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.00281676,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.26860005,0.0,0.0,0.0,53.86
8,8,4,0,,,,1.241775,0.0,0.0,0.0,229.11
8,9,4,0,,,,2.4389834,0.0,0.0,0.0,430.35
8,10,4,0,,,,3.5914667,0.0,0.0,0.0,586.44
8,11,4,0,,,,4.3986835,0.0,0.0,0.0,707.94
8,12,4,0,,,,4.5800333,0.0,0.0,0.0,741.0
8,13,4,0,,,,4.24785,0.0,0.0,0.0,723.98
8,14,4,0,,,,3.40335,0.0,0.0,0.0,739.31
8,15,4,0,,,,1.6625334,0.0,0.0,0.0,655.09
8,16,4,0,,,,0.8121001,0.0,0.0,0.0,528.89
8,17,4,0,,,,0.3371334,0.0,0.0,0.0,354.06
8,18,4,0,,,,0.06595008,0.0,0.0,0.0,160.4
8,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,25.43
8,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.00465009,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.34350002,0.0,0.0,0.0,49.58
8,8,5,0,,,,1.6836333,0.0,0.0,0.0,227.86
8,9,5,0,,,,2.65505,0.0,0.0,0.0,414.0
8,10,5,0,,,,3.5737,0.0,0.0,0.0,551.4
8,11,5,0,,,,4.2630835,0.0,0.0,0.0,654.96
8,12,5,0,,,,3.5399168,0.0,0.0,0.0,722.94
8,13,5,0,,,,4.349983,0.0,0.0,0.0,730.33
8,14,5,0,,,,3.30115,0.0,0.0,0.0,695.43
8,15,5,0,,,,2.0009167,0.0,0.0,0.0,607.99
8,16,5,0,,,,1.0042334,0.0,0.0,0.0,476.73
8,17,5,0,,,,0.20586677,0.0,0.0,0.0,335.31
8,18,5,0,,,,0.07286673,0.0,0.0,0.0,152.3
8,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,25.43
8,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.0037334266,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.2832667,0.0,0.0,0.0,50.83
8,8,6,0,,,,1.1087,0.0,0.0,0.0,211.41
8,9,6,0,,,,1.8615167,0.0,0.0,0.0,397.07
8,10,6,0,,,,3.4856668,0.0,0.0,0.0,539.11
8,11,6,0,,,,4.4034667,0.0,0.0,0.0,650.72
8,12,6,0,,,,4.736483,0.0,0.0,0.0,724.63
8,13,6,0,,,,4.6166835,0.0,0.0,0.0,726.67
8,14,6,0,,,,3.62445,0.0,0.0,0.0,687.57
8,15,6,0,,,,2.0813,0.0,0.0,0.0,603.25
8,16,6,0,,,,1.0798334,0.0,0.0,0.0,487.27
8,17,6,0,,,,0.46350008,0.0,0.0,0.0,327.63
8,18,6,0,,,,0.14105006,0.0,0.0,0.0,145.27
8,19,6,0,,,,0.00070009334,0.0,0.0,0.0,23.21
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.0022667623,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.15641674,0.0,0.0,0.0,47.77
8,8,7,0,,,,1.179,0.0,0.0,0.0,219.31
8,9,7,0,,,,2.3911,0.0,0.0,0.0,401.17
8,10,7,0,,,,2.7121832,0.0,0.0,0.0,538.8
8,11,7,0,,,,2.3562834,0.0,0.0,0.0,641.65
8,12,7,0,,,,1.4651,0.0,0.0,0.0,714.7
8,13,7,0,,,,3.2507334,0.0,0.0,0.0,716.04
8,14,7,0,,,,1.5146667,0.0,0.0,0.0,681.63
8,15,7,0,,,,1.3945334,0.0,0.0,0.0,602.58
8,16,7,0,,,,1.0096667,0.0,0.0,0.0,485.0
8,17,7,0,,,,0.22055009,0.0,0.0,0.0,327.42
8,18,7,0,,,,0.027150087,0.0,0.0,0.0,144.16
8,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,22.45
8,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,9.983643e-08,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.2915667,0.0,0.0,0.0,4.87
8,8,1,0,,,,1.2324834,0.0,0.0,0.0,57.33
8,9,1,0,,,,2.4662333,0.0,0.0,0.0,174.04
8,10,1,0,,,,3.7619166,0.0,0.0,0.0,392.97
8,11,1,0,,,,4.8799834,0.0,0.0,0.0,567.84
8,12,1,0,,,,4.807783,0.0,0.0,0.0,354.83
8,13,1,0,,,,4.8103333,0.0,0.0,0.0,329.85
8,14,1,0,,,,3.7079167,0.0,0.0,0.0,642.63
8,15,1,0,,,,2.59555,0.0,0.0,0.0,330.06
8,16,1,0,,,,1.0125834,0.0,0.0,0.0,431.19
8,17,1,0,,,,0.44901672,0.0,0.0,0.0,344.87
8,18,1,0,,,,1.0103048e-07,0.0,0.0,0.0,129.29
8,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,22.16
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.0035334283,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.4761,0.0,0.0,0.0,44.67
8,8,2,0,,,,1.6452,0.0,0.0,0.0,187.2
8,9,2,0,,,,2.0442166,0.0,0.0,0.0,393.78
8,10,2,0,,,,3.4737833,0.0,0.0,0.0,486.38
8,11,2,0,,,,4.5042334,0.0,0.0,0.0,644.69
8,12,2,0,,,,4.8398,0.0,0.0,0.0,690.71
8,13,2,0,,,,4.525017,0.0,0.0,0.0,666.7
8,14,2,0,,,,3.7087667,0.0,0.0,0.0,557.46
8,15,2,0,,,,2.2577167,0.0,0.0,0.0,524.85
8,16,2,0,,,,1.0702333,0.0,0.0,0.0,375.38
8,17,2,0,,,,0.3962334,0.0,0.0,0.0,167.63
8,18,2,0,,,,0.08203341,0.0,0.0,0.0,95.01
8,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,19.36
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.982279e-08,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.16940007,0.0,0.0,0.0,46.66
8,8,3,0,,,,1.0504667,0.0,0.0,0.0,216.55
8,9,3,0,,,,2.3919833,0.0,0.0,0.0,411.73
8,10,3,0,,,,3.6841333,0.0,0.0,0.0,562.77
8,11,3,0,,,,4.4222665,0.0,0.0,0.0,677.49
8,12,3,0,,,,4.5203667,0.0,0.0,0.0,744.81
8,13,3,0,,,,4.2654667,0.0,0.0,0.0,757.37
8,14,3,0,,,,3.5661,0.0,0.0,0.0,715.71
8,15,3,0,,,,2.1665,0.0,0.0,0.0,620.23
8,16,3,0,,,,0.88435006,0.0,0.0,0.0,500.71
8,17,3,0,,,,0.24206676,0.0,0.0,0.0,332.16
8,18,3,0,,,,0.05406674,0.0,0.0,0.0,140.75
8,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,19.27
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.003166763,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.12068337,0.0,0.0,0.0,46.1
8,8,4,0,,,,0.9291667,0.0,0.0,0.0,221.02
8,9,4,0,,,,2.1865168,0.0,0.0,0.0,383.08
8,10,4,0,,,,3.7572167,0.0,0.0,0.0,515.9
8,11,4,0,,,,4.3854,0.0,0.0,0.0,659.04
8,12,4,0,,,,4.6854,0.0,0.0,0.0,729.9
8,13,4,0,,,,4.4578333,0.0,0.0,0.0,657.55
8,14,4,0,,,,3.56715,0.0,0.0,0.0,702.33
8,15,4,0,,,,2.4611833,0.0,0.0,0.0,623.83
8,16,4,0,,,,1.0442834,0.0,0.0,0.0,497.82
8,17,4,0,,,,0.5281334,0.0,0.0,0.0,325.67
8,18,4,0,,,,0.09715006,0.0,0.0,0.0,139.45
8,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,17.8
8,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,5,0,,,,9.9850055e-08,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.0702667,0.0,0.0,0.0,43.44
8,8,5,0,,,,0.61733335,0.0,0.0,0.0,203.79
8,9,5,0,,,,1.6993667,0.0,0.0,0.0,391.15
8,10,5,0,,,,3.4871666,0.0,0.0,0.0,509.4
8,11,5,0,,,,5.20315,0.0,0.0,0.0,658.56
8,12,5,0,,,,5.46525,0.0,0.0,0.0,726.66
8,13,5,0,,,,4.7242665,0.0,0.0,0.0,729.96
8,14,5,0,,,,4.5504,0.0,0.0,0.0,687.34
8,15,5,0,,,,3.2871332,0.0,0.0,0.0,595.82
8,16,5,0,,,,1.3939,0.0,0.0,0.0,481.9
8,17,5,0,,,,0.52010006,0.0,0.0,0.0,318.63
8,18,5,0,,,,0.02368342,0.0,0.0,0.0,133.42
8,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,17.05
8,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.0093974e-07,0.0,0.0,0.0,44.0
8,8,6,0,,,,0.32210007,0.0,0.0,0.0,207.72
8,9,6,0,,,,2.3419833,0.0,0.0,0.0,400.92
8,10,6,0,,,,4.21305,0.0,0.0,0.0,555.59
8,11,6,0,,,,5.0624332,0.0,0.0,0.0,669.89
8,12,6,0,,,,5.3971834,0.0,0.0,0.0,741.04
8,13,6,0,,,,5.3070335,0.0,0.0,0.0,754.04
8,14,6,0,,,,4.3591666,0.0,0.0,0.0,724.82
8,15,6,0,,,,3.28965,0.0,0.0,0.0,622.81
8,16,6,0,,,,1.8279333,0.0,0.0,0.0,494.52
8,17,6,0,,,,0.7532834,0.0,0.0,0.0,323.98
8,18,6,0,,,,0.12218339,0.0,0.0,0.0,131.54
8,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,16.34
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.003066755,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.3812,0.0,0.0,0.0,41.1
8,8,7,0,,,,1.6284667,0.0,0.0,0.0,208.13
8,9,7,0,,,,2.6528666,0.0,0.0,0.0,397.91
8,10,7,0,,,,3.8733833,0.0,0.0,0.0,544.31
8,11,7,0,,,,4.598583,0.0,0.0,0.0,659.72
8,12,7,0,,,,4.5519333,0.0,0.0,0.0,700.05
8,13,7,0,,,,3.7923334,0.0,0.0,0.0,682.23
8,14,7,0,,,,3.5965667,0.0,0.0,0.0,656.18
8,15,7,0,,,,1.6618834,0.0,0.0,0.0,594.6
8,16,7,0,,,,0.67646676,0.0,0.0,0.0,461.37
8,17,7,0,,,,0.47540006,0.0,0.0,0.0,304.02
8,18,7,0,,,,0.018566752,0.0,0.0,0.0,125.82
8,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,15.13
8,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.0015000983,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.24365836,0.0,0.0,0.0,39.07
8,8,1,0,,,,1.1778834,0.0,0.0,0.0,210.68
8,9,1,0,,,,2.60615,0.0,0.0,0.0,410.86
8,10,1,0,,,,3.7099333,0.0,0.0,0.0,564.25
8,11,1,0,,,,4.3764834,0.0,0.0,0.0,678.7
8,12,1,0,,,,3.0409667,0.0,0.0,0.0,744.71
8,13,1,0,,,,4.2924666,0.0,0.0,0.0,747.62
8,14,1,0,,,,2.9873333,0.0,0.0,0.0,706.5
8,15,1,0,,,,1.0790334,0.0,0.0,0.0,611.63
8,16,1,0,,,,0.7979501,0.0,0.0,0.0,485.78
8,17,1,0,,,,0.38080007,0.0,0.0,0.0,308.98
8,18,1,0,,,,0.012733429,0.0,0.0,0.0,126.61
8,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,14.02
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.0010834283,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.21396671,0.0,0.0,0.0,39.9
8,8,2,0,,,,1.1494501,0.0,0.0,0.0,205.55
8,9,2,0,,,,2.204,0.0,0.0,0.0,386.94
8,10,2,0,,,,3.4324334,0.0,0.0,0.0,534.28
8,11,2,0,,,,4.00905,0.0,0.0,0.0,655.21
8,12,2,0,,,,3.8023167,0.0,0.0,0.0,724.07
8,13,2,0,,,,3.6647334,0.0,0.0,0.0,723.06
8,14,2,0,,,,3.0628333,0.0,0.0,0.0,673.5
8,15,2,0,,,,1.6414,0.0,0.0,0.0,581.08
8,16,2,0,,,,0.5816834,0.0,0.0,0.0,458.24
8,17,2,0,,,,0.36501673,0.0,0.0,0.0,299.3
8,18,2,0,,,,0.0016000968,0.0,0.0,0.0,121.24
8,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,12.17
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.0012334283,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.087050065,0.0,0.0,0.0,1.04
8,8,3,0,,,,1.3127834,0.0,0.0,0.0,64.93
8,9,3,0,,,,2.3537166,0.0,0.0,0.0,328.17
8,10,3,0,,,,3.2362,0.0,0.0,0.0,512.0
8,11,3,0,,,,3.9912834,0.0,0.0,0.0,631.77
8,12,3,0,,,,2.5719666,0.0,0.0,0.0,694.68
8,13,3,0,,,,4.1250334,0.0,0.0,0.0,712.83
8,14,3,0,,,,4.02825,0.0,0.0,0.0,614.83
8,15,3,0,,,,2.1983333,0.0,0.0,0.0,85.63
8,16,3,0,,,,1.1571168,0.0,0.0,0.0,422.67
8,17,3,0,,,,0.40293342,0.0,0.0,0.0,296.94
8,18,3,0,,,,0.07330007,0.0,0.0,0.0,113.03
8,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,10.51
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.990458e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.14966674,0.0,0.0,0.0,26.33
9,8,4,0,,,,1.2715833,0.0,0.0,0.0,184.92
9,9,4,0,,,,2.4034,0.0,0.0,0.0,380.33
9,10,4,0,,,,3.6479166,0.0,0.0,0.0,543.23
9,11,4,0,,,,3.5914166,0.0,0.0,0.0,659.21
9,12,4,0,,,,3.6360667,0.0,0.0,0.0,697.89
9,13,4,0,,,,4.69285,0.0,0.0,0.0,640.67
9,14,4,0,,,,3.5778666,0.0,0.0,0.0,569.86
9,15,4,0,,,,2.2861834,0.0,0.0,0.0,436.71
9,16,4,0,,,,1.1995168,0.0,0.0,0.0,358.19
9,17,4,0,,,,0.42245007,0.0,0.0,0.0,257.91
9,18,4,0,,,,0.0617334,0.0,0.0,0.0,110.85
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,9.38
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.0028000968,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.43633336,0.0,0.0,0.0,34.99
9,8,5,0,,,,1.24455,0.0,0.0,0.0,198.04
9,9,5,0,,,,3.2415,0.0,0.0,0.0,390.85
9,10,5,0,,,,4.8278,0.0,0.0,0.0,540.79
9,11,5,0,,,,5.4086833,0.0,0.0,0.0,647.86
9,12,5,0,,,,5.3702,0.0,0.0,0.0,713.33
9,13,5,0,,,,5.5659833,0.0,0.0,0.0,690.05
9,14,5,0,,,,4.6372666,0.0,0.0,0.0,637.52
9,15,5,0,,,,3.0405333,0.0,0.0,0.0,489.64
9,16,5,0,,,,1.5069333,0.0,0.0,0.0,406.39
9,17,5,0,,,,0.4312001,0.0,0.0,0.0,281.66
9,18,5,0,,,,0.11541673,0.0,0.0,0.0,112.24
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,8.2
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.013550093,0.0,0.0,0.0,27.81
9,8,6,0,,,,0.63853335,0.0,0.0,0.0,173.13
9,9,6,0,,,,2.3156834,0.0,0.0,0.0,360.7
9,10,6,0,,,,4.4930835,0.0,0.0,0.0,512.86
9,11,6,0,,,,5.4608,0.0,0.0,0.0,613.49
9,12,6,0,,,,5.3343167,0.0,0.0,0.0,682.27
9,13,6,0,,,,5.68085,0.0,0.0,0.0,621.61
9,14,6,0,,,,4.6437,0.0,0.0,0.0,285.97
9,15,6,0,,,,3.4785166,0.0,0.0,0.0,151.42
9,16,6,0,,,,1.7621,0.0,0.0,0.0,40.21
9,17,6,0,,,,0.7895834,0.0,0.0,0.0,122.99
9,18,6,0,,,,0.16380006,0.0,0.0,0.0,4.12
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,6.67
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.99591e-08,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.22313339,0.0,0.0,0.0,0.65
9,8,7,0,,,,0.67848337,0.0,0.0,0.0,9.63
9,9,7,0,,,,2.335025,0.0,0.0,0.0,35.79
9,10,7,0,,,,2.7602334,0.0,0.0,0.0,64.72
9,11,7,0,,,,3.209,0.0,0.0,0.0,319.77
9,12,7,0,,,,5.4316835,0.0,0.0,0.0,364.8
9,13,7,0,,,,5.5241833,0.0,0.0,0.0,414.97
9,14,7,0,,,,4.4960165,0.0,0.0,0.0,318.45
9,15,7,0,,,,3.2893,0.0,0.0,0.0,80.21
9,16,7,0,,,,1.25985,0.0,0.0,0.0,69.21
9,17,7,0,,,,0.5550167,0.0,0.0,0.0,58.37
9,18,7,0,,,,0.029066745,0.0,0.0,0.0,6.54
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,5.38
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.0343282e-07,0.0,0.0,0.0,32.85
9,8,1,0,,,,0.32850003,0.0,0.0,0.0,120.58
9,9,1,0,,,,1.0076333,0.0,0.0,0.0,210.17
9,10,1,0,,,,3.4245918,0.0,0.0,0.0,218.18
9,11,1,0,,,,5.186683,0.0,0.0,0.0,541.99
9,12,1,0,,,,5.559183,0.0,0.0,0.0,524.4
9,13,1,0,,,,5.638767,0.0,0.0,0.0,647.9
9,14,1,0,,,,4.6348333,0.0,0.0,0.0,590.99
9,15,1,0,,,,3.4322,0.0,0.0,0.0,595.21
9,16,1,0,,,,2.1105666,0.0,0.0,0.0,471.92
9,17,1,0,,,,0.70903337,0.0,0.0,0.0,280.29
9,18,1,0,,,,0.04901675,0.0,0.0,0.0,74.49
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,1.19
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.0036167582,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.37743336,0.0,0.0,0.0,30.44
9,8,2,0,,,,1.52165,0.0,0.0,0.0,186.58
9,9,2,0,,,,2.79655,0.0,0.0,0.0,344.98
9,10,2,0,,,,4.1467667,0.0,0.0,0.0,338.45
9,11,2,0,,,,4.8707166,0.0,0.0,0.0,566.98
9,12,2,0,,,,5.3156667,0.0,0.0,0.0,712.94
9,13,2,0,,,,4.8453,0.0,0.0,0.0,725.7
9,14,2,0,,,,4.4684668,0.0,0.0,0.0,693.25
9,15,2,0,,,,2.6268167,0.0,0.0,0.0,543.4
9,16,2,0,,,,1.23825,0.0,0.0,0.0,430.39
9,17,2,0,,,,0.6346834,0.0,0.0,0.0,284.59
9,18,2,0,,,,0.1222334,0.0,0.0,0.0,100.47
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,2.42
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.8265176e-08,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.3859667,0.0,0.0,0.0,28.9
9,8,3,0,,,,1.6073667,0.0,0.0,0.0,191.76
9,9,3,0,,,,2.6663501,0.0,0.0,0.0,385.28
9,10,3,0,,,,4.0697,0.0,0.0,0.0,539.8
9,11,3,0,,,,4.6398,0.0,0.0,0.0,626.77
9,12,3,0,,,,5.0199833,0.0,0.0,0.0,621.36
9,13,3,0,,,,4.7502165,0.0,0.0,0.0,614.5
9,14,3,0,,,,4.256533,0.0,0.0,0.0,449.88
9,15,3,0,,,,2.66955,0.0,0.0,0.0,243.15
9,16,3,0,,,,1.09765,0.0,0.0,0.0,316.51
9,17,3,0,,,,0.20873342,0.0,0.0,0.0,257.83
9,18,3,0,,,,0.09005007,0.0,0.0,0.0,92.69
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,2.38
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.3092056,0.0,0.0,0.0,16.33
9,8,4,0,,,,1.6114833,0.0,0.0,0.0,174.37
9,9,4,0,,,,2.855086,0.0,0.0,0.0,357.47
9,10,4,0,,,,3.9832335,0.0,0.0,0.0,500.36
9,11,4,0,,,,4.671517,0.0,0.0,0.0,637.34
9,12,4,0,,,,5.2474165,0.0,0.0,0.0,710.0
9,13,4,0,,,,4.893067,0.0,0.0,0.0,725.47
9,14,4,0,,,,4.2833333,0.0,0.0,0.0,655.42
9,15,4,0,,,,2.3914833,0.0,0.0,0.0,570.43
9,16,4,0,,,,1.26715,0.0,0.0,0.0,388.73
9,17,4,0,,,,0.40895006,0.0,0.0,0.0,269.14
9,18,4,0,,,,0.0049500973,0.0,0.0,0.0,92.48
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.00021676494,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.4863667,0.0,0.0,0.0,22.97
9,8,5,0,,,,1.623,0.0,0.0,0.0,182.69
9,9,5,0,,,,2.6789668,0.0,0.0,0.0,388.4
9,10,5,0,,,,3.4428,0.0,0.0,0.0,482.16
9,11,5,0,,,,4.907883,0.0,0.0,0.0,663.31
9,12,5,0,,,,4.1014,0.0,0.0,0.0,730.3
9,13,5,0,,,,4.5714,0.0,0.0,0.0,715.66
9,14,5,0,,,,3.97295,0.0,0.0,0.0,636.58
9,15,5,0,,,,1.8658334,0.0,0.0,0.0,588.27
9,16,5,0,,,,0.91730005,0.0,0.0,0.0,436.16
9,17,5,0,,,,0.37235007,0.0,0.0,0.0,288.1
9,18,5,0,,,,0.0652334,0.0,0.0,0.0,90.08
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.00058342994,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.10808338,0.0,0.0,0.0,27.95
9,8,6,0,,,,1.0607333,0.0,0.0,0.0,168.99
9,9,6,0,,,,3.0419166,0.0,0.0,0.0,405.16
9,10,6,0,,,,3.9822667,0.0,0.0,0.0,565.58
9,11,6,0,,,,4.2311835,0.0,0.0,0.0,681.01
9,12,6,0,,,,4.361,0.0,0.0,0.0,727.67
9,13,6,0,,,,4.6661835,0.0,0.0,0.0,749.11
9,14,6,0,,,,3.4725,0.0,0.0,0.0,692.77
9,15,6,0,,,,2.269,0.0,0.0,0.0,584.38
9,16,6,0,,,,1.7195667,0.0,0.0,0.0,453.1
9,17,6,0,,,,0.41256672,0.0,0.0,0.0,275.93
9,18,6,0,,,,0.0144500965,0.0,0.0,0.0,87.18
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.9945474e-08,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.06901674,0.0,0.0,0.0,24.5
9,8,7,0,,,,1.08145,0.0,0.0,0.0,197.13
9,9,7,0,,,,3.38595,0.0,0.0,0.0,383.24
9,10,7,0,,,,4.604717,0.0,0.0,0.0,537.15
9,11,7,0,,,,5.374183,0.0,0.0,0.0,651.16
9,12,7,0,,,,5.70485,0.0,0.0,0.0,707.34
9,13,7,0,,,,3.54275,0.0,0.0,0.0,706.9
9,14,7,0,,,,3.5690334,0.0,0.0,0.0,646.0
9,15,7,0,,,,0.9525834,0.0,0.0,0.0,560.38
9,16,7,0,,,,1.3622334,0.0,0.0,0.0,431.51
9,17,7,0,,,,0.058033414,0.0,0.0,0.0,238.56
9,18,7,0,,,,1.0079447e-07,0.0,0.0,0.0,85.1
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.00010009825,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.22783336,0.0,0.0,0.0,20.26
9,8,1,0,,,,0.40416667,0.0,0.0,0.0,185.3
9,9,1,0,,,,1.32205,0.0,0.0,0.0,380.13
9,10,1,0,,,,3.9674833,0.0,0.0,0.0,538.7
9,11,1,0,,,,4.523617,0.0,0.0,0.0,656.89
9,12,1,0,,,,5.3191667,0.0,0.0,0.0,712.38
9,13,1,0,,,,5.24265,0.0,0.0,0.0,688.46
9,14,1,0,,,,4.53255,0.0,0.0,0.0,655.55
9,15,1,0,,,,3.3371167,0.0,0.0,0.0,535.88
9,16,1,0,,,,1.6830333,0.0,0.0,0.0,424.69
9,17,1,0,,,,0.5629834,0.0,0.0,0.0,257.47
9,18,1,0,,,,0.028050084,0.0,0.0,0.0,79.14
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.023166742,0.0,0.0,0.0,10.08
9,8,2,0,,,,0.10588335,0.0,0.0,0.0,171.27
9,9,2,0,,,,0.25246668,0.0,0.0,0.0,367.91
9,10,2,0,,,,0.2285834,0.0,0.0,0.0,537.55
9,11,2,0,,,,0.31431666,0.0,0.0,0.0,642.19
9,12,2,0,,,,0.2091834,0.0,0.0,0.0,701.47
9,13,2,0,,,,1.3085,0.0,0.0,0.0,702.7
9,14,2,0,,,,0.85275,0.0,0.0,0.0,660.0
9,15,2,0,,,,3.1024833,0.0,0.0,0.0,550.49
9,16,2,0,,,,1.6833167,0.0,0.0,0.0,386.63
9,17,2,0,,,,0.62415004,0.0,0.0,0.0,184.34
9,18,2,0,,,,0.00091676594,0.0,0.0,0.0,48.34
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,8.343157e-05,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.4825167,0.0,0.0,0.0,0.0
9,8,3,0,,,,1.5827334,0.0,0.0,0.0,63.13
9,9,3,0,,,,3.31885,0.0,0.0,0.0,15.27
9,10,3,0,,,,4.4829,0.0,0.0,0.0,70.18
9,11,3,0,,,,5.335883,0.0,0.0,0.0,177.39
9,12,3,0,,,,5.8591833,0.0,0.0,0.0,543.9
9,13,3,0,,,,5.7275834,0.0,0.0,0.0,654.7
9,14,3,0,,,,5.08645,0.0,0.0,0.0,663.29
9,15,3,0,,,,3.55535,0.0,0.0,0.0,548.73
9,16,3,0,,,,0.5936501,0.0,0.0,0.0,412.02
9,17,3,0,,,,0.060766768,0.0,0.0,0.0,276.04
9,18,3,0,,,,1.008081e-07,0.0,0.0,0.0,72.59
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9945474e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.49860004,0.0,0.0,0.0,16.22
9,8,4,0,,,,2.0868666,0.0,0.0,0.0,193.99
9,9,4,0,,,,3.4317,0.0,0.0,0.0,403.64
9,10,4,0,,,,4.36515,0.0,0.0,0.0,580.13
9,11,4,0,,,,4.7907,0.0,0.0,0.0,685.78
9,12,4,0,,,,5.3123,0.0,0.0,0.0,500.39
9,13,4,0,,,,5.59525,0.0,0.0,0.0,455.21
9,14,4,0,,,,5.1478167,0.0,0.0,0.0,562.36
9,15,4,0,,,,3.4968333,0.0,0.0,0.0,524.83
9,16,4,0,,,,2.0710666,0.0,0.0,0.0,434.84
9,17,4,0,,,,0.7389834,0.0,0.0,0.0,239.23
9,18,4,0,,,,0.10198339,0.0,0.0,0.0,36.4
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9945474e-08,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.36243334,0.0,0.0,0.0,13.23
9,8,5,0,,,,1.5059167,0.0,0.0,0.0,188.55
9,9,5,0,,,,2.8322,0.0,0.0,0.0,107.08
9,10,5,0,,,,4.0382667,0.0,0.0,0.0,307.81
9,11,5,0,,,,4.8675666,0.0,0.0,0.0,568.79
9,12,5,0,,,,4.812617,0.0,0.0,0.0,297.56
9,13,5,0,,,,4.95905,0.0,0.0,0.0,459.81
9,14,5,0,,,,3.3273168,0.0,0.0,0.0,635.36
9,15,5,0,,,,2.9106333,0.0,0.0,0.0,553.36
9,16,5,0,,,,1.1571001,0.0,0.0,0.0,422.78
9,17,5,0,,,,0.46211672,0.0,0.0,0.0,258.38
9,18,5,0,,,,0.03001674,0.0,0.0,0.0,34.55
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.991821e-08,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.51413333,0.0,0.0,0.0,0.3
9,8,6,0,,,,1.9597666,0.0,0.0,0.0,196.1
9,9,6,0,,,,3.4746666,0.0,0.0,0.0,375.69
9,10,6,0,,,,4.62605,0.0,0.0,0.0,581.65
9,11,6,0,,,,5.3855166,0.0,0.0,0.0,687.25
9,12,6,0,,,,5.667617,0.0,0.0,0.0,705.48
9,13,6,0,,,,5.2323,0.0,0.0,0.0,752.2
9,14,6,0,,,,1.9991,0.0,0.0,0.0,700.73
9,15,6,0,,,,3.5988166,0.0,0.0,0.0,568.53
9,16,6,0,,,,1.8782834,0.0,0.0,0.0,423.33
9,17,6,0,,,,0.20765008,0.0,0.0,0.0,245.37
9,18,6,0,,,,0.062083397,0.0,0.0,0.0,65.54
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.830607e-08,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.4959167,0.0,0.0,0.0,0.0
9,8,7,0,,,,1.9309833,0.0,0.0,0.0,147.14
9,9,7,0,,,,2.79195,0.0,0.0,0.0,171.32
9,10,7,0,,,,2.5009334,0.0,0.0,0.0,109.08
9,11,7,0,,,,5.3768167,0.0,0.0,0.0,179.01
9,12,7,0,,,,3.3579667,0.0,0.0,0.0,546.81
9,13,7,0,,,,4.351439,0.0,0.0,0.0,240.93
9,14,7,0,,,,1.12815,0.0,0.0,0.0,621.13
9,15,7,0,,,,0.86176676,0.0,0.0,0.0,101.72
9,16,7,0,,,,0.98738337,0.0,0.0,0.0,392.67
9,17,7,0,,,,1.0986328e-07,0.0,0.0,0.0,103.26
9,18,7,0,,,,1.016392e-07,0.0,0.0,0.0,66.18
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
