month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.99591e-08,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.012833423,0.0,0.0,0.0,5.75
9,8,1,0,,,,1.09535,0.0,0.0,0.0,71.78
9,9,1,0,,,,2.4646666,0.0,0.0,0.0,356.55
9,10,1,0,,,,3.1284833,0.0,0.0,0.0,526.84
9,11,1,0,,,,2.2458334,0.0,0.0,0.0,560.03
9,12,1,0,,,,2.7998166,0.0,0.0,0.0,348.54
9,13,1,0,,,,0.9483,0.0,0.0,0.0,240.91
9,14,1,0,,,,0.9987,0.0,0.0,0.0,289.58
9,15,1,0,,,,0.29820007,0.0,0.0,0.0,429.3
9,16,1,0,,,,0.17178337,0.0,0.0,0.0,290.98
9,17,1,0,,,,0.07276672,0.0,0.0,0.0,260.67
9,18,1,0,,,,0.006916766,0.0,0.0,0.0,62.16
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.17060004,0.0,0.0,0.0,0.0
9,8,2,0,,,,1.2404166,0.0,0.0,0.0,26.79
9,9,2,0,,,,1.4724166,0.0,0.0,0.0,121.4
9,10,2,0,,,,2.3182833,0.0,0.0,0.0,226.42
9,11,2,0,,,,0.57015,0.0,0.0,0.0,372.58
9,12,2,0,,,,1.0212667,0.0,0.0,0.0,447.1
9,13,2,0,,,,0.22411674,0.0,0.0,0.0,595.9
9,14,2,0,,,,0.8531167,0.0,0.0,0.0,158.7
9,15,2,0,,,,0.35915005,0.0,0.0,0.0,46.22
9,16,2,0,,,,0.28793335,0.0,0.0,0.0,78.32
9,17,2,0,,,,1.1798834,0.0,0.0,0.0,138.78
9,18,2,0,,,,0.11931672,0.0,0.0,0.0,31.03
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.08921672,0.0,0.0,0.0,1.17
9,8,3,0,,,,1.0550667,0.0,0.0,0.0,123.54
9,9,3,0,,,,2.4874167,0.0,0.0,0.0,417.59
9,10,3,0,,,,2.62455,0.0,0.0,0.0,577.66
9,11,3,0,,,,4.998192,0.0,0.0,0.0,658.48
9,12,3,0,,,,3.8456,0.0,0.0,0.0,756.22
9,13,3,0,,,,3.6677334,0.0,0.0,0.0,775.81
9,14,3,0,,,,3.3746667,0.0,0.0,0.0,700.16
9,15,3,0,,,,2.2686167,0.0,0.0,0.0,350.85
9,16,3,0,,,,1.0488083,0.0,0.0,0.0,64.23
9,17,3,0,,,,0.44860002,0.0,0.0,0.0,49.59
9,18,3,0,,,,0.028550064,0.0,0.0,0.0,24.54
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.036150075,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.58173335,0.0,0.0,0.0,25.38
9,9,4,0,,,,1.6625389,0.0,0.0,0.0,57.71
9,10,4,0,,,,3.26605,0.0,0.0,0.0,90.7
9,11,4,0,,,,4.7491,0.0,0.0,0.0,121.06
9,12,4,0,,,,4.5416665,0.0,0.0,0.0,180.22
9,13,4,0,,,,3.9588332,0.0,0.0,0.0,69.67
9,14,4,0,,,,4.1007166,0.0,0.0,0.0,293.18
9,15,4,0,,,,2.6547832,0.0,0.0,0.0,293.49
9,16,4,0,,,,0.121750064,0.0,0.0,0.0,310.96
9,17,4,0,,,,0.1534167,0.0,0.0,0.0,201.65
9,18,4,0,,,,0.0054500853,0.0,0.0,0.0,45.19
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.99591e-08,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.42376667,0.0,0.0,0.0,0.0
9,8,5,0,,,,1.3892,0.0,0.0,0.0,26.67
9,9,5,0,,,,3.1494834,0.0,0.0,0.0,76.42
9,10,5,0,,,,4.4811,0.0,0.0,0.0,307.88
9,11,5,0,,,,5.3322,0.0,0.0,0.0,482.41
9,12,5,0,,,,5.917217,0.0,0.0,0.0,707.2
9,13,5,0,,,,5.690067,0.0,0.0,0.0,764.12
9,14,5,0,,,,4.639517,0.0,0.0,0.0,690.11
9,15,5,0,,,,3.041325,0.0,0.0,0.0,547.95
9,16,5,0,,,,2.1914,0.0,0.0,0.0,426.19
9,17,5,0,,,,0.7413667,0.0,0.0,0.0,236.65
9,18,5,0,,,,0.050066743,0.0,0.0,0.0,46.17
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.41138336,0.0,0.0,0.0,5.67
9,8,6,0,,,,1.7223166,0.0,0.0,0.0,199.07
9,9,6,0,,,,3.1858833,0.0,0.0,0.0,430.43
9,10,6,0,,,,4.34765,0.0,0.0,0.0,598.82
9,11,6,0,,,,5.5253334,0.0,0.0,0.0,703.61
9,12,6,0,,,,5.05265,0.0,0.0,0.0,756.32
9,13,6,0,,,,5.3102,0.0,0.0,0.0,747.81
9,14,6,0,,,,4.204633,0.0,0.0,0.0,634.34
9,15,6,0,,,,2.5427501,0.0,0.0,0.0,554.24
9,16,6,0,,,,1.4394667,0.0,0.0,0.0,433.91
9,17,6,0,,,,0.38381672,0.0,0.0,0.0,234.51
9,18,6,0,,,,0.014666749,0.0,0.0,0.0,41.22
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.42538336,0.0,0.0,0.0,0.0
9,8,7,0,,,,1.8074833,0.0,0.0,0.0,86.08
9,9,7,0,,,,3.2534332,0.0,0.0,0.0,302.08
9,10,7,0,,,,3.53965,0.0,0.0,0.0,302.25
9,11,7,0,,,,4.1225667,0.0,0.0,0.0,190.39
9,12,7,0,,,,4.36055,0.0,0.0,0.0,522.38
9,13,7,0,,,,4.2537,0.0,0.0,0.0,281.39
9,14,7,0,,,,1.6301833,0.0,0.0,0.0,167.7
9,15,7,0,,,,1.3925333,0.0,0.0,0.0,164.79
9,16,7,0,,,,0.8561001,0.0,0.0,0.0,17.33
9,17,7,0,,,,0.13303341,0.0,0.0,0.0,6.07
9,18,7,0,,,,1.00971675e-07,0.0,0.0,0.0,25.0
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.26705006,0.0,0.0,0.0,0.0
9,8,1,0,,,,1.6025,0.0,0.0,0.0,13.0
9,9,1,0,,,,2.69055,0.0,0.0,0.0,33.24
9,10,1,0,,,,2.5992167,0.0,0.0,0.0,95.16
9,11,1,0,,,,4.947583,0.0,0.0,0.0,126.57
9,12,1,0,,,,3.3978667,0.0,0.0,0.0,138.28
9,13,1,0,,,,4.69115,0.0,0.0,0.0,83.28
9,14,1,0,,,,3.73,0.0,0.0,0.0,69.15
9,15,1,0,,,,2.1733584,0.0,0.0,0.0,30.73
9,16,1,0,,,,1.1839668,0.0,0.0,0.0,13.8
9,17,1,0,,,,0.24615008,0.0,0.0,0.0,8.06
9,18,1,0,,,,1.0074463e-07,0.0,0.0,0.0,0.0
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.3245667,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.83858335,0.0,0.0,0.0,17.19
9,9,2,0,,,,0.9073833,0.0,0.0,0.0,38.95
9,10,2,0,,,,2.5966167,0.0,0.0,0.0,66.71
9,11,2,0,,,,3.6348333,0.0,0.0,0.0,91.91
9,12,2,0,,,,3.2366,0.0,0.0,0.0,75.06
9,13,2,0,,,,4.80455,0.0,0.0,0.0,59.21
9,14,2,0,,,,2.2675834,0.0,0.0,0.0,45.23
9,15,2,0,,,,0.1956056,0.0,0.0,0.0,30.32
9,16,2,0,,,,0.3059334,0.0,0.0,0.0,33.22
9,17,2,0,,,,0.17646672,0.0,0.0,0.0,15.57
9,18,2,0,,,,0.034450073,0.0,0.0,0.0,4.01
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.27390003,0.0,0.0,0.0,0.0
9,8,3,0,,,,1.4758834,0.0,0.0,0.0,20.66
9,9,3,0,,,,2.8870666,0.0,0.0,0.0,170.37
9,10,3,0,,,,3.8883057,0.0,0.0,0.0,533.29
9,11,3,0,,,,3.6221833,0.0,0.0,0.0,583.05
9,12,3,0,,,,2.2061,0.0,0.0,0.0,672.18
9,13,3,0,,,,3.7732334,0.0,0.0,0.0,697.42
9,14,3,0,,,,1.24095,0.0,0.0,0.0,390.29
9,15,3,0,,,,2.2554333,0.0,0.0,0.0,211.31
9,16,3,0,,,,0.6671001,0.0,0.0,0.0,81.01
9,17,3,0,,,,0.014850082,0.0,0.0,0.0,81.15
9,18,3,0,,,,0.0076334197,0.0,0.0,0.0,8.74
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.4234,0.0,0.0,0.0,0.0
9,8,4,0,,,,1.8487167,0.0,0.0,0.0,25.3
9,9,4,0,,,,2.7067945,0.0,0.0,0.0,193.94
9,10,4,0,,,,3.9274917,0.0,0.0,0.0,138.42
9,11,4,0,,,,5.59415,0.0,0.0,0.0,255.02
9,12,4,0,,,,3.51515,0.0,0.0,0.0,351.88
9,13,4,0,,,,5.696225,0.0,0.0,0.0,556.18
9,14,4,0,,,,2.21385,0.0,0.0,0.0,394.74
9,15,4,0,,,,3.10415,0.0,0.0,0.0,365.55
9,16,4,0,,,,1.7055668,0.0,0.0,0.0,281.16
9,17,4,0,,,,0.60580003,0.0,0.0,0.0,157.97
9,18,4,0,,,,0.017650083,0.0,0.0,0.0,8.15
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.26273337,0.0,0.0,0.0,0.0
9,8,5,0,,,,2.2063167,0.0,0.0,0.0,65.96
9,9,5,0,,,,3.707325,0.0,0.0,0.0,270.75
9,10,5,0,,,,4.8694334,0.0,0.0,0.0,122.3
9,11,5,0,,,,4.03805,0.0,0.0,0.0,136.97
9,12,5,0,,,,5.813017,0.0,0.0,0.0,156.26
9,13,5,0,,,,4.1049666,0.0,0.0,0.0,266.71
9,14,5,0,,,,4.10995,0.0,0.0,0.0,306.09
9,15,5,0,,,,2.9798,0.0,0.0,0.0,119.28
9,16,5,0,,,,1.564739,0.0,0.0,0.0,48.76
9,17,5,0,,,,0.6380667,0.0,0.0,0.0,16.92
9,18,5,0,,,,0.004883426,0.0,0.0,0.0,6.89
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.25025007,0.0,0.0,0.0,0.0
10,8,6,0,,,,2.2288334,0.0,0.0,0.0,50.37
10,9,6,0,,,,3.4487,0.0,0.0,0.0,96.3
10,10,6,0,,,,5.290167,0.0,0.0,0.0,127.46
10,11,6,0,,,,5.7891665,0.0,0.0,0.0,195.39
10,12,6,0,,,,6.107,0.0,0.0,0.0,173.02
10,13,6,0,,,,5.653333,0.0,0.0,0.0,419.71
10,14,6,0,,,,5.302883,0.0,0.0,0.0,531.01
10,15,6,0,,,,2.1302166,0.0,0.0,0.0,112.98
10,16,6,0,,,,2.1298335,0.0,0.0,0.0,326.63
10,17,6,0,,,,0.7030667,0.0,0.0,0.0,208.36
10,18,6,0,,,,0.04763341,0.0,0.0,0.0,5.5
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.47525004,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.826075,0.0,0.0,0.0,172.47
10,9,7,0,,,,3.905225,0.0,0.0,0.0,391.49
10,10,7,0,,,,4.6177917,0.0,0.0,0.0,565.22
10,11,7,0,,,,5.348817,0.0,0.0,0.0,679.34
10,12,7,0,,,,5.56055,0.0,0.0,0.0,728.94
10,13,7,0,,,,5.386433,0.0,0.0,0.0,718.99
10,14,7,0,,,,3.0748334,0.0,0.0,0.0,654.68
10,15,7,0,,,,3.49975,0.0,0.0,0.0,513.91
10,16,7,0,,,,1.0008501,0.0,0.0,0.0,383.48
10,17,7,0,,,,0.4178667,0.0,0.0,0.0,179.62
10,18,7,0,,,,0.0026500989,0.0,0.0,0.0,3.85
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.1701167,0.0,0.0,0.0,0.0
10,8,1,0,,,,1.55685,0.0,0.0,0.0,52.49
10,9,1,0,,,,3.3009334,0.0,0.0,0.0,150.52
10,10,1,0,,,,5.0713835,0.0,0.0,0.0,222.14
10,11,1,0,,,,5.8959,0.0,0.0,0.0,584.08
10,12,1,0,,,,6.3521667,0.0,0.0,0.0,654.72
10,13,1,0,,,,6.159167,0.0,0.0,0.0,689.95
10,14,1,0,,,,5.4799833,0.0,0.0,0.0,648.48
10,15,1,0,,,,3.5590832,0.0,0.0,0.0,516.37
10,16,1,0,,,,2.2927501,0.0,0.0,0.0,225.79
10,17,1,0,,,,0.32538337,0.0,0.0,0.0,173.69
10,18,1,0,,,,1.00304156e-07,0.0,0.0,0.0,3.33
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.2553167,0.0,0.0,0.0,0.0
10,8,2,0,,,,1.7554667,0.0,0.0,0.0,9.35
10,9,2,0,,,,3.7691834,0.0,0.0,0.0,48.36
10,10,2,0,,,,5.1561666,0.0,0.0,0.0,131.92
10,11,2,0,,,,6.03715,0.0,0.0,0.0,135.9
10,12,2,0,,,,6.2294,0.0,0.0,0.0,157.64
10,13,2,0,,,,6.0263166,0.0,0.0,0.0,285.53
10,14,2,0,,,,5.271517,0.0,0.0,0.0,249.81
10,15,2,0,,,,3.6522334,0.0,0.0,0.0,153.11
10,16,2,0,,,,1.8456334,0.0,0.0,0.0,48.65
10,17,2,0,,,,0.6668667,0.0,0.0,0.0,23.33
10,18,2,0,,,,0.014166748,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.27375004,0.0,0.0,0.0,0.0
10,8,3,0,,,,1.0856334,0.0,0.0,0.0,6.97
10,9,3,0,,,,2.8024666,0.0,0.0,0.0,88.99
10,10,3,0,,,,3.9381332,0.0,0.0,0.0,214.96
10,11,3,0,,,,5.6810164,0.0,0.0,0.0,228.66
10,12,3,0,,,,6.1654334,0.0,0.0,0.0,184.34
10,13,3,0,,,,5.9249167,0.0,0.0,0.0,115.39
10,14,3,0,,,,5.338,0.0,0.0,0.0,188.08
10,15,3,0,,,,3.4704723,0.0,0.0,0.0,42.57
10,16,3,0,,,,1.6463333,0.0,0.0,0.0,81.2
10,17,3,0,,,,0.44185004,0.0,0.0,0.0,78.79
10,18,3,0,,,,9.9936315e-08,0.0,0.0,0.0,0.0
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.4609667,0.0,0.0,0.0,0.0
10,8,4,0,,,,2.4022667,0.0,0.0,0.0,49.62
10,9,4,0,,,,4.0059333,0.0,0.0,0.0,59.34
10,10,4,0,,,,5.184533,0.0,0.0,0.0,295.7
10,11,4,0,,,,6.0084834,0.0,0.0,0.0,435.19
10,12,4,0,,,,6.4564085,0.0,0.0,0.0,385.39
10,13,4,0,,,,6.2504916,0.0,0.0,0.0,458.96
10,14,4,0,,,,5.2646832,0.0,0.0,0.0,66.45
10,15,4,0,,,,3.8287666,0.0,0.0,0.0,48.39
10,16,4,0,,,,1.6889668,0.0,0.0,0.0,130.51
10,17,4,0,,,,0.5190334,0.0,0.0,0.0,56.86
10,18,4,0,,,,0.018766746,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.32111672,0.0,0.0,0.0,0.0
10,8,5,0,,,,2.1716332,0.0,0.0,0.0,146.36
10,9,5,0,,,,3.8694668,0.0,0.0,0.0,398.4
10,10,5,0,,,,5.1323,0.0,0.0,0.0,576.24
10,11,5,0,,,,5.65425,0.0,0.0,0.0,567.32
10,12,5,0,,,,5.374017,0.0,0.0,0.0,298.56
10,13,5,0,,,,5.0208836,0.0,0.0,0.0,87.98
10,14,5,0,,,,4.1056776,0.0,0.0,0.0,105.09
10,15,5,0,,,,3.2679,0.0,0.0,0.0,21.1
10,16,5,0,,,,1.6157,0.0,0.0,0.0,80.85
10,17,5,0,,,,0.4978667,0.0,0.0,0.0,22.54
10,18,5,0,,,,0.017233418,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.27978337,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.9365166,0.0,0.0,0.0,158.22
10,9,6,0,,,,4.004,0.0,0.0,0.0,379.61
10,10,6,0,,,,5.2448,0.0,0.0,0.0,584.66
10,11,6,0,,,,5.65975,0.0,0.0,0.0,692.53
10,12,6,0,,,,5.9322166,0.0,0.0,0.0,739.81
10,13,6,0,,,,5.69725,0.0,0.0,0.0,731.03
10,14,6,0,,,,4.64785,0.0,0.0,0.0,646.85
10,15,6,0,,,,3.1069,0.0,0.0,0.0,429.2
10,16,6,0,,,,1.6659167,0.0,0.0,0.0,180.71
10,17,6,0,,,,0.36150005,0.0,0.0,0.0,52.06
10,18,6,0,,,,9.991821e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.46963337,0.0,0.0,0.0,0.0
10,8,7,0,,,,2.0136666,0.0,0.0,0.0,9.46
10,9,7,0,,,,3.5546443,0.0,0.0,0.0,20.25
10,10,7,0,,,,4.630717,0.0,0.0,0.0,42.59
10,11,7,0,,,,4.8576665,0.0,0.0,0.0,74.0
10,12,7,0,,,,4.818333,0.0,0.0,0.0,260.71
10,13,7,0,,,,5.3013444,0.0,0.0,0.0,157.12
10,14,7,0,,,,4.175142,0.0,0.0,0.0,252.93
10,15,7,0,,,,2.75505,0.0,0.0,0.0,176.64
10,16,7,0,,,,0.9957667,0.0,0.0,0.0,147.17
10,17,7,0,,,,0.44815004,0.0,0.0,0.0,188.94
10,18,7,0,,,,0.000316765,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.5277667,0.0,0.0,0.0,0.0
10,8,1,0,,,,2.24625,0.0,0.0,0.0,44.1
10,9,1,0,,,,3.7354167,0.0,0.0,0.0,210.86
10,10,1,0,,,,4.99245,0.0,0.0,0.0,318.61
10,11,1,0,,,,5.5179167,0.0,0.0,0.0,67.27
10,12,1,0,,,,4.609017,0.0,0.0,0.0,138.7
10,13,1,0,,,,4.98185,0.0,0.0,0.0,575.54
10,14,1,0,,,,4.060983,0.0,0.0,0.0,439.51
10,15,1,0,,,,2.85725,0.0,0.0,0.0,206.71
10,16,1,0,,,,1.22255,0.0,0.0,0.0,222.25
10,17,1,0,,,,0.5662,0.0,0.0,0.0,70.73
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.31698337,0.0,0.0,0.0,0.0
10,8,2,0,,,,1.9245334,0.0,0.0,0.0,52.18
10,9,2,0,,,,3.8153167,0.0,0.0,0.0,358.0
10,10,2,0,,,,4.8453665,0.0,0.0,0.0,523.13
10,11,2,0,,,,5.8471,0.0,0.0,0.0,174.33
10,12,2,0,,,,5.880767,0.0,0.0,0.0,285.71
10,13,2,0,,,,5.6195664,0.0,0.0,0.0,600.93
10,14,2,0,,,,4.9076333,0.0,0.0,0.0,64.25
10,15,2,0,,,,3.0917,0.0,0.0,0.0,118.4
10,16,2,0,,,,1.8694167,0.0,0.0,0.0,220.51
10,17,2,0,,,,0.54440004,0.0,0.0,0.0,121.62
10,18,2,0,,,,0.0073334216,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.14421672,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.45478332,0.0,0.0,0.0,36.23
10,9,3,0,,,,1.2710333,0.0,0.0,0.0,148.28
10,10,3,0,,,,1.73895,0.0,0.0,0.0,435.32
10,11,3,0,,,,1.7780833,0.0,0.0,0.0,315.93
10,12,3,0,,,,5.4061,0.0,0.0,0.0,335.89
10,13,3,0,,,,5.862983,0.0,0.0,0.0,308.81
10,14,3,0,,,,5.2025833,0.0,0.0,0.0,154.6
10,15,3,0,,,,4.0012,0.0,0.0,0.0,209.12
10,16,3,0,,,,1.7708666,0.0,0.0,0.0,134.05
10,17,3,0,,,,0.34378335,0.0,0.0,0.0,103.7
10,18,3,0,,,,0.0025500932,0.0,0.0,0.0,0.0
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.10243341,0.0,0.0,0.0,0.0
10,8,4,0,,,,1.8696,0.0,0.0,0.0,114.19
10,9,4,0,,,,3.4797168,0.0,0.0,0.0,350.64
10,10,4,0,,,,4.71565,0.0,0.0,0.0,517.64
10,11,4,0,,,,5.4628167,0.0,0.0,0.0,621.55
10,12,4,0,,,,5.7263,0.0,0.0,0.0,695.28
10,13,4,0,,,,5.4349666,0.0,0.0,0.0,635.82
10,14,4,0,,,,4.5362,0.0,0.0,0.0,598.71
10,15,4,0,,,,1.98885,0.0,0.0,0.0,454.11
10,16,4,0,,,,1.3131695,0.0,0.0,0.0,315.62
10,17,4,0,,,,0.5220334,0.0,0.0,0.0,114.08
10,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.2587167,0.0,0.0,0.0,0.0
10,8,5,0,,,,2.0642333,0.0,0.0,0.0,102.87
10,9,5,0,,,,3.69335,0.0,0.0,0.0,341.51
10,10,5,0,,,,4.9063168,0.0,0.0,0.0,512.26
10,11,5,0,,,,5.6872416,0.0,0.0,0.0,616.88
10,12,5,0,,,,5.95325,0.0,0.0,0.0,689.12
10,13,5,0,,,,5.4710665,0.0,0.0,0.0,667.51
10,14,5,0,,,,4.9038334,0.0,0.0,0.0,614.15
10,15,5,0,,,,3.7862167,0.0,0.0,0.0,439.55
10,16,5,0,,,,2.0152667,0.0,0.0,0.0,334.67
10,17,5,0,,,,0.5542334,0.0,0.0,0.0,113.82
10,18,5,0,,,,0.00038343167,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.24910004,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.7061666,0.0,0.0,0.0,85.12
10,9,6,0,,,,3.50605,0.0,0.0,0.0,320.97
10,10,6,0,,,,4.8735166,0.0,0.0,0.0,482.42
10,11,6,0,,,,5.646283,0.0,0.0,0.0,587.74
10,12,6,0,,,,5.9225335,0.0,0.0,0.0,646.51
10,13,6,0,,,,5.6443,0.0,0.0,0.0,634.19
10,14,6,0,,,,4.993117,0.0,0.0,0.0,571.79
10,15,6,0,,,,3.6532,0.0,0.0,0.0,411.3
10,16,6,0,,,,1.92625,0.0,0.0,0.0,298.94
10,17,6,0,,,,0.49135002,0.0,0.0,0.0,62.23
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.00048343168,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.0028500916,0.0,0.0,0.0,16.68
10,9,7,0,,,,0.10275001,0.0,0.0,0.0,148.64
10,10,7,0,,,,2.2426834,0.0,0.0,0.0,393.03
10,11,7,0,,,,1.3691778,0.0,0.0,0.0,642.48
10,12,7,0,,,,2.2142,0.0,0.0,0.0,706.35
10,13,7,0,,,,1.152461,0.0,0.0,0.0,680.5
10,14,7,0,,,,0.9745167,0.0,0.0,0.0,617.35
10,15,7,0,,,,1.10795,0.0,0.0,0.0,434.6
10,16,7,0,,,,0.57103336,0.0,0.0,0.0,312.34
10,17,7,0,,,,0.0011834255,0.0,0.0,0.0,99.86
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,1,0,,,,9.959106e-08,0.0,0.0,0.0,89.3
10,9,1,0,,,,0.1709834,0.0,0.0,0.0,330.58
10,10,1,0,,,,0.34185004,0.0,0.0,0.0,498.77
10,11,1,0,,,,0.12715839,0.0,0.0,0.0,617.88
10,12,1,0,,,,0.95893335,0.0,0.0,0.0,683.31
10,13,1,0,,,,0.9069167,0.0,0.0,0.0,656.88
10,14,1,0,,,,0.49713334,0.0,0.0,0.0,600.06
10,15,1,0,,,,0.41948333,0.0,0.0,0.0,448.02
10,16,1,0,,,,0.019441733,0.0,0.0,0.0,321.02
10,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,88.25
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.11063341,0.0,0.0,0.0,0.0
10,8,2,0,,,,1.9580001,0.0,0.0,0.0,84.71
10,9,2,0,,,,3.4392612,0.0,0.0,0.0,322.43
10,10,2,0,,,,5.1819835,0.0,0.0,0.0,487.72
10,11,2,0,,,,5.618839,0.0,0.0,0.0,605.1
10,12,2,0,,,,6.0428333,0.0,0.0,0.0,656.0
10,13,2,0,,,,5.9529333,0.0,0.0,0.0,637.9
10,14,2,0,,,,5.3161335,0.0,0.0,0.0,589.97
10,15,2,0,,,,4.0482445,0.0,0.0,0.0,464.19
10,16,2,0,,,,2.0476,0.0,0.0,0.0,321.8
10,17,2,0,,,,0.67001665,0.0,0.0,0.0,83.01
10,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.112033404,0.0,0.0,0.0,0.0
10,8,3,0,,,,1.8536333,0.0,0.0,0.0,46.59
10,9,3,0,,,,3.9676332,0.0,0.0,0.0,259.5
10,10,3,0,,,,5.2984834,0.0,0.0,0.0,450.24
10,11,3,0,,,,5.8131113,0.0,0.0,0.0,578.9
10,12,3,0,,,,6.2528334,0.0,0.0,0.0,638.69
10,13,3,0,,,,6.3593,0.0,0.0,0.0,643.3
10,14,3,0,,,,5.594975,0.0,0.0,0.0,594.41
10,15,3,0,,,,4.4141335,0.0,0.0,0.0,490.18
10,16,3,0,,,,2.4353833,0.0,0.0,0.0,304.12
10,17,3,0,,,,0.4912167,0.0,0.0,0.0,79.36
10,18,3,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.53976667,0.0,0.0,0.0,0.0
10,8,4,0,,,,2.4732444,0.0,0.0,0.0,51.33
10,9,4,0,,,,3.8944,0.0,0.0,0.0,126.78
10,10,4,0,,,,5.1374555,0.0,0.0,0.0,482.24
10,11,4,0,,,,6.1388335,0.0,0.0,0.0,591.97
10,12,4,0,,,,6.3715777,0.0,0.0,0.0,653.12
10,13,4,0,,,,6.113333,0.0,0.0,0.0,650.32
10,14,4,0,,,,4.9954724,0.0,0.0,0.0,597.65
10,15,4,0,,,,3.2513,0.0,0.0,0.0,483.27
10,16,4,0,,,,1.6860112,0.0,0.0,0.0,313.17
10,17,4,0,,,,0.2351334,0.0,0.0,0.0,70.85
10,18,4,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5659167,0.0,0.0,0.0,0.0
10,8,5,0,,,,2.2087445,0.0,0.0,0.0,6.32
10,9,5,0,,,,3.6375833,0.0,0.0,0.0,54.81
10,10,5,0,,,,4.214939,0.0,0.0,0.0,102.13
10,11,5,0,,,,4.8564334,0.0,0.0,0.0,124.42
10,12,5,0,,,,4.4809966,0.0,0.0,0.0,108.67
10,13,5,0,,,,4.8985333,0.0,0.0,0.0,124.74
10,14,5,0,,,,3.7896,0.0,0.0,0.0,193.63
10,15,5,0,,,,2.5425,0.0,0.0,0.0,209.19
10,16,5,0,,,,1.1128001,0.0,0.0,0.0,295.68
10,17,5,0,,,,0.18481673,0.0,0.0,0.0,79.64
10,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.37736672,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.5846833,0.0,0.0,0.0,5.21
10,9,6,0,,,,3.5601833,0.0,0.0,0.0,87.74
10,10,6,0,,,,4.8844166,0.0,0.0,0.0,103.69
10,11,6,0,,,,5.9522333,0.0,0.0,0.0,310.13
10,12,6,0,,,,6.2162833,0.0,0.0,0.0,490.44
10,13,6,0,,,,5.9103,0.0,0.0,0.0,517.11
10,14,6,0,,,,5.0638833,0.0,0.0,0.0,540.17
10,15,6,0,,,,3.51195,0.0,0.0,0.0,405.7
10,16,6,0,,,,1.9617167,0.0,0.0,0.0,230.77
10,17,6,0,,,,0.3859334,0.0,0.0,0.0,60.4
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.01466675e-07,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.3936334,0.0,0.0,0.0,0.0
10,9,7,0,,,,1.7625166,0.0,0.0,0.0,87.77
10,10,7,0,,,,1.8559667,0.0,0.0,0.0,174.81
10,11,7,0,,,,2.7973833,0.0,0.0,0.0,297.31
10,12,7,0,,,,0.28218335,0.0,0.0,0.0,267.16
10,13,7,0,,,,1.2232,0.0,0.0,0.0,494.24
10,14,7,0,,,,1.1696167,0.0,0.0,0.0,440.26
10,15,7,0,,,,0.25863338,0.0,0.0,0.0,254.45
10,16,7,0,,,,0.05338341,0.0,0.0,0.0,210.98
10,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,39.83
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,1,0,,,,9.999084e-08,0.0,0.0,0.0,4.61
10,9,1,0,,,,0.30143335,0.0,0.0,0.0,52.73
10,10,1,0,,,,0.6839834,0.0,0.0,0.0,131.84
10,11,1,0,,,,0.48551667,0.0,0.0,0.0,174.64
10,12,1,0,,,,0.6357167,0.0,0.0,0.0,136.33
10,13,1,0,,,,1.0540833,0.0,0.0,0.0,144.82
10,14,1,0,,,,1.22315,0.0,0.0,0.0,227.13
10,15,1,0,,,,0.13446672,0.0,0.0,0.0,216.12
10,16,1,0,,,,0.004966757,0.0,0.0,0.0,74.71
10,17,1,0,,,,9.972737e-08,0.0,0.0,0.0,5.05
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.2064834,0.0,0.0,0.0,0.0
10,8,2,0,,,,1.9864,0.0,0.0,0.0,0.69
10,9,2,0,,,,3.6730666,0.0,0.0,0.0,34.14
10,10,2,0,,,,4.85025,0.0,0.0,0.0,63.18
10,11,2,0,,,,5.6236334,0.0,0.0,0.0,77.86
10,12,2,0,,,,5.9198833,0.0,0.0,0.0,55.1
10,13,2,0,,,,5.51265,0.0,0.0,0.0,55.01
10,14,2,0,,,,4.8992333,0.0,0.0,0.0,41.29
10,15,2,0,,,,3.74065,0.0,0.0,0.0,23.76
10,16,2,0,,,,2.1220334,0.0,0.0,0.0,14.87
10,17,2,0,,,,0.21505006,0.0,0.0,0.0,0.87
10,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.09103341,0.0,0.0,0.0,0.0
10,8,3,0,,,,1.2699833,0.0,0.0,0.0,0.33
10,9,3,0,,,,3.45345,0.0,0.0,0.0,31.49
10,10,3,0,,,,4.8212,0.0,0.0,0.0,68.72
10,11,3,0,,,,5.4985833,0.0,0.0,0.0,98.06
10,12,3,0,,,,5.3807335,0.0,0.0,0.0,48.44
10,13,3,0,,,,5.2878666,0.0,0.0,0.0,126.24
10,14,3,0,,,,3.7475667,0.0,0.0,0.0,188.5
10,15,3,0,,,,2.55895,0.0,0.0,0.0,27.39
10,16,3,0,,,,0.7675167,0.0,0.0,0.0,12.28
10,17,3,0,,,,0.18485007,0.0,0.0,0.0,4.51
10,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.010166765,0.0,0.0,0.0,0.0
10,8,4,0,,,,1.0603334,0.0,0.0,0.0,1.56
10,9,4,0,,,,2.7318583,0.0,0.0,0.0,39.94
10,10,4,0,,,,2.3550668,0.0,0.0,0.0,90.43
10,11,4,0,,,,3.0989168,0.0,0.0,0.0,125.52
10,12,4,0,,,,3.3276167,0.0,0.0,0.0,237.18
10,13,4,0,,,,2.5522833,0.0,0.0,0.0,564.47
10,14,4,0,,,,2.6866667,0.0,0.0,0.0,579.4
10,15,4,0,,,,1.2614,0.0,0.0,0.0,479.66
10,16,4,0,,,,0.478,0.0,0.0,0.0,277.11
10,17,4,0,,,,0.09115005,0.0,0.0,0.0,8.25
10,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.14753339,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.2589,0.0,0.0,0.0,0.0
10,9,5,0,,,,1.0090166,0.0,0.0,0.0,18.41
10,10,5,0,,,,1.0847,0.0,0.0,0.0,70.06
10,11,5,0,,,,0.13631672,0.0,0.0,0.0,110.36
10,12,5,0,,,,0.5887833,0.0,0.0,0.0,39.34
10,13,5,0,,,,0.41153333,0.0,0.0,0.0,18.38
10,14,5,0,,,,0.49985003,0.0,0.0,0.0,40.2
10,15,5,0,,,,1.10535,0.0,0.0,0.0,32.06
10,16,5,0,,,,1.3334,0.0,0.0,0.0,17.13
10,17,5,0,,,,0.18553336,0.0,0.0,0.0,0.18
10,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.06105008,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.48475003,0.0,0.0,0.0,20.2
10,9,6,0,,,,2.4104333,0.0,0.0,0.0,271.07
10,10,6,0,,,,3.9481666,0.0,0.0,0.0,449.5
10,11,6,0,,,,4.586817,0.0,0.0,0.0,197.89
10,12,6,0,,,,5.55825,0.0,0.0,0.0,256.09
10,13,6,0,,,,3.6840222,0.0,0.0,0.0,631.42
10,14,6,0,,,,2.6353834,0.0,0.0,0.0,79.35
10,15,6,0,,,,1.6828667,0.0,0.0,0.0,179.73
10,16,6,0,,,,0.506,0.0,0.0,0.0,170.74
10,17,6,0,,,,1.0155741e-07,0.0,0.0,0.0,6.78
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.06650006,0.0,0.0,0.0,21.06
10,9,7,0,,,,0.18682224,0.0,0.0,0.0,302.22
10,10,7,0,,,,0.79076666,0.0,0.0,0.0,134.21
10,11,7,0,,,,2.4867334,0.0,0.0,0.0,259.65
10,12,7,0,,,,1.5968333,0.0,0.0,0.0,74.77
10,13,7,0,,,,0.7543167,0.0,0.0,0.0,628.21
10,14,7,0,,,,0.14485003,0.0,0.0,0.0,615.04
10,15,7,0,,,,1.0140747e-07,0.0,0.0,0.0,478.08
10,16,7,0,,,,0.032966767,0.0,0.0,0.0,279.61
10,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,5.3
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.00590206e-07,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.18477783,0.0,0.0,0.0,0.0
10,9,1,0,,,,1.4919,0.0,0.0,0.0,78.81
10,10,1,0,,,,2.8272333,0.0,0.0,0.0,470.04
10,11,1,0,,,,3.9456832,0.0,0.0,0.0,566.17
10,12,1,0,,,,4.551833,0.0,0.0,0.0,631.42
10,13,1,0,,,,1.7600666,0.0,0.0,0.0,57.98
10,14,1,0,,,,1.7886945,0.0,0.0,0.0,48.35
10,15,1,0,,,,1.8760166,0.0,0.0,0.0,29.67
10,16,1,0,,,,0.19732222,0.0,0.0,0.0,89.8
10,17,1,0,,,,0.03868339,0.0,0.0,0.0,0.23
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.0024500955,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.06343338,0.0,0.0,0.0,10.91
11,9,2,0,,,,0.26185003,0.0,0.0,0.0,273.17
11,10,2,0,,,,1.3736833,0.0,0.0,0.0,481.86
11,11,2,0,,,,1.7634333,0.0,0.0,0.0,592.95
11,12,2,0,,,,2.3867722,0.0,0.0,0.0,202.49
11,13,2,0,,,,2.2208,0.0,0.0,0.0,270.32
11,14,2,0,,,,1.4122833,0.0,0.0,0.0,191.32
11,15,2,0,,,,0.86403334,0.0,0.0,0.0,395.21
11,16,2,0,,,,1.6026889,0.0,0.0,0.0,192.22
11,17,2,0,,,,0.078750074,0.0,0.0,0.0,1.82
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.22658102,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.50256675,0.0,0.0,0.0,0.0
11,9,3,0,,,,3.6145,0.0,0.0,0.0,88.85
11,10,3,0,,,,5.4009557,0.0,0.0,0.0,286.82
11,11,3,0,,,,6.210067,0.0,0.0,0.0,463.1
11,12,3,0,,,,6.1571445,0.0,0.0,0.0,431.49
11,13,3,0,,,,6.2018666,0.0,0.0,0.0,419.72
11,14,3,0,,,,5.418739,0.0,0.0,0.0,503.96
11,15,3,0,,,,3.9936,0.0,0.0,0.0,343.88
11,16,3,0,,,,1.8481055,0.0,0.0,0.0,97.3
11,17,3,0,,,,0.49505,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.33350563,0.0,0.0,0.0,0.0
11,8,4,0,,,,2.16255,0.0,0.0,0.0,0.0
11,9,4,0,,,,3.649989,0.0,0.0,0.0,11.99
11,10,4,0,,,,5.0444,0.0,0.0,0.0,52.69
11,11,4,0,,,,5.7479835,0.0,0.0,0.0,40.99
11,12,4,0,,,,6.07585,0.0,0.0,0.0,40.13
11,13,4,0,,,,5.984328,0.0,0.0,0.0,59.53
11,14,4,0,,,,5.1763334,0.0,0.0,0.0,40.67
11,15,4,0,,,,3.9362888,0.0,0.0,0.0,15.81
11,16,4,0,,,,2.0299666,0.0,0.0,0.0,64.26
11,17,4,0,,,,0.32990003,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.22600006,0.0,0.0,0.0,0.0
11,8,5,0,,,,2.07635,0.0,0.0,0.0,0.0
11,9,5,0,,,,3.5837333,0.0,0.0,0.0,60.92
11,10,5,0,,,,4.7439666,0.0,0.0,0.0,15.03
11,11,5,0,,,,4.7529836,0.0,0.0,0.0,70.98
11,12,5,0,,,,4.0409446,0.0,0.0,0.0,68.2
11,13,5,0,,,,5.515217,0.0,0.0,0.0,87.32
11,14,5,0,,,,2.825,0.0,0.0,0.0,66.1
11,15,5,0,,,,3.6182334,0.0,0.0,0.0,142.97
11,16,5,0,,,,1.2908001,0.0,0.0,0.0,78.83
11,17,5,0,,,,0.10890006,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.2369834,0.0,0.0,0.0,0.0
11,8,6,0,,,,2.0744667,0.0,0.0,0.0,0.0
11,9,6,0,,,,3.7334,0.0,0.0,0.0,92.5
11,10,6,0,,,,4.8855333,0.0,0.0,0.0,430.35
11,11,6,0,,,,5.2876,0.0,0.0,0.0,535.39
11,12,6,0,,,,5.67355,0.0,0.0,0.0,538.59
11,13,6,0,,,,5.6678333,0.0,0.0,0.0,620.93
11,14,6,0,,,,4.6911836,0.0,0.0,0.0,557.96
11,15,6,0,,,,3.4954333,0.0,0.0,0.0,424.6
11,16,6,0,,,,1.7734667,0.0,0.0,0.0,222.81
11,17,6,0,,,,0.35735002,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.05170007,0.0,0.0,0.0,0.0
