month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,7,7,0,,,,1.6584667,0.0,0.0,0.0,0.0
11,8,7,0,,,,3.46015,0.0,0.0,0.0,0.0
11,9,7,0,,,,4.3382,0.0,0.0,0.0,68.12
11,10,7,0,,,,5.6628666,0.0,0.0,0.0,191.29
11,11,7,0,,,,5.870808,0.0,0.0,0.0,333.95
11,12,7,0,,,,5.6189585,0.0,0.0,0.0,187.93
11,13,7,0,,,,4.8078,0.0,0.0,0.0,426.45
11,14,7,0,,,,3.5126667,0.0,0.0,0.0,172.47
11,15,7,0,,,,1.3482167,0.0,0.0,0.0,75.09
11,16,7,0,,,,0.112033375,0.0,0.0,0.0,177.33
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.5897666,0.0,0.0,0.0,0.0
11,8,1,0,,,,3.5677834,0.0,0.0,0.0,0.0
11,9,1,0,,,,4.8648,0.0,0.0,0.0,3.62
11,10,1,0,,,,5.5666056,0.0,0.0,0.0,18.85
11,11,1,0,,,,5.410217,0.0,0.0,0.0,54.79
11,12,1,0,,,,5.25815,0.0,0.0,0.0,56.95
11,13,1,0,,,,4.8293,0.0,0.0,0.0,99.47
11,14,1,0,,,,3.5540833,0.0,0.0,0.0,84.35
11,15,1,0,,,,1.5249833,0.0,0.0,0.0,38.31
11,16,1,0,,,,9.9818116e-08,0.0,0.0,0.0,6.89
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.07510007,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.01025,0.0,0.0,0.0,0.0
11,8,2,0,,,,3.3817,0.0,0.0,0.0,0.0
11,9,2,0,,,,4.6107335,0.0,0.0,0.0,79.91
11,10,2,0,,,,5.398461,0.0,0.0,0.0,52.54
11,11,2,0,,,,5.037667,0.0,0.0,0.0,185.68
11,12,2,0,,,,4.824,0.0,0.0,0.0,87.27
11,13,2,0,,,,4.6212335,0.0,0.0,0.0,50.99
11,14,2,0,,,,2.9685555,0.0,0.0,0.0,34.17
11,15,2,0,,,,1.5020334,0.0,0.0,0.0,49.98
11,16,2,0,,,,0.2596945,0.0,0.0,0.0,2.96
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.00096676,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.5686278,0.0,0.0,0.0,0.0
11,8,3,0,,,,3.3287666,0.0,0.0,0.0,0.0
11,9,3,0,,,,4.1494946,0.0,0.0,0.0,1.54
11,10,3,0,,,,4.628667,0.0,0.0,0.0,11.13
11,11,3,0,,,,4.915983,0.0,0.0,0.0,98.26
11,12,3,0,,,,4.8048835,0.0,0.0,0.0,66.94
11,13,3,0,,,,2.7053,0.0,0.0,0.0,49.67
11,14,3,0,,,,3.07135,0.0,0.0,0.0,28.71
11,15,3,0,,,,1.6773667,0.0,0.0,0.0,54.08
11,16,3,0,,,,0.2752167,0.0,0.0,0.0,61.02
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.061900068,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.7782667,0.0,0.0,0.0,0.0
11,8,4,0,,,,3.3215833,0.0,0.0,0.0,0.0
11,9,4,0,,,,4.5551414,0.0,0.0,0.0,2.48
11,10,4,0,,,,5.075025,0.0,0.0,0.0,28.53
11,11,4,0,,,,3.4716167,0.0,0.0,0.0,46.5
11,12,4,0,,,,5.1243834,0.0,0.0,0.0,30.56
11,13,4,0,,,,3.5142,0.0,0.0,0.0,25.4
11,14,4,0,,,,3.1503832,0.0,0.0,0.0,37.77
11,15,4,0,,,,1.4212167,0.0,0.0,0.0,93.35
11,16,4,0,,,,0.27619174,0.0,0.0,0.0,30.6
11,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.025150081,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.73915,0.0,0.0,0.0,0.0
11,8,5,0,,,,3.2697167,0.0,0.0,0.0,0.0
11,9,5,0,,,,4.493233,0.0,0.0,0.0,24.51
11,10,5,0,,,,4.9948835,0.0,0.0,0.0,15.88
11,11,5,0,,,,5.5831833,0.0,0.0,0.0,15.86
11,12,5,0,,,,5.2444,0.0,0.0,0.0,41.23
11,13,5,0,,,,4.438,0.0,0.0,0.0,13.74
11,14,5,0,,,,2.97495,0.0,0.0,0.0,110.97
11,15,5,0,,,,1.3741167,0.0,0.0,0.0,119.86
11,16,5,0,,,,0.15201673,0.0,0.0,0.0,155.34
11,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.00046676167,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.31765,0.0,0.0,0.0,0.0
11,8,6,0,,,,2.1970668,0.0,0.0,0.0,0.0
11,9,6,0,,,,1.325475,0.0,0.0,0.0,111.97
11,10,6,0,,,,3.078175,0.0,0.0,0.0,278.12
11,11,6,0,,,,3.02165,0.0,0.0,0.0,392.32
11,12,6,0,,,,3.6797333,0.0,0.0,0.0,557.0
11,13,6,0,,,,3.9884834,0.0,0.0,0.0,404.09
11,14,6,0,,,,2.1843333,0.0,0.0,0.0,338.47
11,15,6,0,,,,1.1219667,0.0,0.0,0.0,295.0
11,16,6,0,,,,0.09333339,0.0,0.0,0.0,101.39
11,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.017750084,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.6217333,0.0,0.0,0.0,0.0
11,8,7,0,,,,3.4283667,0.0,0.0,0.0,0.0
11,9,7,0,,,,4.0616665,0.0,0.0,0.0,5.73
11,10,7,0,,,,5.194033,0.0,0.0,0.0,41.52
11,11,7,0,,,,4.91805,0.0,0.0,0.0,74.45
11,12,7,0,,,,2.71105,0.0,0.0,0.0,84.52
11,13,7,0,,,,3.6546166,0.0,0.0,0.0,124.12
11,14,7,0,,,,3.47935,0.0,0.0,0.0,138.95
11,15,7,0,,,,1.6170833,0.0,0.0,0.0,51.06
11,16,7,0,,,,0.15393339,0.0,0.0,0.0,12.36
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.019800086,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.4414,0.0,0.0,0.0,0.0
11,8,1,0,,,,3.1332,0.0,0.0,0.0,0.0
11,9,1,0,,,,4.382117,0.0,0.0,0.0,15.5
11,10,1,0,,,,5.1621666,0.0,0.0,0.0,52.61
11,11,1,0,,,,5.40655,0.0,0.0,0.0,72.09
11,12,1,0,,,,4.77755,0.0,0.0,0.0,70.15
11,13,1,0,,,,4.4852166,0.0,0.0,0.0,61.2
11,14,1,0,,,,3.1492667,0.0,0.0,0.0,99.63
11,15,1,0,,,,1.4837667,0.0,0.0,0.0,57.03
11,16,1,0,,,,0.22370006,0.0,0.0,0.0,156.48
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.013600085,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.2456334,0.0,0.0,0.0,0.0
11,8,2,0,,,,3.1003277,0.0,0.0,0.0,0.0
11,9,2,0,,,,4.7242165,0.0,0.0,0.0,19.83
11,10,2,0,,,,4.125125,0.0,0.0,0.0,56.87
11,11,2,0,,,,4.81075,0.0,0.0,0.0,42.24
11,12,2,0,,,,4.9722943,0.0,0.0,0.0,62.51
11,13,2,0,,,,2.717,0.0,0.0,0.0,38.73
11,14,2,0,,,,1.8266444,0.0,0.0,0.0,33.29
11,15,2,0,,,,0.2601667,0.0,0.0,0.0,9.37
11,16,2,0,,,,0.0001834302,0.0,0.0,0.0,0.71
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.4454,0.0,0.0,0.0,0.0
11,8,3,0,,,,3.0483,0.0,0.0,0.0,0.0
11,9,3,0,,,,3.9194834,0.0,0.0,0.0,8.2
11,10,3,0,,,,3.1123834,0.0,0.0,0.0,23.8
11,11,3,0,,,,4.013183,0.0,0.0,0.0,51.8
11,12,3,0,,,,3.60405,0.0,0.0,0.0,31.72
11,13,3,0,,,,3.3260834,0.0,0.0,0.0,25.75
11,14,3,0,,,,3.3643,0.0,0.0,0.0,42.83
11,15,3,0,,,,1.2370167,0.0,0.0,0.0,13.12
11,16,3,0,,,,0.0065334225,0.0,0.0,0.0,0.7
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.0131500885,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.44295,0.0,0.0,0.0,0.0
11,8,4,0,,,,2.9319167,0.0,0.0,0.0,0.0
11,9,4,0,,,,4.3054166,0.0,0.0,0.0,59.5
11,10,4,0,,,,5.2952332,0.0,0.0,0.0,48.1
11,11,4,0,,,,5.2549334,0.0,0.0,0.0,50.56
11,12,4,0,,,,5.09475,0.0,0.0,0.0,93.49
11,13,4,0,,,,4.819317,0.0,0.0,0.0,29.97
11,14,4,0,,,,3.715025,0.0,0.0,0.0,50.39
11,15,4,0,,,,2.0527666,0.0,0.0,0.0,91.94
11,16,4,0,,,,0.24099171,0.0,0.0,0.0,22.08
11,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.004600092,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.3855667,0.0,0.0,0.0,0.0
11,8,5,0,,,,3.21155,0.0,0.0,0.0,0.0
11,9,5,0,,,,4.7218165,0.0,0.0,0.0,7.15
11,10,5,0,,,,5.560983,0.0,0.0,0.0,33.48
11,11,5,0,,,,5.718511,0.0,0.0,0.0,38.09
11,12,5,0,,,,4.7994833,0.0,0.0,0.0,25.81
11,13,5,0,,,,4.4072165,0.0,0.0,0.0,22.08
11,14,5,0,,,,3.2732084,0.0,0.0,0.0,16.34
11,15,5,0,,,,1.7057834,0.0,0.0,0.0,7.71
11,16,5,0,,,,0.017266756,0.0,0.0,0.0,1.63
11,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.0079667615,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.64495,0.0,0.0,0.0,0.0
11,8,6,0,,,,3.07,0.0,0.0,0.0,0.0
11,9,6,0,,,,4.55365,0.0,0.0,0.0,6.45
11,10,6,0,,,,3.60935,0.0,0.0,0.0,31.43
11,11,6,0,,,,2.5220332,0.0,0.0,0.0,42.04
11,12,6,0,,,,2.1009166,0.0,0.0,0.0,60.8
11,13,6,0,,,,1.97875,0.0,0.0,0.0,39.55
11,14,6,0,,,,3.60385,0.0,0.0,0.0,47.25
11,15,6,0,,,,0.91791666,0.0,0.0,0.0,28.2
11,16,6,0,,,,1.0056294e-07,0.0,0.0,0.0,8.19
11,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.0055000987,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.2757751,0.0,0.0,0.0,0.0
11,9,7,0,,,,3.4619834,0.0,0.0,0.0,4.74
11,10,7,0,,,,4.1945167,0.0,0.0,0.0,13.53
11,11,7,0,,,,3.2143,0.0,0.0,0.0,47.9
11,12,7,0,,,,3.6353834,0.0,0.0,0.0,36.2
11,13,7,0,,,,2.3969722,0.0,0.0,0.0,29.36
11,14,7,0,,,,0.58071667,0.0,0.0,0.0,27.13
11,15,7,0,,,,0.008500089,0.0,0.0,0.0,22.72
11,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,46.5
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.09820006,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.17766672,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.2253056,0.0,0.0,0.0,5.42
11,10,1,0,,,,0.5066667,0.0,0.0,0.0,18.08
11,11,1,0,,,,0.3083334,0.0,0.0,0.0,35.47
11,12,1,0,,,,1.0060811e-07,0.0,0.0,0.0,35.49
11,13,1,0,,,,0.43551672,0.0,0.0,0.0,31.63
11,14,1,0,,,,0.2748667,0.0,0.0,0.0,28.59
11,15,1,0,,,,0.04695562,0.0,0.0,0.0,27.09
11,16,1,0,,,,9.9999994e-08,0.0,0.0,0.0,127.52
11,17,1,0,,,,1.00113525e-07,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.009016757,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.9303945,0.0,0.0,0.0,0.0
11,8,2,0,,,,3.296875,0.0,0.0,0.0,0.0
11,9,2,0,,,,4.65145,0.0,0.0,0.0,116.2
11,10,2,0,,,,5.4154058,0.0,0.0,0.0,437.88
11,11,2,0,,,,5.73575,0.0,0.0,0.0,460.32
11,12,2,0,,,,5.3153834,0.0,0.0,0.0,693.35
11,13,2,0,,,,4.424142,0.0,0.0,0.0,673.82
11,14,2,0,,,,3.3569167,0.0,0.0,0.0,563.46
11,15,2,0,,,,1.9514667,0.0,0.0,0.0,464.11
11,16,2,0,,,,0.19078338,0.0,0.0,0.0,241.78
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.01338342,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.9594667,0.0,0.0,0.0,0.0
11,8,3,0,,,,2.7228334,0.0,0.0,0.0,0.0
11,9,3,0,,,,3.886,0.0,0.0,0.0,68.44
11,10,3,0,,,,4.799433,0.0,0.0,0.0,289.2
11,11,3,0,,,,4.9761834,0.0,0.0,0.0,419.51
11,12,3,0,,,,4.880067,0.0,0.0,0.0,562.04
11,13,3,0,,,,4.0534334,0.0,0.0,0.0,569.83
11,14,3,0,,,,2.2815,0.0,0.0,0.0,494.04
11,15,3,0,,,,0.7262667,0.0,0.0,0.0,305.49
11,16,3,0,,,,1.0152567e-07,0.0,0.0,0.0,117.75
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.00358343,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.45345,0.0,0.0,0.0,0.0
11,8,4,0,,,,2.2142167,0.0,0.0,0.0,0.0
11,9,4,0,,,,3.7451334,0.0,0.0,0.0,27.98
11,10,4,0,,,,5.4401665,0.0,0.0,0.0,156.04
11,11,4,0,,,,5.8487835,0.0,0.0,0.0,356.68
11,12,4,0,,,,5.6899834,0.0,0.0,0.0,481.8
11,13,4,0,,,,4.208,0.0,0.0,0.0,595.13
11,14,4,0,,,,2.1825833,0.0,0.0,0.0,502.39
11,15,4,0,,,,0.9612667,0.0,0.0,0.0,391.34
11,16,4,0,,,,0.094666734,0.0,0.0,0.0,200.96
11,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.80955005,0.0,0.0,0.0,0.0
11,8,5,0,,,,3.0821333,0.0,0.0,0.0,0.0
11,9,5,0,,,,4.3552,0.0,0.0,0.0,3.33
11,10,5,0,,,,4.9631166,0.0,0.0,0.0,42.83
11,11,5,0,,,,5.042333,0.0,0.0,0.0,121.48
11,12,5,0,,,,5.0877,0.0,0.0,0.0,104.71
11,13,5,0,,,,4.4147835,0.0,0.0,0.0,205.9
11,14,5,0,,,,3.2555168,0.0,0.0,0.0,138.84
11,15,5,0,,,,1.7556833,0.0,0.0,0.0,266.7
11,16,5,0,,,,0.15465006,0.0,0.0,0.0,106.64
11,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.85347503,0.0,0.0,0.0,0.0
11,8,6,0,,,,1.9889834,0.0,0.0,0.0,0.0
11,9,6,0,,,,4.400417,0.0,0.0,0.0,31.5
11,10,6,0,,,,4.4988165,0.0,0.0,0.0,191.92
11,11,6,0,,,,5.0454,0.0,0.0,0.0,488.91
11,12,6,0,,,,2.9582167,0.0,0.0,0.0,577.96
11,13,6,0,,,,0.73060006,0.0,0.0,0.0,599.8
11,14,6,0,,,,0.19941673,0.0,0.0,0.0,494.55
11,15,6,0,,,,9.9945474e-08,0.0,0.0,0.0,364.3
11,16,6,0,,,,9.997274e-08,0.0,0.0,0.0,24.04
11,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.01480104e-07,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.0210673e-07,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.003733433,0.0,0.0,0.0,55.47
11,10,7,0,,,,9.9431965e-08,0.0,0.0,0.0,205.03
11,11,7,0,,,,1.0097595e-07,0.0,0.0,0.0,80.0
11,12,7,0,,,,0.016233424,0.0,0.0,0.0,56.98
11,13,7,0,,,,0.14286673,0.0,0.0,0.0,42.33
11,14,7,0,,,,1.0095337e-07,0.0,0.0,0.0,39.84
11,15,7,0,,,,0.0054834285,0.0,0.0,0.0,26.76
11,16,7,0,,,,9.983643e-08,0.0,0.0,0.0,3.18
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.44105005,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.8891001,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.8745,0.0,0.0,0.0,1.24
11,10,1,0,,,,3.1354167,0.0,0.0,0.0,26.39
11,11,1,0,,,,4.3536167,0.0,0.0,0.0,43.51
11,12,1,0,,,,3.1633832,0.0,0.0,0.0,38.65
11,13,1,0,,,,2.2406666,0.0,0.0,0.0,28.48
11,14,1,0,,,,0.17288336,0.0,0.0,0.0,16.63
11,15,1,0,,,,0.19645005,0.0,0.0,0.0,34.54
11,16,1,0,,,,1.0216146e-07,0.0,0.0,0.0,7.25
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.3995667,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.6632668,0.0,0.0,0.0,0.0
11,9,2,0,,,,4.59385,0.0,0.0,0.0,0.0
11,10,2,0,,,,5.1589,0.0,0.0,0.0,6.53
11,11,2,0,,,,5.4421,0.0,0.0,0.0,22.8
11,12,2,0,,,,5.213917,0.0,0.0,0.0,12.91
11,13,2,0,,,,3.6799,0.0,0.0,0.0,36.34
11,14,2,0,,,,2.6723833,0.0,0.0,0.0,14.97
11,15,2,0,,,,2.0042334,0.0,0.0,0.0,25.76
11,16,2,0,,,,0.16058339,0.0,0.0,0.0,9.65
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.4696334,0.0,0.0,0.0,0.0
11,8,3,0,,,,2.4782834,0.0,0.0,0.0,0.0
11,9,3,0,,,,3.69135,0.0,0.0,0.0,36.91
11,10,3,0,,,,4.9159665,0.0,0.0,0.0,302.03
11,11,3,0,,,,4.1600165,0.0,0.0,0.0,513.19
11,12,3,0,,,,4.5733333,0.0,0.0,0.0,339.64
11,13,3,0,,,,4.718933,0.0,0.0,0.0,132.6
11,14,3,0,,,,3.2230723,0.0,0.0,0.0,136.84
11,15,3,0,,,,1.7698667,0.0,0.0,0.0,33.99
11,16,3,0,,,,0.15026116,0.0,0.0,0.0,4.77
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.09980008,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.6050001,0.0,0.0,0.0,0.0
12,9,4,0,,,,2.1656833,0.0,0.0,0.0,1.7
12,10,4,0,,,,2.1196167,0.0,0.0,0.0,71.08
12,11,4,0,,,,1.60255,0.0,0.0,0.0,532.17
12,12,4,0,,,,3.9967833,0.0,0.0,0.0,656.48
12,13,4,0,,,,4.3653417,0.0,0.0,0.0,636.67
12,14,4,0,,,,3.35275,0.0,0.0,0.0,582.72
12,15,4,0,,,,1.5989667,0.0,0.0,0.0,367.53
12,16,4,0,,,,0.019333422,0.0,0.0,0.0,2.16
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.13315007,0.0,0.0,0.0,0.0
12,8,5,0,,,,2.4709668,0.0,0.0,0.0,0.0
12,9,5,0,,,,3.0460668,0.0,0.0,0.0,2.2
12,10,5,0,,,,4.593583,0.0,0.0,0.0,36.91
12,11,5,0,,,,5.6744666,0.0,0.0,0.0,111.48
12,12,5,0,,,,5.5858665,0.0,0.0,0.0,90.37
12,13,5,0,,,,2.66035,0.0,0.0,0.0,187.16
12,14,5,0,,,,3.8156834,0.0,0.0,0.0,75.9
12,15,5,0,,,,1.67605,0.0,0.0,0.0,31.47
12,16,5,0,,,,0.15193339,0.0,0.0,0.0,8.93
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.9599,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.1606667,0.0,0.0,0.0,0.0
12,9,6,0,,,,2.4819083,0.0,0.0,0.0,0.8
12,10,6,0,,,,5.3433,0.0,0.0,0.0,10.53
12,11,6,0,,,,5.6733165,0.0,0.0,0.0,38.68
12,12,6,0,,,,5.56495,0.0,0.0,0.0,35.46
12,13,6,0,,,,2.7118666,0.0,0.0,0.0,29.25
12,14,6,0,,,,3.3899834,0.0,0.0,0.0,17.37
12,15,6,0,,,,1.9248834,0.0,0.0,0.0,27.75
12,16,6,0,,,,0.19363338,0.0,0.0,0.0,13.38
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.0356667,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.5657501,0.0,0.0,0.0,0.0
12,9,7,0,,,,4.345033,0.0,0.0,0.0,32.24
12,10,7,0,,,,5.1006665,0.0,0.0,0.0,189.37
12,11,7,0,,,,5.2009335,0.0,0.0,0.0,457.36
12,12,7,0,,,,5.1641335,0.0,0.0,0.0,574.37
12,13,7,0,,,,4.17495,0.0,0.0,0.0,507.33
12,14,7,0,,,,2.9317584,0.0,0.0,0.0,540.24
12,15,7,0,,,,1.3120583,0.0,0.0,0.0,173.46
12,16,7,0,,,,0.008683429,0.0,0.0,0.0,10.77
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.46705008,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.5651001,0.0,0.0,0.0,0.0
12,9,1,0,,,,2.5667167,0.0,0.0,0.0,0.02
12,10,1,0,,,,2.1400833,0.0,0.0,0.0,37.9
12,11,1,0,,,,2.4314084,0.0,0.0,0.0,100.67
12,12,1,0,,,,2.24845,0.0,0.0,0.0,53.11
12,13,1,0,,,,3.8569221,0.0,0.0,0.0,77.51
12,14,1,0,,,,3.1019,0.0,0.0,0.0,533.48
12,15,1,0,,,,1.3042722,0.0,0.0,0.0,391.25
12,16,1,0,,,,0.07335006,0.0,0.0,0.0,11.87
12,17,1,0,,,,0.0066334317,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,9.972254e-08,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.12301673,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.0528778,0.0,0.0,0.0,41.53
12,10,2,0,,,,1.7101778,0.0,0.0,0.0,351.52
12,11,2,0,,,,1.3766667,0.0,0.0,0.0,531.12
12,12,2,0,,,,1.3630583,0.0,0.0,0.0,613.7
12,13,2,0,,,,0.3529417,0.0,0.0,0.0,627.16
12,14,2,0,,,,0.24670003,0.0,0.0,0.0,571.46
12,15,2,0,,,,0.030466728,0.0,0.0,0.0,397.52
12,16,2,0,,,,9.9999994e-08,0.0,0.0,0.0,11.9
12,17,2,0,,,,0.0011334317,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.08981672,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.3402167,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.5209334,0.0,0.0,0.0,2.22
12,10,3,0,,,,3.8262835,0.0,0.0,0.0,231.05
12,11,3,0,,,,4.1535277,0.0,0.0,0.0,408.42
12,12,3,0,,,,4.8835335,0.0,0.0,0.0,480.08
12,13,3,0,,,,4.4210334,0.0,0.0,0.0,585.65
12,14,3,0,,,,3.3547168,0.0,0.0,0.0,598.62
12,15,3,0,,,,1.1188556,0.0,0.0,0.0,459.59
12,16,3,0,,,,1.0116699e-07,0.0,0.0,0.0,11.97
12,17,3,0,,,,0.016700098,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.015400091,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.6615667,0.0,0.0,0.0,0.0
12,9,4,0,,,,3.4341,0.0,0.0,0.0,24.96
12,10,4,0,,,,4.27355,0.0,0.0,0.0,217.95
12,11,4,0,,,,4.86245,0.0,0.0,0.0,163.5
12,12,4,0,,,,4.3797,0.0,0.0,0.0,155.5
12,13,4,0,,,,4.0611887,0.0,0.0,0.0,73.94
12,14,4,0,,,,2.5679667,0.0,0.0,0.0,496.38
12,15,4,0,,,,1.0418389,0.0,0.0,0.0,151.35
12,16,4,0,,,,0.03088342,0.0,0.0,0.0,10.56
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,9.587606e-08,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.97050005,0.0,0.0,0.0,0.0
12,9,5,0,,,,2.2104168,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.7004666,0.0,0.0,0.0,93.55
12,11,5,0,,,,2.4481723,0.0,0.0,0.0,435.37
12,12,5,0,,,,3.1519444,0.0,0.0,0.0,257.47
12,13,5,0,,,,2.8111334,0.0,0.0,0.0,637.97
12,14,5,0,,,,2.0506334,0.0,0.0,0.0,481.42
12,15,5,0,,,,1.3574166,0.0,0.0,0.0,388.75
12,16,5,0,,,,0.082216725,0.0,0.0,0.0,10.57
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.34851673,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.5236279,0.0,0.0,0.0,0.0
12,9,6,0,,,,3.5671833,0.0,0.0,0.0,0.0
12,10,6,0,,,,3.9460793,0.0,0.0,0.0,15.99
12,11,6,0,,,,4.860133,0.0,0.0,0.0,43.04
12,12,6,0,,,,4.7177167,0.0,0.0,0.0,40.41
12,13,6,0,,,,4.0047336,0.0,0.0,0.0,26.5
12,14,6,0,,,,2.6088166,0.0,0.0,0.0,28.71
12,15,6,0,,,,1.2485334,0.0,0.0,0.0,8.35
12,16,6,0,,,,0.05141673,0.0,0.0,0.0,5.33
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.024066752,0.0,0.0,0.0,0.0
12,9,7,0,,,,0.32359168,0.0,0.0,0.0,0.0
12,10,7,0,,,,0.5869334,0.0,0.0,0.0,36.89
12,11,7,0,,,,0.5902167,0.0,0.0,0.0,68.85
12,12,7,0,,,,0.58745,0.0,0.0,0.0,89.77
12,13,7,0,,,,0.42415002,0.0,0.0,0.0,164.65
12,14,7,0,,,,0.0006834311,0.0,0.0,0.0,170.97
12,15,7,0,,,,9.941386e-08,0.0,0.0,0.0,107.58
12,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,6.5
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.010083416,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.8133667,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.93946666,0.0,0.0,0.0,0.0
12,10,1,0,,,,0.3920667,0.0,0.0,0.0,22.24
12,11,1,0,,,,0.86986667,0.0,0.0,0.0,51.59
12,12,1,0,,,,0.99535,0.0,0.0,0.0,45.93
12,13,1,0,,,,0.92515004,0.0,0.0,0.0,30.34
12,14,1,0,,,,0.93983334,0.0,0.0,0.0,52.84
12,15,1,0,,,,0.25185,0.0,0.0,0.0,10.3
12,16,1,0,,,,9.99591e-08,0.0,0.0,0.0,0.22
12,17,1,0,,,,0.007950098,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.083083406,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.27465007,0.0,0.0,0.0,0.0
12,9,2,0,,,,2.2210057,0.0,0.0,0.0,0.0
12,10,2,0,,,,3.6828334,0.0,0.0,0.0,11.14
12,11,2,0,,,,3.1035223,0.0,0.0,0.0,28.49
12,12,2,0,,,,3.8977833,0.0,0.0,0.0,18.81
12,13,2,0,,,,3.8899388,0.0,0.0,0.0,20.98
12,14,2,0,,,,3.20905,0.0,0.0,0.0,25.41
12,15,2,0,,,,1.0421112,0.0,0.0,0.0,4.29
12,16,2,0,,,,0.0030500966,0.0,0.0,0.0,0.0
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.33166674,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.8199667,0.0,0.0,0.0,0.0
12,9,3,0,,,,2.8027334,0.0,0.0,0.0,0.0
12,10,3,0,,,,3.9399166,0.0,0.0,0.0,35.12
12,11,3,0,,,,5.057717,0.0,0.0,0.0,37.73
12,12,3,0,,,,4.80375,0.0,0.0,0.0,54.4
12,13,3,0,,,,3.5712166,0.0,0.0,0.0,23.83
12,14,3,0,,,,2.3989832,0.0,0.0,0.0,19.41
12,15,3,0,,,,1.3183167,0.0,0.0,0.0,21.57
12,16,3,0,,,,0.088875055,0.0,0.0,0.0,0.98
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.009533406,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.73001665,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.8458667,0.0,0.0,0.0,0.0
12,10,4,0,,,,3.7290666,0.0,0.0,0.0,146.87
12,11,4,0,,,,1.4550166,0.0,0.0,0.0,487.41
12,12,4,0,,,,1.20975,0.0,0.0,0.0,590.6
12,13,4,0,,,,1.41605,0.0,0.0,0.0,597.53
12,14,4,0,,,,0.76045,0.0,0.0,0.0,554.18
12,15,4,0,,,,0.14403336,0.0,0.0,0.0,253.26
12,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,8.69
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.0009989e-07,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.006233424,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.05668341,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.028383406,0.0,0.0,0.0,5.85
12,11,5,0,,,,0.41678336,0.0,0.0,0.0,348.83
12,12,5,0,,,,1.11315,0.0,0.0,0.0,515.66
12,13,5,0,,,,2.5615556,0.0,0.0,0.0,576.92
12,14,5,0,,,,3.43625,0.0,0.0,0.0,545.45
12,15,5,0,,,,1.2195834,0.0,0.0,0.0,377.29
12,16,5,0,,,,0.019800093,0.0,0.0,0.0,7.41
12,17,5,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.5492834,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.0442667,0.0,0.0,0.0,0.0
12,9,6,0,,,,2.4435,0.0,0.0,0.0,0.0
12,10,6,0,,,,4.7671165,0.0,0.0,0.0,289.83
12,11,6,0,,,,5.389167,0.0,0.0,0.0,473.75
12,12,6,0,,,,3.9689834,0.0,0.0,0.0,550.88
12,13,6,0,,,,4.252861,0.0,0.0,0.0,484.41
12,14,6,0,,,,3.0375834,0.0,0.0,0.0,481.74
12,15,6,0,,,,1.3349167,0.0,0.0,0.0,274.68
12,16,6,0,,,,0.05473341,0.0,0.0,0.0,6.84
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.16683342,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.6931167,0.0,0.0,0.0,0.0
12,9,7,0,,,,2.8119333,0.0,0.0,0.0,0.0
12,10,7,0,,,,5.046883,0.0,0.0,0.0,210.17
12,11,7,0,,,,5.2476,0.0,0.0,0.0,462.44
12,12,7,0,,,,4.0276833,0.0,0.0,0.0,356.03
12,13,7,0,,,,4.966367,0.0,0.0,0.0,442.92
12,14,7,0,,,,2.6584167,0.0,0.0,0.0,516.67
12,15,7,0,,,,1.74635,0.0,0.0,0.0,298.96
12,16,7,0,,,,0.21933338,0.0,0.0,0.0,9.62
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.6568167,0.0,0.0,0.0,0.0
12,8,1,0,,,,2.5495834,0.0,0.0,0.0,0.0
12,9,1,0,,,,2.2690334,0.0,0.0,0.0,0.0
12,10,1,0,,,,4.05385,0.0,0.0,0.0,148.53
12,11,1,0,,,,4.5376835,0.0,0.0,0.0,521.39
12,12,1,0,,,,4.1137333,0.0,0.0,0.0,587.01
12,13,1,0,,,,4.155017,0.0,0.0,0.0,579.65
12,14,1,0,,,,3.4230332,0.0,0.0,0.0,532.63
12,15,1,0,,,,1.9894667,0.0,0.0,0.0,380.77
12,16,1,0,,,,0.17810006,0.0,0.0,0.0,8.07
12,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.4090834,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.872725,0.0,0.0,0.0,0.0
12,9,2,0,,,,3.7778833,0.0,0.0,0.0,0.0
12,10,2,0,,,,4.97435,0.0,0.0,0.0,155.12
12,11,2,0,,,,4.23345,0.0,0.0,0.0,396.59
12,12,2,0,,,,4.02185,0.0,0.0,0.0,526.48
12,13,2,0,,,,4.3035665,0.0,0.0,0.0,435.46
12,14,2,0,,,,2.8290668,0.0,0.0,0.0,512.66
12,15,2,0,,,,0.13288338,0.0,0.0,0.0,342.57
12,16,2,0,,,,1.0033142e-07,0.0,0.0,0.0,6.49
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,9.982279e-08,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.10931675,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.06441672,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.042083405,0.0,0.0,0.0,22.04
12,11,3,0,,,,0.09415005,0.0,0.0,0.0,36.54
12,12,3,0,,,,0.2200334,0.0,0.0,0.0,51.92
12,13,3,0,,,,0.43618336,0.0,0.0,0.0,48.72
12,14,3,0,,,,0.102350056,0.0,0.0,0.0,20.18
12,15,3,0,,,,0.0016000964,0.0,0.0,0.0,99.91
12,16,3,0,,,,1.0039042e-07,0.0,0.0,0.0,9.76
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.04141236e-07,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.029650085,0.0,0.0,0.0,0.0
12,10,4,0,,,,0.07315006,0.0,0.0,0.0,7.6
12,11,4,0,,,,0.1055667,0.0,0.0,0.0,99.98
12,12,4,0,,,,0.26548338,0.0,0.0,0.0,57.01
12,13,4,0,,,,1.0014834,0.0,0.0,0.0,25.09
12,14,4,0,,,,0.4029667,0.0,0.0,0.0,15.22
12,15,4,0,,,,0.09050005,0.0,0.0,0.0,3.0
12,16,4,0,,,,0.008650087,0.0,0.0,0.0,5.67
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.002883428,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.036316734,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.00835166e-07,0.0,0.0,0.0,5.79
12,11,5,0,,,,0.37968338,0.0,0.0,0.0,20.09
12,12,5,0,,,,1.2411667,0.0,0.0,0.0,12.5
12,13,5,0,,,,1.1676667,0.0,0.0,0.0,12.45
12,14,5,0,,,,0.49795005,0.0,0.0,0.0,7.41
12,15,5,0,,,,1.0162537e-07,0.0,0.0,0.0,176.25
12,16,5,0,,,,1.005721e-07,0.0,0.0,0.0,11.36
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
