month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,8,6,0,,,,0.11679174,0.0,0.0,0.0,0.0
12,9,6,0,,,,0.24091674,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.3179,0.0,0.0,0.0,73.79
12,11,6,0,,,,3.9786832,0.0,0.0,0.0,53.49
12,12,6,0,,,,5.39715,0.0,0.0,0.0,27.62
12,13,6,0,,,,3.8731666,0.0,0.0,0.0,38.84
12,14,6,0,,,,2.0706832,0.0,0.0,0.0,16.07
12,15,6,0,,,,1.8230333,0.0,0.0,0.0,34.59
12,16,6,0,,,,0.07703341,0.0,0.0,0.0,11.61
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.10365007,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.1721667,0.0,0.0,0.0,0.0
12,9,7,0,,,,2.7035666,0.0,0.0,0.0,0.0
12,10,7,0,,,,3.5035834,0.0,0.0,0.0,6.49
12,11,7,0,,,,4.68715,0.0,0.0,0.0,14.9
12,12,7,0,,,,4.6668835,0.0,0.0,0.0,32.33
12,13,7,0,,,,4.2209167,0.0,0.0,0.0,16.94
12,14,7,0,,,,2.83175,0.0,0.0,0.0,7.06
12,15,7,0,,,,1.5416334,0.0,0.0,0.0,5.87
12,16,7,0,,,,0.04181673,0.0,0.0,0.0,0.0
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.019783407,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.012383428,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.2101,0.0,0.0,0.0,0.0
12,10,1,0,,,,2.36565,0.0,0.0,0.0,4.74
12,11,1,0,,,,3.5695333,0.0,0.0,0.0,10.87
12,12,1,0,,,,2.84255,0.0,0.0,0.0,16.26
12,13,1,0,,,,2.7468,0.0,0.0,0.0,12.17
12,14,1,0,,,,1.9324334,0.0,0.0,0.0,14.18
12,15,1,0,,,,0.57765007,0.0,0.0,0.0,6.47
12,16,1,0,,,,0.0012334298,0.0,0.0,0.0,0.0
12,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.07116673,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.6224,0.0,0.0,0.0,0.0
12,9,2,0,,,,2.4760833,0.0,0.0,0.0,0.0
12,10,2,0,,,,5.14825,0.0,0.0,0.0,26.52
12,11,2,0,,,,5.02515,0.0,0.0,0.0,29.85
12,12,2,0,,,,5.3683167,0.0,0.0,0.0,48.64
12,13,2,0,,,,3.6924834,0.0,0.0,0.0,31.36
12,14,2,0,,,,3.4180167,0.0,0.0,0.0,38.36
12,15,2,0,,,,1.57335,0.0,0.0,0.0,134.36
12,16,2,0,,,,0.044083413,0.0,0.0,0.0,12.62
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.106650084,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.6926833,0.0,0.0,0.0,0.0
12,9,3,0,,,,3.5812166,0.0,0.0,0.0,0.0
12,10,3,0,,,,4.903867,0.0,0.0,0.0,15.22
12,11,3,0,,,,5.1599336,0.0,0.0,0.0,29.13
12,12,3,0,,,,4.9246,0.0,0.0,0.0,23.79
12,13,3,0,,,,4.269417,0.0,0.0,0.0,19.36
12,14,3,0,,,,3.6318166,0.0,0.0,0.0,24.45
12,15,3,0,,,,2.1690667,0.0,0.0,0.0,20.06
12,16,3,0,,,,0.32268336,0.0,0.0,0.0,6.58
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.10516673,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.2289,0.0,0.0,0.0,0.0
12,9,4,0,,,,4.0779,0.0,0.0,0.0,0.0
12,10,4,0,,,,4.7646832,0.0,0.0,0.0,87.02
12,11,4,0,,,,5.4171,0.0,0.0,0.0,91.35
12,12,4,0,,,,5.144233,0.0,0.0,0.0,51.64
12,13,4,0,,,,4.4993167,0.0,0.0,0.0,30.91
12,14,4,0,,,,2.27325,0.0,0.0,0.0,27.03
12,15,4,0,,,,0.87055004,0.0,0.0,0.0,13.88
12,16,4,0,,,,1.00244954e-07,0.0,0.0,0.0,4.3
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.04649864e-07,0.0,0.0,0.0,0.0
12,9,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
12,10,5,0,,,,2.5726001,0.0,0.0,0.0,17.66
12,11,5,0,,,,0.92303336,0.0,0.0,0.0,30.43
12,12,5,0,,,,0.8362833,0.0,0.0,0.0,131.62
12,13,5,0,,,,0.9741167,0.0,0.0,0.0,20.44
12,14,5,0,,,,1.0547167,0.0,0.0,0.0,9.89
12,15,5,0,,,,0.12673338,0.0,0.0,0.0,4.33
12,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.03
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.0027500934,0.0,0.0,0.0,0.0
12,9,6,0,,,,0.12606671,0.0,0.0,0.0,0.0
12,10,6,0,,,,0.14423339,0.0,0.0,0.0,318.81
12,11,6,0,,,,0.08618339,0.0,0.0,0.0,440.61
12,12,6,0,,,,0.058566738,0.0,0.0,0.0,547.75
12,13,6,0,,,,0.03448341,0.0,0.0,0.0,30.19
12,14,6,0,,,,0.027383415,0.0,0.0,0.0,24.95
12,15,6,0,,,,0.00111676,0.0,0.0,0.0,25.72
12,16,6,0,,,,9.99591e-08,0.0,0.0,0.0,8.37
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.11431675,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.04245,0.0,0.0,0.0,0.0
1,9,7,0,,,,3.131,0.0,0.0,0.0,0.0
1,10,7,0,,,,4.587283,0.0,0.0,0.0,1.25
1,11,7,0,,,,4.0135665,0.0,0.0,0.0,33.36
1,12,7,0,,,,4.8320165,0.0,0.0,0.0,43.51
1,13,7,0,,,,0.68953335,0.0,0.0,0.0,9.84
1,14,7,0,,,,0.03723341,0.0,0.0,0.0,117.26
1,15,7,0,,,,9.970011e-08,0.0,0.0,0.0,21.69
1,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.78
1,17,7,0,,,,0.0037000966,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.06511673,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.37750006,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.24838339,0.0,0.0,0.0,309.29
1,11,1,0,,,,0.33588338,0.0,0.0,0.0,279.12
1,12,1,0,,,,0.39868337,0.0,0.0,0.0,72.17
1,13,1,0,,,,0.19105005,0.0,0.0,0.0,28.42
1,14,1,0,,,,0.47675002,0.0,0.0,0.0,42.39
1,15,1,0,,,,0.30885005,0.0,0.0,0.0,56.22
1,16,1,0,,,,0.02638342,0.0,0.0,0.0,0.02
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.20916674,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.77403337,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.9999834,0.0,0.0,0.0,112.76
1,11,2,0,,,,0.98362505,0.0,0.0,0.0,127.45
1,12,2,0,,,,1.2384334,0.0,0.0,0.0,210.95
1,13,2,0,,,,1.1546334,0.0,0.0,0.0,461.88
1,14,2,0,,,,0.8742167,0.0,0.0,0.0,74.03
1,15,2,0,,,,0.47670004,0.0,0.0,0.0,12.54
1,16,2,0,,,,0.043966737,0.0,0.0,0.0,5.49
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.085333414,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.3852834,0.0,0.0,0.0,0.0
1,9,3,0,,,,2.2409,0.0,0.0,0.0,0.0
1,10,3,0,,,,3.6878,0.0,0.0,0.0,27.01
1,11,3,0,,,,3.1255167,0.0,0.0,0.0,59.67
1,12,3,0,,,,2.2802334,0.0,0.0,0.0,136.8
1,13,3,0,,,,0.3657667,0.0,0.0,0.0,200.33
1,14,3,0,,,,0.07392784,0.0,0.0,0.0,41.28
1,15,3,0,,,,1.0146647e-07,0.0,0.0,0.0,15.38
1,16,3,0,,,,9.9986366e-08,0.0,0.0,0.0,7.98
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.0184346e-07,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.13335006,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.4702167,0.0,0.0,0.0,20.09
1,11,4,0,,,,0.52278334,0.0,0.0,0.0,345.86
1,12,4,0,,,,0.43170002,0.0,0.0,0.0,43.52
1,13,4,0,,,,0.5306167,0.0,0.0,0.0,309.9
1,14,4,0,,,,0.04661674,0.0,0.0,0.0,129.79
1,15,4,0,,,,1.0002258e-07,0.0,0.0,0.0,248.36
1,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,238.71
1,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.16166674,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.1741,0.0,0.0,0.0,0.0
1,9,5,0,,,,2.9493833,0.0,0.0,0.0,0.0
1,10,5,0,,,,3.5883167,0.0,0.0,0.0,83.72
1,11,5,0,,,,1.3269501,0.0,0.0,0.0,174.0
1,12,5,0,,,,4.4725833,0.0,0.0,0.0,181.71
1,13,5,0,,,,4.32325,0.0,0.0,0.0,688.14
1,14,5,0,,,,3.5341833,0.0,0.0,0.0,147.72
1,15,5,0,,,,2.1543167,0.0,0.0,0.0,319.34
1,16,5,0,,,,0.52508336,0.0,0.0,0.0,264.94
1,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.46570003,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.1006389,0.0,0.0,0.0,85.68
1,11,6,0,,,,2.0298667,0.0,0.0,0.0,121.14
1,12,6,0,,,,2.8090389,0.0,0.0,0.0,219.59
1,13,6,0,,,,3.0408666,0.0,0.0,0.0,328.31
1,14,6,0,,,,2.1088223,0.0,0.0,0.0,239.53
1,15,6,0,,,,1.0310833,0.0,0.0,0.0,61.09
1,16,6,0,,,,0.10776672,0.0,0.0,0.0,19.38
1,17,6,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.0663834,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.52395,0.0,0.0,0.0,0.0
1,9,7,0,,,,3.2084,0.0,0.0,0.0,0.0
1,10,7,0,,,,4.313411,0.0,0.0,0.0,305.87
1,11,7,0,,,,5.2647834,0.0,0.0,0.0,299.96
1,12,7,0,,,,5.2982335,0.0,0.0,0.0,325.18
1,13,7,0,,,,4.8119335,0.0,0.0,0.0,250.55
1,14,7,0,,,,3.7161,0.0,0.0,0.0,302.2
1,15,7,0,,,,1.6182667,0.0,0.0,0.0,106.87
1,16,7,0,,,,0.03636676,0.0,0.0,0.0,21.0
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.02197674e-07,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.11158339,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.2547167,0.0,0.0,0.0,252.85
1,11,1,0,,,,0.53568333,0.0,0.0,0.0,407.5
1,12,1,0,,,,0.18259169,0.0,0.0,0.0,345.71
1,13,1,0,,,,0.06810005,0.0,0.0,0.0,706.11
1,14,1,0,,,,0.017750084,0.0,0.0,0.0,609.0
1,15,1,0,,,,0.042666733,0.0,0.0,0.0,469.02
1,16,1,0,,,,1.00717365e-07,0.0,0.0,0.0,324.67
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.01089476e-07,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.0064667636,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.055966724,0.0,0.0,0.0,74.77
1,11,2,0,,,,0.0026667514,0.0,0.0,0.0,130.22
1,12,2,0,,,,0.0015834194,0.0,0.0,0.0,303.2
1,13,2,0,,,,1.0161173e-07,0.0,0.0,0.0,635.29
1,14,2,0,,,,0.009850094,0.0,0.0,0.0,159.55
1,15,2,0,,,,0.0011500948,0.0,0.0,0.0,312.79
1,16,2,0,,,,0.0056167566,0.0,0.0,0.0,164.11
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.023716751,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.25558338,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.21884172,0.0,0.0,0.0,111.3
1,11,3,0,,,,0.6010501,0.0,0.0,0.0,170.58
1,12,3,0,,,,2.6148,0.0,0.0,0.0,703.68
1,13,3,0,,,,4.2506666,0.0,0.0,0.0,257.57
1,14,3,0,,,,3.3243334,0.0,0.0,0.0,172.91
1,15,3,0,,,,1.2988334,0.0,0.0,0.0,530.18
1,16,3,0,,,,0.34700006,0.0,0.0,0.0,310.53
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,4,0,,,,9.959106e-08,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.0014038e-07,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.017216755,0.0,0.0,0.0,8.29
1,11,4,0,,,,0.042533424,0.0,0.0,0.0,183.16
1,12,4,0,,,,0.18143338,0.0,0.0,0.0,202.08
1,13,4,0,,,,0.076616734,0.0,0.0,0.0,612.05
1,14,4,0,,,,9.955017e-08,0.0,0.0,0.0,68.74
1,15,4,0,,,,9.970011e-08,0.0,0.0,0.0,56.34
1,16,4,0,,,,9.993184e-08,0.0,0.0,0.0,7.42
1,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.00056676334,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.34895006,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.7508,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.55746675,0.0,0.0,0.0,8.6
1,11,5,0,,,,2.32345,0.0,0.0,0.0,49.0
1,12,5,0,,,,1.4802667,0.0,0.0,0.0,88.93
1,13,5,0,,,,1.6983666,0.0,0.0,0.0,250.91
1,14,5,0,,,,0.054566737,0.0,0.0,0.0,89.06
1,15,5,0,,,,0.45640004,0.0,0.0,0.0,425.01
1,16,5,0,,,,0.41400003,0.0,0.0,0.0,23.45
1,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.1314834,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.723425,0.0,0.0,0.0,0.0
1,9,6,0,,,,4.129133,0.0,0.0,0.0,0.0
1,10,6,0,,,,5.7956333,0.0,0.0,0.0,356.43
1,11,6,0,,,,6.0531836,0.0,0.0,0.0,107.53
1,12,6,0,,,,5.07765,0.0,0.0,0.0,316.66
1,13,6,0,,,,1.5627,0.0,0.0,0.0,112.8
1,14,6,0,,,,2.6963,0.0,0.0,0.0,312.14
1,15,6,0,,,,2.8582335,0.0,0.0,0.0,401.56
1,16,6,0,,,,0.71023333,0.0,0.0,0.0,15.44
1,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.014366758,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.4005334,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.5708334,0.0,0.0,0.0,0.0
1,10,7,0,,,,3.5791166,0.0,0.0,0.0,332.4
1,11,7,0,,,,3.0394332,0.0,0.0,0.0,494.07
1,12,7,0,,,,2.4964,0.0,0.0,0.0,639.33
1,13,7,0,,,,2.5572166,0.0,0.0,0.0,622.92
1,14,7,0,,,,2.8482833,0.0,0.0,0.0,51.48
1,15,7,0,,,,0.43406668,0.0,0.0,0.0,105.12
1,16,7,0,,,,0.0018000945,0.0,0.0,0.0,89.76
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.15896674,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.67215,0.0,0.0,0.0,0.0
1,9,1,0,,,,4.28805,0.0,0.0,0.0,0.0
1,10,1,0,,,,4.85585,0.0,0.0,0.0,101.5
1,11,1,0,,,,4.60625,0.0,0.0,0.0,277.16
1,12,1,0,,,,5.6897,0.0,0.0,0.0,619.13
1,13,1,0,,,,5.2625833,0.0,0.0,0.0,701.3
1,14,1,0,,,,4.136433,0.0,0.0,0.0,141.79
1,15,1,0,,,,2.1123166,0.0,0.0,0.0,421.17
1,16,1,0,,,,0.53721666,0.0,0.0,0.0,9.28
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.20686673,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.1247168,0.0,0.0,0.0,0.0
1,9,2,0,,,,2.6691666,0.0,0.0,0.0,0.0
1,10,2,0,,,,4.4554944,0.0,0.0,0.0,64.7
1,11,2,0,,,,5.1025167,0.0,0.0,0.0,77.43
1,12,2,0,,,,5.3611555,0.0,0.0,0.0,43.93
1,13,2,0,,,,4.6976166,0.0,0.0,0.0,42.14
1,14,2,0,,,,4.3218,0.0,0.0,0.0,135.88
1,15,2,0,,,,2.1055722,0.0,0.0,0.0,101.06
1,16,2,0,,,,0.44238338,0.0,0.0,0.0,34.43
1,17,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.09186675,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.7467334,0.0,0.0,0.0,0.0
1,9,3,0,,,,2.7082279,0.0,0.0,0.0,0.0
1,10,3,0,,,,3.9808667,0.0,0.0,0.0,71.7
1,11,3,0,,,,4.7661943,0.0,0.0,0.0,504.61
1,12,3,0,,,,3.32165,0.0,0.0,0.0,224.15
1,13,3,0,,,,3.3403945,0.0,0.0,0.0,56.57
1,14,3,0,,,,1.1091667,0.0,0.0,0.0,356.92
1,15,3,0,,,,0.40168336,0.0,0.0,0.0,483.29
1,16,3,0,,,,0.11470005,0.0,0.0,0.0,302.68
1,17,3,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.019400086,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.012016757,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.6622834,0.0,0.0,0.0,413.17
1,11,4,0,,,,4.98815,0.0,0.0,0.0,374.31
1,12,4,0,,,,4.5457,0.0,0.0,0.0,710.75
1,13,4,0,,,,2.2035444,0.0,0.0,0.0,690.1
1,14,4,0,,,,0.12425004,0.0,0.0,0.0,698.67
1,15,4,0,,,,0.0047334316,0.0,0.0,0.0,560.9
1,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,381.25
1,17,4,0,,,,0.016383432,0.0,0.0,0.0,0.0
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.0200236e-07,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.037516754,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.12785006,0.0,0.0,0.0,274.0
1,11,5,0,,,,1.00581055e-07,0.0,0.0,0.0,198.65
1,12,5,0,,,,9.9768265e-08,0.0,0.0,0.0,615.58
1,13,5,0,,,,0.036450088,0.0,0.0,0.0,663.01
1,14,5,0,,,,0.030766755,0.0,0.0,0.0,640.14
1,15,5,0,,,,0.24298342,0.0,0.0,0.0,250.89
1,16,5,0,,,,9.9945474e-08,0.0,0.0,0.0,68.27
1,17,5,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.020966759,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.0098001,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.9138167,0.0,0.0,0.0,0.0
1,10,6,0,,,,2.94215,0.0,0.0,0.0,67.6
1,11,6,0,,,,4.284472,0.0,0.0,0.0,58.83
1,12,6,0,,,,1.20885,0.0,0.0,0.0,100.11
1,13,6,0,,,,0.7584334,0.0,0.0,0.0,23.72
1,14,6,0,,,,0.8440723,0.0,0.0,0.0,40.17
1,15,6,0,,,,0.9502667,0.0,0.0,0.0,147.87
1,16,6,0,,,,0.08689173,0.0,0.0,0.0,32.58
1,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.0029834274,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.0009167666,0.0,0.0,0.0,1.38
1,10,7,0,,,,0.1481334,0.0,0.0,0.0,396.81
1,11,7,0,,,,9.95636e-08,0.0,0.0,0.0,350.44
1,12,7,0,,,,9.945475e-08,0.0,0.0,0.0,121.07
1,13,7,0,,,,1.0015401e-07,0.0,0.0,0.0,91.5
1,14,7,0,,,,9.986368e-08,0.0,0.0,0.0,61.21
1,15,7,0,,,,9.9999994e-08,0.0,0.0,0.0,19.4
1,16,7,0,,,,0.010650098,0.0,0.0,0.0,15.04
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.00113525e-07,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.19758342,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.5264001,0.0,0.0,0.0,8.17
1,10,1,0,,,,0.6614,0.0,0.0,0.0,19.76
1,11,1,0,,,,0.09075007,0.0,0.0,0.0,44.49
1,12,1,0,,,,0.20131673,0.0,0.0,0.0,36.21
1,13,1,0,,,,0.6124834,0.0,0.0,0.0,36.16
1,14,1,0,,,,2.8960333,0.0,0.0,0.0,61.1
1,15,1,0,,,,0.18565005,0.0,0.0,0.0,51.76
1,16,1,0,,,,0.022983419,0.0,0.0,0.0,21.13
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.014916765,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.00576676,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.8389834,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.0854667,0.0,0.0,0.0,1.33
1,10,2,0,,,,3.3671668,0.0,0.0,0.0,109.9
1,11,2,0,,,,3.355411,0.0,0.0,0.0,97.83
1,12,2,0,,,,1.0163333,0.0,0.0,0.0,464.98
1,13,2,0,,,,2.0437388,0.0,0.0,0.0,471.17
1,14,2,0,,,,2.5827835,0.0,0.0,0.0,377.85
1,15,2,0,,,,0.8316,0.0,0.0,0.0,322.88
1,16,2,0,,,,0.051966727,0.0,0.0,0.0,323.93
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.072900094,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.2277889,0.0,0.0,0.0,0.0
1,9,3,0,,,,2.9579833,0.0,0.0,0.0,1.39
1,10,3,0,,,,4.013522,0.0,0.0,0.0,234.76
1,11,3,0,,,,4.7614,0.0,0.0,0.0,146.35
1,12,3,0,,,,5.2939887,0.0,0.0,0.0,444.77
1,13,3,0,,,,4.31605,0.0,0.0,0.0,394.1
1,14,3,0,,,,3.8121834,0.0,0.0,0.0,398.25
1,15,3,0,,,,2.5196834,0.0,0.0,0.0,151.15
1,16,3,0,,,,0.65118337,0.0,0.0,0.0,18.32
1,17,3,0,,,,9.9945474e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.29191673,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.7524667,0.0,0.0,0.0,0.0
1,9,4,0,,,,3.54615,0.0,0.0,0.0,1.81
1,10,4,0,,,,4.997139,0.0,0.0,0.0,26.57
1,11,4,0,,,,4.9013333,0.0,0.0,0.0,50.81
1,12,4,0,,,,4.4491777,0.0,0.0,0.0,110.27
1,13,4,0,,,,4.4055,0.0,0.0,0.0,42.26
1,14,4,0,,,,4.7317,0.0,0.0,0.0,38.14
1,15,4,0,,,,2.3616834,0.0,0.0,0.0,24.69
1,16,4,0,,,,0.16990006,0.0,0.0,0.0,391.74
1,17,4,0,,,,9.997274e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,9.985921e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.40345007,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.4735334,0.0,0.0,0.0,0.0
1,9,5,0,,,,3.3356917,0.0,0.0,0.0,21.45
1,10,5,0,,,,4.12645,0.0,0.0,0.0,166.3
1,11,5,0,,,,4.9435887,0.0,0.0,0.0,182.8
1,12,5,0,,,,6.0136333,0.0,0.0,0.0,382.87
1,13,5,0,,,,6.0280056,0.0,0.0,0.0,456.8
1,14,5,0,,,,4.60955,0.0,0.0,0.0,54.25
1,15,5,0,,,,0.5943667,0.0,0.0,0.0,21.14
1,16,5,0,,,,0.92385,0.0,0.0,0.0,13.08
1,17,5,0,,,,1.0000447e-07,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.123966746,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.6557444,0.0,0.0,0.0,0.0
1,9,6,0,,,,3.9265666,0.0,0.0,0.0,4.03
1,10,6,0,,,,4.6499834,0.0,0.0,0.0,138.05
1,11,6,0,,,,5.4965,0.0,0.0,0.0,34.01
1,12,6,0,,,,5.3147554,0.0,0.0,0.0,90.82
1,13,6,0,,,,5.49855,0.0,0.0,0.0,104.27
1,14,6,0,,,,4.2610445,0.0,0.0,0.0,75.24
1,15,6,0,,,,2.8865833,0.0,0.0,0.0,45.53
1,16,6,0,,,,1.1870944,0.0,0.0,0.0,3.89
1,17,6,0,,,,0.018433416,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.6675,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.2536333,0.0,0.0,0.0,0.0
1,9,7,0,,,,4.67935,0.0,0.0,0.0,0.0
1,10,7,0,,,,5.7215333,0.0,0.0,0.0,82.26
1,11,7,0,,,,6.2925,0.0,0.0,0.0,56.86
1,12,7,0,,,,6.345383,0.0,0.0,0.0,90.62
1,13,7,0,,,,5.7801166,0.0,0.0,0.0,44.59
1,14,7,0,,,,4.769372,0.0,0.0,0.0,29.75
1,15,7,0,,,,2.2995334,0.0,0.0,0.0,9.07
1,16,7,0,,,,1.2121333,0.0,0.0,0.0,11.03
1,17,7,0,,,,0.01873342,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.49778336,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.5204833,0.0,0.0,0.0,0.0
1,9,1,0,,,,4.2887387,0.0,0.0,0.0,1.68
1,10,1,0,,,,5.7353168,0.0,0.0,0.0,18.75
1,11,1,0,,,,6.1369667,0.0,0.0,0.0,30.64
1,12,1,0,,,,5.6019835,0.0,0.0,0.0,42.3
1,13,1,0,,,,5.491717,0.0,0.0,0.0,33.65
1,14,1,0,,,,4.3086667,0.0,0.0,0.0,32.03
1,15,1,0,,,,2.0991166,0.0,0.0,0.0,23.7
1,16,1,0,,,,0.4346,0.0,0.0,0.0,12.99
1,17,1,0,,,,0.031266745,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.00367835e-07,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.039550085,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.8382,0.0,0.0,0.0,0.0
1,9,2,0,,,,3.7830055,0.0,0.0,0.0,1.69
1,10,2,0,,,,4.9262333,0.0,0.0,0.0,109.99
1,11,2,0,,,,6.0473113,0.0,0.0,0.0,53.77
1,12,2,0,,,,5.861533,0.0,0.0,0.0,66.03
1,13,2,0,,,,5.3045335,0.0,0.0,0.0,70.07
1,14,2,0,,,,4.32465,0.0,0.0,0.0,29.16
1,15,2,0,,,,3.0827,0.0,0.0,0.0,81.21
1,16,2,0,,,,0.8591,0.0,0.0,0.0,83.27
1,17,2,0,,,,1.00104366e-07,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.92575,0.0,0.0,0.0,0.0
2,8,3,0,,,,2.7337666,0.0,0.0,0.0,0.0
2,9,3,0,,,,4.3198166,0.0,0.0,0.0,59.85
2,10,3,0,,,,5.59425,0.0,0.0,0.0,98.85
2,11,3,0,,,,6.0938835,0.0,0.0,0.0,55.87
2,12,3,0,,,,6.0905,0.0,0.0,0.0,81.03
2,13,3,0,,,,5.007172,0.0,0.0,0.0,69.49
2,14,3,0,,,,3.9252,0.0,0.0,0.0,57.98
2,15,3,0,,,,2.1735945,0.0,0.0,0.0,68.57
2,16,3,0,,,,0.455,0.0,0.0,0.0,9.07
2,17,3,0,,,,1.00059e-07,0.0,0.0,0.0,0.23
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.17258339,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.9539,0.0,0.0,0.0,0.0
2,9,4,0,,,,2.4294167,0.0,0.0,0.0,64.34
2,10,4,0,,,,4.405,0.0,0.0,0.0,16.61
2,11,4,0,,,,5.6759,0.0,0.0,0.0,29.11
2,12,4,0,,,,5.571889,0.0,0.0,0.0,63.22
2,13,4,0,,,,4.00655,0.0,0.0,0.0,58.24
2,14,4,0,,,,3.2560833,0.0,0.0,0.0,44.56
2,15,4,0,,,,1.5746666,0.0,0.0,0.0,139.17
2,16,4,0,,,,0.44696668,0.0,0.0,0.0,11.03
2,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.59
2,18,4,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.039650083,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.41155556,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.0041667,0.0,0.0,0.0,0.0
2,10,5,0,,,,0.95385003,0.0,0.0,0.0,84.15
2,11,5,0,,,,0.5381167,0.0,0.0,0.0,75.63
2,12,5,0,,,,0.21874446,0.0,0.0,0.0,94.34
2,13,5,0,,,,0.38230002,0.0,0.0,0.0,69.51
2,14,5,0,,,,0.5127389,0.0,0.0,0.0,35.01
2,15,5,0,,,,0.12563337,0.0,0.0,0.0,10.32
2,16,5,0,,,,0.0012000966,0.0,0.0,0.0,7.15
2,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,1.19
2,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.22383338,0.0,0.0,0.0,0.0
2,8,6,0,,,,2.1556945,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.84555,0.0,0.0,0.0,1.2
2,10,6,0,,,,5.716961,0.0,0.0,0.0,27.35
2,11,6,0,,,,2.11445,0.0,0.0,0.0,46.62
2,12,6,0,,,,1.0351666,0.0,0.0,0.0,75.56
2,13,6,0,,,,1.7630334,0.0,0.0,0.0,101.32
2,14,6,0,,,,2.7919,0.0,0.0,0.0,88.22
2,15,6,0,,,,2.3332834,0.0,0.0,0.0,72.0
2,16,6,0,,,,0.4664389,0.0,0.0,0.0,342.45
2,17,6,0,,,,9.9945474e-08,0.0,0.0,0.0,0.37
2,18,6,0,,,,9.985921e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.80590004,0.0,0.0,0.0,0.0
2,8,7,0,,,,2.674239,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.9104167,0.0,0.0,0.0,0.39
2,10,7,0,,,,0.38415003,0.0,0.0,0.0,148.92
2,11,7,0,,,,1.0220667,0.0,0.0,0.0,43.41
2,12,7,0,,,,2.2893388,0.0,0.0,0.0,19.59
2,13,7,0,,,,2.1485667,0.0,0.0,0.0,76.82
2,14,7,0,,,,1.1470277,0.0,0.0,0.0,89.94
2,15,7,0,,,,0.47736666,0.0,0.0,0.0,105.32
2,16,7,0,,,,0.0052667465,0.0,0.0,0.0,23.99
2,17,7,0,,,,9.990458e-08,0.0,0.0,0.0,1.23
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,9.979105e-08,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.037866708,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.07525004,0.0,0.0,0.0,0.03
2,10,1,0,,,,0.29085,0.0,0.0,0.0,106.05
2,11,1,0,,,,0.6498334,0.0,0.0,0.0,57.93
2,12,1,0,,,,0.91116667,0.0,0.0,0.0,67.77
2,13,1,0,,,,0.3973667,0.0,0.0,0.0,45.73
2,14,1,0,,,,0.3368667,0.0,0.0,0.0,99.08
2,15,1,0,,,,0.31375003,0.0,0.0,0.0,78.16
2,16,1,0,,,,0.11436672,0.0,0.0,0.0,132.85
2,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,174.49
2,18,1,0,,,,0.0053334315,0.0,0.0,0.0,0.0
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.00889686e-07,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.003833432,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.35455003,0.0,0.0,0.0,181.09
2,10,2,0,,,,0.23747782,0.0,0.0,0.0,426.47
2,11,2,0,,,,0.3104834,0.0,0.0,0.0,366.77
2,12,2,0,,,,0.2431945,0.0,0.0,0.0,429.1
2,13,2,0,,,,0.5253667,0.0,0.0,0.0,476.19
2,14,2,0,,,,0.26606673,0.0,0.0,0.0,130.77
2,15,2,0,,,,9.9482016e-08,0.0,0.0,0.0,524.81
2,16,2,0,,,,0.038116764,0.0,0.0,0.0,445.11
2,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,165.29
2,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.019733412,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.5327,0.0,0.0,0.0,0.0
2,9,3,0,,,,2.1822667,0.0,0.0,0.0,205.7
2,10,3,0,,,,0.9601834,0.0,0.0,0.0,441.71
2,11,3,0,,,,0.91155,0.0,0.0,0.0,147.21
2,12,3,0,,,,0.96798337,0.0,0.0,0.0,150.23
2,13,3,0,,,,2.6493,0.0,0.0,0.0,103.25
2,14,3,0,,,,3.0362167,0.0,0.0,0.0,60.63
2,15,3,0,,,,2.1628666,0.0,0.0,0.0,27.87
2,16,3,0,,,,1.1241167,0.0,0.0,0.0,22.6
2,17,3,0,,,,0.0020334264,0.0,0.0,0.0,3.78
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.73765004,0.0,0.0,0.0,0.0
2,8,4,0,,,,2.41185,0.0,0.0,0.0,0.0
2,9,4,0,,,,4.483033,0.0,0.0,0.0,33.44
2,10,4,0,,,,4.8967834,0.0,0.0,0.0,107.82
2,11,4,0,,,,5.24365,0.0,0.0,0.0,92.35
2,12,4,0,,,,5.5132556,0.0,0.0,0.0,147.12
2,13,4,0,,,,5.1706667,0.0,0.0,0.0,92.05
2,14,4,0,,,,3.7490168,0.0,0.0,0.0,80.09
2,15,4,0,,,,1.0608,0.0,0.0,0.0,45.39
2,16,4,0,,,,0.4044528,0.0,0.0,0.0,28.79
2,17,4,0,,,,9.989095e-08,0.0,0.0,0.0,8.0
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.04473341,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.487275,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.6208334,0.0,0.0,0.0,0.44
2,10,5,0,,,,1.13775,0.0,0.0,0.0,46.19
2,11,5,0,,,,1.1382333,0.0,0.0,0.0,153.62
2,12,5,0,,,,1.3535334,0.0,0.0,0.0,140.11
2,13,5,0,,,,0.90065,0.0,0.0,0.0,118.07
2,14,5,0,,,,0.99915004,0.0,0.0,0.0,580.05
2,15,5,0,,,,0.78540003,0.0,0.0,0.0,636.99
2,16,5,0,,,,0.0024334264,0.0,0.0,0.0,423.0
2,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,215.67
2,18,5,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
