month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.0005167648,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.04998342,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.77735,0.0,0.0,0.0,9.31
2,10,6,0,,,,2.4646168,0.0,0.0,0.0,28.79
2,11,6,0,,,,2.6325166,0.0,0.0,0.0,48.43
2,12,6,0,,,,0.6382667,0.0,0.0,0.0,78.7
2,13,6,0,,,,2.5388668,0.0,0.0,0.0,53.7
2,14,6,0,,,,3.2031834,0.0,0.0,0.0,48.63
2,15,6,0,,,,2.8100166,0.0,0.0,0.0,39.74
2,16,6,0,,,,1.2358333,0.0,0.0,0.0,19.29
2,17,6,0,,,,0.008500094,0.0,0.0,0.0,4.23
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.43466672,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.3002833,0.0,0.0,0.0,0.0
2,9,7,0,,,,3.9916418,0.0,0.0,0.0,54.36
2,10,7,0,,,,5.0859165,0.0,0.0,0.0,137.98
2,11,7,0,,,,5.538017,0.0,0.0,0.0,67.4
2,12,7,0,,,,5.333833,0.0,0.0,0.0,65.79
2,13,7,0,,,,5.7244387,0.0,0.0,0.0,125.69
2,14,7,0,,,,4.6843333,0.0,0.0,0.0,100.31
2,15,7,0,,,,3.145875,0.0,0.0,0.0,199.67
2,16,7,0,,,,1.2089833,0.0,0.0,0.0,131.66
2,17,7,0,,,,0.013783417,0.0,0.0,0.0,23.83
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.8678334,0.0,0.0,0.0,0.0
2,8,1,0,,,,2.46935,0.0,0.0,0.0,0.0
2,9,1,0,,,,4.3111167,0.0,0.0,0.0,86.16
2,10,1,0,,,,5.3616333,0.0,0.0,0.0,133.04
2,11,1,0,,,,5.8602834,0.0,0.0,0.0,104.28
2,12,1,0,,,,6.2828665,0.0,0.0,0.0,221.98
2,13,1,0,,,,4.3011665,0.0,0.0,0.0,133.05
2,14,1,0,,,,4.69955,0.0,0.0,0.0,137.49
2,15,1,0,,,,3.42775,0.0,0.0,0.0,91.0
2,16,1,0,,,,0.7528,0.0,0.0,0.0,107.01
2,17,1,0,,,,0.0018834317,0.0,0.0,0.0,50.83
2,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.11266673,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.4330611,0.0,0.0,0.0,0.0
2,9,2,0,,,,5.19345,0.0,0.0,0.0,77.87
2,10,2,0,,,,5.215822,0.0,0.0,0.0,64.94
2,11,2,0,,,,5.6513166,0.0,0.0,0.0,93.48
2,12,2,0,,,,6.35515,0.0,0.0,0.0,140.77
2,13,2,0,,,,6.0200334,0.0,0.0,0.0,66.46
2,14,2,0,,,,5.0509334,0.0,0.0,0.0,54.2
2,15,2,0,,,,3.5381668,0.0,0.0,0.0,37.52
2,16,2,0,,,,1.5682056,0.0,0.0,0.0,23.8
2,17,2,0,,,,0.08761673,0.0,0.0,0.0,14.48
2,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.016083417,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.1907333,0.0,0.0,0.0,0.0
2,8,3,0,,,,2.8842833,0.0,0.0,0.0,0.0
2,9,3,0,,,,4.73895,0.0,0.0,0.0,15.54
2,10,3,0,,,,5.743933,0.0,0.0,0.0,31.83
2,11,3,0,,,,5.7405667,0.0,0.0,0.0,167.21
2,12,3,0,,,,6.3228664,0.0,0.0,0.0,106.18
2,13,3,0,,,,5.7872667,0.0,0.0,0.0,237.66
2,14,3,0,,,,4.8227,0.0,0.0,0.0,349.99
2,15,3,0,,,,3.44515,0.0,0.0,0.0,408.75
2,16,3,0,,,,1.2910722,0.0,0.0,0.0,283.73
2,17,3,0,,,,0.004550085,0.0,0.0,0.0,16.46
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.78355,0.0,0.0,0.0,0.0
2,8,4,0,,,,2.0284333,0.0,0.0,0.0,0.0
2,9,4,0,,,,3.5700667,0.0,0.0,0.0,45.97
2,10,4,0,,,,5.63095,0.0,0.0,0.0,103.93
2,11,4,0,,,,5.1409945,0.0,0.0,0.0,124.43
2,12,4,0,,,,3.48825,0.0,0.0,0.0,408.8
2,13,4,0,,,,3.5438223,0.0,0.0,0.0,725.54
2,14,4,0,,,,3.8783667,0.0,0.0,0.0,694.83
2,15,4,0,,,,2.5489,0.0,0.0,0.0,595.46
2,16,4,0,,,,0.89961666,0.0,0.0,0.0,449.18
2,17,4,0,,,,0.02130008,0.0,0.0,0.0,238.86
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.3029167,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.35363337,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.2130167,0.0,0.0,0.0,217.76
2,10,5,0,,,,0.25936672,0.0,0.0,0.0,483.62
2,11,5,0,,,,0.061466735,0.0,0.0,0.0,599.99
2,12,5,0,,,,0.002166761,0.0,0.0,0.0,710.45
2,13,5,0,,,,1.0016316e-07,0.0,0.0,0.0,742.41
2,14,5,0,,,,0.015466751,0.0,0.0,0.0,726.71
2,15,5,0,,,,9.9999994e-08,0.0,0.0,0.0,604.17
2,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,362.8
2,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,25.83
2,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.0010334305,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.37783337,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.0680889,0.0,0.0,0.0,227.92
2,10,6,0,,,,1.7682834,0.0,0.0,0.0,485.91
2,11,6,0,,,,3.8724277,0.0,0.0,0.0,643.64
2,12,6,0,,,,0.9009334,0.0,0.0,0.0,735.12
2,13,6,0,,,,0.40948337,0.0,0.0,0.0,765.77
2,14,6,0,,,,1.0455334,0.0,0.0,0.0,731.95
2,15,6,0,,,,0.49805003,0.0,0.0,0.0,629.45
2,16,6,0,,,,0.27396673,0.0,0.0,0.0,471.78
2,17,6,0,,,,1.0008626e-07,0.0,0.0,0.0,253.46
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.011566756,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.0068667466,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.5226334,0.0,0.0,0.0,260.16
2,10,7,0,,,,0.70865005,0.0,0.0,0.0,492.67
2,11,7,0,,,,0.42888892,0.0,0.0,0.0,648.34
2,12,7,0,,,,0.04826675,0.0,0.0,0.0,742.32
2,13,7,0,,,,0.087466724,0.0,0.0,0.0,769.32
2,14,7,0,,,,9.957275e-08,0.0,0.0,0.0,747.52
2,15,7,0,,,,1.0003601e-07,0.0,0.0,0.0,633.14
2,16,7,0,,,,0.012383412,0.0,0.0,0.0,483.78
2,17,7,0,,,,1.00113525e-07,0.0,0.0,0.0,263.05
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.11555006,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.32608336,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.23785558,0.0,0.0,0.0,162.02
2,10,1,0,,,,1.5809001,0.0,0.0,0.0,296.15
2,11,1,0,,,,2.9708166,0.0,0.0,0.0,126.1
2,12,1,0,,,,3.2592332,0.0,0.0,0.0,36.34
2,13,1,0,,,,2.49295,0.0,0.0,0.0,165.04
2,14,1,0,,,,2.8554332,0.0,0.0,0.0,155.34
2,15,1,0,,,,2.0634723,0.0,0.0,0.0,28.5
2,16,1,0,,,,0.039933413,0.0,0.0,0.0,146.35
2,17,1,0,,,,0.0021000984,0.0,0.0,0.0,6.45
2,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7081,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.66968334,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.986,0.0,0.0,0.0,37.37
2,10,2,0,,,,1.1172334,0.0,0.0,0.0,148.73
2,11,2,0,,,,2.9978,0.0,0.0,0.0,304.01
2,12,2,0,,,,4.0064836,0.0,0.0,0.0,616.94
2,13,2,0,,,,2.9348946,0.0,0.0,0.0,782.68
2,14,2,0,,,,1.1313,0.0,0.0,0.0,755.72
2,15,2,0,,,,0.5590278,0.0,0.0,0.0,672.69
2,16,2,0,,,,0.06435007,0.0,0.0,0.0,486.9
2,17,2,0,,,,0.04220008,0.0,0.0,0.0,295.33
2,18,2,0,,,,9.981791e-08,0.0,0.0,0.0,0.0
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.69893336,0.0,0.0,0.0,0.0
2,8,3,0,,,,3.3923333,0.0,0.0,0.0,0.0
2,9,3,0,,,,2.1635833,0.0,0.0,0.0,93.86
2,10,3,0,,,,5.0934334,0.0,0.0,0.0,523.37
2,11,3,0,,,,5.6305666,0.0,0.0,0.0,670.68
2,12,3,0,,,,5.28645,0.0,0.0,0.0,678.76
2,13,3,0,,,,5.4143167,0.0,0.0,0.0,810.42
2,14,3,0,,,,1.52985,0.0,0.0,0.0,672.87
2,15,3,0,,,,3.8195446,0.0,0.0,0.0,452.9
2,16,3,0,,,,0.41205004,0.0,0.0,0.0,302.71
2,17,3,0,,,,0.019800086,0.0,0.0,0.0,225.98
2,18,3,0,,,,0.04131668,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.6914834,0.0,0.0,0.0,0.0
2,8,4,0,,,,2.6359668,0.0,0.0,0.0,0.0
2,9,4,0,,,,3.1096168,0.0,0.0,0.0,87.28
2,10,4,0,,,,4.7211666,0.0,0.0,0.0,517.3
2,11,4,0,,,,5.7816668,0.0,0.0,0.0,699.71
2,12,4,0,,,,5.6063666,0.0,0.0,0.0,807.42
2,13,4,0,,,,3.0217834,0.0,0.0,0.0,844.31
2,14,4,0,,,,1.8972889,0.0,0.0,0.0,809.3
2,15,4,0,,,,0.20755005,0.0,0.0,0.0,677.57
2,16,4,0,,,,0.5497,0.0,0.0,0.0,539.38
2,17,4,0,,,,0.17690006,0.0,0.0,0.0,303.12
2,18,4,0,,,,0.07593342,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.01655009,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.41995007,0.0,0.0,0.0,0.0
2,8,5,0,,,,2.6803834,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.5945333,0.0,0.0,0.0,114.06
2,10,5,0,,,,1.18075,0.0,0.0,0.0,140.79
2,11,5,0,,,,1.3319334,0.0,0.0,0.0,219.92
2,12,5,0,,,,0.6795167,0.0,0.0,0.0,310.68
2,13,5,0,,,,1.09165,0.0,0.0,0.0,254.8
2,14,5,0,,,,0.4073501,0.0,0.0,0.0,358.28
2,15,5,0,,,,1.5866834,0.0,0.0,0.0,153.65
2,16,5,0,,,,0.5367667,0.0,0.0,0.0,93.92
2,17,5,0,,,,0.07025008,0.0,0.0,0.0,37.69
2,18,5,0,,,,0.05301675,0.0,0.0,0.0,0.0
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.05143342,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.19440007,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.1129723,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.5664166,0.0,0.0,0.0,148.42
2,10,6,0,,,,1.4807,0.0,0.0,0.0,306.21
2,11,6,0,,,,0.8304167,0.0,0.0,0.0,227.14
2,12,6,0,,,,1.1597834,0.0,0.0,0.0,758.14
2,13,6,0,,,,1.5456166,0.0,0.0,0.0,810.18
2,14,6,0,,,,2.9114833,0.0,0.0,0.0,778.24
2,15,6,0,,,,1.09585,0.0,0.0,0.0,679.61
2,16,6,0,,,,1.4516112,0.0,0.0,0.0,527.19
2,17,6,0,,,,0.20531672,0.0,0.0,0.0,273.37
2,18,6,0,,,,0.19416673,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.0032500967,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.3946834,0.0,0.0,0.0,0.0
2,8,7,0,,,,2.779761,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.1903167,0.0,0.0,0.0,10.46
2,10,7,0,,,,3.4450834,0.0,0.0,0.0,132.93
2,11,7,0,,,,2.4341056,0.0,0.0,0.0,58.63
2,12,7,0,,,,0.69408333,0.0,0.0,0.0,109.5
2,13,7,0,,,,4.0954833,0.0,0.0,0.0,195.43
2,14,7,0,,,,0.86325,0.0,0.0,0.0,115.94
2,15,7,0,,,,1.3674667,0.0,0.0,0.0,193.45
2,16,7,0,,,,0.69013894,0.0,0.0,0.0,45.35
2,17,7,0,,,,0.20686673,0.0,0.0,0.0,197.86
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.64361674,0.0,0.0,0.0,0.0
2,8,1,0,,,,2.2879667,0.0,0.0,0.0,0.0
2,9,1,0,,,,3.60355,0.0,0.0,0.0,13.2
2,10,1,0,,,,5.7622833,0.0,0.0,0.0,51.24
2,11,1,0,,,,0.8447001,0.0,0.0,0.0,117.33
2,12,1,0,,,,0.63805,0.0,0.0,0.0,172.23
2,13,1,0,,,,0.2584667,0.0,0.0,0.0,337.82
2,14,1,0,,,,0.08031673,0.0,0.0,0.0,591.89
2,15,1,0,,,,0.114666715,0.0,0.0,0.0,141.76
2,16,1,0,,,,0.00018343126,0.0,0.0,0.0,138.02
2,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,85.18
2,18,1,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.76466674,0.0,0.0,0.0,0.0
2,8,2,0,,,,2.3354,0.0,0.0,0.0,0.0
2,9,2,0,,,,4.039117,0.0,0.0,0.0,148.24
2,10,2,0,,,,5.3688054,0.0,0.0,0.0,400.91
2,11,2,0,,,,4.8687,0.0,0.0,0.0,579.15
2,12,2,0,,,,4.22785,0.0,0.0,0.0,556.85
2,13,2,0,,,,5.08105,0.0,0.0,0.0,428.18
2,14,2,0,,,,4.51895,0.0,0.0,0.0,449.93
2,15,2,0,,,,2.7606666,0.0,0.0,0.0,371.83
2,16,2,0,,,,1.0947167,0.0,0.0,0.0,375.77
2,17,2,0,,,,1.0024963e-07,0.0,0.0,0.0,15.91
2,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.005200095,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0009,0.0,0.0,0.0,0.0
3,8,3,0,,,,2.8578389,0.0,0.0,0.0,0.02
3,9,3,0,,,,4.7588334,0.0,0.0,0.0,81.06
3,10,3,0,,,,6.091989,0.0,0.0,0.0,99.97
3,11,3,0,,,,6.1687665,0.0,0.0,0.0,106.98
3,12,3,0,,,,6.261194,0.0,0.0,0.0,130.39
3,13,3,0,,,,5.9287,0.0,0.0,0.0,59.69
3,14,3,0,,,,4.7660165,0.0,0.0,0.0,50.73
3,15,3,0,,,,3.1656833,0.0,0.0,0.0,19.27
3,16,3,0,,,,1.3516278,0.0,0.0,0.0,22.93
3,17,3,0,,,,0.06671674,0.0,0.0,0.0,78.08
3,18,3,0,,,,9.9986366e-08,0.0,0.0,0.0,0.59
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.02935009,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.1383333,0.0,0.0,0.0,0.0
3,8,4,0,,,,3.33345,0.0,0.0,0.0,0.42
3,9,4,0,,,,5.0148835,0.0,0.0,0.0,207.15
3,10,4,0,,,,5.9243,0.0,0.0,0.0,448.65
3,11,4,0,,,,7.000533,0.0,0.0,0.0,734.61
3,12,4,0,,,,6.7255054,0.0,0.0,0.0,836.84
3,13,4,0,,,,6.2442665,0.0,0.0,0.0,876.45
3,14,4,0,,,,5.3970723,0.0,0.0,0.0,832.43
3,15,4,0,,,,3.5843666,0.0,0.0,0.0,698.88
3,16,4,0,,,,1.098589,0.0,0.0,0.0,558.33
3,17,4,0,,,,0.010016763,0.0,0.0,0.0,312.13
3,18,4,0,,,,9.9986366e-08,0.0,0.0,0.0,4.42
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.036583416,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.5692667,0.0,0.0,0.0,0.0
3,8,5,0,,,,3.5127666,0.0,0.0,0.0,11.0
3,9,5,0,,,,4.8885,0.0,0.0,0.0,324.06
3,10,5,0,,,,5.8540335,0.0,0.0,0.0,547.24
3,11,5,0,,,,6.2762666,0.0,0.0,0.0,700.92
3,12,5,0,,,,5.8440113,0.0,0.0,0.0,792.22
3,13,5,0,,,,5.1175,0.0,0.0,0.0,836.27
3,14,5,0,,,,4.6758027,0.0,0.0,0.0,793.57
3,15,5,0,,,,3.4907167,0.0,0.0,0.0,696.29
3,16,5,0,,,,1.8097334,0.0,0.0,0.0,541.16
3,17,5,0,,,,0.13966672,0.0,0.0,0.0,241.67
3,18,5,0,,,,9.9986366e-08,0.0,0.0,0.0,2.31
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.3012834,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.3734,0.0,0.0,0.0,0.01
3,9,6,0,,,,3.3681166,0.0,0.0,0.0,28.74
3,10,6,0,,,,4.0463166,0.0,0.0,0.0,95.14
3,11,6,0,,,,6.0924,0.0,0.0,0.0,124.62
3,12,6,0,,,,5.288372,0.0,0.0,0.0,332.14
3,13,6,0,,,,4.39855,0.0,0.0,0.0,182.81
3,14,6,0,,,,4.0066166,0.0,0.0,0.0,191.89
3,15,6,0,,,,1.5171833,0.0,0.0,0.0,220.23
3,16,6,0,,,,0.5017222,0.0,0.0,0.0,107.01
3,17,6,0,,,,0.036400065,0.0,0.0,0.0,37.28
3,18,6,0,,,,9.9986366e-08,0.0,0.0,0.0,5.76
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.04116675,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.32595006,0.0,0.0,0.0,3.13
3,9,7,0,,,,1.1596833,0.0,0.0,0.0,112.21
3,10,7,0,,,,3.5972583,0.0,0.0,0.0,373.25
3,11,7,0,,,,3.1218667,0.0,0.0,0.0,83.96
3,12,7,0,,,,0.9044667,0.0,0.0,0.0,76.49
3,13,7,0,,,,0.43053335,0.0,0.0,0.0,103.08
3,14,7,0,,,,0.4260167,0.0,0.0,0.0,91.28
3,15,7,0,,,,0.53293335,0.0,0.0,0.0,134.14
3,16,7,0,,,,1.5824611,0.0,0.0,0.0,338.44
3,17,7,0,,,,0.23338339,0.0,0.0,0.0,208.87
3,18,7,0,,,,9.9986366e-08,0.0,0.0,0.0,4.18
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.018600093,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.53196675,0.0,0.0,0.0,0.0
3,8,1,0,,,,2.7049222,0.0,0.0,0.0,59.41
3,9,1,0,,,,4.1504,0.0,0.0,0.0,319.49
3,10,1,0,,,,5.471589,0.0,0.0,0.0,539.71
3,11,1,0,,,,5.97435,0.0,0.0,0.0,642.37
3,12,1,0,,,,6.2451334,0.0,0.0,0.0,509.59
3,13,1,0,,,,5.5272,0.0,0.0,0.0,68.23
3,14,1,0,,,,4.8942556,0.0,0.0,0.0,61.01
3,15,1,0,,,,3.6719832,0.0,0.0,0.0,21.1
3,16,1,0,,,,1.7209333,0.0,0.0,0.0,26.26
3,17,1,0,,,,0.081333406,0.0,0.0,0.0,16.96
3,18,1,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.012983426,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.0128334,0.0,0.0,0.0,0.0
3,8,2,0,,,,2.5954332,0.0,0.0,0.0,51.6
3,9,2,0,,,,4.1957664,0.0,0.0,0.0,319.27
3,10,2,0,,,,5.6199946,0.0,0.0,0.0,526.42
3,11,2,0,,,,5.3694334,0.0,0.0,0.0,559.79
3,12,2,0,,,,6.0706,0.0,0.0,0.0,691.78
3,13,2,0,,,,5.8163333,0.0,0.0,0.0,785.64
3,14,2,0,,,,5.1369834,0.0,0.0,0.0,792.01
3,15,2,0,,,,3.6872168,0.0,0.0,0.0,634.09
3,16,2,0,,,,1.4627111,0.0,0.0,0.0,500.69
3,17,2,0,,,,0.07250007,0.0,0.0,0.0,214.9
3,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,5.21
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.03218342,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0530334,0.0,0.0,0.0,0.0
3,8,3,0,,,,3.0787,0.0,0.0,0.0,73.39
3,9,3,0,,,,4.872033,0.0,0.0,0.0,61.07
3,10,3,0,,,,5.979711,0.0,0.0,0.0,438.83
3,11,3,0,,,,6.7228,0.0,0.0,0.0,455.06
3,12,3,0,,,,6.7334223,0.0,0.0,0.0,715.88
3,13,3,0,,,,5.8805666,0.0,0.0,0.0,666.85
3,14,3,0,,,,4.9823613,0.0,0.0,0.0,686.61
3,15,3,0,,,,3.3865,0.0,0.0,0.0,458.42
3,16,3,0,,,,1.3730944,0.0,0.0,0.0,13.43
3,17,3,0,,,,0.02998342,0.0,0.0,0.0,46.49
3,18,3,0,,,,9.9986366e-08,0.0,0.0,0.0,5.58
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.02026675,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.5263667,0.0,0.0,0.0,0.0
3,8,4,0,,,,3.7839334,0.0,0.0,0.0,82.2
3,9,4,0,,,,5.271917,0.0,0.0,0.0,310.29
3,10,4,0,,,,6.11485,0.0,0.0,0.0,534.13
3,11,4,0,,,,6.1454167,0.0,0.0,0.0,686.61
3,12,4,0,,,,5.888572,0.0,0.0,0.0,758.63
3,13,4,0,,,,5.5380335,0.0,0.0,0.0,750.57
3,14,4,0,,,,4.829511,0.0,0.0,0.0,711.4
3,15,4,0,,,,1.5801167,0.0,0.0,0.0,556.07
3,16,4,0,,,,1.5957727,0.0,0.0,0.0,270.92
3,17,4,0,,,,0.15970007,0.0,0.0,0.0,84.3
3,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,4.57
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.04560008,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.3472333,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.9567167,0.0,0.0,0.0,0.36
3,9,5,0,,,,4.4290166,0.0,0.0,0.0,70.13
3,10,5,0,,,,5.5955276,0.0,0.0,0.0,162.36
3,11,5,0,,,,4.8412166,0.0,0.0,0.0,244.61
3,12,5,0,,,,5.434467,0.0,0.0,0.0,75.82
3,13,5,0,,,,4.541683,0.0,0.0,0.0,29.05
3,14,5,0,,,,4.031789,0.0,0.0,0.0,157.16
3,15,5,0,,,,2.119,0.0,0.0,0.0,104.75
3,16,5,0,,,,0.2141334,0.0,0.0,0.0,233.25
3,17,5,0,,,,1.016982e-07,0.0,0.0,0.0,42.08
3,18,5,0,,,,9.985921e-08,0.0,0.0,0.0,10.79
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.021766752,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.1106,0.0,0.0,0.0,0.0
3,8,6,0,,,,3.5866222,0.0,0.0,0.0,0.37
3,9,6,0,,,,5.5034165,0.0,0.0,0.0,164.91
3,10,6,0,,,,5.9410834,0.0,0.0,0.0,104.45
3,11,6,0,,,,5.7922835,0.0,0.0,0.0,390.27
3,12,6,0,,,,5.9382887,0.0,0.0,0.0,288.04
3,13,6,0,,,,5.7779665,0.0,0.0,0.0,144.46
3,14,6,0,,,,4.7587056,0.0,0.0,0.0,50.51
3,15,6,0,,,,1.6767833,0.0,0.0,0.0,22.62
3,16,6,0,,,,0.74656117,0.0,0.0,0.0,133.93
3,17,6,0,,,,0.16456671,0.0,0.0,0.0,118.86
3,18,6,0,,,,0.0138334315,0.0,0.0,0.0,74.88
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.03328341,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.0060334,0.0,0.0,0.0,0.0
3,8,7,0,,,,4.0623946,0.0,0.0,0.0,92.06
3,9,7,0,,,,5.5987334,0.0,0.0,0.0,321.69
3,10,7,0,,,,6.4547,0.0,0.0,0.0,473.9
3,11,7,0,,,,6.5423164,0.0,0.0,0.0,438.11
3,12,7,0,,,,6.4199,0.0,0.0,0.0,771.3
3,13,7,0,,,,6.1095,0.0,0.0,0.0,618.14
3,14,7,0,,,,2.8906388,0.0,0.0,0.0,324.82
3,15,7,0,,,,3.50965,0.0,0.0,0.0,63.51
3,16,7,0,,,,0.29304454,0.0,0.0,0.0,36.75
3,17,7,0,,,,0.03918341,0.0,0.0,0.0,41.64
3,18,7,0,,,,0.014283432,0.0,0.0,0.0,50.79
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.02296675,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.9334834,0.0,0.0,0.0,0.0
3,8,1,0,,,,3.6209834,0.0,0.0,0.0,120.83
3,9,1,0,,,,4.2641335,0.0,0.0,0.0,370.18
3,10,1,0,,,,5.7093,0.0,0.0,0.0,600.81
3,11,1,0,,,,6.274,0.0,0.0,0.0,755.29
3,12,1,0,,,,6.5951276,0.0,0.0,0.0,845.43
3,13,1,0,,,,4.1852,0.0,0.0,0.0,874.92
3,14,1,0,,,,3.6462612,0.0,0.0,0.0,836.48
3,15,1,0,,,,1.6885501,0.0,0.0,0.0,732.91
3,16,1,0,,,,0.8756723,0.0,0.0,0.0,569.2
3,17,1,0,,,,0.0077500967,0.0,0.0,0.0,347.11
3,18,1,0,,,,0.014366765,0.0,0.0,0.0,94.98
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.08036673,0.0,0.0,0.0,0.0
3,7,2,0,,,,2.1985,0.0,0.0,0.0,0.0
3,8,2,0,,,,4.021789,0.0,0.0,0.0,0.0
3,9,2,0,,,,5.2297335,0.0,0.0,0.0,65.71
3,10,2,0,,,,6.0745444,0.0,0.0,0.0,139.98
3,11,2,0,,,,6.40515,0.0,0.0,0.0,325.2
3,12,2,0,,,,6.5752554,0.0,0.0,0.0,403.79
3,13,2,0,,,,5.1818666,0.0,0.0,0.0,413.15
3,14,2,0,,,,3.0048056,0.0,0.0,0.0,324.67
3,15,2,0,,,,2.83915,0.0,0.0,0.0,286.75
3,16,2,0,,,,0.83189446,0.0,0.0,0.0,0.0
3,17,2,0,,,,0.037133407,0.0,0.0,0.0,149.48
3,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,82.5
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.05128341,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.9500834,0.0,0.0,0.0,0.0
3,8,3,0,,,,4.164539,0.0,0.0,0.0,59.64
3,9,3,0,,,,4.0986834,0.0,0.0,0.0,301.36
3,10,3,0,,,,4.3147554,0.0,0.0,0.0,556.67
3,11,3,0,,,,5.959767,0.0,0.0,0.0,719.16
3,12,3,0,,,,5.9119387,0.0,0.0,0.0,807.63
3,13,3,0,,,,4.175667,0.0,0.0,0.0,843.7
3,14,3,0,,,,4.502506,0.0,0.0,0.0,728.96
3,15,3,0,,,,2.0582001,0.0,0.0,0.0,554.95
3,16,3,0,,,,0.9875889,0.0,0.0,0.0,466.39
3,17,3,0,,,,0.01245009,0.0,0.0,0.0,338.53
3,18,3,0,,,,0.0008500983,0.0,0.0,0.0,65.29
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.0031167583,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.6132166,0.0,0.0,0.0,0.0
3,8,4,0,,,,4.3176165,0.0,0.0,0.0,1.21
3,9,4,0,,,,5.311167,0.0,0.0,0.0,41.29
3,10,4,0,,,,5.9596057,0.0,0.0,0.0,36.36
3,11,4,0,,,,6.2842665,0.0,0.0,0.0,70.21
3,12,4,0,,,,6.01485,0.0,0.0,0.0,69.28
3,13,4,0,,,,5.605183,0.0,0.0,0.0,74.64
3,14,4,0,,,,4.559222,0.0,0.0,0.0,58.73
3,15,4,0,,,,2.5615168,0.0,0.0,0.0,149.24
3,16,4,0,,,,0.10458342,0.0,0.0,0.0,273.81
3,17,4,0,,,,1.01498415e-07,0.0,0.0,0.0,110.31
3,18,4,0,,,,9.985921e-08,0.0,0.0,0.0,65.9
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,5,0,,,,2.0631166,0.0,0.0,0.0,0.0
3,8,5,0,,,,3.8715277,0.0,0.0,0.0,27.15
3,9,5,0,,,,4.9635167,0.0,0.0,0.0,46.64
3,10,5,0,,,,5.9279447,0.0,0.0,0.0,137.23
3,11,5,0,,,,6.59575,0.0,0.0,0.0,365.47
3,12,5,0,,,,6.1199613,0.0,0.0,0.0,208.97
3,13,5,0,,,,5.161667,0.0,0.0,0.0,605.51
3,14,5,0,,,,3.0324166,0.0,0.0,0.0,821.73
3,15,5,0,,,,0.83015007,0.0,0.0,0.0,700.53
3,16,5,0,,,,0.0501501,0.0,0.0,0.0,555.64
3,17,5,0,,,,1.0073099e-07,0.0,0.0,0.0,331.38
3,18,5,0,,,,9.985921e-08,0.0,0.0,0.0,75.66
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.05143342,0.0,0.0,0.0,0.0
3,7,6,0,,,,2.2689834,0.0,0.0,0.0,0.0
3,8,6,0,,,,3.735222,0.0,0.0,0.0,94.33
3,9,6,0,,,,4.251167,0.0,0.0,0.0,344.44
3,10,6,0,,,,5.486761,0.0,0.0,0.0,574.24
3,11,6,0,,,,6.3714333,0.0,0.0,0.0,727.38
3,12,6,0,,,,5.6786723,0.0,0.0,0.0,823.42
3,13,6,0,,,,5.42825,0.0,0.0,0.0,830.76
3,14,6,0,,,,2.754289,0.0,0.0,0.0,810.8
3,15,6,0,,,,1.5295501,0.0,0.0,0.0,709.5
3,16,6,0,,,,0.8312667,0.0,0.0,0.0,300.96
3,17,6,0,,,,0.029800078,0.0,0.0,0.0,168.81
3,18,6,0,,,,0.015033431,0.0,0.0,0.0,16.79
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.0970834,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.2463,0.0,0.0,0.0,0.0
3,8,7,0,,,,4.234189,0.0,0.0,0.0,62.58
3,9,7,0,,,,5.715433,0.0,0.0,0.0,46.93
3,10,7,0,,,,6.23785,0.0,0.0,0.0,87.57
3,11,7,0,,,,6.061,0.0,0.0,0.0,182.95
3,12,7,0,,,,6.1995554,0.0,0.0,0.0,99.77
3,13,7,0,,,,5.87885,0.0,0.0,0.0,32.48
3,14,7,0,,,,6.3271832,0.0,0.0,0.0,68.84
3,15,7,0,,,,5.020633,0.0,0.0,0.0,82.2
3,16,7,0,,,,1.9277611,0.0,0.0,0.0,50.59
3,17,7,0,,,,1.87825,0.0,0.0,0.0,51.4
3,18,7,0,,,,0.24985003,0.0,0.0,0.0,39.14
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.006350087,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.21002781,0.0,0.0,0.0,7.11
3,9,1,0,,,,0.78506666,0.0,0.0,0.0,85.39
3,10,1,0,,,,1.4836612,0.0,0.0,0.0,125.9
3,11,1,0,,,,3.8401334,0.0,0.0,0.0,325.53
3,12,1,0,,,,6.5526443,0.0,0.0,0.0,476.18
3,13,1,0,,,,6.6411,0.0,0.0,0.0,293.55
3,14,1,0,,,,6.440261,0.0,0.0,0.0,270.68
3,15,1,0,,,,5.05085,0.0,0.0,0.0,148.35
3,16,1,0,,,,3.6796556,0.0,0.0,0.0,208.55
3,17,1,0,,,,1.91025,0.0,0.0,0.0,133.82
3,18,1,0,,,,0.22385003,0.0,0.0,0.0,7.54
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.038975086,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.9993334,0.0,0.0,0.0,83.91
3,9,2,0,,,,3.7444334,0.0,0.0,0.0,89.97
3,10,2,0,,,,3.464,0.0,0.0,0.0,103.2
3,11,2,0,,,,1.4969667,0.0,0.0,0.0,71.02
3,12,2,0,,,,0.4869834,0.0,0.0,0.0,157.94
3,13,2,0,,,,1.2083501,0.0,0.0,0.0,201.15
3,14,2,0,,,,1.63555,0.0,0.0,0.0,210.18
3,15,2,0,,,,1.5106666,0.0,0.0,0.0,94.8
3,16,2,0,,,,0.30948338,0.0,0.0,0.0,284.11
3,17,2,0,,,,0.0038334252,0.0,0.0,0.0,197.82
3,18,2,0,,,,1.00158694e-07,0.0,0.0,0.0,70.93
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.001500098,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.24515006,0.0,0.0,0.0,4.73
3,9,3,0,,,,2.0222166,0.0,0.0,0.0,26.27
3,10,3,0,,,,2.5503833,0.0,0.0,0.0,261.55
3,11,3,0,,,,5.9527335,0.0,0.0,0.0,148.65
3,12,3,0,,,,4.4471,0.0,0.0,0.0,127.84
3,13,3,0,,,,4.1756334,0.0,0.0,0.0,328.34
3,14,3,0,,,,2.8846333,0.0,0.0,0.0,110.98
3,15,3,0,,,,1.94645,0.0,0.0,0.0,26.39
3,16,3,0,,,,1.3651,0.0,0.0,0.0,75.87
3,17,3,0,,,,1.0327667,0.0,0.0,0.0,324.47
3,18,3,0,,,,0.01525009,0.0,0.0,0.0,96.14
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.24596673,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.15845,0.0,0.0,0.0,166.12
3,9,4,0,,,,3.4716334,0.0,0.0,0.0,421.4
3,10,4,0,,,,5.137483,0.0,0.0,0.0,630.8
3,11,4,0,,,,6.1572666,0.0,0.0,0.0,774.1
3,12,4,0,,,,5.942633,0.0,0.0,0.0,637.62
3,13,4,0,,,,7.060867,0.0,0.0,0.0,219.67
3,14,4,0,,,,5.856917,0.0,0.0,0.0,732.8
3,15,4,0,,,,4.0014668,0.0,0.0,0.0,406.29
3,16,4,0,,,,3.2044833,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.944975,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.0021834318,0.0,0.0,0.0,104.71
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.23705006,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.8391334,0.0,0.0,0.0,3.74
3,9,5,0,,,,3.3101168,0.0,0.0,0.0,17.85
3,10,5,0,,,,4.9187,0.0,0.0,0.0,50.96
3,11,5,0,,,,5.4133835,0.0,0.0,0.0,92.48
3,12,5,0,,,,6.1488333,0.0,0.0,0.0,91.96
3,13,5,0,,,,6.5550666,0.0,0.0,0.0,181.59
3,14,5,0,,,,6.1049666,0.0,0.0,0.0,132.4
3,15,5,0,,,,5.125983,0.0,0.0,0.0,737.94
3,16,5,0,,,,3.23935,0.0,0.0,0.0,570.63
3,17,5,0,,,,1.24365,0.0,0.0,0.0,313.32
3,18,5,0,,,,0.3541167,0.0,0.0,0.0,107.25
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.27336672,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.96253335,0.0,0.0,0.0,85.41
3,9,6,0,,,,1.8002833,0.0,0.0,0.0,220.02
3,10,6,0,,,,5.3790336,0.0,0.0,0.0,312.06
3,11,6,0,,,,3.5571666,0.0,0.0,0.0,468.36
3,12,6,0,,,,3.1912832,0.0,0.0,0.0,486.3
3,13,6,0,,,,3.3446667,0.0,0.0,0.0,404.68
3,14,6,0,,,,3.3239334,0.0,0.0,0.0,358.51
3,15,6,0,,,,1.6624334,0.0,0.0,0.0,255.87
3,16,6,0,,,,0.89933336,0.0,0.0,0.0,117.77
3,17,6,0,,,,0.13940006,0.0,0.0,0.0,162.89
3,18,6,0,,,,1.00086055e-07,0.0,0.0,0.0,74.23
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.007433426,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.2653667,0.0,0.0,0.0,15.22
3,9,7,0,,,,1.2294834,0.0,0.0,0.0,28.93
3,10,7,0,,,,2.77735,0.0,0.0,0.0,169.0
3,11,7,0,,,,3.0706167,0.0,0.0,0.0,261.96
3,12,7,0,,,,3.1373832,0.0,0.0,0.0,811.86
3,13,7,0,,,,4.3213,0.0,0.0,0.0,417.41
3,14,7,0,,,,4.576267,0.0,0.0,0.0,347.8
3,15,7,0,,,,3.2881835,0.0,0.0,0.0,28.12
3,16,7,0,,,,1.3139833,0.0,0.0,0.0,72.25
3,17,7,0,,,,0.7479667,0.0,0.0,0.0,50.64
3,18,7,0,,,,0.12748341,0.0,0.0,0.0,33.4
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.014633428,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.61410004,0.0,0.0,0.0,10.48
3,9,1,0,,,,3.5578833,0.0,0.0,0.0,115.54
3,10,1,0,,,,3.3893,0.0,0.0,0.0,124.41
3,11,1,0,,,,5.40935,0.0,0.0,0.0,140.1
3,12,1,0,,,,6.729883,0.0,0.0,0.0,154.85
3,13,1,0,,,,6.3881335,0.0,0.0,0.0,90.7
3,14,1,0,,,,5.6232333,0.0,0.0,0.0,144.67
3,15,1,0,,,,2.66655,0.0,0.0,0.0,29.4
3,16,1,0,,,,1.9192,0.0,0.0,0.0,21.33
3,17,1,0,,,,1.5333,0.0,0.0,0.0,122.75
3,18,1,0,,,,0.23938338,0.0,0.0,0.0,7.79
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.16260006,0.0,0.0,0.0,1.27
3,8,2,0,,,,1.8458667,0.0,0.0,0.0,181.33
3,9,2,0,,,,3.49895,0.0,0.0,0.0,437.63
3,10,2,0,,,,4.8806,0.0,0.0,0.0,637.39
3,11,2,0,,,,6.13745,0.0,0.0,0.0,770.27
3,12,2,0,,,,6.825683,0.0,0.0,0.0,855.97
3,13,2,0,,,,6.6267333,0.0,0.0,0.0,883.24
3,14,2,0,,,,6.153167,0.0,0.0,0.0,843.03
3,15,2,0,,,,5.4545665,0.0,0.0,0.0,754.94
3,16,2,0,,,,4.1109333,0.0,0.0,0.0,597.68
3,17,2,0,,,,1.3918667,0.0,0.0,0.0,382.1
3,18,2,0,,,,0.02250009,0.0,0.0,0.0,129.21
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.077666745,0.0,0.0,0.0,3.74
3,8,3,0,,,,1.8178834,0.0,0.0,0.0,169.58
3,9,3,0,,,,3.9207168,0.0,0.0,0.0,182.16
3,10,3,0,,,,5.5699,0.0,0.0,0.0,267.34
3,11,3,0,,,,6.191817,0.0,0.0,0.0,332.42
3,12,3,0,,,,6.9963164,0.0,0.0,0.0,423.47
3,13,3,0,,,,6.9697833,0.0,0.0,0.0,351.0
3,14,3,0,,,,6.399433,0.0,0.0,0.0,503.4
3,15,3,0,,,,5.4695835,0.0,0.0,0.0,723.41
3,16,3,0,,,,3.940475,0.0,0.0,0.0,578.21
3,17,3,0,,,,1.4712334,0.0,0.0,0.0,347.89
3,18,3,0,,,,0.18363339,0.0,0.0,0.0,80.52
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.3305334,0.0,0.0,0.0,0.0
3,8,4,0,,,,2.0913334,0.0,0.0,0.0,27.82
3,9,4,0,,,,4.0408835,0.0,0.0,0.0,113.87
3,10,4,0,,,,5.237583,0.0,0.0,0.0,140.48
3,11,4,0,,,,6.0011835,0.0,0.0,0.0,126.35
3,12,4,0,,,,7.131067,0.0,0.0,0.0,193.94
3,13,4,0,,,,7.0157332,0.0,0.0,0.0,405.62
3,14,4,0,,,,6.499067,0.0,0.0,0.0,819.78
3,15,4,0,,,,5.3609166,0.0,0.0,0.0,713.77
3,16,4,0,,,,3.3349,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.79833335,0.0,0.0,0.0,358.74
3,18,4,0,,,,0.0105500845,0.0,0.0,0.0,121.73
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,9.9945474e-08,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.2209834,0.0,0.0,0.0,4.84
3,8,5,0,,,,2.09995,0.0,0.0,0.0,186.04
3,9,5,0,,,,3.4602833,0.0,0.0,0.0,419.02
3,10,5,0,,,,4.7482667,0.0,0.0,0.0,606.13
3,11,5,0,,,,5.87385,0.0,0.0,0.0,736.8
3,12,5,0,,,,6.949,0.0,0.0,0.0,829.28
3,13,5,0,,,,7.0269666,0.0,0.0,0.0,837.0
3,14,5,0,,,,6.4643,0.0,0.0,0.0,801.03
3,15,5,0,,,,5.4747834,0.0,0.0,0.0,704.46
3,16,5,0,,,,3.9812334,0.0,0.0,0.0,554.58
3,17,5,0,,,,1.7676667,0.0,0.0,0.0,353.05
3,18,5,0,,,,0.24366668,0.0,0.0,0.0,124.87
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.997274e-08,0.0,0.0,0.0,0.0
