month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,7,6,0,,,,0.17956674,0.0,0.0,0.0,4.17
4,8,6,0,,,,1.8165333,0.0,0.0,0.0,192.5
4,9,6,0,,,,3.6690166,0.0,0.0,0.0,439.91
4,10,6,0,,,,5.547283,0.0,0.0,0.0,644.16
4,11,6,0,,,,6.44285,0.0,0.0,0.0,777.71
4,12,6,0,,,,7.0858026,0.0,0.0,0.0,871.08
4,13,6,0,,,,6.97985,0.0,0.0,0.0,887.55
4,14,6,0,,,,6.5004168,0.0,0.0,0.0,842.91
4,15,6,0,,,,5.5248833,0.0,0.0,0.0,741.98
4,16,6,0,,,,4.092275,0.0,0.0,0.0,584.36
4,17,6,0,,,,2.185,0.0,0.0,0.0,367.41
4,18,6,0,,,,0.31678337,0.0,0.0,0.0,131.0
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,9.9945474e-08,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.22263339,0.0,0.0,0.0,9.88
4,8,7,0,,,,2.0481167,0.0,0.0,0.0,210.27
4,9,7,0,,,,4.0923834,0.0,0.0,0.0,455.12
4,10,7,0,,,,5.70915,0.0,0.0,0.0,638.11
4,11,7,0,,,,6.321833,0.0,0.0,0.0,781.31
4,12,7,0,,,,6.849633,0.0,0.0,0.0,873.04
4,13,7,0,,,,6.5256,0.0,0.0,0.0,884.74
4,14,7,0,,,,6.2649665,0.0,0.0,0.0,839.46
4,15,7,0,,,,5.3666334,0.0,0.0,0.0,742.39
4,16,7,0,,,,3.9948833,0.0,0.0,0.0,585.03
4,17,7,0,,,,2.0600834,0.0,0.0,0.0,365.68
4,18,7,0,,,,0.21193337,0.0,0.0,0.0,131.5
4,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,9.991821e-08,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.05031675,0.0,0.0,0.0,12.78
4,8,1,0,,,,1.5080501,0.0,0.0,0.0,208.07
4,9,1,0,,,,1.7118334,0.0,0.0,0.0,442.48
4,10,1,0,,,,2.1753666,0.0,0.0,0.0,620.42
4,11,1,0,,,,3.4909167,0.0,0.0,0.0,742.71
4,12,1,0,,,,4.7061334,0.0,0.0,0.0,833.51
4,13,1,0,,,,6.1290665,0.0,0.0,0.0,849.39
4,14,1,0,,,,3.3129168,0.0,0.0,0.0,808.8
4,15,1,0,,,,3.7731667,0.0,0.0,0.0,712.4
4,16,1,0,,,,2.9953666,0.0,0.0,0.0,561.64
4,17,1,0,,,,1.9039333,0.0,0.0,0.0,359.42
4,18,1,0,,,,0.35353336,0.0,0.0,0.0,131.8
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,9.987732e-08,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.22731672,0.0,0.0,0.0,8.53
4,8,2,0,,,,1.9847,0.0,0.0,0.0,201.89
4,9,2,0,,,,3.6471,0.0,0.0,0.0,431.43
4,10,2,0,,,,4.6348834,0.0,0.0,0.0,611.36
4,11,2,0,,,,6.166633,0.0,0.0,0.0,736.57
4,12,2,0,,,,6.4108,0.0,0.0,0.0,814.35
4,13,2,0,,,,6.7193,0.0,0.0,0.0,833.98
4,14,2,0,,,,6.1841664,0.0,0.0,0.0,783.63
4,15,2,0,,,,5.2045,0.0,0.0,0.0,683.48
4,16,2,0,,,,3.404,0.0,0.0,0.0,549.85
4,17,2,0,,,,1.3964,0.0,0.0,0.0,353.11
4,18,2,0,,,,0.27978337,0.0,0.0,0.0,132.04
4,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.53
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,9.9977214e-08,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.4652167,0.0,0.0,0.0,9.23
4,8,3,0,,,,1.6786166,0.0,0.0,0.0,185.17
4,9,3,0,,,,4.0681834,0.0,0.0,0.0,407.68
4,10,3,0,,,,5.329117,0.0,0.0,0.0,597.59
4,11,3,0,,,,4.886133,0.0,0.0,0.0,728.64
4,12,3,0,,,,5.93745,0.0,0.0,0.0,808.27
4,13,3,0,,,,6.6458335,0.0,0.0,0.0,717.05
4,14,3,0,,,,6.1341333,0.0,0.0,0.0,766.43
4,15,3,0,,,,5.1617,0.0,0.0,0.0,706.02
4,16,3,0,,,,3.5491667,0.0,0.0,0.0,561.26
4,17,3,0,,,,1.5023834,0.0,0.0,0.0,357.43
4,18,3,0,,,,0.029616738,0.0,0.0,0.0,133.53
4,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,2.15
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.00236e-07,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.23133336,0.0,0.0,0.0,5.48
4,8,4,0,,,,1.4399834,0.0,0.0,0.0,128.26
4,9,4,0,,,,2.7492332,0.0,0.0,0.0,372.29
4,10,4,0,,,,4.9606333,0.0,0.0,0.0,565.2
4,11,4,0,,,,5.731117,0.0,0.0,0.0,660.23
4,12,4,0,,,,6.8113666,0.0,0.0,0.0,776.06
4,13,4,0,,,,7.1678333,0.0,0.0,0.0,816.52
4,14,4,0,,,,5.802,0.0,0.0,0.0,793.55
4,15,4,0,,,,4.0859666,0.0,0.0,0.0,703.8
4,16,4,0,,,,1.8679334,0.0,0.0,0.0,546.53
4,17,4,0,,,,1.0389833,0.0,0.0,0.0,353.33
4,18,4,0,,,,0.40473336,0.0,0.0,0.0,130.41
4,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,2.14
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,9.997274e-08,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.06316674,0.0,0.0,0.0,3.68
4,8,5,0,,,,1.81455,0.0,0.0,0.0,93.65
4,9,5,0,,,,3.91015,0.0,0.0,0.0,399.87
4,10,5,0,,,,4.9084334,0.0,0.0,0.0,573.92
4,11,5,0,,,,5.683883,0.0,0.0,0.0,658.89
4,12,5,0,,,,6.26475,0.0,0.0,0.0,780.13
4,13,5,0,,,,6.50185,0.0,0.0,0.0,806.74
4,14,5,0,,,,6.1066585,0.0,0.0,0.0,764.31
4,15,5,0,,,,5.34845,0.0,0.0,0.0,681.19
4,16,5,0,,,,3.28535,0.0,0.0,0.0,503.3
4,17,5,0,,,,1.5397834,0.0,0.0,0.0,325.73
4,18,5,0,,,,0.2405167,0.0,0.0,0.0,111.78
4,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.86
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.018033419,0.0,0.0,0.0,2.07
4,8,6,0,,,,0.14880005,0.0,0.0,0.0,155.34
4,9,6,0,,,,0.22066669,0.0,0.0,0.0,193.34
4,10,6,0,,,,1.7308834,0.0,0.0,0.0,467.36
4,11,6,0,,,,1.2372667,0.0,0.0,0.0,420.91
4,12,6,0,,,,3.9009833,0.0,0.0,0.0,509.99
4,13,6,0,,,,6.04405,0.0,0.0,0.0,786.64
4,14,6,0,,,,5.0851,0.0,0.0,0.0,753.12
4,15,6,0,,,,3.0028834,0.0,0.0,0.0,664.97
4,16,6,0,,,,0.74371666,0.0,0.0,0.0,468.13
4,17,6,0,,,,0.42020002,0.0,0.0,0.0,325.37
4,18,6,0,,,,0.016466761,0.0,0.0,0.0,98.54
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,1.23
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.0025879e-07,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.27503338,0.0,0.0,0.0,0.33
4,8,7,0,,,,1.4349667,0.0,0.0,0.0,18.62
4,9,7,0,,,,3.2578833,0.0,0.0,0.0,19.89
4,10,7,0,,,,3.2725832,0.0,0.0,0.0,43.55
4,11,7,0,,,,3.2179832,0.0,0.0,0.0,474.4
4,12,7,0,,,,4.901883,0.0,0.0,0.0,633.15
4,13,7,0,,,,6.0077667,0.0,0.0,0.0,650.88
4,14,7,0,,,,5.875167,0.0,0.0,0.0,662.06
4,15,7,0,,,,5.561983,0.0,0.0,0.0,447.49
4,16,7,0,,,,3.9555166,0.0,0.0,0.0,252.81
4,17,7,0,,,,2.0123832,0.0,0.0,0.0,192.48
4,18,7,0,,,,0.18486674,0.0,0.0,0.0,73.73
4,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,2.98
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.00018343149,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.56325006,0.0,0.0,0.0,33.15
4,8,1,0,,,,2.3149166,0.0,0.0,0.0,181.91
4,9,1,0,,,,3.7558832,0.0,0.0,0.0,390.44
4,10,1,0,,,,5.544717,0.0,0.0,0.0,460.93
4,11,1,0,,,,5.897033,0.0,0.0,0.0,663.09
4,12,1,0,,,,6.6334834,0.0,0.0,0.0,783.29
4,13,1,0,,,,6.79285,0.0,0.0,0.0,798.92
4,14,1,0,,,,6.0899,0.0,0.0,0.0,781.16
4,15,1,0,,,,5.4815664,0.0,0.0,0.0,696.97
4,16,1,0,,,,4.055,0.0,0.0,0.0,526.16
4,17,1,0,,,,2.16325,0.0,0.0,0.0,240.85
4,18,1,0,,,,0.4061167,0.0,0.0,0.0,127.96
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,9.991821e-08,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.25591674,0.0,0.0,0.0,18.32
4,8,2,0,,,,1.6684166,0.0,0.0,0.0,90.98
4,9,2,0,,,,4.2482,0.0,0.0,0.0,96.6
4,10,2,0,,,,5.5506167,0.0,0.0,0.0,42.03
4,11,2,0,,,,5.9111834,0.0,0.0,0.0,148.54
4,12,2,0,,,,6.6941,0.0,0.0,0.0,229.71
4,13,2,0,,,,6.0782332,0.0,0.0,0.0,223.07
4,14,2,0,,,,4.9371333,0.0,0.0,0.0,127.66
4,15,2,0,,,,5.4060335,0.0,0.0,0.0,162.63
4,16,2,0,,,,3.6960833,0.0,0.0,0.0,91.57
4,17,2,0,,,,1.8318666,0.0,0.0,0.0,61.18
4,18,2,0,,,,0.2786167,0.0,0.0,0.0,37.7
4,19,2,0,,,,9.997274e-08,0.0,0.0,0.0,0.0
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.0021667616,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.15865006,0.0,0.0,0.0,1.15
4,8,3,0,,,,2.0697668,0.0,0.0,0.0,8.83
4,9,3,0,,,,4.2682834,0.0,0.0,0.0,34.27
4,10,3,0,,,,5.5453835,0.0,0.0,0.0,71.07
4,11,3,0,,,,6.2769666,0.0,0.0,0.0,86.24
4,12,3,0,,,,6.93285,0.0,0.0,0.0,103.99
4,13,3,0,,,,6.921533,0.0,0.0,0.0,59.61
4,14,3,0,,,,6.51145,0.0,0.0,0.0,66.77
4,15,3,0,,,,5.4937167,0.0,0.0,0.0,0.0
4,16,3,0,,,,3.9211667,0.0,0.0,0.0,51.91
4,17,3,0,,,,1.87065,0.0,0.0,0.0,28.27
4,18,3,0,,,,0.18723339,0.0,0.0,0.0,32.84
4,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.15385005,0.0,0.0,0.0,1.18
4,8,4,0,,,,0.48678336,0.0,0.0,0.0,9.61
4,9,4,0,,,,2.3991666,0.0,0.0,0.0,61.59
4,10,4,0,,,,1.7753667,0.0,0.0,0.0,107.37
4,11,4,0,,,,1.1959667,0.0,0.0,0.0,145.92
4,12,4,0,,,,1.4516166,0.0,0.0,0.0,171.67
4,13,4,0,,,,3.7383833,0.0,0.0,0.0,188.67
4,14,4,0,,,,5.9539666,0.0,0.0,0.0,213.04
4,15,4,0,,,,3.9605,0.0,0.0,0.0,233.13
4,16,4,0,,,,1.3088167,0.0,0.0,0.0,136.3
4,17,4,0,,,,0.27378336,0.0,0.0,0.0,109.91
4,18,4,0,,,,0.008183413,0.0,0.0,0.0,130.15
4,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,8.52
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.004233427,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.42395005,0.0,0.0,0.0,32.72
4,8,5,0,,,,2.0127335,0.0,0.0,0.0,59.43
4,9,5,0,,,,3.2677834,0.0,0.0,0.0,268.85
4,10,5,0,,,,5.6763167,0.0,0.0,0.0,649.96
4,11,5,0,,,,6.4367666,0.0,0.0,0.0,739.26
4,12,5,0,,,,6.89805,0.0,0.0,0.0,764.3
4,13,5,0,,,,6.8523664,0.0,0.0,0.0,629.51
4,14,5,0,,,,6.3724666,0.0,0.0,0.0,337.06
4,15,5,0,,,,5.079983,0.0,0.0,0.0,144.4
4,16,5,0,,,,3.8259332,0.0,0.0,0.0,89.5
4,17,5,0,,,,2.0663834,0.0,0.0,0.0,68.51
4,18,5,0,,,,0.37965003,0.0,0.0,0.0,103.23
4,19,5,0,,,,9.9986366e-08,0.0,0.0,0.0,9.76
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.0036316e-07,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.05351676,0.0,0.0,0.0,46.06
4,8,6,0,,,,1.3424001,0.0,0.0,0.0,24.62
4,9,6,0,,,,2.86355,0.0,0.0,0.0,89.43
4,10,6,0,,,,4.854183,0.0,0.0,0.0,211.65
4,11,6,0,,,,6.4045,0.0,0.0,0.0,187.7
4,12,6,0,,,,6.66195,0.0,0.0,0.0,152.87
4,13,6,0,,,,6.5906,0.0,0.0,0.0,177.38
4,14,6,0,,,,5.16485,0.0,0.0,0.0,441.59
4,15,6,0,,,,3.7165,0.0,0.0,0.0,174.55
4,16,6,0,,,,1.9421667,0.0,0.0,0.0,105.58
4,17,6,0,,,,0.27953345,0.0,0.0,0.0,37.32
4,18,6,0,,,,0.009533431,0.0,0.0,0.0,7.6
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.2
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.0014000961,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.5818167,0.0,0.0,0.0,2.07
4,8,7,0,,,,2.0185168,0.0,0.0,0.0,10.11
4,9,7,0,,,,3.18305,0.0,0.0,0.0,45.8
4,10,7,0,,,,5.2829,0.0,0.0,0.0,64.54
4,11,7,0,,,,6.132467,0.0,0.0,0.0,94.24
4,12,7,0,,,,6.78765,0.0,0.0,0.0,179.34
4,13,7,0,,,,6.9164166,0.0,0.0,0.0,108.64
4,14,7,0,,,,6.117767,0.0,0.0,0.0,89.82
4,15,7,0,,,,5.4659333,0.0,0.0,0.0,76.03
4,16,7,0,,,,3.7841833,0.0,0.0,0.0,55.42
4,17,7,0,,,,1.8151833,0.0,0.0,0.0,42.28
4,18,7,0,,,,0.48713335,0.0,0.0,0.0,13.91
4,19,7,0,,,,9.9986366e-08,0.0,0.0,0.0,1.74
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.0054834257,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.25730005,0.0,0.0,0.0,5.85
4,8,1,0,,,,2.2860668,0.0,0.0,0.0,32.94
4,9,1,0,,,,3.9071167,0.0,0.0,0.0,122.89
4,10,1,0,,,,5.3790665,0.0,0.0,0.0,191.13
4,11,1,0,,,,6.1714334,0.0,0.0,0.0,203.63
4,12,1,0,,,,6.2623835,0.0,0.0,0.0,187.22
4,13,1,0,,,,7.0896835,0.0,0.0,0.0,413.23
4,14,1,0,,,,5.579933,0.0,0.0,0.0,624.65
4,15,1,0,,,,5.438892,0.0,0.0,0.0,448.56
4,16,1,0,,,,3.8553166,0.0,0.0,0.0,218.17
4,17,1,0,,,,1.7114834,0.0,0.0,0.0,305.46
4,18,1,0,,,,0.3788,0.0,0.0,0.0,130.64
4,19,1,0,,,,9.9986366e-08,0.0,0.0,0.0,13.71
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,9.968648e-08,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.04010007,0.0,0.0,0.0,54.14
4,8,2,0,,,,0.2552834,0.0,0.0,0.0,258.69
4,9,2,0,,,,0.5693667,0.0,0.0,0.0,469.81
4,10,2,0,,,,1.8553834,0.0,0.0,0.0,612.65
4,11,2,0,,,,2.0277166,0.0,0.0,0.0,696.62
4,12,2,0,,,,3.8821666,0.0,0.0,0.0,792.14
4,13,2,0,,,,6.279033,0.0,0.0,0.0,705.66
4,14,2,0,,,,3.8029084,0.0,0.0,0.0,710.65
4,15,2,0,,,,2.8065,0.0,0.0,0.0,513.5
4,16,2,0,,,,1.0748833,0.0,0.0,0.0,541.57
4,17,2,0,,,,0.31851667,0.0,0.0,0.0,314.15
4,18,2,0,,,,0.022266723,0.0,0.0,0.0,90.23
4,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,16.86
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.032816738,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.85773337,0.0,0.0,0.0,45.29
4,8,3,0,,,,2.7396166,0.0,0.0,0.0,210.53
4,9,3,0,,,,4.2577333,0.0,0.0,0.0,427.43
4,10,3,0,,,,5.721717,0.0,0.0,0.0,619.94
4,11,3,0,,,,6.3941917,0.0,0.0,0.0,637.07
4,12,3,0,,,,6.4680915,0.0,0.0,0.0,137.22
4,13,3,0,,,,7.066167,0.0,0.0,0.0,54.39
4,14,3,0,,,,6.4639835,0.0,0.0,0.0,342.79
4,15,3,0,,,,5.4513,0.0,0.0,0.0,121.34
4,16,3,0,,,,3.9201334,0.0,0.0,0.0,49.77
4,17,3,0,,,,1.78175,0.0,0.0,0.0,238.44
4,18,3,0,,,,0.2951917,0.0,0.0,0.0,124.69
4,19,3,0,,,,9.99591e-08,0.0,0.0,0.0,17.71
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.0024334257,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.55453336,0.0,0.0,0.0,55.57
4,8,4,0,,,,2.6430001,0.0,0.0,0.0,243.04
4,9,4,0,,,,4.4347,0.0,0.0,0.0,457.12
4,10,4,0,,,,5.90555,0.0,0.0,0.0,627.13
4,11,4,0,,,,5.9019165,0.0,0.0,0.0,714.44
4,12,4,0,,,,6.918967,0.0,0.0,0.0,798.42
4,13,4,0,,,,7.0035334,0.0,0.0,0.0,634.57
4,14,4,0,,,,6.3277335,0.0,0.0,0.0,710.63
4,15,4,0,,,,5.34295,0.0,0.0,0.0,609.81
4,16,4,0,,,,3.8472667,0.0,0.0,0.0,545.51
4,17,4,0,,,,1.9943056,0.0,0.0,0.0,357.88
4,18,4,0,,,,0.31603336,0.0,0.0,0.0,136.42
4,19,4,0,,,,9.99591e-08,0.0,0.0,0.0,16.85
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.0006500991,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.88135,0.0,0.0,0.0,53.8
4,8,5,0,,,,2.73055,0.0,0.0,0.0,222.57
4,9,5,0,,,,4.1292834,0.0,0.0,0.0,431.21
4,10,5,0,,,,5.8954334,0.0,0.0,0.0,585.89
4,11,5,0,,,,6.7691,0.0,0.0,0.0,617.86
4,12,5,0,,,,6.8999667,0.0,0.0,0.0,702.76
4,13,5,0,,,,6.8388667,0.0,0.0,0.0,796.32
4,14,5,0,,,,6.3132334,0.0,0.0,0.0,741.77
4,15,5,0,,,,5.275183,0.0,0.0,0.0,585.19
4,16,5,0,,,,3.5571666,0.0,0.0,0.0,533.3
4,17,5,0,,,,1.1938167,0.0,0.0,0.0,212.51
4,18,5,0,,,,0.26820004,0.0,0.0,0.0,145.5
4,19,5,0,,,,9.99591e-08,0.0,0.0,0.0,16.2
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.012716754,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.8333333,0.0,0.0,0.0,61.9
4,8,6,0,,,,2.6249666,0.0,0.0,0.0,265.71
4,9,6,0,,,,3.5546668,0.0,0.0,0.0,473.47
4,10,6,0,,,,5.45555,0.0,0.0,0.0,640.4
4,11,6,0,,,,6.3434,0.0,0.0,0.0,757.94
4,12,6,0,,,,6.3004665,0.0,0.0,0.0,551.44
4,13,6,0,,,,6.5582333,0.0,0.0,0.0,576.68
4,14,6,0,,,,5.4545,0.0,0.0,0.0,398.5
4,15,6,0,,,,4.2914333,0.0,0.0,0.0,618.83
4,16,6,0,,,,2.6307333,0.0,0.0,0.0,366.37
4,17,6,0,,,,1.0736667,0.0,0.0,0.0,280.53
4,18,6,0,,,,0.10375008,0.0,0.0,0.0,122.53
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,16.11
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,9.9577434e-08,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.25718337,0.0,0.0,0.0,55.58
4,8,7,0,,,,1.90655,0.0,0.0,0.0,217.76
4,9,7,0,,,,4.373417,0.0,0.0,0.0,394.77
4,10,7,0,,,,5.6901336,0.0,0.0,0.0,571.66
4,11,7,0,,,,6.51815,0.0,0.0,0.0,689.41
4,12,7,0,,,,6.9257336,0.0,0.0,0.0,723.52
4,13,7,0,,,,6.90775,0.0,0.0,0.0,775.8
4,14,7,0,,,,6.2440834,0.0,0.0,0.0,617.37
4,15,7,0,,,,5.1424165,0.0,0.0,0.0,394.0
4,16,7,0,,,,3.0551667,0.0,0.0,0.0,534.12
4,17,7,0,,,,1.7198833,0.0,0.0,0.0,365.19
4,18,7,0,,,,0.053716745,0.0,0.0,0.0,149.93
4,19,7,0,,,,9.991821e-08,0.0,0.0,0.0,20.35
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,9.991821e-08,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.08855005,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.17693336,0.0,0.0,0.0,243.11
4,9,1,0,,,,1.03025,0.0,0.0,0.0,438.35
4,10,1,0,,,,2.2130666,0.0,0.0,0.0,600.14
4,11,1,0,,,,2.3212667,0.0,0.0,0.0,720.51
4,12,1,0,,,,2.0244,0.0,0.0,0.0,799.21
4,13,1,0,,,,2.61385,0.0,0.0,0.0,818.9
4,14,1,0,,,,1.9967834,0.0,0.0,0.0,786.78
4,15,1,0,,,,1.1049666,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.20571671,0.0,0.0,0.0,565.65
4,17,1,0,,,,0.29458892,0.0,0.0,0.0,372.96
4,18,1,0,,,,0.0743334,0.0,0.0,0.0,152.64
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,23.39
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.0050000967,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.27341112,0.0,0.0,0.0,66.63
4,8,2,0,,,,1.016,0.0,0.0,0.0,251.56
4,9,2,0,,,,3.0211556,0.0,0.0,0.0,440.94
4,10,2,0,,,,3.3847167,0.0,0.0,0.0,607.11
4,11,2,0,,,,5.677525,0.0,0.0,0.0,707.9
4,12,2,0,,,,3.8449166,0.0,0.0,0.0,788.7
4,13,2,0,,,,4.208925,0.0,0.0,0.0,805.69
4,14,2,0,,,,4.7441335,0.0,0.0,0.0,684.04
4,15,2,0,,,,3.9578,0.0,0.0,0.0,702.37
4,16,2,0,,,,3.3261666,0.0,0.0,0.0,549.05
4,17,2,0,,,,1.6639167,0.0,0.0,0.0,364.97
4,18,2,0,,,,0.53970003,0.0,0.0,0.0,137.51
4,19,2,0,,,,9.990458e-08,0.0,0.0,0.0,24.18
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.008616751,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.5217667,0.0,0.0,0.0,68.45
4,8,3,0,,,,1.17235,0.0,0.0,0.0,265.24
4,9,3,0,,,,1.8072166,0.0,0.0,0.0,464.2
4,10,3,0,,,,2.9668167,0.0,0.0,0.0,624.23
4,11,3,0,,,,5.0231166,0.0,0.0,0.0,747.24
4,12,3,0,,,,6.3562164,0.0,0.0,0.0,816.68
4,13,3,0,,,,6.3806834,0.0,0.0,0.0,830.87
4,14,3,0,,,,3.6068666,0.0,0.0,0.0,792.12
4,15,3,0,,,,3.4200666,0.0,0.0,0.0,707.49
4,16,3,0,,,,1.6173834,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.32586667,0.0,0.0,0.0,367.48
4,18,3,0,,,,0.16060004,0.0,0.0,0.0,151.51
4,19,3,0,,,,9.9936315e-08,0.0,0.0,0.0,15.77
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.0012500976,0.0,0.0,0.0,0.18
4,7,4,0,,,,0.29800007,0.0,0.0,0.0,68.85
4,8,4,0,,,,1.5620334,0.0,0.0,0.0,187.68
4,9,4,0,,,,4.049267,0.0,0.0,0.0,391.85
4,10,4,0,,,,4.3911667,0.0,0.0,0.0,191.3
4,11,4,0,,,,6.072583,0.0,0.0,0.0,533.97
4,12,4,0,,,,5.89745,0.0,0.0,0.0,770.5
4,13,4,0,,,,5.492417,0.0,0.0,0.0,750.9
4,14,4,0,,,,4.8159666,0.0,0.0,0.0,771.53
4,15,4,0,,,,2.6639667,0.0,0.0,0.0,685.49
4,16,4,0,,,,3.47245,0.0,0.0,0.0,546.97
4,17,4,0,,,,1.2420083,0.0,0.0,0.0,358.43
4,18,4,0,,,,0.055650078,0.0,0.0,0.0,147.95
4,19,4,0,,,,9.993184e-08,0.0,0.0,0.0,16.6
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.010283428,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.74728334,0.0,0.0,0.0,31.86
4,8,5,0,,,,2.4004889,0.0,0.0,0.0,224.33
4,9,5,0,,,,3.9500167,0.0,0.0,0.0,418.9
4,10,5,0,,,,5.1606126,0.0,0.0,0.0,378.3
4,11,5,0,,,,6.315008,0.0,0.0,0.0,168.64
4,12,5,0,,,,7.09505,0.0,0.0,0.0,162.0
4,13,5,0,,,,6.900017,0.0,0.0,0.0,79.62
4,14,5,0,,,,6.0612335,0.0,0.0,0.0,50.36
4,15,5,0,,,,5.1147666,0.0,0.0,0.0,48.82
4,16,5,0,,,,3.8135,0.0,0.0,0.0,309.75
4,17,5,0,,,,1.4542334,0.0,0.0,0.0,231.84
4,18,5,0,,,,0.32493338,0.0,0.0,0.0,144.89
4,19,5,0,,,,9.987732e-08,0.0,0.0,0.0,8.25
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.009916762,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.0183333,0.0,0.0,0.0,7.94
4,8,6,0,,,,2.85355,0.0,0.0,0.0,148.13
4,9,6,0,,,,4.6616836,0.0,0.0,0.0,89.55
4,10,6,0,,,,5.9416833,0.0,0.0,0.0,130.51
4,11,6,0,,,,6.7805333,0.0,0.0,0.0,138.49
4,12,6,0,,,,7.3931665,0.0,0.0,0.0,97.82
4,13,6,0,,,,7.2364,0.0,0.0,0.0,74.84
4,14,6,0,,,,6.6625443,0.0,0.0,0.0,64.71
4,15,6,0,,,,5.5298834,0.0,0.0,0.0,48.41
4,16,6,0,,,,3.9904666,0.0,0.0,0.0,80.36
4,17,6,0,,,,2.0870166,0.0,0.0,0.0,87.48
4,18,6,0,,,,0.3533834,0.0,0.0,0.0,38.57
4,19,6,0,,,,9.99591e-08,0.0,0.0,0.0,1.09
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.00917156e-07,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.48793337,0.0,0.0,0.0,4.68
4,8,7,0,,,,2.74415,0.0,0.0,0.0,15.41
4,9,7,0,,,,3.9964,0.0,0.0,0.0,67.06
4,10,7,0,,,,5.7018666,0.0,0.0,0.0,72.46
4,11,7,0,,,,6.6087832,0.0,0.0,0.0,129.81
4,12,7,0,,,,6.9382167,0.0,0.0,0.0,162.93
4,13,7,0,,,,6.8735166,0.0,0.0,0.0,121.98
4,14,7,0,,,,5.346667,0.0,0.0,0.0,82.2
4,15,7,0,,,,2.9188166,0.0,0.0,0.0,84.43
4,16,7,0,,,,1.4510334,0.0,0.0,0.0,72.46
4,17,7,0,,,,1.0001,0.0,0.0,0.0,63.01
4,18,7,0,,,,0.079066746,0.0,0.0,0.0,63.61
4,19,7,0,,,,9.993184e-08,0.0,0.0,0.0,22.62
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.02071675,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.94235003,0.0,0.0,0.0,5.26
5,8,1,0,,,,3.1020334,0.0,0.0,0.0,14.79
5,9,1,0,,,,4.6663666,0.0,0.0,0.0,29.15
5,10,1,0,,,,5.7616334,0.0,0.0,0.0,55.34
5,11,1,0,,,,6.4506335,0.0,0.0,0.0,90.68
5,12,1,0,,,,6.62345,0.0,0.0,0.0,106.93
5,13,1,0,,,,6.562967,0.0,0.0,0.0,50.13
5,14,1,0,,,,6.245867,0.0,0.0,0.0,68.85
5,15,1,0,,,,4.208717,0.0,0.0,0.0,63.79
5,16,1,0,,,,1.8237916,0.0,0.0,0.0,54.97
5,17,1,0,,,,1.887,0.0,0.0,0.0,50.15
5,18,1,0,,,,0.060383406,0.0,0.0,0.0,29.04
5,19,1,0,,,,0.0005334316,0.0,0.0,0.0,23.81
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.017550085,0.0,0.0,0.0,0.0
5,7,2,0,,,,1.1669667,0.0,0.0,0.0,8.81
5,8,2,0,,,,3.0571167,0.0,0.0,0.0,23.8
5,9,2,0,,,,4.57495,0.0,0.0,0.0,69.33
5,10,2,0,,,,5.727617,0.0,0.0,0.0,347.18
5,11,2,0,,,,6.0853333,0.0,0.0,0.0,208.88
5,12,2,0,,,,6.7615666,0.0,0.0,0.0,678.8
5,13,2,0,,,,6.5107164,0.0,0.0,0.0,858.65
5,14,2,0,,,,6.046883,0.0,0.0,0.0,807.12
5,15,2,0,,,,5.2246666,0.0,0.0,0.0,669.32
5,16,2,0,,,,3.2420666,0.0,0.0,0.0,403.2
5,17,2,0,,,,1.6731668,0.0,0.0,0.0,231.07
5,18,2,0,,,,0.42690003,0.0,0.0,0.0,155.38
5,19,2,0,,,,0.0017834266,0.0,0.0,0.0,31.72
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.027233412,0.0,0.0,0.0,1.32
5,7,3,0,,,,0.7964,0.0,0.0,0.0,77.38
5,8,3,0,,,,2.63535,0.0,0.0,0.0,273.11
5,9,3,0,,,,4.3826833,0.0,0.0,0.0,487.09
5,10,3,0,,,,5.492767,0.0,0.0,0.0,638.27
5,11,3,0,,,,6.168733,0.0,0.0,0.0,753.5
5,12,3,0,,,,6.6037,0.0,0.0,0.0,773.6
5,13,3,0,,,,5.6482,0.0,0.0,0.0,357.39
5,14,3,0,,,,2.668675,0.0,0.0,0.0,95.51
5,15,3,0,,,,4.816933,0.0,0.0,0.0,700.64
5,16,3,0,,,,0.8251667,0.0,0.0,0.0,474.4
5,17,3,0,,,,1.5618167,0.0,0.0,0.0,236.6
5,18,3,0,,,,0.2022167,0.0,0.0,0.0,17.72
5,19,3,0,,,,0.001033425,0.0,0.0,0.0,29.71
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.0016000977,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.5656667,0.0,0.0,0.0,5.72
5,8,4,0,,,,2.3448834,0.0,0.0,0.0,189.18
5,9,4,0,,,,4.217767,0.0,0.0,0.0,326.75
5,10,4,0,,,,5.1759667,0.0,0.0,0.0,123.92
5,11,4,0,,,,5.9427667,0.0,0.0,0.0,255.0
5,12,4,0,,,,6.0876,0.0,0.0,0.0,550.54
5,13,4,0,,,,6.39795,0.0,0.0,0.0,123.52
5,14,4,0,,,,5.39555,0.0,0.0,0.0,257.4
5,15,4,0,,,,3.0379834,0.0,0.0,0.0,455.87
5,16,4,0,,,,2.7998333,0.0,0.0,0.0,510.6
5,17,4,0,,,,1.4371667,0.0,0.0,0.0,327.89
5,18,4,0,,,,0.18878339,0.0,0.0,0.0,155.33
5,19,4,0,,,,9.987732e-08,0.0,0.0,0.0,25.17
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.031783413,0.0,0.0,0.0,0.0
5,7,5,0,,,,1.1104167,0.0,0.0,0.0,43.32
5,8,5,0,,,,2.5012333,0.0,0.0,0.0,161.28
5,9,5,0,,,,4.4508333,0.0,0.0,0.0,452.88
5,10,5,0,,,,5.816467,0.0,0.0,0.0,403.67
5,11,5,0,,,,5.8238277,0.0,0.0,0.0,494.86
5,12,5,0,,,,5.9784164,0.0,0.0,0.0,606.92
5,13,5,0,,,,5.9291167,0.0,0.0,0.0,774.57
5,14,5,0,,,,5.4574833,0.0,0.0,0.0,519.66
5,15,5,0,,,,3.3099666,0.0,0.0,0.0,355.41
5,16,5,0,,,,3.6815667,0.0,0.0,0.0,365.91
5,17,5,0,,,,1.3086834,0.0,0.0,0.0,208.7
5,18,5,0,,,,0.6058667,0.0,0.0,0.0,99.21
5,19,5,0,,,,0.014250082,0.0,0.0,0.0,7.69
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,14.89
5,7,6,0,,,,0.030433413,0.0,0.0,0.0,5.58
5,8,6,0,,,,0.14118338,0.0,0.0,0.0,18.87
5,9,6,0,,,,0.11585005,0.0,0.0,0.0,127.92
5,10,6,0,,,,0.122166716,0.0,0.0,0.0,100.1
5,11,6,0,,,,0.63085,0.0,0.0,0.0,164.01
5,12,6,0,,,,1.9776,0.0,0.0,0.0,117.81
5,13,6,0,,,,0.95746666,0.0,0.0,0.0,209.18
5,14,6,0,,,,0.67415,0.0,0.0,0.0,55.07
5,15,6,0,,,,0.3172,0.0,0.0,0.0,43.67
5,16,6,0,,,,0.35045004,0.0,0.0,0.0,60.71
5,17,6,0,,,,0.26270002,0.0,0.0,0.0,133.54
5,18,6,0,,,,0.00096676615,0.0,0.0,0.0,29.59
5,19,6,0,,,,0.0002500967,0.0,0.0,0.0,33.85
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.012000091,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.17743337,0.0,0.0,0.0,23.14
5,8,7,0,,,,0.92050004,0.0,0.0,0.0,150.5
5,9,7,0,,,,1.4469,0.0,0.0,0.0,290.96
5,10,7,0,,,,2.5282333,0.0,0.0,0.0,300.74
5,11,7,0,,,,3.39345,0.0,0.0,0.0,183.25
5,12,7,0,,,,2.9905,0.0,0.0,0.0,264.42
5,13,7,0,,,,3.1356723,0.0,0.0,0.0,487.87
5,14,7,0,,,,0.018066755,0.0,0.0,0.0,638.37
5,15,7,0,,,,2.97715,0.0,0.0,0.0,53.98
5,16,7,0,,,,2.7541833,0.0,0.0,0.0,122.5
5,17,7,0,,,,0.7086167,0.0,0.0,0.0,116.59
5,18,7,0,,,,0.24701668,0.0,0.0,0.0,15.96
5,19,7,0,,,,9.987732e-08,0.0,0.0,0.0,37.89
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.009166761,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.7310334,0.0,0.0,0.0,6.34
5,8,1,0,,,,1.8337333,0.0,0.0,0.0,78.7
5,9,1,0,,,,2.4089,0.0,0.0,0.0,67.47
5,10,1,0,,,,4.946883,0.0,0.0,0.0,95.75
5,11,1,0,,,,5.9620166,0.0,0.0,0.0,135.55
5,12,1,0,,,,6.819783,0.0,0.0,0.0,136.02
5,13,1,0,,,,6.7492,0.0,0.0,0.0,90.22
5,14,1,0,,,,6.3732,0.0,0.0,0.0,104.55
5,15,1,0,,,,5.2951665,0.0,0.0,0.0,79.64
5,16,1,0,,,,3.9659333,0.0,0.0,0.0,61.39
5,17,1,0,,,,0.79146117,0.0,0.0,0.0,40.53
5,18,1,0,,,,0.15716672,0.0,0.0,0.0,37.53
5,19,1,0,,,,9.987732e-08,0.0,0.0,0.0,22.83
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.018533416,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.54048336,0.0,0.0,0.0,6.36
5,8,2,0,,,,1.6126333,0.0,0.0,0.0,17.99
5,9,2,0,,,,1.4394958,0.0,0.0,0.0,67.68
5,10,2,0,,,,2.6196167,0.0,0.0,0.0,107.36
5,11,2,0,,,,6.54045,0.0,0.0,0.0,163.04
5,12,2,0,,,,6.7051334,0.0,0.0,0.0,143.55
5,13,2,0,,,,6.7355,0.0,0.0,0.0,103.37
5,14,2,0,,,,5.9798164,0.0,0.0,0.0,107.82
5,15,2,0,,,,5.41745,0.0,0.0,0.0,77.62
5,16,2,0,,,,2.7426,0.0,0.0,0.0,72.12
5,17,2,0,,,,2.1454167,0.0,0.0,0.0,41.35
5,18,2,0,,,,0.6325833,0.0,0.0,0.0,36.87
5,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,27.35
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.99591e-08,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.00030009972,0.0,0.0,0.0,93.02
5,8,3,0,,,,0.1756834,0.0,0.0,0.0,283.84
5,9,3,0,,,,1.6776917,0.0,0.0,0.0,483.32
5,10,3,0,,,,2.65245,0.0,0.0,0.0,642.27
5,11,3,0,,,,0.6954833,0.0,0.0,0.0,694.36
5,12,3,0,,,,0.68703336,0.0,0.0,0.0,299.5
5,13,3,0,,,,1.7668333,0.0,0.0,0.0,342.95
5,14,3,0,,,,2.4258332,0.0,0.0,0.0,343.73
5,15,3,0,,,,1.2176833,0.0,0.0,0.0,137.66
5,16,3,0,,,,0.84318334,0.0,0.0,0.0,185.44
5,17,3,0,,,,0.40095,0.0,0.0,0.0,133.9
5,18,3,0,,,,0.12721671,0.0,0.0,0.0,47.73
5,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,24.34
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.041766748,0.0,0.0,0.0,1.74
5,7,4,0,,,,0.9152833,0.0,0.0,0.0,43.5
5,8,4,0,,,,2.297,0.0,0.0,0.0,240.11
5,9,4,0,,,,4.1584835,0.0,0.0,0.0,469.37
5,10,4,0,,,,5.5836,0.0,0.0,0.0,612.91
5,11,4,0,,,,6.4023113,0.0,0.0,0.0,541.82
5,12,4,0,,,,6.822183,0.0,0.0,0.0,389.34
5,13,4,0,,,,6.615383,0.0,0.0,0.0,275.55
5,14,4,0,,,,6.19315,0.0,0.0,0.0,74.33
5,15,4,0,,,,5.278567,0.0,0.0,0.0,565.39
5,16,4,0,,,,3.9649334,0.0,0.0,0.0,429.88
5,17,4,0,,,,1.6820167,0.0,0.0,0.0,295.44
5,18,4,0,,,,0.4448167,0.0,0.0,0.0,152.96
5,19,4,0,,,,9.982279e-08,0.0,0.0,0.0,42.25
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.036050078,0.0,0.0,0.0,3.62
5,7,5,0,,,,0.7885,0.0,0.0,0.0,87.53
5,8,5,0,,,,2.837139,0.0,0.0,0.0,212.9
5,9,5,0,,,,4.607283,0.0,0.0,0.0,472.59
5,10,5,0,,,,5.690117,0.0,0.0,0.0,617.94
5,11,5,0,,,,6.5194,0.0,0.0,0.0,676.39
5,12,5,0,,,,6.9454,0.0,0.0,0.0,495.09
5,13,5,0,,,,6.7865667,0.0,0.0,0.0,392.98
5,14,5,0,,,,6.2725,0.0,0.0,0.0,539.92
5,15,5,0,,,,5.2825665,0.0,0.0,0.0,544.25
5,16,5,0,,,,3.8927166,0.0,0.0,0.0,295.79
5,17,5,0,,,,1.8556501,0.0,0.0,0.0,344.78
5,18,5,0,,,,0.28718337,0.0,0.0,0.0,165.75
5,19,5,0,,,,9.9809164e-08,0.0,0.0,0.0,36.73
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.033516746,0.0,0.0,0.0,0.18
5,7,6,0,,,,0.92443335,0.0,0.0,0.0,92.28
5,8,6,0,,,,2.8513055,0.0,0.0,0.0,264.42
5,9,6,0,,,,4.7380834,0.0,0.0,0.0,416.17
5,10,6,0,,,,5.9086776,0.0,0.0,0.0,564.61
5,11,6,0,,,,5.3172083,0.0,0.0,0.0,664.75
5,12,6,0,,,,6.7682166,0.0,0.0,0.0,471.08
5,13,6,0,,,,6.6391835,0.0,0.0,0.0,652.31
5,14,6,0,,,,6.13835,0.0,0.0,0.0,323.02
5,15,6,0,,,,5.42235,0.0,0.0,0.0,485.83
5,16,6,0,,,,3.5379167,0.0,0.0,0.0,329.28
5,17,6,0,,,,0.9584834,0.0,0.0,0.0,214.66
5,18,6,0,,,,0.48330003,0.0,0.0,0.0,77.38
5,19,6,0,,,,9.975464e-08,0.0,0.0,0.0,5.39
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.02171675,0.0,0.0,0.0,0.51
5,7,7,0,,,,0.96500003,0.0,0.0,0.0,7.3
5,8,7,0,,,,2.3450334,0.0,0.0,0.0,37.84
5,9,7,0,,,,4.19525,0.0,0.0,0.0,162.29
5,10,7,0,,,,5.2188168,0.0,0.0,0.0,401.91
5,11,7,0,,,,6.4091,0.0,0.0,0.0,556.47
5,12,7,0,,,,7.1880665,0.0,0.0,0.0,790.03
5,13,7,0,,,,7.07495,0.0,0.0,0.0,704.15
5,14,7,0,,,,6.3416166,0.0,0.0,0.0,474.46
5,15,7,0,,,,5.3426666,0.0,0.0,0.0,340.23
5,16,7,0,,,,3.8476667,0.0,0.0,0.0,237.46
5,17,7,0,,,,2.3334832,0.0,0.0,0.0,366.75
5,18,7,0,,,,0.54808336,0.0,0.0,0.0,101.29
5,19,7,0,,,,9.972737e-08,0.0,0.0,0.0,39.57
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.00104366e-07,0.0,0.0,0.0,0.17
5,7,1,0,,,,1.01852415e-07,0.0,0.0,0.0,60.97
5,8,1,0,,,,0.15200838,0.0,0.0,0.0,114.59
5,9,1,0,,,,0.34655005,0.0,0.0,0.0,288.78
5,10,1,0,,,,1.703589,0.0,0.0,0.0,579.76
5,11,1,0,,,,2.4153833,0.0,0.0,0.0,541.52
5,12,1,0,,,,3.0733778,0.0,0.0,0.0,583.22
5,13,1,0,,,,1.3107333,0.0,0.0,0.0,643.37
5,14,1,0,,,,2.734,0.0,0.0,0.0,506.28
5,15,1,0,,,,5.8077664,0.0,0.0,0.0,209.97
5,16,1,0,,,,2.7699332,0.0,0.0,0.0,65.63
5,17,1,0,,,,1.6059667,0.0,0.0,0.0,211.68
5,18,1,0,,,,0.26063338,0.0,0.0,0.0,156.93
5,19,1,0,,,,9.982279e-08,0.0,0.0,0.0,44.0
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.0040000975,0.0,0.0,0.0,14.18
5,7,2,0,,,,0.26441672,0.0,0.0,0.0,32.87
5,8,2,0,,,,1.2198334,0.0,0.0,0.0,163.26
5,9,2,0,,,,1.1506333,0.0,0.0,0.0,109.8
5,10,2,0,,,,2.2631333,0.0,0.0,0.0,382.5
5,11,2,0,,,,2.29725,0.0,0.0,0.0,610.85
5,12,2,0,,,,3.08895,0.0,0.0,0.0,450.24
5,13,2,0,,,,2.11325,0.0,0.0,0.0,670.81
5,14,2,0,,,,1.5844166,0.0,0.0,0.0,506.68
5,15,2,0,,,,0.21011671,0.0,0.0,0.0,401.53
5,16,2,0,,,,0.038050067,0.0,0.0,0.0,239.49
5,17,2,0,,,,0.0051000863,0.0,0.0,0.0,185.01
5,18,2,0,,,,1.0048116e-07,0.0,0.0,0.0,100.48
5,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,41.49
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.986368e-08,0.0,0.0,0.0,4.42
5,7,3,0,,,,0.010316759,0.0,0.0,0.0,97.81
5,8,3,0,,,,0.009850071,0.0,0.0,0.0,33.98
5,9,3,0,,,,0.2840167,0.0,0.0,0.0,270.18
5,10,3,0,,,,0.4743,0.0,0.0,0.0,617.08
5,11,3,0,,,,0.38703337,0.0,0.0,0.0,652.77
5,12,3,0,,,,0.34605002,0.0,0.0,0.0,773.43
5,13,3,0,,,,0.2889667,0.0,0.0,0.0,764.08
5,14,3,0,,,,0.18843336,0.0,0.0,0.0,478.25
5,15,3,0,,,,0.15810002,0.0,0.0,0.0,456.29
5,16,3,0,,,,1.04141236e-07,0.0,0.0,0.0,325.95
5,17,3,0,,,,9.918213e-08,0.0,0.0,0.0,298.36
5,18,3,0,,,,9.918213e-08,0.0,0.0,0.0,154.02
5,19,3,0,,,,9.970011e-08,0.0,0.0,0.0,46.0
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.12
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.04388342,0.0,0.0,0.0,0.49
5,7,4,0,,,,1.0547334,0.0,0.0,0.0,98.23
5,8,4,0,,,,3.0601168,0.0,0.0,0.0,217.68
5,9,4,0,,,,4.301483,0.0,0.0,0.0,415.35
5,10,4,0,,,,6.1914,0.0,0.0,0.0,506.83
5,11,4,0,,,,6.84005,0.0,0.0,0.0,643.8
5,12,4,0,,,,6.9969,0.0,0.0,0.0,789.11
5,13,4,0,,,,7.0469165,0.0,0.0,0.0,820.94
5,14,4,0,,,,6.5124664,0.0,0.0,0.0,698.47
5,15,4,0,,,,5.5059166,0.0,0.0,0.0,637.38
5,16,4,0,,,,4.0803666,0.0,0.0,0.0,465.56
5,17,4,0,,,,2.38445,0.0,0.0,0.0,325.83
5,18,4,0,,,,0.7051833,0.0,0.0,0.0,150.9
5,19,4,0,,,,0.020333406,0.0,0.0,0.0,46.12
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.05021675,0.0,0.0,0.0,25.89
5,7,5,0,,,,1.1087,0.0,0.0,0.0,91.6
5,8,5,0,,,,2.6255834,0.0,0.0,0.0,294.89
5,9,5,0,,,,4.437683,0.0,0.0,0.0,481.11
5,10,5,0,,,,5.729017,0.0,0.0,0.0,640.21
5,11,5,0,,,,6.2656,0.0,0.0,0.0,749.52
5,12,5,0,,,,6.8020167,0.0,0.0,0.0,802.91
5,13,5,0,,,,6.91525,0.0,0.0,0.0,824.62
5,14,5,0,,,,6.355233,0.0,0.0,0.0,763.1
5,15,5,0,,,,5.185283,0.0,0.0,0.0,693.75
5,16,5,0,,,,3.7109334,0.0,0.0,0.0,553.23
5,17,5,0,,,,2.2950084,0.0,0.0,0.0,377.72
5,18,5,0,,,,0.37695006,0.0,0.0,0.0,170.77
5,19,5,0,,,,0.0050500818,0.0,0.0,0.0,42.81
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,2.42
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.012733421,0.0,0.0,0.0,24.35
5,7,6,0,,,,0.38640004,0.0,0.0,0.0,91.79
5,8,6,0,,,,2.9693,0.0,0.0,0.0,290.3
5,9,6,0,,,,4.5344,0.0,0.0,0.0,474.04
