month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,10,6,0,,,,5.7001166,0.0,0.0,0.0,627.77
5,11,6,0,,,,6.390725,0.0,0.0,0.0,738.19
5,12,6,0,,,,6.4741836,0.0,0.0,0.0,798.02
5,13,6,0,,,,6.4093165,0.0,0.0,0.0,799.86
5,14,6,0,,,,6.1152334,0.0,0.0,0.0,764.4
5,15,6,0,,,,4.734,0.0,0.0,0.0,687.4
5,16,6,0,,,,0.92623335,0.0,0.0,0.0,547.75
5,17,6,0,,,,2.0243165,0.0,0.0,0.0,367.92
5,18,6,0,,,,0.051833432,0.0,0.0,0.0,170.24
5,19,6,0,,,,9.979553e-08,0.0,0.0,0.0,46.62
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,6.27
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.04338341,0.0,0.0,0.0,0.83
5,7,7,0,,,,1.2279333,0.0,0.0,0.0,66.12
5,8,7,0,,,,2.8478,0.0,0.0,0.0,120.52
5,9,7,0,,,,3.9877667,0.0,0.0,0.0,48.26
5,10,7,0,,,,4.13115,0.0,0.0,0.0,84.92
5,11,7,0,,,,6.196533,0.0,0.0,0.0,236.49
5,12,7,0,,,,6.22125,0.0,0.0,0.0,426.8
5,13,7,0,,,,4.6837835,0.0,0.0,0.0,421.37
5,14,7,0,,,,5.0436335,0.0,0.0,0.0,206.0
5,15,7,0,,,,4.5109167,0.0,0.0,0.0,247.7
5,16,7,0,,,,2.4899666,0.0,0.0,0.0,314.85
5,17,7,0,,,,1.21695,0.0,0.0,0.0,319.27
5,18,7,0,,,,0.3792334,0.0,0.0,0.0,168.96
5,19,7,0,,,,6.676496e-05,0.0,0.0,0.0,31.49
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,6.93
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.04306674,0.0,0.0,0.0,26.03
5,7,1,0,,,,1.0856,0.0,0.0,0.0,98.48
5,8,1,0,,,,2.9235168,0.0,0.0,0.0,286.94
5,9,1,0,,,,4.620333,0.0,0.0,0.0,461.92
5,10,1,0,,,,5.6920834,0.0,0.0,0.0,609.47
5,11,1,0,,,,6.1833,0.0,0.0,0.0,693.08
5,12,1,0,,,,6.5835667,0.0,0.0,0.0,734.46
5,13,1,0,,,,6.5298667,0.0,0.0,0.0,668.29
5,14,1,0,,,,4.7917666,0.0,0.0,0.0,659.32
5,15,1,0,,,,3.8883333,0.0,0.0,0.0,174.89
5,16,1,0,,,,2.0933833,0.0,0.0,0.0,241.14
5,17,1,0,,,,0.6452001,0.0,0.0,0.0,79.64
5,18,1,0,,,,0.12780008,0.0,0.0,0.0,157.42
5,19,1,0,,,,9.959106e-08,0.0,0.0,0.0,50.61
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.14
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.03385008,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.99791664,0.0,0.0,0.0,98.23
5,8,2,0,,,,2.7459667,0.0,0.0,0.0,269.37
5,9,2,0,,,,4.5137167,0.0,0.0,0.0,446.38
5,10,2,0,,,,5.56765,0.0,0.0,0.0,597.65
5,11,2,0,,,,5.1247334,0.0,0.0,0.0,679.14
5,12,2,0,,,,5.61675,0.0,0.0,0.0,674.03
5,13,2,0,,,,6.2152,0.0,0.0,0.0,361.68
5,14,2,0,,,,5.4625,0.0,0.0,0.0,275.19
5,15,2,0,,,,4.361133,0.0,0.0,0.0,562.53
5,16,2,0,,,,1.0581667,0.0,0.0,0.0,490.95
5,17,2,0,,,,0.6177001,0.0,0.0,0.0,143.46
5,18,2,0,,,,0.010916762,0.0,0.0,0.0,11.71
5,19,2,0,,,,9.972737e-08,0.0,0.0,0.0,32.46
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,8.49
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.0705334,0.0,0.0,0.0,0.87
5,7,3,0,,,,0.86315835,0.0,0.0,0.0,97.84
5,8,3,0,,,,2.7061834,0.0,0.0,0.0,279.55
5,9,3,0,,,,4.0888834,0.0,0.0,0.0,279.45
5,10,3,0,,,,5.3364167,0.0,0.0,0.0,524.88
5,11,3,0,,,,5.71745,0.0,0.0,0.0,491.32
5,12,3,0,,,,5.9929667,0.0,0.0,0.0,404.91
5,13,3,0,,,,6.4017167,0.0,0.0,0.0,499.77
5,14,3,0,,,,5.557833,0.0,0.0,0.0,556.32
5,15,3,0,,,,4.5011168,0.0,0.0,0.0,320.78
5,16,3,0,,,,3.17555,0.0,0.0,0.0,340.32
5,17,3,0,,,,1.7424,0.0,0.0,0.0,0.0
5,18,3,0,,,,0.41815004,0.0,0.0,0.0,119.89
5,19,3,0,,,,9.979553e-08,0.0,0.0,0.0,54.19
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,9.977274e-08,0.0,0.0,0.0,1.25
5,7,4,0,,,,0.27748337,0.0,0.0,0.0,83.72
5,8,4,0,,,,1.36095,0.0,0.0,0.0,209.66
5,9,4,0,,,,3.3469167,0.0,0.0,0.0,386.94
5,10,4,0,,,,5.6874,0.0,0.0,0.0,319.41
5,11,4,0,,,,5.2503333,0.0,0.0,0.0,411.72
5,12,4,0,,,,6.8051667,0.0,0.0,0.0,418.14
5,13,4,0,,,,6.4150333,0.0,0.0,0.0,611.11
5,14,4,0,,,,6.3032665,0.0,0.0,0.0,348.78
5,15,4,0,,,,4.7715836,0.0,0.0,0.0,99.21
5,16,4,0,,,,3.9569166,0.0,0.0,0.0,320.46
5,17,4,0,,,,2.1167834,0.0,0.0,0.0,64.89
5,18,4,0,,,,0.6139,0.0,0.0,0.0,66.27
5,19,4,0,,,,0.008166759,0.0,0.0,0.0,27.34
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,9.955017e-08,0.0,0.0,0.0,5.5
5,7,5,0,,,,0.046066742,0.0,0.0,0.0,101.66
5,8,5,0,,,,1.5357333,0.0,0.0,0.0,295.54
5,9,5,0,,,,3.3097167,0.0,0.0,0.0,487.21
5,10,5,0,,,,5.1207333,0.0,0.0,0.0,636.14
5,11,5,0,,,,3.2591667,0.0,0.0,0.0,658.51
5,12,5,0,,,,5.38815,0.0,0.0,0.0,665.76
5,13,5,0,,,,4.6039166,0.0,0.0,0.0,666.41
5,14,5,0,,,,6.2529335,0.0,0.0,0.0,612.37
5,15,5,0,,,,5.028867,0.0,0.0,0.0,592.08
5,16,5,0,,,,3.4552166,0.0,0.0,0.0,523.3
5,17,5,0,,,,2.3783667,0.0,0.0,0.0,357.92
5,18,5,0,,,,0.71136665,0.0,0.0,0.0,181.31
5,19,5,0,,,,0.019016737,0.0,0.0,0.0,45.58
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,10.29
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.0002334299,0.0,0.0,0.0,16.2
5,7,6,0,,,,0.6175501,0.0,0.0,0.0,106.41
5,8,6,0,,,,2.3259168,0.0,0.0,0.0,269.41
5,9,6,0,,,,4.2091,0.0,0.0,0.0,424.84
5,10,6,0,,,,5.257867,0.0,0.0,0.0,596.39
5,11,6,0,,,,6.27975,0.0,0.0,0.0,682.9
5,12,6,0,,,,5.9557834,0.0,0.0,0.0,740.18
5,13,6,0,,,,6.7173166,0.0,0.0,0.0,700.54
5,14,6,0,,,,6.1643333,0.0,0.0,0.0,396.5
5,15,6,0,,,,5.1198335,0.0,0.0,0.0,523.55
5,16,6,0,,,,3.4833333,0.0,0.0,0.0,275.12
5,17,6,0,,,,2.0237834,0.0,0.0,0.0,337.13
5,18,6,0,,,,0.5493167,0.0,0.0,0.0,162.41
5,19,6,0,,,,9.970011e-08,0.0,0.0,0.0,54.39
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,10.07
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.04388341,0.0,0.0,0.0,19.61
5,7,7,0,,,,0.61185,0.0,0.0,0.0,103.89
5,8,7,0,,,,2.8078833,0.0,0.0,0.0,278.67
5,9,7,0,,,,4.4646,0.0,0.0,0.0,462.83
5,10,7,0,,,,5.5306835,0.0,0.0,0.0,616.16
5,11,7,0,,,,6.14565,0.0,0.0,0.0,688.6
5,12,7,0,,,,6.4182,0.0,0.0,0.0,671.87
5,13,7,0,,,,6.1543,0.0,0.0,0.0,592.8
5,14,7,0,,,,5.491017,0.0,0.0,0.0,518.24
5,15,7,0,,,,4.189717,0.0,0.0,0.0,320.59
5,16,7,0,,,,1.4810834,0.0,0.0,0.0,372.46
5,17,7,0,,,,1.4209167,0.0,0.0,0.0,329.89
5,18,7,0,,,,0.48538336,0.0,0.0,0.0,159.51
5,19,7,0,,,,0.011266745,0.0,0.0,0.0,49.07
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,11.15
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.15333338,0.0,0.0,0.0,22.11
5,7,1,0,,,,0.9878,0.0,0.0,0.0,39.63
5,8,1,0,,,,2.5206833,0.0,0.0,0.0,272.35
5,9,1,0,,,,4.354483,0.0,0.0,0.0,383.92
5,10,1,0,,,,4.6601334,0.0,0.0,0.0,599.77
5,11,1,0,,,,6.10905,0.0,0.0,0.0,711.5
5,12,1,0,,,,6.416283,0.0,0.0,0.0,781.04
5,13,1,0,,,,6.60455,0.0,0.0,0.0,710.3
5,14,1,0,,,,6.109083,0.0,0.0,0.0,710.95
5,15,1,0,,,,5.217767,0.0,0.0,0.0,168.35
5,16,1,0,,,,2.8189166,0.0,0.0,0.0,179.71
5,17,1,0,,,,1.5469667,0.0,0.0,0.0,242.9
5,18,1,0,,,,0.26390004,0.0,0.0,0.0,82.26
5,19,1,0,,,,1.00181474e-07,0.0,0.0,0.0,55.33
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,11.14
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.003600093,0.0,0.0,0.0,35.63
5,7,2,0,,,,0.21020003,0.0,0.0,0.0,93.92
5,8,2,0,,,,1.8555,0.0,0.0,0.0,281.7
5,9,2,0,,,,3.6999,0.0,0.0,0.0,448.86
5,10,2,0,,,,5.2672334,0.0,0.0,0.0,489.08
5,11,2,0,,,,6.3092,0.0,0.0,0.0,651.28
5,12,2,0,,,,6.4175,0.0,0.0,0.0,602.74
5,13,2,0,,,,6.4375334,0.0,0.0,0.0,400.41
5,14,2,0,,,,5.3823833,0.0,0.0,0.0,471.54
5,15,2,0,,,,4.8266,0.0,0.0,0.0,414.36
5,16,2,0,,,,3.7444668,0.0,0.0,0.0,351.06
5,17,2,0,,,,2.2927666,0.0,0.0,0.0,321.09
5,18,2,0,,,,0.32650006,0.0,0.0,0.0,172.59
5,19,2,0,,,,9.9713745e-08,0.0,0.0,0.0,57.51
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,1.55
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.959106e-08,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.21175005,0.0,0.0,0.0,19.82
5,8,3,0,,,,0.28610003,0.0,0.0,0.0,64.82
5,9,3,0,,,,1.19805,0.0,0.0,0.0,249.85
5,10,3,0,,,,2.1516,0.0,0.0,0.0,596.35
5,11,3,0,,,,2.6228166,0.0,0.0,0.0,700.21
5,12,3,0,,,,4.565233,0.0,0.0,0.0,728.99
5,13,3,0,,,,4.5298667,0.0,0.0,0.0,724.59
5,14,3,0,,,,3.5735333,0.0,0.0,0.0,611.82
5,15,3,0,,,,2.4928,0.0,0.0,0.0,629.64
5,16,3,0,,,,1.3156667,0.0,0.0,0.0,518.02
5,17,3,0,,,,1.04355,0.0,0.0,0.0,358.14
5,18,3,0,,,,0.41561666,0.0,0.0,0.0,178.77
5,19,3,0,,,,0.10278338,0.0,0.0,0.0,59.25
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,1.56
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.008350096,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.25213337,0.0,0.0,0.0,101.88
6,8,4,0,,,,2.8554833,0.0,0.0,0.0,207.69
6,9,4,0,,,,2.69895,0.0,0.0,0.0,467.3
6,10,4,0,,,,4.3922,0.0,0.0,0.0,559.41
6,11,4,0,,,,5.5988,0.0,0.0,0.0,657.04
6,12,4,0,,,,5.8408666,0.0,0.0,0.0,674.11
6,13,4,0,,,,6.1864,0.0,0.0,0.0,679.42
6,14,4,0,,,,5.7817,0.0,0.0,0.0,683.07
6,15,4,0,,,,4.9350834,0.0,0.0,0.0,647.73
6,16,4,0,,,,3.3773832,0.0,0.0,0.0,527.57
6,17,4,0,,,,1.8861333,0.0,0.0,0.0,368.56
6,18,4,0,,,,0.6592,0.0,0.0,0.0,179.42
6,19,4,0,,,,0.051950052,0.0,0.0,0.0,47.26
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,13.5
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.05261674,0.0,0.0,0.0,1.63
6,7,5,0,,,,1.0968,0.0,0.0,0.0,8.91
6,8,5,0,,,,2.6359,0.0,0.0,0.0,52.42
6,9,5,0,,,,4.222836,0.0,0.0,0.0,169.06
6,10,5,0,,,,5.3826833,0.0,0.0,0.0,422.03
6,11,5,0,,,,5.9733334,0.0,0.0,0.0,691.97
6,12,5,0,,,,6.3530335,0.0,0.0,0.0,774.05
6,13,5,0,,,,6.447925,0.0,0.0,0.0,767.85
6,14,5,0,,,,5.6155,0.0,0.0,0.0,707.11
6,15,5,0,,,,2.5290666,0.0,0.0,0.0,661.04
6,16,5,0,,,,2.61075,0.0,0.0,0.0,535.62
6,17,5,0,,,,0.87533337,0.0,0.0,0.0,367.9
6,18,5,0,,,,0.43065003,0.0,0.0,0.0,181.03
6,19,5,0,,,,0.019316744,0.0,0.0,0.0,47.96
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,14.12
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.025050083,0.0,0.0,0.0,36.42
6,7,6,0,,,,0.7399333,0.0,0.0,0.0,93.5
6,8,6,0,,,,1.6586667,0.0,0.0,0.0,284.73
6,9,6,0,,,,3.6882,0.0,0.0,0.0,458.03
6,10,6,0,,,,5.3688,0.0,0.0,0.0,599.43
6,11,6,0,,,,6.1936665,0.0,0.0,0.0,699.31
6,12,6,0,,,,6.5407166,0.0,0.0,0.0,614.35
6,13,6,0,,,,6.02875,0.0,0.0,0.0,623.28
6,14,6,0,,,,2.21545,0.0,0.0,0.0,631.41
6,15,6,0,,,,4.5326166,0.0,0.0,0.0,452.89
6,16,6,0,,,,2.4960668,0.0,0.0,0.0,113.14
6,17,6,0,,,,0.6825834,0.0,0.0,0.0,156.88
6,18,6,0,,,,0.4674167,0.0,0.0,0.0,126.0
6,19,6,0,,,,0.0210334,0.0,0.0,0.0,58.44
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,7.26
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.013033425,0.0,0.0,0.0,35.62
6,7,7,0,,,,0.47740003,0.0,0.0,0.0,96.65
6,8,7,0,,,,2.05355,0.0,0.0,0.0,253.4
6,9,7,0,,,,3.3651,0.0,0.0,0.0,442.11
6,10,7,0,,,,3.9521334,0.0,0.0,0.0,552.07
6,11,7,0,,,,2.7801166,0.0,0.0,0.0,582.93
6,12,7,0,,,,4.7936835,0.0,0.0,0.0,628.32
6,13,7,0,,,,3.5469334,0.0,0.0,0.0,486.75
6,14,7,0,,,,2.6778,0.0,0.0,0.0,576.39
6,15,7,0,,,,1.3032,0.0,0.0,0.0,353.78
6,16,7,0,,,,0.23833339,0.0,0.0,0.0,57.29
6,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,112.89
6,18,7,0,,,,0.0753501,0.0,0.0,0.0,24.39
6,19,7,0,,,,9.994079e-08,0.0,0.0,0.0,37.65
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,14.67
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.031483416,0.0,0.0,0.0,1.6
6,7,1,0,,,,1.0541667,0.0,0.0,0.0,27.99
6,8,1,0,,,,2.8042834,0.0,0.0,0.0,167.36
6,9,1,0,,,,4.07125,0.0,0.0,0.0,232.89
6,10,1,0,,,,4.9602833,0.0,0.0,0.0,534.78
6,11,1,0,,,,5.920017,0.0,0.0,0.0,373.23
6,12,1,0,,,,6.468917,0.0,0.0,0.0,679.51
6,13,1,0,,,,6.3543,0.0,0.0,0.0,679.59
6,14,1,0,,,,5.998067,0.0,0.0,0.0,749.15
6,15,1,0,,,,4.0727835,0.0,0.0,0.0,659.64
6,16,1,0,,,,2.7075667,0.0,0.0,0.0,495.39
6,17,1,0,,,,1.5632167,0.0,0.0,0.0,362.16
6,18,1,0,,,,0.3145834,0.0,0.0,0.0,158.48
6,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,63.85
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,6.34
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.04011674,0.0,0.0,0.0,12.69
6,7,2,0,,,,0.073450066,0.0,0.0,0.0,9.42
6,8,2,0,,,,1.0567334,0.0,0.0,0.0,18.27
6,9,2,0,,,,4.24,0.0,0.0,0.0,284.44
6,10,2,0,,,,5.43715,0.0,0.0,0.0,565.94
6,11,2,0,,,,5.763467,0.0,0.0,0.0,577.98
6,12,2,0,,,,6.29935,0.0,0.0,0.0,660.21
6,13,2,0,,,,6.2492166,0.0,0.0,0.0,562.72
6,14,2,0,,,,5.9016,0.0,0.0,0.0,612.96
6,15,2,0,,,,4.800133,0.0,0.0,0.0,531.3
6,16,2,0,,,,3.3094332,0.0,0.0,0.0,434.04
6,17,2,0,,,,1.7375166,0.0,0.0,0.0,346.79
6,18,2,0,,,,0.60688335,0.0,0.0,0.0,179.36
6,19,2,0,,,,0.014133395,0.0,0.0,0.0,43.12
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,14.08
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.0055834297,0.0,0.0,0.0,1.62
6,7,3,0,,,,0.33231667,0.0,0.0,0.0,9.48
6,8,3,0,,,,1.6575,0.0,0.0,0.0,77.49
6,9,3,0,,,,4.15475,0.0,0.0,0.0,49.23
6,10,3,0,,,,5.4801335,0.0,0.0,0.0,452.46
6,11,3,0,,,,6.2388,0.0,0.0,0.0,410.29
6,12,3,0,,,,6.3242,0.0,0.0,0.0,744.8
6,13,3,0,,,,6.202133,0.0,0.0,0.0,689.24
6,14,3,0,,,,5.81475,0.0,0.0,0.0,589.17
6,15,3,0,,,,4.699217,0.0,0.0,0.0,576.88
6,16,3,0,,,,3.20955,0.0,0.0,0.0,515.83
6,17,3,0,,,,1.64925,0.0,0.0,0.0,344.11
6,18,3,0,,,,0.48965,0.0,0.0,0.0,178.02
6,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,46.45
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,15.3
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.058900073,0.0,0.0,0.0,37.6
6,7,4,0,,,,0.47121668,0.0,0.0,0.0,92.77
6,8,4,0,,,,0.91805,0.0,0.0,0.0,281.51
6,9,4,0,,,,0.69435,0.0,0.0,0.0,464.43
6,10,4,0,,,,3.68585,0.0,0.0,0.0,599.2
6,11,4,0,,,,4.889867,0.0,0.0,0.0,709.99
6,12,4,0,,,,6.3239665,0.0,0.0,0.0,765.1
6,13,4,0,,,,6.3770666,0.0,0.0,0.0,749.03
6,14,4,0,,,,5.91025,0.0,0.0,0.0,603.4
6,15,4,0,,,,4.7951665,0.0,0.0,0.0,524.37
6,16,4,0,,,,3.0804667,0.0,0.0,0.0,331.14
6,17,4,0,,,,1.43165,0.0,0.0,0.0,182.46
6,18,4,0,,,,0.3817334,0.0,0.0,0.0,149.58
6,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,61.58
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,17.16
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.06305007,0.0,0.0,0.0,38.91
6,7,5,0,,,,0.76353335,0.0,0.0,0.0,98.32
6,8,5,0,,,,2.6773667,0.0,0.0,0.0,274.64
6,9,5,0,,,,4.27875,0.0,0.0,0.0,442.26
6,10,5,0,,,,5.420017,0.0,0.0,0.0,585.43
6,11,5,0,,,,5.919667,0.0,0.0,0.0,692.64
6,12,5,0,,,,6.376567,0.0,0.0,0.0,503.79
6,13,5,0,,,,6.439717,0.0,0.0,0.0,722.51
6,14,5,0,,,,5.765267,0.0,0.0,0.0,569.56
6,15,5,0,,,,4.6463165,0.0,0.0,0.0,38.68
6,16,5,0,,,,3.3841667,0.0,0.0,0.0,31.44
6,17,5,0,,,,0.5148834,0.0,0.0,0.0,55.66
6,18,5,0,,,,0.26630002,0.0,0.0,0.0,136.71
6,19,5,0,,,,0.000533425,0.0,0.0,0.0,43.55
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,17.05
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.06493341,0.0,0.0,0.0,38.07
6,7,6,0,,,,0.51818335,0.0,0.0,0.0,97.15
6,8,6,0,,,,1.3959833,0.0,0.0,0.0,272.61
6,9,6,0,,,,4.7289,0.0,0.0,0.0,441.44
6,10,6,0,,,,2.5480833,0.0,0.0,0.0,551.85
6,11,6,0,,,,2.54545,0.0,0.0,0.0,669.07
6,12,6,0,,,,5.7390666,0.0,0.0,0.0,737.85
6,13,6,0,,,,5.5954165,0.0,0.0,0.0,751.03
6,14,6,0,,,,5.2198,0.0,0.0,0.0,708.68
6,15,6,0,,,,4.0464168,0.0,0.0,0.0,631.15
6,16,6,0,,,,3.9448667,0.0,0.0,0.0,509.48
6,17,6,0,,,,1.87125,0.0,0.0,0.0,368.56
6,18,6,0,,,,0.32040006,0.0,0.0,0.0,185.24
6,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,33.05
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,17.45
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,9.965922e-08,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.3069667,0.0,0.0,0.0,99.06
6,8,7,0,,,,0.64485,0.0,0.0,0.0,273.32
6,9,7,0,,,,1.43945,0.0,0.0,0.0,446.34
6,10,7,0,,,,1.2303166,0.0,0.0,0.0,588.07
6,11,7,0,,,,3.53735,0.0,0.0,0.0,705.44
6,12,7,0,,,,4.9873166,0.0,0.0,0.0,757.32
6,13,7,0,,,,2.4007168,0.0,0.0,0.0,715.73
6,14,7,0,,,,2.2186167,0.0,0.0,0.0,691.15
6,15,7,0,,,,3.6069667,0.0,0.0,0.0,626.08
6,16,7,0,,,,3.0559,0.0,0.0,0.0,496.18
6,17,7,0,,,,2.6080334,0.0,0.0,0.0,338.42
6,18,7,0,,,,0.98151666,0.0,0.0,0.0,181.53
6,19,7,0,,,,0.06506672,0.0,0.0,0.0,45.38
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,18.05
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.0054167607,0.0,0.0,0.0,37.16
6,7,1,0,,,,0.8021334,0.0,0.0,0.0,100.87
6,8,1,0,,,,3.0753667,0.0,0.0,0.0,268.33
6,9,1,0,,,,4.325383,0.0,0.0,0.0,441.24
6,10,1,0,,,,5.9788666,0.0,0.0,0.0,581.58
6,11,1,0,,,,6.20455,0.0,0.0,0.0,568.89
6,12,1,0,,,,7.050367,0.0,0.0,0.0,643.2
6,13,1,0,,,,5.6942835,0.0,0.0,0.0,564.08
6,14,1,0,,,,6.26605,0.0,0.0,0.0,604.86
6,15,1,0,,,,5.31925,0.0,0.0,0.0,517.95
6,16,1,0,,,,3.767025,0.0,0.0,0.0,424.09
6,17,1,0,,,,2.3313832,0.0,0.0,0.0,334.87
6,18,1,0,,,,0.801,0.0,0.0,0.0,184.88
6,19,1,0,,,,0.008516738,0.0,0.0,0.0,43.25
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,18.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.043500077,0.0,0.0,0.0,4.33
6,7,2,0,,,,0.8384667,0.0,0.0,0.0,22.74
6,8,2,0,,,,2.2142,0.0,0.0,0.0,247.32
6,9,2,0,,,,4.643717,0.0,0.0,0.0,444.22
6,10,2,0,,,,5.871683,0.0,0.0,0.0,584.77
6,11,2,0,,,,6.55725,0.0,0.0,0.0,696.09
6,12,2,0,,,,6.7283,0.0,0.0,0.0,744.58
6,13,2,0,,,,6.729,0.0,0.0,0.0,731.57
6,14,2,0,,,,6.2113333,0.0,0.0,0.0,682.1
6,15,2,0,,,,5.306317,0.0,0.0,0.0,184.78
6,16,2,0,,,,2.2680168,0.0,0.0,0.0,193.85
6,17,2,0,,,,0.74785006,0.0,0.0,0.0,91.71
6,18,2,0,,,,0.6423667,0.0,0.0,0.0,169.86
6,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,46.5
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,18.66
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.051216744,0.0,0.0,0.0,2.01
6,7,3,0,,,,1.1732416,0.0,0.0,0.0,45.43
6,8,3,0,,,,3.0852168,0.0,0.0,0.0,216.98
6,9,3,0,,,,4.6217833,0.0,0.0,0.0,382.04
6,10,3,0,,,,5.72895,0.0,0.0,0.0,443.39
6,11,3,0,,,,6.1650667,0.0,0.0,0.0,578.44
6,12,3,0,,,,6.015967,0.0,0.0,0.0,656.74
6,13,3,0,,,,6.6407666,0.0,0.0,0.0,670.77
6,14,3,0,,,,6.21585,0.0,0.0,0.0,665.37
6,15,3,0,,,,4.540992,0.0,0.0,0.0,139.97
6,16,3,0,,,,2.9899666,0.0,0.0,0.0,481.83
6,17,3,0,,,,1.4113667,0.0,0.0,0.0,306.06
6,18,3,0,,,,0.53560007,0.0,0.0,0.0,102.74
6,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,50.71
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,6.59
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.0009334316,0.0,0.0,0.0,35.56
6,7,4,0,,,,0.9936167,0.0,0.0,0.0,100.33
6,8,4,0,,,,3.0578,0.0,0.0,0.0,262.23
6,9,4,0,,,,4.5857334,0.0,0.0,0.0,426.71
6,10,4,0,,,,5.6657667,0.0,0.0,0.0,567.01
6,11,4,0,,,,6.1211057,0.0,0.0,0.0,684.35
6,12,4,0,,,,6.3316665,0.0,0.0,0.0,753.07
6,13,4,0,,,,6.5496,0.0,0.0,0.0,764.88
6,14,4,0,,,,4.8337417,0.0,0.0,0.0,745.51
6,15,4,0,,,,3.4445667,0.0,0.0,0.0,653.6
6,16,4,0,,,,1.8203833,0.0,0.0,0.0,530.65
6,17,4,0,,,,0.40311676,0.0,0.0,0.0,317.01
6,18,4,0,,,,0.06345008,0.0,0.0,0.0,156.81
6,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,45.0
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,19.77
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,1.61
6,6,5,0,,,,0.037700083,0.0,0.0,0.0,20.71
6,7,5,0,,,,0.8651,0.0,0.0,0.0,106.33
6,8,5,0,,,,2.4413333,0.0,0.0,0.0,159.26
6,9,5,0,,,,4.4782667,0.0,0.0,0.0,153.47
6,10,5,0,,,,5.5082,0.0,0.0,0.0,547.04
6,11,5,0,,,,5.9814835,0.0,0.0,0.0,648.91
6,12,5,0,,,,5.3658586,0.0,0.0,0.0,586.93
6,13,5,0,,,,3.2765334,0.0,0.0,0.0,659.11
6,14,5,0,,,,6.0572834,0.0,0.0,0.0,618.39
6,15,5,0,,,,1.6091,0.0,0.0,0.0,592.39
6,16,5,0,,,,2.95405,0.0,0.0,0.0,505.43
6,17,5,0,,,,0.8506334,0.0,0.0,0.0,356.52
6,18,5,0,,,,0.1904334,0.0,0.0,0.0,177.03
6,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,50.83
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,19.76
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,1.59
6,6,6,0,,,,0.032450084,0.0,0.0,0.0,1.59
6,7,6,0,,,,0.53925,0.0,0.0,0.0,98.83
6,8,6,0,,,,1.5816333,0.0,0.0,0.0,123.3
6,9,6,0,,,,2.9833167,0.0,0.0,0.0,254.65
6,10,6,0,,,,5.1579165,0.0,0.0,0.0,451.96
6,11,6,0,,,,5.9844666,0.0,0.0,0.0,646.66
6,12,6,0,,,,6.2306833,0.0,0.0,0.0,695.53
6,13,6,0,,,,5.0411167,0.0,0.0,0.0,698.04
6,14,6,0,,,,4.1039667,0.0,0.0,0.0,670.44
6,15,6,0,,,,3.3144166,0.0,0.0,0.0,472.62
6,16,6,0,,,,1.7759501,0.0,0.0,0.0,53.13
6,17,6,0,,,,0.7978834,0.0,0.0,0.0,27.22
6,18,6,0,,,,0.32870007,0.0,0.0,0.0,49.28
6,19,6,0,,,,0.000633425,0.0,0.0,0.0,61.78
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,17.7
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,1.58
6,6,7,0,,,,0.0004500983,0.0,0.0,0.0,21.2
6,7,7,0,,,,0.29153338,0.0,0.0,0.0,103.05
6,8,7,0,,,,1.5877167,0.0,0.0,0.0,266.6
6,9,7,0,,,,2.6694834,0.0,0.0,0.0,438.14
6,10,7,0,,,,4.8542833,0.0,0.0,0.0,592.77
6,11,7,0,,,,5.365142,0.0,0.0,0.0,706.28
6,12,7,0,,,,5.603425,0.0,0.0,0.0,748.13
6,13,7,0,,,,2.3852668,0.0,0.0,0.0,754.72
6,14,7,0,,,,4.107,0.0,0.0,0.0,726.21
6,15,7,0,,,,1.9196583,0.0,0.0,0.0,621.97
6,16,7,0,,,,1.44445,0.0,0.0,0.0,487.88
6,17,7,0,,,,0.45673344,0.0,0.0,0.0,350.44
6,18,7,0,,,,0.18810007,0.0,0.0,0.0,191.35
6,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,45.29
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,20.62
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,1.6
6,6,1,0,,,,0.05590007,0.0,0.0,0.0,2.02
6,7,1,0,,,,1.0315666,0.0,0.0,0.0,107.93
6,8,1,0,,,,2.6757333,0.0,0.0,0.0,277.76
6,9,1,0,,,,3.9943333,0.0,0.0,0.0,459.37
6,10,1,0,,,,5.1247,0.0,0.0,0.0,578.59
6,11,1,0,,,,5.79745,0.0,0.0,0.0,656.83
6,12,1,0,,,,5.6016665,0.0,0.0,0.0,689.34
6,13,1,0,,,,5.5901,0.0,0.0,0.0,661.74
6,14,1,0,,,,4.7690167,0.0,0.0,0.0,559.16
6,15,1,0,,,,3.4684,0.0,0.0,0.0,515.85
6,16,1,0,,,,1.9111,0.0,0.0,0.0,326.35
6,17,1,0,,,,0.28671676,0.0,0.0,0.0,301.12
6,18,1,0,,,,0.029133437,0.0,0.0,0.0,189.1
6,19,1,0,,,,1.00254105e-07,0.0,0.0,0.0,44.8
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,20.46
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,1.61
6,6,2,0,,,,0.04051674,0.0,0.0,0.0,35.26
6,7,2,0,,,,0.643,0.0,0.0,0.0,94.92
6,8,2,0,,,,2.4510167,0.0,0.0,0.0,263.59
6,9,2,0,,,,3.9309666,0.0,0.0,0.0,403.17
6,10,2,0,,,,4.0986166,0.0,0.0,0.0,570.7
6,11,2,0,,,,3.5894,0.0,0.0,0.0,631.56
6,12,2,0,,,,4.0390167,0.0,0.0,0.0,207.91
6,13,2,0,,,,4.4286165,0.0,0.0,0.0,517.15
6,14,2,0,,,,3.5243278,0.0,0.0,0.0,541.0
6,15,2,0,,,,1.9913334,0.0,0.0,0.0,561.06
6,16,2,0,,,,1.20025,0.0,0.0,0.0,522.32
6,17,2,0,,,,1.2332168,0.0,0.0,0.0,363.85
6,18,2,0,,,,0.27871674,0.0,0.0,0.0,185.36
6,19,2,0,,,,0.008733422,0.0,0.0,0.0,45.05
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,20.35
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,1.59
6,6,3,0,,,,0.04095008,0.0,0.0,0.0,36.42
6,7,3,0,,,,0.9495,0.0,0.0,0.0,96.18
6,8,3,0,,,,2.59905,0.0,0.0,0.0,264.84
6,9,3,0,,,,4.042567,0.0,0.0,0.0,435.95
6,10,3,0,,,,3.98905,0.0,0.0,0.0,569.42
6,11,3,0,,,,2.605,0.0,0.0,0.0,670.87
6,12,3,0,,,,4.8615,0.0,0.0,0.0,702.96
6,13,3,0,,,,4.414183,0.0,0.0,0.0,741.1
6,14,3,0,,,,4.6180167,0.0,0.0,0.0,715.43
6,15,3,0,,,,1.4603,0.0,0.0,0.0,637.19
6,16,3,0,,,,2.83295,0.0,0.0,0.0,513.6
6,17,3,0,,,,0.9475223,0.0,0.0,0.0,353.18
6,18,3,0,,,,0.111100085,0.0,0.0,0.0,189.49
6,19,3,0,,,,1.0004069e-07,0.0,0.0,0.0,48.79
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,20.26
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,1.57
6,6,4,0,,,,0.041483413,0.0,0.0,0.0,26.18
6,7,4,0,,,,0.86578333,0.0,0.0,0.0,104.76
6,8,4,0,,,,1.76125,0.0,0.0,0.0,256.81
6,9,4,0,,,,3.5494168,0.0,0.0,0.0,425.56
6,10,4,0,,,,4.723533,0.0,0.0,0.0,566.63
6,11,4,0,,,,5.4841666,0.0,0.0,0.0,671.03
6,12,4,0,,,,5.8042083,0.0,0.0,0.0,655.62
6,13,4,0,,,,5.4291167,0.0,0.0,0.0,713.48
6,14,4,0,,,,4.3833833,0.0,0.0,0.0,669.16
6,15,4,0,,,,3.366,0.0,0.0,0.0,605.15
6,16,4,0,,,,1.8250667,0.0,0.0,0.0,502.21
6,17,4,0,,,,0.5461834,0.0,0.0,0.0,363.85
6,18,4,0,,,,0.28670007,0.0,0.0,0.0,190.04
6,19,4,0,,,,0.0026167636,0.0,0.0,0.0,44.34
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,17.18
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.022333415,0.0,0.0,0.0,1.57
6,7,5,0,,,,0.9703,0.0,0.0,0.0,49.49
6,8,5,0,,,,2.6961334,0.0,0.0,0.0,154.93
6,9,5,0,,,,3.9150167,0.0,0.0,0.0,54.86
6,10,5,0,,,,4.478433,0.0,0.0,0.0,132.87
6,11,5,0,,,,5.646567,0.0,0.0,0.0,457.67
6,12,5,0,,,,4.810567,0.0,0.0,0.0,549.23
6,13,5,0,,,,5.1077166,0.0,0.0,0.0,721.52
6,14,5,0,,,,5.5424666,0.0,0.0,0.0,665.51
6,15,5,0,,,,2.6400332,0.0,0.0,0.0,584.31
6,16,5,0,,,,2.2491333,0.0,0.0,0.0,453.34
6,17,5,0,,,,1.6531944,0.0,0.0,0.0,223.53
6,18,5,0,,,,0.48670003,0.0,0.0,0.0,14.31
6,19,5,0,,,,0.0313834,0.0,0.0,0.0,13.09
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,1.48
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.0048500896,0.0,0.0,0.0,1.57
6,7,6,0,,,,0.8601111,0.0,0.0,0.0,11.7
6,8,6,0,,,,2.0374,0.0,0.0,0.0,160.66
6,9,6,0,,,,3.0111666,0.0,0.0,0.0,330.04
6,10,6,0,,,,5.2788334,0.0,0.0,0.0,574.0
6,11,6,0,,,,4.490783,0.0,0.0,0.0,683.91
6,12,6,0,,,,4.435278,0.0,0.0,0.0,733.94
6,13,6,0,,,,5.98355,0.0,0.0,0.0,758.37
6,14,6,0,,,,5.1941333,0.0,0.0,0.0,744.35
6,15,6,0,,,,2.0146334,0.0,0.0,0.0,649.4
6,16,6,0,,,,2.9856389,0.0,0.0,0.0,528.87
6,17,6,0,,,,1.243,0.0,0.0,0.0,363.96
6,18,6,0,,,,0.49420005,0.0,0.0,0.0,191.0
6,19,6,0,,,,0.029566742,0.0,0.0,0.0,49.64
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,21.11
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.021366753,0.0,0.0,0.0,25.73
6,7,7,0,,,,0.9633,0.0,0.0,0.0,100.01
6,8,7,0,,,,2.5180166,0.0,0.0,0.0,277.41
6,9,7,0,,,,3.2861834,0.0,0.0,0.0,457.01
6,10,7,0,,,,4.83735,0.0,0.0,0.0,523.89
6,11,7,0,,,,3.2873445,0.0,0.0,0.0,719.59
6,12,7,0,,,,5.7248335,0.0,0.0,0.0,783.55
6,13,7,0,,,,3.9948888,0.0,0.0,0.0,797.14
6,14,7,0,,,,4.449167,0.0,0.0,0.0,776.84
6,15,7,0,,,,1.4949278,0.0,0.0,0.0,681.62
6,16,7,0,,,,2.4382334,0.0,0.0,0.0,558.81
6,17,7,0,,,,1.0032612,0.0,0.0,0.0,394.95
6,18,7,0,,,,0.29771674,0.0,0.0,0.0,201.59
6,19,7,0,,,,0.012083419,0.0,0.0,0.0,37.66
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,21.12
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.037233412,0.0,0.0,0.0,29.19
6,7,1,0,,,,0.87673336,0.0,0.0,0.0,104.21
6,8,1,0,,,,1.2351167,0.0,0.0,0.0,270.41
6,9,1,0,,,,3.8075666,0.0,0.0,0.0,441.43
6,10,1,0,,,,5.012675,0.0,0.0,0.0,560.78
6,11,1,0,,,,4.0445833,0.0,0.0,0.0,663.13
6,12,1,0,,,,4.9080334,0.0,0.0,0.0,713.46
6,13,1,0,,,,5.17615,0.0,0.0,0.0,739.14
6,14,1,0,,,,1.9268667,0.0,0.0,0.0,704.98
6,15,1,0,,,,4.2288833,0.0,0.0,0.0,622.35
6,16,1,0,,,,2.3545666,0.0,0.0,0.0,507.75
6,17,1,0,,,,1.2097001,0.0,0.0,0.0,341.97
6,18,1,0,,,,0.35011673,0.0,0.0,0.0,198.14
6,19,1,0,,,,0.003683427,0.0,0.0,0.0,51.17
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,20.95
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.02353342,0.0,0.0,0.0,35.53
6,7,2,0,,,,0.8919167,0.0,0.0,0.0,95.26
6,8,2,0,,,,2.4923668,0.0,0.0,0.0,217.94
6,9,2,0,,,,4.0757833,0.0,0.0,0.0,407.09
6,10,2,0,,,,4.9342666,0.0,0.0,0.0,558.05
6,11,2,0,,,,4.8493667,0.0,0.0,0.0,499.53
6,12,2,0,,,,5.42605,0.0,0.0,0.0,47.7
6,13,2,0,,,,5.802708,0.0,0.0,0.0,66.82
6,14,2,0,,,,4.6481667,0.0,0.0,0.0,78.57
6,15,2,0,,,,2.0135667,0.0,0.0,0.0,85.09
6,16,2,0,,,,3.37685,0.0,0.0,0.0,461.89
6,17,2,0,,,,1.3032,0.0,0.0,0.0,66.6
6,18,2,0,,,,0.41811672,0.0,0.0,0.0,181.32
6,19,2,0,,,,0.017433418,0.0,0.0,0.0,47.93
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,2.34
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.014450087,0.0,0.0,0.0,20.24
6,7,3,0,,,,0.9357667,0.0,0.0,0.0,39.9
6,8,3,0,,,,2.1899333,0.0,0.0,0.0,218.56
6,9,3,0,,,,4.2976832,0.0,0.0,0.0,170.65
6,10,3,0,,,,5.4205,0.0,0.0,0.0,190.47
6,11,3,0,,,,6.0744166,0.0,0.0,0.0,208.76
6,12,3,0,,,,6.3769665,0.0,0.0,0.0,495.0
6,13,3,0,,,,5.8666,0.0,0.0,0.0,260.66
6,14,3,0,,,,3.5473166,0.0,0.0,0.0,242.12
6,15,3,0,,,,4.9154835,0.0,0.0,0.0,539.21
6,16,3,0,,,,2.61395,0.0,0.0,0.0,544.36
6,17,3,0,,,,0.9792084,0.0,0.0,0.0,255.14
6,18,3,0,,,,0.30666673,0.0,0.0,0.0,15.63
6,19,3,0,,,,1.0024048e-07,0.0,0.0,0.0,73.2
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,10.31
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.026583418,0.0,0.0,0.0,28.54
6,7,4,0,,,,0.769,0.0,0.0,0.0,84.25
6,8,4,0,,,,2.7496834,0.0,0.0,0.0,287.66
6,9,4,0,,,,3.9931,0.0,0.0,0.0,483.22
6,10,4,0,,,,5.3953915,0.0,0.0,0.0,604.5
6,11,4,0,,,,6.1286335,0.0,0.0,0.0,626.95
6,12,4,0,,,,6.1914334,0.0,0.0,0.0,464.18
6,13,4,0,,,,3.36815,0.0,0.0,0.0,667.53
6,14,4,0,,,,5.91615,0.0,0.0,0.0,120.37
6,15,4,0,,,,4.39875,0.0,0.0,0.0,314.04
6,16,4,0,,,,1.1312667,0.0,0.0,0.0,83.74
6,17,4,0,,,,1.4082334,0.0,0.0,0.0,315.22
6,18,4,0,,,,0.28820005,0.0,0.0,0.0,167.09
6,19,4,0,,,,1.0068095e-07,0.0,0.0,0.0,40.26
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,20.72
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.03260008,0.0,0.0,0.0,1.66
6,7,5,0,,,,0.80301666,0.0,0.0,0.0,9.01
6,8,5,0,,,,2.6206167,0.0,0.0,0.0,50.33
6,9,5,0,,,,4.2295165,0.0,0.0,0.0,92.18
6,10,5,0,,,,5.36395,0.0,0.0,0.0,378.8
6,11,5,0,,,,6.0260835,0.0,0.0,0.0,696.78
6,12,5,0,,,,6.012358,0.0,0.0,0.0,441.16
6,13,5,0,,,,6.1521835,0.0,0.0,0.0,535.93
6,14,5,0,,,,5.61165,0.0,0.0,0.0,584.37
6,15,5,0,,,,1.7867334,0.0,0.0,0.0,680.57
6,16,5,0,,,,2.7478557,0.0,0.0,0.0,424.74
6,17,5,0,,,,1.1485001,0.0,0.0,0.0,390.19
6,18,5,0,,,,0.027433423,0.0,0.0,0.0,192.68
6,19,5,0,,,,0.0028000954,0.0,0.0,0.0,44.26
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,21.33
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.02404175,0.0,0.0,0.0,36.2
7,7,6,0,,,,0.88373333,0.0,0.0,0.0,87.64
7,8,6,0,,,,2.62315,0.0,0.0,0.0,264.07
7,9,6,0,,,,4.2836666,0.0,0.0,0.0,438.36
7,10,6,0,,,,5.07375,0.0,0.0,0.0,587.05
7,11,6,0,,,,6.1483583,0.0,0.0,0.0,684.31
7,12,6,0,,,,6.4645333,0.0,0.0,0.0,736.15
7,13,6,0,,,,6.115033,0.0,0.0,0.0,757.63
7,14,6,0,,,,3.9805167,0.0,0.0,0.0,728.24
7,15,6,0,,,,4.240733,0.0,0.0,0.0,645.67
7,16,6,0,,,,2.5993667,0.0,0.0,0.0,534.61
7,17,6,0,,,,1.2341334,0.0,0.0,0.0,373.48
7,18,6,0,,,,0.36376673,0.0,0.0,0.0,193.25
7,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,52.03
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,19.49
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.022241747,0.0,0.0,0.0,29.48
7,7,7,0,,,,0.900225,0.0,0.0,0.0,97.95
7,8,7,0,,,,2.4313,0.0,0.0,0.0,225.87
7,9,7,0,,,,4.156417,0.0,0.0,0.0,393.48
7,10,7,0,,,,5.396,0.0,0.0,0.0,319.71
7,11,7,0,,,,6.1130834,0.0,0.0,0.0,652.0
7,12,7,0,,,,4.027992,0.0,0.0,0.0,669.68
7,13,7,0,,,,4.532233,0.0,0.0,0.0,232.5
7,14,7,0,,,,4.1562,0.0,0.0,0.0,126.59
7,15,7,0,,,,2.80145,0.0,0.0,0.0,322.32
7,16,7,0,,,,2.4012,0.0,0.0,0.0,515.49
7,17,7,0,,,,0.8625501,0.0,0.0,0.0,185.24
7,18,7,0,,,,0.1381834,0.0,0.0,0.0,184.46
7,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,54.69
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,19.44
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.01588342,0.0,0.0,0.0,34.75
7,7,1,0,,,,0.90845,0.0,0.0,0.0,88.42
7,8,1,0,,,,2.642225,0.0,0.0,0.0,274.14
7,9,1,0,,,,4.031892,0.0,0.0,0.0,462.98
7,10,1,0,,,,5.2792335,0.0,0.0,0.0,625.08
7,11,1,0,,,,5.9865,0.0,0.0,0.0,723.58
7,12,1,0,,,,6.1106834,0.0,0.0,0.0,605.93
7,13,1,0,,,,5.692283,0.0,0.0,0.0,636.66
7,14,1,0,,,,4.32055,0.0,0.0,0.0,707.46
7,15,1,0,,,,3.4336166,0.0,0.0,0.0,620.33
7,16,1,0,,,,2.92675,0.0,0.0,0.0,526.77
7,17,1,0,,,,0.67326677,0.0,0.0,0.0,339.2
7,18,1,0,,,,0.122383416,0.0,0.0,0.0,191.05
7,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,73.8
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,21.66
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.020600086,0.0,0.0,0.0,35.37
7,7,2,0,,,,0.55160004,0.0,0.0,0.0,102.96
7,8,2,0,,,,2.3925166,0.0,0.0,0.0,247.95
7,9,2,0,,,,3.9798167,0.0,0.0,0.0,469.21
7,10,2,0,,,,5.3529835,0.0,0.0,0.0,609.59
7,11,2,0,,,,5.72835,0.0,0.0,0.0,459.7
7,12,2,0,,,,4.1819334,0.0,0.0,0.0,607.74
7,13,2,0,,,,5.8861,0.0,0.0,0.0,662.93
7,14,2,0,,,,5.207383,0.0,0.0,0.0,557.53
7,15,2,0,,,,1.4387916,0.0,0.0,0.0,344.08
7,16,2,0,,,,2.96335,0.0,0.0,0.0,326.42
7,17,2,0,,,,1.1137667,0.0,0.0,0.0,165.09
7,18,2,0,,,,0.4418834,0.0,0.0,0.0,190.2
7,19,2,0,,,,0.0069334167,0.0,0.0,0.0,69.21
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,20.63
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.022700084,0.0,0.0,0.0,35.76
7,7,3,0,,,,0.77398336,0.0,0.0,0.0,83.0
7,8,3,0,,,,2.2482333,0.0,0.0,0.0,266.19
7,9,3,0,,,,3.4782667,0.0,0.0,0.0,451.76
7,10,3,0,,,,4.031,0.0,0.0,0.0,614.7
7,11,3,0,,,,5.192867,0.0,0.0,0.0,654.02
7,12,3,0,,,,5.4374332,0.0,0.0,0.0,628.25
7,13,3,0,,,,4.480467,0.0,0.0,0.0,625.32
7,14,3,0,,,,1.7378167,0.0,0.0,0.0,571.17
7,15,3,0,,,,1.15205,0.0,0.0,0.0,533.06
7,16,3,0,,,,0.42837507,0.0,0.0,0.0,391.09
7,17,3,0,,,,0.6892334,0.0,0.0,0.0,283.78
7,18,3,0,,,,0.42785004,0.0,0.0,0.0,142.23
7,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,8.06
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,1.16
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.035600077,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.7737333,0.0,0.0,0.0,89.89
7,8,4,0,,,,1.80595,0.0,0.0,0.0,273.5
7,9,4,0,,,,3.1846333,0.0,0.0,0.0,419.1
7,10,4,0,,,,4.305917,0.0,0.0,0.0,592.35
7,11,4,0,,,,4.3115387,0.0,0.0,0.0,586.01
7,12,4,0,,,,3.701075,0.0,0.0,0.0,666.24
7,13,4,0,,,,2.2311168,0.0,0.0,0.0,641.59
7,14,4,0,,,,4.6814,0.0,0.0,0.0,723.97
7,15,4,0,,,,3.0852582,0.0,0.0,0.0,663.62
7,16,4,0,,,,0.71325845,0.0,0.0,0.0,540.39
7,17,4,0,,,,0.59158343,0.0,0.0,0.0,395.86
7,18,4,0,,,,0.3050167,0.0,0.0,0.0,207.82
7,19,4,0,,,,0.01240008,0.0,0.0,0.0,56.89
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,21.01
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.021000087,0.0,0.0,0.0,1.21
7,7,5,0,,,,0.45741668,0.0,0.0,0.0,10.1
7,8,5,0,,,,2.0684888,0.0,0.0,0.0,231.17
7,9,5,0,,,,2.5171168,0.0,0.0,0.0,304.44
7,10,5,0,,,,3.92335,0.0,0.0,0.0,578.77
7,11,5,0,,,,5.0965776,0.0,0.0,0.0,76.96
7,12,5,0,,,,3.7023168,0.0,0.0,0.0,173.37
7,13,5,0,,,,4.6661277,0.0,0.0,0.0,520.47
7,14,5,0,,,,4.051367,0.0,0.0,0.0,461.3
7,15,5,0,,,,0.57853335,0.0,0.0,0.0,662.5
7,16,5,0,,,,2.3603334,0.0,0.0,0.0,281.98
7,17,5,0,,,,0.92383343,0.0,0.0,0.0,157.07
7,18,5,0,,,,0.21990007,0.0,0.0,0.0,113.83
7,19,5,0,,,,0.02321674,0.0,0.0,0.0,5.9
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.45
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.03291674,0.0,0.0,0.0,1.22
7,7,6,0,,,,0.21098338,0.0,0.0,0.0,8.34
7,8,6,0,,,,1.1502,0.0,0.0,0.0,43.51
7,9,6,0,,,,2.0200167,0.0,0.0,0.0,193.25
7,10,6,0,,,,3.6905167,0.0,0.0,0.0,566.62
7,11,6,0,,,,5.0749664,0.0,0.0,0.0,517.35
