month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,12,6,0,,,,4.513867,0.0,0.0,0.0,421.59
7,13,6,0,,,,4.2671666,0.0,0.0,0.0,513.75
7,14,6,0,,,,3.7271333,0.0,0.0,0.0,514.16
7,15,6,0,,,,3.0688834,0.0,0.0,0.0,133.07
7,16,6,0,,,,1.2099334,0.0,0.0,0.0,323.88
7,17,6,0,,,,0.8495167,0.0,0.0,0.0,272.93
7,18,6,0,,,,0.2024334,0.0,0.0,0.0,160.49
7,19,6,0,,,,0.0037000866,0.0,0.0,0.0,72.47
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,20.61
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.044016734,0.0,0.0,0.0,19.27
7,7,7,0,,,,0.42964447,0.0,0.0,0.0,87.63
7,8,7,0,,,,0.55773336,0.0,0.0,0.0,268.44
7,9,7,0,,,,2.8807166,0.0,0.0,0.0,429.86
7,10,7,0,,,,3.2000833,0.0,0.0,0.0,570.93
7,11,7,0,,,,2.0977278,0.0,0.0,0.0,692.09
7,12,7,0,,,,3.0872667,0.0,0.0,0.0,699.43
7,13,7,0,,,,3.3962333,0.0,0.0,0.0,416.54
7,14,7,0,,,,3.6679666,0.0,0.0,0.0,661.77
7,15,7,0,,,,2.7153666,0.0,0.0,0.0,555.9
7,16,7,0,,,,1.67585,0.0,0.0,0.0,484.29
7,17,7,0,,,,0.4290501,0.0,0.0,0.0,227.48
7,18,7,0,,,,0.20280005,0.0,0.0,0.0,199.43
7,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,51.5
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,16.29
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.026816746,0.0,0.0,0.0,30.79
7,7,1,0,,,,0.77888334,0.0,0.0,0.0,35.45
7,8,1,0,,,,2.22925,0.0,0.0,0.0,194.93
7,9,1,0,,,,3.0299833,0.0,0.0,0.0,70.24
7,10,1,0,,,,4.15005,0.0,0.0,0.0,157.14
7,11,1,0,,,,4.6063666,0.0,0.0,0.0,220.7
7,12,1,0,,,,3.88225,0.0,0.0,0.0,721.58
7,13,1,0,,,,5.4508667,0.0,0.0,0.0,602.41
7,14,1,0,,,,3.90825,0.0,0.0,0.0,426.88
7,15,1,0,,,,2.4229834,0.0,0.0,0.0,314.24
7,16,1,0,,,,2.424,0.0,0.0,0.0,431.08
7,17,1,0,,,,0.95325005,0.0,0.0,0.0,284.86
7,18,1,0,,,,0.16776673,0.0,0.0,0.0,109.57
7,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,72.61
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,20.26
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.039950073,0.0,0.0,0.0,0.87
7,7,2,0,,,,0.92298335,0.0,0.0,0.0,8.51
7,8,2,0,,,,2.1811166,0.0,0.0,0.0,33.76
7,9,2,0,,,,3.385028,0.0,0.0,0.0,128.24
7,10,2,0,,,,4.3809667,0.0,0.0,0.0,245.13
7,11,2,0,,,,4.863333,0.0,0.0,0.0,432.39
7,12,2,0,,,,5.16815,0.0,0.0,0.0,542.47
7,13,2,0,,,,3.1200056,0.0,0.0,0.0,439.91
7,14,2,0,,,,5.3146,0.0,0.0,0.0,282.27
7,15,2,0,,,,3.7564611,0.0,0.0,0.0,259.16
7,16,2,0,,,,2.1476,0.0,0.0,0.0,262.77
7,17,2,0,,,,1.1061834,0.0,0.0,0.0,265.21
7,18,2,0,,,,0.10990008,0.0,0.0,0.0,186.14
7,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,15.22
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,20.31
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.02116675,0.0,0.0,0.0,28.73
7,7,3,0,,,,0.8714333,0.0,0.0,0.0,67.63
7,8,3,0,,,,2.3038166,0.0,0.0,0.0,68.28
7,9,3,0,,,,3.359489,0.0,0.0,0.0,303.87
7,10,3,0,,,,4.5515165,0.0,0.0,0.0,451.04
7,11,3,0,,,,5.46315,0.0,0.0,0.0,628.65
7,12,3,0,,,,4.7571335,0.0,0.0,0.0,275.63
7,13,3,0,,,,4.879378,0.0,0.0,0.0,377.22
7,14,3,0,,,,4.8525333,0.0,0.0,0.0,120.49
7,15,3,0,,,,1.5296888,0.0,0.0,0.0,463.98
7,16,3,0,,,,2.2753167,0.0,0.0,0.0,414.6
7,17,3,0,,,,1.0798,0.0,0.0,0.0,385.21
7,18,3,0,,,,0.37438336,0.0,0.0,0.0,53.65
7,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,56.4
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,18.85
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.0059000966,0.0,0.0,0.0,28.74
7,7,4,0,,,,0.6570167,0.0,0.0,0.0,87.97
7,8,4,0,,,,1.9514667,0.0,0.0,0.0,259.86
7,9,4,0,,,,3.2841334,0.0,0.0,0.0,428.57
7,10,4,0,,,,4.727783,0.0,0.0,0.0,587.78
7,11,4,0,,,,4.082383,0.0,0.0,0.0,667.11
7,12,4,0,,,,4.239333,0.0,0.0,0.0,707.14
7,13,4,0,,,,5.8775,0.0,0.0,0.0,712.05
7,14,4,0,,,,5.289883,0.0,0.0,0.0,682.24
7,15,4,0,,,,1.5068667,0.0,0.0,0.0,502.6
7,16,4,0,,,,2.6972666,0.0,0.0,0.0,540.49
7,17,4,0,,,,1.0075334,0.0,0.0,0.0,252.56
7,18,4,0,,,,0.40435004,0.0,0.0,0.0,190.82
7,19,4,0,,,,0.004616755,0.0,0.0,0.0,48.61
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,18.64
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.0062834257,0.0,0.0,0.0,3.51
7,7,5,0,,,,0.5552722,0.0,0.0,0.0,49.78
7,8,5,0,,,,2.06065,0.0,0.0,0.0,94.9
7,9,5,0,,,,3.7638166,0.0,0.0,0.0,331.24
7,10,5,0,,,,4.9292,0.0,0.0,0.0,553.51
7,11,5,0,,,,5.275472,0.0,0.0,0.0,669.94
7,12,5,0,,,,5.914117,0.0,0.0,0.0,511.84
7,13,5,0,,,,3.43195,0.0,0.0,0.0,289.31
7,14,5,0,,,,5.4241333,0.0,0.0,0.0,49.37
7,15,5,0,,,,3.4671612,0.0,0.0,0.0,39.27
7,16,5,0,,,,2.1289334,0.0,0.0,0.0,164.84
7,17,5,0,,,,0.4916501,0.0,0.0,0.0,66.78
7,18,5,0,,,,0.063833416,0.0,0.0,0.0,182.02
7,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,68.23
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,17.6
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.07136672,0.0,0.0,0.0,0.85
7,7,6,0,,,,0.9159334,0.0,0.0,0.0,7.8
7,8,6,0,,,,2.3093333,0.0,0.0,0.0,27.6
7,9,6,0,,,,3.6711528,0.0,0.0,0.0,89.49
7,10,6,0,,,,4.597717,0.0,0.0,0.0,98.36
7,11,6,0,,,,5.470383,0.0,0.0,0.0,185.01
7,12,6,0,,,,3.5081334,0.0,0.0,0.0,129.13
7,13,6,0,,,,4.653339,0.0,0.0,0.0,106.53
7,14,6,0,,,,3.9779,0.0,0.0,0.0,140.36
7,15,6,0,,,,2.333839,0.0,0.0,0.0,357.76
7,16,6,0,,,,2.3954334,0.0,0.0,0.0,162.26
7,17,6,0,,,,1.2161778,0.0,0.0,0.0,164.05
7,18,6,0,,,,0.2423334,0.0,0.0,0.0,186.08
7,19,6,0,,,,0.0013667616,0.0,0.0,0.0,69.32
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,17.61
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.02186675,0.0,0.0,0.0,0.87
7,7,7,0,,,,0.4400167,0.0,0.0,0.0,82.73
7,8,7,0,,,,1.5409501,0.0,0.0,0.0,254.03
7,9,7,0,,,,3.2347667,0.0,0.0,0.0,436.02
7,10,7,0,,,,3.8540833,0.0,0.0,0.0,600.67
7,11,7,0,,,,2.20505,0.0,0.0,0.0,694.26
7,12,7,0,,,,5.053167,0.0,0.0,0.0,746.07
7,13,7,0,,,,2.8994167,0.0,0.0,0.0,776.64
7,14,7,0,,,,2.3016555,0.0,0.0,0.0,748.24
7,15,7,0,,,,3.1704667,0.0,0.0,0.0,659.69
7,16,7,0,,,,1.8421389,0.0,0.0,0.0,424.99
7,17,7,0,,,,1.0382167,0.0,0.0,0.0,313.27
7,18,7,0,,,,0.3356834,0.0,0.0,0.0,38.85
7,19,7,0,,,,9.666667e-08,0.0,0.0,0.0,47.77
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,17.36
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.036600076,0.0,0.0,0.0,0.49
7,7,1,0,,,,0.52409446,0.0,0.0,0.0,7.79
7,8,1,0,,,,1.9139334,0.0,0.0,0.0,37.04
7,9,1,0,,,,3.4932334,0.0,0.0,0.0,33.23
7,10,1,0,,,,4.5797443,0.0,0.0,0.0,53.35
7,11,1,0,,,,5.0733,0.0,0.0,0.0,698.47
7,12,1,0,,,,5.178817,0.0,0.0,0.0,463.66
7,13,1,0,,,,3.6502666,0.0,0.0,0.0,598.32
7,14,1,0,,,,4.3389387,0.0,0.0,0.0,446.51
7,15,1,0,,,,3.6183333,0.0,0.0,0.0,618.84
7,16,1,0,,,,2.3743443,0.0,0.0,0.0,129.37
7,17,1,0,,,,0.8133334,0.0,0.0,0.0,215.72
7,18,1,0,,,,0.25981116,0.0,0.0,0.0,143.62
7,19,1,0,,,,0.00096676,0.0,0.0,0.0,17.75
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,13.37
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.029766746,0.0,0.0,0.0,0.51
7,7,2,0,,,,0.6061167,0.0,0.0,0.0,91.1
7,8,2,0,,,,2.0268888,0.0,0.0,0.0,245.14
7,9,2,0,,,,3.0828667,0.0,0.0,0.0,430.95
7,10,2,0,,,,4.5007777,0.0,0.0,0.0,562.4
7,11,2,0,,,,4.6091666,0.0,0.0,0.0,670.32
7,12,2,0,,,,4.8206944,0.0,0.0,0.0,555.84
7,13,2,0,,,,4.87275,0.0,0.0,0.0,304.63
7,14,2,0,,,,2.7094111,0.0,0.0,0.0,754.45
7,15,2,0,,,,1.1959667,0.0,0.0,0.0,488.89
7,16,2,0,,,,2.428489,0.0,0.0,0.0,458.91
7,17,2,0,,,,1.2470167,0.0,0.0,0.0,334.04
7,18,2,0,,,,0.36620003,0.0,0.0,0.0,159.79
7,19,2,0,,,,0.0055834185,0.0,0.0,0.0,50.36
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,16.88
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0018595e-07,0.0,0.0,0.0,8.8
7,7,3,0,,,,0.19395006,0.0,0.0,0.0,84.45
7,8,3,0,,,,1.4774001,0.0,0.0,0.0,253.5
7,9,3,0,,,,2.60725,0.0,0.0,0.0,439.39
7,10,3,0,,,,2.9794834,0.0,0.0,0.0,605.75
7,11,3,0,,,,4.178817,0.0,0.0,0.0,708.68
7,12,3,0,,,,4.7520833,0.0,0.0,0.0,660.23
7,13,3,0,,,,4.3301945,0.0,0.0,0.0,558.13
7,14,3,0,,,,3.6892667,0.0,0.0,0.0,512.26
7,15,3,0,,,,2.2677834,0.0,0.0,0.0,365.76
7,16,3,0,,,,2.0337667,0.0,0.0,0.0,195.03
7,17,3,0,,,,1.0316945,0.0,0.0,0.0,290.03
7,18,3,0,,,,0.22881672,0.0,0.0,0.0,203.92
7,19,3,0,,,,0.00151675,0.0,0.0,0.0,41.81
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,16.02
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.03781674,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.71899444,0.0,0.0,0.0,83.9
7,8,4,0,,,,2.1592834,0.0,0.0,0.0,242.42
7,9,4,0,,,,3.63575,0.0,0.0,0.0,421.66
7,10,4,0,,,,4.8865666,0.0,0.0,0.0,575.06
7,11,4,0,,,,5.668011,0.0,0.0,0.0,654.92
7,12,4,0,,,,6.0410166,0.0,0.0,0.0,628.97
7,13,4,0,,,,4.7907,0.0,0.0,0.0,642.21
7,14,4,0,,,,4.5627832,0.0,0.0,0.0,594.14
7,15,4,0,,,,4.0305834,0.0,0.0,0.0,424.9
7,16,4,0,,,,2.5051334,0.0,0.0,0.0,523.15
7,17,4,0,,,,1.0764501,0.0,0.0,0.0,366.68
7,18,4,0,,,,0.08473342,0.0,0.0,0.0,197.05
7,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,46.23
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,14.59
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.01941675,0.0,0.0,0.0,0.15
7,7,5,0,,,,0.8312333,0.0,0.0,0.0,6.55
7,8,5,0,,,,2.1239333,0.0,0.0,0.0,149.62
7,9,5,0,,,,3.8730667,0.0,0.0,0.0,369.34
7,10,5,0,,,,5.0210166,0.0,0.0,0.0,478.35
7,11,5,0,,,,6.0313582,0.0,0.0,0.0,643.36
7,12,5,0,,,,5.5797,0.0,0.0,0.0,696.16
7,13,5,0,,,,4.94715,0.0,0.0,0.0,599.73
7,14,5,0,,,,2.84345,0.0,0.0,0.0,435.01
7,15,5,0,,,,4.38065,0.0,0.0,0.0,289.92
7,16,5,0,,,,1.3959,0.0,0.0,0.0,73.44
7,17,5,0,,,,2.0301332,0.0,0.0,0.0,38.4
7,18,5,0,,,,0.09578341,0.0,0.0,0.0,83.52
7,19,5,0,,,,0.0059167435,0.0,0.0,0.0,44.84
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,14.55
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.061283387,0.0,0.0,0.0,0.14
7,7,6,0,,,,1.0042,0.0,0.0,0.0,79.93
7,8,6,0,,,,2.59075,0.0,0.0,0.0,177.99
7,9,6,0,,,,4.0356665,0.0,0.0,0.0,250.03
7,10,6,0,,,,5.1296,0.0,0.0,0.0,99.66
7,11,6,0,,,,5.887261,0.0,0.0,0.0,156.36
7,12,6,0,,,,4.057317,0.0,0.0,0.0,192.65
7,13,6,0,,,,6.1965113,0.0,0.0,0.0,176.29
7,14,6,0,,,,3.5888333,0.0,0.0,0.0,538.78
7,15,6,0,,,,3.9133,0.0,0.0,0.0,578.98
7,16,6,0,,,,1.7491168,0.0,0.0,0.0,381.67
7,17,6,0,,,,1.2164167,0.0,0.0,0.0,231.99
7,18,6,0,,,,0.4509334,0.0,0.0,0.0,186.69
7,19,6,0,,,,0.0018167598,0.0,0.0,0.0,55.26
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,11.97
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.09915003,0.0,0.0,0.0,2.05
7,7,7,0,,,,1.0257167,0.0,0.0,0.0,6.57
7,8,7,0,,,,2.55545,0.0,0.0,0.0,139.54
7,9,7,0,,,,3.959589,0.0,0.0,0.0,335.52
7,10,7,0,,,,5.06905,0.0,0.0,0.0,328.64
7,11,7,0,,,,3.9099693,0.0,0.0,0.0,631.75
7,12,7,0,,,,5.6366334,0.0,0.0,0.0,676.12
7,13,7,0,,,,5.5087166,0.0,0.0,0.0,717.78
7,14,7,0,,,,1.9804,0.0,0.0,0.0,621.32
7,15,7,0,,,,1.8325334,0.0,0.0,0.0,533.78
7,16,7,0,,,,0.9006501,0.0,0.0,0.0,459.74
7,17,7,0,,,,0.3967501,0.0,0.0,0.0,299.62
7,18,7,0,,,,0.14356674,0.0,0.0,0.0,183.9
7,19,7,0,,,,9.9800005e-08,0.0,0.0,0.0,43.21
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,12.52
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.0332845e-07,0.0,0.0,0.0,0.15
7,7,1,0,,,,0.25385004,0.0,0.0,0.0,6.61
7,8,1,0,,,,1.9629333,0.0,0.0,0.0,55.6
7,9,1,0,,,,1.98105,0.0,0.0,0.0,221.76
7,10,1,0,,,,0.77775,0.0,0.0,0.0,431.8
7,11,1,0,,,,0.71533334,0.0,0.0,0.0,496.69
7,12,1,0,,,,0.99249446,0.0,0.0,0.0,571.61
7,13,1,0,,,,2.5445,0.0,0.0,0.0,640.37
7,14,1,0,,,,3.9619055,0.0,0.0,0.0,525.91
7,15,1,0,,,,2.6581666,0.0,0.0,0.0,441.14
7,16,1,0,,,,3.4395278,0.0,0.0,0.0,432.56
7,17,1,0,,,,0.5196167,0.0,0.0,0.0,376.76
7,18,1,0,,,,0.0062001003,0.0,0.0,0.0,190.36
7,19,1,0,,,,0.017483411,0.0,0.0,0.0,54.68
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,12.57
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.007933428,0.0,0.0,0.0,0.84
7,7,2,0,,,,0.35160002,0.0,0.0,0.0,80.72
7,8,2,0,,,,1.26935,0.0,0.0,0.0,236.0
7,9,2,0,,,,0.47076672,0.0,0.0,0.0,419.0
7,10,2,0,,,,3.6472445,0.0,0.0,0.0,545.85
7,11,2,0,,,,4.1232834,0.0,0.0,0.0,618.07
7,12,2,0,,,,3.8121943,0.0,0.0,0.0,705.62
7,13,2,0,,,,5.4255667,0.0,0.0,0.0,749.85
7,14,2,0,,,,4.7326612,0.0,0.0,0.0,739.74
7,15,2,0,,,,2.46905,0.0,0.0,0.0,643.79
7,16,2,0,,,,1.1346778,0.0,0.0,0.0,303.18
7,17,2,0,,,,0.5274001,0.0,0.0,0.0,34.67
7,18,2,0,,,,0.1624723,0.0,0.0,0.0,187.27
7,19,2,0,,,,9.9713745e-08,0.0,0.0,0.0,54.9
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0138936e-07,0.0,0.0,0.0,0.0
7,7,3,0,,,,0.38275003,0.0,0.0,0.0,9.54
7,8,3,0,,,,2.0094333,0.0,0.0,0.0,32.27
7,9,3,0,,,,2.87535,0.0,0.0,0.0,419.34
7,10,3,0,,,,4.0236835,0.0,0.0,0.0,381.22
7,11,3,0,,,,5.3923335,0.0,0.0,0.0,665.73
7,12,3,0,,,,4.9306946,0.0,0.0,0.0,713.68
7,13,3,0,,,,4.556667,0.0,0.0,0.0,581.5
7,14,3,0,,,,4.6470447,0.0,0.0,0.0,506.12
7,15,3,0,,,,3.2047,0.0,0.0,0.0,507.56
7,16,3,0,,,,1.7737056,0.0,0.0,0.0,245.98
7,17,3,0,,,,0.8154834,0.0,0.0,0.0,108.36
7,18,3,0,,,,0.052816756,0.0,0.0,0.0,179.78
7,19,3,0,,,,9.972737e-08,0.0,0.0,0.0,55.98
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,10.05
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.0086263e-07,0.0,0.0,0.0,0.85
7,7,4,0,,,,0.4467667,0.0,0.0,0.0,78.58
7,8,4,0,,,,1.6509167,0.0,0.0,0.0,229.54
7,9,4,0,,,,3.369225,0.0,0.0,0.0,412.26
7,10,4,0,,,,4.07985,0.0,0.0,0.0,567.87
7,11,4,0,,,,5.0870166,0.0,0.0,0.0,671.7
7,12,4,0,,,,5.523325,0.0,0.0,0.0,701.78
7,13,4,0,,,,4.852442,0.0,0.0,0.0,666.17
7,14,4,0,,,,3.5829334,0.0,0.0,0.0,549.17
7,15,4,0,,,,0.9028167,0.0,0.0,0.0,585.47
7,16,4,0,,,,0.90048337,0.0,0.0,0.0,495.43
7,17,4,0,,,,1.09025,0.0,0.0,0.0,359.23
7,18,4,0,,,,0.2377334,0.0,0.0,0.0,183.92
7,19,4,0,,,,9.9768265e-08,0.0,0.0,0.0,44.87
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,9.44
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0061747e-07,0.0,0.0,0.0,3.43
7,7,5,0,,,,0.4708,0.0,0.0,0.0,75.07
7,8,5,0,,,,1.9353334,0.0,0.0,0.0,203.72
7,9,5,0,,,,2.9004,0.0,0.0,0.0,393.62
7,10,5,0,,,,3.9041667,0.0,0.0,0.0,553.44
7,11,5,0,,,,4.7074833,0.0,0.0,0.0,660.03
7,12,5,0,,,,4.107983,0.0,0.0,0.0,738.38
7,13,5,0,,,,4.6408334,0.0,0.0,0.0,706.56
7,14,5,0,,,,4.1095166,0.0,0.0,0.0,638.19
7,15,5,0,,,,3.0393834,0.0,0.0,0.0,547.92
7,16,5,0,,,,1.5116833,0.0,0.0,0.0,468.54
7,17,5,0,,,,0.7471334,0.0,0.0,0.0,325.65
7,18,5,0,,,,0.15855007,0.0,0.0,0.0,183.26
7,19,5,0,,,,9.974101e-08,0.0,0.0,0.0,49.5
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,7.15
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.00635575e-07,0.0,0.0,0.0,0.0
7,7,6,0,,,,0.48106667,0.0,0.0,0.0,72.59
7,8,6,0,,,,2.2604666,0.0,0.0,0.0,207.69
7,9,6,0,,,,3.7649667,0.0,0.0,0.0,229.31
7,10,6,0,,,,4.7025166,0.0,0.0,0.0,501.67
7,11,6,0,,,,4.1790166,0.0,0.0,0.0,533.53
7,12,6,0,,,,6.1197333,0.0,0.0,0.0,373.62
7,13,6,0,,,,5.1599,0.0,0.0,0.0,356.12
7,14,6,0,,,,3.9034417,0.0,0.0,0.0,217.8
7,15,6,0,,,,4.1247168,0.0,0.0,0.0,573.26
7,16,6,0,,,,2.5410666,0.0,0.0,0.0,82.53
7,17,6,0,,,,0.05313345,0.0,0.0,0.0,47.64
7,18,6,0,,,,0.5176334,0.0,0.0,0.0,118.6
7,19,6,0,,,,9.981364e-08,0.0,0.0,0.0,40.92
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,8.78
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,9.985453e-08,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.42683336,0.0,0.0,0.0,62.14
7,8,7,0,,,,1.4897001,0.0,0.0,0.0,13.56
7,9,7,0,,,,2.6774166,0.0,0.0,0.0,81.32
7,10,7,0,,,,3.8190417,0.0,0.0,0.0,193.14
7,11,7,0,,,,4.458317,0.0,0.0,0.0,213.36
7,12,7,0,,,,5.2521777,0.0,0.0,0.0,329.81
7,13,7,0,,,,5.2143664,0.0,0.0,0.0,566.46
7,14,7,0,,,,4.6623554,0.0,0.0,0.0,557.88
7,15,7,0,,,,3.1454167,0.0,0.0,0.0,416.26
7,16,7,0,,,,1.5534612,0.0,0.0,0.0,494.9
7,17,7,0,,,,0.8048334,0.0,0.0,0.0,240.32
7,18,7,0,,,,0.15028895,0.0,0.0,0.0,23.16
7,19,7,0,,,,1.0004069e-07,0.0,0.0,0.0,3.68
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.11
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.0048116e-07,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.37180004,0.0,0.0,0.0,63.1
7,8,1,0,,,,1.4071889,0.0,0.0,0.0,216.56
7,9,1,0,,,,3.15215,0.0,0.0,0.0,273.82
7,10,1,0,,,,4.355689,0.0,0.0,0.0,494.33
7,11,1,0,,,,4.967767,0.0,0.0,0.0,512.92
7,12,1,0,,,,4.029444,0.0,0.0,0.0,770.84
7,13,1,0,,,,4.97925,0.0,0.0,0.0,709.22
7,14,1,0,,,,4.611122,0.0,0.0,0.0,732.03
7,15,1,0,,,,1.99965,0.0,0.0,0.0,686.42
7,16,1,0,,,,2.5318556,0.0,0.0,0.0,546.79
7,17,1,0,,,,0.6093668,0.0,0.0,0.0,386.45
7,18,1,0,,,,0.0037334329,0.0,0.0,0.0,197.98
7,19,1,0,,,,9.977274e-08,0.0,0.0,0.0,38.38
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,6.9
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
