month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,1.7802167,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.40575,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.1874666,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.1001333,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.2475667,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.7937833,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.97756666,0.0,0.0,0.0,0.87
8,7,1,0,,,,1.2693167,0.0,0.0,0.0,41.12
8,8,1,0,,,,1.8216166,0.0,0.0,0.0,14.06
8,9,1,0,,,,1.4121833,0.0,0.0,0.0,58.05
8,10,1,0,,,,2.0914166,0.0,0.0,0.0,310.95
8,11,1,0,,,,2.0143166,0.0,0.0,0.0,309.85
8,12,1,0,,,,2.0618167,0.0,0.0,0.0,408.25
8,13,1,0,,,,2.2948666,0.0,0.0,0.0,253.05
8,14,1,0,,,,3.19715,0.0,0.0,0.0,171.52
8,15,1,0,,,,3.39055,0.0,0.0,0.0,75.01
8,16,1,0,,,,2.4104,0.0,0.0,0.0,87.93
8,17,1,0,,,,2.4775,0.0,0.0,0.0,82.53
8,18,1,0,,,,1.9287666,0.0,0.0,0.0,39.56
8,19,1,0,,,,2.36005,0.0,0.0,0.0,13.2
8,20,1,0,,,,1.8088334,0.0,0.0,0.0,2.03
8,21,1,0,,,,2.1702,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.6658,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.17815,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0530167,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.95131665,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.97935,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.62735,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.9346,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.5352167,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.7578667,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.07505,0.0,0.0,0.0,11.5
8,8,2,0,,,,1.4484,0.0,0.0,0.0,125.83
8,9,2,0,,,,1.3377666,0.0,0.0,0.0,134.75
8,10,2,0,,,,1.3874667,0.0,0.0,0.0,390.48
8,11,2,0,,,,1.3578334,0.0,0.0,0.0,494.46
8,12,2,0,,,,2.60845,0.0,0.0,0.0,330.74
8,13,2,0,,,,1.9688,0.0,0.0,0.0,511.35
8,14,2,0,,,,2.8888667,0.0,0.0,0.0,245.64
8,15,2,0,,,,2.6515834,0.0,0.0,0.0,386.38
8,16,2,0,,,,2.8464334,0.0,0.0,0.0,437.32
8,17,2,0,,,,2.28995,0.0,0.0,0.0,57.81
8,18,2,0,,,,3.1141834,0.0,0.0,0.0,191.58
8,19,2,0,,,,2.689,0.0,0.0,0.0,40.21
8,20,2,0,,,,2.2988,0.0,0.0,0.0,4.87
8,21,2,0,,,,2.5825,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.5302334,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.1887333,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.1353667,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.1314167,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.9708833,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.94045,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.9118,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.74553335,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.70701665,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.4444166,0.0,0.0,0.0,4.99
8,8,3,0,,,,1.26525,0.0,0.0,0.0,141.86
8,9,3,0,,,,1.1663,0.0,0.0,0.0,242.66
8,10,3,0,,,,1.1257167,0.0,0.0,0.0,197.38
8,11,3,0,,,,1.3894167,0.0,0.0,0.0,245.73
8,12,3,0,,,,1.31765,0.0,0.0,0.0,365.33
8,13,3,0,,,,1.5656,0.0,0.0,0.0,226.42
8,14,3,0,,,,1.91175,0.0,0.0,0.0,50.03
8,15,3,0,,,,2.6699166,0.0,0.0,0.0,136.8
8,16,3,0,,,,3.6154666,0.0,0.0,0.0,259.39
8,17,3,0,,,,3.2941666,0.0,0.0,0.0,58.79
8,18,3,0,,,,2.3969667,0.0,0.0,0.0,64.11
8,19,3,0,,,,2.5506833,0.0,0.0,0.0,16.24
8,20,3,0,,,,3.3810167,0.0,0.0,0.0,0.13
8,21,3,0,,,,2.5332,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.8326334,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1016667,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.98536664,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.9605833,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.8103833,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.85393333,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.0166,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.86691666,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.39198333,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.5567,0.0,0.0,0.0,18.04
8,8,4,0,,,,1.31615,0.0,0.0,0.0,183.25
8,9,4,0,,,,1.4320667,0.0,0.0,0.0,419.01
8,10,4,0,,,,2.8383834,0.0,0.0,0.0,566.92
8,11,4,0,,,,1.0233333,0.0,0.0,0.0,631.56
8,12,4,0,,,,1.8746,0.0,0.0,0.0,798.3
8,13,4,0,,,,2.0220666,0.0,0.0,0.0,807.67
8,14,4,0,,,,3.0511334,0.0,0.0,0.0,789.21
8,15,4,0,,,,2.1626167,0.0,0.0,0.0,700.18
8,16,4,0,,,,2.8217168,0.0,0.0,0.0,585.76
8,17,4,0,,,,2.0282667,0.0,0.0,0.0,399.45
8,18,4,0,,,,1.9964167,0.0,0.0,0.0,196.43
8,19,4,0,,,,2.1872666,0.0,0.0,0.0,36.93
8,20,4,0,,,,2.3882,0.0,0.0,0.0,3.39
8,21,4,0,,,,2.23325,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.59915,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.9963167,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.2890834,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.92445,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.0058167,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.8774,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.68008333,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.57175,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.80633336,0.0,0.0,0.0,0.0
8,7,5,0,,,,2.3476667,0.0,0.0,0.0,5.03
8,8,5,0,,,,1.4004722,0.0,0.0,0.0,218.46
8,9,5,0,,,,1.1866666,0.0,0.0,0.0,416.38
8,10,5,0,,,,1.4294167,0.0,0.0,0.0,574.11
8,11,5,0,,,,1.5433,0.0,0.0,0.0,360.63
8,12,5,0,,,,1.8558667,0.0,0.0,0.0,234.37
8,13,5,0,,,,2.0677333,0.0,0.0,0.0,818.82
8,14,5,0,,,,2.5035667,0.0,0.0,0.0,769.98
8,15,5,0,,,,2.0765333,0.0,0.0,0.0,102.9
8,16,5,0,,,,2.16965,0.0,0.0,0.0,519.68
8,17,5,0,,,,2.72425,0.0,0.0,0.0,311.95
8,18,5,0,,,,1.7907833,0.0,0.0,0.0,159.32
8,19,5,0,,,,1.6740667,0.0,0.0,0.0,46.91
8,20,5,0,,,,2.3380666,0.0,0.0,0.0,3.88
8,21,5,0,,,,2.2361667,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.4867,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.3175666,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.0469,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.4521,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.87085,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.9008,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.35518333,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.37485,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.88236666,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.07015,0.0,0.0,0.0,70.93
8,8,6,0,,,,2.0646834,0.0,0.0,0.0,240.35
8,9,6,0,,,,1.5537666,0.0,0.0,0.0,443.72
8,10,6,0,,,,1.1006167,0.0,0.0,0.0,607.61
8,11,6,0,,,,1.8219167,0.0,0.0,0.0,725.41
8,12,6,0,,,,1.9164333,0.0,0.0,0.0,741.76
8,13,6,0,,,,1.83215,0.0,0.0,0.0,797.03
8,14,6,0,,,,2.06015,0.0,0.0,0.0,776.28
8,15,6,0,,,,2.2691834,0.0,0.0,0.0,688.45
8,16,6,0,,,,2.3660166,0.0,0.0,0.0,555.17
8,17,6,0,,,,2.1807833,0.0,0.0,0.0,380.07
8,18,6,0,,,,1.7381333,0.0,0.0,0.0,169.46
8,19,6,0,,,,1.5434,0.0,0.0,0.0,34.4
8,20,6,0,,,,1.5753833,0.0,0.0,0.0,2.86
8,21,6,0,,,,1.1840833,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.0474,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.9933,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.68715835,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.60751665,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.76558334,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.4769,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.6034,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.6016833,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.30886668,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.0774,0.0,0.0,0.0,61.03
8,8,7,0,,,,1.5002,0.0,0.0,0.0,224.94
8,9,7,0,,,,0.98205,0.0,0.0,0.0,371.45
8,10,7,0,,,,1.0628333,0.0,0.0,0.0,497.15
8,11,7,0,,,,1.2591333,0.0,0.0,0.0,672.59
8,12,7,0,,,,1.4612334,0.0,0.0,0.0,750.72
8,13,7,0,,,,1.70505,0.0,0.0,0.0,703.78
8,14,7,0,,,,1.9694,0.0,0.0,0.0,691.57
8,15,7,0,,,,1.9861,0.0,0.0,0.0,453.91
8,16,7,0,,,,1.9258333,0.0,0.0,0.0,409.35
8,17,7,0,,,,1.5375167,0.0,0.0,0.0,279.89
8,18,7,0,,,,2.1071832,0.0,0.0,0.0,18.22
8,19,7,0,,,,2.2618,0.0,0.0,0.0,6.23
8,20,7,0,,,,2.2731333,0.0,0.0,0.0,1.13
8,21,7,0,,,,2.6495,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.53605,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.2512167,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.76766664,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.82696664,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.68021667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.57303333,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.59685,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.5435167,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.63545,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.87698334,0.0,0.0,0.0,60.06
8,8,1,0,,,,1.4527167,0.0,0.0,0.0,165.84
8,9,1,0,,,,0.6414833,0.0,0.0,0.0,309.42
8,10,1,0,,,,0.5905333,0.0,0.0,0.0,305.84
8,11,1,0,,,,0.8125833,0.0,0.0,0.0,103.57
8,12,1,0,,,,1.0623,0.0,0.0,0.0,597.7
8,13,1,0,,,,1.89425,0.0,0.0,0.0,729.66
8,14,1,0,,,,1.48925,0.0,0.0,0.0,724.07
8,15,1,0,,,,2.1666834,0.0,0.0,0.0,34.64
8,16,1,0,,,,3.01745,0.0,0.0,0.0,38.72
8,17,1,0,,,,2.3727334,0.0,0.0,0.0,284.6
8,18,1,0,,,,1.8771833,0.0,0.0,0.0,163.84
8,19,1,0,,,,1.55705,0.0,0.0,0.0,38.42
8,20,1,0,,,,1.9454,0.0,0.0,0.0,0.78
8,21,1,0,,,,2.0680168,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.1045166,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.73461664,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.98445,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.72033334,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.65603334,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.6774,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.90631664,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.40775,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.69458336,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.74943334,0.0,0.0,0.0,59.68
8,8,2,0,,,,0.77881664,0.0,0.0,0.0,230.1
8,9,2,0,,,,1.3515834,0.0,0.0,0.0,419.02
8,10,2,0,,,,1.5234333,0.0,0.0,0.0,577.06
8,11,2,0,,,,1.4833833,0.0,0.0,0.0,649.32
8,12,2,0,,,,1.97795,0.0,0.0,0.0,645.71
8,13,2,0,,,,1.7659167,0.0,0.0,0.0,482.87
8,14,2,0,,,,1.9311833,0.0,0.0,0.0,672.78
8,15,2,0,,,,1.6231333,0.0,0.0,0.0,601.63
8,16,2,0,,,,1.75615,0.0,0.0,0.0,437.42
8,17,2,0,,,,2.4347167,0.0,0.0,0.0,220.42
8,18,2,0,,,,2.2582,0.0,0.0,0.0,10.54
8,19,2,0,,,,2.33605,0.0,0.0,0.0,37.92
8,20,2,0,,,,1.5645833,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.1575,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.91768336,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.0291166,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.572875,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.59358335,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.60285,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.84968334,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.6059833,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.68976665,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.5261667,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.91008335,0.0,0.0,0.0,64.12
8,8,3,0,,,,1.36505,0.0,0.0,0.0,229.96
8,9,3,0,,,,1.26015,0.0,0.0,0.0,435.71
8,10,3,0,,,,0.8001,0.0,0.0,0.0,594.42
8,11,3,0,,,,0.95601666,0.0,0.0,0.0,666.55
8,12,3,0,,,,1.7755834,0.0,0.0,0.0,735.62
8,13,3,0,,,,1.6199334,0.0,0.0,0.0,617.61
8,14,3,0,,,,2.0245667,0.0,0.0,0.0,645.71
8,15,3,0,,,,2.00135,0.0,0.0,0.0,532.54
8,16,3,0,,,,2.1968167,0.0,0.0,0.0,456.28
8,17,3,0,,,,2.2347834,0.0,0.0,0.0,299.33
8,18,3,0,,,,1.81735,0.0,0.0,0.0,128.01
8,19,3,0,,,,1.5915333,0.0,0.0,0.0,39.12
8,20,3,0,,,,2.3788667,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.8519334,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.29295,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.38631666,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.48820832,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.8807667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.39741668,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.40956667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.6217333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.38873333,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.40143332,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.7992,0.0,0.0,0.0,3.88
8,8,4,0,,,,0.94231665,0.0,0.0,0.0,11.88
8,9,4,0,,,,0.97961664,0.0,0.0,0.0,29.13
8,10,4,0,,,,0.9546833,0.0,0.0,0.0,105.58
8,11,4,0,,,,1.08895,0.0,0.0,0.0,129.26
8,12,4,0,,,,1.20285,0.0,0.0,0.0,346.04
8,13,4,0,,,,1.5338167,0.0,0.0,0.0,175.43
8,14,4,0,,,,1.998,0.0,0.0,0.0,316.09
8,15,4,0,,,,2.95105,0.0,0.0,0.0,186.53
8,16,4,0,,,,1.9933833,0.0,0.0,0.0,357.68
8,17,4,0,,,,2.4700668,0.0,0.0,0.0,363.48
8,18,4,0,,,,1.5114167,0.0,0.0,0.0,171.27
8,19,4,0,,,,1.44825,0.0,0.0,0.0,33.26
8,20,4,0,,,,1.0645833,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.091,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.95573336,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.53996664,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.969475,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.28548333,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.5420667,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.38055,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.6527333,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.49956667,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.44433334,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.0364833,0.0,0.0,0.0,59.48
8,8,5,0,,,,1.4828167,0.0,0.0,0.0,222.05
8,9,5,0,,,,1.1176667,0.0,0.0,0.0,409.39
8,10,5,0,,,,0.91693336,0.0,0.0,0.0,554.53
8,11,5,0,,,,1.3609416,0.0,0.0,0.0,671.46
8,12,5,0,,,,1.3289833,0.0,0.0,0.0,737.9
8,13,5,0,,,,1.3305666,0.0,0.0,0.0,730.45
8,14,5,0,,,,1.16375,0.0,0.0,0.0,709.01
8,15,5,0,,,,2.30085,0.0,0.0,0.0,625.89
8,16,5,0,,,,2.2438166,0.0,0.0,0.0,505.84
8,17,5,0,,,,1.5794834,0.0,0.0,0.0,347.67
8,18,5,0,,,,1.32005,0.0,0.0,0.0,165.43
8,19,5,0,,,,1.9911166,0.0,0.0,0.0,31.98
8,20,5,0,,,,1.8226167,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.03945,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.3487834,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.1649166,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2631583,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.76085,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.0616,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.8236667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.61415,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.7586667,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.52318335,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.5719417,0.0,0.0,0.0,57.57
8,8,6,0,,,,0.83453333,0.0,0.0,0.0,208.55
8,9,6,0,,,,1.1600333,0.0,0.0,0.0,388.04
8,10,6,0,,,,1.12315,0.0,0.0,0.0,534.47
8,11,6,0,,,,0.7079833,0.0,0.0,0.0,655.22
8,12,6,0,,,,1.4171833,0.0,0.0,0.0,714.57
8,13,6,0,,,,1.63185,0.0,0.0,0.0,701.48
8,14,6,0,,,,3.1688,0.0,0.0,0.0,707.11
8,15,6,0,,,,2.3760612,0.0,0.0,0.0,622.17
8,16,6,0,,,,2.4632666,0.0,0.0,0.0,338.6
8,17,6,0,,,,3.1251833,0.0,0.0,0.0,336.62
8,18,6,0,,,,2.36865,0.0,0.0,0.0,156.35
8,19,6,0,,,,2.0175388,0.0,0.0,0.0,18.64
8,20,6,0,,,,1.2939334,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.092511,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.045575,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.4722834,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.84625,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.77886665,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.8160667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.6493,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.68528336,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.6276,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.6624333,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.80335,0.0,0.0,0.0,51.07
8,8,7,0,,,,1.057,0.0,0.0,0.0,169.44
8,9,7,0,,,,1.4984666,0.0,0.0,0.0,350.29
8,10,7,0,,,,0.27551666,0.0,0.0,0.0,506.89
8,11,7,0,,,,0.27928334,0.0,0.0,0.0,649.6
8,12,7,0,,,,0.27831668,0.0,0.0,0.0,714.71
8,13,7,0,,,,0.5318,0.0,0.0,0.0,740.81
8,14,7,0,,,,1.3993334,0.0,0.0,0.0,648.3
8,15,7,0,,,,3.91915,0.0,0.0,0.0,631.32
8,16,7,0,,,,3.8770666,0.0,0.0,0.0,510.95
8,17,7,0,,,,4.348067,0.0,0.0,0.0,342.73
8,18,7,0,,,,3.6304333,0.0,0.0,0.0,158.62
8,19,7,0,,,,2.7198668,0.0,0.0,0.0,26.55
8,20,7,0,,,,3.0365834,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.0854332,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.6515833,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.7377,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.5375583,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.9583667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.5466833,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.0460416,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.55726665,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.8757167,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.9712333,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.5220333,0.0,0.0,0.0,3.34
8,8,1,0,,,,2.3485668,0.0,0.0,0.0,19.19
8,9,1,0,,,,2.0302167,0.0,0.0,0.0,62.13
8,10,1,0,,,,1.7814833,0.0,0.0,0.0,78.96
8,11,1,0,,,,1.5906917,0.0,0.0,0.0,96.96
8,12,1,0,,,,2.3683834,0.0,0.0,0.0,147.69
8,13,1,0,,,,2.320775,0.0,0.0,0.0,114.54
8,14,1,0,,,,3.1362,0.0,0.0,0.0,103.42
8,15,1,0,,,,3.5180666,0.0,0.0,0.0,162.82
8,16,1,0,,,,4.0776334,0.0,0.0,0.0,96.52
8,17,1,0,,,,1.7650334,0.0,0.0,0.0,101.23
8,18,1,0,,,,2.62485,0.0,0.0,0.0,94.3
8,19,1,0,,,,1.8523667,0.0,0.0,0.0,8.83
8,20,1,0,,,,1.8202833,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.1783667,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.5723,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.94395,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.7713917,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.0076833,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.7676167,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.7323667,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.8638667,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.6752333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.7891333,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.8195,0.0,0.0,0.0,2.88
8,8,2,0,,,,1.4683334,0.0,0.0,0.0,11.47
8,9,2,0,,,,1.40785,0.0,0.0,0.0,24.9
8,10,2,0,,,,1.76115,0.0,0.0,0.0,70.53
8,11,2,0,,,,1.529,0.0,0.0,0.0,73.58
8,12,2,0,,,,1.7174333,0.0,0.0,0.0,104.0
8,13,2,0,,,,2.0524416,0.0,0.0,0.0,100.73
8,14,2,0,,,,2.8320334,0.0,0.0,0.0,64.79
8,15,2,0,,,,3.2363167,0.0,0.0,0.0,50.29
8,16,2,0,,,,2.9287167,0.0,0.0,0.0,44.97
8,17,2,0,,,,2.57525,0.0,0.0,0.0,31.75
8,18,2,0,,,,3.1333916,0.0,0.0,0.0,36.06
8,19,2,0,,,,2.2621667,0.0,0.0,0.0,11.96
8,20,2,0,,,,1.4909,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.7278166,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.6448833,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.08715,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.01365,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.82156664,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.5435333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.58182776,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.01335,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.98298335,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.8919333,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.7659667,0.0,0.0,0.0,2.89
8,8,3,0,,,,1.7116166,0.0,0.0,0.0,10.88
8,9,3,0,,,,1.42045,0.0,0.0,0.0,52.24
8,10,3,0,,,,1.6215333,0.0,0.0,0.0,97.36
8,11,3,0,,,,2.1837168,0.0,0.0,0.0,132.77
8,12,3,0,,,,2.4460166,0.0,0.0,0.0,119.9
8,13,3,0,,,,3.11835,0.0,0.0,0.0,106.17
8,14,3,0,,,,3.3654833,0.0,0.0,0.0,130.23
8,15,3,0,,,,3.4099,0.0,0.0,0.0,120.43
8,16,3,0,,,,2.4397833,0.0,0.0,0.0,132.99
8,17,3,0,,,,2.93075,0.0,0.0,0.0,64.27
8,18,3,0,,,,3.6371667,0.0,0.0,0.0,64.78
8,19,3,0,,,,2.1708,0.0,0.0,0.0,18.44
8,20,3,0,,,,2.7094333,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.9892167,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.412475,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1499333,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.98443335,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.69451666,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.95231664,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.8843833,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.1203333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.9698833,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.68406665,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.3750833,0.0,0.0,0.0,53.86
8,8,4,0,,,,1.1432333,0.0,0.0,0.0,229.11
8,9,4,0,,,,1.4190167,0.0,0.0,0.0,430.35
8,10,4,0,,,,2.0371666,0.0,0.0,0.0,586.44
8,11,4,0,,,,1.34395,0.0,0.0,0.0,707.94
8,12,4,0,,,,2.0156,0.0,0.0,0.0,741.0
8,13,4,0,,,,2.4307334,0.0,0.0,0.0,723.98
8,14,4,0,,,,2.7403166,0.0,0.0,0.0,739.31
8,15,4,0,,,,3.2222166,0.0,0.0,0.0,655.09
8,16,4,0,,,,2.83555,0.0,0.0,0.0,528.89
8,17,4,0,,,,2.97235,0.0,0.0,0.0,354.06
8,18,4,0,,,,2.41735,0.0,0.0,0.0,160.4
8,19,4,0,,,,2.3440332,0.0,0.0,0.0,25.43
8,20,4,0,,,,2.0771167,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.2241,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.2988833,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.13685,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.03955,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.65295,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.82355833,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.85,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.02735,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.6359,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.95393336,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.4181666,0.0,0.0,0.0,49.58
8,8,5,0,,,,1.8548666,0.0,0.0,0.0,227.86
8,9,5,0,,,,1.5260333,0.0,0.0,0.0,414.0
8,10,5,0,,,,1.5540667,0.0,0.0,0.0,551.4
8,11,5,0,,,,1.7352834,0.0,0.0,0.0,654.96
8,12,5,0,,,,1.2291334,0.0,0.0,0.0,722.94
8,13,5,0,,,,2.3918166,0.0,0.0,0.0,730.33
8,14,5,0,,,,1.9989667,0.0,0.0,0.0,695.43
8,15,5,0,,,,2.6628168,0.0,0.0,0.0,607.99
8,16,5,0,,,,2.7182333,0.0,0.0,0.0,476.73
8,17,5,0,,,,1.9976,0.0,0.0,0.0,335.31
8,18,5,0,,,,1.8964666,0.0,0.0,0.0,152.3
8,19,5,0,,,,1.4337667,0.0,0.0,0.0,25.43
8,20,5,0,,,,1.0292833,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.55405,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.3123833,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.9641,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.86455834,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.9411333,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.02525,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.4318666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.5772,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.56853336,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.5639333,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.6247333,0.0,0.0,0.0,50.83
8,8,6,0,,,,1.0266666,0.0,0.0,0.0,211.41
8,9,6,0,,,,0.8192,0.0,0.0,0.0,397.07
8,10,6,0,,,,0.9921833,0.0,0.0,0.0,539.11
8,11,6,0,,,,1.6737167,0.0,0.0,0.0,650.72
8,12,6,0,,,,2.077,0.0,0.0,0.0,724.63
8,13,6,0,,,,2.0104833,0.0,0.0,0.0,726.67
8,14,6,0,,,,1.7775667,0.0,0.0,0.0,687.57
8,15,6,0,,,,1.5876833,0.0,0.0,0.0,603.25
8,16,6,0,,,,1.5217834,0.0,0.0,0.0,487.27
8,17,6,0,,,,1.9905,0.0,0.0,0.0,327.63
8,18,6,0,,,,1.39785,0.0,0.0,0.0,145.27
8,19,6,0,,,,1.0494833,0.0,0.0,0.0,23.21
8,20,6,0,,,,1.0289,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.9302667,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.1442667,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.84455,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.55695,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.81093335,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.53071666,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.78748333,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.52383333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.52665,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.51423335,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.54686666,0.0,0.0,0.0,47.77
8,8,7,0,,,,1.0794333,0.0,0.0,0.0,219.31
8,9,7,0,,,,1.2848,0.0,0.0,0.0,401.17
8,10,7,0,,,,1.3583167,0.0,0.0,0.0,538.8
8,11,7,0,,,,1.4749,0.0,0.0,0.0,641.65
8,12,7,0,,,,1.6504834,0.0,0.0,0.0,714.7
8,13,7,0,,,,1.5342333,0.0,0.0,0.0,716.04
8,14,7,0,,,,2.0387833,0.0,0.0,0.0,681.63
8,15,7,0,,,,1.3938667,0.0,0.0,0.0,602.58
8,16,7,0,,,,1.5882666,0.0,0.0,0.0,485.0
8,17,7,0,,,,1.45615,0.0,0.0,0.0,327.42
8,18,7,0,,,,1.3246,0.0,0.0,0.0,144.16
8,19,7,0,,,,0.74616665,0.0,0.0,0.0,22.45
8,20,7,0,,,,0.27893335,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.3305833,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.3859668,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.1586666,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.72845,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.35621667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.6996667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.48565,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.53246665,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.63068336,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.42038333,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.06425,0.0,0.0,0.0,4.87
8,8,1,0,,,,1.4175167,0.0,0.0,0.0,57.33
8,9,1,0,,,,1.3484,0.0,0.0,0.0,174.04
8,10,1,0,,,,1.2639834,0.0,0.0,0.0,392.97
8,11,1,0,,,,1.2733333,0.0,0.0,0.0,567.84
8,12,1,0,,,,1.9778167,0.0,0.0,0.0,354.83
8,13,1,0,,,,1.89445,0.0,0.0,0.0,329.85
8,14,1,0,,,,1.8929666,0.0,0.0,0.0,642.63
8,15,1,0,,,,2.4015167,0.0,0.0,0.0,330.06
8,16,1,0,,,,2.2734,0.0,0.0,0.0,431.19
8,17,1,0,,,,2.0922334,0.0,0.0,0.0,344.87
8,18,1,0,,,,2.5146334,0.0,0.0,0.0,129.29
8,19,1,0,,,,2.3442333,0.0,0.0,0.0,22.16
8,20,1,0,,,,1.9600834,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.8001333,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.8654,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.99951667,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.538925,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.96576667,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.36863333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.44453335,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.05975,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.6508,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.44216666,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.4244,0.0,0.0,0.0,44.67
8,8,2,0,,,,1.0629833,0.0,0.0,0.0,187.2
8,9,2,0,,,,1.21925,0.0,0.0,0.0,393.78
8,10,2,0,,,,1.62955,0.0,0.0,0.0,486.38
8,11,2,0,,,,1.3109833,0.0,0.0,0.0,644.69
8,12,2,0,,,,1.6390834,0.0,0.0,0.0,690.71
8,13,2,0,,,,1.4814334,0.0,0.0,0.0,666.7
8,14,2,0,,,,1.9689,0.0,0.0,0.0,557.46
8,15,2,0,,,,2.6957834,0.0,0.0,0.0,524.85
8,16,2,0,,,,2.66435,0.0,0.0,0.0,375.38
8,17,2,0,,,,2.3942666,0.0,0.0,0.0,167.63
8,18,2,0,,,,2.2246666,0.0,0.0,0.0,95.01
8,19,2,0,,,,1.6106167,0.0,0.0,0.0,19.36
8,20,2,0,,,,1.6381,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.0795667,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.2600167,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.6961333,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.38775,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.86901665,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.33353335,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.75023335,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.38633335,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.66575,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.6748667,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.0021334,0.0,0.0,0.0,46.66
8,8,3,0,,,,1.01535,0.0,0.0,0.0,216.55
8,9,3,0,,,,2.0870166,0.0,0.0,0.0,411.73
8,10,3,0,,,,1.0302833,0.0,0.0,0.0,562.77
8,11,3,0,,,,1.1555,0.0,0.0,0.0,677.49
8,12,3,0,,,,1.4447666,0.0,0.0,0.0,744.81
8,13,3,0,,,,2.3079166,0.0,0.0,0.0,757.37
8,14,3,0,,,,2.58365,0.0,0.0,0.0,715.71
8,15,3,0,,,,2.4463167,0.0,0.0,0.0,620.23
8,16,3,0,,,,2.6022666,0.0,0.0,0.0,500.71
8,17,3,0,,,,2.17075,0.0,0.0,0.0,332.16
8,18,3,0,,,,2.2418334,0.0,0.0,0.0,140.75
8,19,3,0,,,,1.5381666,0.0,0.0,0.0,19.27
8,20,3,0,,,,1.2462833,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.71575,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.1415334,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1400167,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.7561,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.7938833,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.5797,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.8077667,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.0578166,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.6612833,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.5329,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.9412,0.0,0.0,0.0,46.1
8,8,4,0,,,,1.1820834,0.0,0.0,0.0,221.02
8,9,4,0,,,,1.2477666,0.0,0.0,0.0,383.08
8,10,4,0,,,,1.3918,0.0,0.0,0.0,515.9
8,11,4,0,,,,1.3441,0.0,0.0,0.0,659.04
8,12,4,0,,,,1.3001167,0.0,0.0,0.0,729.9
8,13,4,0,,,,2.0122833,0.0,0.0,0.0,657.55
8,14,4,0,,,,2.0712833,0.0,0.0,0.0,702.33
8,15,4,0,,,,2.2083833,0.0,0.0,0.0,623.83
8,16,4,0,,,,2.2466166,0.0,0.0,0.0,497.82
8,17,4,0,,,,2.0245333,0.0,0.0,0.0,325.67
8,18,4,0,,,,1.7455833,0.0,0.0,0.0,139.45
8,19,4,0,,,,1.5571166,0.0,0.0,0.0,17.8
8,20,4,0,,,,1.4230666,0.0,0.0,0.0,0.0
8,21,4,0,,,,3.2425833,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.99233335,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.66495,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.94319165,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.64503336,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.1142666,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.7226667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.70986664,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.64596665,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.83405,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.4363,0.0,0.0,0.0,43.44
8,8,5,0,,,,0.84165,0.0,0.0,0.0,203.79
8,9,5,0,,,,0.42085,0.0,0.0,0.0,391.15
8,10,5,0,,,,0.55668336,0.0,0.0,0.0,509.4
8,11,5,0,,,,0.8703,0.0,0.0,0.0,658.56
8,12,5,0,,,,1.5629166,0.0,0.0,0.0,726.66
8,13,5,0,,,,1.4804833,0.0,0.0,0.0,729.96
8,14,5,0,,,,1.0289834,0.0,0.0,0.0,687.34
8,15,5,0,,,,1.8719833,0.0,0.0,0.0,595.82
8,16,5,0,,,,1.9309833,0.0,0.0,0.0,481.9
8,17,5,0,,,,1.39335,0.0,0.0,0.0,318.63
8,18,5,0,,,,1.58265,0.0,0.0,0.0,133.42
8,19,5,0,,,,0.5815667,0.0,0.0,0.0,17.05
8,20,5,0,,,,1.0159,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.13795,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.78465,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.52288336,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.34008333,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.77708334,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.3815,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.38261667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.38131666,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.37815,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.36403334,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.53678334,0.0,0.0,0.0,44.0
8,8,6,0,,,,0.65541667,0.0,0.0,0.0,207.72
8,9,6,0,,,,0.72216666,0.0,0.0,0.0,400.92
8,10,6,0,,,,0.66511667,0.0,0.0,0.0,555.59
8,11,6,0,,,,0.57415,0.0,0.0,0.0,669.89
8,12,6,0,,,,0.88895,0.0,0.0,0.0,741.04
8,13,6,0,,,,0.91431665,0.0,0.0,0.0,754.04
8,14,6,0,,,,0.93631667,0.0,0.0,0.0,724.82
8,15,6,0,,,,1.00705,0.0,0.0,0.0,622.81
8,16,6,0,,,,1.0857834,0.0,0.0,0.0,494.52
8,17,6,0,,,,1.0086833,0.0,0.0,0.0,323.98
8,18,6,0,,,,1.9478834,0.0,0.0,0.0,131.54
8,19,6,0,,,,0.81235,0.0,0.0,0.0,16.34
8,20,6,0,,,,0.6264333,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.80145,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.48103333,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.5394667,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.5648917,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.5887167,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.3495,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.38808888,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.5681,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.3300111,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.3091,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.31408334,0.0,0.0,0.0,41.1
8,8,7,0,,,,1.1764166,0.0,0.0,0.0,208.13
8,9,7,0,,,,0.9694333,0.0,0.0,0.0,397.91
8,10,7,0,,,,0.95485,0.0,0.0,0.0,544.31
8,11,7,0,,,,1.4530166,0.0,0.0,0.0,659.72
8,12,7,0,,,,1.5197333,0.0,0.0,0.0,700.05
8,13,7,0,,,,1.8127,0.0,0.0,0.0,682.23
8,14,7,0,,,,1.7838,0.0,0.0,0.0,656.18
8,15,7,0,,,,1.4341834,0.0,0.0,0.0,594.6
8,16,7,0,,,,1.754,0.0,0.0,0.0,461.37
8,17,7,0,,,,2.3761833,0.0,0.0,0.0,304.02
8,18,7,0,,,,2.3122334,0.0,0.0,0.0,125.82
8,19,7,0,,,,2.44315,0.0,0.0,0.0,15.13
8,20,7,0,,,,1.56645,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.9776167,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.2566833,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.79863334,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.952325,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.5876833,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.45931667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.6448,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.6494667,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.58805,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.41713333,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.5980166,0.0,0.0,0.0,39.07
8,8,1,0,,,,1.4249583,0.0,0.0,0.0,210.68
8,9,1,0,,,,1.4451833,0.0,0.0,0.0,410.86
8,10,1,0,,,,1.6368417,0.0,0.0,0.0,564.25
8,11,1,0,,,,1.4711167,0.0,0.0,0.0,678.7
8,12,1,0,,,,2.74325,0.0,0.0,0.0,744.71
8,13,1,0,,,,2.1096833,0.0,0.0,0.0,747.62
8,14,1,0,,,,3.6580167,0.0,0.0,0.0,706.5
8,15,1,0,,,,4.1305666,0.0,0.0,0.0,611.63
8,16,1,0,,,,2.6151667,0.0,0.0,0.0,485.78
8,17,1,0,,,,2.7121832,0.0,0.0,0.0,308.98
8,18,1,0,,,,2.7354333,0.0,0.0,0.0,126.61
8,19,1,0,,,,2.2516668,0.0,0.0,0.0,14.02
8,20,1,0,,,,2.5075333,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.3536084,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.4866667,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.19655,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0547833,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.0149666,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.1690667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.63841665,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.0711334,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.5901333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.62105,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.3064166,0.0,0.0,0.0,39.9
8,8,2,0,,,,1.462,0.0,0.0,0.0,205.55
8,9,2,0,,,,1.3796166,0.0,0.0,0.0,386.94
8,10,2,0,,,,1.9447833,0.0,0.0,0.0,534.28
8,11,2,0,,,,2.058875,0.0,0.0,0.0,655.21
8,12,2,0,,,,2.12375,0.0,0.0,0.0,724.07
8,13,2,0,,,,1.884,0.0,0.0,0.0,723.06
8,14,2,0,,,,3.0376666,0.0,0.0,0.0,673.5
8,15,2,0,,,,3.5517333,0.0,0.0,0.0,581.08
8,16,2,0,,,,2.8344667,0.0,0.0,0.0,458.24
8,17,2,0,,,,2.00165,0.0,0.0,0.0,299.3
8,18,2,0,,,,2.6837168,0.0,0.0,0.0,121.24
8,19,2,0,,,,2.22895,0.0,0.0,0.0,12.17
8,20,2,0,,,,2.6381667,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.9629667,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.39565,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.2009667,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.252375,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.7162167,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.2955166,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.0391166,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.3164667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.7495667,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.8078167,0.0,0.0,0.0,0.0
8,7,3,0,,,,2.2170668,0.0,0.0,0.0,1.04
8,8,3,0,,,,1.99465,0.0,0.0,0.0,64.93
8,9,3,0,,,,1.9837166,0.0,0.0,0.0,328.17
8,10,3,0,,,,1.735,0.0,0.0,0.0,512.0
8,11,3,0,,,,1.8586833,0.0,0.0,0.0,631.77
8,12,3,0,,,,3.7097666,0.0,0.0,0.0,694.68
8,13,3,0,,,,1.7172333,0.0,0.0,0.0,712.83
8,14,3,0,,,,2.625,0.0,0.0,0.0,614.83
8,15,3,0,,,,2.7645833,0.0,0.0,0.0,85.63
8,16,3,0,,,,4.047933,0.0,0.0,0.0,422.67
8,17,3,0,,,,3.2300832,0.0,0.0,0.0,296.94
8,18,3,0,,,,2.99325,0.0,0.0,0.0,113.03
8,19,3,0,,,,2.6749833,0.0,0.0,0.0,10.51
8,20,3,0,,,,2.00405,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.0276334,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.3004333,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.0614,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.2194333,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.9705667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.8312,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.77288336,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.1938833,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.58893335,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.54896665,0.0,0.0,0.0,0.0
9,7,4,0,,,,1.2197334,0.0,0.0,0.0,26.33
9,8,4,0,,,,1.1370167,0.0,0.0,0.0,184.92
9,9,4,0,,,,1.3327084,0.0,0.0,0.0,380.33
9,10,4,0,,,,2.1708667,0.0,0.0,0.0,543.23
9,11,4,0,,,,1.0949334,0.0,0.0,0.0,659.21
9,12,4,0,,,,1.9303,0.0,0.0,0.0,697.89
9,13,4,0,,,,1.9742833,0.0,0.0,0.0,640.67
9,14,4,0,,,,1.6911833,0.0,0.0,0.0,569.86
9,15,4,0,,,,2.2739666,0.0,0.0,0.0,436.71
9,16,4,0,,,,2.9061334,0.0,0.0,0.0,358.19
9,17,4,0,,,,1.8635,0.0,0.0,0.0,257.91
9,18,4,0,,,,2.0947332,0.0,0.0,0.0,110.85
9,19,4,0,,,,2.17135,0.0,0.0,0.0,9.38
9,20,4,0,,,,1.7735,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.4614,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.2639667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.6620333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.830175,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.69201666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.52531666,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.69665,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.7665,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.37348333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.5903,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.3459834,0.0,0.0,0.0,34.99
9,8,5,0,,,,1.1978834,0.0,0.0,0.0,198.04
9,9,5,0,,,,1.007275,0.0,0.0,0.0,390.85
9,10,5,0,,,,0.95776665,0.0,0.0,0.0,540.79
9,11,5,0,,,,1.3684167,0.0,0.0,0.0,647.86
9,12,5,0,,,,1.57235,0.0,0.0,0.0,713.33
9,13,5,0,,,,1.9709333,0.0,0.0,0.0,690.05
9,14,5,0,,,,3.0894334,0.0,0.0,0.0,637.52
9,15,5,0,,,,2.2995667,0.0,0.0,0.0,489.64
9,16,5,0,,,,2.0468833,0.0,0.0,0.0,406.39
9,17,5,0,,,,1.4014167,0.0,0.0,0.0,281.66
9,18,5,0,,,,1.7699584,0.0,0.0,0.0,112.24
9,19,5,0,,,,1.4727167,0.0,0.0,0.0,8.2
9,20,5,0,,,,0.8631833,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.8214833,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.8287,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.4145833,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.9119,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.78333336,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.52563334,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.6906833,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.49896666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.32165,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.50135,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.70525,0.0,0.0,0.0,27.81
9,8,6,0,,,,1.1367834,0.0,0.0,0.0,173.13
9,9,6,0,,,,1.5458167,0.0,0.0,0.0,360.7
9,10,6,0,,,,1.0534,0.0,0.0,0.0,512.86
9,11,6,0,,,,1.5085833,0.0,0.0,0.0,613.49
9,12,6,0,,,,2.8429666,0.0,0.0,0.0,682.27
9,13,6,0,,,,1.9849334,0.0,0.0,0.0,621.61
9,14,6,0,,,,1.7899834,0.0,0.0,0.0,285.97
9,15,6,0,,,,0.31236666,0.0,0.0,0.0,151.42
9,16,6,0,,,,0.49425,0.0,0.0,0.0,40.21
9,17,6,0,,,,1.1968833,0.0,0.0,0.0,122.99
9,18,6,0,,,,0.75733334,0.0,0.0,0.0,4.12
9,19,6,0,,,,0.7548,0.0,0.0,0.0,6.67
9,20,6,0,,,,0.50048333,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.53415,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.65613335,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.6203167,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.667675,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.65125,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.31015,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.5024167,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.52585,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.32061666,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.53526664,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.6187667,0.0,0.0,0.0,0.65
9,8,7,0,,,,1.4555,0.0,0.0,0.0,9.63
9,9,7,0,,,,1.0016834,0.0,0.0,0.0,35.79
9,10,7,0,,,,0.3155,0.0,0.0,0.0,64.72
9,11,7,0,,,,0.67971665,0.0,0.0,0.0,319.77
9,12,7,0,,,,0.65648335,0.0,0.0,0.0,364.8
9,13,7,0,,,,0.54155,0.0,0.0,0.0,414.97
9,14,7,0,,,,1.2365167,0.0,0.0,0.0,318.45
9,15,7,0,,,,0.7234667,0.0,0.0,0.0,80.21
9,16,7,0,,,,0.945,0.0,0.0,0.0,69.21
9,17,7,0,,,,1.35985,0.0,0.0,0.0,58.37
9,18,7,0,,,,0.861075,0.0,0.0,0.0,6.54
9,19,7,0,,,,1.0408833,0.0,0.0,0.0,5.38
9,20,7,0,,,,1.3988167,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.97851664,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.5937167,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.60205,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.5765833,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5193667,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.48785,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.47576666,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.31553334,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.32093334,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.31435,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.34620833,0.0,0.0,0.0,32.85
9,8,1,0,,,,0.67389166,0.0,0.0,0.0,120.58
9,9,1,0,,,,1.0043833,0.0,0.0,0.0,210.17
9,10,1,0,,,,1.7786334,0.0,0.0,0.0,218.18
9,11,1,0,,,,1.3329667,0.0,0.0,0.0,541.99
9,12,1,0,,,,1.4540334,0.0,0.0,0.0,524.4
9,13,1,0,,,,1.7805166,0.0,0.0,0.0,647.9
9,14,1,0,,,,2.76705,0.0,0.0,0.0,590.99
9,15,1,0,,,,2.2928667,0.0,0.0,0.0,595.21
9,16,1,0,,,,1.9233834,0.0,0.0,0.0,471.92
9,17,1,0,,,,1.3349167,0.0,0.0,0.0,280.29
9,18,1,0,,,,2.0777,0.0,0.0,0.0,74.49
9,19,1,0,,,,1.24525,0.0,0.0,0.0,1.19
9,20,1,0,,,,1.1409667,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.84071666,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.68056667,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.58095,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.38583332,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.4878,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.33696666,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.47648335,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.4831,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.37881666,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.56336665,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.8935,0.0,0.0,0.0,30.44
9,8,2,0,,,,1.0705,0.0,0.0,0.0,186.58
9,9,2,0,,,,1.1792667,0.0,0.0,0.0,344.98
9,10,2,0,,,,1.7755166,0.0,0.0,0.0,338.45
9,11,2,0,,,,0.97460836,0.0,0.0,0.0,566.98
9,12,2,0,,,,2.8462,0.0,0.0,0.0,712.94
9,13,2,0,,,,1.0283,0.0,0.0,0.0,725.7
9,14,2,0,,,,0.63785,0.0,0.0,0.0,693.25
9,15,2,0,,,,0.83645,0.0,0.0,0.0,543.4
9,16,2,0,,,,2.38165,0.0,0.0,0.0,430.39
9,17,2,0,,,,2.9146,0.0,0.0,0.0,284.59
9,18,2,0,,,,3.05165,0.0,0.0,0.0,100.47
9,19,2,0,,,,1.3189666,0.0,0.0,0.0,2.42
9,20,2,0,,,,1.9750167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.3012333,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.76815,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.15245,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.7172167,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.58498335,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.56811666,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.38178334,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.5825667,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.6310833,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.54005,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.5842,0.0,0.0,0.0,28.9
9,8,3,0,,,,1.4787,0.0,0.0,0.0,191.76
9,9,3,0,,,,1.9452584,0.0,0.0,0.0,385.28
9,10,3,0,,,,1.13325,0.0,0.0,0.0,539.8
9,11,3,0,,,,1.7789667,0.0,0.0,0.0,626.77
9,12,3,0,,,,1.7490667,0.0,0.0,0.0,621.36
9,13,3,0,,,,3.1684,0.0,0.0,0.0,614.5
9,14,3,0,,,,1.1463,0.0,0.0,0.0,449.88
9,15,3,0,,,,2.8115833,0.0,0.0,0.0,243.15
9,16,3,0,,,,3.2774832,0.0,0.0,0.0,316.51
9,17,3,0,,,,2.9851665,0.0,0.0,0.0,257.83
9,18,3,0,,,,0.5562,0.0,0.0,0.0,92.69
9,19,3,0,,,,1.6688833,0.0,0.0,0.0,2.38
9,20,3,0,,,,1.6274834,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.8443583,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.1295834,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.3895,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.71056664,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.70018333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.38001665,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.406575,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.68083334,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.69918334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.60005,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.9399,0.0,0.0,0.0,16.33
9,8,4,0,,,,0.53545,0.0,0.0,0.0,174.37
9,9,4,0,,,,1.24675,0.0,0.0,0.0,357.47
9,10,4,0,,,,1.1290833,0.0,0.0,0.0,500.36
9,11,4,0,,,,1.2582834,0.0,0.0,0.0,637.34
9,12,4,0,,,,3.17245,0.0,0.0,0.0,710.0
9,13,4,0,,,,1.8033167,0.0,0.0,0.0,725.47
9,14,4,0,,,,0.9752667,0.0,0.0,0.0,655.42
9,15,4,0,,,,3.3898444,0.0,0.0,0.0,570.43
9,16,4,0,,,,1.2982167,0.0,0.0,0.0,388.73
9,17,4,0,,,,2.0162833,0.0,0.0,0.0,269.14
9,18,4,0,,,,3.52515,0.0,0.0,0.0,92.48
9,19,4,0,,,,1.7247666,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.5533167,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.2727667,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.3956,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.9439333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.69459164,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.6066667,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.58608335,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.37516665,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.7285333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.66725,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.40308332,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.51173335,0.0,0.0,0.0,22.97
9,8,5,0,,,,1.19995,0.0,0.0,0.0,182.69
9,9,5,0,,,,1.7260333,0.0,0.0,0.0,388.4
9,10,5,0,,,,1.74535,0.0,0.0,0.0,482.16
9,11,5,0,,,,2.5101166,0.0,0.0,0.0,663.31
9,12,5,0,,,,0.87008333,0.0,0.0,0.0,730.3
9,13,5,0,,,,3.4768,0.0,0.0,0.0,715.66
9,14,5,0,,,,0.93875,0.0,0.0,0.0,636.58
9,15,5,0,,,,3.4219,0.0,0.0,0.0,588.27
9,16,5,0,,,,1.15355,0.0,0.0,0.0,436.16
9,17,5,0,,,,1.2385417,0.0,0.0,0.0,288.1
9,18,5,0,,,,2.6481166,0.0,0.0,0.0,90.08
9,19,5,0,,,,0.52885,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.1313833,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.02055,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.95635,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.5653,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.84931666,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.6005167,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.50738335,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.6372,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.52745,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.55075,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.36955,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.5500583,0.0,0.0,0.0,27.95
9,8,6,0,,,,0.4987,0.0,0.0,0.0,168.99
9,9,6,0,,,,2.8945167,0.0,0.0,0.0,405.16
9,10,6,0,,,,0.29443333,0.0,0.0,0.0,565.58
9,11,6,0,,,,0.97903335,0.0,0.0,0.0,681.01
9,12,6,0,,,,2.8640168,0.0,0.0,0.0,727.67
9,13,6,0,,,,0.7209833,0.0,0.0,0.0,749.11
9,14,6,0,,,,3.4381,0.0,0.0,0.0,692.77
9,15,6,0,,,,1.66335,0.0,0.0,0.0,584.38
9,16,6,0,,,,3.6832166,0.0,0.0,0.0,453.1
9,17,6,0,,,,1.3388166,0.0,0.0,0.0,275.93
9,18,6,0,,,,2.9815333,0.0,0.0,0.0,87.18
9,19,6,0,,,,0.9041167,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.53745,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.79146665,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.67435,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.68083334,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.67571664,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.49723333,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.51225,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.51545,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.33886668,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.49955,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.49595,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.33726665,0.0,0.0,0.0,24.5
9,8,7,0,,,,1.2371334,0.0,0.0,0.0,197.13
9,9,7,0,,,,1.60225,0.0,0.0,0.0,383.24
9,10,7,0,,,,1.58985,0.0,0.0,0.0,537.15
9,11,7,0,,,,1.5448834,0.0,0.0,0.0,651.16
9,12,7,0,,,,1.2943166,0.0,0.0,0.0,707.34
9,13,7,0,,,,2.2038333,0.0,0.0,0.0,706.9
9,14,7,0,,,,1.6461333,0.0,0.0,0.0,646.0
9,15,7,0,,,,1.9193,0.0,0.0,0.0,560.38
9,16,7,0,,,,2.1981,0.0,0.0,0.0,431.51
9,17,7,0,,,,2.967325,0.0,0.0,0.0,238.56
9,18,7,0,,,,1.06345,0.0,0.0,0.0,85.1
9,19,7,0,,,,1.0765333,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.8423,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.5007833,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.0752167,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.62231666,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.59375,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5970333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.57416666,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.5769333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.55941665,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.39431667,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.40401667,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.45528334,0.0,0.0,0.0,20.26
9,8,1,0,,,,0.74258333,0.0,0.0,0.0,185.3
9,9,1,0,,,,1.1792166,0.0,0.0,0.0,380.13
9,10,1,0,,,,1.8445834,0.0,0.0,0.0,538.7
9,11,1,0,,,,0.6523833,0.0,0.0,0.0,656.89
9,12,1,0,,,,1.3974667,0.0,0.0,0.0,712.38
9,13,1,0,,,,3.1720834,0.0,0.0,0.0,688.46
9,14,1,0,,,,1.5359167,0.0,0.0,0.0,655.55
9,15,1,0,,,,3.4587166,0.0,0.0,0.0,535.88
9,16,1,0,,,,1.6283333,0.0,0.0,0.0,424.69
9,17,1,0,,,,0.5970167,0.0,0.0,0.0,257.47
9,18,1,0,,,,1.2589667,0.0,0.0,0.0,79.14
9,19,1,0,,,,0.7413333,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.5293833,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.9202667,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.66828334,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.76706666,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.42421666,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.39318332,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.36886665,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.35103333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.6016,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.47073334,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.40391666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.56591666,0.0,0.0,0.0,10.08
9,8,2,0,,,,0.8836667,0.0,0.0,0.0,171.27
9,9,2,0,,,,2.2915833,0.0,0.0,0.0,367.91
9,10,2,0,,,,1.4816333,0.0,0.0,0.0,537.55
9,11,2,0,,,,0.7937667,0.0,0.0,0.0,642.19
9,12,2,0,,,,0.51624167,0.0,0.0,0.0,701.47
9,13,2,0,,,,0.42045,0.0,0.0,0.0,702.7
9,14,2,0,,,,0.6798667,0.0,0.0,0.0,660.0
9,15,2,0,,,,0.9732,0.0,0.0,0.0,550.49
9,16,2,0,,,,0.95055,0.0,0.0,0.0,386.63
9,17,2,0,,,,0.8048,0.0,0.0,0.0,184.34
9,18,2,0,,,,1.3939167,0.0,0.0,0.0,48.34
9,19,2,0,,,,0.7248833,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.37225,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.82533336,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.5553167,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.3674,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.3543,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.35341668,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.36718333,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.38851666,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.54973334,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.5168167,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.41106668,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.5180333,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.8169,0.0,0.0,0.0,63.13
9,9,3,0,,,,1.6962167,0.0,0.0,0.0,15.27
9,10,3,0,,,,0.5434167,0.0,0.0,0.0,70.18
9,11,3,0,,,,0.4607,0.0,0.0,0.0,177.39
9,12,3,0,,,,1.5693,0.0,0.0,0.0,543.9
9,13,3,0,,,,2.0461833,0.0,0.0,0.0,654.7
9,14,3,0,,,,0.57711667,0.0,0.0,0.0,663.29
9,15,3,0,,,,2.0867167,0.0,0.0,0.0,548.73
9,16,3,0,,,,1.0635834,0.0,0.0,0.0,412.02
9,17,3,0,,,,3.0028,0.0,0.0,0.0,276.04
9,18,3,0,,,,0.32645,0.0,0.0,0.0,72.59
9,19,3,0,,,,0.8529,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.9996,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.26415,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.862225,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.39045,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.356425,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.35698333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.36791667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.39295,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.69895,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.38913333,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.44383332,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.7802167,0.0,0.0,0.0,16.22
9,8,4,0,,,,0.46396667,0.0,0.0,0.0,193.99
9,9,4,0,,,,0.96485,0.0,0.0,0.0,403.64
9,10,4,0,,,,0.6254,0.0,0.0,0.0,580.13
9,11,4,0,,,,0.6701,0.0,0.0,0.0,685.78
9,12,4,0,,,,2.1544833,0.0,0.0,0.0,500.39
9,13,4,0,,,,0.74615,0.0,0.0,0.0,455.21
9,14,4,0,,,,0.28943333,0.0,0.0,0.0,562.36
9,15,4,0,,,,1.4401333,0.0,0.0,0.0,524.83
9,16,4,0,,,,1.52445,0.0,0.0,0.0,434.84
9,17,4,0,,,,0.6480833,0.0,0.0,0.0,239.23
9,18,4,0,,,,2.1127834,0.0,0.0,0.0,36.4
9,19,4,0,,,,0.28375,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.36353335,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.1154833,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.0049833,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.42745,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.385025,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.36228332,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.36366665,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.36576667,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.36373332,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.4821,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.78961664,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.47056666,0.0,0.0,0.0,13.23
9,8,5,0,,,,0.47138333,0.0,0.0,0.0,188.55
9,9,5,0,,,,0.376875,0.0,0.0,0.0,107.08
9,10,5,0,,,,0.7553333,0.0,0.0,0.0,307.81
9,11,5,0,,,,0.66785,0.0,0.0,0.0,568.79
9,12,5,0,,,,2.5216167,0.0,0.0,0.0,297.56
9,13,5,0,,,,0.5829,0.0,0.0,0.0,459.81
9,14,5,0,,,,3.0762167,0.0,0.0,0.0,635.36
9,15,5,0,,,,0.39583334,0.0,0.0,0.0,553.36
9,16,5,0,,,,2.7751334,0.0,0.0,0.0,422.78
9,17,5,0,,,,0.38588333,0.0,0.0,0.0,258.38
9,18,5,0,,,,1.83255,0.0,0.0,0.0,34.55
9,19,5,0,,,,0.96713334,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.67163336,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.3973583,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.81493336,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.5955667,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.3847,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.35361665,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.31398332,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.31308332,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.3209,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.43696666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.33326668,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.0030333,0.0,0.0,0.0,0.3
9,8,6,0,,,,1.0536667,0.0,0.0,0.0,196.1
9,9,6,0,,,,1.0702667,0.0,0.0,0.0,375.69
9,10,6,0,,,,0.81476665,0.0,0.0,0.0,581.65
9,11,6,0,,,,1.0905,0.0,0.0,0.0,687.25
9,12,6,0,,,,2.4851665,0.0,0.0,0.0,705.48
9,13,6,0,,,,0.82891667,0.0,0.0,0.0,752.2
9,14,6,0,,,,3.3334167,0.0,0.0,0.0,700.73
9,15,6,0,,,,0.9364167,0.0,0.0,0.0,568.53
9,16,6,0,,,,0.8609,0.0,0.0,0.0,423.33
9,17,6,0,,,,2.6891668,0.0,0.0,0.0,245.37
9,18,6,0,,,,0.8853667,0.0,0.0,0.0,65.54
9,19,6,0,,,,0.56866664,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.93416667,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.1356,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.8275167,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.55013335,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.88445,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.6265,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.53015,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.5556833,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.50365,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.5628333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.5384667,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.53036666,0.0,0.0,0.0,0.0
9,8,7,0,,,,1.88475,0.0,0.0,0.0,147.14
9,9,7,0,,,,1.8045666,0.0,0.0,0.0,171.32
9,10,7,0,,,,1.31575,0.0,0.0,0.0,109.08
9,11,7,0,,,,2.0928667,0.0,0.0,0.0,179.01
9,12,7,0,,,,3.6819668,0.0,0.0,0.0,546.81
9,13,7,0,,,,4.1491666,0.0,0.0,0.0,240.93
9,14,7,0,,,,4.931825,0.0,0.0,0.0,621.13
9,15,7,0,,,,3.8646,0.0,0.0,0.0,101.72
9,16,7,0,,,,0.57068336,0.0,0.0,0.0,392.67
9,17,7,0,,,,2.1082168,0.0,0.0,0.0,103.26
9,18,7,0,,,,2.4303167,0.0,0.0,0.0,66.18
9,19,7,0,,,,0.9500167,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.8530166,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.7036667,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.4265,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.97955,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.6426167,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.60248333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.6016167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.6052667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6105667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.60325,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.5553333,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.8089,0.0,0.0,0.0,5.75
9,8,1,0,,,,2.45845,0.0,0.0,0.0,71.78
9,9,1,0,,,,2.1551,0.0,0.0,0.0,356.55
9,10,1,0,,,,0.8454667,0.0,0.0,0.0,526.84
9,11,1,0,,,,2.4486334,0.0,0.0,0.0,560.03
9,12,1,0,,,,3.3070667,0.0,0.0,0.0,348.54
9,13,1,0,,,,4.057667,0.0,0.0,0.0,240.91
9,14,1,0,,,,1.2182667,0.0,0.0,0.0,289.58
9,15,1,0,,,,1.58775,0.0,0.0,0.0,429.3
9,16,1,0,,,,4.3082666,0.0,0.0,0.0,290.98
9,17,1,0,,,,1.5561833,0.0,0.0,0.0,260.67
9,18,1,0,,,,2.3791168,0.0,0.0,0.0,62.16
9,19,1,0,,,,1.16015,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.9293,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.79158336,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.94166666,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.71933335,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.687,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.9989167,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.5912333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.4606,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.6666333,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.55543333,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.46826667,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.3823167,0.0,0.0,0.0,0.0
9,8,2,0,,,,1.8476,0.0,0.0,0.0,26.79
9,9,2,0,,,,2.1136668,0.0,0.0,0.0,121.4
9,10,2,0,,,,2.1095333,0.0,0.0,0.0,226.42
9,11,2,0,,,,1.6627333,0.0,0.0,0.0,372.58
9,12,2,0,,,,1.5610334,0.0,0.0,0.0,447.1
9,13,2,0,,,,2.6811833,0.0,0.0,0.0,595.9
9,14,2,0,,,,1.5540333,0.0,0.0,0.0,158.7
9,15,2,0,,,,2.5341666,0.0,0.0,0.0,46.22
9,16,2,0,,,,1.1263,0.0,0.0,0.0,78.32
9,17,2,0,,,,1.5417167,0.0,0.0,0.0,138.78
9,18,2,0,,,,1.8666167,0.0,0.0,0.0,31.03
9,19,2,0,,,,2.5726833,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.7681,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.61501664,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.65508336,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.4002,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.4214,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.6346833,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.40581667,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.40013334,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.2867,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.34646666,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.34445,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.6317833,0.0,0.0,0.0,1.17
9,8,3,0,,,,1.6243666,0.0,0.0,0.0,123.54
9,9,3,0,,,,1.486275,0.0,0.0,0.0,417.59
9,10,3,0,,,,0.8412,0.0,0.0,0.0,577.66
9,11,3,0,,,,1.7402834,0.0,0.0,0.0,658.48
9,12,3,0,,,,2.2854667,0.0,0.0,0.0,756.22
9,13,3,0,,,,3.5623083,0.0,0.0,0.0,775.81
9,14,3,0,,,,2.9627666,0.0,0.0,0.0,700.16
9,15,3,0,,,,0.54428333,0.0,0.0,0.0,350.85
9,16,3,0,,,,3.01135,0.0,0.0,0.0,64.23
9,17,3,0,,,,1.08695,0.0,0.0,0.0,49.59
9,18,3,0,,,,3.5176334,0.0,0.0,0.0,24.54
9,19,3,0,,,,1.0180334,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.3817666,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0090834,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.61728334,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.64865,0.0,0.0,0.0,0.0
9,24,3,0,,,,2.1996555,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.38753334,0.0,0.0,0.0,0.0
