month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,8,6,0,,,,0.41808334,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.897,0.0,0.0,0.0,111.97
11,10,6,0,,,,0.5263917,0.0,0.0,0.0,278.12
11,11,6,0,,,,0.29523334,0.0,0.0,0.0,392.32
11,12,6,0,,,,0.54803336,0.0,0.0,0.0,557.0
11,13,6,0,,,,0.89915,0.0,0.0,0.0,404.09
11,14,6,0,,,,1.0064833,0.0,0.0,0.0,338.47
11,15,6,0,,,,0.60098886,0.0,0.0,0.0,295.0
11,16,6,0,,,,1.0725666,0.0,0.0,0.0,101.39
11,17,6,0,,,,1.1936,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.4966,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.0019166,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.37295,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.2239333,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.10295,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.9095167,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.5142083,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.41766667,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.38865,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.3925,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.42175,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.41853333,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.37895,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.38346666,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.54263335,0.0,0.0,0.0,0.0
11,9,7,0,,,,1.8722667,0.0,0.0,0.0,5.73
11,10,7,0,,,,1.5960166,0.0,0.0,0.0,41.52
11,11,7,0,,,,0.6853333,0.0,0.0,0.0,74.45
11,12,7,0,,,,1.4026333,0.0,0.0,0.0,84.52
11,13,7,0,,,,1.7681667,0.0,0.0,0.0,124.12
11,14,7,0,,,,1.666125,0.0,0.0,0.0,138.95
11,15,7,0,,,,1.7075167,0.0,0.0,0.0,51.06
11,16,7,0,,,,1.6324,0.0,0.0,0.0,12.36
11,17,7,0,,,,2.9219334,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.3917084,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.7627333,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.52545,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.27225,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.42848334,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.38134444,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.374575,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.38887778,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.38913333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.69085,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.8038,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.4655111,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.4295,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.39857778,0.0,0.0,0.0,0.0
11,8,1,0,,,,1.25775,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.4063277,0.0,0.0,0.0,15.5
11,10,1,0,,,,1.7145833,0.0,0.0,0.0,52.61
11,11,1,0,,,,2.1837332,0.0,0.0,0.0,72.09
11,12,1,0,,,,1.6648834,0.0,0.0,0.0,70.15
11,13,1,0,,,,1.3971722,0.0,0.0,0.0,61.2
11,14,1,0,,,,1.6594,0.0,0.0,0.0,99.63
11,15,1,0,,,,2.2673554,0.0,0.0,0.0,57.03
11,16,1,0,,,,1.58225,0.0,0.0,0.0,156.48
11,17,1,0,,,,1.370511,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.96756667,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.6413167,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.452475,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.2825,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.75233334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.48478332,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.5223,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.6828,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.5585833,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.45726666,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.2208333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.6243611,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.45881668,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.7280167,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.9457167,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.1577,0.0,0.0,0.0,19.83
11,10,2,0,,,,0.31668332,0.0,0.0,0.0,56.87
11,11,2,0,,,,1.59815,0.0,0.0,0.0,42.24
11,12,2,0,,,,1.7808722,0.0,0.0,0.0,62.51
11,13,2,0,,,,1.4296666,0.0,0.0,0.0,38.73
11,14,2,0,,,,1.0112112,0.0,0.0,0.0,33.29
11,15,2,0,,,,1.0797167,0.0,0.0,0.0,9.37
11,16,2,0,,,,0.9928,0.0,0.0,0.0,0.71
11,17,2,0,,,,1.5932,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.9866389,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.1304333,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.155711,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.9047167,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.46721667,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.41652778,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.4087,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.39998335,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.47173333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.91725,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.5553667,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.43941668,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.42863333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.69445,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.4761,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.77783334,0.0,0.0,0.0,8.2
11,10,3,0,,,,0.95603335,0.0,0.0,0.0,23.8
11,11,3,0,,,,1.0710334,0.0,0.0,0.0,51.8
11,12,3,0,,,,1.0407333,0.0,0.0,0.0,31.72
11,13,3,0,,,,0.56406665,0.0,0.0,0.0,25.75
11,14,3,0,,,,0.58273333,0.0,0.0,0.0,42.83
11,15,3,0,,,,1.50535,0.0,0.0,0.0,13.12
11,16,3,0,,,,1.4068667,0.0,0.0,0.0,0.7
11,17,3,0,,,,1.3391,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.42285,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.46388334,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.4948,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.82233334,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.5877,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.41241667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.39961666,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.41763332,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.41308334,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.6070333,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.6435,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.90725,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.9854,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.62618333,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.39315835,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.78583336,0.0,0.0,0.0,59.5
11,10,4,0,,,,0.6558833,0.0,0.0,0.0,48.1
11,11,4,0,,,,0.82201666,0.0,0.0,0.0,50.56
11,12,4,0,,,,0.65541667,0.0,0.0,0.0,93.49
11,13,4,0,,,,2.0757,0.0,0.0,0.0,29.97
11,14,4,0,,,,0.7830833,0.0,0.0,0.0,50.39
11,15,4,0,,,,0.5758333,0.0,0.0,0.0,91.94
11,16,4,0,,,,0.66503334,0.0,0.0,0.0,22.08
11,17,4,0,,,,0.58035,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.37846112,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.77818334,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.9111611,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.0528667,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.8217778,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.65886664,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.3935,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.24155,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.39046666,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.38981667,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.38129446,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.3811,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.36735556,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.5251333,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.9248889,0.0,0.0,0.0,0.0
11,9,5,0,,,,1.1993333,0.0,0.0,0.0,7.15
11,10,5,0,,,,0.43133888,0.0,0.0,0.0,33.48
11,11,5,0,,,,0.39898333,0.0,0.0,0.0,38.09
11,12,5,0,,,,0.48081112,0.0,0.0,0.0,25.81
11,13,5,0,,,,0.69145,0.0,0.0,0.0,22.08
11,14,5,0,,,,0.8780611,0.0,0.0,0.0,16.34
11,15,5,0,,,,0.37988332,0.0,0.0,0.0,7.71
11,16,5,0,,,,0.47743332,0.0,0.0,0.0,1.63
11,17,5,0,,,,0.79768336,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.93093336,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.88645,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.7083333,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.2478,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.90671664,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.79621667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.6151083,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.40036666,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.66688335,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.86686665,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.47033334,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.45085,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.42875,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.3974,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.52253336,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.90475,0.0,0.0,0.0,6.45
11,10,6,0,,,,1.0082166,0.0,0.0,0.0,31.43
11,11,6,0,,,,0.7521,0.0,0.0,0.0,42.04
11,12,6,0,,,,0.7550333,0.0,0.0,0.0,60.8
11,13,6,0,,,,1.3880833,0.0,0.0,0.0,39.55
11,14,6,0,,,,0.8315,0.0,0.0,0.0,47.25
11,15,6,0,,,,0.8016667,0.0,0.0,0.0,28.2
11,16,6,0,,,,0.47265,0.0,0.0,0.0,8.19
11,17,6,0,,,,1.1965834,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.9839333,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.7694,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.6274333,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.5535834,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.8307834,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.44515,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.46450832,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.42801666,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.44276667,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.40646666,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.35455555,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.34896666,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.3823111,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.35678333,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.4214111,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.95351666,0.0,0.0,0.0,4.74
11,10,7,0,,,,0.75425,0.0,0.0,0.0,13.53
11,11,7,0,,,,0.48123333,0.0,0.0,0.0,47.9
11,12,7,0,,,,0.8345,0.0,0.0,0.0,36.2
11,13,7,0,,,,0.8358,0.0,0.0,0.0,29.36
11,14,7,0,,,,0.8019417,0.0,0.0,0.0,27.13
11,15,7,0,,,,0.40716666,0.0,0.0,0.0,22.72
11,16,7,0,,,,0.42016667,0.0,0.0,0.0,46.5
11,17,7,0,,,,0.41496667,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.82701665,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.6241,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.5471667,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.58891666,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.43988332,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.4170111,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.2054083,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.34995,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.1574667,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.8385722,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.4790167,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.1664611,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.81395,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.5608278,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.6755667,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.4301111,0.0,0.0,0.0,5.42
11,10,1,0,,,,1.0649834,0.0,0.0,0.0,18.08
11,11,1,0,,,,0.3655389,0.0,0.0,0.0,35.47
11,12,1,0,,,,0.9974167,0.0,0.0,0.0,35.49
11,13,1,0,,,,1.5886889,0.0,0.0,0.0,31.63
11,14,1,0,,,,1.1634834,0.0,0.0,0.0,28.59
11,15,1,0,,,,1.6799166,0.0,0.0,0.0,27.09
11,16,1,0,,,,1.4074,0.0,0.0,0.0,127.52
11,17,1,0,,,,1.7347277,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.748,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.1700444,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.1681167,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.2890723,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.4114,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.1159166,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.4691833,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.3622445,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.35365,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.7518167,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.0625167,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.4358222,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.4218833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.40052778,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.1068916,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.6931167,0.0,0.0,0.0,116.2
11,10,2,0,,,,1.7534667,0.0,0.0,0.0,437.88
11,11,2,0,,,,1.2940167,0.0,0.0,0.0,460.32
11,12,2,0,,,,1.2934778,0.0,0.0,0.0,693.35
11,13,2,0,,,,1.7291167,0.0,0.0,0.0,673.82
11,14,2,0,,,,1.3984333,0.0,0.0,0.0,563.46
11,15,2,0,,,,1.863,0.0,0.0,0.0,464.11
11,16,2,0,,,,1.8299667,0.0,0.0,0.0,241.78
11,17,2,0,,,,1.8182833,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.7787167,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.1484334,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.2451668,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.3708832,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.5028889,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.8355,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.38151667,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.4084,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.9093,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.4217666,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.2137333,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.9242333,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.95481664,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.367,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.41765,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.0844,0.0,0.0,0.0,68.44
11,10,3,0,,,,0.41531667,0.0,0.0,0.0,289.2
11,11,3,0,,,,0.6625,0.0,0.0,0.0,419.51
11,12,3,0,,,,1.1440834,0.0,0.0,0.0,562.04
11,13,3,0,,,,1.2842,0.0,0.0,0.0,569.83
11,14,3,0,,,,0.8321667,0.0,0.0,0.0,494.04
11,15,3,0,,,,0.76591665,0.0,0.0,0.0,305.49
11,16,3,0,,,,0.31698334,0.0,0.0,0.0,117.75
11,17,3,0,,,,0.36446667,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.25105,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.9483,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.27785,0.0,0.0,0.0,0.0
11,21,3,0,,,,2.2375667,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.8925611,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.38015,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.8598528,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.45846668,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.41471666,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.40258333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.4149,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.33946666,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.0925,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.426175,0.0,0.0,0.0,0.0
11,8,4,0,,,,2.0635333,0.0,0.0,0.0,0.0
11,9,4,0,,,,1.7222834,0.0,0.0,0.0,27.98
11,10,4,0,,,,1.4804667,0.0,0.0,0.0,156.04
11,11,4,0,,,,1.3858,0.0,0.0,0.0,356.68
11,12,4,0,,,,1.7399417,0.0,0.0,0.0,481.8
11,13,4,0,,,,1.60515,0.0,0.0,0.0,595.13
11,14,4,0,,,,1.3378,0.0,0.0,0.0,502.39
11,15,4,0,,,,1.9262333,0.0,0.0,0.0,391.34
11,16,4,0,,,,1.8062333,0.0,0.0,0.0,200.96
11,17,4,0,,,,1.6217834,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.1544083,0.0,0.0,0.0,0.0
11,19,4,0,,,,2.81425,0.0,0.0,0.0,0.0
11,20,4,0,,,,2.4419668,0.0,0.0,0.0,0.0
11,21,4,0,,,,2.1641834,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.8488333,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.5483222,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.4655,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.45155,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.46933332,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.5687778,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.50525,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.96155,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.67371666,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.6890333,0.0,0.0,0.0,0.0
11,8,5,0,,,,1.5234667,0.0,0.0,0.0,0.0
11,9,5,0,,,,1.0829667,0.0,0.0,0.0,3.33
11,10,5,0,,,,0.92395,0.0,0.0,0.0,42.83
11,11,5,0,,,,0.73501664,0.0,0.0,0.0,121.48
11,12,5,0,,,,0.8646167,0.0,0.0,0.0,104.71
11,13,5,0,,,,1.28,0.0,0.0,0.0,205.9
11,14,5,0,,,,1.1628833,0.0,0.0,0.0,138.84
11,15,5,0,,,,0.95671666,0.0,0.0,0.0,266.7
11,16,5,0,,,,1.1771834,0.0,0.0,0.0,106.64
11,17,5,0,,,,1.0286666,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.5032167,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.489,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.44106665,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.59201664,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.45963332,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.44866666,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.7233,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.42645,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.64166665,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.44761667,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.5966667,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.2791,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.1283166,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.1433417,0.0,0.0,0.0,0.0
11,8,6,0,,,,1.1577166,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.33993334,0.0,0.0,0.0,31.5
11,10,6,0,,,,0.33953333,0.0,0.0,0.0,191.92
11,11,6,0,,,,0.34275,0.0,0.0,0.0,488.91
11,12,6,0,,,,0.32656667,0.0,0.0,0.0,577.96
11,13,6,0,,,,0.31103334,0.0,0.0,0.0,599.8
11,14,6,0,,,,0.29683334,0.0,0.0,0.0,494.55
11,15,6,0,,,,2.6759667,0.0,0.0,0.0,364.3
11,16,6,0,,,,1.9427667,0.0,0.0,0.0,24.04
11,17,6,0,,,,3.2031167,0.0,0.0,0.0,0.0
11,18,6,0,,,,2.3178666,0.0,0.0,0.0,0.0
11,19,6,0,,,,2.2758667,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.3334,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.6827833,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.69096667,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.4032333,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.3994666,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.6793,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.5391278,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.6099917,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.27325,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.2193834,0.0,0.0,0.0,0.0
11,6,7,0,,,,1.7500666,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.7742917,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.59065,0.0,0.0,0.0,0.0
11,9,7,0,,,,3.06305,0.0,0.0,0.0,55.47
11,10,7,0,,,,3.3258166,0.0,0.0,0.0,205.03
11,11,7,0,,,,2.7721334,0.0,0.0,0.0,80.0
11,12,7,0,,,,2.9874666,0.0,0.0,0.0,56.98
11,13,7,0,,,,2.49285,0.0,0.0,0.0,42.33
11,14,7,0,,,,2.5337667,0.0,0.0,0.0,39.84
11,15,7,0,,,,2.27295,0.0,0.0,0.0,26.76
11,16,7,0,,,,1.8893666,0.0,0.0,0.0,3.18
11,17,7,0,,,,2.3658,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.4397833,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.6689667,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.5152333,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.3530166,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.9601167,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.1299667,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.7767,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.541725,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.58805,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.7212666,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.7051166,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.3741333,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.8686583,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.1033,0.0,0.0,0.0,0.0
11,8,1,0,,,,1.3971666,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.1922834,0.0,0.0,0.0,1.24
11,10,1,0,,,,0.9516,0.0,0.0,0.0,26.39
11,11,1,0,,,,1.6538833,0.0,0.0,0.0,43.51
11,12,1,0,,,,1.0937667,0.0,0.0,0.0,38.65
11,13,1,0,,,,0.73691666,0.0,0.0,0.0,28.48
11,14,1,0,,,,1.3828833,0.0,0.0,0.0,16.63
11,15,1,0,,,,0.83093333,0.0,0.0,0.0,34.54
11,16,1,0,,,,0.755775,0.0,0.0,0.0,7.25
11,17,1,0,,,,0.8298333,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.15365,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.5578834,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.0596,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.2044667,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.5297,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.7780583,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.8530166,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.33295,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.1329334,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.95491666,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.77815,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2374667,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.25035,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.0925333,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.1972166,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.5794834,0.0,0.0,0.0,0.0
11,10,2,0,,,,1.4435834,0.0,0.0,0.0,6.53
11,11,2,0,,,,1.6199666,0.0,0.0,0.0,22.8
11,12,2,0,,,,1.1866333,0.0,0.0,0.0,12.91
11,13,2,0,,,,1.2974,0.0,0.0,0.0,36.34
11,14,2,0,,,,1.1709583,0.0,0.0,0.0,14.97
11,15,2,0,,,,0.69741666,0.0,0.0,0.0,25.76
11,16,2,0,,,,0.36128333,0.0,0.0,0.0,9.65
11,17,2,0,,,,1.0581334,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.98796666,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.0817,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.4450333,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.5233834,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.6271334,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.3274833,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.4252542,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.3370334,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.5419055,0.0,0.0,0.0,0.0
11,3,3,0,,,,2.0020168,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.7359,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.6790167,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.4531611,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.0849333,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.81174445,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.98695,0.0,0.0,0.0,36.91
11,10,3,0,,,,0.7084778,0.0,0.0,0.0,302.03
11,11,3,0,,,,0.7604,0.0,0.0,0.0,513.19
11,12,3,0,,,,1.4154055,0.0,0.0,0.0,339.64
11,13,3,0,,,,0.8836167,0.0,0.0,0.0,132.6
11,14,3,0,,,,0.8219333,0.0,0.0,0.0,136.84
11,15,3,0,,,,0.3475,0.0,0.0,0.0,33.99
11,16,3,0,,,,0.62418336,0.0,0.0,0.0,4.77
11,17,3,0,,,,0.52031666,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.0332,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.6265833,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.0086668,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.76035,0.0,0.0,0.0,0.0
11,22,3,0,,,,2.0706666,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.4067,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.5586417,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.95615,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.8874167,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.2014166,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.8988,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.6729,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.5272666,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.9619833,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.6391333,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.5728834,0.0,0.0,0.0,1.7
12,10,4,0,,,,1.5242584,0.0,0.0,0.0,71.08
12,11,4,0,,,,1.68085,0.0,0.0,0.0,532.17
12,12,4,0,,,,1.7461,0.0,0.0,0.0,656.48
12,13,4,0,,,,1.7651222,0.0,0.0,0.0,636.67
12,14,4,0,,,,1.7661834,0.0,0.0,0.0,582.72
12,15,4,0,,,,1.7823334,0.0,0.0,0.0,367.53
12,16,4,0,,,,1.6142334,0.0,0.0,0.0,2.16
12,17,4,0,,,,1.9926167,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.2764,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.9123833,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.7526834,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.3059165,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.6554166,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.7575,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.37418333,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.8577,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.2668333,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.8473167,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.7126167,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.28355,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.5836,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.37965,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.9408166,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.48545,0.0,0.0,0.0,2.2
12,10,5,0,,,,1.67435,0.0,0.0,0.0,36.91
12,11,5,0,,,,1.0142,0.0,0.0,0.0,111.48
12,12,5,0,,,,1.10595,0.0,0.0,0.0,90.37
12,13,5,0,,,,0.9063333,0.0,0.0,0.0,187.16
12,14,5,0,,,,2.44505,0.0,0.0,0.0,75.9
12,15,5,0,,,,2.1703167,0.0,0.0,0.0,31.47
12,16,5,0,,,,2.7276917,0.0,0.0,0.0,8.93
12,17,5,0,,,,2.4995167,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.4815,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.5826833,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.3437667,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.0481334,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.8729334,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.5056167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.8789834,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.8171667,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.2781833,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.89485,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.6195,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.7054834,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.84605,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.4191084,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.2666334,0.0,0.0,0.0,0.0
12,9,6,0,,,,2.2545667,0.0,0.0,0.0,0.8
12,10,6,0,,,,2.1906166,0.0,0.0,0.0,10.53
12,11,6,0,,,,1.9110167,0.0,0.0,0.0,38.68
12,12,6,0,,,,1.7383333,0.0,0.0,0.0,35.46
12,13,6,0,,,,1.8443167,0.0,0.0,0.0,29.25
12,14,6,0,,,,1.4765333,0.0,0.0,0.0,17.37
12,15,6,0,,,,1.7369666,0.0,0.0,0.0,27.75
12,16,6,0,,,,2.1337333,0.0,0.0,0.0,13.38
12,17,6,0,,,,2.3109667,0.0,0.0,0.0,0.0
12,18,6,0,,,,3.5057833,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.43405,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.5384,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.0897334,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.68965,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.3530333,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.7750833,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.0020666,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.0719334,0.0,0.0,0.0,0.0
12,3,7,0,,,,3.5051832,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.4687,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.58771664,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.4653332,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.6209667,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.8480167,0.0,0.0,0.0,0.0
12,9,7,0,,,,0.633025,0.0,0.0,0.0,32.24
12,10,7,0,,,,0.32328334,0.0,0.0,0.0,189.37
12,11,7,0,,,,0.6995,0.0,0.0,0.0,457.36
12,12,7,0,,,,1.0346167,0.0,0.0,0.0,574.37
12,13,7,0,,,,2.2804832,0.0,0.0,0.0,507.33
12,14,7,0,,,,0.61465836,0.0,0.0,0.0,540.24
12,15,7,0,,,,0.27991667,0.0,0.0,0.0,173.46
12,16,7,0,,,,0.29135,0.0,0.0,0.0,10.77
12,17,7,0,,,,0.34391665,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.5804167,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.5736667,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.97608334,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.6915111,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.87595,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.0641778,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.3327668,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.4044223,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.4114833,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.6305889,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.0946333,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.2941556,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.4571333,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.961,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.85155,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.0420889,0.0,0.0,0.0,0.02
12,10,1,0,,,,1.9239,0.0,0.0,0.0,37.9
12,11,1,0,,,,1.0554222,0.0,0.0,0.0,100.67
12,12,1,0,,,,1.1399333,0.0,0.0,0.0,53.11
12,13,1,0,,,,0.7077722,0.0,0.0,0.0,77.51
12,14,1,0,,,,1.3327334,0.0,0.0,0.0,533.48
12,15,1,0,,,,0.57335,0.0,0.0,0.0,391.25
12,16,1,0,,,,0.44278333,0.0,0.0,0.0,11.87
12,17,1,0,,,,0.7332,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.046,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.158261,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.48755,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.4180555,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.872,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.0268111,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.7276167,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.98040557,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.6342167,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.8177445,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.3349333,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.3412888,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.55315,0.0,0.0,0.0,0.0
12,7,2,0,,,,2.7265222,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.8053333,0.0,0.0,0.0,0.0
12,9,2,0,,,,2.4972777,0.0,0.0,0.0,41.53
12,10,2,0,,,,1.8495166,0.0,0.0,0.0,351.52
12,11,2,0,,,,2.63635,0.0,0.0,0.0,531.12
12,12,2,0,,,,2.6045916,0.0,0.0,0.0,613.7
12,13,2,0,,,,2.4774916,0.0,0.0,0.0,627.16
12,14,2,0,,,,1.9727334,0.0,0.0,0.0,571.46
12,15,2,0,,,,1.6617167,0.0,0.0,0.0,397.52
12,16,2,0,,,,1.6961666,0.0,0.0,0.0,11.9
12,17,2,0,,,,1.70315,0.0,0.0,0.0,0.0
12,18,2,0,,,,3.6108055,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.75625,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.4398278,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.5067667,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.39312223,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.92288333,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.6944278,0.0,0.0,0.0,0.0
12,1,3,0,,,,2.25575,0.0,0.0,0.0,0.0
12,2,3,0,,,,2.6593556,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.5631,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.5324612,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.1748667,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.2132611,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.5247834,0.0,0.0,0.0,0.0
12,8,3,0,,,,2.5886056,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.9591,0.0,0.0,0.0,2.22
12,10,3,0,,,,1.0007334,0.0,0.0,0.0,231.05
12,11,3,0,,,,1.6893166,0.0,0.0,0.0,408.42
12,12,3,0,,,,2.2118723,0.0,0.0,0.0,480.08
12,13,3,0,,,,2.0989666,0.0,0.0,0.0,585.65
12,14,3,0,,,,1.3225389,0.0,0.0,0.0,598.62
12,15,3,0,,,,3.8897834,0.0,0.0,0.0,459.59
12,16,3,0,,,,2.0677388,0.0,0.0,0.0,11.97
12,17,3,0,,,,1.69825,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.8844389,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.1583667,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.24715,0.0,0.0,0.0,0.0
12,21,3,0,,,,3.0581,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.9974334,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.41165,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.719925,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.5995667,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.6361834,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.5847833,0.0,0.0,0.0,0.0
12,4,4,0,,,,3.4417055,0.0,0.0,0.0,0.0
12,5,4,0,,,,3.4554667,0.0,0.0,0.0,0.0
12,6,4,0,,,,3.6576612,0.0,0.0,0.0,0.0
12,7,4,0,,,,3.0364168,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.9991944,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.4904,0.0,0.0,0.0,24.96
12,10,4,0,,,,1.3307556,0.0,0.0,0.0,217.95
12,11,4,0,,,,1.5506166,0.0,0.0,0.0,163.5
12,12,4,0,,,,1.3628389,0.0,0.0,0.0,155.5
12,13,4,0,,,,1.7929333,0.0,0.0,0.0,73.94
12,14,4,0,,,,1.4449556,0.0,0.0,0.0,496.38
12,15,4,0,,,,1.2639166,0.0,0.0,0.0,151.35
12,16,4,0,,,,1.6355367,0.0,0.0,0.0,10.56
12,17,4,0,,,,1.59125,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.8770666,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.637575,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.9845834,0.0,0.0,0.0,0.0
12,21,4,0,,,,3.9894779,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.5697834,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.58458334,0.0,0.0,0.0,0.0
12,24,4,0,,,,2.0209334,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.90133333,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.379,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.8565556,0.0,0.0,0.0,0.0
12,4,5,0,,,,3.7975833,0.0,0.0,0.0,0.0
12,5,5,0,,,,3.945311,0.0,0.0,0.0,0.0
12,6,5,0,,,,3.5328333,0.0,0.0,0.0,0.0
12,7,5,0,,,,3.9202778,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.5460167,0.0,0.0,0.0,0.0
12,9,5,0,,,,2.6320722,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.9223667,0.0,0.0,0.0,93.55
12,11,5,0,,,,0.55438334,0.0,0.0,0.0,435.37
12,12,5,0,,,,0.6012722,0.0,0.0,0.0,257.47
12,13,5,0,,,,0.3411,0.0,0.0,0.0,637.97
12,14,5,0,,,,0.43671668,0.0,0.0,0.0,481.42
12,15,5,0,,,,0.97875,0.0,0.0,0.0,388.75
12,16,5,0,,,,0.97568333,0.0,0.0,0.0,10.57
12,17,5,0,,,,0.8842,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.0525,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.95175,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.7493666,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.2991,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.4664834,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.8040833,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.2438333,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.6015667,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.9649,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.8023666,0.0,0.0,0.0,0.0
12,4,6,0,,,,3.4102666,0.0,0.0,0.0,0.0
12,5,6,0,,,,3.2147,0.0,0.0,0.0,0.0
12,6,6,0,,,,3.4029722,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.5177,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.7235667,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.9035667,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.3074167,0.0,0.0,0.0,15.99
12,11,6,0,,,,0.84255,0.0,0.0,0.0,43.04
12,12,6,0,,,,1.3309667,0.0,0.0,0.0,40.41
12,13,6,0,,,,1.1214,0.0,0.0,0.0,26.5
12,14,6,0,,,,2.7283,0.0,0.0,0.0,28.71
12,15,6,0,,,,0.99551666,0.0,0.0,0.0,8.35
12,16,6,0,,,,0.7208167,0.0,0.0,0.0,5.33
12,17,6,0,,,,1.0830667,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.41091666,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.30443335,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.30538332,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.3279,0.0,0.0,0.0,0.0
12,22,6,0,,,,3.0774,0.0,0.0,0.0,0.0
12,23,6,0,,,,3.3772666,0.0,0.0,0.0,0.0
12,24,6,0,,,,3.3143084,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.30045,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.36876667,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.5954,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.36451668,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.95526665,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.6108333,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.6364,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.6992,0.0,0.0,0.0,0.0
12,9,7,0,,,,0.95654166,0.0,0.0,0.0,0.0
12,10,7,0,,,,1.0318917,0.0,0.0,0.0,36.89
12,11,7,0,,,,1.1085833,0.0,0.0,0.0,68.85
12,12,7,0,,,,0.75775,0.0,0.0,0.0,89.77
12,13,7,0,,,,0.32005,0.0,0.0,0.0,164.65
12,14,7,0,,,,0.6160333,0.0,0.0,0.0,170.97
12,15,7,0,,,,0.60536665,0.0,0.0,0.0,107.58
12,16,7,0,,,,0.54946667,0.0,0.0,0.0,6.5
12,17,7,0,,,,0.8153833,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.8938,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.1007167,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.9951333,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.8727667,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.4640167,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.5426167,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.0316112,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.5477,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.5615333,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.06625,0.0,0.0,0.0,0.0
12,4,1,0,,,,2.1361666,0.0,0.0,0.0,0.0
12,5,1,0,,,,3.7120667,0.0,0.0,0.0,0.0
12,6,1,0,,,,3.5592778,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.66775,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.80069447,0.0,0.0,0.0,0.0
12,9,1,0,,,,3.04515,0.0,0.0,0.0,0.0
12,10,1,0,,,,0.95905554,0.0,0.0,0.0,22.24
12,11,1,0,,,,0.5108,0.0,0.0,0.0,51.59
12,12,1,0,,,,0.31365556,0.0,0.0,0.0,45.93
12,13,1,0,,,,0.51633334,0.0,0.0,0.0,30.34
12,14,1,0,,,,0.49578333,0.0,0.0,0.0,52.84
12,15,1,0,,,,0.7467333,0.0,0.0,0.0,10.3
12,16,1,0,,,,0.9011111,0.0,0.0,0.0,0.22
12,17,1,0,,,,0.49328333,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.1579388,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.8366168,0.0,0.0,0.0,0.0
12,20,1,0,,,,3.483989,0.0,0.0,0.0,0.0
12,21,1,0,,,,3.47475,0.0,0.0,0.0,0.0
12,22,1,0,,,,3.7133167,0.0,0.0,0.0,0.0
12,23,1,0,,,,3.7117167,0.0,0.0,0.0,0.0
12,24,1,0,,,,2.6941638,0.0,0.0,0.0,0.0
12,1,2,0,,,,2.6143668,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.3824167,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.5425167,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.8493779,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.5206833,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.5849555,0.0,0.0,0.0,0.0
12,7,2,0,,,,3.45185,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.9073722,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.78893334,0.0,0.0,0.0,0.0
12,10,2,0,,,,0.96627223,0.0,0.0,0.0,11.14
12,11,2,0,,,,0.6543667,0.0,0.0,0.0,28.49
12,12,2,0,,,,0.48465556,0.0,0.0,0.0,18.81
12,13,2,0,,,,0.84688336,0.0,0.0,0.0,20.98
12,14,2,0,,,,0.8965778,0.0,0.0,0.0,25.41
12,15,2,0,,,,0.45351666,0.0,0.0,0.0,4.29
12,16,2,0,,,,1.0647,0.0,0.0,0.0,0.0
12,17,2,0,,,,1.7541333,0.0,0.0,0.0,0.0
12,18,2,0,,,,3.0359278,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.4743,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.2923334,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.8487166,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.61415,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.6613333,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.3651,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.34776667,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.60645,0.0,0.0,0.0,0.0
12,3,3,0,,,,3.2537334,0.0,0.0,0.0,0.0
12,4,3,0,,,,3.255525,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.417425,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.1320167,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.9016167,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.0826167,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.36443335,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.33138335,0.0,0.0,0.0,35.12
12,11,3,0,,,,0.4724,0.0,0.0,0.0,37.73
12,12,3,0,,,,0.31836668,0.0,0.0,0.0,54.4
12,13,3,0,,,,0.82395,0.0,0.0,0.0,23.83
12,14,3,0,,,,1.0167167,0.0,0.0,0.0,19.41
12,15,3,0,,,,1.3928833,0.0,0.0,0.0,21.57
12,16,3,0,,,,0.95435834,0.0,0.0,0.0,0.98
12,17,3,0,,,,0.7457,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.3580834,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.671,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.79565,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.99651664,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.75488335,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.39875,0.0,0.0,0.0,0.0
12,24,3,0,,,,2.0357332,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.38167778,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.31603333,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.3199389,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.0379666,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.0663333,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.97295,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.119875,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.60665,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.82011664,0.0,0.0,0.0,0.0
12,10,4,0,,,,0.7980667,0.0,0.0,0.0,146.87
12,11,4,0,,,,1.7724,0.0,0.0,0.0,487.41
12,12,4,0,,,,1.5501333,0.0,0.0,0.0,590.6
12,13,4,0,,,,1.5405834,0.0,0.0,0.0,597.53
12,14,4,0,,,,1.4555666,0.0,0.0,0.0,554.18
12,15,4,0,,,,1.2655833,0.0,0.0,0.0,253.26
12,16,4,0,,,,1.35055,0.0,0.0,0.0,8.69
12,17,4,0,,,,1.614011,0.0,0.0,0.0,0.0
12,18,4,0,,,,3.7915168,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.1253111,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.8720334,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.3166056,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.9809833,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.2572443,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.9056916,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.42381668,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.39651668,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.3921,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.38906667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.4742222,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.69201666,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.7730944,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.9255667,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.9664389,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.5949667,0.0,0.0,0.0,5.85
12,11,5,0,,,,1.8315778,0.0,0.0,0.0,348.83
12,12,5,0,,,,1.7232333,0.0,0.0,0.0,515.66
12,13,5,0,,,,2.175,0.0,0.0,0.0,576.92
12,14,5,0,,,,1.9265167,0.0,0.0,0.0,545.45
12,15,5,0,,,,1.1771722,0.0,0.0,0.0,377.29
12,16,5,0,,,,1.89305,0.0,0.0,0.0,7.41
12,17,5,0,,,,4.393089,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.8341334,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.7101667,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.3955834,0.0,0.0,0.0,0.0
12,21,5,0,,,,4.45055,0.0,0.0,0.0,0.0
12,22,5,0,,,,4.2103333,0.0,0.0,0.0,0.0
12,23,5,0,,,,3.7177777,0.0,0.0,0.0,0.0
12,24,5,0,,,,3.6639082,0.0,0.0,0.0,0.0
12,1,6,0,,,,4.2153335,0.0,0.0,0.0,0.0
12,2,6,0,,,,3.6107166,0.0,0.0,0.0,0.0
12,3,6,0,,,,3.9380333,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.83455,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.5662111,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.6872667,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.52475,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.4867667,0.0,0.0,0.0,0.0
12,9,6,0,,,,0.84794444,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.5181,0.0,0.0,0.0,289.83
12,11,6,0,,,,0.7174944,0.0,0.0,0.0,473.75
12,12,6,0,,,,1.35525,0.0,0.0,0.0,550.88
12,13,6,0,,,,1.8759944,0.0,0.0,0.0,484.41
12,14,6,0,,,,0.56023335,0.0,0.0,0.0,481.74
12,15,6,0,,,,0.67299443,0.0,0.0,0.0,274.68
12,16,6,0,,,,0.9192333,0.0,0.0,0.0,6.84
12,17,6,0,,,,1.1704,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.80641,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.9108834,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.3132834,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.5192,0.0,0.0,0.0,0.0
12,22,6,0,,,,4.0853887,0.0,0.0,0.0,0.0
12,23,6,0,,,,3.9561167,0.0,0.0,0.0,0.0
12,24,6,0,,,,4.1933556,0.0,0.0,0.0,0.0
12,1,7,0,,,,4.0694165,0.0,0.0,0.0,0.0
12,2,7,0,,,,3.9881055,0.0,0.0,0.0,0.0
12,3,7,0,,,,4.3479,0.0,0.0,0.0,0.0
12,4,7,0,,,,3.8727112,0.0,0.0,0.0,0.0
12,5,7,0,,,,3.9501166,0.0,0.0,0.0,0.0
12,6,7,0,,,,4.4471335,0.0,0.0,0.0,0.0
12,7,7,0,,,,3.9010334,0.0,0.0,0.0,0.0
12,8,7,0,,,,3.977811,0.0,0.0,0.0,0.0
12,9,7,0,,,,2.3144667,0.0,0.0,0.0,0.0
12,10,7,0,,,,0.9917389,0.0,0.0,0.0,210.17
12,11,7,0,,,,0.68675,0.0,0.0,0.0,462.44
12,12,7,0,,,,1.0020223,0.0,0.0,0.0,356.03
12,13,7,0,,,,0.96101665,0.0,0.0,0.0,442.92
12,14,7,0,,,,3.2476833,0.0,0.0,0.0,516.67
12,15,7,0,,,,2.4642334,0.0,0.0,0.0,298.96
12,16,7,0,,,,2.179361,0.0,0.0,0.0,9.62
12,17,7,0,,,,0.9857,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.3590223,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.9517,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.9138443,0.0,0.0,0.0,0.0
12,21,7,0,,,,4.4575834,0.0,0.0,0.0,0.0
12,22,7,0,,,,3.65605,0.0,0.0,0.0,0.0
12,23,7,0,,,,4.45645,0.0,0.0,0.0,0.0
12,24,7,0,,,,3.9212,0.0,0.0,0.0,0.0
12,1,1,0,,,,4.3210387,0.0,0.0,0.0,0.0
12,2,1,0,,,,3.9211333,0.0,0.0,0.0,0.0
12,3,1,0,,,,4.507278,0.0,0.0,0.0,0.0
12,4,1,0,,,,4.2577167,0.0,0.0,0.0,0.0
12,5,1,0,,,,4.0104113,0.0,0.0,0.0,0.0
12,6,1,0,,,,4.499133,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.2290332,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.3979334,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.3525056,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.3417166,0.0,0.0,0.0,148.53
12,11,1,0,,,,1.8525333,0.0,0.0,0.0,521.39
12,12,1,0,,,,1.4577667,0.0,0.0,0.0,587.01
12,13,1,0,,,,0.77736664,0.0,0.0,0.0,579.65
12,14,1,0,,,,0.96748334,0.0,0.0,0.0,532.63
12,15,1,0,,,,2.1590166,0.0,0.0,0.0,380.77
12,16,1,0,,,,4.7259,0.0,0.0,0.0,8.07
12,17,1,0,,,,4.7942166,0.0,0.0,0.0,0.0
12,18,1,0,,,,4.9782166,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.7972333,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.5203834,0.0,0.0,0.0,0.0
12,21,1,0,,,,4.512367,0.0,0.0,0.0,0.0
12,22,1,0,,,,4.6484165,0.0,0.0,0.0,0.0
12,23,1,0,,,,4.6236167,0.0,0.0,0.0,0.0
12,24,1,0,,,,4.330167,0.0,0.0,0.0,0.0
12,1,2,0,,,,4.695717,0.0,0.0,0.0,0.0
12,2,2,0,,,,4.381933,0.0,0.0,0.0,0.0
12,3,2,0,,,,4.7251167,0.0,0.0,0.0,0.0
12,4,2,0,,,,4.824333,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.19105,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.84171665,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.304425,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.93135,0.0,0.0,0.0,0.0
12,9,2,0,,,,2.60515,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.4875333,0.0,0.0,0.0,155.12
12,11,2,0,,,,0.61908334,0.0,0.0,0.0,396.59
12,12,2,0,,,,0.59503335,0.0,0.0,0.0,526.48
12,13,2,0,,,,0.64243335,0.0,0.0,0.0,435.46
12,14,2,0,,,,0.5782167,0.0,0.0,0.0,512.66
12,15,2,0,,,,0.58126664,0.0,0.0,0.0,342.57
12,16,2,0,,,,0.57276666,0.0,0.0,0.0,6.49
12,17,2,0,,,,0.57615,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.56881666,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.8659667,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.55735,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.59833336,0.0,0.0,0.0,0.0
12,22,2,0,,,,3.0516667,0.0,0.0,0.0,0.0
12,23,2,0,,,,4.035617,0.0,0.0,0.0,0.0
12,24,2,0,,,,3.5792084,0.0,0.0,0.0,0.0
12,1,3,0,,,,3.5626166,0.0,0.0,0.0,0.0
12,2,3,0,,,,3.72145,0.0,0.0,0.0,0.0
12,3,3,0,,,,3.50095,0.0,0.0,0.0,0.0
12,4,3,0,,,,3.36125,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.8441167,0.0,0.0,0.0,0.0
12,6,3,0,,,,3.1743,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.9026334,0.0,0.0,0.0,0.0
12,8,3,0,,,,2.6502333,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.1685333,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.7201333,0.0,0.0,0.0,22.04
12,11,3,0,,,,1.0918167,0.0,0.0,0.0,36.54
12,12,3,0,,,,0.67718333,0.0,0.0,0.0,51.92
12,13,3,0,,,,0.68936664,0.0,0.0,0.0,48.72
12,14,3,0,,,,0.7180833,0.0,0.0,0.0,20.18
12,15,3,0,,,,0.95748335,0.0,0.0,0.0,99.91
12,16,3,0,,,,1.3060833,0.0,0.0,0.0,9.76
12,17,3,0,,,,0.7019333,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.56553334,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.89606667,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.5559833,0.0,0.0,0.0,0.0
12,21,3,0,,,,4.26185,0.0,0.0,0.0,0.0
12,22,3,0,,,,4.4131665,0.0,0.0,0.0,0.0
12,23,3,0,,,,3.7935166,0.0,0.0,0.0,0.0
12,24,3,0,,,,3.9885833,0.0,0.0,0.0,0.0
12,1,4,0,,,,3.8694668,0.0,0.0,0.0,0.0
12,2,4,0,,,,3.8484666,0.0,0.0,0.0,0.0
12,3,4,0,,,,3.79305,0.0,0.0,0.0,0.0
12,4,4,0,,,,3.9122167,0.0,0.0,0.0,0.0
12,5,4,0,,,,3.9539833,0.0,0.0,0.0,0.0
12,6,4,0,,,,3.8902833,0.0,0.0,0.0,0.0
12,7,4,0,,,,3.5034,0.0,0.0,0.0,0.0
12,8,4,0,,,,3.8535666,0.0,0.0,0.0,0.0
12,9,4,0,,,,2.4720166,0.0,0.0,0.0,0.0
12,10,4,0,,,,0.7363333,0.0,0.0,0.0,7.6
12,11,4,0,,,,0.8035833,0.0,0.0,0.0,99.98
12,12,4,0,,,,1.9727833,0.0,0.0,0.0,57.01
12,13,4,0,,,,2.9235168,0.0,0.0,0.0,25.09
12,14,4,0,,,,1.0418333,0.0,0.0,0.0,15.22
12,15,4,0,,,,0.33333334,0.0,0.0,0.0,3.0
12,16,4,0,,,,3.07635,0.0,0.0,0.0,5.67
12,17,4,0,,,,1.17935,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.9787,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.63275,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.6387334,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.5511833,0.0,0.0,0.0,0.0
12,22,4,0,,,,4.1145334,0.0,0.0,0.0,0.0
12,23,4,0,,,,4.2102165,0.0,0.0,0.0,0.0
12,24,4,0,,,,3.7427583,0.0,0.0,0.0,0.0
12,1,5,0,,,,3.6083333,0.0,0.0,0.0,0.0
12,2,5,0,,,,3.8543334,0.0,0.0,0.0,0.0
12,3,5,0,,,,3.9267666,0.0,0.0,0.0,0.0
12,4,5,0,,,,3.74815,0.0,0.0,0.0,0.0
12,5,5,0,,,,3.41335,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.69655,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.9522,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.3746333,0.0,0.0,0.0,0.0
12,9,5,0,,,,2.094,0.0,0.0,0.0,0.0
12,10,5,0,,,,2.58955,0.0,0.0,0.0,5.79
12,11,5,0,,,,3.2742167,0.0,0.0,0.0,20.09
12,12,5,0,,,,3.4608,0.0,0.0,0.0,12.5
12,13,5,0,,,,5.0656333,0.0,0.0,0.0,12.45
12,14,5,0,,,,5.0617833,0.0,0.0,0.0,7.41
12,15,5,0,,,,1.9569833,0.0,0.0,0.0,176.25
12,16,5,0,,,,1.3048834,0.0,0.0,0.0,11.36
12,17,5,0,,,,1.3180166,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.4250833,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.9795333,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.19105,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.3988667,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.43201667,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.59765,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.48213333,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.37845,0.0,0.0,0.0,0.0
12,2,6,0,,,,3.36555,0.0,0.0,0.0,0.0
12,3,6,0,,,,3.2779,0.0,0.0,0.0,0.0
12,4,6,0,,,,3.27285,0.0,0.0,0.0,0.0
12,5,6,0,,,,3.2632334,0.0,0.0,0.0,0.0
12,6,6,0,,,,3.25555,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.1812,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.615025,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.5354333,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.4610833,0.0,0.0,0.0,73.79
12,11,6,0,,,,2.74345,0.0,0.0,0.0,53.49
12,12,6,0,,,,2.2483833,0.0,0.0,0.0,27.62
12,13,6,0,,,,1.8453,0.0,0.0,0.0,38.84
12,14,6,0,,,,4.22125,0.0,0.0,0.0,16.07
12,15,6,0,,,,4.5947,0.0,0.0,0.0,34.59
12,16,6,0,,,,1.9493667,0.0,0.0,0.0,11.61
12,17,6,0,,,,1.33705,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.4110667,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.2765334,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.3879334,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.37195,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.38915,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.4642833,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.7294416,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.9347167,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.6482167,0.0,0.0,0.0,0.0
12,3,7,0,,,,3.43745,0.0,0.0,0.0,0.0
12,4,7,0,,,,4.5571165,0.0,0.0,0.0,0.0
12,5,7,0,,,,4.06255,0.0,0.0,0.0,0.0
12,6,7,0,,,,4.5608835,0.0,0.0,0.0,0.0
12,7,7,0,,,,4.0625,0.0,0.0,0.0,0.0
12,8,7,0,,,,4.0339165,0.0,0.0,0.0,0.0
12,9,7,0,,,,2.87185,0.0,0.0,0.0,0.0
12,10,7,0,,,,0.7622333,0.0,0.0,0.0,6.49
12,11,7,0,,,,1.0751,0.0,0.0,0.0,14.9
12,12,7,0,,,,2.2223666,0.0,0.0,0.0,32.33
12,13,7,0,,,,2.9898167,0.0,0.0,0.0,16.94
12,14,7,0,,,,2.4231,0.0,0.0,0.0,7.06
12,15,7,0,,,,2.1617167,0.0,0.0,0.0,5.87
12,16,7,0,,,,1.8422834,0.0,0.0,0.0,0.0
12,17,7,0,,,,4.250167,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.87575,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.8842666,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.9202,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.45805,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.5484333,0.0,0.0,0.0,0.0
12,23,7,0,,,,4.234383,0.0,0.0,0.0,0.0
12,24,7,0,,,,3.798725,0.0,0.0,0.0,0.0
12,1,1,0,,,,3.5926166,0.0,0.0,0.0,0.0
12,2,1,0,,,,3.7868834,0.0,0.0,0.0,0.0
12,3,1,0,,,,3.8931,0.0,0.0,0.0,0.0
12,4,1,0,,,,3.8931334,0.0,0.0,0.0,0.0
12,5,1,0,,,,3.51495,0.0,0.0,0.0,0.0
12,6,1,0,,,,3.83415,0.0,0.0,0.0,0.0
12,7,1,0,,,,3.9079666,0.0,0.0,0.0,0.0
12,8,1,0,,,,4.077783,0.0,0.0,0.0,0.0
12,9,1,0,,,,3.8767,0.0,0.0,0.0,0.0
12,10,1,0,,,,3.7643833,0.0,0.0,0.0,4.74
12,11,1,0,,,,2.6145167,0.0,0.0,0.0,10.87
12,12,1,0,,,,2.4835668,0.0,0.0,0.0,16.26
12,13,1,0,,,,1.3237667,0.0,0.0,0.0,12.17
12,14,1,0,,,,0.4033,0.0,0.0,0.0,14.18
12,15,1,0,,,,3.2653832,0.0,0.0,0.0,6.47
12,16,1,0,,,,1.5599055,0.0,0.0,0.0,0.0
12,17,1,0,,,,1.14935,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.4269667,0.0,0.0,0.0,0.0
12,19,1,0,,,,4.09105,0.0,0.0,0.0,0.0
12,20,1,0,,,,4.2814665,0.0,0.0,0.0,0.0
12,21,1,0,,,,4.8245835,0.0,0.0,0.0,0.0
12,22,1,0,,,,7.347783,0.0,0.0,0.0,0.0
12,23,1,0,,,,5.105,0.0,0.0,0.0,0.0
12,24,1,0,,,,4.298383,0.0,0.0,0.0,0.0
12,1,2,0,,,,4.0816336,0.0,0.0,0.0,0.0
12,2,2,0,,,,3.9883666,0.0,0.0,0.0,0.0
12,3,2,0,,,,4.342583,0.0,0.0,0.0,0.0
12,4,2,0,,,,4.3073835,0.0,0.0,0.0,0.0
12,5,2,0,,,,4.0676,0.0,0.0,0.0,0.0
12,6,2,0,,,,4.1872334,0.0,0.0,0.0,0.0
12,7,2,0,,,,4.1045666,0.0,0.0,0.0,0.0
12,8,2,0,,,,4.03865,0.0,0.0,0.0,0.0
12,9,2,0,,,,3.5354333,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.6979834,0.0,0.0,0.0,26.52
12,11,2,0,,,,2.2823334,0.0,0.0,0.0,29.85
12,12,2,0,,,,2.3479667,0.0,0.0,0.0,48.64
12,13,2,0,,,,1.7846333,0.0,0.0,0.0,31.36
12,14,2,0,,,,1.8051,0.0,0.0,0.0,38.36
12,15,2,0,,,,1.7166,0.0,0.0,0.0,134.36
12,16,2,0,,,,1.5971667,0.0,0.0,0.0,12.62
12,17,2,0,,,,5.2419834,0.0,0.0,0.0,0.0
12,18,2,0,,,,4.6602335,0.0,0.0,0.0,0.0
12,19,2,0,,,,4.394933,0.0,0.0,0.0,0.0
12,20,2,0,,,,4.710817,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.7752666,0.0,0.0,0.0,0.0
12,22,2,0,,,,3.6593666,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.0977,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.2429583,0.0,0.0,0.0,0.0
12,1,3,0,,,,2.3037333,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.1113167,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.5513667,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.9646833,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.79475,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.9502168,0.0,0.0,0.0,0.0
12,7,3,0,,,,3.0721667,0.0,0.0,0.0,0.0
12,8,3,0,,,,2.4430666,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.91245,0.0,0.0,0.0,0.0
12,10,3,0,,,,1.2952833,0.0,0.0,0.0,15.22
12,11,3,0,,,,1.3736167,0.0,0.0,0.0,29.13
12,12,3,0,,,,1.89775,0.0,0.0,0.0,23.79
12,13,3,0,,,,1.4633,0.0,0.0,0.0,19.36
12,14,3,0,,,,1.9542667,0.0,0.0,0.0,24.45
12,15,3,0,,,,1.4611167,0.0,0.0,0.0,20.06
12,16,3,0,,,,1.3257333,0.0,0.0,0.0,6.58
12,17,3,0,,,,1.5121334,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.7301834,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.15175,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.7929833,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.4748333,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.69865,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.38265,0.0,0.0,0.0,0.0
12,24,3,0,,,,2.3670332,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.3126833,0.0,0.0,0.0,0.0
12,2,4,0,,,,2.3531833,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.4183166,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.63065,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.4845,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.9410667,0.0,0.0,0.0,0.0
12,7,4,0,,,,3.0561166,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.6792333,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.9277,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.7819834,0.0,0.0,0.0,87.02
12,11,4,0,,,,2.5846334,0.0,0.0,0.0,91.35
12,12,4,0,,,,1.96745,0.0,0.0,0.0,51.64
12,13,4,0,,,,2.0611,0.0,0.0,0.0,30.91
12,14,4,0,,,,1.1202667,0.0,0.0,0.0,27.03
12,15,4,0,,,,0.6795167,0.0,0.0,0.0,13.88
12,16,4,0,,,,0.87275,0.0,0.0,0.0,4.3
12,17,4,0,,,,1.67415,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.5871333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.5226667,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.2955,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.3194166,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.5076833,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.7335334,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.36575,0.0,0.0,0.0,0.0
12,1,5,0,,,,3.5436833,0.0,0.0,0.0,0.0
12,2,5,0,,,,4.198167,0.0,0.0,0.0,0.0
12,3,5,0,,,,3.0422,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.7494166,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.6926668,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.8850167,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.1802,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.6835667,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.77675,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.9426833,0.0,0.0,0.0,17.66
12,11,5,0,,,,1.5632666,0.0,0.0,0.0,30.43
12,12,5,0,,,,1.5003333,0.0,0.0,0.0,131.62
12,13,5,0,,,,2.6718,0.0,0.0,0.0,20.44
12,14,5,0,,,,1.51895,0.0,0.0,0.0,9.89
12,15,5,0,,,,0.9070333,0.0,0.0,0.0,4.33
12,16,5,0,,,,1.2022834,0.0,0.0,0.0,0.03
12,17,5,0,,,,0.86356664,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.2069666,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.7093667,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.35955,0.0,0.0,0.0,0.0
12,21,5,0,,,,3.8309,0.0,0.0,0.0,0.0
12,22,5,0,,,,5.051417,0.0,0.0,0.0,0.0
12,23,5,0,,,,5.0309,0.0,0.0,0.0,0.0
12,24,5,0,,,,3.816425,0.0,0.0,0.0,0.0
12,1,6,0,,,,4.4561834,0.0,0.0,0.0,0.0
12,2,6,0,,,,4.4218335,0.0,0.0,0.0,0.0
12,3,6,0,,,,3.79105,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.6600833,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.9329833,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.0569,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.76625,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.9048834,0.0,0.0,0.0,0.0
12,9,6,0,,,,3.2730834,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.9258,0.0,0.0,0.0,318.81
12,11,6,0,,,,2.8572333,0.0,0.0,0.0,440.61
12,12,6,0,,,,3.2594833,0.0,0.0,0.0,547.75
12,13,6,0,,,,2.4323833,0.0,0.0,0.0,30.19
12,14,6,0,,,,2.346,0.0,0.0,0.0,24.95
12,15,6,0,,,,2.3514833,0.0,0.0,0.0,25.72
12,16,6,0,,,,2.1636333,0.0,0.0,0.0,8.37
12,17,6,0,,,,2.4955168,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.8621833,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.1927166,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.8203332,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.2871,0.0,0.0,0.0,0.0
12,22,6,0,,,,4.1467667,0.0,0.0,0.0,0.0
12,23,6,0,,,,3.8983333,0.0,0.0,0.0,0.0
12,24,6,0,,,,4.50145,0.0,0.0,0.0,0.0
1,1,7,0,,,,3.4969168,0.0,0.0,0.0,0.0
1,2,7,0,,,,3.19355,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.4871333,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.4207666,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.6964834,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.55085,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.1336,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.65585,0.0,0.0,0.0,0.0
1,9,7,0,,,,4.0990834,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.295,0.0,0.0,0.0,1.25
1,11,7,0,,,,3.4334667,0.0,0.0,0.0,33.36
1,12,7,0,,,,2.4728334,0.0,0.0,0.0,43.51
1,13,7,0,,,,2.05125,0.0,0.0,0.0,9.84
1,14,7,0,,,,3.99225,0.0,0.0,0.0,117.26
1,15,7,0,,,,2.1682832,0.0,0.0,0.0,21.69
1,16,7,0,,,,1.0641167,0.0,0.0,0.0,0.78
1,17,7,0,,,,0.36768332,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.6094,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.62335,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.6501167,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.86395,0.0,0.0,0.0,0.0
1,22,7,0,,,,5.157233,0.0,0.0,0.0,0.0
1,23,7,0,,,,3.1392167,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.8409166,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.4207,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.4175833,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.5873168,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5964667,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.9661666,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.2135167,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.5917333,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.18785,0.0,0.0,0.0,0.0
1,9,1,0,,,,3.3340666,0.0,0.0,0.0,0.0
1,10,1,0,,,,2.5960834,0.0,0.0,0.0,309.29
1,11,1,0,,,,2.0504,0.0,0.0,0.0,279.12
1,12,1,0,,,,2.6351833,0.0,0.0,0.0,72.17
1,13,1,0,,,,2.68495,0.0,0.0,0.0,28.42
1,14,1,0,,,,1.89845,0.0,0.0,0.0,42.39
1,15,1,0,,,,1.74815,0.0,0.0,0.0,56.22
1,16,1,0,,,,1.9828,0.0,0.0,0.0,0.02
1,17,1,0,,,,1.8962834,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.6123166,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.0163,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.39845,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.5048167,0.0,0.0,0.0,0.0
1,22,1,0,,,,3.4380834,0.0,0.0,0.0,0.0
1,23,1,0,,,,3.7308834,0.0,0.0,0.0,0.0
1,24,1,0,,,,3.0908334,0.0,0.0,0.0,0.0
