month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,1,2,0,,,,3.50495,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.8277167,0.0,0.0,0.0,0.0
1,3,2,0,,,,3.1123166,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.8732834,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.8675666,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.771,0.0,0.0,0.0,0.0
1,7,2,0,,,,3.9184,0.0,0.0,0.0,0.0
1,8,2,0,,,,3.2693834,0.0,0.0,0.0,0.0
1,9,2,0,,,,2.0647833,0.0,0.0,0.0,0.0
1,10,2,0,,,,2.7916834,0.0,0.0,0.0,112.76
1,11,2,0,,,,3.06565,0.0,0.0,0.0,127.45
1,12,2,0,,,,1.5708667,0.0,0.0,0.0,210.95
1,13,2,0,,,,1.07715,0.0,0.0,0.0,461.88
1,14,2,0,,,,1.6153166,0.0,0.0,0.0,74.03
1,15,2,0,,,,0.8297833,0.0,0.0,0.0,12.54
1,16,2,0,,,,1.3448167,0.0,0.0,0.0,5.49
1,17,2,0,,,,1.1253083,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.6451666,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1175,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.6325667,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.3861166,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.45425,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.7788167,0.0,0.0,0.0,0.0
1,24,2,0,,,,3.91025,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.8390334,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.5340834,0.0,0.0,0.0,0.0
1,3,3,0,,,,3.9654167,0.0,0.0,0.0,0.0
1,4,3,0,,,,3.6324666,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6206,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.6594666,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.98396665,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.7899333,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.9396833,0.0,0.0,0.0,0.0
1,10,3,0,,,,1.04255,0.0,0.0,0.0,27.01
1,11,3,0,,,,1.1845334,0.0,0.0,0.0,59.67
1,12,3,0,,,,1.1236833,0.0,0.0,0.0,136.8
1,13,3,0,,,,0.9899333,0.0,0.0,0.0,200.33
1,14,3,0,,,,0.6778,0.0,0.0,0.0,41.28
1,15,3,0,,,,0.83528334,0.0,0.0,0.0,15.38
1,16,3,0,,,,3.55195,0.0,0.0,0.0,7.98
1,17,3,0,,,,1.2839167,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.2126833,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.6690166,0.0,0.0,0.0,0.0
1,20,3,0,,,,4.0118,0.0,0.0,0.0,0.0
1,21,3,0,,,,3.2160916,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.76961666,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.1231333,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.3321,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.5525,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.9910167,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.6138333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.7869,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5205166,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.69346666,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.48135,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.1557667,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.08125,0.0,0.0,0.0,0.0
1,10,4,0,,,,2.4795334,0.0,0.0,0.0,20.09
1,11,4,0,,,,1.2012167,0.0,0.0,0.0,345.86
1,12,4,0,,,,1.0855666,0.0,0.0,0.0,43.52
1,13,4,0,,,,1.1854833,0.0,0.0,0.0,309.9
1,14,4,0,,,,0.78186667,0.0,0.0,0.0,129.79
1,15,4,0,,,,1.3059666,0.0,0.0,0.0,248.36
1,16,4,0,,,,0.7924167,0.0,0.0,0.0,238.71
1,17,4,0,,,,1.1192334,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.28055,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.2690167,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.0599666,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.8145,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.4095666,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.1787666,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.0407333,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.2609416,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.4913666,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.74971664,0.0,0.0,0.0,0.0
1,4,5,0,,,,2.6277416,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.3207333,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5063167,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.94228333,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.97205,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.29505,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.4041861,0.0,0.0,0.0,83.72
1,11,5,0,,,,1.1014833,0.0,0.0,0.0,174.0
1,12,5,0,,,,1.3310778,0.0,0.0,0.0,181.71
1,13,5,0,,,,0.6862,0.0,0.0,0.0,688.14
1,14,5,0,,,,0.9568833,0.0,0.0,0.0,147.72
1,15,5,0,,,,0.61086667,0.0,0.0,0.0,319.34
1,16,5,0,,,,0.61411667,0.0,0.0,0.0,264.94
1,17,5,0,,,,1.5768833,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.64185,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.38405,0.0,0.0,0.0,0.0
1,20,5,0,,,,4.3754,0.0,0.0,0.0,0.0
1,21,5,0,,,,4.0185666,0.0,0.0,0.0,0.0
1,22,5,0,,,,3.9304667,0.0,0.0,0.0,0.0
1,23,5,0,,,,3.37315,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.953,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.9300667,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.8260111,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.7262833,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.7082083,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.6358833,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.0415833,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.9673167,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.0584834,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.86705,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.0856167,0.0,0.0,0.0,85.68
1,11,6,0,,,,0.8242,0.0,0.0,0.0,121.14
1,12,6,0,,,,3.1127,0.0,0.0,0.0,219.59
1,13,6,0,,,,1.2477334,0.0,0.0,0.0,328.31
1,14,6,0,,,,0.8502333,0.0,0.0,0.0,239.53
1,15,6,0,,,,0.5568,0.0,0.0,0.0,61.09
1,16,6,0,,,,0.5668167,0.0,0.0,0.0,19.38
1,17,6,0,,,,0.57265,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.58995,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.9496833,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.8574333,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.0047,0.0,0.0,0.0,0.0
1,22,6,0,,,,2.9233334,0.0,0.0,0.0,0.0
1,23,6,0,,,,3.3071,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.7659917,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.66641665,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.988,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.2928,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.261,0.0,0.0,0.0,0.0
1,5,7,0,,,,3.783,0.0,0.0,0.0,0.0
1,6,7,0,,,,3.1346333,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.85035,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.6041167,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.84705,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.8570167,0.0,0.0,0.0,305.87
1,11,7,0,,,,0.8863,0.0,0.0,0.0,299.96
1,12,7,0,,,,0.83245,0.0,0.0,0.0,325.18
1,13,7,0,,,,0.9000667,0.0,0.0,0.0,250.55
1,14,7,0,,,,1.0603833,0.0,0.0,0.0,302.2
1,15,7,0,,,,1.3928666,0.0,0.0,0.0,106.87
1,16,7,0,,,,0.9259167,0.0,0.0,0.0,21.0
1,17,7,0,,,,0.8739667,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.907,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.02185,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.9694667,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.762,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.07175,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.1061333,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.1092334,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.69028336,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.6964667,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.1222334,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.64891666,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.6748667,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.4948,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.20465,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.6359667,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.7392,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.4689667,0.0,0.0,0.0,252.85
1,11,1,0,,,,1.2613667,0.0,0.0,0.0,407.5
1,12,1,0,,,,1.15235,0.0,0.0,0.0,345.71
1,13,1,0,,,,2.36965,0.0,0.0,0.0,706.11
1,14,1,0,,,,2.8367167,0.0,0.0,0.0,609.0
1,15,1,0,,,,2.9156334,0.0,0.0,0.0,469.02
1,16,1,0,,,,1.2947167,0.0,0.0,0.0,324.67
1,17,1,0,,,,0.7309833,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.4223,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.25135,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.66185,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.83115,0.0,0.0,0.0,0.0
1,22,1,0,,,,3.3367667,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.48755,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.5789334,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.7137667,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.7659833,0.0,0.0,0.0,0.0
1,3,2,0,,,,3.1734834,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.0069945,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.2272,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.0590333,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.2316333,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.67545,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.6895,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.3733667,0.0,0.0,0.0,74.77
1,11,2,0,,,,1.2433833,0.0,0.0,0.0,130.22
1,12,2,0,,,,1.543,0.0,0.0,0.0,303.2
1,13,2,0,,,,1.3134167,0.0,0.0,0.0,635.29
1,14,2,0,,,,1.1475667,0.0,0.0,0.0,159.55
1,15,2,0,,,,1.5732334,0.0,0.0,0.0,312.79
1,16,2,0,,,,1.2088667,0.0,0.0,0.0,164.11
1,17,2,0,,,,1.4622,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.0595,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.8543667,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.6312166,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.8927166,0.0,0.0,0.0,0.0
1,22,2,0,,,,3.64845,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.9201,0.0,0.0,0.0,0.0
1,24,2,0,,,,3.1595833,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.0373334,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.0320166,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.3221333,0.0,0.0,0.0,0.0
1,4,3,0,,,,3.9353666,0.0,0.0,0.0,0.0
1,5,3,0,,,,3.7561834,0.0,0.0,0.0,0.0
1,6,3,0,,,,3.2726667,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.19835,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.0605055,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.504,0.0,0.0,0.0,0.0
1,10,3,0,,,,1.5485667,0.0,0.0,0.0,111.3
1,11,3,0,,,,1.9756334,0.0,0.0,0.0,170.58
1,12,3,0,,,,1.0877666,0.0,0.0,0.0,703.68
1,13,3,0,,,,1.22965,0.0,0.0,0.0,257.57
1,14,3,0,,,,1.0672667,0.0,0.0,0.0,172.91
1,15,3,0,,,,0.6016167,0.0,0.0,0.0,530.18
1,16,3,0,,,,0.6523833,0.0,0.0,0.0,310.53
1,17,3,0,,,,0.62051666,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.9903167,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.0896666,0.0,0.0,0.0,0.0
1,20,3,0,,,,4.2241,0.0,0.0,0.0,0.0
1,21,3,0,,,,3.3770666,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.7435,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.2234333,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.3954166,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.7830333,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.0805167,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.4588667,0.0,0.0,0.0,0.0
1,4,4,0,,,,3.3651333,0.0,0.0,0.0,0.0
1,5,4,0,,,,4.1474333,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.9149666,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.5196333,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.59585,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.3898333,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.6752167,0.0,0.0,0.0,8.29
1,11,4,0,,,,1.8790166,0.0,0.0,0.0,183.16
1,12,4,0,,,,1.68055,0.0,0.0,0.0,202.08
1,13,4,0,,,,2.13245,0.0,0.0,0.0,612.05
1,14,4,0,,,,2.14855,0.0,0.0,0.0,68.74
1,15,4,0,,,,1.5234166,0.0,0.0,0.0,56.34
1,16,4,0,,,,1.2159166,0.0,0.0,0.0,7.42
1,17,4,0,,,,1.3990834,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.1532166,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.3728,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.70785,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.4336166,0.0,0.0,0.0,0.0
1,22,4,0,,,,3.1805334,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.7193334,0.0,0.0,0.0,0.0
1,24,4,0,,,,3.0955,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.7913,0.0,0.0,0.0,0.0
1,2,5,0,,,,3.8374667,0.0,0.0,0.0,0.0
1,3,5,0,,,,3.8638,0.0,0.0,0.0,0.0
1,4,5,0,,,,4.3367,0.0,0.0,0.0,0.0
1,5,5,0,,,,4.251167,0.0,0.0,0.0,0.0
1,6,5,0,,,,3.8265,0.0,0.0,0.0,0.0
1,7,5,0,,,,3.3484666,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.6219333,0.0,0.0,0.0,0.0
1,9,5,0,,,,2.2142832,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.1084334,0.0,0.0,0.0,8.6
1,11,5,0,,,,1.26425,0.0,0.0,0.0,49.0
1,12,5,0,,,,1.0843,0.0,0.0,0.0,88.93
1,13,5,0,,,,1.5233333,0.0,0.0,0.0,250.91
1,14,5,0,,,,1.3254111,0.0,0.0,0.0,89.06
1,15,5,0,,,,1.16765,0.0,0.0,0.0,425.01
1,16,5,0,,,,1.3586667,0.0,0.0,0.0,23.45
1,17,5,0,,,,1.0208666,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.0633,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.1094167,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.5311667,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.2001,0.0,0.0,0.0,0.0
1,22,5,0,,,,4.3637,0.0,0.0,0.0,0.0
1,23,5,0,,,,4.396633,0.0,0.0,0.0,0.0
1,24,5,0,,,,4.2287416,0.0,0.0,0.0,0.0
1,1,6,0,,,,3.9733834,0.0,0.0,0.0,0.0
1,2,6,0,,,,3.9222667,0.0,0.0,0.0,0.0
1,3,6,0,,,,3.84565,0.0,0.0,0.0,0.0
1,4,6,0,,,,3.6889,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.3594333,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.0275333,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.9794667,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.2067833,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.0224333,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.0793834,0.0,0.0,0.0,356.43
1,11,6,0,,,,3.6551557,0.0,0.0,0.0,107.53
1,12,6,0,,,,1.47455,0.0,0.0,0.0,316.66
1,13,6,0,,,,1.0233333,0.0,0.0,0.0,112.8
1,14,6,0,,,,0.9454333,0.0,0.0,0.0,312.14
1,15,6,0,,,,0.5948833,0.0,0.0,0.0,401.56
1,16,6,0,,,,0.59295,0.0,0.0,0.0,15.44
1,17,6,0,,,,0.90351665,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.2240334,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0108,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.64206666,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.3694667,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.0196,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0644,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.9176583,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.44425,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.3137,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.0776666,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.4412667,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.5532334,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.9411,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.9648333,0.0,0.0,0.0,0.0
1,8,7,0,,,,3.0104833,0.0,0.0,0.0,0.0
1,9,7,0,,,,3.9033334,0.0,0.0,0.0,0.0
1,10,7,0,,,,3.90995,0.0,0.0,0.0,332.4
1,11,7,0,,,,3.9315667,0.0,0.0,0.0,494.07
1,12,7,0,,,,1.1973166,0.0,0.0,0.0,639.33
1,13,7,0,,,,0.95231664,0.0,0.0,0.0,622.92
1,14,7,0,,,,0.64068335,0.0,0.0,0.0,51.48
1,15,7,0,,,,0.7692,0.0,0.0,0.0,105.12
1,16,7,0,,,,0.77421665,0.0,0.0,0.0,89.76
1,17,7,0,,,,0.6342833,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.94893336,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.97996664,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.71106666,0.0,0.0,0.0,0.0
1,21,7,0,,,,3.4740834,0.0,0.0,0.0,0.0
1,22,7,0,,,,3.7669334,0.0,0.0,0.0,0.0
1,23,7,0,,,,3.0913334,0.0,0.0,0.0,0.0
1,24,7,0,,,,3.1297917,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.9658167,0.0,0.0,0.0,0.0
1,2,1,0,,,,3.2767167,0.0,0.0,0.0,0.0
1,3,1,0,,,,3.87165,0.0,0.0,0.0,0.0
1,4,1,0,,,,3.7921834,0.0,0.0,0.0,0.0
1,5,1,0,,,,4.378783,0.0,0.0,0.0,0.0
1,6,1,0,,,,3.9967,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0332667,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.3527833,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.8837,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.1686167,0.0,0.0,0.0,101.5
1,11,1,0,,,,0.95316666,0.0,0.0,0.0,277.16
1,12,1,0,,,,0.6157167,0.0,0.0,0.0,619.13
1,13,1,0,,,,0.92506665,0.0,0.0,0.0,701.3
1,14,1,0,,,,0.88505,0.0,0.0,0.0,141.79
1,15,1,0,,,,1.11525,0.0,0.0,0.0,421.17
1,16,1,0,,,,0.64378333,0.0,0.0,0.0,9.28
1,17,1,0,,,,0.80188334,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.75376666,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.90363336,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.1303333,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.1858,0.0,0.0,0.0,0.0
1,22,1,0,,,,3.6718166,0.0,0.0,0.0,0.0
1,23,1,0,,,,3.5213666,0.0,0.0,0.0,0.0
1,24,1,0,,,,3.8838832,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.5395167,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.04985,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.1303833,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.3247833,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.7922916,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.5826833,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.6256833,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6442,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.3034333,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.09815,0.0,0.0,0.0,64.7
1,11,2,0,,,,1.2272667,0.0,0.0,0.0,77.43
1,12,2,0,,,,1.1136667,0.0,0.0,0.0,43.93
1,13,2,0,,,,1.1909667,0.0,0.0,0.0,42.14
1,14,2,0,,,,1.1823167,0.0,0.0,0.0,135.88
1,15,2,0,,,,1.3079667,0.0,0.0,0.0,101.06
1,16,2,0,,,,0.64136666,0.0,0.0,0.0,34.43
1,17,2,0,,,,0.85913336,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.86326665,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.0604167,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.09505,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.9499667,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.1216,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.71115,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.2095833,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.4741,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.96075,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.0783,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.9471834,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6265167,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.48375,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.42515,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.46315,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.2556666,0.0,0.0,0.0,0.0
1,10,3,0,,,,1.3041,0.0,0.0,0.0,71.7
1,11,3,0,,,,0.77341664,0.0,0.0,0.0,504.61
1,12,3,0,,,,0.9442833,0.0,0.0,0.0,224.15
1,13,3,0,,,,0.9755333,0.0,0.0,0.0,56.57
1,14,3,0,,,,0.37468332,0.0,0.0,0.0,356.92
1,15,3,0,,,,0.37535,0.0,0.0,0.0,483.29
1,16,3,0,,,,1.1778916,0.0,0.0,0.0,302.68
1,17,3,0,,,,0.72195,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.06855,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.8713167,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.3664334,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.8204334,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.5260834,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.2443666,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.94478333,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.98045,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.0077,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.0661666,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.31605,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.1943,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.07005,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.31995,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.8712667,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.6666167,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.5346333,0.0,0.0,0.0,413.17
1,11,4,0,,,,0.61623335,0.0,0.0,0.0,374.31
1,12,4,0,,,,0.6153833,0.0,0.0,0.0,710.75
1,13,4,0,,,,0.80196667,0.0,0.0,0.0,690.1
1,14,4,0,,,,1.5882334,0.0,0.0,0.0,698.67
1,15,4,0,,,,2.9495168,0.0,0.0,0.0,560.9
1,16,4,0,,,,2.2453334,0.0,0.0,0.0,381.25
1,17,4,0,,,,1.36195,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.6077833,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.0993333,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.8186833,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.5944166,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.4467,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.30205,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.1156583,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.09875,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.1277333,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.1575389,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.42485,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.4081445,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.6623167,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.764725,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.2900333,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.9690667,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.2855,0.0,0.0,0.0,274.0
1,11,5,0,,,,1.165275,0.0,0.0,0.0,198.65
1,12,5,0,,,,2.0311084,0.0,0.0,0.0,615.58
1,13,5,0,,,,0.98148334,0.0,0.0,0.0,663.01
1,14,5,0,,,,1.1972834,0.0,0.0,0.0,640.14
1,15,5,0,,,,1.4128916,0.0,0.0,0.0,250.89
1,16,5,0,,,,0.88975,0.0,0.0,0.0,68.27
1,17,5,0,,,,2.13365,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.8124166,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.8342,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.0687168,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.44835,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.8587667,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.33235,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.66045,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.6441166,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.7389,0.0,0.0,0.0,0.0
1,3,6,0,,,,2.0403333,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.6757,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.0473,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.7535666,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.49185,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.3150667,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.4069166,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.52105,0.0,0.0,0.0,67.6
1,11,6,0,,,,1.64985,0.0,0.0,0.0,58.83
1,12,6,0,,,,1.6013666,0.0,0.0,0.0,100.11
1,13,6,0,,,,2.3272834,0.0,0.0,0.0,23.72
1,14,6,0,,,,1.8283666,0.0,0.0,0.0,40.17
1,15,6,0,,,,1.7157,0.0,0.0,0.0,147.87
1,16,6,0,,,,0.99508333,0.0,0.0,0.0,32.58
1,17,6,0,,,,1.0814667,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.0085334,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.2544333,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.3437,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.9186167,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.4735,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.1727333,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.8963916,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.1553167,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.3073083,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.6519667,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.4747666,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.5526,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.1657667,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.415,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.9484667,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.792,0.0,0.0,0.0,1.38
1,10,7,0,,,,4.3354335,0.0,0.0,0.0,396.81
1,11,7,0,,,,2.5944,0.0,0.0,0.0,350.44
1,12,7,0,,,,2.6394835,0.0,0.0,0.0,121.07
1,13,7,0,,,,3.1416166,0.0,0.0,0.0,91.5
1,14,7,0,,,,3.1041667,0.0,0.0,0.0,61.21
1,15,7,0,,,,2.0076,0.0,0.0,0.0,19.4
1,16,7,0,,,,3.0257332,0.0,0.0,0.0,15.04
1,17,7,0,,,,2.0924168,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.6143167,0.0,0.0,0.0,0.0
1,19,7,0,,,,4.982933,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.678,0.0,0.0,0.0,0.0
1,21,7,0,,,,4.17215,0.0,0.0,0.0,0.0
1,22,7,0,,,,4.3145666,0.0,0.0,0.0,0.0
1,23,7,0,,,,3.9696,0.0,0.0,0.0,0.0
1,24,7,0,,,,3.9548333,0.0,0.0,0.0,0.0
1,1,1,0,,,,3.9257333,0.0,0.0,0.0,0.0
1,2,1,0,,,,3.9735167,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.32515,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5546167,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.4194167,0.0,0.0,0.0,0.0
1,6,1,0,,,,4.2263665,0.0,0.0,0.0,0.0
1,7,1,0,,,,3.1749833,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.0046167,0.0,0.0,0.0,0.0
1,9,1,0,,,,2.0102668,0.0,0.0,0.0,8.17
1,10,1,0,,,,1.6418667,0.0,0.0,0.0,19.76
1,11,1,0,,,,1.7275333,0.0,0.0,0.0,44.49
1,12,1,0,,,,2.4754167,0.0,0.0,0.0,36.21
1,13,1,0,,,,2.2261167,0.0,0.0,0.0,36.16
1,14,1,0,,,,1.45365,0.0,0.0,0.0,61.1
1,15,1,0,,,,1.5587667,0.0,0.0,0.0,51.76
1,16,1,0,,,,1.5478333,0.0,0.0,0.0,21.13
1,17,1,0,,,,2.0483668,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.9967166,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.4614334,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.484125,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.72655,0.0,0.0,0.0,0.0
1,22,1,0,,,,3.0909333,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.900225,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.327475,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.54375,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.9733,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.7569611,0.0,0.0,0.0,0.0
1,4,2,0,,,,3.1844332,0.0,0.0,0.0,0.0
1,5,2,0,,,,4.3564167,0.0,0.0,0.0,0.0
1,6,2,0,,,,4.05975,0.0,0.0,0.0,0.0
1,7,2,0,,,,4.590367,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6574167,0.0,0.0,0.0,0.0
1,9,2,0,,,,2.10005,0.0,0.0,0.0,1.33
1,10,2,0,,,,1.4736834,0.0,0.0,0.0,109.9
1,11,2,0,,,,1.4042667,0.0,0.0,0.0,97.83
1,12,2,0,,,,1.4709834,0.0,0.0,0.0,464.98
1,13,2,0,,,,1.6122833,0.0,0.0,0.0,471.17
1,14,2,0,,,,1.6490667,0.0,0.0,0.0,377.85
1,15,2,0,,,,1.0884334,0.0,0.0,0.0,322.88
1,16,2,0,,,,1.2174333,0.0,0.0,0.0,323.93
1,17,2,0,,,,1.1816666,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.1116166,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.04045,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.9345167,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.9813334,0.0,0.0,0.0,0.0
1,22,2,0,,,,4.823517,0.0,0.0,0.0,0.0
1,23,2,0,,,,4.27935,0.0,0.0,0.0,0.0
1,24,2,0,,,,4.7872,0.0,0.0,0.0,0.0
1,1,3,0,,,,4.06985,0.0,0.0,0.0,0.0
1,2,3,0,,,,4.3991165,0.0,0.0,0.0,0.0
1,3,3,0,,,,4.78285,0.0,0.0,0.0,0.0
1,4,3,0,,,,4.194783,0.0,0.0,0.0,0.0
1,5,3,0,,,,4.4831166,0.0,0.0,0.0,0.0
1,6,3,0,,,,4.86255,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.20535,0.0,0.0,0.0,0.0
1,8,3,0,,,,2.2500668,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.5644667,0.0,0.0,0.0,1.39
1,10,3,0,,,,2.1031,0.0,0.0,0.0,234.76
1,11,3,0,,,,0.5366667,0.0,0.0,0.0,146.35
1,12,3,0,,,,0.8405833,0.0,0.0,0.0,444.77
1,13,3,0,,,,1.0081167,0.0,0.0,0.0,394.1
1,14,3,0,,,,1.0791167,0.0,0.0,0.0,398.25
1,15,3,0,,,,0.82011664,0.0,0.0,0.0,151.15
1,16,3,0,,,,0.4877,0.0,0.0,0.0,18.32
1,17,3,0,,,,0.6106667,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.94125,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.3264,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.4126582,0.0,0.0,0.0,0.0
1,21,3,0,,,,3.0397832,0.0,0.0,0.0,0.0
1,22,3,0,,,,3.5470667,0.0,0.0,0.0,0.0
1,23,3,0,,,,4.218983,0.0,0.0,0.0,0.0
1,24,3,0,,,,3.5055666,0.0,0.0,0.0,0.0
1,1,4,0,,,,3.1230667,0.0,0.0,0.0,0.0
1,2,4,0,,,,3.9360332,0.0,0.0,0.0,0.0
1,3,4,0,,,,3.5387666,0.0,0.0,0.0,0.0
1,4,4,0,,,,4.0950665,0.0,0.0,0.0,0.0
1,5,4,0,,,,3.6825166,0.0,0.0,0.0,0.0
1,6,4,0,,,,3.3940334,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.1698834,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.08675,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.88355,0.0,0.0,0.0,1.81
1,10,4,0,,,,1.50135,0.0,0.0,0.0,26.57
1,11,4,0,,,,0.9518,0.0,0.0,0.0,50.81
1,12,4,0,,,,0.7318,0.0,0.0,0.0,110.27
1,13,4,0,,,,0.35851666,0.0,0.0,0.0,42.26
1,14,4,0,,,,1.0088667,0.0,0.0,0.0,38.14
1,15,4,0,,,,0.74086666,0.0,0.0,0.0,24.69
1,16,4,0,,,,1.3343333,0.0,0.0,0.0,391.74
1,17,4,0,,,,1.4858,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.1168666,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.0049334,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.6294833,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.7584167,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.72735,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.2459667,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.5424167,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.7697,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.30525,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.53045,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.31655,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.8453166,0.0,0.0,0.0,0.0
1,6,5,0,,,,2.5594168,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.5388666,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.3367167,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.92686665,0.0,0.0,0.0,21.45
1,10,5,0,,,,1.5928667,0.0,0.0,0.0,166.3
1,11,5,0,,,,1.8276833,0.0,0.0,0.0,182.8
1,12,5,0,,,,1.9729333,0.0,0.0,0.0,382.87
1,13,5,0,,,,2.0852778,0.0,0.0,0.0,456.8
1,14,5,0,,,,1.3024833,0.0,0.0,0.0,54.25
1,15,5,0,,,,1.2139167,0.0,0.0,0.0,21.14
1,16,5,0,,,,1.2282166,0.0,0.0,0.0,13.08
1,17,5,0,,,,1.0899,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.0607667,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.40395,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.5658166,0.0,0.0,0.0,0.0
1,21,5,0,,,,3.3966,0.0,0.0,0.0,0.0
1,22,5,0,,,,3.91185,0.0,0.0,0.0,0.0
1,23,5,0,,,,3.94295,0.0,0.0,0.0,0.0
1,24,5,0,,,,4.6381416,0.0,0.0,0.0,0.0
1,1,6,0,,,,4.0879335,0.0,0.0,0.0,0.0
1,2,6,0,,,,3.9509666,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.4493,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.56255,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.9080167,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.3835167,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.7797333,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.24805,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.0635333,0.0,0.0,0.0,4.03
1,10,6,0,,,,0.6694667,0.0,0.0,0.0,138.05
1,11,6,0,,,,0.8951667,0.0,0.0,0.0,34.01
1,12,6,0,,,,0.9284,0.0,0.0,0.0,90.82
1,13,6,0,,,,0.8914667,0.0,0.0,0.0,104.27
1,14,6,0,,,,0.8585167,0.0,0.0,0.0,75.24
1,15,6,0,,,,1.0942667,0.0,0.0,0.0,45.53
1,16,6,0,,,,0.7511,0.0,0.0,0.0,3.89
1,17,6,0,,,,0.58858335,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.3709167,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.1067166,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.0154,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.5568,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.4402833,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.99971664,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.9888583,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.60676664,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.3552333,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.6095333,0.0,0.0,0.0,0.0
1,4,7,0,,,,3.6627667,0.0,0.0,0.0,0.0
1,5,7,0,,,,3.7378,0.0,0.0,0.0,0.0
1,6,7,0,,,,3.4461834,0.0,0.0,0.0,0.0
1,7,7,0,,,,3.6013834,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.8267167,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.9981,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.56475,0.0,0.0,0.0,82.26
1,11,7,0,,,,0.56581664,0.0,0.0,0.0,56.86
1,12,7,0,,,,0.64215,0.0,0.0,0.0,90.62
1,13,7,0,,,,0.32768333,0.0,0.0,0.0,44.59
1,14,7,0,,,,0.49903333,0.0,0.0,0.0,29.75
1,15,7,0,,,,0.7119667,0.0,0.0,0.0,9.07
1,16,7,0,,,,1.02215,0.0,0.0,0.0,11.03
1,17,7,0,,,,0.5600167,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.3932667,0.0,0.0,0.0,0.0
1,19,7,0,,,,5.9044833,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.93846667,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.8517333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.8056667,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.0886,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.6359083,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.6584,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.56743336,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.62728333,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.11375,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.0158833,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.0349333,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.6178,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.0115,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.17985,0.0,0.0,0.0,1.68
1,10,1,0,,,,0.87825,0.0,0.0,0.0,18.75
1,11,1,0,,,,0.7190833,0.0,0.0,0.0,30.64
1,12,1,0,,,,0.62534165,0.0,0.0,0.0,42.3
1,13,1,0,,,,1.0637,0.0,0.0,0.0,33.65
1,14,1,0,,,,0.56637776,0.0,0.0,0.0,32.03
1,15,1,0,,,,0.76485,0.0,0.0,0.0,23.7
1,16,1,0,,,,0.96399444,0.0,0.0,0.0,12.99
1,17,1,0,,,,0.81923336,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.79461664,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.8078167,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.84405,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.1759167,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.75671667,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.70593333,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.8117333,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.73735,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.1788,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.2344834,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.5438334,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.2335,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.1367667,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.7804833,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.853575,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.7567667,0.0,0.0,0.0,1.69
1,10,2,0,,,,0.35568333,0.0,0.0,0.0,109.99
1,11,2,0,,,,0.83355,0.0,0.0,0.0,53.77
1,12,2,0,,,,1.28535,0.0,0.0,0.0,66.03
1,13,2,0,,,,0.7667,0.0,0.0,0.0,70.07
1,14,2,0,,,,0.50331944,0.0,0.0,0.0,29.16
1,15,2,0,,,,1.0292667,0.0,0.0,0.0,81.21
1,16,2,0,,,,0.5867583,0.0,0.0,0.0,83.27
1,17,2,0,,,,0.38575,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.52466667,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.87018335,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.97715,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.9863333,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.72831666,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.74779445,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.70841664,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.33545,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.31423333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.30478334,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.5743167,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.7478333,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.115875,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.1007166,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.4715834,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.2265333,0.0,0.0,0.0,59.85
2,10,3,0,,,,0.8430667,0.0,0.0,0.0,98.85
2,11,3,0,,,,0.7477667,0.0,0.0,0.0,55.87
2,12,3,0,,,,1.0231667,0.0,0.0,0.0,81.03
2,13,3,0,,,,0.8714917,0.0,0.0,0.0,69.49
2,14,3,0,,,,0.67118335,0.0,0.0,0.0,57.98
2,15,3,0,,,,0.84305,0.0,0.0,0.0,68.57
2,16,3,0,,,,0.6501,0.0,0.0,0.0,9.07
2,17,3,0,,,,0.44826666,0.0,0.0,0.0,0.23
2,18,3,0,,,,0.51635,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.7497,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.8961,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.926975,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.7457333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.71931666,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.966175,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.64505,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.5929,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.6246167,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.33415,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.3167833,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.74053335,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.1689,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.9103,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.34945,0.0,0.0,0.0,64.34
2,10,4,0,,,,0.88013333,0.0,0.0,0.0,16.61
2,11,4,0,,,,0.57610834,0.0,0.0,0.0,29.11
2,12,4,0,,,,0.9918333,0.0,0.0,0.0,63.22
2,13,4,0,,,,1.19075,0.0,0.0,0.0,58.24
2,14,4,0,,,,0.6522667,0.0,0.0,0.0,44.56
2,15,4,0,,,,0.75271666,0.0,0.0,0.0,139.17
2,16,4,0,,,,0.54403335,0.0,0.0,0.0,11.03
2,17,4,0,,,,0.40384167,0.0,0.0,0.0,0.59
2,18,4,0,,,,0.39916667,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.36321113,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.8526332,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.3885584,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.77173334,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.0558333,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.8562833,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.6588278,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3873667,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.44276667,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.0979,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.0287666,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.3380389,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.7079333,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.36027223,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.2614167,0.0,0.0,0.0,0.0
2,10,5,0,,,,1.2748,0.0,0.0,0.0,84.15
2,11,5,0,,,,0.71455,0.0,0.0,0.0,75.63
2,12,5,0,,,,0.68701667,0.0,0.0,0.0,94.34
2,13,5,0,,,,1.7639834,0.0,0.0,0.0,69.51
2,14,5,0,,,,0.92115,0.0,0.0,0.0,35.01
2,15,5,0,,,,0.7097167,0.0,0.0,0.0,10.32
2,16,5,0,,,,0.7098167,0.0,0.0,0.0,7.15
2,17,5,0,,,,0.74628335,0.0,0.0,0.0,1.19
2,18,5,0,,,,1.01505,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.1824,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.1207833,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.5233,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.3146944,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.0304834,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.6253055,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.1721833,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3253223,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.70475,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.2095222,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.8950167,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.0716,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.7292333,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.8480333,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.4049,0.0,0.0,0.0,1.2
2,10,6,0,,,,0.51563334,0.0,0.0,0.0,27.35
2,11,6,0,,,,0.5841,0.0,0.0,0.0,46.62
2,12,6,0,,,,0.54740834,0.0,0.0,0.0,75.56
2,13,6,0,,,,0.56076664,0.0,0.0,0.0,101.32
2,14,6,0,,,,0.47795,0.0,0.0,0.0,88.22
2,15,6,0,,,,0.5905,0.0,0.0,0.0,72.0
2,16,6,0,,,,0.30079168,0.0,0.0,0.0,342.45
2,17,6,0,,,,0.6286,0.0,0.0,0.0,0.37
2,18,6,0,,,,1.0060667,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.0609833,0.0,0.0,0.0,0.0
2,20,6,0,,,,2.2201834,0.0,0.0,0.0,0.0
2,21,6,0,,,,3.55885,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.05845,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.60885,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3208417,0.0,0.0,0.0,0.0
2,1,7,0,,,,2.2818832,0.0,0.0,0.0,0.0
2,2,7,0,,,,3.4551334,0.0,0.0,0.0,0.0
2,3,7,0,,,,3.3991168,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.6245,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.2809,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.4424167,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.78315,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.9806167,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.99938333,0.0,0.0,0.0,0.39
2,10,7,0,,,,1.3577,0.0,0.0,0.0,148.92
2,11,7,0,,,,1.95265,0.0,0.0,0.0,43.41
2,12,7,0,,,,1.3582,0.0,0.0,0.0,19.59
2,13,7,0,,,,1.3997,0.0,0.0,0.0,76.82
2,14,7,0,,,,0.9882,0.0,0.0,0.0,89.94
2,15,7,0,,,,0.8326833,0.0,0.0,0.0,105.32
2,16,7,0,,,,0.69365,0.0,0.0,0.0,23.99
2,17,7,0,,,,0.67288333,0.0,0.0,0.0,1.23
2,18,7,0,,,,1.76765,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.9748333,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.8482833,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.6033584,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.0719666,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.2700666,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.59519166,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3670334,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2587334,0.0,0.0,0.0,0.0
2,3,1,0,,,,2.0418777,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.39095,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.3975,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.6628833,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.1451666,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.24145,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.7276833,0.0,0.0,0.0,0.03
2,10,1,0,,,,1.84315,0.0,0.0,0.0,106.05
2,11,1,0,,,,1.8074167,0.0,0.0,0.0,57.93
2,12,1,0,,,,1.3618083,0.0,0.0,0.0,67.77
2,13,1,0,,,,1.3680667,0.0,0.0,0.0,45.73
2,14,1,0,,,,0.8010167,0.0,0.0,0.0,99.08
2,15,1,0,,,,1.4538333,0.0,0.0,0.0,78.16
2,16,1,0,,,,1.7742167,0.0,0.0,0.0,132.85
2,17,1,0,,,,0.46655,0.0,0.0,0.0,174.49
2,18,1,0,,,,1.657,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.4614666,0.0,0.0,0.0,0.0
2,20,1,0,,,,3.8140833,0.0,0.0,0.0,0.0
2,21,1,0,,,,3.6413834,0.0,0.0,0.0,0.0
2,22,1,0,,,,2.7699666,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.5247,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.63666666,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.6843,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.57025,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.7161334,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.4016,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.0404,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.82738334,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.4640833,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.0836,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.95625,0.0,0.0,0.0,181.09
2,10,2,0,,,,0.8385,0.0,0.0,0.0,426.47
2,11,2,0,,,,0.6480333,0.0,0.0,0.0,366.77
2,12,2,0,,,,1.20815,0.0,0.0,0.0,429.1
2,13,2,0,,,,0.95128334,0.0,0.0,0.0,476.19
2,14,2,0,,,,0.6289,0.0,0.0,0.0,130.77
2,15,2,0,,,,0.8083,0.0,0.0,0.0,524.81
2,16,2,0,,,,0.65181667,0.0,0.0,0.0,445.11
2,17,2,0,,,,0.34741667,0.0,0.0,0.0,165.29
2,18,2,0,,,,0.79766667,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.6462166,0.0,0.0,0.0,0.0
2,20,2,0,,,,3.6609666,0.0,0.0,0.0,0.0
2,21,2,0,,,,3.8514333,0.0,0.0,0.0,0.0
2,22,2,0,,,,3.7865834,0.0,0.0,0.0,0.0
2,23,2,0,,,,3.3641667,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.6035917,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.60463333,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.60415,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.8703333,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.6748667,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.2052667,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.6038167,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.18635,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.9887,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.83806664,0.0,0.0,0.0,205.7
2,10,3,0,,,,1.2465,0.0,0.0,0.0,441.71
2,11,3,0,,,,0.64061666,0.0,0.0,0.0,147.21
2,12,3,0,,,,0.4423,0.0,0.0,0.0,150.23
2,13,3,0,,,,0.72361666,0.0,0.0,0.0,103.25
2,14,3,0,,,,0.50165,0.0,0.0,0.0,60.63
2,15,3,0,,,,1.0260167,0.0,0.0,0.0,27.87
2,16,3,0,,,,1.1876833,0.0,0.0,0.0,22.6
2,17,3,0,,,,0.91739166,0.0,0.0,0.0,3.78
2,18,3,0,,,,0.9971833,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.81475,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.5214667,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.5371,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.6185333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.83203334,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.62169164,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.39341667,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.0403167,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.79610556,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.8674333,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.17405,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.0254834,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.2634667,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.1985,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.81121665,0.0,0.0,0.0,33.44
2,10,4,0,,,,0.98036665,0.0,0.0,0.0,107.82
2,11,4,0,,,,0.40186667,0.0,0.0,0.0,92.35
2,12,4,0,,,,1.3649,0.0,0.0,0.0,147.12
2,13,4,0,,,,0.9919,0.0,0.0,0.0,92.05
2,14,4,0,,,,0.5832833,0.0,0.0,0.0,80.09
2,15,4,0,,,,0.8570667,0.0,0.0,0.0,45.39
2,16,4,0,,,,1.1143,0.0,0.0,0.0,28.79
2,17,4,0,,,,1.0128167,0.0,0.0,0.0,8.0
2,18,4,0,,,,0.8739167,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0662167,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.3262833,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.8912,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.89461666,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.96615,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.8768167,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.5745,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.57053334,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.38235,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.56925,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.38666666,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.4105,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.35351667,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.2559834,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.9164,0.0,0.0,0.0,0.44
2,10,5,0,,,,0.91106665,0.0,0.0,0.0,46.19
2,11,5,0,,,,0.9586,0.0,0.0,0.0,153.62
2,12,5,0,,,,0.90571666,0.0,0.0,0.0,140.11
2,13,5,0,,,,0.83028334,0.0,0.0,0.0,118.07
2,14,5,0,,,,0.56873333,0.0,0.0,0.0,580.05
2,15,5,0,,,,0.8542167,0.0,0.0,0.0,636.99
2,16,5,0,,,,0.82561666,0.0,0.0,0.0,423.0
2,17,5,0,,,,0.93883336,0.0,0.0,0.0,215.67
2,18,5,0,,,,0.7445667,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.35023335,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.33245,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.30876666,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.4663,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.73011667,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.70423335,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.6752833,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.33291668,0.0,0.0,0.0,0.0
2,3,6,0,,,,2.2365668,0.0,0.0,0.0,0.0
2,4,6,0,,,,3.1468666,0.0,0.0,0.0,0.0
2,5,6,0,,,,3.3643334,0.0,0.0,0.0,0.0
2,6,6,0,,,,3.1156,0.0,0.0,0.0,0.0
2,7,6,0,,,,3.3275166,0.0,0.0,0.0,0.0
2,8,6,0,,,,2.4628,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.901,0.0,0.0,0.0,9.31
2,10,6,0,,,,0.59136665,0.0,0.0,0.0,28.79
2,11,6,0,,,,0.33976668,0.0,0.0,0.0,48.43
2,12,6,0,,,,0.35305,0.0,0.0,0.0,78.7
2,13,6,0,,,,0.44833332,0.0,0.0,0.0,53.7
2,14,6,0,,,,0.46388334,0.0,0.0,0.0,48.63
2,15,6,0,,,,0.42636666,0.0,0.0,0.0,39.74
2,16,6,0,,,,0.42543334,0.0,0.0,0.0,19.29
2,17,6,0,,,,0.7237,0.0,0.0,0.0,4.23
2,18,6,0,,,,0.6699972,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.44668335,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.66511667,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.2516167,0.0,0.0,0.0,0.0
2,22,6,0,,,,3.8308,0.0,0.0,0.0,0.0
2,23,6,0,,,,3.3922167,0.0,0.0,0.0,0.0
2,24,6,0,,,,3.365,0.0,0.0,0.0,0.0
2,1,7,0,,,,3.38965,0.0,0.0,0.0,0.0
2,2,7,0,,,,3.7046332,0.0,0.0,0.0,0.0
2,3,7,0,,,,3.4024167,0.0,0.0,0.0,0.0
2,4,7,0,,,,3.3895667,0.0,0.0,0.0,0.0
2,5,7,0,,,,3.3132668,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.52585,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.58585,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.74221665,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.3253,0.0,0.0,0.0,54.36
2,10,7,0,,,,0.5782167,0.0,0.0,0.0,137.98
2,11,7,0,,,,0.30923334,0.0,0.0,0.0,67.4
2,12,7,0,,,,0.50343335,0.0,0.0,0.0,65.79
2,13,7,0,,,,0.2997,0.0,0.0,0.0,125.69
2,14,7,0,,,,0.47041667,0.0,0.0,0.0,100.31
2,15,7,0,,,,0.47223333,0.0,0.0,0.0,199.67
2,16,7,0,,,,0.72866666,0.0,0.0,0.0,131.66
2,17,7,0,,,,0.31745,0.0,0.0,0.0,23.83
2,18,7,0,,,,0.37265,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.3708167,0.0,0.0,0.0,0.0
2,20,7,0,,,,3.6951,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7213334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.63265,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.34218332,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.30783334,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.33346668,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.357,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.35898334,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.35405,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.46953332,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.30481666,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.30894443,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.36361668,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.33983332,0.0,0.0,0.0,86.16
2,10,1,0,,,,0.3274,0.0,0.0,0.0,133.04
2,11,1,0,,,,0.40288332,0.0,0.0,0.0,104.28
2,12,1,0,,,,0.53286666,0.0,0.0,0.0,221.98
2,13,1,0,,,,0.80341667,0.0,0.0,0.0,133.05
2,14,1,0,,,,0.84956664,0.0,0.0,0.0,137.49
2,15,1,0,,,,0.6369,0.0,0.0,0.0,91.0
2,16,1,0,,,,0.5894833,0.0,0.0,0.0,107.01
2,17,1,0,,,,0.35511667,0.0,0.0,0.0,50.83
2,18,1,0,,,,0.31631666,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.7323167,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.96926665,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.83381665,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.6135167,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.4259,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.3228,0.0,0.0,0.0,0.0
2,1,2,0,,,,3.152111,0.0,0.0,0.0,0.0
2,2,2,0,,,,3.1905167,0.0,0.0,0.0,0.0
2,3,2,0,,,,2.45775,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.58055,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1650167,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.83713335,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.1776,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.1857667,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.4393,0.0,0.0,0.0,77.87
2,10,2,0,,,,0.8135667,0.0,0.0,0.0,64.94
2,11,2,0,,,,0.40641665,0.0,0.0,0.0,93.48
2,12,2,0,,,,0.9378167,0.0,0.0,0.0,140.77
2,13,2,0,,,,0.887175,0.0,0.0,0.0,66.46
2,14,2,0,,,,0.7741,0.0,0.0,0.0,54.2
2,15,2,0,,,,0.7999,0.0,0.0,0.0,37.52
2,16,2,0,,,,0.82123333,0.0,0.0,0.0,23.8
2,17,2,0,,,,0.7503833,0.0,0.0,0.0,14.48
2,18,2,0,,,,0.47538334,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.1806333,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.6196833,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.77015,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.49168333,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.37035,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.38393334,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.31866667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.32,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.33246666,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.71181667,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.93008333,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.7607333,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.92043334,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.73913336,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.43598333,0.0,0.0,0.0,15.54
2,10,3,0,,,,0.6788667,0.0,0.0,0.0,31.83
2,11,3,0,,,,0.54915,0.0,0.0,0.0,167.21
2,12,3,0,,,,0.69778335,0.0,0.0,0.0,106.18
2,13,3,0,,,,1.1737,0.0,0.0,0.0,237.66
2,14,3,0,,,,0.7675,0.0,0.0,0.0,349.99
2,15,3,0,,,,0.86686665,0.0,0.0,0.0,408.75
2,16,3,0,,,,0.8319833,0.0,0.0,0.0,283.73
2,17,3,0,,,,0.7917333,0.0,0.0,0.0,16.46
2,18,3,0,,,,1.3528167,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2223834,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.893,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.07615,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.60721666,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.39678332,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.427,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.36008334,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.3639,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.33191666,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.5718833,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.86785,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.7974,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.5399167,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.5460167,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.36591667,0.0,0.0,0.0,45.97
2,10,4,0,,,,0.65716666,0.0,0.0,0.0,103.93
2,11,4,0,,,,0.71675,0.0,0.0,0.0,124.43
2,12,4,0,,,,0.69586664,0.0,0.0,0.0,408.8
2,13,4,0,,,,1.1162333,0.0,0.0,0.0,725.54
2,14,4,0,,,,0.38211668,0.0,0.0,0.0,694.83
2,15,4,0,,,,0.9947,0.0,0.0,0.0,595.46
2,16,4,0,,,,0.7176833,0.0,0.0,0.0,449.18
2,17,4,0,,,,1.1189834,0.0,0.0,0.0,238.86
2,18,4,0,,,,1.2593833,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.93443334,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.7255333,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.3422667,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.6746333,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.36973333,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.35843334,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.33173335,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.32873333,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.50956666,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.8222,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.5380833,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.39356667,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.48738334,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.6877,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.5179,0.0,0.0,0.0,217.76
2,10,5,0,,,,0.76495,0.0,0.0,0.0,483.62
2,11,5,0,,,,1.1891167,0.0,0.0,0.0,599.99
2,12,5,0,,,,1.2968167,0.0,0.0,0.0,710.45
2,13,5,0,,,,1.2458833,0.0,0.0,0.0,742.41
2,14,5,0,,,,1.0303167,0.0,0.0,0.0,726.71
2,15,5,0,,,,1.2674667,0.0,0.0,0.0,604.17
2,16,5,0,,,,3.6617668,0.0,0.0,0.0,362.8
2,17,5,0,,,,3.0632334,0.0,0.0,0.0,25.83
2,18,5,0,,,,2.8984666,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.5653666,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.7896833,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.6124,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.1221,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.6769834,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.1957417,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.75845,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3304,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.2155666,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6099,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.8524166,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.2105,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.3915167,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.8151333,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.92895,0.0,0.0,0.0,227.92
2,10,6,0,,,,1.4997222,0.0,0.0,0.0,485.91
2,11,6,0,,,,0.8768333,0.0,0.0,0.0,643.64
2,12,6,0,,,,1.1839666,0.0,0.0,0.0,735.12
2,13,6,0,,,,1.8934833,0.0,0.0,0.0,765.77
2,14,6,0,,,,1.1210667,0.0,0.0,0.0,731.95
2,15,6,0,,,,1.0917833,0.0,0.0,0.0,629.45
2,16,6,0,,,,0.79433334,0.0,0.0,0.0,471.78
2,17,6,0,,,,1.3167833,0.0,0.0,0.0,253.46
2,18,6,0,,,,1.4433167,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.1944166,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.19795,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.2597834,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.1510333,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.2868333,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3081167,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3323166,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3207333,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.5235167,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.5654167,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.2873334,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.6309333,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.4824584,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.2837167,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.1929834,0.0,0.0,0.0,260.16
2,10,7,0,,,,1.2608334,0.0,0.0,0.0,492.67
2,11,7,0,,,,0.87175,0.0,0.0,0.0,648.34
2,12,7,0,,,,1.2737,0.0,0.0,0.0,742.32
2,13,7,0,,,,1.1921,0.0,0.0,0.0,769.32
2,14,7,0,,,,1.3353833,0.0,0.0,0.0,747.52
2,15,7,0,,,,1.6294,0.0,0.0,0.0,633.14
2,16,7,0,,,,1.1428083,0.0,0.0,0.0,483.78
2,17,7,0,,,,1.0818083,0.0,0.0,0.0,263.05
2,18,7,0,,,,0.71171665,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.1476834,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4575,0.0,0.0,0.0,0.0
2,21,7,0,,,,2.1139722,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.7428334,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6826167,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.47685,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.7226167,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2717333,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.34065,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.5801333,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.7051166,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.1663,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.5798167,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.2523834,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.7254333,0.0,0.0,0.0,162.02
2,10,1,0,,,,1.6587,0.0,0.0,0.0,296.15
2,11,1,0,,,,1.5368333,0.0,0.0,0.0,126.1
2,12,1,0,,,,1.5274333,0.0,0.0,0.0,36.34
2,13,1,0,,,,0.866,0.0,0.0,0.0,165.04
2,14,1,0,,,,0.86106664,0.0,0.0,0.0,155.34
2,15,1,0,,,,1.28455,0.0,0.0,0.0,28.5
2,16,1,0,,,,1.75865,0.0,0.0,0.0,146.35
2,17,1,0,,,,0.9999167,0.0,0.0,0.0,6.45
2,18,1,0,,,,1.1101667,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.19845,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.29275,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.38075,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.7517834,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.2638333,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.1413417,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.1540166,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.247,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.72461665,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.4556,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.3436834,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.4586667,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.0977167,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.65611666,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.55650836,0.0,0.0,0.0,37.37
2,10,2,0,,,,0.85803336,0.0,0.0,0.0,148.73
2,11,2,0,,,,0.7985333,0.0,0.0,0.0,304.01
2,12,2,0,,,,1.1559666,0.0,0.0,0.0,616.94
2,13,2,0,,,,0.46085,0.0,0.0,0.0,782.68
2,14,2,0,,,,0.76491666,0.0,0.0,0.0,755.72
2,15,2,0,,,,0.54258335,0.0,0.0,0.0,672.69
2,16,2,0,,,,0.86508334,0.0,0.0,0.0,486.9
2,17,2,0,,,,0.73473334,0.0,0.0,0.0,295.33
2,18,2,0,,,,1.3154,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.05335,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.1601167,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9324167,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.5415,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.40208334,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.1795167,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.36153334,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.2458667,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.11445,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.5054,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.17035,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.40358335,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.7994417,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.58965,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.8452944,0.0,0.0,0.0,93.86
2,10,3,0,,,,0.8054,0.0,0.0,0.0,523.37
2,11,3,0,,,,0.43008333,0.0,0.0,0.0,670.68
2,12,3,0,,,,1.1757333,0.0,0.0,0.0,678.76
2,13,3,0,,,,0.9246333,0.0,0.0,0.0,810.42
2,14,3,0,,,,0.6844,0.0,0.0,0.0,672.87
2,15,3,0,,,,0.66245,0.0,0.0,0.0,452.9
2,16,3,0,,,,0.52463335,0.0,0.0,0.0,302.71
2,17,3,0,,,,0.60473335,0.0,0.0,0.0,225.98
2,18,3,0,,,,0.72118336,0.0,0.0,0.0,0.0
2,19,3,0,,,,2.1050668,0.0,0.0,0.0,0.0
2,20,3,0,,,,2.3474667,0.0,0.0,0.0,0.0
2,21,3,0,,,,3.596425,0.0,0.0,0.0,0.0
2,22,3,0,,,,2.6192667,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.7373834,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.8431166,0.0,0.0,0.0,0.0
2,1,4,0,,,,2.3095,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.83935,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.7515833,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.70655,0.0,0.0,0.0,0.0
2,5,4,0,,,,3.53015,0.0,0.0,0.0,0.0
2,6,4,0,,,,2.9362833,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.5489111,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.1703,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.0478834,0.0,0.0,0.0,87.28
2,10,4,0,,,,0.8904167,0.0,0.0,0.0,517.3
2,11,4,0,,,,2.4143333,0.0,0.0,0.0,699.71
2,12,4,0,,,,1.9105667,0.0,0.0,0.0,807.42
2,13,4,0,,,,0.65538335,0.0,0.0,0.0,844.31
2,14,4,0,,,,0.7643167,0.0,0.0,0.0,809.3
2,15,4,0,,,,0.782,0.0,0.0,0.0,677.57
2,16,4,0,,,,0.8337,0.0,0.0,0.0,539.38
2,17,4,0,,,,0.4464,0.0,0.0,0.0,303.12
2,18,4,0,,,,0.3471,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0321167,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.1528167,0.0,0.0,0.0,0.0
2,21,4,0,,,,3.0649333,0.0,0.0,0.0,0.0
2,22,4,0,,,,3.6021166,0.0,0.0,0.0,0.0
2,23,4,0,,,,4.1060443,0.0,0.0,0.0,0.0
2,24,4,0,,,,3.7714334,0.0,0.0,0.0,0.0
2,1,5,0,,,,3.7785168,0.0,0.0,0.0,0.0
2,2,5,0,,,,4.1102,0.0,0.0,0.0,0.0
2,3,5,0,,,,3.8231666,0.0,0.0,0.0,0.0
2,4,5,0,,,,4.1466165,0.0,0.0,0.0,0.0
2,5,5,0,,,,4.0000167,0.0,0.0,0.0,0.0
2,6,5,0,,,,4.33635,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.83465,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.2623833,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.0527333,0.0,0.0,0.0,114.06
2,10,5,0,,,,1.2580833,0.0,0.0,0.0,140.79
2,11,5,0,,,,1.3774722,0.0,0.0,0.0,219.92
2,12,5,0,,,,0.69046664,0.0,0.0,0.0,310.68
2,13,5,0,,,,0.7367,0.0,0.0,0.0,254.8
2,14,5,0,,,,0.29735,0.0,0.0,0.0,358.28
2,15,5,0,,,,0.56175,0.0,0.0,0.0,153.65
2,16,5,0,,,,0.28978333,0.0,0.0,0.0,93.92
2,17,5,0,,,,0.28613332,0.0,0.0,0.0,37.69
2,18,5,0,,,,0.6668389,0.0,0.0,0.0,0.0
2,19,5,0,,,,3.5430334,0.0,0.0,0.0,0.0
2,20,5,0,,,,3.9620833,0.0,0.0,0.0,0.0
2,21,5,0,,,,5.1575,0.0,0.0,0.0,0.0
2,22,5,0,,,,4.530783,0.0,0.0,0.0,0.0
2,23,5,0,,,,4.0343833,0.0,0.0,0.0,0.0
