month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,24,5,0,,,,3.70535,0.0,0.0,0.0,0.0
2,1,6,0,,,,4.1742835,0.0,0.0,0.0,0.0
2,2,6,0,,,,3.8233333,0.0,0.0,0.0,0.0
2,3,6,0,,,,4.03485,0.0,0.0,0.0,0.0
2,4,6,0,,,,3.8796833,0.0,0.0,0.0,0.0
2,5,6,0,,,,2.30385,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.9081666,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.582,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.65568334,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.729475,0.0,0.0,0.0,148.42
2,10,6,0,,,,0.7191667,0.0,0.0,0.0,306.21
2,11,6,0,,,,0.9693056,0.0,0.0,0.0,227.14
2,12,6,0,,,,1.3606167,0.0,0.0,0.0,758.14
2,13,6,0,,,,1.3706666,0.0,0.0,0.0,810.18
2,14,6,0,,,,1.4515834,0.0,0.0,0.0,778.24
2,15,6,0,,,,2.9665694,0.0,0.0,0.0,679.61
2,16,6,0,,,,0.8671,0.0,0.0,0.0,527.19
2,17,6,0,,,,0.77068335,0.0,0.0,0.0,273.37
2,18,6,0,,,,0.46243334,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.41633335,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.8304,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.0539334,0.0,0.0,0.0,0.0
2,22,6,0,,,,2.34085,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.7288833,0.0,0.0,0.0,0.0
2,24,6,0,,,,2.5264168,0.0,0.0,0.0,0.0
2,1,7,0,,,,2.2891805,0.0,0.0,0.0,0.0
2,2,7,0,,,,3.1324666,0.0,0.0,0.0,0.0
2,3,7,0,,,,2.2294,0.0,0.0,0.0,0.0
2,4,7,0,,,,2.6129,0.0,0.0,0.0,0.0
2,5,7,0,,,,2.9081166,0.0,0.0,0.0,0.0
2,6,7,0,,,,2.90575,0.0,0.0,0.0,0.0
2,7,7,0,,,,3.56745,0.0,0.0,0.0,0.0
2,8,7,0,,,,3.57575,0.0,0.0,0.0,0.0
2,9,7,0,,,,2.6012166,0.0,0.0,0.0,10.46
2,10,7,0,,,,2.4151666,0.0,0.0,0.0,132.93
2,11,7,0,,,,3.54215,0.0,0.0,0.0,58.63
2,12,7,0,,,,2.45575,0.0,0.0,0.0,109.5
2,13,7,0,,,,2.15435,0.0,0.0,0.0,195.43
2,14,7,0,,,,1.8497334,0.0,0.0,0.0,115.94
2,15,7,0,,,,1.8788834,0.0,0.0,0.0,193.45
2,16,7,0,,,,1.8620167,0.0,0.0,0.0,45.35
2,17,7,0,,,,1.2369666,0.0,0.0,0.0,197.86
2,18,7,0,,,,1.9496917,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.8634334,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.5437,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7132334,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.6274,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.77795,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.5935888,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.8280833,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.8864,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.9371834,0.0,0.0,0.0,0.0
2,4,1,0,,,,2.4204,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.79455,0.0,0.0,0.0,0.0
2,6,1,0,,,,2.2844,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.8640333,0.0,0.0,0.0,0.0
2,8,1,0,,,,2.1408,0.0,0.0,0.0,0.0
2,9,1,0,,,,2.0478168,0.0,0.0,0.0,13.2
2,10,1,0,,,,1.4785334,0.0,0.0,0.0,51.24
2,11,1,0,,,,0.79003334,0.0,0.0,0.0,117.33
2,12,1,0,,,,0.7274,0.0,0.0,0.0,172.23
2,13,1,0,,,,0.97361666,0.0,0.0,0.0,337.82
2,14,1,0,,,,1.7267,0.0,0.0,0.0,591.89
2,15,1,0,,,,2.2037833,0.0,0.0,0.0,141.76
2,16,1,0,,,,2.2233667,0.0,0.0,0.0,138.02
2,17,1,0,,,,2.88765,0.0,0.0,0.0,85.18
2,18,1,0,,,,2.39845,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.8177834,0.0,0.0,0.0,0.0
2,20,1,0,,,,3.2559333,0.0,0.0,0.0,0.0
2,21,1,0,,,,3.42,0.0,0.0,0.0,0.0
2,22,1,0,,,,3.6842334,0.0,0.0,0.0,0.0
2,23,1,0,,,,3.4629166,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.7629833,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.80521667,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1408334,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.4689,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2404166,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1525167,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.5532666,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.2312666,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.1323278,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.3553083,0.0,0.0,0.0,148.24
2,10,2,0,,,,0.8113,0.0,0.0,0.0,400.91
2,11,2,0,,,,0.9084333,0.0,0.0,0.0,579.15
2,12,2,0,,,,0.94173336,0.0,0.0,0.0,556.85
2,13,2,0,,,,1.1098167,0.0,0.0,0.0,428.18
2,14,2,0,,,,0.6124333,0.0,0.0,0.0,449.93
2,15,2,0,,,,1.0302334,0.0,0.0,0.0,371.83
2,16,2,0,,,,0.59975,0.0,0.0,0.0,375.77
2,17,2,0,,,,0.5024,0.0,0.0,0.0,15.91
2,18,2,0,,,,0.70128334,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.4289,0.0,0.0,0.0,0.0
2,20,2,0,,,,6.1502,0.0,0.0,0.0,0.0
2,21,2,0,,,,4.16555,0.0,0.0,0.0,0.0
2,22,2,0,,,,3.0082333,0.0,0.0,0.0,0.0
2,23,2,0,,,,2.6879334,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.996225,0.0,0.0,0.0,0.0
3,1,3,0,,,,3.4805167,0.0,0.0,0.0,0.0
3,2,3,0,,,,3.58505,0.0,0.0,0.0,0.0
3,3,3,0,,,,3.5827,0.0,0.0,0.0,0.0
3,4,3,0,,,,3.7363334,0.0,0.0,0.0,0.0
3,5,3,0,,,,3.7930334,0.0,0.0,0.0,0.0
3,6,3,0,,,,3.42455,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0166334,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.7412,0.0,0.0,0.0,0.02
3,9,3,0,,,,1.3242,0.0,0.0,0.0,81.06
3,10,3,0,,,,1.18645,0.0,0.0,0.0,99.97
3,11,3,0,,,,1.1863667,0.0,0.0,0.0,106.98
3,12,3,0,,,,0.6297333,0.0,0.0,0.0,130.39
3,13,3,0,,,,0.6087,0.0,0.0,0.0,59.69
3,14,3,0,,,,0.7945,0.0,0.0,0.0,50.73
3,15,3,0,,,,0.91975,0.0,0.0,0.0,19.27
3,16,3,0,,,,1.0956666,0.0,0.0,0.0,22.93
3,17,3,0,,,,0.5550333,0.0,0.0,0.0,78.08
3,18,3,0,,,,0.43593332,0.0,0.0,0.0,0.59
3,19,3,0,,,,2.8974667,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.80745,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1596,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.0064833,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.2613833,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0465333,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.61745,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.7352833,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.3727334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.60836667,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.26025,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.57645,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.11345,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.91605,0.0,0.0,0.0,0.42
3,9,4,0,,,,1.0286833,0.0,0.0,0.0,207.15
3,10,4,0,,,,0.93843335,0.0,0.0,0.0,448.65
3,11,4,0,,,,0.68181664,0.0,0.0,0.0,734.61
3,12,4,0,,,,0.84645,0.0,0.0,0.0,836.84
3,13,4,0,,,,0.96891665,0.0,0.0,0.0,876.45
3,14,4,0,,,,0.586575,0.0,0.0,0.0,832.43
3,15,4,0,,,,0.9275333,0.0,0.0,0.0,698.88
3,16,4,0,,,,0.5894611,0.0,0.0,0.0,558.33
3,17,4,0,,,,0.44101667,0.0,0.0,0.0,312.13
3,18,4,0,,,,0.62615,0.0,0.0,0.0,4.42
3,19,4,0,,,,0.69675,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.71255,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.3261,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.9494333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.78326666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.40673333,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5492667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.61765,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.9471833,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.62736666,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.2338834,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.6195,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.6323,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.72106665,0.0,0.0,0.0,11.0
3,9,5,0,,,,0.44291666,0.0,0.0,0.0,324.06
3,10,5,0,,,,1.2251333,0.0,0.0,0.0,547.24
3,11,5,0,,,,1.08335,0.0,0.0,0.0,700.92
3,12,5,0,,,,0.34621668,0.0,0.0,0.0,792.22
3,13,5,0,,,,0.43806666,0.0,0.0,0.0,836.27
3,14,5,0,,,,0.51766664,0.0,0.0,0.0,793.57
3,15,5,0,,,,0.39416668,0.0,0.0,0.0,696.29
3,16,5,0,,,,0.3802,0.0,0.0,0.0,541.16
3,17,5,0,,,,1.09785,0.0,0.0,0.0,241.67
3,18,5,0,,,,0.7069,0.0,0.0,0.0,2.31
3,19,5,0,,,,0.43645,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.29783332,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.46126667,0.0,0.0,0.0,0.0
3,22,5,0,,,,3.1382833,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.79583335,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.024,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.58783334,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.572,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.52955,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.62951666,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.59436667,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.5654,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.60576665,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.65305,0.0,0.0,0.0,0.01
3,9,6,0,,,,0.48776665,0.0,0.0,0.0,28.74
3,10,6,0,,,,0.67365,0.0,0.0,0.0,95.14
3,11,6,0,,,,0.26386666,0.0,0.0,0.0,124.62
3,12,6,0,,,,0.26441666,0.0,0.0,0.0,332.14
3,13,6,0,,,,0.26031667,0.0,0.0,0.0,182.81
3,14,6,0,,,,0.3957,0.0,0.0,0.0,191.89
3,15,6,0,,,,0.67843336,0.0,0.0,0.0,220.23
3,16,6,0,,,,0.75513333,0.0,0.0,0.0,107.01
3,17,6,0,,,,0.47156668,0.0,0.0,0.0,37.28
3,18,6,0,,,,0.44518334,0.0,0.0,0.0,5.76
3,19,6,0,,,,0.37503332,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.6412333,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.6566,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.8933333,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.09355,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.7186583,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.651,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.60835,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.75488335,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.1196,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.28195,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.07935,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.8952,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.0326667,0.0,0.0,0.0,3.13
3,9,7,0,,,,0.5539,0.0,0.0,0.0,112.21
3,10,7,0,,,,1.1312,0.0,0.0,0.0,373.25
3,11,7,0,,,,2.7668,0.0,0.0,0.0,83.96
3,12,7,0,,,,1.1672,0.0,0.0,0.0,76.49
3,13,7,0,,,,1.4295,0.0,0.0,0.0,103.08
3,14,7,0,,,,1.5932,0.0,0.0,0.0,91.28
3,15,7,0,,,,1.57195,0.0,0.0,0.0,134.14
3,16,7,0,,,,1.2326,0.0,0.0,0.0,338.44
3,17,7,0,,,,1.0883,0.0,0.0,0.0,208.87
3,18,7,0,,,,1.5219,0.0,0.0,0.0,4.18
3,19,7,0,,,,1.1042666,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.3706167,0.0,0.0,0.0,0.0
3,21,7,0,,,,2.4784834,0.0,0.0,0.0,0.0
3,22,7,0,,,,3.7451,0.0,0.0,0.0,0.0
3,23,7,0,,,,3.89075,0.0,0.0,0.0,0.0
3,24,7,0,,,,3.8131,0.0,0.0,0.0,0.0
3,1,1,0,,,,3.843,0.0,0.0,0.0,0.0
3,2,1,0,,,,3.4936612,0.0,0.0,0.0,0.0
3,3,1,0,,,,4.1521,0.0,0.0,0.0,0.0
3,4,1,0,,,,3.8010333,0.0,0.0,0.0,0.0
3,5,1,0,,,,3.928,0.0,0.0,0.0,0.0
3,6,1,0,,,,3.5063167,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.8127333,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.0371166,0.0,0.0,0.0,59.41
3,9,1,0,,,,0.94056666,0.0,0.0,0.0,319.49
3,10,1,0,,,,1.0844,0.0,0.0,0.0,539.71
3,11,1,0,,,,0.8106,0.0,0.0,0.0,642.37
3,12,1,0,,,,1.2484,0.0,0.0,0.0,509.59
3,13,1,0,,,,1.05005,0.0,0.0,0.0,68.23
3,14,1,0,,,,0.6013,0.0,0.0,0.0,61.01
3,15,1,0,,,,0.85326666,0.0,0.0,0.0,21.1
3,16,1,0,,,,0.45605,0.0,0.0,0.0,26.26
3,17,1,0,,,,0.5644,0.0,0.0,0.0,16.96
3,18,1,0,,,,0.5843667,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.9856167,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.3381,0.0,0.0,0.0,0.0
3,21,1,0,,,,4.292733,0.0,0.0,0.0,0.0
3,22,1,0,,,,3.6712167,0.0,0.0,0.0,0.0
3,23,1,0,,,,3.4430833,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.2225666,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.97045,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.90313333,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.0310333,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.1829166,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.49195,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.1926666,0.0,0.0,0.0,0.0
3,7,2,0,,,,2.0609834,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.5598667,0.0,0.0,0.0,51.6
3,9,2,0,,,,1.8963833,0.0,0.0,0.0,319.27
3,10,2,0,,,,1.81775,0.0,0.0,0.0,526.42
3,11,2,0,,,,1.224,0.0,0.0,0.0,559.79
3,12,2,0,,,,1.1925833,0.0,0.0,0.0,691.78
3,13,2,0,,,,1.10445,0.0,0.0,0.0,785.64
3,14,2,0,,,,0.33706668,0.0,0.0,0.0,792.01
3,15,2,0,,,,0.79793334,0.0,0.0,0.0,634.09
3,16,2,0,,,,0.4836,0.0,0.0,0.0,500.69
3,17,2,0,,,,0.38066667,0.0,0.0,0.0,214.9
3,18,2,0,,,,0.66901666,0.0,0.0,0.0,5.21
3,19,2,0,,,,0.6743,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.6155667,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.30995,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.77348334,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.81385,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.5078667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.31358334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.31386667,0.0,0.0,0.0,0.0
3,3,3,0,,,,3.1339166,0.0,0.0,0.0,0.0
3,4,3,0,,,,3.24015,0.0,0.0,0.0,0.0
3,5,3,0,,,,3.1399667,0.0,0.0,0.0,0.0
3,6,3,0,,,,2.8490167,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.3175,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.6314667,0.0,0.0,0.0,73.39
3,9,3,0,,,,0.36363333,0.0,0.0,0.0,61.07
3,10,3,0,,,,0.71035,0.0,0.0,0.0,438.83
3,11,3,0,,,,1.0364833,0.0,0.0,0.0,455.06
3,12,3,0,,,,0.71205,0.0,0.0,0.0,715.88
3,13,3,0,,,,0.75231665,0.0,0.0,0.0,666.85
3,14,3,0,,,,1.8692334,0.0,0.0,0.0,686.61
3,15,3,0,,,,0.58965,0.0,0.0,0.0,458.42
3,16,3,0,,,,1.3901,0.0,0.0,0.0,13.43
3,17,3,0,,,,0.5657833,0.0,0.0,0.0,46.49
3,18,3,0,,,,1.0201,0.0,0.0,0.0,5.58
3,19,3,0,,,,1.0410666,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.3284166,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.6125166,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.561,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.68408334,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.36945,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.37153333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.36585,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36198333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.38258332,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.47401667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.3464,0.0,0.0,0.0,0.0
3,7,4,0,,,,2.8306668,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.82748336,0.0,0.0,0.0,82.2
3,9,4,0,,,,0.8473833,0.0,0.0,0.0,310.29
3,10,4,0,,,,1.2071333,0.0,0.0,0.0,534.13
3,11,4,0,,,,0.8405833,0.0,0.0,0.0,686.61
3,12,4,0,,,,1.7301667,0.0,0.0,0.0,758.63
3,13,4,0,,,,1.6922,0.0,0.0,0.0,750.57
3,14,4,0,,,,1.6841,0.0,0.0,0.0,711.4
3,15,4,0,,,,1.4386667,0.0,0.0,0.0,556.07
3,16,4,0,,,,0.6709333,0.0,0.0,0.0,270.92
3,17,4,0,,,,1.8898833,0.0,0.0,0.0,84.3
3,18,4,0,,,,0.88805,0.0,0.0,0.0,4.57
3,19,4,0,,,,0.9374667,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.6163083,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.13605,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.73518336,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.85575,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.734575,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.39171666,0.0,0.0,0.0,0.0
3,2,5,0,,,,2.7089834,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.99365,0.0,0.0,0.0,0.0
3,4,5,0,,,,2.2882833,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.7037667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.27386668,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.6172,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.007625,0.0,0.0,0.0,0.36
3,9,5,0,,,,0.96285,0.0,0.0,0.0,70.13
3,10,5,0,,,,0.82735,0.0,0.0,0.0,162.36
3,11,5,0,,,,0.7703,0.0,0.0,0.0,244.61
3,12,5,0,,,,1.3651,0.0,0.0,0.0,75.82
3,13,5,0,,,,0.99193335,0.0,0.0,0.0,29.05
3,14,5,0,,,,0.57346666,0.0,0.0,0.0,157.16
3,15,5,0,,,,1.1721,0.0,0.0,0.0,104.75
3,16,5,0,,,,1.5694333,0.0,0.0,0.0,233.25
3,17,5,0,,,,0.6796167,0.0,0.0,0.0,42.08
3,18,5,0,,,,0.51523334,0.0,0.0,0.0,10.79
3,19,5,0,,,,0.31686667,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.37625,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.4456834,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.6656667,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.35516667,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.31049168,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.8752834,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.9238445,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.94795,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.9632167,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.9484667,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.8842666,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.9382,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.9634833,0.0,0.0,0.0,0.37
3,9,6,0,,,,1.0391166,0.0,0.0,0.0,164.91
3,10,6,0,,,,0.34205,0.0,0.0,0.0,104.45
3,11,6,0,,,,2.1022832,0.0,0.0,0.0,390.27
3,12,6,0,,,,1.7364833,0.0,0.0,0.0,288.04
3,13,6,0,,,,1.7371,0.0,0.0,0.0,144.46
3,14,6,0,,,,1.9770833,0.0,0.0,0.0,50.51
3,15,6,0,,,,1.5572,0.0,0.0,0.0,22.62
3,16,6,0,,,,1.8973666,0.0,0.0,0.0,133.93
3,17,6,0,,,,0.7769167,0.0,0.0,0.0,118.86
3,18,6,0,,,,0.8222,0.0,0.0,0.0,74.88
3,19,6,0,,,,0.84491664,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.6975,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.41865,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.37911665,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.42033333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.3284,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.33821666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.238,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.43078333,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.34315,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.39365,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.31868333,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.53565,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.8721666,0.0,0.0,0.0,92.06
3,9,7,0,,,,1.265925,0.0,0.0,0.0,321.69
3,10,7,0,,,,1.1647834,0.0,0.0,0.0,473.9
3,11,7,0,,,,1.7306,0.0,0.0,0.0,438.11
3,12,7,0,,,,1.137125,0.0,0.0,0.0,771.3
3,13,7,0,,,,2.0546,0.0,0.0,0.0,618.14
3,14,7,0,,,,0.5899417,0.0,0.0,0.0,324.82
3,15,7,0,,,,1.1157334,0.0,0.0,0.0,63.51
3,16,7,0,,,,1.3127333,0.0,0.0,0.0,36.75
3,17,7,0,,,,0.78006667,0.0,0.0,0.0,41.64
3,18,7,0,,,,0.6774833,0.0,0.0,0.0,50.79
3,19,7,0,,,,1.5287,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.0986834,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.83195,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9461167,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.82695,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.6618083,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.41708332,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.38,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.36311665,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.3232,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.49863333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.42633334,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.0564333,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.6444833,0.0,0.0,0.0,120.83
3,9,1,0,,,,0.98836666,0.0,0.0,0.0,370.18
3,10,1,0,,,,1.2748,0.0,0.0,0.0,600.81
3,11,1,0,,,,1.34165,0.0,0.0,0.0,755.29
3,12,1,0,,,,2.1730833,0.0,0.0,0.0,845.43
3,13,1,0,,,,1.2676166,0.0,0.0,0.0,874.92
3,14,1,0,,,,2.1027,0.0,0.0,0.0,836.48
3,15,1,0,,,,1.7382667,0.0,0.0,0.0,732.91
3,16,1,0,,,,1.6448667,0.0,0.0,0.0,569.2
3,17,1,0,,,,2.03715,0.0,0.0,0.0,347.11
3,18,1,0,,,,1.2050667,0.0,0.0,0.0,94.98
3,19,1,0,,,,1.9615,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.2570167,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.6481833,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.08535,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.8193333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.37878335,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.45828333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.42045,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.46275,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.54066664,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.47563332,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.36743334,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.71498334,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.30875,0.0,0.0,0.0,0.0
3,9,2,0,,,,1.7361333,0.0,0.0,0.0,65.71
3,10,2,0,,,,0.726,0.0,0.0,0.0,139.98
3,11,2,0,,,,1.9194833,0.0,0.0,0.0,325.2
3,12,2,0,,,,1.4248,0.0,0.0,0.0,403.79
3,13,2,0,,,,2.2547,0.0,0.0,0.0,413.15
3,14,2,0,,,,1.8159,0.0,0.0,0.0,324.67
3,15,2,0,,,,1.8662666,0.0,0.0,0.0,286.75
3,16,2,0,,,,1.9549667,0.0,0.0,0.0,0.0
3,17,2,0,,,,0.98048335,0.0,0.0,0.0,149.48
3,18,2,0,,,,1.5508833,0.0,0.0,0.0,82.5
3,19,2,0,,,,2.2168167,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.9345833,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.5158167,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.8724167,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.85033333,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.56731665,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.4418,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.4672,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.41568333,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.58533335,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.51086664,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.6998,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.5722833,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.9478833,0.0,0.0,0.0,59.64
3,9,3,0,,,,0.54408336,0.0,0.0,0.0,301.36
3,10,3,0,,,,1.2120334,0.0,0.0,0.0,556.67
3,11,3,0,,,,1.7053833,0.0,0.0,0.0,719.16
3,12,3,0,,,,1.2511166,0.0,0.0,0.0,807.63
3,13,3,0,,,,1.47925,0.0,0.0,0.0,843.7
3,14,3,0,,,,1.506425,0.0,0.0,0.0,728.96
3,15,3,0,,,,2.27515,0.0,0.0,0.0,554.95
3,16,3,0,,,,2.18885,0.0,0.0,0.0,466.39
3,17,3,0,,,,1.5142666,0.0,0.0,0.0,338.53
3,18,3,0,,,,1.7882,0.0,0.0,0.0,65.29
3,19,3,0,,,,1.3801167,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.739,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1785834,0.0,0.0,0.0,0.0
3,22,3,0,,,,3.46695,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.87350833,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.8022583,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.48658332,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.43115,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.44706666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.45081666,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.43915,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.386425,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.59428334,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.85025,0.0,0.0,0.0,1.21
3,9,4,0,,,,0.7977,0.0,0.0,0.0,41.29
3,10,4,0,,,,2.20095,0.0,0.0,0.0,36.36
3,11,4,0,,,,0.36031666,0.0,0.0,0.0,70.21
3,12,4,0,,,,1.8262833,0.0,0.0,0.0,69.28
3,13,4,0,,,,0.49803334,0.0,0.0,0.0,74.64
3,14,4,0,,,,1.4918166,0.0,0.0,0.0,58.73
3,15,4,0,,,,1.3611,0.0,0.0,0.0,149.24
3,16,4,0,,,,0.9335667,0.0,0.0,0.0,273.81
3,17,4,0,,,,1.1268834,0.0,0.0,0.0,110.31
3,18,4,0,,,,1.6304333,0.0,0.0,0.0,65.9
3,19,4,0,,,,2.0447166,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.8655,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.1947167,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.6288667,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.37146667,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.38505,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.40268335,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.40386668,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.38993335,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.6235,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.85761666,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.5943,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.58178335,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.6059667,0.0,0.0,0.0,27.15
3,9,5,0,,,,0.86200553,0.0,0.0,0.0,46.64
3,10,5,0,,,,1.6943667,0.0,0.0,0.0,137.23
3,11,5,0,,,,1.0036666,0.0,0.0,0.0,365.47
3,12,5,0,,,,1.7150667,0.0,0.0,0.0,208.97
3,13,5,0,,,,1.5281334,0.0,0.0,0.0,605.51
3,14,5,0,,,,2.0104833,0.0,0.0,0.0,821.73
3,15,5,0,,,,2.6495333,0.0,0.0,0.0,700.53
3,16,5,0,,,,2.32425,0.0,0.0,0.0,555.64
3,17,5,0,,,,0.7320333,0.0,0.0,0.0,331.38
3,18,5,0,,,,1.3038,0.0,0.0,0.0,75.66
3,19,5,0,,,,0.39843333,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.51785,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.8285333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.8786333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.74883336,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.55018336,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.77786666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.40448335,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.3916278,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.36875,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.3706,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.37073332,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.38356668,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.36145,0.0,0.0,0.0,94.33
3,9,6,0,,,,0.5653667,0.0,0.0,0.0,344.44
3,10,6,0,,,,0.7585,0.0,0.0,0.0,574.24
3,11,6,0,,,,0.91181666,0.0,0.0,0.0,727.38
3,12,6,0,,,,1.86465,0.0,0.0,0.0,823.42
3,13,6,0,,,,1.5860417,0.0,0.0,0.0,830.76
3,14,6,0,,,,0.8279833,0.0,0.0,0.0,810.8
3,15,6,0,,,,2.5047667,0.0,0.0,0.0,709.5
3,16,6,0,,,,0.7773167,0.0,0.0,0.0,300.96
3,17,6,0,,,,1.0364166,0.0,0.0,0.0,168.81
3,18,6,0,,,,2.0318666,0.0,0.0,0.0,16.79
3,19,6,0,,,,1.5881333,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.3630167,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.1858083,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.4120333,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.0883833,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.8211833,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.48928332,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.47238332,0.0,0.0,0.0,0.0
3,3,7,0,,,,3.1705582,0.0,0.0,0.0,0.0
3,4,7,0,,,,3.1843333,0.0,0.0,0.0,0.0
3,5,7,0,,,,3.1733167,0.0,0.0,0.0,0.0
3,6,7,0,,,,3.1535833,0.0,0.0,0.0,0.0
3,7,7,0,,,,3.1741166,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.1939334,0.0,0.0,0.0,62.58
3,9,7,0,,,,0.5857667,0.0,0.0,0.0,46.93
3,10,7,0,,,,1.75025,0.0,0.0,0.0,87.57
3,11,7,0,,,,1.8015167,0.0,0.0,0.0,182.95
3,12,7,0,,,,2.4894166,0.0,0.0,0.0,99.77
3,13,7,0,,,,1.0765834,0.0,0.0,0.0,32.48
3,14,7,0,,,,1.0158334,0.0,0.0,0.0,68.84
3,15,7,0,,,,1.4798917,0.0,0.0,0.0,82.2
3,16,7,0,,,,0.51680833,0.0,0.0,0.0,50.59
3,17,7,0,,,,1.23395,0.0,0.0,0.0,51.4
3,18,7,0,,,,0.5082333,0.0,0.0,0.0,39.14
3,19,7,0,,,,0.3124,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.32751667,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.33751667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.47821668,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.41696668,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.33361667,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.31616667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.7299,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.47035,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.53833336,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.45521668,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.33115,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.31691667,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.5948167,0.0,0.0,0.0,7.11
3,9,1,0,,,,1.0130334,0.0,0.0,0.0,85.39
3,10,1,0,,,,0.72936666,0.0,0.0,0.0,125.9
3,11,1,0,,,,0.5509,0.0,0.0,0.0,325.53
3,12,1,0,,,,0.33723333,0.0,0.0,0.0,476.18
3,13,1,0,,,,0.3263,0.0,0.0,0.0,293.55
3,14,1,0,,,,0.31606665,0.0,0.0,0.0,270.68
3,15,1,0,,,,0.31305,0.0,0.0,0.0,148.35
3,16,1,0,,,,0.30941668,0.0,0.0,0.0,208.55
3,17,1,0,,,,0.30873334,0.0,0.0,0.0,133.82
3,18,1,0,,,,0.31696665,0.0,0.0,0.0,7.54
3,19,1,0,,,,0.66793334,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.4098166,0.0,0.0,0.0,0.0
3,21,1,0,,,,2.3651667,0.0,0.0,0.0,0.0
3,22,1,0,,,,3.3338168,0.0,0.0,0.0,0.0
3,23,1,0,,,,3.0443,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.54145,0.0,0.0,0.0,0.0
3,1,2,0,,,,2.4215834,0.0,0.0,0.0,0.0
3,2,2,0,,,,2.2174332,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.9094833,0.0,0.0,0.0,0.0
3,4,2,0,,,,2.28705,0.0,0.0,0.0,0.0
3,5,2,0,,,,3.1868834,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.5189667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.66305,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.8128667,0.0,0.0,0.0,83.91
3,9,2,0,,,,0.8496,0.0,0.0,0.0,89.97
3,10,2,0,,,,1.2484334,0.0,0.0,0.0,103.2
3,11,2,0,,,,1.1378167,0.0,0.0,0.0,71.02
3,12,2,0,,,,0.71891665,0.0,0.0,0.0,157.94
3,13,2,0,,,,0.3585,0.0,0.0,0.0,201.15
3,14,2,0,,,,0.76765,0.0,0.0,0.0,210.18
3,15,2,0,,,,1.2749,0.0,0.0,0.0,94.8
3,16,2,0,,,,0.8714333,0.0,0.0,0.0,284.11
3,17,2,0,,,,0.9755167,0.0,0.0,0.0,197.82
3,18,2,0,,,,0.9360833,0.0,0.0,0.0,70.93
3,19,2,0,,,,0.72333336,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.44675,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.87555,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.82485,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.53355,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.40248334,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.38426667,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.7129667,0.0,0.0,0.0,0.0
3,3,3,0,,,,3.2066,0.0,0.0,0.0,0.0
3,4,3,0,,,,3.3391833,0.0,0.0,0.0,0.0
3,5,3,0,,,,3.2009833,0.0,0.0,0.0,0.0
3,6,3,0,,,,3.1451833,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.2428668,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.43563333,0.0,0.0,0.0,4.73
3,9,3,0,,,,0.4187,0.0,0.0,0.0,26.27
3,10,3,0,,,,0.41536668,0.0,0.0,0.0,261.55
3,11,3,0,,,,0.36555,0.0,0.0,0.0,148.65
3,12,3,0,,,,0.3583,0.0,0.0,0.0,127.84
3,13,3,0,,,,0.35993335,0.0,0.0,0.0,328.34
3,14,3,0,,,,0.49176666,0.0,0.0,0.0,110.98
3,15,3,0,,,,0.79641664,0.0,0.0,0.0,26.39
3,16,3,0,,,,0.5808333,0.0,0.0,0.0,75.87
3,17,3,0,,,,0.35465,0.0,0.0,0.0,324.47
3,18,3,0,,,,0.8581167,0.0,0.0,0.0,96.14
3,19,3,0,,,,1.4629,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.82418334,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.9673167,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.9862167,0.0,0.0,0.0,0.0
3,23,3,0,,,,3.0900166,0.0,0.0,0.0,0.0
3,24,3,0,,,,3.0814083,0.0,0.0,0.0,0.0
3,1,4,0,,,,3.0850234,0.0,0.0,0.0,0.0
3,2,4,0,,,,3.08885,0.0,0.0,0.0,0.0
3,3,4,0,,,,3.0681334,0.0,0.0,0.0,0.0
3,4,4,0,,,,3.1129832,0.0,0.0,0.0,0.0
3,5,4,0,,,,3.1916666,0.0,0.0,0.0,0.0
3,6,4,0,,,,3.1130667,0.0,0.0,0.0,0.0
3,7,4,0,,,,3.1247833,0.0,0.0,0.0,0.0
3,8,4,0,,,,3.1208167,0.0,0.0,0.0,166.12
3,9,4,0,,,,1.49195,0.0,0.0,0.0,421.4
3,10,4,0,,,,0.66676664,0.0,0.0,0.0,630.8
3,11,4,0,,,,0.75778335,0.0,0.0,0.0,774.1
3,12,4,0,,,,0.7762333,0.0,0.0,0.0,637.62
3,13,4,0,,,,0.77206665,0.0,0.0,0.0,219.67
3,14,4,0,,,,0.6225167,0.0,0.0,0.0,732.8
3,15,4,0,,,,0.36681667,0.0,0.0,0.0,406.29
3,16,4,0,,,,0.7999667,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.72513336,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.38288334,0.0,0.0,0.0,104.71
3,19,4,0,,,,1.2486666,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.1836,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.2205334,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.9184167,0.0,0.0,0.0,0.0
3,23,4,0,,,,2.2771,0.0,0.0,0.0,0.0
3,24,4,0,,,,3.5672417,0.0,0.0,0.0,0.0
3,1,5,0,,,,3.1443,0.0,0.0,0.0,0.0
3,2,5,0,,,,3.1279333,0.0,0.0,0.0,0.0
3,3,5,0,,,,2.1887333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.50418335,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.37779668,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.1445333,0.0,0.0,0.0,0.0
3,7,5,0,,,,3.1081,0.0,0.0,0.0,0.0
3,8,5,0,,,,3.4499834,0.0,0.0,0.0,3.74
3,9,5,0,,,,1.6246834,0.0,0.0,0.0,17.85
3,10,5,0,,,,0.34813333,0.0,0.0,0.0,50.96
3,11,5,0,,,,0.31101668,0.0,0.0,0.0,92.48
3,12,5,0,,,,0.31588334,0.0,0.0,0.0,91.96
3,13,5,0,,,,0.71275,0.0,0.0,0.0,181.59
3,14,5,0,,,,0.9428333,0.0,0.0,0.0,132.4
3,15,5,0,,,,0.80158335,0.0,0.0,0.0,737.94
3,16,5,0,,,,0.6652,0.0,0.0,0.0,570.63
3,17,5,0,,,,0.7957,0.0,0.0,0.0,313.32
3,18,5,0,,,,0.68058336,0.0,0.0,0.0,107.25
3,19,5,0,,,,0.61798334,0.0,0.0,0.0,0.0
3,20,5,0,,,,3.6178,0.0,0.0,0.0,0.0
3,21,5,0,,,,2.3559666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.777,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.7894,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.546575,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.3925,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.38988334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.39591667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.37573335,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.5772833,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.014,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.5329667,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.3224,0.0,0.0,0.0,85.41
3,9,6,0,,,,0.32541665,0.0,0.0,0.0,220.02
3,10,6,0,,,,0.33401668,0.0,0.0,0.0,312.06
3,11,6,0,,,,0.33438334,0.0,0.0,0.0,468.36
3,12,6,0,,,,0.33036667,0.0,0.0,0.0,486.3
3,13,6,0,,,,0.33111668,0.0,0.0,0.0,404.68
3,14,6,0,,,,0.33223334,0.0,0.0,0.0,358.51
3,15,6,0,,,,0.32448334,0.0,0.0,0.0,255.87
3,16,6,0,,,,0.32353333,0.0,0.0,0.0,117.77
3,17,6,0,,,,0.32465,0.0,0.0,0.0,162.89
3,18,6,0,,,,0.30923334,0.0,0.0,0.0,74.23
3,19,6,0,,,,0.32113335,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.31968334,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.32115,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.32225,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.3232,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.8698833,0.0,0.0,0.0,0.0
3,1,7,0,,,,3.1743166,0.0,0.0,0.0,0.0
3,2,7,0,,,,3.1531668,0.0,0.0,0.0,0.0
3,3,7,0,,,,3.10395,0.0,0.0,0.0,0.0
3,4,7,0,,,,3.10305,0.0,0.0,0.0,0.0
3,5,7,0,,,,2.8253667,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.31716666,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.9397166,0.0,0.0,0.0,0.0
3,8,7,0,,,,3.5080333,0.0,0.0,0.0,15.22
3,9,7,0,,,,3.11025,0.0,0.0,0.0,28.93
3,10,7,0,,,,1.31435,0.0,0.0,0.0,169.0
3,11,7,0,,,,1.1012,0.0,0.0,0.0,261.96
3,12,7,0,,,,0.8594,0.0,0.0,0.0,811.86
3,13,7,0,,,,1.7904333,0.0,0.0,0.0,417.41
3,14,7,0,,,,1.69825,0.0,0.0,0.0,347.8
3,15,7,0,,,,1.0745,0.0,0.0,0.0,28.12
3,16,7,0,,,,0.78415,0.0,0.0,0.0,72.25
3,17,7,0,,,,0.52711666,0.0,0.0,0.0,50.64
3,18,7,0,,,,0.66395,0.0,0.0,0.0,33.4
3,19,7,0,,,,0.79215,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.40698335,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.40181667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.34323335,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.36248332,0.0,0.0,0.0,0.0
3,24,7,0,,,,2.9490416,0.0,0.0,0.0,0.0
3,1,1,0,,,,3.1923168,0.0,0.0,0.0,0.0
3,2,1,0,,,,3.1914666,0.0,0.0,0.0,0.0
3,3,1,0,,,,3.1617,0.0,0.0,0.0,0.0
3,4,1,0,,,,3.1609,0.0,0.0,0.0,0.0
3,5,1,0,,,,3.13365,0.0,0.0,0.0,0.0
3,6,1,0,,,,3.1108832,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.7862167,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.9892666,0.0,0.0,0.0,10.48
3,9,1,0,,,,2.7325666,0.0,0.0,0.0,115.54
3,10,1,0,,,,0.92151666,0.0,0.0,0.0,124.41
3,11,1,0,,,,1.1343167,0.0,0.0,0.0,140.1
3,12,1,0,,,,0.67268336,0.0,0.0,0.0,154.85
3,13,1,0,,,,0.8154,0.0,0.0,0.0,90.7
3,14,1,0,,,,1.1903833,0.0,0.0,0.0,144.67
3,15,1,0,,,,0.92876667,0.0,0.0,0.0,29.4
3,16,1,0,,,,0.78531665,0.0,0.0,0.0,21.33
3,17,1,0,,,,0.46868333,0.0,0.0,0.0,122.75
3,18,1,0,,,,0.32143334,0.0,0.0,0.0,7.79
3,19,1,0,,,,0.32941666,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.8531833,0.0,0.0,0.0,0.0
3,21,1,0,,,,2.9837167,0.0,0.0,0.0,0.0
3,22,1,0,,,,2.1807,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.9449333,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.2035334,0.0,0.0,0.0,0.0
3,1,2,0,,,,2.1593332,0.0,0.0,0.0,0.0
3,2,2,0,,,,2.6867666,0.0,0.0,0.0,0.0
3,3,2,0,,,,2.6991668,0.0,0.0,0.0,0.0
3,4,2,0,,,,2.6398168,0.0,0.0,0.0,0.0
3,5,2,0,,,,2.1082168,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.8779466,0.0,0.0,0.0,0.0
3,7,2,0,,,,2.1131334,0.0,0.0,0.0,1.27
3,8,2,0,,,,1.5077,0.0,0.0,0.0,181.33
3,9,2,0,,,,1.1325333,0.0,0.0,0.0,437.63
3,10,2,0,,,,0.9727,0.0,0.0,0.0,637.39
3,11,2,0,,,,1.3051167,0.0,0.0,0.0,770.27
3,12,2,0,,,,2.95265,0.0,0.0,0.0,855.97
3,13,2,0,,,,1.6760334,0.0,0.0,0.0,883.24
3,14,2,0,,,,1.5065666,0.0,0.0,0.0,843.03
3,15,2,0,,,,0.7582667,0.0,0.0,0.0,754.94
3,16,2,0,,,,1.5268167,0.0,0.0,0.0,597.68
3,17,2,0,,,,0.7066,0.0,0.0,0.0,382.1
3,18,2,0,,,,1.72755,0.0,0.0,0.0,129.21
3,19,2,0,,,,0.8681833,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.8821833,0.0,0.0,0.0,0.0
3,21,2,0,,,,3.2662833,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.89173335,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.53403336,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.45509166,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.4619,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.42993334,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.4253,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.50623333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.45598334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.3716,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.46205,0.0,0.0,0.0,3.74
3,8,3,0,,,,0.5115333,0.0,0.0,0.0,169.58
3,9,3,0,,,,0.36135,0.0,0.0,0.0,182.16
3,10,3,0,,,,0.69133335,0.0,0.0,0.0,267.34
3,11,3,0,,,,1.2135333,0.0,0.0,0.0,332.42
3,12,3,0,,,,1.2132,0.0,0.0,0.0,423.47
3,13,3,0,,,,1.5141166,0.0,0.0,0.0,351.0
3,14,3,0,,,,0.61903334,0.0,0.0,0.0,503.4
3,15,3,0,,,,2.5132,0.0,0.0,0.0,723.41
3,16,3,0,,,,1.2065333,0.0,0.0,0.0,578.21
3,17,3,0,,,,2.2988,0.0,0.0,0.0,347.89
3,18,3,0,,,,0.765625,0.0,0.0,0.0,80.52
3,19,3,0,,,,0.78851664,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.92595,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.5591834,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.7722333,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.38168332,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.40345,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.40213335,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.39688334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.39221665,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.37041667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.52916664,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.41503334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.54003334,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.7407,0.0,0.0,0.0,27.82
3,9,4,0,,,,0.39731666,0.0,0.0,0.0,113.87
3,10,4,0,,,,0.54611665,0.0,0.0,0.0,140.48
3,11,4,0,,,,0.81778336,0.0,0.0,0.0,126.35
3,12,4,0,,,,0.92211664,0.0,0.0,0.0,193.94
3,13,4,0,,,,1.3455666,0.0,0.0,0.0,405.62
3,14,4,0,,,,0.76195,0.0,0.0,0.0,819.78
3,15,4,0,,,,2.1944666,0.0,0.0,0.0,713.77
3,16,4,0,,,,1.14805,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.3399,0.0,0.0,0.0,358.74
3,18,4,0,,,,2.2008834,0.0,0.0,0.0,121.73
3,19,4,0,,,,1.3566667,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.0804167,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.07835,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.7774832,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3934833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.78653336,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.38226667,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.91445,0.0,0.0,0.0,0.0
3,3,5,0,,,,3.14135,0.0,0.0,0.0,0.0
3,4,5,0,,,,3.1204834,0.0,0.0,0.0,0.0
3,5,5,0,,,,3.1126332,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.56095,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.56651664,0.0,0.0,0.0,4.84
3,8,5,0,,,,0.43008333,0.0,0.0,0.0,186.04
3,9,5,0,,,,0.29958335,0.0,0.0,0.0,419.02
3,10,5,0,,,,0.30361667,0.0,0.0,0.0,606.13
3,11,5,0,,,,0.32276666,0.0,0.0,0.0,736.8
3,12,5,0,,,,0.32816666,0.0,0.0,0.0,829.28
3,13,5,0,,,,0.32451665,0.0,0.0,0.0,837.0
3,14,5,0,,,,0.78595,0.0,0.0,0.0,801.03
3,15,5,0,,,,0.67565,0.0,0.0,0.0,704.46
3,16,5,0,,,,0.30595,0.0,0.0,0.0,554.58
3,17,5,0,,,,0.33825,0.0,0.0,0.0,353.05
3,18,5,0,,,,0.32538334,0.0,0.0,0.0,124.87
3,19,5,0,,,,0.35161668,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.48693332,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.39658332,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.34383333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.309,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.31338334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.3201,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.31973332,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.31403333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.32315,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32746667,0.0,0.0,0.0,0.0
4,6,6,0,,,,2.0902333,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.4938,0.0,0.0,0.0,4.17
4,8,6,0,,,,0.95016664,0.0,0.0,0.0,192.5
4,9,6,0,,,,0.33916667,0.0,0.0,0.0,439.91
4,10,6,0,,,,0.8099333,0.0,0.0,0.0,644.16
4,11,6,0,,,,0.47855,0.0,0.0,0.0,777.71
4,12,6,0,,,,0.38128334,0.0,0.0,0.0,871.08
4,13,6,0,,,,0.808075,0.0,0.0,0.0,887.55
4,14,6,0,,,,0.7930167,0.0,0.0,0.0,842.91
4,15,6,0,,,,0.95496666,0.0,0.0,0.0,741.98
4,16,6,0,,,,0.663275,0.0,0.0,0.0,584.36
4,17,6,0,,,,0.28346667,0.0,0.0,0.0,367.41
4,18,6,0,,,,0.27633333,0.0,0.0,0.0,131.0
4,19,6,0,,,,0.2778,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.28125,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.498,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.69375,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.30386665,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.30754167,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.31838334,0.0,0.0,0.0,0.0
4,2,7,0,,,,2.8789334,0.0,0.0,0.0,0.0
4,3,7,0,,,,3.0966334,0.0,0.0,0.0,0.0
4,4,7,0,,,,2.77665,0.0,0.0,0.0,0.0
4,5,7,0,,,,2.42755,0.0,0.0,0.0,0.0
4,6,7,0,,,,2.3592167,0.0,0.0,0.0,0.0
4,7,7,0,,,,2.0612667,0.0,0.0,0.0,9.88
4,8,7,0,,,,0.38485,0.0,0.0,0.0,210.27
4,9,7,0,,,,1.6876833,0.0,0.0,0.0,455.12
4,10,7,0,,,,0.7760917,0.0,0.0,0.0,638.11
4,11,7,0,,,,0.75736666,0.0,0.0,0.0,781.31
4,12,7,0,,,,0.61003333,0.0,0.0,0.0,873.04
4,13,7,0,,,,0.37448335,0.0,0.0,0.0,884.74
4,14,7,0,,,,0.34373334,0.0,0.0,0.0,839.46
4,15,7,0,,,,0.32536668,0.0,0.0,0.0,742.39
4,16,7,0,,,,0.3956,0.0,0.0,0.0,585.03
4,17,7,0,,,,0.48931667,0.0,0.0,0.0,365.68
4,18,7,0,,,,0.31248334,0.0,0.0,0.0,131.5
4,19,7,0,,,,0.427,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.82093334,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.5095667,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.02245,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5279833,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.43256667,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.42443332,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.44353333,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.42018333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.45916668,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.48356667,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.3456,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.67655,0.0,0.0,0.0,12.78
4,8,1,0,,,,1.2354833,0.0,0.0,0.0,208.07
4,9,1,0,,,,0.57533336,0.0,0.0,0.0,442.48
4,10,1,0,,,,0.9227167,0.0,0.0,0.0,620.42
4,11,1,0,,,,0.9639,0.0,0.0,0.0,742.71
4,12,1,0,,,,0.6253833,0.0,0.0,0.0,833.51
4,13,1,0,,,,1.0601333,0.0,0.0,0.0,849.39
4,14,1,0,,,,1.0655333,0.0,0.0,0.0,808.8
4,15,1,0,,,,0.3587,0.0,0.0,0.0,712.4
4,16,1,0,,,,0.8892,0.0,0.0,0.0,561.64
4,17,1,0,,,,0.87656665,0.0,0.0,0.0,359.42
4,18,1,0,,,,0.76225,0.0,0.0,0.0,131.8
4,19,1,0,,,,0.8746,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.9419,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.4266,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.9303167,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.83755,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.446525,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.44413334,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.38061666,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.3662,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.7126,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.46493334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.42906666,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.6432667,0.0,0.0,0.0,8.53
4,8,2,0,,,,0.6868167,0.0,0.0,0.0,201.89
4,9,2,0,,,,0.63905,0.0,0.0,0.0,431.43
4,10,2,0,,,,0.9522833,0.0,0.0,0.0,611.36
4,11,2,0,,,,0.7998833,0.0,0.0,0.0,736.57
4,12,2,0,,,,1.1430334,0.0,0.0,0.0,814.35
4,13,2,0,,,,0.66138333,0.0,0.0,0.0,833.98
4,14,2,0,,,,0.67223334,0.0,0.0,0.0,783.63
4,15,2,0,,,,0.80368334,0.0,0.0,0.0,683.48
4,16,2,0,,,,0.44616666,0.0,0.0,0.0,549.85
4,17,2,0,,,,2.6233,0.0,0.0,0.0,353.11
4,18,2,0,,,,2.234,0.0,0.0,0.0,132.04
4,19,2,0,,,,1.5826,0.0,0.0,0.0,0.53
4,20,2,0,,,,1.39505,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.3745667,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.59926665,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.46266666,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.39503333,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.37933335,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.67401665,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.57238334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.40443334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.3769,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.4088,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.45078334,0.0,0.0,0.0,9.23
4,8,3,0,,,,0.8452333,0.0,0.0,0.0,185.17
4,9,3,0,,,,0.801175,0.0,0.0,0.0,407.68
4,10,3,0,,,,0.8840167,0.0,0.0,0.0,597.59
4,11,3,0,,,,1.2158166,0.0,0.0,0.0,728.64
4,12,3,0,,,,0.6724,0.0,0.0,0.0,808.27
4,13,3,0,,,,0.30025,0.0,0.0,0.0,717.05
4,14,3,0,,,,0.98573333,0.0,0.0,0.0,766.43
4,15,3,0,,,,1.3549167,0.0,0.0,0.0,706.02
4,16,3,0,,,,1.0852166,0.0,0.0,0.0,561.26
4,17,3,0,,,,1.3016666,0.0,0.0,0.0,357.43
4,18,3,0,,,,0.71205,0.0,0.0,0.0,133.53
4,19,3,0,,,,1.2327666,0.0,0.0,0.0,2.15
4,20,3,0,,,,1.0447333,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.3688917,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.68411666,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.9697833,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.87811667,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.41268334,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.43508333,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.38273335,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.5283167,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.3765,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.49158335,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.47848332,0.0,0.0,0.0,5.48
4,8,4,0,,,,0.70995,0.0,0.0,0.0,128.26
4,9,4,0,,,,0.38518333,0.0,0.0,0.0,372.29
4,10,4,0,,,,0.81013334,0.0,0.0,0.0,565.2
4,11,4,0,,,,0.91111666,0.0,0.0,0.0,660.23
4,12,4,0,,,,0.74616665,0.0,0.0,0.0,776.06
4,13,4,0,,,,0.6031833,0.0,0.0,0.0,816.52
4,14,4,0,,,,0.87506664,0.0,0.0,0.0,793.55
4,15,4,0,,,,2.2655833,0.0,0.0,0.0,703.8
4,16,4,0,,,,0.6932833,0.0,0.0,0.0,546.53
4,17,4,0,,,,0.91855,0.0,0.0,0.0,353.33
4,18,4,0,,,,1.0726,0.0,0.0,0.0,130.41
4,19,4,0,,,,0.93415,0.0,0.0,0.0,2.14
4,20,4,0,,,,1.0414,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.8781,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.40028334,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.38353333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.44538334,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.38311666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.42488334,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.42616665,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.39668334,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.39421666,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.40671667,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.91136664,0.0,0.0,0.0,3.68
4,8,5,0,,,,1.0906,0.0,0.0,0.0,93.65
4,9,5,0,,,,0.82316667,0.0,0.0,0.0,399.87
4,10,5,0,,,,0.7374333,0.0,0.0,0.0,573.92
4,11,5,0,,,,0.71178335,0.0,0.0,0.0,658.89
4,12,5,0,,,,0.7157,0.0,0.0,0.0,780.13
4,13,5,0,,,,0.67855,0.0,0.0,0.0,806.74
4,14,5,0,,,,0.635475,0.0,0.0,0.0,764.31
4,15,5,0,,,,0.62983334,0.0,0.0,0.0,681.19
4,16,5,0,,,,0.36155,0.0,0.0,0.0,503.3
4,17,5,0,,,,0.36498332,0.0,0.0,0.0,325.73
4,18,5,0,,,,0.97478336,0.0,0.0,0.0,111.78
4,19,5,0,,,,0.30143332,0.0,0.0,0.0,0.86
4,20,5,0,,,,0.30205,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.44851667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.7305833,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.35321668,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.40369168,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.37316668,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.37805,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.31792223,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.3258,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.33081666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.56193334,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.76893336,0.0,0.0,0.0,2.07
4,8,6,0,,,,0.56975,0.0,0.0,0.0,155.34
4,9,6,0,,,,0.79691666,0.0,0.0,0.0,193.34
4,10,6,0,,,,0.5043333,0.0,0.0,0.0,467.36
4,11,6,0,,,,0.5908167,0.0,0.0,0.0,420.91
4,12,6,0,,,,0.88455,0.0,0.0,0.0,509.99
4,13,6,0,,,,0.9457667,0.0,0.0,0.0,786.64
4,14,6,0,,,,0.36001667,0.0,0.0,0.0,753.12
4,15,6,0,,,,0.32916668,0.0,0.0,0.0,664.97
4,16,6,0,,,,0.36041668,0.0,0.0,0.0,468.13
4,17,6,0,,,,0.35955,0.0,0.0,0.0,325.37
4,18,6,0,,,,0.30358332,0.0,0.0,0.0,98.54
4,19,6,0,,,,0.29,0.0,0.0,0.0,1.23
4,20,6,0,,,,1.5345,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.6017166,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.56806666,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.33211666,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.31441668,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.317,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.31681666,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.06105,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.46208334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.84746665,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.0419166,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.92606664,0.0,0.0,0.0,0.33
4,8,7,0,,,,1.2594167,0.0,0.0,0.0,18.62
4,9,7,0,,,,0.3554,0.0,0.0,0.0,19.89
4,10,7,0,,,,0.34106666,0.0,0.0,0.0,43.55
4,11,7,0,,,,0.3632,0.0,0.0,0.0,474.4
4,12,7,0,,,,0.31748334,0.0,0.0,0.0,633.15
4,13,7,0,,,,0.29456666,0.0,0.0,0.0,650.88
4,14,7,0,,,,0.29423332,0.0,0.0,0.0,662.06
4,15,7,0,,,,0.2941,0.0,0.0,0.0,447.49
4,16,7,0,,,,0.29475,0.0,0.0,0.0,252.81
4,17,7,0,,,,0.29631665,0.0,0.0,0.0,192.48
4,18,7,0,,,,0.29335,0.0,0.0,0.0,73.73
4,19,7,0,,,,0.28105,0.0,0.0,0.0,2.98
4,20,7,0,,,,0.40961668,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.9547167,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.72038335,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.7423,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.44835,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.32438335,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.31198335,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.82558334,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.6063833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.75505,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.2533833,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.69093335,0.0,0.0,0.0,33.15
4,8,1,0,,,,0.59155,0.0,0.0,0.0,181.91
4,9,1,0,,,,0.59855,0.0,0.0,0.0,390.44
4,10,1,0,,,,0.97873336,0.0,0.0,0.0,460.93
4,11,1,0,,,,0.7073,0.0,0.0,0.0,663.09
4,12,1,0,,,,0.7065333,0.0,0.0,0.0,783.29
4,13,1,0,,,,1.0958,0.0,0.0,0.0,798.92
4,14,1,0,,,,0.52073336,0.0,0.0,0.0,781.16
4,15,1,0,,,,0.70435554,0.0,0.0,0.0,696.97
4,16,1,0,,,,0.8456333,0.0,0.0,0.0,526.16
4,17,1,0,,,,0.63175553,0.0,0.0,0.0,240.85
4,18,1,0,,,,0.48151666,0.0,0.0,0.0,127.96
4,19,1,0,,,,2.1031168,0.0,0.0,0.0,0.0
4,20,1,0,,,,2.4437332,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.07395,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.55301666,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.49385,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.448425,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.41893333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.38443333,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.36761665,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.49175,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.86768335,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.8842667,0.0,0.0,0.0,0.0
4,7,2,0,,,,1.0962167,0.0,0.0,0.0,18.32
4,8,2,0,,,,0.73246664,0.0,0.0,0.0,90.98
4,9,2,0,,,,0.37675,0.0,0.0,0.0,96.6
4,10,2,0,,,,0.7606,0.0,0.0,0.0,42.03
4,11,2,0,,,,0.7077,0.0,0.0,0.0,148.54
4,12,2,0,,,,0.7028667,0.0,0.0,0.0,229.71
4,13,2,0,,,,0.7566,0.0,0.0,0.0,223.07
4,14,2,0,,,,0.70481664,0.0,0.0,0.0,127.66
4,15,2,0,,,,0.48898333,0.0,0.0,0.0,162.63
4,16,2,0,,,,0.39175832,0.0,0.0,0.0,91.57
4,17,2,0,,,,0.37945,0.0,0.0,0.0,61.18
4,18,2,0,,,,0.39018333,0.0,0.0,0.0,37.7
4,19,2,0,,,,0.44443333,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.1564,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8695833,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.4908,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.5158,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.44440833,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.46131667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.74223334,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.42971668,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.82676667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.89063334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.47418332,0.0,0.0,0.0,0.0
4,7,3,0,,,,1.1551,0.0,0.0,0.0,1.15
4,8,3,0,,,,1.1211166,0.0,0.0,0.0,8.83
4,9,3,0,,,,1.0687333,0.0,0.0,0.0,34.27
4,10,3,0,,,,0.39971668,0.0,0.0,0.0,71.07
4,11,3,0,,,,0.6343833,0.0,0.0,0.0,86.24
4,12,3,0,,,,0.69243336,0.0,0.0,0.0,103.99
4,13,3,0,,,,0.96455,0.0,0.0,0.0,59.61
4,14,3,0,,,,0.35831666,0.0,0.0,0.0,66.77
4,15,3,0,,,,0.3376,0.0,0.0,0.0,0.0
4,16,3,0,,,,0.81885,0.0,0.0,0.0,51.91
4,17,3,0,,,,0.9318,0.0,0.0,0.0,28.27
4,18,3,0,,,,1.21415,0.0,0.0,0.0,32.84
4,19,3,0,,,,3.6063166,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.4558667,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.4703667,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.78745,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.47541666,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.42556667,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.38915,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.38978332,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.43261668,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.4083,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.55543333,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.42103332,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.56779164,0.0,0.0,0.0,1.18
4,8,4,0,,,,0.8339,0.0,0.0,0.0,9.61
4,9,4,0,,,,0.56203336,0.0,0.0,0.0,61.59
4,10,4,0,,,,0.95065,0.0,0.0,0.0,107.37
4,11,4,0,,,,0.8161333,0.0,0.0,0.0,145.92
4,12,4,0,,,,0.49088332,0.0,0.0,0.0,171.67
4,13,4,0,,,,0.38463333,0.0,0.0,0.0,188.67
4,14,4,0,,,,0.34715,0.0,0.0,0.0,213.04
4,15,4,0,,,,0.90028334,0.0,0.0,0.0,233.13
4,16,4,0,,,,1.2711667,0.0,0.0,0.0,136.3
4,17,4,0,,,,2.6970167,0.0,0.0,0.0,109.91
4,18,4,0,,,,3.0575666,0.0,0.0,0.0,130.15
4,19,4,0,,,,3.0310833,0.0,0.0,0.0,8.52
4,20,4,0,,,,1.4859,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.9461,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.85735,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.42071667,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.4126,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.41753334,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.41186666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.37973332,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.3949,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.4476334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.35316667,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.6386667,0.0,0.0,0.0,32.72
4,8,5,0,,,,1.23795,0.0,0.0,0.0,59.43
4,9,5,0,,,,0.87413335,0.0,0.0,0.0,268.85
4,10,5,0,,,,0.96385,0.0,0.0,0.0,649.96
4,11,5,0,,,,0.80506665,0.0,0.0,0.0,739.26
4,12,5,0,,,,0.7822,0.0,0.0,0.0,764.3
4,13,5,0,,,,0.69561666,0.0,0.0,0.0,629.51
4,14,5,0,,,,0.5423333,0.0,0.0,0.0,337.06
4,15,5,0,,,,0.9191,0.0,0.0,0.0,144.4
4,16,5,0,,,,0.76841664,0.0,0.0,0.0,89.5
4,17,5,0,,,,0.44793335,0.0,0.0,0.0,68.51
4,18,5,0,,,,0.67656666,0.0,0.0,0.0,103.23
4,19,5,0,,,,0.80233335,0.0,0.0,0.0,9.76
4,20,5,0,,,,0.78973335,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.73081666,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.32451665,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.3429,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.34604168,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.32791665,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.31081668,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.31848332,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.30496666,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.30481666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.3591,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.37676665,0.0,0.0,0.0,46.06
4,8,6,0,,,,0.38655,0.0,0.0,0.0,24.62
4,9,6,0,,,,0.80473334,0.0,0.0,0.0,89.43
4,10,6,0,,,,1.1696,0.0,0.0,0.0,211.65
4,11,6,0,,,,0.58746666,0.0,0.0,0.0,187.7
4,12,6,0,,,,0.32975,0.0,0.0,0.0,152.87
4,13,6,0,,,,0.34701666,0.0,0.0,0.0,177.38
4,14,6,0,,,,0.53286666,0.0,0.0,0.0,441.59
4,15,6,0,,,,0.7127333,0.0,0.0,0.0,174.55
4,16,6,0,,,,0.38341665,0.0,0.0,0.0,105.58
4,17,6,0,,,,0.361675,0.0,0.0,0.0,37.32
4,18,6,0,,,,0.84795,0.0,0.0,0.0,7.6
4,19,6,0,,,,0.7808833,0.0,0.0,0.0,0.2
4,20,6,0,,,,0.55721664,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.35468334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.5700167,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.42746666,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.37533334,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.41675,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.4041,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.35976666,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.42131665,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.37613332,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.3723,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.47711667,0.0,0.0,0.0,2.07
4,8,7,0,,,,0.8544,0.0,0.0,0.0,10.11
4,9,7,0,,,,1.2611,0.0,0.0,0.0,45.8
4,10,7,0,,,,1.6262667,0.0,0.0,0.0,64.54
4,11,7,0,,,,2.0878916,0.0,0.0,0.0,94.24
4,12,7,0,,,,1.4908667,0.0,0.0,0.0,179.34
4,13,7,0,,,,0.57348335,0.0,0.0,0.0,108.64
4,14,7,0,,,,0.338,0.0,0.0,0.0,89.82
4,15,7,0,,,,0.33286667,0.0,0.0,0.0,76.03
4,16,7,0,,,,0.33223334,0.0,0.0,0.0,55.42
4,17,7,0,,,,0.33293334,0.0,0.0,0.0,42.28
4,18,7,0,,,,0.46876666,0.0,0.0,0.0,13.91
4,19,7,0,,,,0.66146666,0.0,0.0,0.0,1.74
4,20,7,0,,,,1.1572334,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.68688333,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.37808332,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.366,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.38598335,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.3847,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.36206666,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.56156665,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.8774833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.9543333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.43438056,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.71568334,0.0,0.0,0.0,5.85
4,8,1,0,,,,0.8642667,0.0,0.0,0.0,32.94
4,9,1,0,,,,0.49991667,0.0,0.0,0.0,122.89
4,10,1,0,,,,0.78065,0.0,0.0,0.0,191.13
4,11,1,0,,,,0.66083336,0.0,0.0,0.0,203.63
4,12,1,0,,,,0.9241667,0.0,0.0,0.0,187.22
4,13,1,0,,,,1.1575,0.0,0.0,0.0,413.23
4,14,1,0,,,,0.34493333,0.0,0.0,0.0,624.65
4,15,1,0,,,,0.754075,0.0,0.0,0.0,448.56
4,16,1,0,,,,0.82915,0.0,0.0,0.0,218.17
4,17,1,0,,,,0.8781,0.0,0.0,0.0,305.46
4,18,1,0,,,,1.2646,0.0,0.0,0.0,130.64
4,19,1,0,,,,1.031,0.0,0.0,0.0,13.71
4,20,1,0,,,,1.4028333,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.1155833,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.43311667,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.46955833,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.66536665,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.37885,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.38271666,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.39511666,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5837333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.96003336,0.0,0.0,0.0,0.0
