month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,6,2,0,,,,0.52683336,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.47698334,0.0,0.0,0.0,54.14
4,8,2,0,,,,0.81455,0.0,0.0,0.0,258.69
4,9,2,0,,,,0.8907,0.0,0.0,0.0,469.81
4,10,2,0,,,,0.8914,0.0,0.0,0.0,612.65
4,11,2,0,,,,0.8765,0.0,0.0,0.0,696.62
4,12,2,0,,,,0.6763333,0.0,0.0,0.0,792.14
4,13,2,0,,,,0.84393334,0.0,0.0,0.0,705.66
4,14,2,0,,,,0.5783833,0.0,0.0,0.0,710.65
4,15,2,0,,,,0.8797167,0.0,0.0,0.0,513.5
4,16,2,0,,,,0.84975,0.0,0.0,0.0,541.57
4,17,2,0,,,,1.2283833,0.0,0.0,0.0,314.15
4,18,2,0,,,,1.1005167,0.0,0.0,0.0,90.23
4,19,2,0,,,,1.00445,0.0,0.0,0.0,16.86
4,20,2,0,,,,0.77251667,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.98845,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.61658335,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.89830834,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.44571668,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.4441,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.37688333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.35426667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.35935,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.45713332,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.35453334,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.51035,0.0,0.0,0.0,45.29
4,8,3,0,,,,0.8567,0.0,0.0,0.0,210.53
4,9,3,0,,,,0.60578334,0.0,0.0,0.0,427.43
4,10,3,0,,,,1.1167,0.0,0.0,0.0,619.94
4,11,3,0,,,,0.7757,0.0,0.0,0.0,637.07
4,12,3,0,,,,0.33223334,0.0,0.0,0.0,137.22
4,13,3,0,,,,0.9673667,0.0,0.0,0.0,54.39
4,14,3,0,,,,0.84925,0.0,0.0,0.0,342.79
4,15,3,0,,,,0.835575,0.0,0.0,0.0,121.34
4,16,3,0,,,,0.8786167,0.0,0.0,0.0,49.77
4,17,3,0,,,,1.2345083,0.0,0.0,0.0,238.44
4,18,3,0,,,,1.3610834,0.0,0.0,0.0,124.69
4,19,3,0,,,,0.6676667,0.0,0.0,0.0,17.71
4,20,3,0,,,,1.33465,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0508833,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.47916666,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.45856667,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.43106666,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.40073332,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.42941666,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.3479,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.4616,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.9030167,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.67371666,0.0,0.0,0.0,0.0
4,7,4,0,,,,1.1130834,0.0,0.0,0.0,55.57
4,8,4,0,,,,0.829875,0.0,0.0,0.0,243.04
4,9,4,0,,,,0.35133332,0.0,0.0,0.0,457.12
4,10,4,0,,,,0.80088335,0.0,0.0,0.0,627.13
4,11,4,0,,,,0.65611666,0.0,0.0,0.0,714.44
4,12,4,0,,,,1.0487167,0.0,0.0,0.0,798.42
4,13,4,0,,,,0.49971667,0.0,0.0,0.0,634.57
4,14,4,0,,,,0.648225,0.0,0.0,0.0,710.63
4,15,4,0,,,,1.2694334,0.0,0.0,0.0,609.81
4,16,4,0,,,,0.7649556,0.0,0.0,0.0,545.51
4,17,4,0,,,,1.1300334,0.0,0.0,0.0,357.88
4,18,4,0,,,,1.2407472,0.0,0.0,0.0,136.42
4,19,4,0,,,,0.5952333,0.0,0.0,0.0,16.85
4,20,4,0,,,,1.0804917,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.4690334,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.88325,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.77273333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.4535,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.37646666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.36331666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.35295,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.36635,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.7399,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.40853333,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.5124,0.0,0.0,0.0,53.8
4,8,5,0,,,,0.5740333,0.0,0.0,0.0,222.57
4,9,5,0,,,,0.82741666,0.0,0.0,0.0,431.21
4,10,5,0,,,,0.6706,0.0,0.0,0.0,585.89
4,11,5,0,,,,0.41533333,0.0,0.0,0.0,617.86
4,12,5,0,,,,1.5496833,0.0,0.0,0.0,702.76
4,13,5,0,,,,0.89246666,0.0,0.0,0.0,796.32
4,14,5,0,,,,1.2916334,0.0,0.0,0.0,741.77
4,15,5,0,,,,0.57325,0.0,0.0,0.0,585.19
4,16,5,0,,,,2.1602833,0.0,0.0,0.0,533.3
4,17,5,0,,,,2.2671168,0.0,0.0,0.0,212.51
4,18,5,0,,,,2.41275,0.0,0.0,0.0,145.5
4,19,5,0,,,,0.82295,0.0,0.0,0.0,16.2
4,20,5,0,,,,0.32468334,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.85965,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.95211667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.48386666,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.33095,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.30723333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.25638333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.26005,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.27168334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.28948334,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.28263333,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.4278,0.0,0.0,0.0,61.9
4,8,6,0,,,,1.2010666,0.0,0.0,0.0,265.71
4,9,6,0,,,,2.1696,0.0,0.0,0.0,473.47
4,10,6,0,,,,1.63125,0.0,0.0,0.0,640.4
4,11,6,0,,,,1.2355555,0.0,0.0,0.0,757.94
4,12,6,0,,,,2.59745,0.0,0.0,0.0,551.44
4,13,6,0,,,,2.4608166,0.0,0.0,0.0,576.68
4,14,6,0,,,,2.3483334,0.0,0.0,0.0,398.5
4,15,6,0,,,,2.4082167,0.0,0.0,0.0,618.83
4,16,6,0,,,,0.32883334,0.0,0.0,0.0,366.37
4,17,6,0,,,,2.97345,0.0,0.0,0.0,280.53
4,18,6,0,,,,1.1485667,0.0,0.0,0.0,122.53
4,19,6,0,,,,0.5463833,0.0,0.0,0.0,16.11
4,20,6,0,,,,0.30268332,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.33043334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.74488336,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.38505,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.36778334,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.33791667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.3438,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.34181666,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.86703336,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.38106668,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.35616666,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.3034,0.0,0.0,0.0,55.58
4,8,7,0,,,,0.37178335,0.0,0.0,0.0,217.76
4,9,7,0,,,,0.36795,0.0,0.0,0.0,394.77
4,10,7,0,,,,0.42338333,0.0,0.0,0.0,571.66
4,11,7,0,,,,0.56048334,0.0,0.0,0.0,689.41
4,12,7,0,,,,1.3894334,0.0,0.0,0.0,723.52
4,13,7,0,,,,1.315,0.0,0.0,0.0,775.8
4,14,7,0,,,,0.94371665,0.0,0.0,0.0,617.37
4,15,7,0,,,,1.30015,0.0,0.0,0.0,394.0
4,16,7,0,,,,1.1133333,0.0,0.0,0.0,534.12
4,17,7,0,,,,1.1158167,0.0,0.0,0.0,365.19
4,18,7,0,,,,1.0204333,0.0,0.0,0.0,149.93
4,19,7,0,,,,1.65735,0.0,0.0,0.0,20.35
4,20,7,0,,,,1.39735,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.2242,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.53615,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.44826666,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.44966668,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.7191167,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.46085,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.37623334,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.5449833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.39721668,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.3381,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.91455,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.99805,0.0,0.0,0.0,243.11
4,9,1,0,,,,0.70375,0.0,0.0,0.0,438.35
4,10,1,0,,,,0.78885,0.0,0.0,0.0,600.14
4,11,1,0,,,,0.5887,0.0,0.0,0.0,720.51
4,12,1,0,,,,0.92693335,0.0,0.0,0.0,799.21
4,13,1,0,,,,0.99953336,0.0,0.0,0.0,818.9
4,14,1,0,,,,0.50951666,0.0,0.0,0.0,786.78
4,15,1,0,,,,0.4787,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.8679,0.0,0.0,0.0,565.65
4,17,1,0,,,,1.3153334,0.0,0.0,0.0,372.96
4,18,1,0,,,,0.96435,0.0,0.0,0.0,152.64
4,19,1,0,,,,0.9777833,0.0,0.0,0.0,23.39
4,20,1,0,,,,1.08325,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.8160167,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.6601167,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.39198333,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.38271666,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.359,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.35458332,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.66761667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.64815,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.38658333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.49801666,0.0,0.0,0.0,0.0
4,7,2,0,,,,1.18825,0.0,0.0,0.0,66.63
4,8,2,0,,,,1.19875,0.0,0.0,0.0,251.56
4,9,2,0,,,,0.53616667,0.0,0.0,0.0,440.94
4,10,2,0,,,,0.7506667,0.0,0.0,0.0,607.11
4,11,2,0,,,,0.44698334,0.0,0.0,0.0,707.9
4,12,2,0,,,,1.09065,0.0,0.0,0.0,788.7
4,13,2,0,,,,0.32968333,0.0,0.0,0.0,805.69
4,14,2,0,,,,0.36838335,0.0,0.0,0.0,684.04
4,15,2,0,,,,0.80235,0.0,0.0,0.0,702.37
4,16,2,0,,,,1.1767833,0.0,0.0,0.0,549.05
4,17,2,0,,,,2.2171834,0.0,0.0,0.0,364.97
4,18,2,0,,,,0.77601665,0.0,0.0,0.0,137.51
4,19,2,0,,,,0.6414,0.0,0.0,0.0,24.18
4,20,2,0,,,,0.96735,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.89095,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.82945,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.51481664,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.35775,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.38195,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.39328334,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.36576667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.6811,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.4051,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.35176668,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.7531,0.0,0.0,0.0,68.45
4,8,3,0,,,,1.3437417,0.0,0.0,0.0,265.24
4,9,3,0,,,,0.55106664,0.0,0.0,0.0,464.2
4,10,3,0,,,,0.7872,0.0,0.0,0.0,624.23
4,11,3,0,,,,0.73838335,0.0,0.0,0.0,747.24
4,12,3,0,,,,0.73145,0.0,0.0,0.0,816.68
4,13,3,0,,,,0.98435,0.0,0.0,0.0,830.87
4,14,3,0,,,,0.603,0.0,0.0,0.0,792.12
4,15,3,0,,,,0.81525,0.0,0.0,0.0,707.49
4,16,3,0,,,,0.5139,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.388325,0.0,0.0,0.0,367.48
4,18,3,0,,,,0.4486,0.0,0.0,0.0,151.51
4,19,3,0,,,,1.2191833,0.0,0.0,0.0,15.77
4,20,3,0,,,,1.5690666,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.1176333,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.96566665,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.65255,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.37831667,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.34849444,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.3597,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.35388333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.38485,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5843667,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.39505,0.0,0.0,0.0,0.18
4,7,4,0,,,,0.6702167,0.0,0.0,0.0,68.85
4,8,4,0,,,,0.73328334,0.0,0.0,0.0,187.68
4,9,4,0,,,,0.36016667,0.0,0.0,0.0,391.85
4,10,4,0,,,,0.8092,0.0,0.0,0.0,191.3
4,11,4,0,,,,0.60495,0.0,0.0,0.0,533.97
4,12,4,0,,,,1.0272833,0.0,0.0,0.0,770.5
4,13,4,0,,,,0.93906665,0.0,0.0,0.0,750.9
4,14,4,0,,,,0.57643336,0.0,0.0,0.0,771.53
4,15,4,0,,,,0.869,0.0,0.0,0.0,685.49
4,16,4,0,,,,0.8387,0.0,0.0,0.0,546.97
4,17,4,0,,,,0.61231667,0.0,0.0,0.0,358.43
4,18,4,0,,,,1.5597167,0.0,0.0,0.0,147.95
4,19,4,0,,,,1.22125,0.0,0.0,0.0,16.6
4,20,4,0,,,,1.31755,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.9866,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.5078667,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.45208332,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.42773333,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.42671666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.42803332,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.42171666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.66665,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.93843335,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.45966667,0.0,0.0,0.0,0.0
4,7,5,0,,,,1.1797,0.0,0.0,0.0,31.86
4,8,5,0,,,,1.0499834,0.0,0.0,0.0,224.33
4,9,5,0,,,,0.61625,0.0,0.0,0.0,418.9
4,10,5,0,,,,1.0737667,0.0,0.0,0.0,378.3
4,11,5,0,,,,0.77418333,0.0,0.0,0.0,168.64
4,12,5,0,,,,0.4106,0.0,0.0,0.0,162.0
4,13,5,0,,,,0.9292167,0.0,0.0,0.0,79.62
4,14,5,0,,,,2.4146333,0.0,0.0,0.0,50.36
4,15,5,0,,,,1.2876,0.0,0.0,0.0,48.82
4,16,5,0,,,,1.525375,0.0,0.0,0.0,309.75
4,17,5,0,,,,0.62056667,0.0,0.0,0.0,231.84
4,18,5,0,,,,1.0583833,0.0,0.0,0.0,144.89
4,19,5,0,,,,0.35461667,0.0,0.0,0.0,8.25
4,20,5,0,,,,0.29365,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.35713333,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.9859333,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.8481333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.50488335,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.35081667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.38608333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.31955,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.32718334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32411668,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.41051668,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.75843334,0.0,0.0,0.0,7.94
4,8,6,0,,,,0.65468335,0.0,0.0,0.0,148.13
4,9,6,0,,,,0.47155,0.0,0.0,0.0,89.55
4,10,6,0,,,,0.34988335,0.0,0.0,0.0,130.51
4,11,6,0,,,,0.53625,0.0,0.0,0.0,138.49
4,12,6,0,,,,1.4596,0.0,0.0,0.0,97.82
4,13,6,0,,,,0.92645,0.0,0.0,0.0,74.84
4,14,6,0,,,,0.8987,0.0,0.0,0.0,64.71
4,15,6,0,,,,0.92035,0.0,0.0,0.0,48.41
4,16,6,0,,,,0.8672,0.0,0.0,0.0,80.36
4,17,6,0,,,,0.42125,0.0,0.0,0.0,87.48
4,18,6,0,,,,0.76018333,0.0,0.0,0.0,38.57
4,19,6,0,,,,1.3126333,0.0,0.0,0.0,1.09
4,20,6,0,,,,0.5685167,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.2908666,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.85258335,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.36923334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.27483332,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.3123,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.62785,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.30685,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.31476668,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.31885,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.30326667,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.36053333,0.0,0.0,0.0,4.68
4,8,7,0,,,,0.89173335,0.0,0.0,0.0,15.41
4,9,7,0,,,,1.0368167,0.0,0.0,0.0,67.06
4,10,7,0,,,,1.3195,0.0,0.0,0.0,72.46
4,11,7,0,,,,1.1048666,0.0,0.0,0.0,129.81
4,12,7,0,,,,0.71473336,0.0,0.0,0.0,162.93
4,13,7,0,,,,1.27815,0.0,0.0,0.0,121.98
4,14,7,0,,,,0.68733335,0.0,0.0,0.0,82.2
4,15,7,0,,,,1.2124667,0.0,0.0,0.0,84.43
4,16,7,0,,,,1.3767,0.0,0.0,0.0,72.46
4,17,7,0,,,,1.41865,0.0,0.0,0.0,63.01
4,18,7,0,,,,2.3263166,0.0,0.0,0.0,63.61
4,19,7,0,,,,1.9028,0.0,0.0,0.0,22.62
4,20,7,0,,,,2.5663834,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.8866,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.94843334,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.39075,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.39061666,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.39225,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.39258334,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.38325,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.37683332,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5219167,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.3966,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.48248333,0.0,0.0,0.0,5.26
5,8,1,0,,,,0.8531333,0.0,0.0,0.0,14.79
5,9,1,0,,,,0.76378334,0.0,0.0,0.0,29.15
5,10,1,0,,,,0.9763,0.0,0.0,0.0,55.34
5,11,1,0,,,,1.5635667,0.0,0.0,0.0,90.68
5,12,1,0,,,,0.67761666,0.0,0.0,0.0,106.93
5,13,1,0,,,,1.2737,0.0,0.0,0.0,50.13
5,14,1,0,,,,2.0497832,0.0,0.0,0.0,68.85
5,15,1,0,,,,1.5436667,0.0,0.0,0.0,63.79
5,16,1,0,,,,1.24705,0.0,0.0,0.0,54.97
5,17,1,0,,,,2.4859834,0.0,0.0,0.0,50.15
5,18,1,0,,,,1.4363667,0.0,0.0,0.0,29.04
5,19,1,0,,,,2.2368667,0.0,0.0,0.0,23.81
5,20,1,0,,,,1.8176334,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.7948,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.5316167,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.8071,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.42246667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.32548332,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.31823334,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.32931668,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.31818333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.45293334,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.33995,0.0,0.0,0.0,0.0
5,7,2,0,,,,1.1983,0.0,0.0,0.0,8.81
5,8,2,0,,,,1.1766666,0.0,0.0,0.0,23.8
5,9,2,0,,,,0.5539,0.0,0.0,0.0,69.33
5,10,2,0,,,,0.78955835,0.0,0.0,0.0,347.18
5,11,2,0,,,,0.48241666,0.0,0.0,0.0,208.88
5,12,2,0,,,,0.98785836,0.0,0.0,0.0,678.8
5,13,2,0,,,,0.48895,0.0,0.0,0.0,858.65
5,14,2,0,,,,0.28451666,0.0,0.0,0.0,807.12
5,15,2,0,,,,1.0973667,0.0,0.0,0.0,669.32
5,16,2,0,,,,1.1153333,0.0,0.0,0.0,403.2
5,17,2,0,,,,2.985,0.0,0.0,0.0,231.07
5,18,2,0,,,,1.7176334,0.0,0.0,0.0,155.38
5,19,2,0,,,,2.5155833,0.0,0.0,0.0,31.72
5,20,2,0,,,,0.35148335,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0022,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.0357167,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.7145333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.38586667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.41431665,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.38025,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.3608,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.45175,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.32975,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.32191667,0.0,0.0,0.0,1.32
5,7,3,0,,,,0.68443334,0.0,0.0,0.0,77.38
5,8,3,0,,,,0.69016665,0.0,0.0,0.0,273.11
5,9,3,0,,,,0.4467,0.0,0.0,0.0,487.09
5,10,3,0,,,,0.77355,0.0,0.0,0.0,638.27
5,11,3,0,,,,1.56375,0.0,0.0,0.0,753.5
5,12,3,0,,,,1.448225,0.0,0.0,0.0,773.6
5,13,3,0,,,,1.6798,0.0,0.0,0.0,357.39
5,14,3,0,,,,0.83313334,0.0,0.0,0.0,95.51
5,15,3,0,,,,2.4239833,0.0,0.0,0.0,700.64
5,16,3,0,,,,3.0518167,0.0,0.0,0.0,474.4
5,17,3,0,,,,2.1554,0.0,0.0,0.0,236.6
5,18,3,0,,,,2.2249,0.0,0.0,0.0,17.72
5,19,3,0,,,,1.12455,0.0,0.0,0.0,29.71
5,20,3,0,,,,2.0548666,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.82708335,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.8939,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.41616666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.42015,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.39688334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.38863334,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.36878332,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.36411667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.7155167,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.1241333,0.0,0.0,0.0,0.0
5,7,4,0,,,,1.3934333,0.0,0.0,0.0,5.72
5,8,4,0,,,,1.5064666,0.0,0.0,0.0,189.18
5,9,4,0,,,,1.0025834,0.0,0.0,0.0,326.75
5,10,4,0,,,,2.6240833,0.0,0.0,0.0,123.92
5,11,4,0,,,,1.6130167,0.0,0.0,0.0,255.0
5,12,4,0,,,,1.8220167,0.0,0.0,0.0,550.54
5,13,4,0,,,,2.2607,0.0,0.0,0.0,123.52
5,14,4,0,,,,1.91565,0.0,0.0,0.0,257.4
5,15,4,0,,,,1.6576166,0.0,0.0,0.0,455.87
5,16,4,0,,,,1.7947834,0.0,0.0,0.0,510.6
5,17,4,0,,,,2.0791833,0.0,0.0,0.0,327.89
5,18,4,0,,,,2.2777333,0.0,0.0,0.0,155.33
5,19,4,0,,,,1.0581334,0.0,0.0,0.0,25.17
5,20,4,0,,,,1.8511833,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.78785,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.62811667,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.35823333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.35236666,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.34861666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.35511667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.32788333,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.31501666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.31633332,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.56348336,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.92401665,0.0,0.0,0.0,43.32
5,8,5,0,,,,1.2916334,0.0,0.0,0.0,161.28
5,9,5,0,,,,0.6608667,0.0,0.0,0.0,452.88
5,10,5,0,,,,1.6234,0.0,0.0,0.0,403.67
5,11,5,0,,,,1.7273166,0.0,0.0,0.0,494.86
5,12,5,0,,,,1.1447667,0.0,0.0,0.0,606.92
5,13,5,0,,,,1.2376833,0.0,0.0,0.0,774.57
5,14,5,0,,,,1.0743,0.0,0.0,0.0,519.66
5,15,5,0,,,,1.1137667,0.0,0.0,0.0,355.41
5,16,5,0,,,,0.30054167,0.0,0.0,0.0,365.91
5,17,5,0,,,,1.0302167,0.0,0.0,0.0,208.7
5,18,5,0,,,,1.5799167,0.0,0.0,0.0,99.21
5,19,5,0,,,,0.8696333,0.0,0.0,0.0,7.69
5,20,5,0,,,,0.81346667,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.0431666,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.5588,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.34875,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.34003332,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.34095,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.34453332,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.34313333,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.34088334,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.32656667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.31611666,0.0,0.0,0.0,14.89
5,7,6,0,,,,0.45735,0.0,0.0,0.0,5.58
5,8,6,0,,,,1.2885667,0.0,0.0,0.0,18.87
5,9,6,0,,,,0.96893334,0.0,0.0,0.0,127.92
5,10,6,0,,,,0.58045,0.0,0.0,0.0,100.1
5,11,6,0,,,,0.32528332,0.0,0.0,0.0,164.01
5,12,6,0,,,,0.33173335,0.0,0.0,0.0,117.81
5,13,6,0,,,,0.3178,0.0,0.0,0.0,209.18
5,14,6,0,,,,0.38921666,0.0,0.0,0.0,55.07
5,15,6,0,,,,0.76815,0.0,0.0,0.0,43.67
5,16,6,0,,,,0.6575,0.0,0.0,0.0,60.71
5,17,6,0,,,,0.97615,0.0,0.0,0.0,133.54
5,18,6,0,,,,1.5525167,0.0,0.0,0.0,29.59
5,19,6,0,,,,1.4832166,0.0,0.0,0.0,33.85
5,20,6,0,,,,0.91548336,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.90605,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.92268336,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.4401,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.6430167,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.52545,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.2942,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.8786,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.64418334,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.1290833,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.0975,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.4847,0.0,0.0,0.0,23.14
5,8,7,0,,,,1.2271833,0.0,0.0,0.0,150.5
5,9,7,0,,,,0.8279,0.0,0.0,0.0,290.96
5,10,7,0,,,,0.8904333,0.0,0.0,0.0,300.74
5,11,7,0,,,,0.4289,0.0,0.0,0.0,183.25
5,12,7,0,,,,0.71276665,0.0,0.0,0.0,264.42
5,13,7,0,,,,0.61756665,0.0,0.0,0.0,487.87
5,14,7,0,,,,0.33141667,0.0,0.0,0.0,638.37
5,15,7,0,,,,0.35356668,0.0,0.0,0.0,53.98
5,16,7,0,,,,0.57313335,0.0,0.0,0.0,122.5
5,17,7,0,,,,0.9471,0.0,0.0,0.0,116.59
5,18,7,0,,,,1.25385,0.0,0.0,0.0,15.96
5,19,7,0,,,,0.913,0.0,0.0,0.0,37.89
5,20,7,0,,,,0.8387833,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.1367667,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.0306833,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.86123335,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.82084167,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.8051,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.0878667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.55291665,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.1103667,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.1854666,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.6773,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.7391667,0.0,0.0,0.0,6.34
5,8,1,0,,,,1.0910833,0.0,0.0,0.0,78.7
5,9,1,0,,,,0.7964,0.0,0.0,0.0,67.47
5,10,1,0,,,,0.87625,0.0,0.0,0.0,95.75
5,11,1,0,,,,0.90538335,0.0,0.0,0.0,135.55
5,12,1,0,,,,1.0244334,0.0,0.0,0.0,136.02
5,13,1,0,,,,0.6838833,0.0,0.0,0.0,90.22
5,14,1,0,,,,1.0246,0.0,0.0,0.0,104.55
5,15,1,0,,,,0.77472776,0.0,0.0,0.0,79.64
5,16,1,0,,,,0.38018334,0.0,0.0,0.0,61.39
5,17,1,0,,,,0.5144139,0.0,0.0,0.0,40.53
5,18,1,0,,,,0.76203334,0.0,0.0,0.0,37.53
5,19,1,0,,,,1.9337667,0.0,0.0,0.0,22.83
5,20,1,0,,,,1.13235,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.64091665,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.36778334,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.39596668,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.38120833,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.31306666,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.31728333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.3132,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.7288833,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.59861666,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.6498333,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.94091666,0.0,0.0,0.0,6.36
5,8,2,0,,,,1.1042,0.0,0.0,0.0,17.99
5,9,2,0,,,,0.41313332,0.0,0.0,0.0,67.68
5,10,2,0,,,,0.6630333,0.0,0.0,0.0,107.36
5,11,2,0,,,,0.56975,0.0,0.0,0.0,163.04
5,12,2,0,,,,0.66613334,0.0,0.0,0.0,143.55
5,13,2,0,,,,0.6243,0.0,0.0,0.0,103.37
5,14,2,0,,,,0.57953334,0.0,0.0,0.0,107.82
5,15,2,0,,,,0.7622833,0.0,0.0,0.0,77.62
5,16,2,0,,,,0.5599333,0.0,0.0,0.0,72.12
5,17,2,0,,,,0.5969667,0.0,0.0,0.0,41.35
5,18,2,0,,,,0.664675,0.0,0.0,0.0,36.87
5,19,2,0,,,,0.7464167,0.0,0.0,0.0,27.35
5,20,2,0,,,,0.68091667,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.9798,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.88871664,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.62948334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.37525,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.31846666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.48903334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.48328334,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.30993333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.30243334,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.31046668,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.8764167,0.0,0.0,0.0,93.02
5,8,3,0,,,,0.93583333,0.0,0.0,0.0,283.84
5,9,3,0,,,,0.71065,0.0,0.0,0.0,483.32
5,10,3,0,,,,0.7718667,0.0,0.0,0.0,642.27
5,11,3,0,,,,0.40858334,0.0,0.0,0.0,694.36
5,12,3,0,,,,0.45786667,0.0,0.0,0.0,299.5
5,13,3,0,,,,0.9477,0.0,0.0,0.0,342.95
5,14,3,0,,,,0.8501,0.0,0.0,0.0,343.73
5,15,3,0,,,,0.64488333,0.0,0.0,0.0,137.66
5,16,3,0,,,,0.5653,0.0,0.0,0.0,185.44
5,17,3,0,,,,0.88233334,0.0,0.0,0.0,133.9
5,18,3,0,,,,0.8440167,0.0,0.0,0.0,47.73
5,19,3,0,,,,0.6552167,0.0,0.0,0.0,24.34
5,20,3,0,,,,1.23235,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.5092833,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.38745,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.38468334,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.39275,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.3133,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.31303334,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.30693334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.8845,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.0288666,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.37253332,0.0,0.0,0.0,1.74
5,7,4,0,,,,1.2648166,0.0,0.0,0.0,43.5
5,8,4,0,,,,0.8250333,0.0,0.0,0.0,240.11
5,9,4,0,,,,0.42605,0.0,0.0,0.0,469.37
5,10,4,0,,,,0.8086917,0.0,0.0,0.0,612.91
5,11,4,0,,,,0.67335,0.0,0.0,0.0,541.82
5,12,4,0,,,,0.76965,0.0,0.0,0.0,389.34
5,13,4,0,,,,0.82563335,0.0,0.0,0.0,275.55
5,14,4,0,,,,0.61119443,0.0,0.0,0.0,74.33
5,15,4,0,,,,0.63126665,0.0,0.0,0.0,565.39
5,16,4,0,,,,0.9716833,0.0,0.0,0.0,429.88
5,17,4,0,,,,0.88505,0.0,0.0,0.0,295.44
5,18,4,0,,,,1.3121834,0.0,0.0,0.0,152.96
5,19,4,0,,,,1.2645833,0.0,0.0,0.0,42.25
5,20,4,0,,,,0.5883833,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.9397333,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.90919167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.80488336,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.45168334,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.3887,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.35293335,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.352,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.69871664,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.50381666,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.42203334,0.0,0.0,0.0,3.62
5,7,5,0,,,,0.57663333,0.0,0.0,0.0,87.53
5,8,5,0,,,,0.8335,0.0,0.0,0.0,212.9
5,9,5,0,,,,0.49796668,0.0,0.0,0.0,472.59
5,10,5,0,,,,1.2417333,0.0,0.0,0.0,617.94
5,11,5,0,,,,0.8878833,0.0,0.0,0.0,676.39
5,12,5,0,,,,0.66601664,0.0,0.0,0.0,495.09
5,13,5,0,,,,1.1100833,0.0,0.0,0.0,392.98
5,14,5,0,,,,0.49538332,0.0,0.0,0.0,539.92
5,15,5,0,,,,0.37616667,0.0,0.0,0.0,544.25
5,16,5,0,,,,1.2587667,0.0,0.0,0.0,295.79
5,17,5,0,,,,1.7232167,0.0,0.0,0.0,344.78
5,18,5,0,,,,0.79211664,0.0,0.0,0.0,165.75
5,19,5,0,,,,0.29771668,0.0,0.0,0.0,36.73
5,20,5,0,,,,0.31151667,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.47945,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.44483334,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.29771668,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.31755,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.32668334,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.3229,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.30903333,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.31386667,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.31186667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.30535,0.0,0.0,0.0,0.18
5,7,6,0,,,,0.66496664,0.0,0.0,0.0,92.28
5,8,6,0,,,,0.97543335,0.0,0.0,0.0,264.42
5,9,6,0,,,,2.5720832,0.0,0.0,0.0,416.17
5,10,6,0,,,,0.8868167,0.0,0.0,0.0,564.61
5,11,6,0,,,,0.5211333,0.0,0.0,0.0,664.75
5,12,6,0,,,,0.32940835,0.0,0.0,0.0,471.08
5,13,6,0,,,,0.32226667,0.0,0.0,0.0,652.31
5,14,6,0,,,,0.32018334,0.0,0.0,0.0,323.02
5,15,6,0,,,,1.1047666,0.0,0.0,0.0,485.83
5,16,6,0,,,,2.318,0.0,0.0,0.0,329.28
5,17,6,0,,,,0.30788332,0.0,0.0,0.0,214.66
5,18,6,0,,,,0.30583334,0.0,0.0,0.0,77.38
5,19,6,0,,,,0.6206333,0.0,0.0,0.0,5.39
5,20,6,0,,,,0.8075,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.1770834,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.97155,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.37118334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.375,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.37856665,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.38543335,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.37065,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.36755,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.38496667,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.7956167,0.0,0.0,0.0,0.51
5,7,7,0,,,,0.9936,0.0,0.0,0.0,7.3
5,8,7,0,,,,1.6404834,0.0,0.0,0.0,37.84
5,9,7,0,,,,1.0942667,0.0,0.0,0.0,162.29
5,10,7,0,,,,0.66026664,0.0,0.0,0.0,401.91
5,11,7,0,,,,0.32423332,0.0,0.0,0.0,556.47
5,12,7,0,,,,0.32763332,0.0,0.0,0.0,790.03
5,13,7,0,,,,0.5115167,0.0,0.0,0.0,704.15
5,14,7,0,,,,0.8412667,0.0,0.0,0.0,474.46
5,15,7,0,,,,0.89198333,0.0,0.0,0.0,340.23
5,16,7,0,,,,0.42959166,0.0,0.0,0.0,237.46
5,17,7,0,,,,0.3573,0.0,0.0,0.0,366.75
5,18,7,0,,,,0.35536668,0.0,0.0,0.0,101.29
5,19,7,0,,,,0.38121668,0.0,0.0,0.0,39.57
5,20,7,0,,,,0.6411833,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.7718,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.80513334,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.40558332,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.36841667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.37263334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.3672,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.3614,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.35616666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.37155,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.64131665,0.0,0.0,0.0,0.17
5,7,1,0,,,,0.55703336,0.0,0.0,0.0,60.97
5,8,1,0,,,,0.80695,0.0,0.0,0.0,114.59
5,9,1,0,,,,0.37605,0.0,0.0,0.0,288.78
5,10,1,0,,,,0.38643333,0.0,0.0,0.0,579.76
5,11,1,0,,,,0.56715,0.0,0.0,0.0,541.52
5,12,1,0,,,,1.0190667,0.0,0.0,0.0,583.22
5,13,1,0,,,,1.0461333,0.0,0.0,0.0,643.37
5,14,1,0,,,,0.62948334,0.0,0.0,0.0,506.28
5,15,1,0,,,,0.33571666,0.0,0.0,0.0,209.97
5,16,1,0,,,,0.44323334,0.0,0.0,0.0,65.63
5,17,1,0,,,,0.88353336,0.0,0.0,0.0,211.68
5,18,1,0,,,,0.9838333,0.0,0.0,0.0,156.93
5,19,1,0,,,,0.95495,0.0,0.0,0.0,44.0
5,20,1,0,,,,2.3587666,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.74658334,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.7395,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.38116667,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32006666,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.3164,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.30613333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.30806667,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.79216665,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.83175,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.34721667,0.0,0.0,0.0,14.18
5,7,2,0,,,,1.2922333,0.0,0.0,0.0,32.87
5,8,2,0,,,,0.6615833,0.0,0.0,0.0,163.26
5,9,2,0,,,,0.3655,0.0,0.0,0.0,109.8
5,10,2,0,,,,0.32341668,0.0,0.0,0.0,382.5
5,11,2,0,,,,0.5222167,0.0,0.0,0.0,610.85
5,12,2,0,,,,0.85548335,0.0,0.0,0.0,450.24
5,13,2,0,,,,0.75456667,0.0,0.0,0.0,670.81
5,14,2,0,,,,0.37923333,0.0,0.0,0.0,506.68
5,15,2,0,,,,0.8186,0.0,0.0,0.0,401.53
5,16,2,0,,,,0.73448336,0.0,0.0,0.0,239.49
5,17,2,0,,,,0.47175,0.0,0.0,0.0,185.01
5,18,2,0,,,,0.9680167,0.0,0.0,0.0,100.48
5,19,2,0,,,,1.2836,0.0,0.0,0.0,41.49
5,20,2,0,,,,1.8859167,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.6222334,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.8714833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.7595,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.32811666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.30065,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.8353,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.30545,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.82996666,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.30848333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.87041664,0.0,0.0,0.0,4.42
5,7,3,0,,,,1.0237167,0.0,0.0,0.0,97.81
5,8,3,0,,,,0.97618335,0.0,0.0,0.0,33.98
5,9,3,0,,,,0.34698334,0.0,0.0,0.0,270.18
5,10,3,0,,,,0.3097,0.0,0.0,0.0,617.08
5,11,3,0,,,,0.48188335,0.0,0.0,0.0,652.77
5,12,3,0,,,,0.96963334,0.0,0.0,0.0,773.43
5,13,3,0,,,,3.26705,0.0,0.0,0.0,764.08
5,14,3,0,,,,0.6531,0.0,0.0,0.0,478.25
5,15,3,0,,,,0.31508332,0.0,0.0,0.0,456.29
5,16,3,0,,,,0.3828,0.0,0.0,0.0,325.95
5,17,3,0,,,,0.79786664,0.0,0.0,0.0,298.36
5,18,3,0,,,,3.3767834,0.0,0.0,0.0,154.02
5,19,3,0,,,,1.1510667,0.0,0.0,0.0,46.0
5,20,3,0,,,,1.09415,0.0,0.0,0.0,0.12
5,21,3,0,,,,0.5768,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.33791667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.36285,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.2654,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.3029,0.0,0.0,0.0,0.0
5,2,4,0,,,,2.3570333,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.3332833,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.654,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.79726666,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.5826833,0.0,0.0,0.0,0.49
5,7,4,0,,,,0.8466333,0.0,0.0,0.0,98.23
5,8,4,0,,,,0.5610333,0.0,0.0,0.0,217.68
5,9,4,0,,,,0.63918334,0.0,0.0,0.0,415.35
5,10,4,0,,,,0.65075,0.0,0.0,0.0,506.83
5,11,4,0,,,,0.6993333,0.0,0.0,0.0,643.8
5,12,4,0,,,,1.1719167,0.0,0.0,0.0,789.11
5,13,4,0,,,,0.69185,0.0,0.0,0.0,820.94
5,14,4,0,,,,0.63475,0.0,0.0,0.0,698.47
5,15,4,0,,,,0.7545,0.0,0.0,0.0,637.38
5,16,4,0,,,,0.3188,0.0,0.0,0.0,465.56
5,17,4,0,,,,0.49336666,0.0,0.0,0.0,325.83
5,18,4,0,,,,0.88998336,0.0,0.0,0.0,150.9
5,19,4,0,,,,0.76273334,0.0,0.0,0.0,46.12
5,20,4,0,,,,0.6598,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.66805,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.35631666,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.32391667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.3209,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.31245,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.31221667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.30896667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.30548334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.30536667,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.2979,0.0,0.0,0.0,25.89
5,7,5,0,,,,0.63801664,0.0,0.0,0.0,91.6
5,8,5,0,,,,1.0452666,0.0,0.0,0.0,294.89
5,9,5,0,,,,1.0852333,0.0,0.0,0.0,481.11
5,10,5,0,,,,0.54065,0.0,0.0,0.0,640.21
5,11,5,0,,,,0.39956668,0.0,0.0,0.0,749.52
5,12,5,0,,,,0.8488333,0.0,0.0,0.0,802.91
5,13,5,0,,,,0.76375,0.0,0.0,0.0,824.62
5,14,5,0,,,,0.29595,0.0,0.0,0.0,763.1
5,15,5,0,,,,0.27891666,0.0,0.0,0.0,693.75
5,16,5,0,,,,0.58075,0.0,0.0,0.0,553.23
5,17,5,0,,,,0.66368335,0.0,0.0,0.0,377.72
5,18,5,0,,,,1.1787167,0.0,0.0,0.0,170.77
5,19,5,0,,,,0.66235,0.0,0.0,0.0,42.81
5,20,5,0,,,,3.29415,0.0,0.0,0.0,2.42
5,21,5,0,,,,0.71383333,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.4632,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.32103333,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.32275,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.32055,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.31823334,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.3204,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.31643334,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.3169,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.31425,0.0,0.0,0.0,24.35
5,7,6,0,,,,0.40065,0.0,0.0,0.0,91.79
5,8,6,0,,,,1.1329334,0.0,0.0,0.0,290.3
5,9,6,0,,,,1.0726,0.0,0.0,0.0,474.04
5,10,6,0,,,,0.6611,0.0,0.0,0.0,627.77
5,11,6,0,,,,0.40643334,0.0,0.0,0.0,738.19
5,12,6,0,,,,0.3913,0.0,0.0,0.0,798.02
5,13,6,0,,,,0.28715,0.0,0.0,0.0,799.86
5,14,6,0,,,,0.34675,0.0,0.0,0.0,764.4
5,15,6,0,,,,0.85566664,0.0,0.0,0.0,687.4
5,16,6,0,,,,1.0717833,0.0,0.0,0.0,547.75
5,17,6,0,,,,1.3807167,0.0,0.0,0.0,367.92
5,18,6,0,,,,0.71865,0.0,0.0,0.0,170.24
5,19,6,0,,,,0.91106665,0.0,0.0,0.0,46.62
5,20,6,0,,,,1.2801,0.0,0.0,0.0,6.27
5,21,6,0,,,,0.86165,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.26253334,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.26766667,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.26906666,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.26946667,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.29253334,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.289,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.28993332,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.26526666,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.26025,0.0,0.0,0.0,0.83
5,7,7,0,,,,0.27206665,0.0,0.0,0.0,66.12
5,8,7,0,,,,0.94803333,0.0,0.0,0.0,120.52
5,9,7,0,,,,1.4358333,0.0,0.0,0.0,48.26
5,10,7,0,,,,1.0832,0.0,0.0,0.0,84.92
5,11,7,0,,,,2.0455,0.0,0.0,0.0,236.49
5,12,7,0,,,,0.7578,0.0,0.0,0.0,426.8
5,13,7,0,,,,2.0521166,0.0,0.0,0.0,421.37
5,14,7,0,,,,1.3312,0.0,0.0,0.0,206.0
5,15,7,0,,,,2.2099,0.0,0.0,0.0,247.7
5,16,7,0,,,,2.3081334,0.0,0.0,0.0,314.85
5,17,7,0,,,,1.0129167,0.0,0.0,0.0,319.27
5,18,7,0,,,,0.94273335,0.0,0.0,0.0,168.96
5,19,7,0,,,,0.4245,0.0,0.0,0.0,31.49
5,20,7,0,,,,1.3559667,0.0,0.0,0.0,6.93
5,21,7,0,,,,1.3271667,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.84515,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.35078335,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.34271666,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.34526667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.33873335,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.38368332,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.50303334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.7529333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.75555,0.0,0.0,0.0,26.03
5,7,1,0,,,,0.93343335,0.0,0.0,0.0,98.48
5,8,1,0,,,,1.3955333,0.0,0.0,0.0,286.94
5,9,1,0,,,,0.6864167,0.0,0.0,0.0,461.92
5,10,1,0,,,,0.32421666,0.0,0.0,0.0,609.47
5,11,1,0,,,,1.529,0.0,0.0,0.0,693.08
5,12,1,0,,,,1.2693334,0.0,0.0,0.0,734.46
5,13,1,0,,,,1.4036666,0.0,0.0,0.0,668.29
5,14,1,0,,,,1.8417333,0.0,0.0,0.0,659.32
5,15,1,0,,,,1.7357,0.0,0.0,0.0,174.89
5,16,1,0,,,,2.5310166,0.0,0.0,0.0,241.14
5,17,1,0,,,,1.38035,0.0,0.0,0.0,79.64
5,18,1,0,,,,1.4773667,0.0,0.0,0.0,157.42
5,19,1,0,,,,2.0135167,0.0,0.0,0.0,50.61
5,20,1,0,,,,1.3900334,0.0,0.0,0.0,0.14
5,21,1,0,,,,1.2481667,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.0368834,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.2705,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.33798334,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.34443334,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.36151665,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.40593332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.68631667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.42553332,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.37746668,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.7615,0.0,0.0,0.0,98.23
5,8,2,0,,,,1.9598416,0.0,0.0,0.0,269.37
5,9,2,0,,,,1.5140834,0.0,0.0,0.0,446.38
5,10,2,0,,,,1.54165,0.0,0.0,0.0,597.65
5,11,2,0,,,,1.5163,0.0,0.0,0.0,679.14
5,12,2,0,,,,1.1204333,0.0,0.0,0.0,674.03
5,13,2,0,,,,1.5671333,0.0,0.0,0.0,361.68
5,14,2,0,,,,2.477386,0.0,0.0,0.0,275.19
5,15,2,0,,,,4.17275,0.0,0.0,0.0,562.53
5,16,2,0,,,,1.0471,0.0,0.0,0.0,490.95
5,17,2,0,,,,1.7362334,0.0,0.0,0.0,143.46
5,18,2,0,,,,2.3786166,0.0,0.0,0.0,11.71
5,19,2,0,,,,2.1237166,0.0,0.0,0.0,32.46
5,20,2,0,,,,1.26345,0.0,0.0,0.0,8.49
5,21,2,0,,,,1.0856667,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.47355,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.42768332,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.36966667,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.55205,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.34236667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.40725,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.0016167,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.1242,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.33533335,0.0,0.0,0.0,0.87
5,7,3,0,,,,0.8215167,0.0,0.0,0.0,97.84
5,8,3,0,,,,2.2498333,0.0,0.0,0.0,279.55
5,9,3,0,,,,0.51101667,0.0,0.0,0.0,279.45
5,10,3,0,,,,1.4917,0.0,0.0,0.0,524.88
5,11,3,0,,,,0.5038,0.0,0.0,0.0,491.32
5,12,3,0,,,,1.4357834,0.0,0.0,0.0,404.91
5,13,3,0,,,,0.62545,0.0,0.0,0.0,499.77
5,14,3,0,,,,2.0263834,0.0,0.0,0.0,556.32
5,15,3,0,,,,2.4882,0.0,0.0,0.0,320.78
5,16,3,0,,,,1.1237167,0.0,0.0,0.0,340.32
5,17,3,0,,,,1.85375,0.0,0.0,0.0,0.0
5,18,3,0,,,,1.6741,0.0,0.0,0.0,119.89
5,19,3,0,,,,0.35845,0.0,0.0,0.0,54.19
5,20,3,0,,,,1.8695,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.2331333,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.691,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.87918335,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.42679167,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.41223332,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.40801665,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.3988,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.41913334,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.42318332,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.52056664,0.0,0.0,0.0,1.25
5,7,4,0,,,,1.1974,0.0,0.0,0.0,83.72
5,8,4,0,,,,1.0874333,0.0,0.0,0.0,209.66
5,9,4,0,,,,0.78758335,0.0,0.0,0.0,386.94
5,10,4,0,,,,0.35013333,0.0,0.0,0.0,319.41
5,11,4,0,,,,0.35855,0.0,0.0,0.0,411.72
5,12,4,0,,,,0.35926667,0.0,0.0,0.0,418.14
5,13,4,0,,,,0.33798334,0.0,0.0,0.0,611.11
5,14,4,0,,,,0.36646667,0.0,0.0,0.0,348.78
5,15,4,0,,,,0.39076668,0.0,0.0,0.0,99.21
5,16,4,0,,,,0.82853335,0.0,0.0,0.0,320.46
5,17,4,0,,,,1.9615834,0.0,0.0,0.0,64.89
5,18,4,0,,,,0.6103167,0.0,0.0,0.0,66.27
5,19,4,0,,,,0.42603335,0.0,0.0,0.0,27.34
5,20,4,0,,,,0.91585,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.1330667,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.0058167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.7377,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.4347,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.40453333,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.40176666,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.38845,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.44621667,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.5464,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.38386667,0.0,0.0,0.0,5.5
5,7,5,0,,,,0.56266665,0.0,0.0,0.0,101.66
5,8,5,0,,,,0.8121667,0.0,0.0,0.0,295.54
5,9,5,0,,,,0.48001668,0.0,0.0,0.0,487.21
5,10,5,0,,,,0.81341666,0.0,0.0,0.0,636.14
5,11,5,0,,,,0.91141665,0.0,0.0,0.0,658.51
5,12,5,0,,,,0.5398167,0.0,0.0,0.0,665.76
5,13,5,0,,,,0.46608335,0.0,0.0,0.0,666.41
5,14,5,0,,,,0.85321665,0.0,0.0,0.0,612.37
5,15,5,0,,,,0.6469833,0.0,0.0,0.0,592.08
5,16,5,0,,,,0.34583333,0.0,0.0,0.0,523.3
5,17,5,0,,,,0.70053333,0.0,0.0,0.0,357.92
5,18,5,0,,,,0.47688332,0.0,0.0,0.0,181.31
5,19,5,0,,,,0.39961666,0.0,0.0,0.0,45.58
5,20,5,0,,,,0.3332,0.0,0.0,0.0,10.29
5,21,5,0,,,,0.37071666,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.6687667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.60761666,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.35756665,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.30825,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.31838334,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.31565,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.316,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.31868333,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.3169,0.0,0.0,0.0,16.2
5,7,6,0,,,,0.7642,0.0,0.0,0.0,106.41
5,8,6,0,,,,0.96236664,0.0,0.0,0.0,269.41
5,9,6,0,,,,1.2131667,0.0,0.0,0.0,424.84
5,10,6,0,,,,1.3083333,0.0,0.0,0.0,596.39
5,11,6,0,,,,1.0163833,0.0,0.0,0.0,682.9
5,12,6,0,,,,0.5722167,0.0,0.0,0.0,740.18
5,13,6,0,,,,0.43303335,0.0,0.0,0.0,700.54
5,14,6,0,,,,0.38048333,0.0,0.0,0.0,396.5
5,15,6,0,,,,0.34255,0.0,0.0,0.0,523.55
5,16,6,0,,,,0.35348332,0.0,0.0,0.0,275.12
5,17,6,0,,,,1.7238,0.0,0.0,0.0,337.13
5,18,6,0,,,,0.7877167,0.0,0.0,0.0,162.41
5,19,6,0,,,,1.4013166,0.0,0.0,0.0,54.39
5,20,6,0,,,,0.72665,0.0,0.0,0.0,10.07
5,21,6,0,,,,0.3295,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.30826667,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.38093334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.6219917,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.57213336,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.32478333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.32223332,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.3065,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.30556667,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.30356666,0.0,0.0,0.0,19.61
5,7,7,0,,,,0.65541667,0.0,0.0,0.0,103.89
5,8,7,0,,,,0.45531666,0.0,0.0,0.0,278.67
5,9,7,0,,,,0.8317,0.0,0.0,0.0,462.83
5,10,7,0,,,,1.2555667,0.0,0.0,0.0,616.16
5,11,7,0,,,,1.0661334,0.0,0.0,0.0,688.6
5,12,7,0,,,,0.5219667,0.0,0.0,0.0,671.87
5,13,7,0,,,,0.35721666,0.0,0.0,0.0,592.8
5,14,7,0,,,,1.2971333,0.0,0.0,0.0,518.24
5,15,7,0,,,,0.67268336,0.0,0.0,0.0,320.59
5,16,7,0,,,,1.1749166,0.0,0.0,0.0,372.46
5,17,7,0,,,,1.6976666,0.0,0.0,0.0,329.89
5,18,7,0,,,,1.3755833,0.0,0.0,0.0,159.51
5,19,7,0,,,,1.9973834,0.0,0.0,0.0,49.07
5,20,7,0,,,,0.71781665,0.0,0.0,0.0,11.15
5,21,7,0,,,,0.30526668,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.3409,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.39468333,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.32696667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.6089,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.39636666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.30955,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.306,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.308,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.30605,0.0,0.0,0.0,22.11
5,7,1,0,,,,0.32603332,0.0,0.0,0.0,39.63
5,8,1,0,,,,0.41315,0.0,0.0,0.0,272.35
5,9,1,0,,,,0.7341,0.0,0.0,0.0,383.92
5,10,1,0,,,,0.8473833,0.0,0.0,0.0,599.77
5,11,1,0,,,,1.1347333,0.0,0.0,0.0,711.5
5,12,1,0,,,,0.52875,0.0,0.0,0.0,781.04
5,13,1,0,,,,1.3080667,0.0,0.0,0.0,710.3
5,14,1,0,,,,2.3541167,0.0,0.0,0.0,710.95
5,15,1,0,,,,1.4815834,0.0,0.0,0.0,168.35
5,16,1,0,,,,2.1062667,0.0,0.0,0.0,179.71
5,17,1,0,,,,2.9324167,0.0,0.0,0.0,242.9
5,18,1,0,,,,1.2909167,0.0,0.0,0.0,82.26
5,19,1,0,,,,1.3766834,0.0,0.0,0.0,55.33
5,20,1,0,,,,1.0148166,0.0,0.0,0.0,11.14
5,21,1,0,,,,1.2988833,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.82173336,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.4684,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.4296,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.42301667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.57168335,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5384667,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.39871666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.39565,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.39695,0.0,0.0,0.0,35.63
5,7,2,0,,,,0.7172667,0.0,0.0,0.0,93.92
5,8,2,0,,,,0.9950167,0.0,0.0,0.0,281.7
5,9,2,0,,,,1.15885,0.0,0.0,0.0,448.86
5,10,2,0,,,,0.9062333,0.0,0.0,0.0,489.08
5,11,2,0,,,,0.57276666,0.0,0.0,0.0,651.28
5,12,2,0,,,,0.7345,0.0,0.0,0.0,602.74
5,13,2,0,,,,1.2648166,0.0,0.0,0.0,400.41
5,14,2,0,,,,1.8659834,0.0,0.0,0.0,471.54
5,15,2,0,,,,0.2878,0.0,0.0,0.0,414.36
5,16,2,0,,,,1.4466166,0.0,0.0,0.0,351.06
5,17,2,0,,,,0.90455,0.0,0.0,0.0,321.09
5,18,2,0,,,,2.0862668,0.0,0.0,0.0,172.59
5,19,2,0,,,,2.3237834,0.0,0.0,0.0,57.51
5,20,2,0,,,,2.2823083,0.0,0.0,0.0,1.55
5,21,2,0,,,,2.1558666,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.1401833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.9713,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.41006666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.40301666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.42401665,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.81261665,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.43538332,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.39743334,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.38601667,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.65045,0.0,0.0,0.0,19.82
5,8,3,0,,,,0.9477,0.0,0.0,0.0,64.82
5,9,3,0,,,,0.73576665,0.0,0.0,0.0,249.85
5,10,3,0,,,,0.8207667,0.0,0.0,0.0,596.35
5,11,3,0,,,,0.70558333,0.0,0.0,0.0,700.21
5,12,3,0,,,,1.0426,0.0,0.0,0.0,728.99
5,13,3,0,,,,1.78355,0.0,0.0,0.0,724.59
5,14,3,0,,,,1.6596667,0.0,0.0,0.0,611.82
5,15,3,0,,,,0.8401667,0.0,0.0,0.0,629.64
5,16,3,0,,,,1.1774833,0.0,0.0,0.0,518.02
5,17,3,0,,,,0.7446667,0.0,0.0,0.0,358.14
5,18,3,0,,,,0.61698335,0.0,0.0,0.0,178.77
5,19,3,0,,,,1.3436667,0.0,0.0,0.0,59.25
5,20,3,0,,,,2.4753168,0.0,0.0,0.0,1.56
5,21,3,0,,,,1.2668333,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.72943336,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.44378334,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.48036668,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.42396668,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.54391664,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.43728334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.40681666,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.4458,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.35938334,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.8727667,0.0,0.0,0.0,101.88
6,8,4,0,,,,1.1747167,0.0,0.0,0.0,207.69
6,9,4,0,,,,0.8796167,0.0,0.0,0.0,467.3
6,10,4,0,,,,0.56028336,0.0,0.0,0.0,559.41
6,11,4,0,,,,0.32358333,0.0,0.0,0.0,657.04
6,12,4,0,,,,0.32296667,0.0,0.0,0.0,674.11
6,13,4,0,,,,0.36133334,0.0,0.0,0.0,679.42
6,14,4,0,,,,2.2113,0.0,0.0,0.0,683.07
6,15,4,0,,,,0.4156,0.0,0.0,0.0,647.73
6,16,4,0,,,,1.4376333,0.0,0.0,0.0,527.57
6,17,4,0,,,,0.81865,0.0,0.0,0.0,368.56
6,18,4,0,,,,1.5289333,0.0,0.0,0.0,179.42
6,19,4,0,,,,1.516,0.0,0.0,0.0,47.26
6,20,4,0,,,,1.1376333,0.0,0.0,0.0,13.5
6,21,4,0,,,,1.2708167,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.8549833,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.40938333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.36253333,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.36746666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.631,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.8861167,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.48805,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.3775,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.35985,0.0,0.0,0.0,1.63
6,7,5,0,,,,0.71725,0.0,0.0,0.0,8.91
6,8,5,0,,,,0.93985,0.0,0.0,0.0,52.42
6,9,5,0,,,,0.91581666,0.0,0.0,0.0,169.06
6,10,5,0,,,,0.8309,0.0,0.0,0.0,422.03
6,11,5,0,,,,1.6022,0.0,0.0,0.0,691.97
6,12,5,0,,,,1.4223666,0.0,0.0,0.0,774.05
6,13,5,0,,,,2.465,0.0,0.0,0.0,767.85
6,14,5,0,,,,1.7784834,0.0,0.0,0.0,707.11
6,15,5,0,,,,1.9759166,0.0,0.0,0.0,661.04
6,16,5,0,,,,2.2261167,0.0,0.0,0.0,535.62
6,17,5,0,,,,2.8458166,0.0,0.0,0.0,367.9
6,18,5,0,,,,1.6767,0.0,0.0,0.0,181.03
6,19,5,0,,,,2.8967,0.0,0.0,0.0,47.96
6,20,5,0,,,,0.4632,0.0,0.0,0.0,14.12
6,21,5,0,,,,1.4376833,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.49353334,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.32256666,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.291975,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.29566666,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.35201666,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.33298334,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.33718333,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.33651668,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.35816666,0.0,0.0,0.0,36.42
6,7,6,0,,,,0.5437,0.0,0.0,0.0,93.5
6,8,6,0,,,,0.9979333,0.0,0.0,0.0,284.73
6,9,6,0,,,,1.5944834,0.0,0.0,0.0,458.03
6,10,6,0,,,,2.0669,0.0,0.0,0.0,599.43
6,11,6,0,,,,1.409,0.0,0.0,0.0,699.31
6,12,6,0,,,,1.2694334,0.0,0.0,0.0,614.35
6,13,6,0,,,,0.93995,0.0,0.0,0.0,623.28
6,14,6,0,,,,1.0825167,0.0,0.0,0.0,631.41
6,15,6,0,,,,1.3957833,0.0,0.0,0.0,452.89
6,16,6,0,,,,1.4056667,0.0,0.0,0.0,113.14
6,17,6,0,,,,1.41675,0.0,0.0,0.0,156.88
6,18,6,0,,,,1.3266667,0.0,0.0,0.0,126.0
6,19,6,0,,,,2.0346832,0.0,0.0,0.0,58.44
6,20,6,0,,,,0.8118917,0.0,0.0,0.0,7.26
6,21,6,0,,,,1.5013334,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.30016667,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.31061667,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.3674,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.64845,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.32705,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.34768334,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.35111666,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.34908333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.33396667,0.0,0.0,0.0,35.62
6,7,7,0,,,,0.35446668,0.0,0.0,0.0,96.65
6,8,7,0,,,,1.18935,0.0,0.0,0.0,253.4
6,9,7,0,,,,0.28221667,0.0,0.0,0.0,442.11
6,10,7,0,,,,0.28593335,0.0,0.0,0.0,552.07
6,11,7,0,,,,0.28008333,0.0,0.0,0.0,582.93
6,12,7,0,,,,0.62645,0.0,0.0,0.0,628.32
6,13,7,0,,,,0.9988667,0.0,0.0,0.0,486.75
6,14,7,0,,,,0.77278334,0.0,0.0,0.0,576.39
6,15,7,0,,,,1.5749167,0.0,0.0,0.0,353.78
6,16,7,0,,,,1.9530166,0.0,0.0,0.0,57.29
6,17,7,0,,,,0.99808335,0.0,0.0,0.0,112.89
6,18,7,0,,,,0.99775,0.0,0.0,0.0,24.39
6,19,7,0,,,,1.51835,0.0,0.0,0.0,37.65
6,20,7,0,,,,1.0326834,0.0,0.0,0.0,14.67
6,21,7,0,,,,1.91345,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.39858332,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.38341665,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.37319165,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.79433334,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.30996665,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.32788333,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.71455,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.46503332,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.42781666,0.0,0.0,0.0,1.6
6,7,1,0,,,,0.5984667,0.0,0.0,0.0,27.99
6,8,1,0,,,,1.3184333,0.0,0.0,0.0,167.36
6,9,1,0,,,,1.5404,0.0,0.0,0.0,232.89
6,10,1,0,,,,0.60901666,0.0,0.0,0.0,534.78
6,11,1,0,,,,1.5235667,0.0,0.0,0.0,373.23
6,12,1,0,,,,0.43096668,0.0,0.0,0.0,679.51
6,13,1,0,,,,1.7421666,0.0,0.0,0.0,679.59
6,14,1,0,,,,0.48928332,0.0,0.0,0.0,749.15
6,15,1,0,,,,1.3773667,0.0,0.0,0.0,659.64
6,16,1,0,,,,2.7075667,0.0,0.0,0.0,495.39
6,17,1,0,,,,3.78855,0.0,0.0,0.0,362.16
6,18,1,0,,,,2.4793,0.0,0.0,0.0,158.48
6,19,1,0,,,,2.0567167,0.0,0.0,0.0,63.85
6,20,1,0,,,,1.4718167,0.0,0.0,0.0,6.34
6,21,1,0,,,,0.47061667,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.81645,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.37545,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.35931668,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.34558332,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.34215,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.34483334,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.7101167,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.39935,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.34268335,0.0,0.0,0.0,12.69
6,7,2,0,,,,0.37595,0.0,0.0,0.0,9.42
6,8,2,0,,,,0.7765833,0.0,0.0,0.0,18.27
6,9,2,0,,,,0.9090667,0.0,0.0,0.0,284.44
6,10,2,0,,,,1.7540333,0.0,0.0,0.0,565.94
6,11,2,0,,,,0.74378335,0.0,0.0,0.0,577.98
6,12,2,0,,,,0.41495,0.0,0.0,0.0,660.21
6,13,2,0,,,,2.5593166,0.0,0.0,0.0,562.72
6,14,2,0,,,,0.84353334,0.0,0.0,0.0,612.96
6,15,2,0,,,,0.28818333,0.0,0.0,0.0,531.3
6,16,2,0,,,,0.3009,0.0,0.0,0.0,434.04
6,17,2,0,,,,0.28283334,0.0,0.0,0.0,346.79
6,18,2,0,,,,1.8415,0.0,0.0,0.0,179.36
6,19,2,0,,,,0.522,0.0,0.0,0.0,43.12
6,20,2,0,,,,0.78375,0.0,0.0,0.0,14.08
6,21,2,0,,,,0.67731667,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.78818333,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.7222833,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.35118333,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.349,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.34493333,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.34586668,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.53515,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.37298334,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.33915,0.0,0.0,0.0,1.62
6,7,3,0,,,,0.35168332,0.0,0.0,0.0,9.48
6,8,3,0,,,,0.80586666,0.0,0.0,0.0,77.49
6,9,3,0,,,,0.84535,0.0,0.0,0.0,49.23
6,10,3,0,,,,0.85285,0.0,0.0,0.0,452.46
6,11,3,0,,,,0.7971333,0.0,0.0,0.0,410.29
6,12,3,0,,,,0.5883833,0.0,0.0,0.0,744.8
6,13,3,0,,,,0.3682,0.0,0.0,0.0,689.24
6,14,3,0,,,,1.3426,0.0,0.0,0.0,589.17
6,15,3,0,,,,0.49606666,0.0,0.0,0.0,576.88
6,16,3,0,,,,1.70415,0.0,0.0,0.0,515.83
6,17,3,0,,,,1.6943,0.0,0.0,0.0,344.11
6,18,3,0,,,,1.5262,0.0,0.0,0.0,178.02
6,19,3,0,,,,0.6516667,0.0,0.0,0.0,46.45
6,20,3,0,,,,1.10825,0.0,0.0,0.0,15.3
6,21,3,0,,,,0.8969833,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.4867,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.39493334,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.40221667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.61333334,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.56203336,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.41895,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.8292,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.4302,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.38728333,0.0,0.0,0.0,37.6
6,7,4,0,,,,0.3812,0.0,0.0,0.0,92.77
6,8,4,0,,,,0.609,0.0,0.0,0.0,281.51
6,9,4,0,,,,1.087,0.0,0.0,0.0,464.43
6,10,4,0,,,,1.14135,0.0,0.0,0.0,599.2
6,11,4,0,,,,1.05217,0.0,0.0,0.0,709.99
6,12,4,0,,,,0.53015,0.0,0.0,0.0,765.1
6,13,4,0,,,,0.40135,0.0,0.0,0.0,749.03
6,14,4,0,,,,2.8681333,0.0,0.0,0.0,603.4
6,15,4,0,,,,2.8344166,0.0,0.0,0.0,524.37
6,16,4,0,,,,1.9852,0.0,0.0,0.0,331.14
6,17,4,0,,,,1.6642333,0.0,0.0,0.0,182.46
6,18,4,0,,,,1.17735,0.0,0.0,0.0,149.58
6,19,4,0,,,,0.6042334,0.0,0.0,0.0,61.58
6,20,4,0,,,,1.7384167,0.0,0.0,0.0,17.16
6,21,4,0,,,,0.45586666,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.42773333,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.36058334,0.0,0.0,0.0,0.0
