month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,24,4,0,,,,0.3404,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.33778334,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.34305,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.34921667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.79235,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.7651833,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.36196667,0.0,0.0,0.0,38.91
6,7,5,0,,,,0.35343334,0.0,0.0,0.0,98.32
6,8,5,0,,,,0.73925,0.0,0.0,0.0,274.64
6,9,5,0,,,,0.37591666,0.0,0.0,0.0,442.26
6,10,5,0,,,,0.32395,0.0,0.0,0.0,585.43
6,11,5,0,,,,0.34391665,0.0,0.0,0.0,692.64
6,12,5,0,,,,0.3469,0.0,0.0,0.0,503.79
6,13,5,0,,,,0.3491,0.0,0.0,0.0,722.51
6,14,5,0,,,,0.83958334,0.0,0.0,0.0,569.56
6,15,5,0,,,,0.64813334,0.0,0.0,0.0,38.68
6,16,5,0,,,,0.6892833,0.0,0.0,0.0,31.44
6,17,5,0,,,,2.87695,0.0,0.0,0.0,55.66
6,18,5,0,,,,1.5413166,0.0,0.0,0.0,136.71
6,19,5,0,,,,0.3441667,0.0,0.0,0.0,43.55
6,20,5,0,,,,1.26595,0.0,0.0,0.0,17.05
6,21,5,0,,,,1.2701334,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.6156667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.35035,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.35156667,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.39833334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.42946666,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.4247,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.41566667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.41501668,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.5975,0.0,0.0,0.0,38.07
6,7,6,0,,,,0.9442833,0.0,0.0,0.0,97.15
6,8,6,0,,,,0.87695,0.0,0.0,0.0,272.61
6,9,6,0,,,,0.6067167,0.0,0.0,0.0,441.44
6,10,6,0,,,,0.37458333,0.0,0.0,0.0,551.85
6,11,6,0,,,,0.93978333,0.0,0.0,0.0,669.07
6,12,6,0,,,,0.9892667,0.0,0.0,0.0,737.85
6,13,6,0,,,,0.46855,0.0,0.0,0.0,751.03
6,14,6,0,,,,0.35065,0.0,0.0,0.0,708.68
6,15,6,0,,,,0.84253335,0.0,0.0,0.0,631.15
6,16,6,0,,,,0.8901,0.0,0.0,0.0,509.48
6,17,6,0,,,,0.84798336,0.0,0.0,0.0,368.56
6,18,6,0,,,,1.0777167,0.0,0.0,0.0,185.24
6,19,6,0,,,,1.4760833,0.0,0.0,0.0,33.05
6,20,6,0,,,,1.3111833,0.0,0.0,0.0,17.45
6,21,6,0,,,,0.6055167,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.41028333,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.38666666,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.38720834,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.40286666,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.40893334,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.405,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.40103334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.40845,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.39555,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.53063333,0.0,0.0,0.0,99.06
6,8,7,0,,,,1.02595,0.0,0.0,0.0,273.32
6,9,7,0,,,,1.0000833,0.0,0.0,0.0,446.34
6,10,7,0,,,,0.7856167,0.0,0.0,0.0,588.07
6,11,7,0,,,,0.5406333,0.0,0.0,0.0,705.44
6,12,7,0,,,,0.40951666,0.0,0.0,0.0,757.32
6,13,7,0,,,,0.45983332,0.0,0.0,0.0,715.73
6,14,7,0,,,,0.3887,0.0,0.0,0.0,691.15
6,15,7,0,,,,0.3937,0.0,0.0,0.0,626.08
6,16,7,0,,,,0.39458334,0.0,0.0,0.0,496.18
6,17,7,0,,,,0.41173333,0.0,0.0,0.0,338.42
6,18,7,0,,,,1.5142334,0.0,0.0,0.0,181.53
6,19,7,0,,,,0.91713333,0.0,0.0,0.0,45.38
6,20,7,0,,,,0.8655667,0.0,0.0,0.0,18.05
6,21,7,0,,,,0.44583333,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.46016666,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.40936667,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.39868334,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.41153333,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.40423334,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.38495,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.44178334,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.5229833,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.38491666,0.0,0.0,0.0,37.16
6,7,1,0,,,,0.3559,0.0,0.0,0.0,100.87
6,8,1,0,,,,0.5840333,0.0,0.0,0.0,268.33
6,9,1,0,,,,1.1997833,0.0,0.0,0.0,441.24
6,10,1,0,,,,0.9086667,0.0,0.0,0.0,581.58
6,11,1,0,,,,0.39866668,0.0,0.0,0.0,568.89
6,12,1,0,,,,0.40371665,0.0,0.0,0.0,643.2
6,13,1,0,,,,2.1483333,0.0,0.0,0.0,564.08
6,14,1,0,,,,1.4566166,0.0,0.0,0.0,604.86
6,15,1,0,,,,1.1651833,0.0,0.0,0.0,517.95
6,16,1,0,,,,1.2708,0.0,0.0,0.0,424.09
6,17,1,0,,,,1.2654333,0.0,0.0,0.0,334.87
6,18,1,0,,,,0.8707333,0.0,0.0,0.0,184.88
6,19,1,0,,,,0.56965005,0.0,0.0,0.0,43.25
6,20,1,0,,,,0.45345,0.0,0.0,0.0,18.0
6,21,1,0,,,,0.7901,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.55045,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.361,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.34553334,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.33661667,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.33891666,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.33725,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.45771667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.48775,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.38215,0.0,0.0,0.0,4.33
6,7,2,0,,,,0.53938335,0.0,0.0,0.0,22.74
6,8,2,0,,,,1.0215833,0.0,0.0,0.0,247.32
6,9,2,0,,,,0.6375167,0.0,0.0,0.0,444.22
6,10,2,0,,,,1.0525,0.0,0.0,0.0,584.77
6,11,2,0,,,,1.00465,0.0,0.0,0.0,696.09
6,12,2,0,,,,0.89615,0.0,0.0,0.0,744.58
6,13,2,0,,,,0.9766,0.0,0.0,0.0,731.57
6,14,2,0,,,,0.70301664,0.0,0.0,0.0,682.1
6,15,2,0,,,,0.71218336,0.0,0.0,0.0,184.78
6,16,2,0,,,,1.8814334,0.0,0.0,0.0,193.85
6,17,2,0,,,,1.92995,0.0,0.0,0.0,91.71
6,18,2,0,,,,1.9825,0.0,0.0,0.0,169.86
6,19,2,0,,,,1.4317,0.0,0.0,0.0,46.5
6,20,2,0,,,,1.242925,0.0,0.0,0.0,18.66
6,21,2,0,,,,1.3246833,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.0266833,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.6486833,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.590825,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.4245,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.40086666,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.42148334,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.8326,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.40013334,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.3636,0.0,0.0,0.0,2.01
6,7,3,0,,,,0.612625,0.0,0.0,0.0,45.43
6,8,3,0,,,,1.2348666,0.0,0.0,0.0,216.98
6,9,3,0,,,,1.0794166,0.0,0.0,0.0,382.04
6,10,3,0,,,,0.93415,0.0,0.0,0.0,443.39
6,11,3,0,,,,1.4417167,0.0,0.0,0.0,578.44
6,12,3,0,,,,1.6024333,0.0,0.0,0.0,656.74
6,13,3,0,,,,1.1262167,0.0,0.0,0.0,670.77
6,14,3,0,,,,2.1945333,0.0,0.0,0.0,665.37
6,15,3,0,,,,2.0215666,0.0,0.0,0.0,139.97
6,16,3,0,,,,1.8186,0.0,0.0,0.0,481.83
6,17,3,0,,,,1.9601667,0.0,0.0,0.0,306.06
6,18,3,0,,,,3.0997334,0.0,0.0,0.0,102.74
6,19,3,0,,,,1.4505334,0.0,0.0,0.0,50.71
6,20,3,0,,,,0.9217333,0.0,0.0,0.0,6.59
6,21,3,0,,,,1.9317666,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.4755334,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.77531666,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.4139,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.45411667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.39296666,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.39098334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.39976665,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.54605,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.63425,0.0,0.0,0.0,35.56
6,7,4,0,,,,0.9035,0.0,0.0,0.0,100.33
6,8,4,0,,,,1.9981667,0.0,0.0,0.0,262.23
6,9,4,0,,,,0.8001,0.0,0.0,0.0,426.71
6,10,4,0,,,,0.8825667,0.0,0.0,0.0,567.01
6,11,4,0,,,,1.8515667,0.0,0.0,0.0,684.35
6,12,4,0,,,,0.47915,0.0,0.0,0.0,753.07
6,13,4,0,,,,1.4617667,0.0,0.0,0.0,764.88
6,14,4,0,,,,1.5050334,0.0,0.0,0.0,745.51
6,15,4,0,,,,0.6874167,0.0,0.0,0.0,653.6
6,16,4,0,,,,1.8986167,0.0,0.0,0.0,530.65
6,17,4,0,,,,3.0783167,0.0,0.0,0.0,317.01
6,18,4,0,,,,3.3546166,0.0,0.0,0.0,156.81
6,19,4,0,,,,0.1954667,0.0,0.0,0.0,45.0
6,20,4,0,,,,0.43996668,0.0,0.0,0.0,19.77
6,21,4,0,,,,0.75261664,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.36413333,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.33665,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.28868333,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.29378334,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.29175,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.29296666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.48871666,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.34786665,0.0,0.0,0.0,1.61
6,6,5,0,,,,0.29241666,0.0,0.0,0.0,20.71
6,7,5,0,,,,0.30726665,0.0,0.0,0.0,106.33
6,8,5,0,,,,0.53576666,0.0,0.0,0.0,159.26
6,9,5,0,,,,1.89345,0.0,0.0,0.0,153.47
6,10,5,0,,,,0.8336167,0.0,0.0,0.0,547.04
6,11,5,0,,,,0.56005,0.0,0.0,0.0,648.91
6,12,5,0,,,,0.32040834,0.0,0.0,0.0,586.93
6,13,5,0,,,,1.1147166,0.0,0.0,0.0,659.11
6,14,5,0,,,,0.95985,0.0,0.0,0.0,618.39
6,15,5,0,,,,3.8609834,0.0,0.0,0.0,592.39
6,16,5,0,,,,1.2298666,0.0,0.0,0.0,505.43
6,17,5,0,,,,2.81375,0.0,0.0,0.0,356.52
6,18,5,0,,,,1.3620334,0.0,0.0,0.0,177.03
6,19,5,0,,,,1.0297667,0.0,0.0,0.0,50.83
6,20,5,0,,,,0.7842,0.0,0.0,0.0,19.76
6,21,5,0,,,,0.6774167,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.49816668,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.2117333,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.31303334,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.29788333,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.29558334,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.292175,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29391667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.29328334,0.0,0.0,0.0,1.59
6,6,6,0,,,,0.40995,0.0,0.0,0.0,1.59
6,7,6,0,,,,1.1836333,0.0,0.0,0.0,98.83
6,8,6,0,,,,0.7282,0.0,0.0,0.0,123.3
6,9,6,0,,,,1.845,0.0,0.0,0.0,254.65
6,10,6,0,,,,0.9421167,0.0,0.0,0.0,451.96
6,11,6,0,,,,1.65915,0.0,0.0,0.0,646.66
6,12,6,0,,,,2.2873166,0.0,0.0,0.0,695.53
6,13,6,0,,,,0.29203334,0.0,0.0,0.0,698.04
6,14,6,0,,,,2.0009334,0.0,0.0,0.0,670.44
6,15,6,0,,,,2.0987334,0.0,0.0,0.0,472.62
6,16,6,0,,,,0.72388333,0.0,0.0,0.0,53.13
6,17,6,0,,,,1.6032667,0.0,0.0,0.0,27.22
6,18,6,0,,,,0.9999167,0.0,0.0,0.0,49.28
6,19,6,0,,,,0.7951667,0.0,0.0,0.0,61.78
6,20,6,0,,,,1.02025,0.0,0.0,0.0,17.7
6,21,6,0,,,,0.98975,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.45901668,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.7439,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.29223335,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.45463333,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.44968334,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.29081666,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.26876667,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.26805,0.0,0.0,0.0,1.58
6,6,7,0,,,,0.30429167,0.0,0.0,0.0,21.2
6,7,7,0,,,,0.31445,0.0,0.0,0.0,103.05
6,8,7,0,,,,0.31636667,0.0,0.0,0.0,266.6
6,9,7,0,,,,0.31476668,0.0,0.0,0.0,438.14
6,10,7,0,,,,0.3249,0.0,0.0,0.0,592.77
6,11,7,0,,,,0.298,0.0,0.0,0.0,706.28
6,12,7,0,,,,0.32125,0.0,0.0,0.0,748.13
6,13,7,0,,,,0.5809583,0.0,0.0,0.0,754.72
6,14,7,0,,,,0.27875,0.0,0.0,0.0,726.21
6,15,7,0,,,,1.4442444,0.0,0.0,0.0,621.97
6,16,7,0,,,,0.6086,0.0,0.0,0.0,487.88
6,17,7,0,,,,1.02865,0.0,0.0,0.0,350.44
6,18,7,0,,,,1.2190167,0.0,0.0,0.0,191.35
6,19,7,0,,,,1.0339667,0.0,0.0,0.0,45.29
6,20,7,0,,,,0.29121667,0.0,0.0,0.0,20.62
6,21,7,0,,,,0.29236665,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.9451,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.2717,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.27236667,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.27488333,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.27605,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.2725,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.28315,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.29795,0.0,0.0,0.0,1.6
6,6,1,0,,,,0.28605,0.0,0.0,0.0,2.02
6,7,1,0,,,,0.28975,0.0,0.0,0.0,107.93
6,8,1,0,,,,0.2928,0.0,0.0,0.0,277.76
6,9,1,0,,,,0.27515,0.0,0.0,0.0,459.37
6,10,1,0,,,,0.27788332,0.0,0.0,0.0,578.59
6,11,1,0,,,,0.64765,0.0,0.0,0.0,656.83
6,12,1,0,,,,0.97043335,0.0,0.0,0.0,689.34
6,13,1,0,,,,1.6207666,0.0,0.0,0.0,661.74
6,14,1,0,,,,0.44135,0.0,0.0,0.0,559.16
6,15,1,0,,,,1.299725,0.0,0.0,0.0,515.85
6,16,1,0,,,,1.4129,0.0,0.0,0.0,326.35
6,17,1,0,,,,1.4103,0.0,0.0,0.0,301.12
6,18,1,0,,,,1.4237666,0.0,0.0,0.0,189.1
6,19,1,0,,,,1.3414667,0.0,0.0,0.0,44.8
6,20,1,0,,,,0.49241668,0.0,0.0,0.0,20.46
6,21,1,0,,,,0.66353333,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.8815333,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.48645,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.27585,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.27951667,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.3005,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.29631665,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.294,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.2866,0.0,0.0,0.0,1.61
6,6,2,0,,,,0.264,0.0,0.0,0.0,35.26
6,7,2,0,,,,0.27051666,0.0,0.0,0.0,94.92
6,8,2,0,,,,0.27233332,0.0,0.0,0.0,263.59
6,9,2,0,,,,1.2174833,0.0,0.0,0.0,403.17
6,10,2,0,,,,0.27523333,0.0,0.0,0.0,570.7
6,11,2,0,,,,1.2416167,0.0,0.0,0.0,631.56
6,12,2,0,,,,0.6766833,0.0,0.0,0.0,207.91
6,13,2,0,,,,1.5140139,0.0,0.0,0.0,517.15
6,14,2,0,,,,4.2640333,0.0,0.0,0.0,541.0
6,15,2,0,,,,4.8985667,0.0,0.0,0.0,561.06
6,16,2,0,,,,4.7678723,0.0,0.0,0.0,522.32
6,17,2,0,,,,4.3784833,0.0,0.0,0.0,363.85
6,18,2,0,,,,2.9985888,0.0,0.0,0.0,185.36
6,19,2,0,,,,2.3150418,0.0,0.0,0.0,45.05
6,20,2,0,,,,1.7616167,0.0,0.0,0.0,20.35
6,21,2,0,,,,1.9253833,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.1928667,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.0636,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.53685,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.1592833,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.55006665,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.54538333,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.50491667,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.53728336,0.0,0.0,0.0,1.59
6,6,3,0,,,,0.5208333,0.0,0.0,0.0,36.42
6,7,3,0,,,,1.3452667,0.0,0.0,0.0,96.18
6,8,3,0,,,,1.8006,0.0,0.0,0.0,264.84
6,9,3,0,,,,2.2169,0.0,0.0,0.0,435.95
6,10,3,0,,,,0.7513833,0.0,0.0,0.0,569.42
6,11,3,0,,,,1.9272833,0.0,0.0,0.0,670.87
6,12,3,0,,,,2.5009832,0.0,0.0,0.0,702.96
6,13,3,0,,,,1.8285667,0.0,0.0,0.0,741.1
6,14,3,0,,,,2.8130167,0.0,0.0,0.0,715.43
6,15,3,0,,,,3.1424167,0.0,0.0,0.0,637.19
6,16,3,0,,,,4.5518165,0.0,0.0,0.0,513.6
6,17,3,0,,,,1.5771,0.0,0.0,0.0,353.18
6,18,3,0,,,,2.3973167,0.0,0.0,0.0,189.49
6,19,3,0,,,,2.28245,0.0,0.0,0.0,48.79
6,20,3,0,,,,1.41775,0.0,0.0,0.0,20.26
6,21,3,0,,,,0.47385,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.92688334,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.8799,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.48533332,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.7862167,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.468,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.46045,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.29365,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.46296668,0.0,0.0,0.0,1.57
6,6,4,0,,,,0.30405,0.0,0.0,0.0,26.18
6,7,4,0,,,,0.47586668,0.0,0.0,0.0,104.76
6,8,4,0,,,,0.9588,0.0,0.0,0.0,256.81
6,9,4,0,,,,1.5187833,0.0,0.0,0.0,425.56
6,10,4,0,,,,1.1106,0.0,0.0,0.0,566.63
6,11,4,0,,,,3.1274834,0.0,0.0,0.0,671.03
6,12,4,0,,,,3.48325,0.0,0.0,0.0,655.62
6,13,4,0,,,,3.3585835,0.0,0.0,0.0,713.48
6,14,4,0,,,,1.0735667,0.0,0.0,0.0,669.16
6,15,4,0,,,,2.06945,0.0,0.0,0.0,605.15
6,16,4,0,,,,3.7975166,0.0,0.0,0.0,502.21
6,17,4,0,,,,2.30455,0.0,0.0,0.0,363.85
6,18,4,0,,,,1.5932333,0.0,0.0,0.0,190.04
6,19,4,0,,,,1.8548,0.0,0.0,0.0,44.34
6,20,4,0,,,,1.927,0.0,0.0,0.0,17.18
6,21,4,0,,,,1.37345,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.44883335,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.6265,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.57865,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.58385,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.60635,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5937,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.58095,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6316083,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.34888333,0.0,0.0,0.0,1.57
6,7,5,0,,,,0.55448335,0.0,0.0,0.0,49.49
6,8,5,0,,,,0.2981,0.0,0.0,0.0,154.93
6,9,5,0,,,,1.1283166,0.0,0.0,0.0,54.86
6,10,5,0,,,,0.92863333,0.0,0.0,0.0,132.87
6,11,5,0,,,,0.27841666,0.0,0.0,0.0,457.67
6,12,5,0,,,,0.27683333,0.0,0.0,0.0,549.23
6,13,5,0,,,,0.27736667,0.0,0.0,0.0,721.52
6,14,5,0,,,,0.28781667,0.0,0.0,0.0,665.51
6,15,5,0,,,,2.1471667,0.0,0.0,0.0,584.31
6,16,5,0,,,,2.1119666,0.0,0.0,0.0,453.34
6,17,5,0,,,,1.3703333,0.0,0.0,0.0,223.53
6,18,5,0,,,,2.1159,0.0,0.0,0.0,14.31
6,19,5,0,,,,2.3078167,0.0,0.0,0.0,13.09
6,20,5,0,,,,1.5032834,0.0,0.0,0.0,1.48
6,21,5,0,,,,0.29515,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.28711668,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.0681167,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.48629168,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.29028332,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.30976668,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.3117,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29978332,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.27836666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.27459165,0.0,0.0,0.0,1.57
6,7,6,0,,,,0.27868333,0.0,0.0,0.0,11.7
6,8,6,0,,,,0.7474333,0.0,0.0,0.0,160.66
6,9,6,0,,,,2.2621918,0.0,0.0,0.0,330.04
6,10,6,0,,,,1.3780667,0.0,0.0,0.0,574.0
6,11,6,0,,,,2.4392166,0.0,0.0,0.0,683.91
6,12,6,0,,,,1.34305,0.0,0.0,0.0,733.94
6,13,6,0,,,,3.03455,0.0,0.0,0.0,758.37
6,14,6,0,,,,1.6560445,0.0,0.0,0.0,744.35
6,15,6,0,,,,1.3057166,0.0,0.0,0.0,649.4
6,16,6,0,,,,0.41900554,0.0,0.0,0.0,528.87
6,17,6,0,,,,0.37341666,0.0,0.0,0.0,363.96
6,18,6,0,,,,0.30289444,0.0,0.0,0.0,191.0
6,19,6,0,,,,0.34423333,0.0,0.0,0.0,49.64
6,20,6,0,,,,2.5707166,0.0,0.0,0.0,21.11
6,21,6,0,,,,1.8113834,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.99986666,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.3248333,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.8883833,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.76195,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.32876667,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.34276667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.36226666,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.5182166,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.44118333,0.0,0.0,0.0,25.73
6,7,7,0,,,,0.78713334,0.0,0.0,0.0,100.01
6,8,7,0,,,,1.8086667,0.0,0.0,0.0,277.41
6,9,7,0,,,,1.0312333,0.0,0.0,0.0,457.01
6,10,7,0,,,,1.5535834,0.0,0.0,0.0,523.89
6,11,7,0,,,,3.796,0.0,0.0,0.0,719.59
6,12,7,0,,,,2.2623,0.0,0.0,0.0,783.55
6,13,7,0,,,,3.6245334,0.0,0.0,0.0,797.14
6,14,7,0,,,,2.4395168,0.0,0.0,0.0,776.84
6,15,7,0,,,,2.5075667,0.0,0.0,0.0,681.62
6,16,7,0,,,,2.9015667,0.0,0.0,0.0,558.81
6,17,7,0,,,,3.9326668,0.0,0.0,0.0,394.95
6,18,7,0,,,,3.89345,0.0,0.0,0.0,201.59
6,19,7,0,,,,2.1134,0.0,0.0,0.0,37.66
6,20,7,0,,,,2.18765,0.0,0.0,0.0,21.12
6,21,7,0,,,,0.9155833,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.1786168,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3846834,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.7704583,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.65045,0.0,0.0,0.0,0.0
6,2,1,0,,,,2.4008834,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.439,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.73685,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.61695,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.60805,0.0,0.0,0.0,29.19
6,7,1,0,,,,1.9746833,0.0,0.0,0.0,104.21
6,8,1,0,,,,0.75215,0.0,0.0,0.0,270.41
6,9,1,0,,,,2.48245,0.0,0.0,0.0,441.43
6,10,1,0,,,,3.4856417,0.0,0.0,0.0,560.78
6,11,1,0,,,,2.47885,0.0,0.0,0.0,663.13
6,12,1,0,,,,1.7837,0.0,0.0,0.0,713.46
6,13,1,0,,,,1.9868667,0.0,0.0,0.0,739.14
6,14,1,0,,,,1.06035,0.0,0.0,0.0,704.98
6,15,1,0,,,,2.7207334,0.0,0.0,0.0,622.35
6,16,1,0,,,,1.6371167,0.0,0.0,0.0,507.75
6,17,1,0,,,,3.1823833,0.0,0.0,0.0,341.97
6,18,1,0,,,,1.8017167,0.0,0.0,0.0,198.14
6,19,1,0,,,,1.7589834,0.0,0.0,0.0,51.17
6,20,1,0,,,,2.3386667,0.0,0.0,0.0,20.95
6,21,1,0,,,,2.2453,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.9546666,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3834167,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.140225,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0249667,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.664375,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.90133333,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.6759667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.63835,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.52611667,0.0,0.0,0.0,35.53
6,7,2,0,,,,0.6949667,0.0,0.0,0.0,95.26
6,8,2,0,,,,1.4801167,0.0,0.0,0.0,217.94
6,9,2,0,,,,2.3155167,0.0,0.0,0.0,407.09
6,10,2,0,,,,0.84313333,0.0,0.0,0.0,558.05
6,11,2,0,,,,1.1077167,0.0,0.0,0.0,499.53
6,12,2,0,,,,1.7945334,0.0,0.0,0.0,47.7
6,13,2,0,,,,1.588525,0.0,0.0,0.0,66.82
6,14,2,0,,,,3.05975,0.0,0.0,0.0,78.57
6,15,2,0,,,,2.6157167,0.0,0.0,0.0,85.09
6,16,2,0,,,,4.47415,0.0,0.0,0.0,461.89
6,17,2,0,,,,2.3803,0.0,0.0,0.0,66.6
6,18,2,0,,,,1.0193167,0.0,0.0,0.0,181.32
6,19,2,0,,,,1.7820667,0.0,0.0,0.0,47.93
6,20,2,0,,,,1.5714333,0.0,0.0,0.0,2.34
6,21,2,0,,,,0.8095667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.9804833,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.0388334,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.48185,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.37678334,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.38525,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.40973333,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.41015,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.41063333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.34311667,0.0,0.0,0.0,20.24
6,7,3,0,,,,1.3931333,0.0,0.0,0.0,39.9
6,8,3,0,,,,1.9835833,0.0,0.0,0.0,218.56
6,9,3,0,,,,0.93663335,0.0,0.0,0.0,170.65
6,10,3,0,,,,0.30296665,0.0,0.0,0.0,190.47
6,11,3,0,,,,0.3024,0.0,0.0,0.0,208.76
6,12,3,0,,,,0.30253333,0.0,0.0,0.0,495.0
6,13,3,0,,,,0.30506667,0.0,0.0,0.0,260.66
6,14,3,0,,,,0.29551667,0.0,0.0,0.0,242.12
6,15,3,0,,,,0.28806666,0.0,0.0,0.0,539.21
6,16,3,0,,,,0.28441668,0.0,0.0,0.0,544.36
6,17,3,0,,,,0.28313333,0.0,0.0,0.0,255.14
6,18,3,0,,,,0.47283334,0.0,0.0,0.0,15.63
6,19,3,0,,,,0.7789583,0.0,0.0,0.0,73.2
6,20,3,0,,,,0.55595,0.0,0.0,0.0,10.31
6,21,3,0,,,,2.42215,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.7424333,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.8904333,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.5383667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.8714667,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.0261333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.42426667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.43393335,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.45333335,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.6953667,0.0,0.0,0.0,28.54
6,7,4,0,,,,1.6339333,0.0,0.0,0.0,84.25
6,8,4,0,,,,1.9651667,0.0,0.0,0.0,287.66
6,9,4,0,,,,1.95245,0.0,0.0,0.0,483.22
6,10,4,0,,,,1.5408,0.0,0.0,0.0,604.5
6,11,4,0,,,,1.5027333,0.0,0.0,0.0,626.95
6,12,4,0,,,,1.71645,0.0,0.0,0.0,464.18
6,13,4,0,,,,1.7788334,0.0,0.0,0.0,667.53
6,14,4,0,,,,1.84535,0.0,0.0,0.0,120.37
6,15,4,0,,,,2.7224834,0.0,0.0,0.0,314.04
6,16,4,0,,,,2.3580666,0.0,0.0,0.0,83.74
6,17,4,0,,,,2.15585,0.0,0.0,0.0,315.22
6,18,4,0,,,,1.3332167,0.0,0.0,0.0,167.09
6,19,4,0,,,,2.2596834,0.0,0.0,0.0,40.26
6,20,4,0,,,,2.8607333,0.0,0.0,0.0,20.72
6,21,4,0,,,,1.7306334,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.4608,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.47396666,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.46336666,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.45875,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.44285,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.43113333,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.42975,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.4301,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.43906668,0.0,0.0,0.0,1.66
6,7,5,0,,,,0.45305,0.0,0.0,0.0,9.01
6,8,5,0,,,,2.296925,0.0,0.0,0.0,50.33
6,9,5,0,,,,1.9224334,0.0,0.0,0.0,92.18
6,10,5,0,,,,2.5039,0.0,0.0,0.0,378.8
6,11,5,0,,,,1.9508667,0.0,0.0,0.0,696.78
6,12,5,0,,,,1.3752167,0.0,0.0,0.0,441.16
6,13,5,0,,,,2.0432916,0.0,0.0,0.0,535.93
6,14,5,0,,,,2.9546,0.0,0.0,0.0,584.37
6,15,5,0,,,,0.67146665,0.0,0.0,0.0,680.57
6,16,5,0,,,,1.4204834,0.0,0.0,0.0,424.74
6,17,5,0,,,,0.91421664,0.0,0.0,0.0,390.19
6,18,5,0,,,,1.0390167,0.0,0.0,0.0,192.68
6,19,5,0,,,,0.9242667,0.0,0.0,0.0,44.26
6,20,5,0,,,,1.0476333,0.0,0.0,0.0,21.33
6,21,5,0,,,,1.1139166,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.8656833,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.8145,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.30588335,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.31321666,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.34305,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.36045,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.35326666,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.36468333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.35336667,0.0,0.0,0.0,36.2
7,7,6,0,,,,0.42538333,0.0,0.0,0.0,87.64
7,8,6,0,,,,0.9508,0.0,0.0,0.0,264.07
7,9,6,0,,,,1.0699,0.0,0.0,0.0,438.36
7,10,6,0,,,,1.1337833,0.0,0.0,0.0,587.05
7,11,6,0,,,,1.1047666,0.0,0.0,0.0,684.31
7,12,6,0,,,,1.9684,0.0,0.0,0.0,736.15
7,13,6,0,,,,1.3283,0.0,0.0,0.0,757.63
7,14,6,0,,,,0.77386665,0.0,0.0,0.0,728.24
7,15,6,0,,,,0.5409833,0.0,0.0,0.0,645.67
7,16,6,0,,,,0.77465,0.0,0.0,0.0,534.61
7,17,6,0,,,,0.59893334,0.0,0.0,0.0,373.48
7,18,6,0,,,,0.8599333,0.0,0.0,0.0,193.25
7,19,6,0,,,,0.5935,0.0,0.0,0.0,52.03
7,20,6,0,,,,0.515,0.0,0.0,0.0,19.49
7,21,6,0,,,,0.5344667,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.69278336,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.52975,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.5784417,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.46865,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.31705,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.31956667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.31535,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.31758332,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.32405,0.0,0.0,0.0,29.48
7,7,7,0,,,,0.33248332,0.0,0.0,0.0,97.95
7,8,7,0,,,,0.33636665,0.0,0.0,0.0,225.87
7,9,7,0,,,,0.33575,0.0,0.0,0.0,393.48
7,10,7,0,,,,0.34125,0.0,0.0,0.0,319.71
7,11,7,0,,,,0.32983333,0.0,0.0,0.0,652.0
7,12,7,0,,,,0.37663335,0.0,0.0,0.0,669.68
7,13,7,0,,,,0.42826667,0.0,0.0,0.0,232.5
7,14,7,0,,,,0.49418333,0.0,0.0,0.0,126.59
7,15,7,0,,,,1.0515333,0.0,0.0,0.0,322.32
7,16,7,0,,,,0.623,0.0,0.0,0.0,515.49
7,17,7,0,,,,0.86396664,0.0,0.0,0.0,185.24
7,18,7,0,,,,0.887375,0.0,0.0,0.0,184.46
7,19,7,0,,,,0.6659,0.0,0.0,0.0,54.69
7,20,7,0,,,,2.7971168,0.0,0.0,0.0,19.44
7,21,7,0,,,,1.3874333,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.9263333,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.52933335,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.50905,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.46906668,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.31125,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.34196666,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.34111667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.34406668,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.45493335,0.0,0.0,0.0,34.75
7,7,1,0,,,,0.48735,0.0,0.0,0.0,88.42
7,8,1,0,,,,2.8230445,0.0,0.0,0.0,274.14
7,9,1,0,,,,1.9653833,0.0,0.0,0.0,462.98
7,10,1,0,,,,1.4186,0.0,0.0,0.0,625.08
7,11,1,0,,,,1.9378667,0.0,0.0,0.0,723.58
7,12,1,0,,,,1.7511834,0.0,0.0,0.0,605.93
7,13,1,0,,,,2.12865,0.0,0.0,0.0,636.66
7,14,1,0,,,,3.48495,0.0,0.0,0.0,707.46
7,15,1,0,,,,3.2778332,0.0,0.0,0.0,620.33
7,16,1,0,,,,4.1623335,0.0,0.0,0.0,526.77
7,17,1,0,,,,4.01935,0.0,0.0,0.0,339.2
7,18,1,0,,,,4.2737,0.0,0.0,0.0,191.05
7,19,1,0,,,,2.62425,0.0,0.0,0.0,73.8
7,20,1,0,,,,1.9086,0.0,0.0,0.0,21.66
7,21,1,0,,,,1.1417333,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.7528667,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.35513332,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.37850833,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.3452,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.29981667,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.28876665,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.29356667,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.29543334,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.28848332,0.0,0.0,0.0,35.37
7,7,2,0,,,,0.52451664,0.0,0.0,0.0,102.96
7,8,2,0,,,,1.5118278,0.0,0.0,0.0,247.95
7,9,2,0,,,,1.1483834,0.0,0.0,0.0,469.21
7,10,2,0,,,,2.4863,0.0,0.0,0.0,609.59
7,11,2,0,,,,0.3981,0.0,0.0,0.0,459.7
7,12,2,0,,,,1.6143334,0.0,0.0,0.0,607.74
7,13,2,0,,,,2.2914667,0.0,0.0,0.0,662.93
7,14,2,0,,,,3.4442334,0.0,0.0,0.0,557.53
7,15,2,0,,,,2.9753335,0.0,0.0,0.0,344.08
7,16,2,0,,,,4.16835,0.0,0.0,0.0,326.42
7,17,2,0,,,,3.5848,0.0,0.0,0.0,165.09
7,18,2,0,,,,3.4087834,0.0,0.0,0.0,190.2
7,19,2,0,,,,2.0189667,0.0,0.0,0.0,69.21
7,20,2,0,,,,2.04315,0.0,0.0,0.0,20.63
7,21,2,0,,,,1.04335,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.0965834,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.4806806,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.89355,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.7841166,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.32386667,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.30628332,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.32568333,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.3947166,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.3025,0.0,0.0,0.0,35.76
7,7,3,0,,,,0.67955,0.0,0.0,0.0,83.0
7,8,3,0,,,,2.9583166,0.0,0.0,0.0,266.19
7,9,3,0,,,,2.2088168,0.0,0.0,0.0,451.76
7,10,3,0,,,,2.1234334,0.0,0.0,0.0,614.7
7,11,3,0,,,,1.4726,0.0,0.0,0.0,654.02
7,12,3,0,,,,1.4070834,0.0,0.0,0.0,628.25
7,13,3,0,,,,0.29918334,0.0,0.0,0.0,625.32
7,14,3,0,,,,0.30173334,0.0,0.0,0.0,571.17
7,15,3,0,,,,0.29176667,0.0,0.0,0.0,533.06
7,16,3,0,,,,0.27453333,0.0,0.0,0.0,391.09
7,17,3,0,,,,0.27616668,0.0,0.0,0.0,283.78
7,18,3,0,,,,0.27446666,0.0,0.0,0.0,142.23
7,19,3,0,,,,0.1430667,0.0,0.0,0.0,8.06
7,20,3,0,,,,0.28921667,0.0,0.0,0.0,1.16
7,21,3,0,,,,0.29711667,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.29896668,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.29893333,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.27568334,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.27738333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.27375,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.27421665,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.28318334,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.30288333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.29481667,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.2985,0.0,0.0,0.0,89.89
7,8,4,0,,,,0.27691665,0.0,0.0,0.0,273.5
7,9,4,0,,,,0.27526668,0.0,0.0,0.0,419.1
7,10,4,0,,,,0.2759,0.0,0.0,0.0,592.35
7,11,4,0,,,,0.27913332,0.0,0.0,0.0,586.01
7,12,4,0,,,,0.53625,0.0,0.0,0.0,666.24
7,13,4,0,,,,1.2992,0.0,0.0,0.0,641.59
7,14,4,0,,,,1.5104667,0.0,0.0,0.0,723.97
7,15,4,0,,,,0.68696666,0.0,0.0,0.0,663.62
7,16,4,0,,,,1.14385,0.0,0.0,0.0,540.39
7,17,4,0,,,,1.1736833,0.0,0.0,0.0,395.86
7,18,4,0,,,,1.1303166,0.0,0.0,0.0,207.82
7,19,4,0,,,,0.85296667,0.0,0.0,0.0,56.89
7,20,4,0,,,,0.95285,0.0,0.0,0.0,21.01
7,21,4,0,,,,0.5650167,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.2845,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.86485,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.298125,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.29795,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.30261666,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.27636668,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.27661666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.27691665,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.2649,0.0,0.0,0.0,1.21
7,7,5,0,,,,0.27438334,0.0,0.0,0.0,10.1
7,8,5,0,,,,0.30315,0.0,0.0,0.0,231.17
7,9,5,0,,,,0.97468334,0.0,0.0,0.0,304.44
7,10,5,0,,,,0.58095,0.0,0.0,0.0,578.77
7,11,5,0,,,,0.92906666,0.0,0.0,0.0,76.96
7,12,5,0,,,,1.5950834,0.0,0.0,0.0,173.37
7,13,5,0,,,,1.5912,0.0,0.0,0.0,520.47
7,14,5,0,,,,1.2211833,0.0,0.0,0.0,461.3
7,15,5,0,,,,1.4920167,0.0,0.0,0.0,662.5
7,16,5,0,,,,1.5915834,0.0,0.0,0.0,281.98
7,17,5,0,,,,1.7559333,0.0,0.0,0.0,157.07
7,18,5,0,,,,1.3218833,0.0,0.0,0.0,113.83
7,19,5,0,,,,0.75005,0.0,0.0,0.0,5.9
7,20,5,0,,,,1.0036666,0.0,0.0,0.0,0.45
7,21,5,0,,,,2.4318666,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.973,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.3799167,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.056325,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.4637166,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.53611666,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.5689334,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.3264,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.2984667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.83746666,0.0,0.0,0.0,1.22
7,7,6,0,,,,1.1207167,0.0,0.0,0.0,8.34
7,8,6,0,,,,3.17055,0.0,0.0,0.0,43.51
7,9,6,0,,,,2.2992,0.0,0.0,0.0,193.25
7,10,6,0,,,,3.61775,0.0,0.0,0.0,566.62
7,11,6,0,,,,1.7868667,0.0,0.0,0.0,517.35
7,12,6,0,,,,2.2682667,0.0,0.0,0.0,421.59
7,13,6,0,,,,2.1467166,0.0,0.0,0.0,513.75
7,14,6,0,,,,2.1290667,0.0,0.0,0.0,514.16
7,15,6,0,,,,2.8671,0.0,0.0,0.0,133.07
7,16,6,0,,,,2.8742332,0.0,0.0,0.0,323.88
7,17,6,0,,,,2.8509667,0.0,0.0,0.0,272.93
7,18,6,0,,,,2.1166222,0.0,0.0,0.0,160.49
7,19,6,0,,,,1.7131333,0.0,0.0,0.0,72.47
7,20,6,0,,,,1.5506945,0.0,0.0,0.0,20.61
7,21,6,0,,,,1.41195,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.2089833,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.1056334,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.5638639,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.604125,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.3819667,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.404,0.0,0.0,0.0,0.0
7,4,7,0,,,,2.6370556,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.44108334,0.0,0.0,0.0,0.0
7,6,7,0,,,,2.246039,0.0,0.0,0.0,19.27
7,7,7,0,,,,0.2725,0.0,0.0,0.0,87.63
7,8,7,0,,,,2.7425277,0.0,0.0,0.0,268.44
7,9,7,0,,,,0.73433334,0.0,0.0,0.0,429.86
7,10,7,0,,,,3.7598555,0.0,0.0,0.0,570.93
7,11,7,0,,,,1.2060333,0.0,0.0,0.0,692.09
7,12,7,0,,,,5.0452332,0.0,0.0,0.0,699.43
7,13,7,0,,,,1.8239833,0.0,0.0,0.0,416.54
7,14,7,0,,,,3.6569083,0.0,0.0,0.0,661.77
7,15,7,0,,,,4.31845,0.0,0.0,0.0,555.9
7,16,7,0,,,,1.2818888,0.0,0.0,0.0,484.29
7,17,7,0,,,,1.9663,0.0,0.0,0.0,227.48
7,18,7,0,,,,1.6437389,0.0,0.0,0.0,199.43
7,19,7,0,,,,1.5897167,0.0,0.0,0.0,51.5
7,20,7,0,,,,2.354711,0.0,0.0,0.0,16.29
7,21,7,0,,,,1.3126167,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.8283777,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.38118333,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.81040835,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.6065,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6080389,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.87135,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.6735167,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.54931664,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.5213278,0.0,0.0,0.0,30.79
7,7,1,0,,,,1.7790333,0.0,0.0,0.0,35.45
7,8,1,0,,,,0.64213336,0.0,0.0,0.0,194.93
7,9,1,0,,,,2.5569167,0.0,0.0,0.0,70.24
7,10,1,0,,,,1.0955666,0.0,0.0,0.0,157.14
7,11,1,0,,,,4.0992665,0.0,0.0,0.0,220.7
7,12,1,0,,,,3.3345473,0.0,0.0,0.0,721.58
7,13,1,0,,,,5.12715,0.0,0.0,0.0,602.41
7,14,1,0,,,,3.4278166,0.0,0.0,0.0,426.88
7,15,1,0,,,,1.9467334,0.0,0.0,0.0,314.24
7,16,1,0,,,,2.3212333,0.0,0.0,0.0,431.08
7,17,1,0,,,,2.4842083,0.0,0.0,0.0,284.86
7,18,1,0,,,,3.36205,0.0,0.0,0.0,109.57
7,19,1,0,,,,2.1951723,0.0,0.0,0.0,72.61
7,20,1,0,,,,1.7872,0.0,0.0,0.0,20.26
7,21,1,0,,,,1.1271278,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.00775,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.8875833,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.2912,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8390889,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.28466666,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.4611,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0760666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.38289446,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.42026666,0.0,0.0,0.0,0.87
7,7,2,0,,,,0.78829443,0.0,0.0,0.0,8.51
7,8,2,0,,,,0.8554,0.0,0.0,0.0,33.76
7,9,2,0,,,,1.1521889,0.0,0.0,0.0,128.24
7,10,2,0,,,,1.60725,0.0,0.0,0.0,245.13
7,11,2,0,,,,1.1908166,0.0,0.0,0.0,432.39
7,12,2,0,,,,1.3029166,0.0,0.0,0.0,542.47
7,13,2,0,,,,1.4718944,0.0,0.0,0.0,439.91
7,14,2,0,,,,2.6408167,0.0,0.0,0.0,282.27
7,15,2,0,,,,1.5719666,0.0,0.0,0.0,259.16
7,16,2,0,,,,2.52615,0.0,0.0,0.0,262.77
7,17,2,0,,,,1.8929,0.0,0.0,0.0,265.21
7,18,2,0,,,,1.93585,0.0,0.0,0.0,186.14
7,19,2,0,,,,1.3980666,0.0,0.0,0.0,15.22
7,20,2,0,,,,1.4025834,0.0,0.0,0.0,20.31
7,21,2,0,,,,1.60515,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.3954333,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.3766722,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.9629667,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.30533335,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.4667,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.79606664,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.52318335,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.46363333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.30225,0.0,0.0,0.0,28.73
7,7,3,0,,,,0.78697777,0.0,0.0,0.0,67.63
7,8,3,0,,,,1.1845334,0.0,0.0,0.0,68.28
7,9,3,0,,,,1.6363277,0.0,0.0,0.0,303.87
7,10,3,0,,,,2.0634665,0.0,0.0,0.0,451.04
7,11,3,0,,,,1.6488833,0.0,0.0,0.0,628.65
7,12,3,0,,,,2.3489332,0.0,0.0,0.0,275.63
7,13,3,0,,,,2.4302557,0.0,0.0,0.0,377.22
7,14,3,0,,,,2.52295,0.0,0.0,0.0,120.49
7,15,3,0,,,,1.2463334,0.0,0.0,0.0,463.98
7,16,3,0,,,,0.8556833,0.0,0.0,0.0,414.6
7,17,3,0,,,,1.0742778,0.0,0.0,0.0,385.21
7,18,3,0,,,,1.5883167,0.0,0.0,0.0,53.65
7,19,3,0,,,,2.1611888,0.0,0.0,0.0,56.4
7,20,3,0,,,,2.2316334,0.0,0.0,0.0,18.85
7,21,3,0,,,,1.2692056,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.8140167,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.4718389,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.53611666,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.5573,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.5334833,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.90809447,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.63295,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.47124445,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.45998332,0.0,0.0,0.0,28.74
7,7,4,0,,,,0.49122778,0.0,0.0,0.0,87.97
7,8,4,0,,,,0.39715,0.0,0.0,0.0,259.86
7,9,4,0,,,,1.6583333,0.0,0.0,0.0,428.57
7,10,4,0,,,,1.5362333,0.0,0.0,0.0,587.78
7,11,4,0,,,,2.2219834,0.0,0.0,0.0,667.11
7,12,4,0,,,,2.1112,0.0,0.0,0.0,707.14
7,13,4,0,,,,2.3584945,0.0,0.0,0.0,712.05
7,14,4,0,,,,1.0632334,0.0,0.0,0.0,682.24
7,15,4,0,,,,2.3202446,0.0,0.0,0.0,502.6
7,16,4,0,,,,1.5741333,0.0,0.0,0.0,540.49
7,17,4,0,,,,1.8057222,0.0,0.0,0.0,252.56
7,18,4,0,,,,1.3902833,0.0,0.0,0.0,190.82
7,19,4,0,,,,1.5182111,0.0,0.0,0.0,48.61
7,20,4,0,,,,2.0981834,0.0,0.0,0.0,18.64
7,21,4,0,,,,1.3263888,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.9838833,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.9990778,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.9734333,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.9081,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.8532,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.8206,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.99371666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.70182776,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.68576664,0.0,0.0,0.0,3.51
7,7,5,0,,,,0.8336722,0.0,0.0,0.0,49.78
7,8,5,0,,,,0.70085,0.0,0.0,0.0,94.9
7,9,5,0,,,,1.9635777,0.0,0.0,0.0,331.24
7,10,5,0,,,,1.2548333,0.0,0.0,0.0,553.51
7,11,5,0,,,,1.0241556,0.0,0.0,0.0,669.94
7,12,5,0,,,,0.42291668,0.0,0.0,0.0,511.84
7,13,5,0,,,,0.27446112,0.0,0.0,0.0,289.31
7,14,5,0,,,,1.2562667,0.0,0.0,0.0,49.37
7,15,5,0,,,,2.4854112,0.0,0.0,0.0,39.27
7,16,5,0,,,,1.7684,0.0,0.0,0.0,164.84
7,17,5,0,,,,1.6779222,0.0,0.0,0.0,66.78
7,18,5,0,,,,2.2644835,0.0,0.0,0.0,182.02
7,19,5,0,,,,1.5571945,0.0,0.0,0.0,68.23
7,20,5,0,,,,1.6033167,0.0,0.0,0.0,17.6
7,21,5,0,,,,1.0901945,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.12175,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.8822278,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.66101664,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.93705,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.48575,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.7236111,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.79258335,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.51787776,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.47661668,0.0,0.0,0.0,0.85
7,7,6,0,,,,0.95477223,0.0,0.0,0.0,7.8
7,8,6,0,,,,1.0574666,0.0,0.0,0.0,27.6
7,9,6,0,,,,0.6401111,0.0,0.0,0.0,89.49
7,10,6,0,,,,1.6595666,0.0,0.0,0.0,98.36
7,11,6,0,,,,1.7272,0.0,0.0,0.0,185.01
7,12,6,0,,,,1.2166166,0.0,0.0,0.0,129.13
7,13,6,0,,,,1.6396667,0.0,0.0,0.0,106.53
7,14,6,0,,,,2.0548167,0.0,0.0,0.0,140.36
7,15,6,0,,,,1.9156611,0.0,0.0,0.0,357.76
7,16,6,0,,,,2.2852833,0.0,0.0,0.0,162.26
7,17,6,0,,,,1.5309889,0.0,0.0,0.0,164.05
7,18,6,0,,,,1.99375,0.0,0.0,0.0,186.08
7,19,6,0,,,,1.4704667,0.0,0.0,0.0,69.32
7,20,6,0,,,,1.3547,0.0,0.0,0.0,17.61
7,21,6,0,,,,1.17555,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.89926666,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.4127,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.70510834,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.8962111,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.70288336,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.7011167,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.6869,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.8246667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.63458335,0.0,0.0,0.0,0.87
7,7,7,0,,,,0.8067389,0.0,0.0,0.0,82.73
7,8,7,0,,,,1.9797333,0.0,0.0,0.0,254.03
7,9,7,0,,,,2.3698833,0.0,0.0,0.0,436.02
7,10,7,0,,,,1.4921833,0.0,0.0,0.0,600.67
7,11,7,0,,,,1.9028833,0.0,0.0,0.0,694.26
7,12,7,0,,,,2.8573334,0.0,0.0,0.0,746.07
7,13,7,0,,,,2.0762,0.0,0.0,0.0,776.64
7,14,7,0,,,,3.682125,0.0,0.0,0.0,748.24
7,15,7,0,,,,2.8816166,0.0,0.0,0.0,659.69
7,16,7,0,,,,2.5927444,0.0,0.0,0.0,424.99
7,17,7,0,,,,2.2880666,0.0,0.0,0.0,313.27
7,18,7,0,,,,3.4856944,0.0,0.0,0.0,38.85
7,19,7,0,,,,2.3591833,0.0,0.0,0.0,47.77
7,20,7,0,,,,2.3488111,0.0,0.0,0.0,17.36
7,21,7,0,,,,3.4455667,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.2221,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.05125,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.9458167,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.93238336,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.9036722,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.72535,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.87710553,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.10255,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.83681667,0.0,0.0,0.0,0.49
7,7,1,0,,,,0.6449,0.0,0.0,0.0,7.79
7,8,1,0,,,,2.01035,0.0,0.0,0.0,37.04
7,9,1,0,,,,2.0880833,0.0,0.0,0.0,33.23
7,10,1,0,,,,0.5875584,0.0,0.0,0.0,53.35
7,11,1,0,,,,1.3699167,0.0,0.0,0.0,698.47
7,12,1,0,,,,0.2099501,0.0,0.0,0.0,463.66
7,13,1,0,,,,1.8493334,0.0,0.0,0.0,598.32
7,14,1,0,,,,0.80445004,0.0,0.0,0.0,446.51
7,15,1,0,,,,1.0202334,0.0,0.0,0.0,618.84
7,16,1,0,,,,0.9282056,0.0,0.0,0.0,129.37
7,17,1,0,,,,1.6488167,0.0,0.0,0.0,215.72
7,18,1,0,,,,1.4572111,0.0,0.0,0.0,143.62
7,19,1,0,,,,0.79511666,0.0,0.0,0.0,17.75
7,20,1,0,,,,1.5128889,0.0,0.0,0.0,13.37
7,21,1,0,,,,3.3679166,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.7705722,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.3166333,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0251334,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.67965,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.8711778,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.60975,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.13535,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.75865,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.5738556,0.0,0.0,0.0,0.51
7,7,2,0,,,,0.63865,0.0,0.0,0.0,91.1
7,8,2,0,,,,1.5615611,0.0,0.0,0.0,245.14
7,9,2,0,,,,1.5946167,0.0,0.0,0.0,430.95
7,10,2,0,,,,9.1552735e-08,0.0,0.0,0.0,562.4
7,11,2,0,,,,0.6151167,0.0,0.0,0.0,670.32
7,12,2,0,,,,0.2181001,0.0,0.0,0.0,555.84
7,13,2,0,,,,0.45258337,0.0,0.0,0.0,304.63
7,14,2,0,,,,0.14887786,0.0,0.0,0.0,754.45
7,15,2,0,,,,1.6856834,0.0,0.0,0.0,488.89
7,16,2,0,,,,0.17363898,0.0,0.0,0.0,458.91
7,17,2,0,,,,1.0728667,0.0,0.0,0.0,334.04
7,18,2,0,,,,0.84250003,0.0,0.0,0.0,159.79
7,19,2,0,,,,0.85035,0.0,0.0,0.0,50.36
7,20,2,0,,,,1.3611112,0.0,0.0,0.0,16.88
7,21,2,0,,,,1.6435833,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.0786055,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.48156667,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.6760111,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.39913332,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.39813888,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.7364,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.8442111,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.9820833,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.46460557,0.0,0.0,0.0,8.8
7,7,3,0,,,,0.49275,0.0,0.0,0.0,84.45
7,8,3,0,,,,1.8059167,0.0,0.0,0.0,253.5
7,9,3,0,,,,1.59985,0.0,0.0,0.0,439.39
7,10,3,0,,,,2.55225,0.0,0.0,0.0,605.75
7,11,3,0,,,,2.4413111,0.0,0.0,0.0,708.68
7,12,3,0,,,,2.67175,0.0,0.0,0.0,660.23
7,13,3,0,,,,2.368178,0.0,0.0,0.0,558.13
7,14,3,0,,,,3.2533,0.0,0.0,0.0,512.26
7,15,3,0,,,,2.3151057,0.0,0.0,0.0,365.76
7,16,3,0,,,,3.2100832,0.0,0.0,0.0,195.03
7,17,3,0,,,,2.446828,0.0,0.0,0.0,290.03
7,18,3,0,,,,2.14795,0.0,0.0,0.0,203.92
7,19,3,0,,,,1.9613167,0.0,0.0,0.0,41.81
7,20,3,0,,,,2.2469666,0.0,0.0,0.0,16.02
7,21,3,0,,,,1.6526444,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.8925667,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.5726778,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.81035,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.60836667,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.5383667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.5867778,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8164167,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.66818887,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.53955,0.0,0.0,0.0,10.57
7,7,4,0,,,,1.4353445,0.0,0.0,0.0,83.9
7,8,4,0,,,,0.44283333,0.0,0.0,0.0,242.42
7,9,4,0,,,,1.6255333,0.0,0.0,0.0,421.66
7,10,4,0,,,,1.2451667,0.0,0.0,0.0,575.06
7,11,4,0,,,,2.5383277,0.0,0.0,0.0,654.92
7,12,4,0,,,,2.3683834,0.0,0.0,0.0,628.97
7,13,4,0,,,,2.72545,0.0,0.0,0.0,642.21
7,14,4,0,,,,1.4456333,0.0,0.0,0.0,594.14
7,15,4,0,,,,1.6687778,0.0,0.0,0.0,424.9
7,16,4,0,,,,1.86245,0.0,0.0,0.0,523.15
7,17,4,0,,,,3.3050222,0.0,0.0,0.0,366.68
7,18,4,0,,,,2.9963167,0.0,0.0,0.0,197.05
7,19,4,0,,,,1.1367445,0.0,0.0,0.0,46.23
7,20,4,0,,,,1.5473666,0.0,0.0,0.0,14.59
7,21,4,0,,,,1.6264167,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.2125,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.3472,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.3280222,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.31853333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.31826666,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.35,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.68731666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.38208333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.34951666,0.0,0.0,0.0,0.15
7,7,5,0,,,,1.0425833,0.0,0.0,0.0,6.55
7,8,5,0,,,,1.16475,0.0,0.0,0.0,149.62
7,9,5,0,,,,1.8663666,0.0,0.0,0.0,369.34
7,10,5,0,,,,1.23235,0.0,0.0,0.0,478.35
7,11,5,0,,,,1.549425,0.0,0.0,0.0,643.36
7,12,5,0,,,,1.63275,0.0,0.0,0.0,696.16
7,13,5,0,,,,1.6988167,0.0,0.0,0.0,599.73
7,14,5,0,,,,2.9548,0.0,0.0,0.0,435.01
7,15,5,0,,,,0.80756664,0.0,0.0,0.0,289.92
7,16,5,0,,,,1.4516,0.0,0.0,0.0,73.44
7,17,5,0,,,,1.8598833,0.0,0.0,0.0,38.4
7,18,5,0,,,,1.51155,0.0,0.0,0.0,83.52
7,19,5,0,,,,0.55300003,0.0,0.0,0.0,44.84
7,20,5,0,,,,1.7313222,0.0,0.0,0.0,14.55
7,21,5,0,,,,1.7956166,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.1398444,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.7272334,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.32954723,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.2122,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.32986668,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.33141667,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.32856667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.32763332,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.31735,0.0,0.0,0.0,0.14
7,7,6,0,,,,1.16105,0.0,0.0,0.0,79.93
7,8,6,0,,,,1.4700667,0.0,0.0,0.0,177.99
7,9,6,0,,,,1.9547167,0.0,0.0,0.0,250.03
7,10,6,0,,,,2.4162943,0.0,0.0,0.0,99.66
7,11,6,0,,,,2.6511333,0.0,0.0,0.0,156.36
7,12,6,0,,,,2.565911,0.0,0.0,0.0,192.65
7,13,6,0,,,,4.1167665,0.0,0.0,0.0,176.29
7,14,6,0,,,,2.0359945,0.0,0.0,0.0,538.78
7,15,6,0,,,,3.92955,0.0,0.0,0.0,578.98
7,16,6,0,,,,4.26615,0.0,0.0,0.0,381.67
7,17,6,0,,,,4.3251834,0.0,0.0,0.0,231.99
7,18,6,0,,,,3.7594721,0.0,0.0,0.0,186.69
7,19,6,0,,,,2.9768667,0.0,0.0,0.0,55.26
7,20,6,0,,,,2.159139,0.0,0.0,0.0,11.97
7,21,6,0,,,,1.96495,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.32695,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.6435333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.37998334,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.5972667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.58885556,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.49585,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.3727,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.5469667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.31118888,0.0,0.0,0.0,2.05
7,7,7,0,,,,0.31935,0.0,0.0,0.0,6.57
7,8,7,0,,,,1.6515666,0.0,0.0,0.0,139.54
7,9,7,0,,,,1.6465833,0.0,0.0,0.0,335.52
7,10,7,0,,,,1.1506833,0.0,0.0,0.0,328.64
7,11,7,0,,,,1.1326166,0.0,0.0,0.0,631.75
7,12,7,0,,,,1.5087667,0.0,0.0,0.0,676.12
7,13,7,0,,,,1.7557334,0.0,0.0,0.0,717.78
7,14,7,0,,,,1.31945,0.0,0.0,0.0,621.32
7,15,7,0,,,,2.16815,0.0,0.0,0.0,533.78
7,16,7,0,,,,1.5195667,0.0,0.0,0.0,459.74
7,17,7,0,,,,1.7299666,0.0,0.0,0.0,299.62
7,18,7,0,,,,2.4482667,0.0,0.0,0.0,183.9
7,19,7,0,,,,2.4682722,0.0,0.0,0.0,43.21
7,20,7,0,,,,1.8794333,0.0,0.0,0.0,12.52
7,21,7,0,,,,3.1356833,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.86967224,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.3838834,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.46071666,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.32215,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.64888334,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.3752,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.51835,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.33595,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.33635,0.0,0.0,0.0,0.15
7,7,1,0,,,,1.7447333,0.0,0.0,0.0,6.61
7,8,1,0,,,,1.3359333,0.0,0.0,0.0,55.6
7,9,1,0,,,,1.8070667,0.0,0.0,0.0,221.76
7,10,1,0,,,,1.7402222,0.0,0.0,0.0,431.8
7,11,1,0,,,,2.1360834,0.0,0.0,0.0,496.69
7,12,1,0,,,,1.0172833,0.0,0.0,0.0,571.61
7,13,1,0,,,,2.9386833,0.0,0.0,0.0,640.37
7,14,1,0,,,,0.88596666,0.0,0.0,0.0,525.91
7,15,1,0,,,,2.3993165,0.0,0.0,0.0,441.14
7,16,1,0,,,,1.5204945,0.0,0.0,0.0,432.56
7,17,1,0,,,,0.93175,0.0,0.0,0.0,376.76
7,18,1,0,,,,1.3521055,0.0,0.0,0.0,190.36
7,19,1,0,,,,1.5772916,0.0,0.0,0.0,54.68
7,20,1,0,,,,0.43091667,0.0,0.0,0.0,12.57
7,21,1,0,,,,1.3087333,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.35265,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.6129,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.5401222,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.56151664,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.29922777,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.48745,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.5665278,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.43508333,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.40349445,0.0,0.0,0.0,0.84
7,7,2,0,,,,0.94058335,0.0,0.0,0.0,80.72
7,8,2,0,,,,2.9288778,0.0,0.0,0.0,236.0
7,9,2,0,,,,1.2675166,0.0,0.0,0.0,419.0
7,10,2,0,,,,2.1776166,0.0,0.0,0.0,545.85
7,11,2,0,,,,1.2638,0.0,0.0,0.0,618.07
7,12,2,0,,,,1.3608055,0.0,0.0,0.0,705.62
7,13,2,0,,,,2.6342666,0.0,0.0,0.0,749.85
7,14,2,0,,,,2.7240112,0.0,0.0,0.0,739.74
7,15,2,0,,,,2.0828667,0.0,0.0,0.0,643.79
7,16,2,0,,,,1.8261167,0.0,0.0,0.0,303.18
7,17,2,0,,,,3.3474,0.0,0.0,0.0,34.67
7,18,2,0,,,,0.55482775,0.0,0.0,0.0,187.27
7,19,2,0,,,,1.1453167,0.0,0.0,0.0,54.9
7,20,2,0,,,,1.6032056,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.6163,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.8135778,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.80155,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.5616139,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.53291667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.3821111,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.5244,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.0531278,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.40123335,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.36324444,0.0,0.0,0.0,0.0
7,7,3,0,,,,0.93605,0.0,0.0,0.0,9.54
7,8,3,0,,,,2.1221445,0.0,0.0,0.0,32.27
7,9,3,0,,,,1.7780167,0.0,0.0,0.0,419.34
7,10,3,0,,,,1.5747944,0.0,0.0,0.0,381.22
7,11,3,0,,,,1.3833,0.0,0.0,0.0,665.73
7,12,3,0,,,,1.42535,0.0,0.0,0.0,713.68
7,13,3,0,,,,2.46395,0.0,0.0,0.0,581.5
7,14,3,0,,,,2.4962,0.0,0.0,0.0,506.12
7,15,3,0,,,,2.4075167,0.0,0.0,0.0,507.56
7,16,3,0,,,,1.8717834,0.0,0.0,0.0,245.98
7,17,3,0,,,,2.1110833,0.0,0.0,0.0,108.36
7,18,3,0,,,,1.4705077,0.0,0.0,0.0,179.78
7,19,3,0,,,,2.2234166,0.0,0.0,0.0,55.98
7,20,3,0,,,,2.85995,0.0,0.0,0.0,10.05
7,21,3,0,,,,2.30715,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.0097166,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.9933222,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.8986667,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.4852333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.50546664,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.47001666,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.94458336,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.7076667,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.50553334,0.0,0.0,0.0,0.85
7,7,4,0,,,,0.7339333,0.0,0.0,0.0,78.58
7,8,4,0,,,,1.7436167,0.0,0.0,0.0,229.54
7,9,4,0,,,,2.2514167,0.0,0.0,0.0,412.26
7,10,4,0,,,,1.48,0.0,0.0,0.0,567.87
7,11,4,0,,,,1.54115,0.0,0.0,0.0,671.7
7,12,4,0,,,,1.913875,0.0,0.0,0.0,701.78
7,13,4,0,,,,2.5892584,0.0,0.0,0.0,666.17
7,14,4,0,,,,1.8573667,0.0,0.0,0.0,549.17
7,15,4,0,,,,2.9057,0.0,0.0,0.0,585.47
7,16,4,0,,,,2.69595,0.0,0.0,0.0,495.43
7,17,4,0,,,,1.9771833,0.0,0.0,0.0,359.23
7,18,4,0,,,,1.7865,0.0,0.0,0.0,183.92
7,19,4,0,,,,1.0681167,0.0,0.0,0.0,44.87
7,20,4,0,,,,1.8174,0.0,0.0,0.0,9.44
7,21,4,0,,,,1.9726,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.3149333,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.025625,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.9368333,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.59525,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.5335,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.46316665,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.37641665,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.44141668,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.37675,0.0,0.0,0.0,3.43
7,7,5,0,,,,1.2779833,0.0,0.0,0.0,75.07
7,8,5,0,,,,0.8861306,0.0,0.0,0.0,203.72
7,9,5,0,,,,1.8524667,0.0,0.0,0.0,393.62
7,10,5,0,,,,0.8382,0.0,0.0,0.0,553.44
7,11,5,0,,,,0.8199,0.0,0.0,0.0,660.03
7,12,5,0,,,,1.15725,0.0,0.0,0.0,738.38
7,13,5,0,,,,1.5555167,0.0,0.0,0.0,706.56
7,14,5,0,,,,1.9600834,0.0,0.0,0.0,638.19
7,15,5,0,,,,2.1136167,0.0,0.0,0.0,547.92
7,16,5,0,,,,1.3664,0.0,0.0,0.0,468.54
7,17,5,0,,,,1.9187555,0.0,0.0,0.0,325.65
7,18,5,0,,,,1.6643333,0.0,0.0,0.0,183.26
7,19,5,0,,,,0.8520167,0.0,0.0,0.0,49.5
7,20,5,0,,,,1.0602334,0.0,0.0,0.0,7.15
7,21,5,0,,,,1.5079666,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.9245833,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.43928334,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.69029164,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.26546666,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.26788333,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.28495,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.28505,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.29226667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.6680667,0.0,0.0,0.0,0.0
7,7,6,0,,,,0.69918334,0.0,0.0,0.0,72.59
7,8,6,0,,,,0.96895,0.0,0.0,0.0,207.69
7,9,6,0,,,,0.9946167,0.0,0.0,0.0,229.31
7,10,6,0,,,,0.29171667,0.0,0.0,0.0,501.67
7,11,6,0,,,,1.1028,0.0,0.0,0.0,533.53
7,12,6,0,,,,1.28165,0.0,0.0,0.0,373.62
7,13,6,0,,,,1.15635,0.0,0.0,0.0,356.12
7,14,6,0,,,,1.3313416,0.0,0.0,0.0,217.8
7,15,6,0,,,,1.915,0.0,0.0,0.0,573.26
7,16,6,0,,,,1.6754667,0.0,0.0,0.0,82.53
7,17,6,0,,,,1.1279666,0.0,0.0,0.0,47.64
7,18,6,0,,,,1.3208166,0.0,0.0,0.0,118.6
7,19,6,0,,,,1.1788,0.0,0.0,0.0,40.92
7,20,6,0,,,,0.44836667,0.0,0.0,0.0,8.78
7,21,6,0,,,,0.7952,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.43581668,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.42873332,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.27629167,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.27883333,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.52498335,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.44405,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.32131666,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.31616667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.3267,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.6324,0.0,0.0,0.0,62.14
7,8,7,0,,,,0.32173333,0.0,0.0,0.0,13.56
7,9,7,0,,,,0.9072,0.0,0.0,0.0,81.32
7,10,7,0,,,,0.366775,0.0,0.0,0.0,193.14
7,11,7,0,,,,1.0899667,0.0,0.0,0.0,213.36
7,12,7,0,,,,0.73424447,0.0,0.0,0.0,329.81
7,13,7,0,,,,1.1644167,0.0,0.0,0.0,566.46
7,14,7,0,,,,1.3405167,0.0,0.0,0.0,557.88
7,15,7,0,,,,1.5409833,0.0,0.0,0.0,416.26
7,16,7,0,,,,1.607,0.0,0.0,0.0,494.9
7,17,7,0,,,,1.2813333,0.0,0.0,0.0,240.32
7,18,7,0,,,,1.0856445,0.0,0.0,0.0,23.16
7,19,7,0,,,,0.26628333,0.0,0.0,0.0,3.68
7,20,7,0,,,,0.27172223,0.0,0.0,0.0,0.11
7,21,7,0,,,,0.27281666,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.4848111,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.73586667,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.6969639,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.321,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.32109445,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.30886668,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.3979,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.44436666,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.3007,0.0,0.0,0.0,0.0
7,7,1,0,,,,1.05905,0.0,0.0,0.0,63.1
7,8,1,0,,,,0.30708334,0.0,0.0,0.0,216.56
7,9,1,0,,,,1.4677,0.0,0.0,0.0,273.82
7,10,1,0,,,,1.5707889,0.0,0.0,0.0,494.33
7,11,1,0,,,,0.702,0.0,0.0,0.0,512.92
7,12,1,0,,,,1.4143555,0.0,0.0,0.0,770.84
7,13,1,0,,,,1.4565667,0.0,0.0,0.0,709.22
7,14,1,0,,,,1.6465334,0.0,0.0,0.0,732.03
7,15,1,0,,,,3.3854833,0.0,0.0,0.0,686.42
7,16,1,0,,,,4.325989,0.0,0.0,0.0,546.79
7,17,1,0,,,,4.2194333,0.0,0.0,0.0,386.45
7,18,1,0,,,,2.64485,0.0,0.0,0.0,197.98
7,19,1,0,,,,3.5010333,0.0,0.0,0.0,38.38
7,20,1,0,,,,1.8807722,0.0,0.0,0.0,6.9
7,21,1,0,,,,3.52925,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.6526778,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.09585,0.0,0.0,0.0,0.0
