month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.38223332,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.33286667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.7353,0.0,0.0,0.0,0.0
8,3,1,0,,,,2.2219667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.89565,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.33058333,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.49945,0.0,0.0,0.0,0.87
8,7,1,0,,,,3.2309,0.0,0.0,0.0,41.12
8,8,1,0,,,,0.16986668,0.0,0.0,0.0,14.06
8,9,1,0,,,,0.0018667537,0.0,0.0,0.0,58.05
8,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,310.95
8,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,309.85
8,12,1,0,,,,0.58431673,0.0,0.0,0.0,408.25
8,13,1,0,,,,2.56205,0.0,0.0,0.0,253.05
8,14,1,0,,,,0.72418344,0.0,0.0,0.0,171.52
8,15,1,0,,,,0.9743334,0.0,0.0,0.0,75.01
8,16,1,0,,,,0.8450334,0.0,0.0,0.0,87.93
8,17,1,0,,,,0.25555012,0.0,0.0,0.0,82.53
8,18,1,0,,,,0.6405,0.0,0.0,0.0,39.56
8,19,1,0,,,,2.0949333,0.0,0.0,0.0,13.2
8,20,1,0,,,,0.48208332,0.0,0.0,0.0,2.03
8,21,1,0,,,,0.8071167,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.47586668,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.5136,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.70851666,0.0,0.0,0.0,0.0
8,1,2,0,,,,2.3836167,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.18425,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.18268333,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.3324167,0.0,0.0,0.0,0.0
8,5,2,0,,,,3.10825,0.0,0.0,0.0,0.0
8,6,2,0,,,,2.64935,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.1817,0.0,0.0,0.0,11.5
8,8,2,0,,,,0.29916668,0.0,0.0,0.0,125.83
8,9,2,0,,,,0.40240002,0.0,0.0,0.0,134.75
8,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,390.48
8,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,494.46
8,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,330.74
8,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,511.35
8,14,2,0,,,,0.68970007,0.0,0.0,0.0,245.64
8,15,2,0,,,,0.66246676,0.0,0.0,0.0,386.38
8,16,2,0,,,,1.5676334,0.0,0.0,0.0,437.32
8,17,2,0,,,,2.9053667,0.0,0.0,0.0,57.81
8,18,2,0,,,,0.33081675,0.0,0.0,0.0,191.58
8,19,2,0,,,,2.2413666,0.0,0.0,0.0,40.21
8,20,2,0,,,,3.5821834,0.0,0.0,0.0,4.87
8,21,2,0,,,,0.9327833,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.99651664,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.90416664,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.7193,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.35098332,0.0,0.0,0.0,0.0
8,2,3,0,,,,2.7096167,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.53605,0.0,0.0,0.0,0.0
8,4,3,0,,,,2.0905666,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.5939,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.48005,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.6024167,0.0,0.0,0.0,4.99
8,8,3,0,,,,0.25868332,0.0,0.0,0.0,141.86
8,9,3,0,,,,0.100450054,0.0,0.0,0.0,242.66
8,10,3,0,,,,1.4684334,0.0,0.0,0.0,197.38
8,11,3,0,,,,0.56360006,0.0,0.0,0.0,245.73
8,12,3,0,,,,0.7490334,0.0,0.0,0.0,365.33
8,13,3,0,,,,0.5987001,0.0,0.0,0.0,226.42
8,14,3,0,,,,0.71166676,0.0,0.0,0.0,50.03
8,15,3,0,,,,1.1107668,0.0,0.0,0.0,136.8
8,16,3,0,,,,0.5838834,0.0,0.0,0.0,259.39
8,17,3,0,,,,1.6757333,0.0,0.0,0.0,58.79
8,18,3,0,,,,2.9161,0.0,0.0,0.0,64.11
8,19,3,0,,,,1.43115,0.0,0.0,0.0,16.24
8,20,3,0,,,,1.8143333,0.0,0.0,0.0,0.13
8,21,3,0,,,,1.3945333,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.444,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.2075334,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.93796664,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.1808667,0.0,0.0,0.0,0.0
8,2,4,0,,,,2.6243834,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.14901666,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.15455,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.98085,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.6993833,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.5931,0.0,0.0,0.0,18.04
8,8,4,0,,,,0.47310004,0.0,0.0,0.0,183.25
8,9,4,0,,,,0.52141666,0.0,0.0,0.0,419.01
8,10,4,0,,,,0.32656676,0.0,0.0,0.0,566.92
8,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,631.56
8,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,798.3
8,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,807.67
8,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,789.21
8,15,4,0,,,,1.2612667,0.0,0.0,0.0,700.18
8,16,4,0,,,,2.4726167,0.0,0.0,0.0,585.76
8,17,4,0,,,,2.8356,0.0,0.0,0.0,399.45
8,18,4,0,,,,3.1601,0.0,0.0,0.0,196.43
8,19,4,0,,,,3.08715,0.0,0.0,0.0,36.93
8,20,4,0,,,,2.1950667,0.0,0.0,0.0,3.39
8,21,4,0,,,,1.8266166,0.0,0.0,0.0,0.0
8,22,4,0,,,,3.0633166,0.0,0.0,0.0,0.0
8,23,4,0,,,,3.69235,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.629425,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.3646333,0.0,0.0,0.0,0.0
8,2,5,0,,,,2.1326334,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.63015,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.37906668,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.38328335,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.5577333,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.2813,0.0,0.0,0.0,5.03
8,8,5,0,,,,0.32780832,0.0,0.0,0.0,218.46
8,9,5,0,,,,0.025350068,0.0,0.0,0.0,416.38
8,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,574.11
8,11,5,0,,,,1.4059167,0.0,0.0,0.0,360.63
8,12,5,0,,,,1.7116667,0.0,0.0,0.0,234.37
8,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,818.82
8,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,769.98
8,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,102.9
8,16,5,0,,,,2.4919834,0.0,0.0,0.0,519.68
8,17,5,0,,,,2.7665668,0.0,0.0,0.0,311.95
8,18,5,0,,,,2.4374332,0.0,0.0,0.0,159.32
8,19,5,0,,,,2.8242166,0.0,0.0,0.0,46.91
8,20,5,0,,,,1.6402167,0.0,0.0,0.0,3.88
8,21,5,0,,,,2.0457,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.61395,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.71811664,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.42765832,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.34418333,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.34955,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.49105,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.599,0.0,0.0,0.0,0.0
8,5,6,0,,,,2.4418333,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.7708833,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.23725,0.0,0.0,0.0,70.93
8,8,6,0,,,,0.071966685,0.0,0.0,0.0,240.35
8,9,6,0,,,,9.358724e-08,0.0,0.0,0.0,443.72
8,10,6,0,,,,0.6571668,0.0,0.0,0.0,607.61
8,11,6,0,,,,1.6188,0.0,0.0,0.0,725.41
8,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,741.76
8,13,6,0,,,,0.3686501,0.0,0.0,0.0,797.03
8,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,776.28
8,15,6,0,,,,0.52228343,0.0,0.0,0.0,688.45
8,16,6,0,,,,2.1307,0.0,0.0,0.0,555.17
8,17,6,0,,,,2.6006835,0.0,0.0,0.0,380.07
8,18,6,0,,,,1.3775667,0.0,0.0,0.0,169.46
8,19,6,0,,,,2.2576666,0.0,0.0,0.0,34.4
8,20,6,0,,,,0.95835,0.0,0.0,0.0,2.86
8,21,6,0,,,,0.8192,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.4018333,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.3079667,0.0,0.0,0.0,0.0
8,24,6,0,,,,2.556575,0.0,0.0,0.0,0.0
8,1,7,0,,,,3.9529834,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.55071664,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.7183,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.05555,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.2327,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.29058334,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.2639,0.0,0.0,0.0,61.03
8,8,7,0,,,,1.2319,0.0,0.0,0.0,224.94
8,9,7,0,,,,0.0014834193,0.0,0.0,0.0,371.45
8,10,7,0,,,,1.5785667,0.0,0.0,0.0,497.15
8,11,7,0,,,,0.49931675,0.0,0.0,0.0,672.59
8,12,7,0,,,,0.06300011,0.0,0.0,0.0,750.72
8,13,7,0,,,,1.2319167,0.0,0.0,0.0,703.78
8,14,7,0,,,,0.7689501,0.0,0.0,0.0,691.57
8,15,7,0,,,,0.7213834,0.0,0.0,0.0,453.91
8,16,7,0,,,,0.7761334,0.0,0.0,0.0,409.35
8,17,7,0,,,,0.6040501,0.0,0.0,0.0,279.89
8,18,7,0,,,,0.85370004,0.0,0.0,0.0,18.22
8,19,7,0,,,,2.0261,0.0,0.0,0.0,6.23
8,20,7,0,,,,1.9134166,0.0,0.0,0.0,1.13
8,21,7,0,,,,2.81985,0.0,0.0,0.0,0.0
8,22,7,0,,,,3.5881,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.3638166,0.0,0.0,0.0,0.0
8,24,7,0,,,,4.1601167,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.6392334,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.23786667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.27361667,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.79625,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.88025,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.2458,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.8979833,0.0,0.0,0.0,60.06
8,8,1,0,,,,1.3138833,0.0,0.0,0.0,165.84
8,9,1,0,,,,0.1222667,0.0,0.0,0.0,309.42
8,10,1,0,,,,0.8966334,0.0,0.0,0.0,305.84
8,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,103.57
8,12,1,0,,,,0.2479001,0.0,0.0,0.0,597.7
8,13,1,0,,,,0.83631676,0.0,0.0,0.0,729.66
8,14,1,0,,,,1.3811834,0.0,0.0,0.0,724.07
8,15,1,0,,,,1.6178334,0.0,0.0,0.0,34.64
8,16,1,0,,,,2.77555,0.0,0.0,0.0,38.72
8,17,1,0,,,,3.0455832,0.0,0.0,0.0,284.6
8,18,1,0,,,,2.95915,0.0,0.0,0.0,163.84
8,19,1,0,,,,2.2952666,0.0,0.0,0.0,38.42
8,20,1,0,,,,2.9197834,0.0,0.0,0.0,0.78
8,21,1,0,,,,0.84253335,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.50415,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.0157166,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.83205,0.0,0.0,0.0,0.0
8,1,2,0,,,,3.0366166,0.0,0.0,0.0,0.0
8,2,2,0,,,,2.6532333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.57085,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.9795667,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.3884166,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.5327333,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.43835,0.0,0.0,0.0,59.68
8,8,2,0,,,,0.5186,0.0,0.0,0.0,230.1
8,9,2,0,,,,0.1703,0.0,0.0,0.0,419.02
8,10,2,0,,,,0.015450087,0.0,0.0,0.0,577.06
8,11,2,0,,,,0.00090011803,0.0,0.0,0.0,649.32
8,12,2,0,,,,2.13055,0.0,0.0,0.0,645.71
8,13,2,0,,,,0.16331676,0.0,0.0,0.0,482.87
8,14,2,0,,,,1.01795,0.0,0.0,0.0,672.78
8,15,2,0,,,,1.5983834,0.0,0.0,0.0,601.63
8,16,2,0,,,,1.2812667,0.0,0.0,0.0,437.42
8,17,2,0,,,,1.0278335,0.0,0.0,0.0,220.42
8,18,2,0,,,,2.9860168,0.0,0.0,0.0,10.54
8,19,2,0,,,,1.2182667,0.0,0.0,0.0,37.92
8,20,2,0,,,,0.9669833,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.0844,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.9211,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.80516666,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.7341833,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.7791833,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.82351667,0.0,0.0,0.0,0.0
8,3,3,0,,,,2.7399,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.417,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.42958334,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.4087,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.39443332,0.0,0.0,0.0,64.12
8,8,3,0,,,,0.37711668,0.0,0.0,0.0,229.96
8,9,3,0,,,,0.25511667,0.0,0.0,0.0,435.71
8,10,3,0,,,,0.7443334,0.0,0.0,0.0,594.42
8,11,3,0,,,,0.00130012,0.0,0.0,0.0,666.55
8,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,735.62
8,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,617.61
8,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,645.71
8,15,3,0,,,,2.0524,0.0,0.0,0.0,532.54
8,16,3,0,,,,0.2413001,0.0,0.0,0.0,456.28
8,17,3,0,,,,3.0847332,0.0,0.0,0.0,299.33
8,18,3,0,,,,2.1569333,0.0,0.0,0.0,128.01
8,19,3,0,,,,4.230883,0.0,0.0,0.0,39.12
8,20,3,0,,,,2.1587667,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.0422333,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.42385,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.64676666,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.51905835,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.7363167,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.63875,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.41613334,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.42603335,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.42515,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.44896665,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.48555,0.0,0.0,0.0,3.88
8,8,4,0,,,,0.42186666,0.0,0.0,0.0,11.88
8,9,4,0,,,,0.12905003,0.0,0.0,0.0,29.13
8,10,4,0,,,,0.36270002,0.0,0.0,0.0,105.58
8,11,4,0,,,,0.8295501,0.0,0.0,0.0,129.26
8,12,4,0,,,,1.5746334,0.0,0.0,0.0,346.04
8,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,175.43
8,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,316.09
8,15,4,0,,,,1.8182334,0.0,0.0,0.0,186.53
8,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,357.68
8,17,4,0,,,,0.38958344,0.0,0.0,0.0,363.48
8,18,4,0,,,,3.399,0.0,0.0,0.0,171.27
8,19,4,0,,,,3.9052,0.0,0.0,0.0,33.26
8,20,4,0,,,,3.8850167,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.9066167,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.55445,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.69521666,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.4158584,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.3520334,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.5559667,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.4058167,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.7314,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.15475,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.68443334,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.71711665,0.0,0.0,0.0,59.48
8,8,5,0,,,,0.88136667,0.0,0.0,0.0,222.05
8,9,5,0,,,,0.74295,0.0,0.0,0.0,409.39
8,10,5,0,,,,0.51945007,0.0,0.0,0.0,554.53
8,11,5,0,,,,0.23498344,0.0,0.0,0.0,671.46
8,12,5,0,,,,0.41833344,0.0,0.0,0.0,737.9
8,13,5,0,,,,0.41643342,0.0,0.0,0.0,730.45
8,14,5,0,,,,0.49146676,0.0,0.0,0.0,709.01
8,15,5,0,,,,0.53441674,0.0,0.0,0.0,625.89
8,16,5,0,,,,0.92851675,0.0,0.0,0.0,505.84
8,17,5,0,,,,0.9620834,0.0,0.0,0.0,347.67
8,18,5,0,,,,3.0799832,0.0,0.0,0.0,165.43
8,19,5,0,,,,2.1290834,0.0,0.0,0.0,31.98
8,20,5,0,,,,0.92115,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.9652167,0.0,0.0,0.0,0.0
8,22,5,0,,,,2.4877,0.0,0.0,0.0,0.0
8,23,5,0,,,,3.3346,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2902334,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.71405,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.4118167,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.0877334,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.8841333,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.6267166,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.6400333,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.7061666,0.0,0.0,0.0,57.57
8,8,6,0,,,,0.23458336,0.0,0.0,0.0,208.55
8,9,6,0,,,,0.6801667,0.0,0.0,0.0,388.04
8,10,6,0,,,,1.0971668,0.0,0.0,0.0,534.47
8,11,6,0,,,,1.8813167,0.0,0.0,0.0,655.22
8,12,6,0,,,,0.38411677,0.0,0.0,0.0,714.57
8,13,6,0,,,,2.7127166,0.0,0.0,0.0,701.48
8,14,6,0,,,,3.3446834,0.0,0.0,0.0,707.11
8,15,6,0,,,,3.5698166,0.0,0.0,0.0,622.17
8,16,6,0,,,,1.3977334,0.0,0.0,0.0,338.6
8,17,6,0,,,,3.2381666,0.0,0.0,0.0,336.62
8,18,6,0,,,,5.77245,0.0,0.0,0.0,156.35
8,19,6,0,,,,5.8217335,0.0,0.0,0.0,18.64
8,20,6,0,,,,5.1624165,0.0,0.0,0.0,0.0
8,21,6,0,,,,3.24355,0.0,0.0,0.0,0.0
8,22,6,0,,,,5.039883,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.0777833,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.8581583,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.5489167,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.6179334,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.36625,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.5603333,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.4607167,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.55125,0.0,0.0,0.0,0.0
8,7,7,0,,,,3.2590666,0.0,0.0,0.0,51.07
8,8,7,0,,,,1.5278667,0.0,0.0,0.0,169.44
8,9,7,0,,,,1.1513166,0.0,0.0,0.0,350.29
8,10,7,0,,,,1.1850993e-07,0.0,0.0,0.0,506.89
8,11,7,0,,,,0.24338344,0.0,0.0,0.0,649.6
8,12,7,0,,,,0.24636678,0.0,0.0,0.0,714.71
8,13,7,0,,,,2.38935,0.0,0.0,0.0,740.81
8,14,7,0,,,,2.9965832,0.0,0.0,0.0,648.3
8,15,7,0,,,,3.1899,0.0,0.0,0.0,631.32
8,16,7,0,,,,2.9945166,0.0,0.0,0.0,510.95
8,17,7,0,,,,0.2902001,0.0,0.0,0.0,342.73
8,18,7,0,,,,3.7211833,0.0,0.0,0.0,158.62
8,19,7,0,,,,4.05575,0.0,0.0,0.0,26.55
8,20,7,0,,,,1.3829666,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.8003666,0.0,0.0,0.0,0.0
8,22,7,0,,,,3.0718334,0.0,0.0,0.0,0.0
8,23,7,0,,,,4.172517,0.0,0.0,0.0,0.0
8,24,7,0,,,,3.2799916,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.0482833,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.2300333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.46195,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.44428334,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.3332,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.5577667,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.81941664,0.0,0.0,0.0,3.34
8,8,1,0,,,,1.02365,0.0,0.0,0.0,19.19
8,9,1,0,,,,1.32945,0.0,0.0,0.0,62.13
8,10,1,0,,,,0.25878343,0.0,0.0,0.0,78.96
8,11,1,0,,,,2.2416668,0.0,0.0,0.0,96.96
8,12,1,0,,,,1.0918168,0.0,0.0,0.0,147.69
8,13,1,0,,,,2.5504167,0.0,0.0,0.0,114.54
8,14,1,0,,,,0.9189001,0.0,0.0,0.0,103.42
8,15,1,0,,,,2.39165,0.0,0.0,0.0,162.82
8,16,1,0,,,,2.1012666,0.0,0.0,0.0,96.52
8,17,1,0,,,,3.0083,0.0,0.0,0.0,101.23
8,18,1,0,,,,3.3208666,0.0,0.0,0.0,94.3
8,19,1,0,,,,2.96205,0.0,0.0,0.0,8.83
8,20,1,0,,,,3.8225334,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.5201666,0.0,0.0,0.0,0.0
8,22,1,0,,,,4.4625,0.0,0.0,0.0,0.0
8,23,1,0,,,,3.5260668,0.0,0.0,0.0,0.0
8,24,1,0,,,,3.5022917,0.0,0.0,0.0,0.0
8,1,2,0,,,,2.1774166,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.46573332,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.31876665,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.31638333,0.0,0.0,0.0,0.0
8,5,2,0,,,,2.2971334,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.52725,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.13085,0.0,0.0,0.0,2.88
8,8,2,0,,,,0.203575,0.0,0.0,0.0,11.47
8,9,2,0,,,,0.109816685,0.0,0.0,0.0,24.9
8,10,2,0,,,,0.7656,0.0,0.0,0.0,70.53
8,11,2,0,,,,1.4957167,0.0,0.0,0.0,73.58
8,12,2,0,,,,0.60283345,0.0,0.0,0.0,104.0
8,13,2,0,,,,0.9680751,0.0,0.0,0.0,100.73
8,14,2,0,,,,2.7849667,0.0,0.0,0.0,64.79
8,15,2,0,,,,2.0826666,0.0,0.0,0.0,50.29
8,16,2,0,,,,1.6250501,0.0,0.0,0.0,44.97
8,17,2,0,,,,3.6831667,0.0,0.0,0.0,31.75
8,18,2,0,,,,3.9477084,0.0,0.0,0.0,36.06
8,19,2,0,,,,3.9091334,0.0,0.0,0.0,11.96
8,20,2,0,,,,3.7934833,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.6889834,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.2596917,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.7077,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.41884166,0.0,0.0,0.0,0.0
8,1,3,0,,,,2.746,0.0,0.0,0.0,0.0
8,2,3,0,,,,2.0886834,0.0,0.0,0.0,0.0
8,3,3,0,,,,2.2786667,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.7709334,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.15535,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.4629,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.76558334,0.0,0.0,0.0,2.89
8,8,3,0,,,,0.35340002,0.0,0.0,0.0,10.88
8,9,3,0,,,,0.2645834,0.0,0.0,0.0,52.24
8,10,3,0,,,,0.2606668,0.0,0.0,0.0,97.36
8,11,3,0,,,,0.24073344,0.0,0.0,0.0,132.77
8,12,3,0,,,,0.85380006,0.0,0.0,0.0,119.9
8,13,3,0,,,,0.16266678,0.0,0.0,0.0,106.17
8,14,3,0,,,,0.2060001,0.0,0.0,0.0,130.23
8,15,3,0,,,,1.11835,0.0,0.0,0.0,120.43
8,16,3,0,,,,0.5038334,0.0,0.0,0.0,132.99
8,17,3,0,,,,0.6330501,0.0,0.0,0.0,64.27
8,18,3,0,,,,2.3162668,0.0,0.0,0.0,64.78
8,19,3,0,,,,3.7855,0.0,0.0,0.0,18.44
8,20,3,0,,,,2.6706667,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.8575833,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.1003582,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.2678167,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.44665,0.0,0.0,0.0,0.0
8,1,4,0,,,,2.6457834,0.0,0.0,0.0,0.0
8,2,4,0,,,,2.6923833,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.3986,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.1353834,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.2124667,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.528,0.0,0.0,0.0,0.0
8,7,4,0,,,,2.9232833,0.0,0.0,0.0,53.86
8,8,4,0,,,,2.40475,0.0,0.0,0.0,229.11
8,9,4,0,,,,0.3519334,0.0,0.0,0.0,430.35
8,10,4,0,,,,0.39738342,0.0,0.0,0.0,586.44
8,11,4,0,,,,0.28086677,0.0,0.0,0.0,707.94
8,12,4,0,,,,0.28956679,0.0,0.0,0.0,741.0
8,13,4,0,,,,0.6220501,0.0,0.0,0.0,723.98
8,14,4,0,,,,1.0626501,0.0,0.0,0.0,739.31
8,15,4,0,,,,0.8709834,0.0,0.0,0.0,655.09
8,16,4,0,,,,1.3393501,0.0,0.0,0.0,528.89
8,17,4,0,,,,1.8944501,0.0,0.0,0.0,354.06
8,18,4,0,,,,3.5167334,0.0,0.0,0.0,160.4
8,19,4,0,,,,2.0027,0.0,0.0,0.0,25.43
8,20,4,0,,,,1.7419333,0.0,0.0,0.0,0.0
8,21,4,0,,,,4.18565,0.0,0.0,0.0,0.0
8,22,4,0,,,,3.362425,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.4341333,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.4347668,0.0,0.0,0.0,0.0
8,1,5,0,,,,2.5149167,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.6138834,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.67135,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.4106,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.4109,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.2917,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.07485,0.0,0.0,0.0,49.58
8,8,5,0,,,,0.30375,0.0,0.0,0.0,227.86
8,9,5,0,,,,0.18203335,0.0,0.0,0.0,414.0
8,10,5,0,,,,2.9505668,0.0,0.0,0.0,551.4
8,11,5,0,,,,1.1731834,0.0,0.0,0.0,654.96
8,12,5,0,,,,0.49658343,0.0,0.0,0.0,722.94
8,13,5,0,,,,0.6429001,0.0,0.0,0.0,730.33
8,14,5,0,,,,2.6127167,0.0,0.0,0.0,695.43
8,15,5,0,,,,2.4767666,0.0,0.0,0.0,607.99
8,16,5,0,,,,0.87361676,0.0,0.0,0.0,476.73
8,17,5,0,,,,0.8379834,0.0,0.0,0.0,335.31
8,18,5,0,,,,1.1767334,0.0,0.0,0.0,152.3
8,19,5,0,,,,1.2600833,0.0,0.0,0.0,25.43
8,20,5,0,,,,0.9029667,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.0155,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.1338167,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.6878667,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.7332833,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.6556166,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.98285,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.6124166,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.7178,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.88876665,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.94446665,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.29661667,0.0,0.0,0.0,50.83
8,8,6,0,,,,1.7062833,0.0,0.0,0.0,211.41
8,9,6,0,,,,1.8024167,0.0,0.0,0.0,397.07
8,10,6,0,,,,1.6639,0.0,0.0,0.0,539.11
8,11,6,0,,,,3.0890167,0.0,0.0,0.0,650.72
8,12,6,0,,,,4.4068165,0.0,0.0,0.0,724.63
8,13,6,0,,,,2.2081168,0.0,0.0,0.0,726.67
8,14,6,0,,,,0.95486677,0.0,0.0,0.0,687.57
8,15,6,0,,,,1.6599166,0.0,0.0,0.0,603.25
8,16,6,0,,,,1.3683834,0.0,0.0,0.0,487.27
8,17,6,0,,,,2.7237833,0.0,0.0,0.0,327.63
8,18,6,0,,,,4.7337832,0.0,0.0,0.0,145.27
8,19,6,0,,,,4.905317,0.0,0.0,0.0,23.21
8,20,6,0,,,,3.2446666,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.87755,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.4622333,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.1654167,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.2562833,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.0628166,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.4782,0.0,0.0,0.0,0.0
8,3,7,0,,,,3.43515,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.1579167,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.28805,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.1714667,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.82271665,0.0,0.0,0.0,47.77
8,8,7,0,,,,1.3171834,0.0,0.0,0.0,219.31
8,9,7,0,,,,1.2904167,0.0,0.0,0.0,401.17
8,10,7,0,,,,1.0615168,0.0,0.0,0.0,538.8
8,11,7,0,,,,0.6146501,0.0,0.0,0.0,641.65
8,12,7,0,,,,0.7295334,0.0,0.0,0.0,714.7
8,13,7,0,,,,0.5513001,0.0,0.0,0.0,716.04
8,14,7,0,,,,2.8996,0.0,0.0,0.0,681.63
8,15,7,0,,,,2.4676833,0.0,0.0,0.0,602.58
8,16,7,0,,,,2.6237,0.0,0.0,0.0,485.0
8,17,7,0,,,,2.6651,0.0,0.0,0.0,327.42
8,18,7,0,,,,0.33848336,0.0,0.0,0.0,144.16
8,19,7,0,,,,1.6031166,0.0,0.0,0.0,22.45
8,20,7,0,,,,2.0582333,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.2072,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.4758333,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.4518,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.5767334,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.3843,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.0741333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.63353336,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.91066664,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.6192333,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.60338336,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.53908336,0.0,0.0,0.0,4.87
8,8,1,0,,,,0.7837333,0.0,0.0,0.0,57.33
8,9,1,0,,,,3.0886166,0.0,0.0,0.0,174.04
8,10,1,0,,,,1.3157334,0.0,0.0,0.0,392.97
8,11,1,0,,,,0.7710501,0.0,0.0,0.0,567.84
8,12,1,0,,,,0.5511501,0.0,0.0,0.0,354.83
8,13,1,0,,,,0.6477001,0.0,0.0,0.0,329.85
8,14,1,0,,,,1.08185,0.0,0.0,0.0,642.63
8,15,1,0,,,,2.336,0.0,0.0,0.0,330.06
8,16,1,0,,,,3.1617334,0.0,0.0,0.0,431.19
8,17,1,0,,,,1.33165,0.0,0.0,0.0,344.87
8,18,1,0,,,,1.8002334,0.0,0.0,0.0,129.29
8,19,1,0,,,,3.5746834,0.0,0.0,0.0,22.16
8,20,1,0,,,,3.3454666,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.1579167,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.2943166,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.6720833,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.554075,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.5582333,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.56278336,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.71545,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.75065,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.1439834,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.43708333,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.30845,0.0,0.0,0.0,44.67
8,8,2,0,,,,0.06995006,0.0,0.0,0.0,187.2
8,9,2,0,,,,2.6890166,0.0,0.0,0.0,393.78
8,10,2,0,,,,0.041883446,0.0,0.0,0.0,486.38
8,11,2,0,,,,0.19405012,0.0,0.0,0.0,644.69
8,12,2,0,,,,1.9443834,0.0,0.0,0.0,690.71
8,13,2,0,,,,0.31598344,0.0,0.0,0.0,666.7
8,14,2,0,,,,1.6898167,0.0,0.0,0.0,557.46
8,15,2,0,,,,1.6838001,0.0,0.0,0.0,524.85
8,16,2,0,,,,3.1986666,0.0,0.0,0.0,375.38
8,17,2,0,,,,2.9393167,0.0,0.0,0.0,167.63
8,18,2,0,,,,3.3106167,0.0,0.0,0.0,95.01
8,19,2,0,,,,2.8253167,0.0,0.0,0.0,19.36
8,20,2,0,,,,2.13715,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.3025833,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.51455,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.58863336,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.17485833,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.3568,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.1756,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.36328334,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.17568333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.17418334,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.39158332,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.37788334,0.0,0.0,0.0,46.66
8,8,3,0,,,,0.29841667,0.0,0.0,0.0,216.55
8,9,3,0,,,,0.99263334,0.0,0.0,0.0,411.73
8,10,3,0,,,,1.0348334,0.0,0.0,0.0,562.77
8,11,3,0,,,,0.19275011,0.0,0.0,0.0,677.49
8,12,3,0,,,,1.5045501,0.0,0.0,0.0,744.81
8,13,3,0,,,,0.5122001,0.0,0.0,0.0,757.37
8,14,3,0,,,,1.5640167,0.0,0.0,0.0,715.71
8,15,3,0,,,,0.42546678,0.0,0.0,0.0,620.23
8,16,3,0,,,,2.4391668,0.0,0.0,0.0,500.71
8,17,3,0,,,,0.9269334,0.0,0.0,0.0,332.16
8,18,3,0,,,,1.1366667,0.0,0.0,0.0,140.75
8,19,3,0,,,,3.4652667,0.0,0.0,0.0,19.27
8,20,3,0,,,,1.4514333,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.1517667,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.91635,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.9849333,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0914834,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.9324667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.52713335,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.48981667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.47575,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.81161666,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.18456666,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.36536667,0.0,0.0,0.0,46.1
8,8,4,0,,,,0.022800053,0.0,0.0,0.0,221.02
8,9,4,0,,,,0.2501834,0.0,0.0,0.0,383.08
8,10,4,0,,,,0.21516676,0.0,0.0,0.0,515.9
8,11,4,0,,,,0.21673344,0.0,0.0,0.0,659.04
8,12,4,0,,,,0.2861001,0.0,0.0,0.0,729.9
8,13,4,0,,,,0.31046677,0.0,0.0,0.0,657.55
8,14,4,0,,,,0.4526001,0.0,0.0,0.0,702.33
8,15,4,0,,,,0.48201677,0.0,0.0,0.0,623.83
8,16,4,0,,,,0.54633343,0.0,0.0,0.0,497.82
8,17,4,0,,,,0.9807334,0.0,0.0,0.0,325.67
8,18,4,0,,,,0.8111167,0.0,0.0,0.0,139.45
8,19,4,0,,,,0.93137085,0.0,0.0,0.0,17.8
8,20,4,0,,,,2.7002833,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.6974833,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.1569166,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.98833334,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.0028625,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.67420834,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.89315,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.4098667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.97823334,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.73333335,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.83325,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.36991668,0.0,0.0,0.0,43.44
8,8,5,0,,,,0.62285006,0.0,0.0,0.0,203.79
8,9,5,0,,,,0.30115008,0.0,0.0,0.0,391.15
8,10,5,0,,,,0.48616675,0.0,0.0,0.0,509.4
8,11,5,0,,,,0.20493343,0.0,0.0,0.0,658.56
8,12,5,0,,,,0.39016676,0.0,0.0,0.0,726.66
8,13,5,0,,,,0.34758344,0.0,0.0,0.0,729.96
8,14,5,0,,,,0.12548344,0.0,0.0,0.0,687.34
8,15,5,0,,,,1.6709834,0.0,0.0,0.0,595.82
8,16,5,0,,,,2.9536333,0.0,0.0,0.0,481.9
8,17,5,0,,,,3.1180167,0.0,0.0,0.0,318.63
8,18,5,0,,,,0.26620004,0.0,0.0,0.0,133.42
8,19,5,0,,,,0.34905,0.0,0.0,0.0,17.05
8,20,5,0,,,,0.36415,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.65685,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.8101,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.63386667,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.667675,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0230167,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.7675167,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.41455,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.223,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.21948333,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.21806666,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.1433,0.0,0.0,0.0,44.0
8,8,6,0,,,,0.0334667,0.0,0.0,0.0,207.72
8,9,6,0,,,,9.206136e-08,0.0,0.0,0.0,400.92
8,10,6,0,,,,1.17238365e-07,0.0,0.0,0.0,555.59
8,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,669.89
8,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,741.04
8,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,754.04
8,14,6,0,,,,0.15738344,0.0,0.0,0.0,724.82
8,15,6,0,,,,1.9927667,0.0,0.0,0.0,622.81
8,16,6,0,,,,3.2275167,0.0,0.0,0.0,494.52
8,17,6,0,,,,2.8634834,0.0,0.0,0.0,323.98
8,18,6,0,,,,3.2119,0.0,0.0,0.0,131.54
8,19,6,0,,,,0.45293334,0.0,0.0,0.0,16.34
8,20,6,0,,,,0.5043333,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.47501665,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.4923834,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.0277667,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.2086166,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.35401666,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.26961666,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.22005,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.220425,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.21936667,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.20967223,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.12926666,0.0,0.0,0.0,41.1
8,8,7,0,,,,0.052250035,0.0,0.0,0.0,208.13
8,9,7,0,,,,9.4604495e-08,0.0,0.0,0.0,397.91
8,10,7,0,,,,1.1545817e-07,0.0,0.0,0.0,544.31
8,11,7,0,,,,0.27200007,0.0,0.0,0.0,659.72
8,12,7,0,,,,0.9569834,0.0,0.0,0.0,700.05
8,13,7,0,,,,0.4756501,0.0,0.0,0.0,682.23
8,14,7,0,,,,0.4689834,0.0,0.0,0.0,656.18
8,15,7,0,,,,1.4059501,0.0,0.0,0.0,594.6
8,16,7,0,,,,2.6686833,0.0,0.0,0.0,461.37
8,17,7,0,,,,2.8983834,0.0,0.0,0.0,304.02
8,18,7,0,,,,3.4004333,0.0,0.0,0.0,125.82
8,19,7,0,,,,3.5820167,0.0,0.0,0.0,15.13
8,20,7,0,,,,5.475517,0.0,0.0,0.0,0.0
8,21,7,0,,,,4.6462665,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.42425,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.83851665,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.2596166,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.4643667,0.0,0.0,0.0,0.0
8,2,1,0,,,,3.1670334,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.51155,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.22891666,0.0,0.0,0.0,0.0
8,5,1,0,,,,2.1933832,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.2367166,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.18645,0.0,0.0,0.0,39.07
8,8,1,0,,,,0.8077833,0.0,0.0,0.0,210.68
8,9,1,0,,,,0.77431667,0.0,0.0,0.0,410.86
8,10,1,0,,,,1.4359334,0.0,0.0,0.0,564.25
8,11,1,0,,,,4.3981667,0.0,0.0,0.0,678.7
8,12,1,0,,,,3.77765,0.0,0.0,0.0,744.71
8,13,1,0,,,,2.7407,0.0,0.0,0.0,747.62
8,14,1,0,,,,2.0918,0.0,0.0,0.0,706.5
8,15,1,0,,,,0.97881675,0.0,0.0,0.0,611.63
8,16,1,0,,,,0.76486677,0.0,0.0,0.0,485.78
8,17,1,0,,,,1.1633334,0.0,0.0,0.0,308.98
8,18,1,0,,,,1.4621667,0.0,0.0,0.0,126.61
8,19,1,0,,,,1.1329666,0.0,0.0,0.0,14.02
8,20,1,0,,,,1.18195,0.0,0.0,0.0,0.0
8,21,1,0,,,,0.8444833,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.8106167,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.81336665,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.46103334,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.8487167,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.3250625,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.746025,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.40255,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.41325,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.3926,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.5998667,0.0,0.0,0.0,39.9
8,8,2,0,,,,0.31541672,0.0,0.0,0.0,205.55
8,9,2,0,,,,0.26965007,0.0,0.0,0.0,386.94
8,10,2,0,,,,0.25926676,0.0,0.0,0.0,534.28
8,11,2,0,,,,0.4514501,0.0,0.0,0.0,655.21
8,12,2,0,,,,0.4888501,0.0,0.0,0.0,724.07
8,13,2,0,,,,0.58526677,0.0,0.0,0.0,723.06
8,14,2,0,,,,0.69046676,0.0,0.0,0.0,673.5
8,15,2,0,,,,0.8730667,0.0,0.0,0.0,581.08
8,16,2,0,,,,1.1737834,0.0,0.0,0.0,458.24
8,17,2,0,,,,1.297,0.0,0.0,0.0,299.3
8,18,2,0,,,,1.3379667,0.0,0.0,0.0,121.24
8,19,2,0,,,,1.3672667,0.0,0.0,0.0,12.17
8,20,2,0,,,,1.1573334,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.0794,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.86425,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.8506333,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.8473833,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.8063167,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.45646667,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.78943336,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.449,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.56951666,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.57595,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.3552,0.0,0.0,0.0,1.04
8,8,3,0,,,,0.66330004,0.0,0.0,0.0,64.93
8,9,3,0,,,,0.31080008,0.0,0.0,0.0,328.17
8,10,3,0,,,,0.5694501,0.0,0.0,0.0,512.0
8,11,3,0,,,,0.38661677,0.0,0.0,0.0,631.77
8,12,3,0,,,,0.75865006,0.0,0.0,0.0,694.68
8,13,3,0,,,,0.5429334,0.0,0.0,0.0,712.83
8,14,3,0,,,,0.89325005,0.0,0.0,0.0,614.83
8,15,3,0,,,,0.6504334,0.0,0.0,0.0,85.63
8,16,3,0,,,,1.1464667,0.0,0.0,0.0,422.67
8,17,3,0,,,,1.4511334,0.0,0.0,0.0,296.94
8,18,3,0,,,,1.7157334,0.0,0.0,0.0,113.03
8,19,3,0,,,,1.2785,0.0,0.0,0.0,10.51
8,20,3,0,,,,1.2355833,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.912,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.1532667,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.8523667,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.58265,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.71555,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.56486666,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.6472167,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.41945,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.611,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.50243336,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.34536666,0.0,0.0,0.0,26.33
9,8,4,0,,,,0.30411673,0.0,0.0,0.0,184.92
9,9,4,0,,,,0.4996334,0.0,0.0,0.0,380.33
9,10,4,0,,,,0.2712501,0.0,0.0,0.0,543.23
9,11,4,0,,,,0.36258343,0.0,0.0,0.0,659.21
9,12,4,0,,,,0.3427501,0.0,0.0,0.0,697.89
9,13,4,0,,,,0.6664668,0.0,0.0,0.0,640.67
9,14,4,0,,,,0.5609501,0.0,0.0,0.0,569.86
9,15,4,0,,,,0.6716001,0.0,0.0,0.0,436.71
9,16,4,0,,,,0.8324001,0.0,0.0,0.0,358.19
9,17,4,0,,,,1.9031,0.0,0.0,0.0,257.91
9,18,4,0,,,,3.4535666,0.0,0.0,0.0,110.85
9,19,4,0,,,,3.3881166,0.0,0.0,0.0,9.38
9,20,4,0,,,,1.86095,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.9310167,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.5573,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.70285,0.0,0.0,0.0,0.0
9,24,4,0,,,,2.1041334,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.4391333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.94313335,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.19975,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.2162,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.21578333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.20255,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.06206669,0.0,0.0,0.0,34.99
9,8,5,0,,,,1.04522705e-07,0.0,0.0,0.0,198.04
9,9,5,0,,,,9.2569984e-08,0.0,0.0,0.0,390.85
9,10,5,0,,,,1.200358e-07,0.0,0.0,0.0,540.79
9,11,5,0,,,,1.8535666,0.0,0.0,0.0,647.86
9,12,5,0,,,,0.068333454,0.0,0.0,0.0,713.33
9,13,5,0,,,,0.03410012,0.0,0.0,0.0,690.05
9,14,5,0,,,,3.49005,0.0,0.0,0.0,637.52
9,15,5,0,,,,2.9705667,0.0,0.0,0.0,489.64
9,16,5,0,,,,2.2085667,0.0,0.0,0.0,406.39
9,17,5,0,,,,1.2458501,0.0,0.0,0.0,281.66
9,18,5,0,,,,2.6505501,0.0,0.0,0.0,112.24
9,19,5,0,,,,4.0439835,0.0,0.0,0.0,8.2
9,20,5,0,,,,3.91455,0.0,0.0,0.0,0.0
9,21,5,0,,,,3.4615333,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.0059167,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.7805167,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.58283335,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.3895,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.2175,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.21901667,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.21983333,0.0,0.0,0.0,0.0
9,5,6,0,,,,2.0743833,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.20726667,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.8452,0.0,0.0,0.0,27.81
9,8,6,0,,,,0.0140000535,0.0,0.0,0.0,173.13
9,9,6,0,,,,0.25138342,0.0,0.0,0.0,360.7
9,10,6,0,,,,0.003916783,0.0,0.0,0.0,512.86
9,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,613.49
9,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,682.27
9,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,621.61
9,14,6,0,,,,0.54063344,0.0,0.0,0.0,285.97
9,15,6,0,,,,0.48548344,0.0,0.0,0.0,151.42
9,16,6,0,,,,0.62576675,0.0,0.0,0.0,40.21
9,17,6,0,,,,2.5853834,0.0,0.0,0.0,122.99
9,18,6,0,,,,0.8084167,0.0,0.0,0.0,4.12
9,19,6,0,,,,0.6168333,0.0,0.0,0.0,6.67
9,20,6,0,,,,0.42736667,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.40003332,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.36676666,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.60471666,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.738025,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.8412333,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.0314916,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.28,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.2346,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.46981665,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.339,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.10131667,0.0,0.0,0.0,0.65
9,8,7,0,,,,1.8463334,0.0,0.0,0.0,9.63
9,9,7,0,,,,1.0274251e-07,0.0,0.0,0.0,35.79
9,10,7,0,,,,0.84050006,0.0,0.0,0.0,64.72
9,11,7,0,,,,1.0579427e-07,0.0,0.0,0.0,319.77
9,12,7,0,,,,1.2105306e-07,0.0,0.0,0.0,364.8
9,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,414.97
9,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,318.45
9,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,80.21
9,16,7,0,,,,0.14161678,0.0,0.0,0.0,69.21
9,17,7,0,,,,0.20928343,0.0,0.0,0.0,58.37
9,18,7,0,,,,0.19118336,0.0,0.0,0.0,6.54
9,19,7,0,,,,0.4371,0.0,0.0,0.0,5.38
9,20,7,0,,,,0.44741666,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.44676667,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.4473,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.47931665,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.40911666,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.37036666,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.35971665,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.02775,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.24831666,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.22128333,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.22021666,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.12425,0.0,0.0,0.0,32.85
9,8,1,0,,,,0.008950072,0.0,0.0,0.0,120.58
9,9,1,0,,,,1.0274251e-07,0.0,0.0,0.0,210.17
9,10,1,0,,,,1.10880535e-07,0.0,0.0,0.0,218.18
9,11,1,0,,,,1.17746985e-07,0.0,0.0,0.0,541.99
9,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,524.4
9,13,1,0,,,,0.8008501,0.0,0.0,0.0,647.9
9,14,1,0,,,,0.71158344,0.0,0.0,0.0,590.99
9,15,1,0,,,,0.07641678,0.0,0.0,0.0,595.21
9,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,471.92
9,17,1,0,,,,0.3718501,0.0,0.0,0.0,280.29
9,18,1,0,,,,3.0673084,0.0,0.0,0.0,74.49
9,19,1,0,,,,1.4554334,0.0,0.0,0.0,1.19
9,20,1,0,,,,1.2684166,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.5842167,0.0,0.0,0.0,0.0
9,22,1,0,,,,2.3626833,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.41895,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.0238416,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.69885,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.7464333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.7134167,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.6839333,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.67431664,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.68833333,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.52421665,0.0,0.0,0.0,30.44
9,8,2,0,,,,0.56123334,0.0,0.0,0.0,186.58
9,9,2,0,,,,0.4978167,0.0,0.0,0.0,344.98
9,10,2,0,,,,1.1545817e-07,0.0,0.0,0.0,338.45
9,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,566.98
9,12,2,0,,,,0.15726678,0.0,0.0,0.0,712.94
9,13,2,0,,,,0.16103345,0.0,0.0,0.0,725.7
9,14,2,0,,,,0.17105012,0.0,0.0,0.0,693.25
9,15,2,0,,,,0.19000012,0.0,0.0,0.0,543.4
9,16,2,0,,,,0.46786678,0.0,0.0,0.0,430.39
9,17,2,0,,,,2.68575,0.0,0.0,0.0,284.59
9,18,2,0,,,,0.4410334,0.0,0.0,0.0,100.47
9,19,2,0,,,,0.22886667,0.0,0.0,0.0,2.42
9,20,2,0,,,,0.69456667,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.104716666,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.22816667,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.0042833,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.1593417,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.8495667,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.3754333,0.0,0.0,0.0,0.0
9,3,3,0,,,,2.2689166,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.27186668,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.3025,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.59991664,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.47296667,0.0,0.0,0.0,28.9
9,8,3,0,,,,0.36996666,0.0,0.0,0.0,191.76
9,9,3,0,,,,0.98371667,0.0,0.0,0.0,385.28
9,10,3,0,,,,0.0009834473,0.0,0.0,0.0,539.8
9,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,626.77
9,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,621.36
9,13,3,0,,,,0.71521676,0.0,0.0,0.0,614.5
9,14,3,0,,,,0.4070001,0.0,0.0,0.0,449.88
9,15,3,0,,,,1.1031001,0.0,0.0,0.0,243.15
9,16,3,0,,,,3.0089333,0.0,0.0,0.0,316.51
9,17,3,0,,,,2.0922334,0.0,0.0,0.0,257.83
9,18,3,0,,,,4.1585665,0.0,0.0,0.0,92.69
9,19,3,0,,,,1.3554167,0.0,0.0,0.0,2.38
9,20,3,0,,,,1.1294333,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.7325,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.8114667,0.0,0.0,0.0,0.0
9,23,3,0,,,,2.6259665,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.85286665,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.8848,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.0079167,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.86833334,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.33515,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.53536665,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.21898334,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.10656667,0.0,0.0,0.0,16.33
9,8,4,0,,,,0.081183374,0.0,0.0,0.0,174.37
9,9,4,0,,,,0.15395008,0.0,0.0,0.0,357.47
9,10,4,0,,,,1.1342367e-07,0.0,0.0,0.0,500.36
9,11,4,0,,,,0.12580012,0.0,0.0,0.0,637.34
9,12,4,0,,,,0.17680012,0.0,0.0,0.0,710.0
9,13,4,0,,,,0.14460011,0.0,0.0,0.0,725.47
9,14,4,0,,,,0.31993344,0.0,0.0,0.0,655.42
9,15,4,0,,,,1.6132834,0.0,0.0,0.0,570.43
9,16,4,0,,,,2.4412334,0.0,0.0,0.0,388.73
9,17,4,0,,,,0.9028334,0.0,0.0,0.0,269.14
9,18,4,0,,,,1.9614667,0.0,0.0,0.0,92.48
9,19,4,0,,,,1.3082167,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.47008333,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.45486668,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.46128333,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.44223332,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.46060833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.45523334,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.41196668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.89851665,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.30668333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.46008334,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.30018333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.21583334,0.0,0.0,0.0,22.97
9,8,5,0,,,,0.13883333,0.0,0.0,0.0,182.69
9,9,5,0,,,,0.092533395,0.0,0.0,0.0,388.4
9,10,5,0,,,,0.115833424,0.0,0.0,0.0,482.16
9,11,5,0,,,,0.27628344,0.0,0.0,0.0,663.31
9,12,5,0,,,,0.17653345,0.0,0.0,0.0,730.3
9,13,5,0,,,,0.24476677,0.0,0.0,0.0,715.66
9,14,5,0,,,,1.6597167,0.0,0.0,0.0,636.58
9,15,5,0,,,,2.4227166,0.0,0.0,0.0,588.27
9,16,5,0,,,,2.7499,0.0,0.0,0.0,436.16
9,17,5,0,,,,3.31385,0.0,0.0,0.0,288.1
9,18,5,0,,,,3.6739666,0.0,0.0,0.0,90.08
9,19,5,0,,,,1.871525,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.8956,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.0240166,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.1239333,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.78426665,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.85735,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.33175,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.9780667,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.22935,0.0,0.0,0.0,0.0
9,4,6,0,,,,2.7628667,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.3366,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.35333332,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.34655,0.0,0.0,0.0,27.95
9,8,6,0,,,,0.19381666,0.0,0.0,0.0,168.99
9,9,6,0,,,,0.006000077,0.0,0.0,0.0,405.16
9,10,6,0,,,,1.6493111,0.0,0.0,0.0,565.58
9,11,6,0,,,,3.3577,0.0,0.0,0.0,681.01
9,12,6,0,,,,2.5176833,0.0,0.0,0.0,727.67
9,13,6,0,,,,2.7082334,0.0,0.0,0.0,749.11
9,14,6,0,,,,2.1533,0.0,0.0,0.0,692.77
9,15,6,0,,,,1.2915334,0.0,0.0,0.0,584.38
9,16,6,0,,,,3.37695,0.0,0.0,0.0,453.1
9,17,6,0,,,,4.1692333,0.0,0.0,0.0,275.93
9,18,6,0,,,,5.1156335,0.0,0.0,0.0,87.18
9,19,6,0,,,,6.516033,0.0,0.0,0.0,0.0
9,20,6,0,,,,5.96675,0.0,0.0,0.0,0.0
9,21,6,0,,,,4.210417,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.1821167,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.5916166,0.0,0.0,0.0,0.0
9,24,6,0,,,,2.2803082,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.2849166,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.33955,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.74705,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.51626664,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.5143833,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.5133167,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.46515,0.0,0.0,0.0,24.5
9,8,7,0,,,,0.36526668,0.0,0.0,0.0,197.13
9,9,7,0,,,,0.076000035,0.0,0.0,0.0,383.24
9,10,7,0,,,,1.1240641e-07,0.0,0.0,0.0,537.15
9,11,7,0,,,,0.5114501,0.0,0.0,0.0,651.16
9,12,7,0,,,,0.2851001,0.0,0.0,0.0,707.34
9,13,7,0,,,,1.8328167,0.0,0.0,0.0,706.9
9,14,7,0,,,,0.20198344,0.0,0.0,0.0,646.0
9,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,560.38
9,16,7,0,,,,0.3519001,0.0,0.0,0.0,431.51
9,17,7,0,,,,2.8926666,0.0,0.0,0.0,238.56
9,18,7,0,,,,2.61245,0.0,0.0,0.0,85.1
9,19,7,0,,,,1.3525167,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.99155,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.2321334,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.8071667,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.1117667,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.2995334,0.0,0.0,0.0,0.0
9,1,1,0,,,,2.2280166,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.3731166,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.9423,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.45135,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.4939,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.46546668,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.08478333,0.0,0.0,0.0,20.26
9,8,1,0,,,,0.0015834289,0.0,0.0,0.0,185.3
9,9,1,0,,,,9.536743e-08,0.0,0.0,0.0,380.13
9,10,1,0,,,,1.1698405e-07,0.0,0.0,0.0,538.7
9,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,656.89
9,12,1,0,,,,1.7033501,0.0,0.0,0.0,712.38
9,13,1,0,,,,0.47116676,0.0,0.0,0.0,688.46
9,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,655.55
9,15,1,0,,,,1.3413334,0.0,0.0,0.0,535.88
9,16,1,0,,,,0.5217334,0.0,0.0,0.0,424.69
9,17,1,0,,,,1.083374e-07,0.0,0.0,0.0,257.47
9,18,1,0,,,,1.6080167,0.0,0.0,0.0,79.14
9,19,1,0,,,,0.7438,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.66101664,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.25103334,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.32473335,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.21788333,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.227425,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.22343333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.22265,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.22938333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.21883333,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.21791667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.21766667,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.16556667,0.0,0.0,0.0,10.08
9,8,2,0,,,,0.18061666,0.0,0.0,0.0,171.27
9,9,2,0,,,,0.47545,0.0,0.0,0.0,367.91
9,10,2,0,,,,0.24891669,0.0,0.0,0.0,537.55
9,11,2,0,,,,0.28685,0.0,0.0,0.0,642.19
9,12,2,0,,,,0.15850002,0.0,0.0,0.0,701.47
9,13,2,0,,,,0.2676834,0.0,0.0,0.0,702.7
9,14,2,0,,,,1.3095666,0.0,0.0,0.0,660.0
9,15,2,0,,,,0.32000005,0.0,0.0,0.0,550.49
9,16,2,0,,,,1.1052667,0.0,0.0,0.0,386.63
9,17,2,0,,,,0.5485667,0.0,0.0,0.0,184.34
9,18,2,0,,,,0.59938335,0.0,0.0,0.0,48.34
9,19,2,0,,,,0.21143334,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.21151666,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.21003333,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.20921667,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.21021667,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.21213333,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.34435,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.48533332,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.28715,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.21595833,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.21596667,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.20789444,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.12671667,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.05775003,0.0,0.0,0.0,63.13
9,9,3,0,,,,0.050550066,0.0,0.0,0.0,15.27
9,10,3,0,,,,0.09623338,0.0,0.0,0.0,70.18
9,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,177.39
9,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,543.9
9,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,654.7
9,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,663.29
9,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,548.73
9,16,3,0,,,,0.07111678,0.0,0.0,0.0,412.02
9,17,3,0,,,,1.1037191e-07,0.0,0.0,0.0,276.04
9,18,3,0,,,,0.08838339,0.0,0.0,0.0,72.59
9,19,3,0,,,,0.23991667,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.23128334,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.2371,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.332175,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.3111,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.31215,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.31448334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.31271666,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.36093333,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.08065,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.46823335,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.14438333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.08811667,0.0,0.0,0.0,16.22
9,8,4,0,,,,0.026616706,0.0,0.0,0.0,193.99
9,9,4,0,,,,9.587606e-08,0.0,0.0,0.0,403.64
9,10,4,0,,,,1.14440915e-07,0.0,0.0,0.0,580.13
9,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,685.78
9,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,500.39
9,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,455.21
9,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,562.36
9,15,4,0,,,,0.14108345,0.0,0.0,0.0,524.83
9,16,4,0,,,,1.13935,0.0,0.0,0.0,434.84
9,17,4,0,,,,2.6907167,0.0,0.0,0.0,239.23
9,18,4,0,,,,0.7155167,0.0,0.0,0.0,36.4
9,19,4,0,,,,1.10085,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.78153336,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.36938334,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.54088336,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.31015,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.31608334,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.32764167,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.31311667,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.31478333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.6146333,0.0,0.0,0.0,0.0
9,5,5,0,,,,2.3767333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.30903333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.25301668,0.0,0.0,0.0,13.23
9,8,5,0,,,,0.16953333,0.0,0.0,0.0,188.55
9,9,5,0,,,,0.28140005,0.0,0.0,0.0,107.08
9,10,5,0,,,,0.21205007,0.0,0.0,0.0,307.81
9,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,568.79
9,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,297.56
9,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,459.81
9,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,635.36
9,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,553.36
9,16,5,0,,,,0.6844168,0.0,0.0,0.0,422.78
9,17,5,0,,,,1.93955,0.0,0.0,0.0,258.38
9,18,5,0,,,,0.38493335,0.0,0.0,0.0,34.55
9,19,5,0,,,,2.559,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.64515,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.8488333,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.0441,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.85855,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.8384917,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.90868336,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.9142333,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.2027833,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.6175,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.48606667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.42643332,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.3082,0.0,0.0,0.0,0.3
9,8,6,0,,,,0.41575,0.0,0.0,0.0,196.1
9,9,6,0,,,,0.7796167,0.0,0.0,0.0,375.69
9,10,6,0,,,,3.3682666,0.0,0.0,0.0,581.65
9,11,6,0,,,,1.04145,0.0,0.0,0.0,687.25
9,12,6,0,,,,0.2677501,0.0,0.0,0.0,705.48
9,13,6,0,,,,0.49913344,0.0,0.0,0.0,752.2
9,14,6,0,,,,0.5246001,0.0,0.0,0.0,700.73
9,15,6,0,,,,0.5637668,0.0,0.0,0.0,568.53
9,16,6,0,,,,1.0266501,0.0,0.0,0.0,423.33
9,17,6,0,,,,0.8608001,0.0,0.0,0.0,245.37
9,18,6,0,,,,1.5611334,0.0,0.0,0.0,65.54
9,19,6,0,,,,1.10435,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.0594833,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.1678333,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.7637,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.106,0.0,0.0,0.0,0.0
9,24,6,0,,,,2.8711,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.5564333,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.89991665,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.0003583,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.747525,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.6339667,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.64988333,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.3593167,0.0,0.0,0.0,0.0
9,8,7,0,,,,1.2746167,0.0,0.0,0.0,147.14
9,9,7,0,,,,2.07955,0.0,0.0,0.0,171.32
9,10,7,0,,,,0.75211674,0.0,0.0,0.0,109.08
9,11,7,0,,,,0.882639,0.0,0.0,0.0,179.01
9,12,7,0,,,,2.4843833,0.0,0.0,0.0,546.81
9,13,7,0,,,,0.6963668,0.0,0.0,0.0,240.93
9,14,7,0,,,,0.49718344,0.0,0.0,0.0,621.13
9,15,7,0,,,,3.72585,0.0,0.0,0.0,101.72
9,16,7,0,,,,3.45315,0.0,0.0,0.0,392.67
9,17,7,0,,,,4.416333,0.0,0.0,0.0,103.26
9,18,7,0,,,,5.3283,0.0,0.0,0.0,66.18
9,19,7,0,,,,6.2627335,0.0,0.0,0.0,0.0
9,20,7,0,,,,5.4480667,0.0,0.0,0.0,0.0
9,21,7,0,,,,4.96695,0.0,0.0,0.0,0.0
9,22,7,0,,,,4.4130335,0.0,0.0,0.0,0.0
9,23,7,0,,,,2.7339,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.693175,0.0,0.0,0.0,0.0
9,1,1,0,,,,3.03855,0.0,0.0,0.0,0.0
9,2,1,0,,,,3.5263333,0.0,0.0,0.0,0.0
9,3,1,0,,,,2.2158,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.59945,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.32766667,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.32526666,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.5116833,0.0,0.0,0.0,5.75
9,8,1,0,,,,1.0688167,0.0,0.0,0.0,71.78
9,9,1,0,,,,0.37915,0.0,0.0,0.0,356.55
9,10,1,0,,,,0.42440003,0.0,0.0,0.0,526.84
9,11,1,0,,,,0.0019167847,0.0,0.0,0.0,560.03
9,12,1,0,,,,0.029483423,0.0,0.0,0.0,348.54
9,13,1,0,,,,1.8985167,0.0,0.0,0.0,240.91
9,14,1,0,,,,0.59178334,0.0,0.0,0.0,289.58
9,15,1,0,,,,3.7446167,0.0,0.0,0.0,429.3
9,16,1,0,,,,3.2356834,0.0,0.0,0.0,290.98
9,17,1,0,,,,2.4065833,0.0,0.0,0.0,260.67
9,18,1,0,,,,1.5830166,0.0,0.0,0.0,62.16
9,19,1,0,,,,0.5648,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.2092,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.32115,0.0,0.0,0.0,0.0
9,22,1,0,,,,3.1519,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.3619666,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.7622917,0.0,0.0,0.0,0.0
9,1,2,0,,,,2.79465,0.0,0.0,0.0,0.0
9,2,2,0,,,,2.9617333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.9731,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.9969,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.58225,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.5829333,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.3108,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.008350087,0.0,0.0,0.0,26.79
9,9,2,0,,,,0.29408342,0.0,0.0,0.0,121.4
9,10,2,0,,,,0.5009667,0.0,0.0,0.0,226.42
9,11,2,0,,,,0.25603342,0.0,0.0,0.0,372.58
9,12,2,0,,,,0.26053342,0.0,0.0,0.0,447.1
9,13,2,0,,,,0.5235167,0.0,0.0,0.0,595.9
9,14,2,0,,,,0.2767834,0.0,0.0,0.0,158.7
9,15,2,0,,,,2.4165666,0.0,0.0,0.0,46.22
9,16,2,0,,,,0.63395005,0.0,0.0,0.0,78.32
9,17,2,0,,,,0.52306676,0.0,0.0,0.0,138.78
9,18,2,0,,,,0.42785,0.0,0.0,0.0,31.03
9,19,2,0,,,,0.7589,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.2004334,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.9696167,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.5525333,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.34685,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.4885167,0.0,0.0,0.0,0.0
9,1,3,0,,,,2.1924834,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.31336668,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.0827167,0.0,0.0,0.0,0.0
9,4,3,0,,,,3.22125,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.9686583,0.0,0.0,0.0,0.0
