month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,6,3,0,,,,0.8038333,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.37435,0.0,0.0,0.0,1.17
9,8,3,0,,,,0.3477,0.0,0.0,0.0,123.54
9,9,3,0,,,,0.16600001,0.0,0.0,0.0,417.59
9,10,3,0,,,,0.15728337,0.0,0.0,0.0,577.66
9,11,3,0,,,,0.75255007,0.0,0.0,0.0,658.48
9,12,3,0,,,,0.075183436,0.0,0.0,0.0,756.22
9,13,3,0,,,,0.077233426,0.0,0.0,0.0,775.81
9,14,3,0,,,,0.009850109,0.0,0.0,0.0,700.16
9,15,3,0,,,,2.7285333,0.0,0.0,0.0,350.85
9,16,3,0,,,,1.5836334,0.0,0.0,0.0,64.23
9,17,3,0,,,,0.40455002,0.0,0.0,0.0,49.59
9,18,3,0,,,,4.338217,0.0,0.0,0.0,24.54
9,19,3,0,,,,3.8995667,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.7733166,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.4907,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.1349167,0.0,0.0,0.0,0.0
9,23,3,0,,,,4.505183,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.5719666,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.5330667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.5267889,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.45635,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.2227111,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.5298167,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.5772,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.5606167,0.0,0.0,0.0,0.0
9,8,4,0,,,,2.9199889,0.0,0.0,0.0,25.38
9,9,4,0,,,,0.7874889,0.0,0.0,0.0,57.71
9,10,4,0,,,,0.9259167,0.0,0.0,0.0,90.7
9,11,4,0,,,,1.2887833,0.0,0.0,0.0,121.06
9,12,4,0,,,,0.22536674,0.0,0.0,0.0,180.22
9,13,4,0,,,,0.29478338,0.0,0.0,0.0,69.67
9,14,4,0,,,,0.07598344,0.0,0.0,0.0,293.18
9,15,4,0,,,,1.8557667,0.0,0.0,0.0,293.49
9,16,4,0,,,,2.7344666,0.0,0.0,0.0,310.96
9,17,4,0,,,,1.5773833,0.0,0.0,0.0,201.65
9,18,4,0,,,,2.7927666,0.0,0.0,0.0,45.19
9,19,4,0,,,,2.5733833,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.68548334,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.78996664,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.71956664,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.4926833,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.8328,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.4933,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.55395,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.35229167,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.3474,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.390725,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.50515,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.0110166,0.0,0.0,0.0,0.0
9,8,5,0,,,,1.0646334,0.0,0.0,0.0,26.67
9,9,5,0,,,,0.08167504,0.0,0.0,0.0,76.42
9,10,5,0,,,,1.0986328e-07,0.0,0.0,0.0,307.88
9,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,482.41
9,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,707.2
9,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,764.12
9,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,690.11
9,15,5,0,,,,1.1952719e-07,0.0,0.0,0.0,547.95
9,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,426.19
9,17,5,0,,,,0.06760006,0.0,0.0,0.0,236.65
9,18,5,0,,,,0.5582,0.0,0.0,0.0,46.17
9,19,5,0,,,,0.64790833,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.612225,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.53206664,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.49365,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.5890333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.7230167,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.0357,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.44953334,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.48898333,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.31986666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.3188,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.32535,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.56348336,0.0,0.0,0.0,5.67
9,8,6,0,,,,3.4045334,0.0,0.0,0.0,199.07
9,9,6,0,,,,1.3941667,0.0,0.0,0.0,430.43
9,10,6,0,,,,1.2908001,0.0,0.0,0.0,598.82
9,11,6,0,,,,0.81216675,0.0,0.0,0.0,703.61
9,12,6,0,,,,1.0075334,0.0,0.0,0.0,756.32
9,13,6,0,,,,1.93875,0.0,0.0,0.0,747.81
9,14,6,0,,,,1.7492334,0.0,0.0,0.0,634.34
9,15,6,0,,,,2.0725167,0.0,0.0,0.0,554.24
9,16,6,0,,,,2.1025834,0.0,0.0,0.0,433.91
9,17,6,0,,,,3.7359,0.0,0.0,0.0,234.51
9,18,6,0,,,,5.3100667,0.0,0.0,0.0,41.22
9,19,6,0,,,,4.190417,0.0,0.0,0.0,0.0
9,20,6,0,,,,4.0556664,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.82785,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.9189667,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.4570333,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.359325,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.6618,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.8436834,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.8099167,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.70851666,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.323125,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.27055,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.46735,0.0,0.0,0.0,0.0
9,8,7,0,,,,1.46055,0.0,0.0,0.0,86.08
9,9,7,0,,,,0.16745009,0.0,0.0,0.0,302.08
9,10,7,0,,,,1.0626668,0.0,0.0,0.0,302.25
9,11,7,0,,,,1.0962834,0.0,0.0,0.0,190.39
9,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,522.38
9,13,7,0,,,,0.8141001,0.0,0.0,0.0,281.39
9,14,7,0,,,,2.4678333,0.0,0.0,0.0,167.7
9,15,7,0,,,,2.5936666,0.0,0.0,0.0,164.79
9,16,7,0,,,,1.5512501,0.0,0.0,0.0,17.33
9,17,7,0,,,,1.4087001,0.0,0.0,0.0,6.07
9,18,7,0,,,,1.5777333,0.0,0.0,0.0,25.0
9,19,7,0,,,,2.38495,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.5149,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.75238335,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.7564667,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.2114,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.6232834,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.4563333,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.7572833,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.2799,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.0719334,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.46166667,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.98048335,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.1414167,0.0,0.0,0.0,0.0
9,8,1,0,,,,3.02565,0.0,0.0,0.0,13.0
9,9,1,0,,,,1.9551166,0.0,0.0,0.0,33.24
9,10,1,0,,,,2.209,0.0,0.0,0.0,95.16
9,11,1,0,,,,0.8767001,0.0,0.0,0.0,126.57
9,12,1,0,,,,2.2145667,0.0,0.0,0.0,138.28
9,13,1,0,,,,0.16590011,0.0,0.0,0.0,83.28
9,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,69.15
9,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,30.73
9,16,1,0,,,,0.7444168,0.0,0.0,0.0,13.8
9,17,1,0,,,,0.9605834,0.0,0.0,0.0,8.06
9,18,1,0,,,,1.3359667,0.0,0.0,0.0,0.0
9,19,1,0,,,,2.3036335,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.8582833,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.4946,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.5937167,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.8367333,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.29743335,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.7674167,0.0,0.0,0.0,0.0
9,2,2,0,,,,3.4075668,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.222075,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.2005416,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.8980334,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.38873333,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.79878336,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.43225834,0.0,0.0,0.0,17.19
9,9,2,0,,,,1.4991667,0.0,0.0,0.0,38.95
9,10,2,0,,,,0.6260001,0.0,0.0,0.0,66.71
9,11,2,0,,,,0.5991001,0.0,0.0,0.0,91.91
9,12,2,0,,,,0.4899501,0.0,0.0,0.0,75.06
9,13,2,0,,,,1.4796333,0.0,0.0,0.0,59.21
9,14,2,0,,,,0.9862167,0.0,0.0,0.0,45.23
9,15,2,0,,,,1.1964167,0.0,0.0,0.0,30.32
9,16,2,0,,,,2.9896,0.0,0.0,0.0,33.22
9,17,2,0,,,,1.1212,0.0,0.0,0.0,15.57
9,18,2,0,,,,2.7735167,0.0,0.0,0.0,4.01
9,19,2,0,,,,1.2381333,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.2732167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.2636833,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.1827667,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.2132334,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.96118057,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.5554,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.40725,0.0,0.0,0.0,0.0
9,3,3,0,,,,2.6895666,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.17566112,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.21798334,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.5284333,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.11726667,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.50533336,0.0,0.0,0.0,20.66
9,9,3,0,,,,3.3371334,0.0,0.0,0.0,170.37
9,10,3,0,,,,0.29965004,0.0,0.0,0.0,533.29
9,11,3,0,,,,0.6514834,0.0,0.0,0.0,583.05
9,12,3,0,,,,0.12075563,0.0,0.0,0.0,672.18
9,13,3,0,,,,0.85591674,0.0,0.0,0.0,697.42
9,14,3,0,,,,1.1447333,0.0,0.0,0.0,390.29
9,15,3,0,,,,0.1621501,0.0,0.0,0.0,211.31
9,16,3,0,,,,2.9331667,0.0,0.0,0.0,81.01
9,17,3,0,,,,0.5947667,0.0,0.0,0.0,81.15
9,18,3,0,,,,0.671025,0.0,0.0,0.0,8.74
9,19,3,0,,,,1.4581667,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.5296667,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0131333,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.65545,0.0,0.0,0.0,0.0
9,23,3,0,,,,2.2470667,0.0,0.0,0.0,0.0
9,24,3,0,,,,3.29085,0.0,0.0,0.0,0.0
9,1,4,0,,,,2.4569,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.8662611,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.1575834,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.5003278,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.27175,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.7153444,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.33185,0.0,0.0,0.0,0.0
9,8,4,0,,,,1.3925,0.0,0.0,0.0,25.3
9,9,4,0,,,,0.63155,0.0,0.0,0.0,193.94
9,10,4,0,,,,0.25546676,0.0,0.0,0.0,138.42
9,11,4,0,,,,0.33183345,0.0,0.0,0.0,255.02
9,12,4,0,,,,0.33953345,0.0,0.0,0.0,351.88
9,13,4,0,,,,0.86176676,0.0,0.0,0.0,556.18
9,14,4,0,,,,2.4399667,0.0,0.0,0.0,394.74
9,15,4,0,,,,0.6870001,0.0,0.0,0.0,365.55
9,16,4,0,,,,1.7279,0.0,0.0,0.0,281.16
9,17,4,0,,,,3.2258,0.0,0.0,0.0,157.97
9,18,4,0,,,,3.5366333,0.0,0.0,0.0,8.15
9,19,4,0,,,,2.6311333,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.3211833,0.0,0.0,0.0,0.0
9,21,4,0,,,,3.4855556,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.40965,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.4419,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.45446667,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.5092111,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.53543335,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.5092722,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.49506667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.45826668,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.73553336,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.34785,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.69441664,0.0,0.0,0.0,65.96
9,9,5,0,,,,0.5128334,0.0,0.0,0.0,270.75
9,10,5,0,,,,1.7800333,0.0,0.0,0.0,122.3
9,11,5,0,,,,1.1504612,0.0,0.0,0.0,136.97
9,12,5,0,,,,0.25589454,0.0,0.0,0.0,156.26
9,13,5,0,,,,1.9998,0.0,0.0,0.0,266.71
9,14,5,0,,,,0.3779501,0.0,0.0,0.0,306.09
9,15,5,0,,,,1.1261667,0.0,0.0,0.0,119.28
9,16,5,0,,,,1.3569334,0.0,0.0,0.0,48.76
9,17,5,0,,,,1.0713334,0.0,0.0,0.0,16.92
9,18,5,0,,,,3.5399833,0.0,0.0,0.0,6.89
9,19,5,0,,,,1.697925,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.82301664,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.79938334,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.28356665,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.6434333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.235525,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.23796667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.17958333,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.512775,0.0,0.0,0.0,0.0
10,4,6,0,,,,2.56505,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.1784,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.3722334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.1553,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.22343333,0.0,0.0,0.0,50.37
10,9,6,0,,,,1.5887667,0.0,0.0,0.0,96.3
10,10,6,0,,,,1.2933501,0.0,0.0,0.0,127.46
10,11,6,0,,,,0.071883455,0.0,0.0,0.0,195.39
10,12,6,0,,,,0.47836676,0.0,0.0,0.0,173.02
10,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,419.71
10,14,6,0,,,,1.0192168,0.0,0.0,0.0,531.01
10,15,6,0,,,,1.1139168,0.0,0.0,0.0,112.98
10,16,6,0,,,,0.5012001,0.0,0.0,0.0,326.63
10,17,6,0,,,,1.83795,0.0,0.0,0.0,208.36
10,18,6,0,,,,1.8405,0.0,0.0,0.0,5.5
10,19,6,0,,,,1.8637834,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.48173332,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.81755,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.39585,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.1983833,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.557525,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.33283332,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.47158334,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.27895,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.2739,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.273675,0.0,0.0,0.0,0.0
10,6,7,0,,,,2.41115,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.8332667,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.53355,0.0,0.0,0.0,172.47
10,9,7,0,,,,0.83966666,0.0,0.0,0.0,391.49
10,10,7,0,,,,1.5475668,0.0,0.0,0.0,565.22
10,11,7,0,,,,0.17515011,0.0,0.0,0.0,679.34
10,12,7,0,,,,0.26703343,0.0,0.0,0.0,728.94
10,13,7,0,,,,0.19861677,0.0,0.0,0.0,718.99
10,14,7,0,,,,0.32358342,0.0,0.0,0.0,654.68
10,15,7,0,,,,0.2263501,0.0,0.0,0.0,513.91
10,16,7,0,,,,0.3639334,0.0,0.0,0.0,383.48
10,17,7,0,,,,0.28853342,0.0,0.0,0.0,179.62
10,18,7,0,,,,0.44951668,0.0,0.0,0.0,3.85
10,19,7,0,,,,3.1563334,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.5438167,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.41425,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.3307,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.42548335,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.40638334,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.38693333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.401375,0.0,0.0,0.0,0.0
10,3,1,0,,,,2.1694834,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.31021667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.31021667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.30921668,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.25898334,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.43339166,0.0,0.0,0.0,52.49
10,9,1,0,,,,0.7514833,0.0,0.0,0.0,150.52
10,10,1,0,,,,0.6386167,0.0,0.0,0.0,222.14
10,11,1,0,,,,1.0646,0.0,0.0,0.0,584.08
10,12,1,0,,,,0.12693344,0.0,0.0,0.0,654.72
10,13,1,0,,,,0.71115005,0.0,0.0,0.0,689.95
10,14,1,0,,,,1.200358e-07,0.0,0.0,0.0,648.48
10,15,1,0,,,,0.7034501,0.0,0.0,0.0,516.37
10,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,225.79
10,17,1,0,,,,0.03545007,0.0,0.0,0.0,173.69
10,18,1,0,,,,1.8320333,0.0,0.0,0.0,3.33
10,19,1,0,,,,2.9561834,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.0180167,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.9565,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.99965,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.78256667,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.36803332,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.36546665,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.36571667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.3636,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.37068334,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.36233333,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.36296666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.30148333,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.23355,0.0,0.0,0.0,9.35
10,9,2,0,,,,0.015250068,0.0,0.0,0.0,48.36
10,10,2,0,,,,1.17492675e-07,0.0,0.0,0.0,131.92
10,11,2,0,,,,0.75061667,0.0,0.0,0.0,135.9
10,12,2,0,,,,0.27761674,0.0,0.0,0.0,157.64
10,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,285.53
10,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,249.81
10,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,153.11
10,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,48.65
10,17,2,0,,,,0.85158336,0.0,0.0,0.0,23.33
10,18,2,0,,,,0.566475,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.88946664,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.1112,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.87371665,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.399,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.65815836,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.60171664,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.5370833,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.5647,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.5044389,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.34608334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.34181112,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.72505,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.25787777,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.17361668,0.0,0.0,0.0,6.97
10,9,3,0,,,,0.6440889,0.0,0.0,0.0,88.99
10,10,3,0,,,,1.14440915e-07,0.0,0.0,0.0,214.96
10,11,3,0,,,,1.2054443e-07,0.0,0.0,0.0,228.66
10,12,3,0,,,,1.200358e-07,0.0,0.0,0.0,184.34
10,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,115.39
10,14,3,0,,,,0.12815012,0.0,0.0,0.0,188.08
10,15,3,0,,,,0.3570501,0.0,0.0,0.0,42.57
10,16,3,0,,,,0.18976678,0.0,0.0,0.0,81.2
10,17,3,0,,,,0.28030005,0.0,0.0,0.0,78.79
10,18,3,0,,,,0.46541667,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.4762,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.5377167,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.39958334,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.40195,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.4007,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.35318333,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.34178334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.50198334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.58095,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.3424,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.34246665,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.34853333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.29208332,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.22373334,0.0,0.0,0.0,49.62
10,9,4,0,,,,0.02566672,0.0,0.0,0.0,59.34
10,10,4,0,,,,1.17492675e-07,0.0,0.0,0.0,295.7
10,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,435.19
10,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,385.39
10,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,458.96
10,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,66.45
10,15,4,0,,,,0.9643168,0.0,0.0,0.0,48.39
10,16,4,0,,,,3.4621,0.0,0.0,0.0,130.51
10,17,4,0,,,,0.8749667,0.0,0.0,0.0,56.86
10,18,4,0,,,,0.48411667,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.56338334,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.6563,0.0,0.0,0.0,0.0
10,21,4,0,,,,2.5397,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.26445,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.34375,0.0,0.0,0.0,0.0
10,24,4,0,,,,2.722,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.8739166,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.0897334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.43401667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.27126667,0.0,0.0,0.0,0.0
10,5,5,0,,,,4.20685,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.9759333,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.59786665,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.0052334014,0.0,0.0,0.0,146.36
10,9,5,0,,,,9.5113116e-08,0.0,0.0,0.0,398.4
10,10,5,0,,,,1.180013e-07,0.0,0.0,0.0,576.24
10,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,567.32
10,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,298.56
10,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,87.98
10,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,105.09
10,15,5,0,,,,0.7423167,0.0,0.0,0.0,21.1
10,16,5,0,,,,0.5469168,0.0,0.0,0.0,80.85
10,17,5,0,,,,1.04268395e-07,0.0,0.0,0.0,22.54
10,18,5,0,,,,0.85925835,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.52695,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.10023333,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.10036667,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.1002,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.100933336,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.10125833,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.1957333,0.0,0.0,0.0,0.0
10,2,6,0,,,,2.4070723,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.5825,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.1006389,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.26723334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.26816666,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.8613667,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.57725555,0.0,0.0,0.0,158.22
10,9,6,0,,,,0.62720007,0.0,0.0,0.0,379.61
10,10,6,0,,,,0.0345501,0.0,0.0,0.0,584.66
10,11,6,0,,,,3.0325668,0.0,0.0,0.0,692.53
10,12,6,0,,,,0.6068501,0.0,0.0,0.0,739.81
10,13,6,0,,,,1.8740667,0.0,0.0,0.0,731.03
10,14,6,0,,,,1.5811334,0.0,0.0,0.0,646.85
10,15,6,0,,,,2.2721834,0.0,0.0,0.0,429.2
10,16,6,0,,,,2.5761056,0.0,0.0,0.0,180.71
10,17,6,0,,,,1.5942833,0.0,0.0,0.0,52.06
10,18,6,0,,,,1.022825,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.0314667,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.0279833,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.7024,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.4291167,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.1251583,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.82463336,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.8040667,0.0,0.0,0.0,0.0
10,2,7,0,,,,2.862,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.49003333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.46413332,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.33371666,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.32213333,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.26093334,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.18933333,0.0,0.0,0.0,9.46
10,9,7,0,,,,0.010750075,0.0,0.0,0.0,20.25
10,10,7,0,,,,1.1240641e-07,0.0,0.0,0.0,42.59
10,11,7,0,,,,1.06305,0.0,0.0,0.0,74.0
10,12,7,0,,,,3.04315,0.0,0.0,0.0,260.71
10,13,7,0,,,,1.802,0.0,0.0,0.0,157.12
10,14,7,0,,,,1.0206834,0.0,0.0,0.0,252.93
10,15,7,0,,,,1.0246334,0.0,0.0,0.0,176.64
10,16,7,0,,,,1.2367334,0.0,0.0,0.0,147.17
10,17,7,0,,,,1.2565167,0.0,0.0,0.0,188.94
10,18,7,0,,,,1.5849667,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.8107,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.6265833,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.77045,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.70778334,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.2275167,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.572875,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.1861833,0.0,0.0,0.0,0.0
10,2,1,0,,,,2.52325,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.1899,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.5173,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.30391666,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.22878334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.18501666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.34588334,0.0,0.0,0.0,44.1
10,9,1,0,,,,0.4023167,0.0,0.0,0.0,210.86
10,10,1,0,,,,1.4509834,0.0,0.0,0.0,318.61
10,11,1,0,,,,0.7152834,0.0,0.0,0.0,67.27
10,12,1,0,,,,1.1181501,0.0,0.0,0.0,138.7
10,13,1,0,,,,0.4792001,0.0,0.0,0.0,575.54
10,14,1,0,,,,0.6316334,0.0,0.0,0.0,439.51
10,15,1,0,,,,2.0964,0.0,0.0,0.0,206.71
10,16,1,0,,,,0.6628001,0.0,0.0,0.0,222.25
10,17,1,0,,,,1.7116333,0.0,0.0,0.0,70.73
10,18,1,0,,,,1.5320333,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.6657667,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.8904166,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.8555833,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.52126664,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.60645,0.0,0.0,0.0,0.0
10,24,1,0,,,,2.1275167,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.3267666,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.34585,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.8175,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.1968,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.6494833,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.59155,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.51365,0.0,0.0,0.0,0.0
10,8,2,0,,,,1.3113,0.0,0.0,0.0,52.18
10,9,2,0,,,,1.4386667,0.0,0.0,0.0,358.0
10,10,2,0,,,,0.8456167,0.0,0.0,0.0,523.13
10,11,2,0,,,,0.24533342,0.0,0.0,0.0,174.33
10,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,285.71
10,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,600.93
10,14,2,0,,,,0.53623337,0.0,0.0,0.0,64.25
10,15,2,0,,,,1.6256334,0.0,0.0,0.0,118.4
10,16,2,0,,,,3.26765,0.0,0.0,0.0,220.51
10,17,2,0,,,,2.06215,0.0,0.0,0.0,121.62
10,18,2,0,,,,3.19455,0.0,0.0,0.0,0.0
10,19,2,0,,,,3.6354666,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.6081,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.1897166,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.33685,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.3193667,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.8509333,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.77105,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.23235,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.2328,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.23358333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.23236667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.23246667,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.45805,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.5373,0.0,0.0,0.0,36.23
10,9,3,0,,,,0.18095005,0.0,0.0,0.0,148.28
10,10,3,0,,,,9.1552735e-08,0.0,0.0,0.0,435.32
10,11,3,0,,,,9.4604495e-08,0.0,0.0,0.0,315.93
10,12,3,0,,,,1.2054443e-07,0.0,0.0,0.0,335.89
10,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,308.81
10,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,154.6
10,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,209.12
10,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,134.05
10,17,3,0,,,,0.012333409,0.0,0.0,0.0,103.7
10,18,3,0,,,,0.21936667,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.30343333,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.28203332,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.38843334,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.9596,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.23520833,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.23348333,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.23261666,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.2344,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.6139167,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.22855,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.22843333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.22606666,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.44698334,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.90065,0.0,0.0,0.0,114.19
10,9,4,0,,,,0.07016674,0.0,0.0,0.0,350.64
10,10,4,0,,,,1.10880535e-07,0.0,0.0,0.0,517.64
10,11,4,0,,,,0.8686667,0.0,0.0,0.0,621.55
10,12,4,0,,,,1.0198001,0.0,0.0,0.0,695.28
10,13,4,0,,,,1.1952719e-07,0.0,0.0,0.0,635.82
10,14,4,0,,,,1.41145,0.0,0.0,0.0,598.71
10,15,4,0,,,,0.32191676,0.0,0.0,0.0,454.11
10,16,4,0,,,,0.011650098,0.0,0.0,0.0,315.62
10,17,4,0,,,,0.09495006,0.0,0.0,0.0,114.08
10,18,4,0,,,,0.5521333,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.64923334,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.43498334,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.45548335,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.96211666,0.0,0.0,0.0,0.0
10,23,4,0,,,,2.0770667,0.0,0.0,0.0,0.0
10,24,4,0,,,,2.4358416,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.72688335,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.48008335,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.71853334,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.3898667,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.7998834,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.55455,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.6051333,0.0,0.0,0.0,0.0
10,8,5,0,,,,1.4263,0.0,0.0,0.0,102.87
10,9,5,0,,,,0.22080003,0.0,0.0,0.0,341.51
10,10,5,0,,,,0.35311666,0.0,0.0,0.0,512.26
10,11,5,0,,,,0.036600064,0.0,0.0,0.0,616.88
10,12,5,0,,,,0.048250116,0.0,0.0,0.0,689.12
10,13,5,0,,,,0.25426677,0.0,0.0,0.0,667.51
10,14,5,0,,,,0.20366678,0.0,0.0,0.0,614.15
10,15,5,0,,,,1.737,0.0,0.0,0.0,439.55
10,16,5,0,,,,1.9021167,0.0,0.0,0.0,334.67
10,17,5,0,,,,1.18595,0.0,0.0,0.0,113.82
10,18,5,0,,,,0.92723334,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.78571665,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.2539,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.36333334,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.29061666,0.0,0.0,0.0,0.0
10,23,5,0,,,,2.7119,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.52120835,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.34725,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.35486665,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.30453333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.29535,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.2938,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.29278332,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.23523334,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.23478334,0.0,0.0,0.0,85.12
10,9,6,0,,,,0.39086667,0.0,0.0,0.0,320.97
10,10,6,0,,,,0.091733366,0.0,0.0,0.0,482.42
10,11,6,0,,,,1.6947,0.0,0.0,0.0,587.74
10,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,646.51
10,13,6,0,,,,0.34181675,0.0,0.0,0.0,634.19
10,14,6,0,,,,1.11675,0.0,0.0,0.0,571.79
10,15,6,0,,,,0.07546678,0.0,0.0,0.0,411.3
10,16,6,0,,,,1.14440915e-07,0.0,0.0,0.0,298.94
10,17,6,0,,,,0.047683388,0.0,0.0,0.0,62.23
10,18,6,0,,,,0.66723335,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.6362333,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.0724334,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.8763833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.4677,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.34113333,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.2132,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.34423333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.49888334,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.21645,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.21801667,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.21558334,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.21475,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.2085,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.2018,0.0,0.0,0.0,16.68
10,9,7,0,,,,0.24983333,0.0,0.0,0.0,148.64
10,10,7,0,,,,0.8520667,0.0,0.0,0.0,393.03
10,11,7,0,,,,0.6466,0.0,0.0,0.0,642.48
10,12,7,0,,,,0.005983412,0.0,0.0,0.0,706.35
10,13,7,0,,,,0.537,0.0,0.0,0.0,680.5
10,14,7,0,,,,1.68565,0.0,0.0,0.0,617.35
10,15,7,0,,,,3.1461167,0.0,0.0,0.0,434.6
10,16,7,0,,,,0.77706665,0.0,0.0,0.0,312.34
10,17,7,0,,,,0.24261667,0.0,0.0,0.0,99.86
10,18,7,0,,,,0.33936667,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.794,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.5757834,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.5866333,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.40308332,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.3862,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.5538333,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.46811667,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.21648334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.21491666,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.2154,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.21258333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.21133333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.23081666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.25701666,0.0,0.0,0.0,89.3
10,9,1,0,,,,0.26103333,0.0,0.0,0.0,330.58
10,10,1,0,,,,0.16546667,0.0,0.0,0.0,498.77
10,11,1,0,,,,0.22238334,0.0,0.0,0.0,617.88
10,12,1,0,,,,0.025616739,0.0,0.0,0.0,683.31
10,13,1,0,,,,0.11950003,0.0,0.0,0.0,656.88
10,14,1,0,,,,0.37455,0.0,0.0,0.0,600.06
10,15,1,0,,,,1.1781833,0.0,0.0,0.0,448.02
10,16,1,0,,,,0.60546666,0.0,0.0,0.0,321.02
10,17,1,0,,,,0.5421,0.0,0.0,0.0,88.25
10,18,1,0,,,,0.28865,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.83655,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.4695,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.38103333,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.3836,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.38385,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.38521665,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.47921667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.24021667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.15483333,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.15395,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.15931667,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.22258334,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.47741666,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.7439167,0.0,0.0,0.0,84.71
10,9,2,0,,,,0.1976667,0.0,0.0,0.0,322.43
10,10,2,0,,,,0.21991678,0.0,0.0,0.0,487.72
10,11,2,0,,,,0.06730012,0.0,0.0,0.0,605.1
10,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,656.0
10,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,637.9
10,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,589.97
10,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,464.19
10,16,2,0,,,,0.34333342,0.0,0.0,0.0,321.8
10,17,2,0,,,,1.0264666,0.0,0.0,0.0,83.01
10,18,2,0,,,,4.73405,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.7222333,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.46911666,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.29613334,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.26353332,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.22036667,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.2030333,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.17571667,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.17548333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.1765,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.29293334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.47308335,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.49925,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.44371668,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.59463334,0.0,0.0,0.0,46.59
10,9,3,0,,,,1.3922167,0.0,0.0,0.0,259.5
10,10,3,0,,,,0.27113342,0.0,0.0,0.0,450.24
10,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,578.9
10,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,638.69
10,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,643.3
10,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,594.41
10,15,3,0,,,,0.42558342,0.0,0.0,0.0,490.18
10,16,3,0,,,,0.98520005,0.0,0.0,0.0,304.12
10,17,3,0,,,,0.0040834234,0.0,0.0,0.0,79.36
10,18,3,0,,,,0.16218333,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.18018334,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.36288333,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.7611333,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.4095833,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.44378334,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.275875,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.59111667,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.585,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.58825,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.33346668,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.6663667,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.27206665,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.23571667,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.17005,0.0,0.0,0.0,51.33
10,9,4,0,,,,0.013283407,0.0,0.0,0.0,126.78
10,10,4,0,,,,1.13932295e-07,0.0,0.0,0.0,482.24
10,11,4,0,,,,0.6338167,0.0,0.0,0.0,591.97
10,12,4,0,,,,0.8273,0.0,0.0,0.0,653.12
10,13,4,0,,,,2.1672666,0.0,0.0,0.0,650.32
10,14,4,0,,,,0.22176677,0.0,0.0,0.0,597.65
10,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,483.27
10,16,4,0,,,,0.83581674,0.0,0.0,0.0,313.17
10,17,4,0,,,,0.020150075,0.0,0.0,0.0,70.85
10,18,4,0,,,,1.7770667,0.0,0.0,0.0,0.0
10,19,4,0,,,,3.4880667,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.62126666,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.8178,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.98653334,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.73301667,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.77304167,0.0,0.0,0.0,0.0
10,1,5,0,,,,2.1854,0.0,0.0,0.0,0.0
10,2,5,0,,,,2.3541334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.40956667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.40755,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.6137667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.40196666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.86186665,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.6045333,0.0,0.0,0.0,6.32
10,9,5,0,,,,0.17403334,0.0,0.0,0.0,54.81
10,10,5,0,,,,0.55991673,0.0,0.0,0.0,102.13
10,11,5,0,,,,1.2354001,0.0,0.0,0.0,124.42
10,12,5,0,,,,2.34465,0.0,0.0,0.0,108.67
10,13,5,0,,,,1.5595001,0.0,0.0,0.0,124.74
10,14,5,0,,,,1.5698167,0.0,0.0,0.0,193.63
10,15,5,0,,,,3.8937833,0.0,0.0,0.0,209.19
10,16,5,0,,,,4.3542833,0.0,0.0,0.0,295.68
10,17,5,0,,,,6.4636,0.0,0.0,0.0,79.64
10,18,5,0,,,,6.98555,0.0,0.0,0.0,0.0
10,19,5,0,,,,2.9364,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.2576833,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.4824667,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.1220167,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.2206084,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.45956665,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.45551667,0.0,0.0,0.0,0.0
10,2,6,0,,,,2.3541334,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.59353334,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.7422667,0.0,0.0,0.0,0.0
10,5,6,0,,,,4.180617,0.0,0.0,0.0,0.0
10,6,6,0,,,,3.6007667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.65345,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.062283333,0.0,0.0,0.0,5.21
10,9,6,0,,,,1.3435167,0.0,0.0,0.0,87.74
10,10,6,0,,,,0.51681113,0.0,0.0,0.0,103.69
10,11,6,0,,,,2.5682333,0.0,0.0,0.0,310.13
10,12,6,0,,,,0.38263336,0.0,0.0,0.0,490.44
10,13,6,0,,,,1.1952719e-07,0.0,0.0,0.0,517.11
10,14,6,0,,,,3.0945,0.0,0.0,0.0,540.17
10,15,6,0,,,,1.1459833,0.0,0.0,0.0,405.7
10,16,6,0,,,,1.505,0.0,0.0,0.0,230.77
10,17,6,0,,,,0.7992834,0.0,0.0,0.0,60.4
10,18,6,0,,,,0.4535667,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.4847,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.49191666,0.0,0.0,0.0,0.0
10,21,6,0,,,,3.4615333,0.0,0.0,0.0,0.0
10,22,6,0,,,,3.444,0.0,0.0,0.0,0.0
10,23,6,0,,,,3.444,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.38422084,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.1861833,0.0,0.0,0.0,0.0
10,2,7,0,,,,2.6161666,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.8175,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.1968,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.286,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.286,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.7989333,0.0,0.0,0.0,0.0
10,8,7,0,,,,3.1435833,0.0,0.0,0.0,0.0
10,9,7,0,,,,3.0513167,0.0,0.0,0.0,87.77
10,10,7,0,,,,1.4107667,0.0,0.0,0.0,174.81
10,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,297.31
10,12,7,0,,,,0.45281672,0.0,0.0,0.0,267.16
10,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,494.24
10,14,7,0,,,,2.2024112,0.0,0.0,0.0,440.26
10,15,7,0,,,,1.3943334,0.0,0.0,0.0,254.45
10,16,7,0,,,,0.014050114,0.0,0.0,0.0,210.98
10,17,7,0,,,,1.0178334,0.0,0.0,0.0,39.83
10,18,7,0,,,,1.4506834,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.0068333,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.7542,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.8441111,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.7019167,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.9017055,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.7550333,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.38797778,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.3793,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.37375554,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.37221667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.3836722,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.41991666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.42091668,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.37261668,0.0,0.0,0.0,4.61
10,9,1,0,,,,0.28845555,0.0,0.0,0.0,52.73
10,10,1,0,,,,1.271,0.0,0.0,0.0,131.84
10,11,1,0,,,,1.2704166,0.0,0.0,0.0,174.64
10,12,1,0,,,,1.4466,0.0,0.0,0.0,136.33
10,13,1,0,,,,0.7448222,0.0,0.0,0.0,144.82
10,14,1,0,,,,2.5355,0.0,0.0,0.0,227.13
10,15,1,0,,,,1.5441834,0.0,0.0,0.0,216.12
10,16,1,0,,,,0.67158335,0.0,0.0,0.0,74.71
10,17,1,0,,,,1.1916611,0.0,0.0,0.0,5.05
10,18,1,0,,,,0.8275667,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.3268389,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.0358,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.7175111,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0643667,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.4558,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.403625,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.38132223,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.27861667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.27749443,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.27616668,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.27569446,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.57675,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.62497777,0.0,0.0,0.0,0.0
10,8,2,0,,,,1.0448166,0.0,0.0,0.0,0.69
10,9,2,0,,,,0.4312389,0.0,0.0,0.0,34.14
10,10,2,0,,,,1.10880535e-07,0.0,0.0,0.0,63.18
10,11,2,0,,,,1.2105306e-07,0.0,0.0,0.0,77.86
10,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,55.1
10,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,55.01
10,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,41.29
10,15,2,0,,,,0.5741668,0.0,0.0,0.0,23.76
10,16,2,0,,,,1.1342367e-07,0.0,0.0,0.0,14.87
10,17,2,0,,,,0.049750056,0.0,0.0,0.0,0.87
10,18,2,0,,,,0.28788334,0.0,0.0,0.0,0.0
10,19,2,0,,,,3.049361,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.1891667,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.25862777,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.37008333,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.3404389,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.35828334,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.37888333,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.3585,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.4443,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.6368167,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.35220554,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.30268332,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.46230555,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.7094833,0.0,0.0,0.0,0.33
10,9,3,0,,,,0.41916665,0.0,0.0,0.0,31.49
10,10,3,0,,,,0.071566686,0.0,0.0,0.0,68.72
10,11,3,0,,,,0.029472303,0.0,0.0,0.0,98.06
10,12,3,0,,,,1.2105306e-07,0.0,0.0,0.0,48.44
10,13,3,0,,,,1.13932295e-07,0.0,0.0,0.0,126.24
10,14,3,0,,,,0.015316763,0.0,0.0,0.0,188.5
10,15,3,0,,,,0.053883422,0.0,0.0,0.0,27.39
10,16,3,0,,,,2.31775,0.0,0.0,0.0,12.28
10,17,3,0,,,,3.428439,0.0,0.0,0.0,4.51
10,18,3,0,,,,0.6578,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.49713334,0.0,0.0,0.0,0.0
10,20,3,0,,,,2.9523,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.9915779,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.2113,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.7085611,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6471417,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.6435611,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.64491665,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.64490557,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.64461666,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.6581611,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.6956,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.6285333,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.5340833,0.0,0.0,0.0,1.56
10,9,4,0,,,,1.1361444,0.0,0.0,0.0,39.94
10,10,4,0,,,,0.7546667,0.0,0.0,0.0,90.43
10,11,4,0,,,,2.0194888,0.0,0.0,0.0,125.52
10,12,4,0,,,,0.28560004,0.0,0.0,0.0,237.18
10,13,4,0,,,,1.0070801e-07,0.0,0.0,0.0,564.47
10,14,4,0,,,,1.0579427e-07,0.0,0.0,0.0,579.4
10,15,4,0,,,,0.017683389,0.0,0.0,0.0,479.66
10,16,4,0,,,,0.9684333,0.0,0.0,0.0,277.11
10,17,4,0,,,,4.228833,0.0,0.0,0.0,8.25
10,18,4,0,,,,1.7841667,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.8873723,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.50935,0.0,0.0,0.0,0.0
10,21,4,0,,,,4.3173943,0.0,0.0,0.0,0.0
10,22,4,0,,,,2.27455,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.8525722,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.41625,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.4555,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.4556,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.45176667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.44905,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.51438886,0.0,0.0,0.0,0.0
10,6,5,0,,,,2.11425,0.0,0.0,0.0,0.0
10,7,5,0,,,,3.2242167,0.0,0.0,0.0,0.0
10,8,5,0,,,,3.39605,0.0,0.0,0.0,0.0
10,9,5,0,,,,2.1108832,0.0,0.0,0.0,18.41
10,10,5,0,,,,1.7511417,0.0,0.0,0.0,70.06
10,11,5,0,,,,2.2452834,0.0,0.0,0.0,110.36
10,12,5,0,,,,2.4359,0.0,0.0,0.0,39.34
10,13,5,0,,,,0.55903333,0.0,0.0,0.0,18.38
10,14,5,0,,,,0.37035,0.0,0.0,0.0,40.2
10,15,5,0,,,,0.43455,0.0,0.0,0.0,32.06
10,16,5,0,,,,0.20695002,0.0,0.0,0.0,17.13
10,17,5,0,,,,0.27758333,0.0,0.0,0.0,0.18
10,18,5,0,,,,0.84351665,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.1862333,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.4040834,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.89538336,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.6870833,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.4041,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.3774278,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.40641665,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.39967778,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.58891666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.7137833,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.5804833,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.4761722,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.63295,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.017005628,0.0,0.0,0.0,20.2
10,9,6,0,,,,0.6937834,0.0,0.0,0.0,271.07
10,10,6,0,,,,0.7792334,0.0,0.0,0.0,449.5
10,11,6,0,,,,0.85911673,0.0,0.0,0.0,197.89
10,12,6,0,,,,0.52448344,0.0,0.0,0.0,256.09
10,13,6,0,,,,0.44928342,0.0,0.0,0.0,631.42
10,14,6,0,,,,1.1901855e-07,0.0,0.0,0.0,79.35
10,15,6,0,,,,9.206136e-08,0.0,0.0,0.0,179.73
10,16,6,0,,,,1.1748334,0.0,0.0,0.0,170.74
10,17,6,0,,,,4.6274667,0.0,0.0,0.0,6.78
10,18,6,0,,,,1.32085,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.25631666,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.38475,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.0922167,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.9456556,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.89086664,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.24175277,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.18088333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.21604444,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.21648334,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.23978333,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.08715,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.19327222,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.20846666,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.094905555,0.0,0.0,0.0,21.06
10,9,7,0,,,,0.04975002,0.0,0.0,0.0,302.22
10,10,7,0,,,,0.16665004,0.0,0.0,0.0,134.21
10,11,7,0,,,,0.10256674,0.0,0.0,0.0,259.65
10,12,7,0,,,,0.00018342616,0.0,0.0,0.0,74.77
10,13,7,0,,,,0.12276671,0.0,0.0,0.0,628.21
10,14,7,0,,,,0.07105,0.0,0.0,0.0,615.04
10,15,7,0,,,,0.1419,0.0,0.0,0.0,478.08
10,16,7,0,,,,0.22187223,0.0,0.0,0.0,279.61
10,17,7,0,,,,0.2693,0.0,0.0,0.0,5.3
10,18,7,0,,,,0.2615,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.7752666,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.5404977,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.3473,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.27453333,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.27802777,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.28413334,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.56055,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.4323,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.2780389,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.32908332,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.38583332,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.71705,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.2961,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.11818334,0.0,0.0,0.0,0.0
10,9,1,0,,,,0.00083342515,0.0,0.0,0.0,78.81
10,10,1,0,,,,1.01216635e-07,0.0,0.0,0.0,470.04
10,11,1,0,,,,0.021666756,0.0,0.0,0.0,566.17
10,12,1,0,,,,0.0006001104,0.0,0.0,0.0,631.42
10,13,1,0,,,,9.333293e-08,0.0,0.0,0.0,57.98
10,14,1,0,,,,0.118866734,0.0,0.0,0.0,48.35
10,15,1,0,,,,0.051900078,0.0,0.0,0.0,29.67
10,16,1,0,,,,1.7260166,0.0,0.0,0.0,89.8
10,17,1,0,,,,3.5150332,0.0,0.0,0.0,0.23
10,18,1,0,,,,1.2290334,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.62958336,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.7295333,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.7359667,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.8773389,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.76198334,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.78337777,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.78575,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.45659444,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.31268334,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.32196668,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.24781667,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.21312778,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.17068334,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.0808,0.0,0.0,0.0,10.91
11,9,2,0,,,,0.10100001,0.0,0.0,0.0,273.17
11,10,2,0,,,,0.23870558,0.0,0.0,0.0,481.86
11,11,2,0,,,,0.08590006,0.0,0.0,0.0,592.95
11,12,2,0,,,,0.21563338,0.0,0.0,0.0,202.49
11,13,2,0,,,,0.1693834,0.0,0.0,0.0,270.32
11,14,2,0,,,,0.0037334152,0.0,0.0,0.0,191.32
11,15,2,0,,,,0.08806668,0.0,0.0,0.0,395.21
11,16,2,0,,,,1.083374e-07,0.0,0.0,0.0,192.22
11,17,2,0,,,,0.14525002,0.0,0.0,0.0,1.82
11,18,2,0,,,,0.27063334,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.4215667,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.4352278,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.81528336,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.2939278,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.27385,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.48436946,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.21656667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.21449444,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.21425,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.21277222,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.21128333,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.43223333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.71886665,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.9615667,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.6411167,0.0,0.0,0.0,88.85
11,10,3,0,,,,1.10880535e-07,0.0,0.0,0.0,286.82
11,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,463.1
11,12,3,0,,,,1.2105306e-07,0.0,0.0,0.0,431.49
11,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,419.72
11,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,503.96
11,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,343.88
11,16,3,0,,,,1.1494954e-07,0.0,0.0,0.0,97.3
11,17,3,0,,,,0.060883388,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.20638889,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.20761667,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.24866667,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.3994,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.3721111,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.60441667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.37881112,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.7435333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.3772222,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.36943334,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.37519443,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.36951667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.37917224,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.48951668,0.0,0.0,0.0,0.0
11,8,4,0,,,,1.364039,0.0,0.0,0.0,0.0
11,9,4,0,,,,1.7413167,0.0,0.0,0.0,11.99
11,10,4,0,,,,0.54732776,0.0,0.0,0.0,52.69
11,11,4,0,,,,0.0017834513,0.0,0.0,0.0,40.99
11,12,4,0,,,,1.200358e-07,0.0,0.0,0.0,40.13
11,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,59.53
11,14,4,0,,,,1.4077834,0.0,0.0,0.0,40.67
11,15,4,0,,,,1.06025,0.0,0.0,0.0,15.81
11,16,4,0,,,,0.6092112,0.0,0.0,0.0,64.26
11,17,4,0,,,,0.39501667,0.0,0.0,0.0,0.0
11,18,4,0,,,,2.4499722,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.1484166,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.1252278,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.8739333,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.4794,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.8980833,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.97427225,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.5808,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.29120556,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.17198333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.1695,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.19568333,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.49,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.27215,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.119677775,0.0,0.0,0.0,0.0
11,9,5,0,,,,1.3419167,0.0,0.0,0.0,60.92
11,10,5,0,,,,0.84723896,0.0,0.0,0.0,15.03
11,11,5,0,,,,1.4517834,0.0,0.0,0.0,70.98
11,12,5,0,,,,1.0503668,0.0,0.0,0.0,68.2
11,13,5,0,,,,1.6023167,0.0,0.0,0.0,87.32
11,14,5,0,,,,0.29204452,0.0,0.0,0.0,66.1
11,15,5,0,,,,1.17145,0.0,0.0,0.0,142.97
11,16,5,0,,,,0.1519723,0.0,0.0,0.0,78.83
11,17,5,0,,,,1.0991167,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.77898335,0.0,0.0,0.0,0.0
11,19,5,0,,,,3.7734666,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.7459834,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.9184834,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.4775833,0.0,0.0,0.0,0.0
11,23,5,0,,,,3.3714166,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.5858333,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.8006333,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.36298335,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.36075,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.41287777,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.49993333,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.83802223,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.5155,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.3981,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.052116714,0.0,0.0,0.0,92.5
11,10,6,0,,,,1.94455,0.0,0.0,0.0,430.35
11,11,6,0,,,,0.39798343,0.0,0.0,0.0,535.39
11,12,6,0,,,,0.39190003,0.0,0.0,0.0,538.59
11,13,6,0,,,,0.45273343,0.0,0.0,0.0,620.93
11,14,6,0,,,,0.79139453,0.0,0.0,0.0,557.96
11,15,6,0,,,,0.13285011,0.0,0.0,0.0,424.6
11,16,6,0,,,,1.04777016e-07,0.0,0.0,0.0,222.81
11,17,6,0,,,,0.81886667,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.0867444,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.3568417,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.5261667,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.3528334,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.20215,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.6530278,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.46065,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.5296278,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.46515,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.45699444,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.50846666,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.66764444,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.61943334,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.36406666,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.39052778,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.044200063,0.0,0.0,0.0,68.12
11,10,7,0,,,,1.200358e-07,0.0,0.0,0.0,191.29
11,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,333.95
11,12,7,0,,,,2.04325,0.0,0.0,0.0,187.93
11,13,7,0,,,,0.4288667,0.0,0.0,0.0,426.45
11,14,7,0,,,,1.200358e-07,0.0,0.0,0.0,172.47
11,15,7,0,,,,0.17870003,0.0,0.0,0.0,75.09
11,16,7,0,,,,1.0909389,0.0,0.0,0.0,177.33
11,17,7,0,,,,0.92088336,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.9715833,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.97165,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.92611665,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.77915,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.896825,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.97136664,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.8606167,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.38528332,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.32250556,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.32076666,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.32414445,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.36093333,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.30362222,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.33153334,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.3326,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.20100003,0.0,0.0,0.0,3.62
11,10,1,0,,,,3.614239,0.0,0.0,0.0,18.85
11,11,1,0,,,,0.5767334,0.0,0.0,0.0,54.79
11,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,56.95
11,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,99.47
11,14,1,0,,,,1.200358e-07,0.0,0.0,0.0,84.35
11,15,1,0,,,,1.6583834,0.0,0.0,0.0,38.31
11,16,1,0,,,,0.66958886,0.0,0.0,0.0,6.89
11,17,1,0,,,,0.38161665,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.3815778,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.5808,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.63110554,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.74803334,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.4074612,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.4753833,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.1233333,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.27055,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.8868583,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.60903335,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.56685555,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.28805,0.0,0.0,0.0,0.0
11,6,2,0,,,,2.4829223,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.1222,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.033983376,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.0070801e-07,0.0,0.0,0.0,79.91
11,10,2,0,,,,1.3093667,0.0,0.0,0.0,52.54
11,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,185.68
11,12,2,0,,,,1.2558,0.0,0.0,0.0,87.27
11,13,2,0,,,,0.09983345,0.0,0.0,0.0,50.99
11,14,2,0,,,,0.48331678,0.0,0.0,0.0,34.17
11,15,2,0,,,,2.9187834,0.0,0.0,0.0,49.98
11,16,2,0,,,,2.1424556,0.0,0.0,0.0,2.96
11,17,2,0,,,,0.91365,0.0,0.0,0.0,0.0
11,18,2,0,,,,2.596661,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.2592,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.5756889,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.7446667,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.79137224,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.9591833,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.5684972,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.5571,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.43424445,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.43181667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.43403888,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.42903334,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.41776112,0.0,0.0,0.0,0.0
11,7,3,0,,,,2.1661167,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.6410667,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.5892,0.0,0.0,0.0,1.54
11,10,3,0,,,,1.2105306e-07,0.0,0.0,0.0,11.13
11,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,98.26
11,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,66.94
11,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,49.67
11,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,28.71
11,15,3,0,,,,1.083374e-07,0.0,0.0,0.0,54.08
11,16,3,0,,,,0.23395668,0.0,0.0,0.0,61.02
11,17,3,0,,,,2.2809668,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.43106666,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.43166667,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.43115,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.42403334,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.4313,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.42653334,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.43473333,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.4267,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.4283,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.42301667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.51378334,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.68693334,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.42268333,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.3346722,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.18540001,0.0,0.0,0.0,0.0
11,9,4,0,,,,9.969076e-08,0.0,0.0,0.0,2.48
11,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,28.53
11,11,4,0,,,,0.70725006,0.0,0.0,0.0,46.5
11,12,4,0,,,,1.3056667,0.0,0.0,0.0,30.56
11,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,25.4
11,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,37.77
11,15,4,0,,,,0.9772334,0.0,0.0,0.0,93.35
