month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,15,6,0,,,,1.1583,0.0,0.0,0.0,25.72
12,16,6,0,,,,3.66965,0.0,0.0,0.0,8.37
12,17,6,0,,,,1.3276666,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.2551167,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.9386333,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.5417833,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.9245833,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.59015,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.87665,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.2468333,0.0,0.0,0.0,0.0
1,1,7,0,,,,3.4547918,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.3176417,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.5456166,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.44171667,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.44155,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.44156668,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.12745,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.04165,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.03453339,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.0010001094,0.0,0.0,0.0,1.25
1,11,7,0,,,,1.49965,0.0,0.0,0.0,33.36
1,12,7,0,,,,0.0023334508,0.0,0.0,0.0,43.51
1,13,7,0,,,,1.73975,0.0,0.0,0.0,9.84
1,14,7,0,,,,0.93738335,0.0,0.0,0.0,117.26
1,15,7,0,,,,1.7190334,0.0,0.0,0.0,21.69
1,16,7,0,,,,2.4478834,0.0,0.0,0.0,0.78
1,17,7,0,,,,2.2512667,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.4029167,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.5168667,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.43703333,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.5899832,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.1234167,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.98078334,0.0,0.0,0.0,0.0
1,24,7,0,,,,2.367025,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.8697667,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.8487,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.93655,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.5509167,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.2523,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.17225,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.86185,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.5182333,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.5848334,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.1272167,0.0,0.0,0.0,309.29
1,11,1,0,,,,1.5703666,0.0,0.0,0.0,279.12
1,12,1,0,,,,1.9983,0.0,0.0,0.0,72.17
1,13,1,0,,,,1.9209334,0.0,0.0,0.0,28.42
1,14,1,0,,,,2.5280333,0.0,0.0,0.0,42.39
1,15,1,0,,,,0.67525,0.0,0.0,0.0,56.22
1,16,1,0,,,,0.5020583,0.0,0.0,0.0,0.02
1,17,1,0,,,,0.71956664,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.7253833,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.6581,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.6507666,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.4451166,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.67445,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.80245,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.6258583,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.90030557,0.0,0.0,0.0,0.0
1,2,2,0,,,,2.0733666,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.7422166,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.1795,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.62665,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.5864167,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.35215,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.21435,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.17223333,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.10695,0.0,0.0,0.0,112.76
1,11,2,0,,,,0.124516666,0.0,0.0,0.0,127.45
1,12,2,0,,,,0.049450025,0.0,0.0,0.0,210.95
1,13,2,0,,,,0.0028167444,0.0,0.0,0.0,461.88
1,14,2,0,,,,0.2536,0.0,0.0,0.0,74.03
1,15,2,0,,,,0.7294,0.0,0.0,0.0,12.54
1,16,2,0,,,,1.0732334,0.0,0.0,0.0,5.49
1,17,2,0,,,,1.139075,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.5492333,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.77875,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.4085833,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.9479834,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.8610333,0.0,0.0,0.0,0.0
1,23,2,0,,,,3.7949166,0.0,0.0,0.0,0.0
1,24,2,0,,,,3.2498167,0.0,0.0,0.0,0.0
1,1,3,0,,,,3.0035834,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.69555,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.79965,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.79905,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.5174667,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.3828833,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.9298333,0.0,0.0,0.0,0.0
1,8,3,0,,,,2.2965834,0.0,0.0,0.0,0.0
1,9,3,0,,,,2.0636168,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.7155834,0.0,0.0,0.0,27.01
1,11,3,0,,,,0.7095001,0.0,0.0,0.0,59.67
1,12,3,0,,,,1.5102334,0.0,0.0,0.0,136.8
1,13,3,0,,,,0.68111664,0.0,0.0,0.0,200.33
1,14,3,0,,,,0.46481666,0.0,0.0,0.0,41.28
1,15,3,0,,,,0.2907,0.0,0.0,0.0,15.38
1,16,3,0,,,,0.36311665,0.0,0.0,0.0,7.98
1,17,3,0,,,,0.45028332,0.0,0.0,0.0,0.0
1,18,3,0,,,,3.02875,0.0,0.0,0.0,0.0
1,19,3,0,,,,3.0202832,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.9967333,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.51696664,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.0356667,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.72095,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.53346664,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.8739333,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.31145,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.84606665,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.4323334,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5534,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.436,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.5557,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.5982833,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.9938834,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.1855667,0.0,0.0,0.0,20.09
1,11,4,0,,,,1.0121,0.0,0.0,0.0,345.86
1,12,4,0,,,,1.7648667,0.0,0.0,0.0,43.52
1,13,4,0,,,,2.6752167,0.0,0.0,0.0,309.9
1,14,4,0,,,,1.45485,0.0,0.0,0.0,129.79
1,15,4,0,,,,0.98865,0.0,0.0,0.0,248.36
1,16,4,0,,,,1.23165,0.0,0.0,0.0,238.71
1,17,4,0,,,,1.2009667,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.9149167,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.46003333,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.4624,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.91283333,0.0,0.0,0.0,0.0
1,22,4,0,,,,3.0537333,0.0,0.0,0.0,0.0
1,23,4,0,,,,3.4485667,0.0,0.0,0.0,0.0
1,24,4,0,,,,2.3209918,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.8020333,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.74911666,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.31513333,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.4229,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.30738333,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.30788332,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.1618,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.09011667,0.0,0.0,0.0,0.0
1,9,5,0,,,,9.8164875e-08,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.04268395e-07,0.0,0.0,0.0,83.72
1,11,5,0,,,,1.5974,0.0,0.0,0.0,174.0
1,12,5,0,,,,1.1525167,0.0,0.0,0.0,181.71
1,13,5,0,,,,3.00905,0.0,0.0,0.0,688.14
1,14,5,0,,,,1.8423333,0.0,0.0,0.0,147.72
1,15,5,0,,,,1.8378834,0.0,0.0,0.0,319.34
1,16,5,0,,,,2.1083333,0.0,0.0,0.0,264.94
1,17,5,0,,,,0.44913334,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.45316666,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.50628334,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.4431,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.6082666,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.7072166,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.5337334,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.5901166,0.0,0.0,0.0,0.0
1,1,6,0,,,,4.2177835,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.9653,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.4049,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.49595,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.6023333,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.56556666,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.41808334,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.315,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.15483333,0.0,0.0,0.0,0.0
1,10,6,0,,,,0.07416671,0.0,0.0,0.0,85.68
1,11,6,0,,,,1.0375977e-07,0.0,0.0,0.0,121.14
1,12,6,0,,,,1.0172526e-07,0.0,0.0,0.0,219.59
1,13,6,0,,,,1.07828775e-07,0.0,0.0,0.0,328.31
1,14,6,0,,,,0.2872667,0.0,0.0,0.0,239.53
1,15,6,0,,,,0.7862167,0.0,0.0,0.0,61.09
1,16,6,0,,,,0.96605,0.0,0.0,0.0,19.38
1,17,6,0,,,,0.76033336,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.7867167,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.2193334,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.8963667,0.0,0.0,0.0,0.0
1,21,6,0,,,,3.1882,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.89571667,0.0,0.0,0.0,0.0
1,23,6,0,,,,2.2376,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.098825,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.1690834,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.95825,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.99361664,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.68951666,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.50871664,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.86976665,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.4853166,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.7400917,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.31468335,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.053150065,0.0,0.0,0.0,305.87
1,11,7,0,,,,0.07043342,0.0,0.0,0.0,299.96
1,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,325.18
1,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,250.55
1,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,302.2
1,15,7,0,,,,0.2178667,0.0,0.0,0.0,106.87
1,16,7,0,,,,1.2437167,0.0,0.0,0.0,21.0
1,17,7,0,,,,1.0755,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.0028666,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.0682,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.63126665,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.5042833,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.64206666,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.77318335,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.50039166,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.5976667,0.0,0.0,0.0,0.0
1,2,1,0,,,,2.1782167,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.6558333,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.8741167,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.07025,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.6507667,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.2560166,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.6528333,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.7116667,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.14095,0.0,0.0,0.0,252.85
1,11,1,0,,,,0.6874,0.0,0.0,0.0,407.5
1,12,1,0,,,,1.1857667,0.0,0.0,0.0,345.71
1,13,1,0,,,,2.1185167,0.0,0.0,0.0,706.11
1,14,1,0,,,,2.684,0.0,0.0,0.0,609.0
1,15,1,0,,,,1.8953834,0.0,0.0,0.0,469.02
1,16,1,0,,,,1.1718667,0.0,0.0,0.0,324.67
1,17,1,0,,,,0.21878333,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.21776667,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.6853833,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.7165167,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.5702,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.18025,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.64318335,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.7739917,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.7341,0.0,0.0,0.0,0.0
1,2,2,0,,,,3.6293833,0.0,0.0,0.0,0.0
1,3,2,0,,,,3.8942,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.547575,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.48205,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.44885,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.20338333,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.40516666,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.40788335,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.43155,0.0,0.0,0.0,74.77
1,11,2,0,,,,4.994583,0.0,0.0,0.0,130.22
1,12,2,0,,,,2.9547834,0.0,0.0,0.0,303.2
1,13,2,0,,,,2.0991833,0.0,0.0,0.0,635.29
1,14,2,0,,,,0.48305002,0.0,0.0,0.0,159.55
1,15,2,0,,,,1.5738,0.0,0.0,0.0,312.79
1,16,2,0,,,,0.33903334,0.0,0.0,0.0,164.11
1,17,2,0,,,,0.35085,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.3984833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.3917167,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.9407333,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.76481664,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.9964667,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.7608334,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.6074834,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.4001167,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.4490666,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.0549834,0.0,0.0,0.0,0.0
1,4,3,0,,,,3.34805,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.4358166,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.5135,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.18955,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.13118333,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.040700037,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.015550057,0.0,0.0,0.0,111.3
1,11,3,0,,,,2.0074832,0.0,0.0,0.0,170.58
1,12,3,0,,,,0.00036677526,0.0,0.0,0.0,703.68
1,13,3,0,,,,1.1622111e-07,0.0,0.0,0.0,257.57
1,14,3,0,,,,0.0007334463,0.0,0.0,0.0,172.91
1,15,3,0,,,,1.0706584e-07,0.0,0.0,0.0,530.18
1,16,3,0,,,,0.1074667,0.0,0.0,0.0,310.53
1,17,3,0,,,,0.24191667,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.24171667,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.5560667,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.2413,0.0,0.0,0.0,0.0
1,21,3,0,,,,2.3320832,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.23726666,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.24308333,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.24404167,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.9629167,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.7459167,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.2444,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.24318333,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.24228333,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.3680334,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.39101666,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.36086667,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.5959,0.0,0.0,0.0,0.0
1,10,4,0,,,,2.4240668,0.0,0.0,0.0,8.29
1,11,4,0,,,,0.13781667,0.0,0.0,0.0,183.16
1,12,4,0,,,,0.114583336,0.0,0.0,0.0,202.08
1,13,4,0,,,,0.13055,0.0,0.0,0.0,612.05
1,14,4,0,,,,2.1087,0.0,0.0,0.0,68.74
1,15,4,0,,,,0.6915,0.0,0.0,0.0,56.34
1,16,4,0,,,,0.22963333,0.0,0.0,0.0,7.42
1,17,4,0,,,,0.24123333,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.17635,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.2426667,0.0,0.0,0.0,0.0
1,20,4,0,,,,4.0165167,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.8834,0.0,0.0,0.0,0.0
1,22,4,0,,,,3.0495667,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.5629168,0.0,0.0,0.0,0.0
1,24,4,0,,,,2.1663418,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.07515,0.0,0.0,0.0,0.0
1,2,5,0,,,,2.08975,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.1593332,0.0,0.0,0.0,0.0
1,4,5,0,,,,2.0570166,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.0983167,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.94915,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.7867167,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.5535333,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.6152834,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.4436334,0.0,0.0,0.0,8.6
1,11,5,0,,,,1.1132834,0.0,0.0,0.0,49.0
1,12,5,0,,,,1.0579834,0.0,0.0,0.0,88.93
1,13,5,0,,,,0.92140007,0.0,0.0,0.0,250.91
1,14,5,0,,,,1.1384333,0.0,0.0,0.0,89.06
1,15,5,0,,,,1.357,0.0,0.0,0.0,425.01
1,16,5,0,,,,1.2572833,0.0,0.0,0.0,23.45
1,17,5,0,,,,1.8727833,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.6894333,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.6291667,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.6176833,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.6291167,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.0150166,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.7206666,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.7019167,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.6497166,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.653,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.5719666,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.6059333,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.55605,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.4744667,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.4612833,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.19195,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.7807834,0.0,0.0,0.0,0.0
1,10,6,0,,,,0.64041674,0.0,0.0,0.0,356.43
1,11,6,0,,,,0.5903668,0.0,0.0,0.0,107.53
1,12,6,0,,,,0.47198343,0.0,0.0,0.0,316.66
1,13,6,0,,,,0.6337667,0.0,0.0,0.0,112.8
1,14,6,0,,,,0.51298344,0.0,0.0,0.0,312.14
1,15,6,0,,,,0.4475501,0.0,0.0,0.0,401.56
1,16,6,0,,,,0.40710005,0.0,0.0,0.0,15.44
1,17,6,0,,,,1.0599834,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.1646667,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0039166,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.9935,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.1636167,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.1619834,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.4137666,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.0243584,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.772,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.56055,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.4495667,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.37855,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.7036333,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.7360667,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.7294834,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.3516667,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.72815007,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.8539501,0.0,0.0,0.0,332.4
1,11,7,0,,,,0.5882167,0.0,0.0,0.0,494.07
1,12,7,0,,,,0.50756675,0.0,0.0,0.0,639.33
1,13,7,0,,,,0.31113344,0.0,0.0,0.0,622.92
1,14,7,0,,,,0.42658344,0.0,0.0,0.0,51.48
1,15,7,0,,,,0.9492667,0.0,0.0,0.0,105.12
1,16,7,0,,,,0.86226666,0.0,0.0,0.0,89.76
1,17,7,0,,,,0.9655667,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.9378833,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.3311167,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.0256,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.4862167,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.5153834,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.3667166,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.4014584,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.5934167,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.5570333,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.6982167,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.7758666,0.0,0.0,0.0,0.0
1,5,1,0,,,,2.0618334,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.6856,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.82893336,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.5285,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.70266676,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.5890001,0.0,0.0,0.0,101.5
1,11,1,0,,,,0.49835008,0.0,0.0,0.0,277.16
1,12,1,0,,,,0.4325334,0.0,0.0,0.0,619.13
1,13,1,0,,,,0.38723344,0.0,0.0,0.0,701.3
1,14,1,0,,,,0.10011678,0.0,0.0,0.0,141.79
1,15,1,0,,,,1.2105306e-07,0.0,0.0,0.0,421.17
1,16,1,0,,,,0.033550065,0.0,0.0,0.0,9.28
1,17,1,0,,,,0.26053333,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.36203334,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.5305333,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.26843333,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.92191666,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.94203335,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.14483333,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.14785,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.16716667,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.23243333,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.56623334,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.96165,0.0,0.0,0.0,0.0
1,5,2,0,,,,5.2683167,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.13735,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.51715,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.46526667,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.69348335,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.3133167,0.0,0.0,0.0,64.7
1,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,77.43
1,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,43.93
1,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,42.14
1,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,135.88
1,15,2,0,,,,1.474725,0.0,0.0,0.0,101.06
1,16,2,0,,,,3.0811667,0.0,0.0,0.0,34.43
1,17,2,0,,,,1.5440167,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.6406667,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.46165,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.94941664,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.30345,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.80295,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.69825,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.636675,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.9026,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.2385,0.0,0.0,0.0,0.0
1,3,3,0,,,,3.2898667,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.0088167,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.37733334,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.3778,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.4747834,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.27141666,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.031216724,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.90423334,0.0,0.0,0.0,71.7
1,11,3,0,,,,1.7094,0.0,0.0,0.0,504.61
1,12,3,0,,,,0.61031675,0.0,0.0,0.0,224.15
1,13,3,0,,,,0.5859834,0.0,0.0,0.0,56.57
1,14,3,0,,,,0.5254001,0.0,0.0,0.0,356.92
1,15,3,0,,,,0.3727667,0.0,0.0,0.0,483.29
1,16,3,0,,,,1.4682333,0.0,0.0,0.0,302.68
1,17,3,0,,,,0.50633335,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.69265,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.5162333,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.44005,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.7641833,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.8469833,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.99158335,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.7173,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.4217,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.43315,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.39958334,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.39645,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.41896668,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.37346667,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.5487,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.75703335,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.6518,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.3765667,0.0,0.0,0.0,413.17
1,11,4,0,,,,1.1952719e-07,0.0,0.0,0.0,374.31
1,12,4,0,,,,0.00020011749,0.0,0.0,0.0,710.75
1,13,4,0,,,,0.012666754,0.0,0.0,0.0,690.1
1,14,4,0,,,,0.12505001,0.0,0.0,0.0,698.67
1,15,4,0,,,,0.5335,0.0,0.0,0.0,560.9
1,16,4,0,,,,3.4457834,0.0,0.0,0.0,381.25
1,17,4,0,,,,3.973,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.79925,0.0,0.0,0.0,0.0
1,19,4,0,,,,3.4384665,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.3619666,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.7071667,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.20045,0.0,0.0,0.0,0.0
1,23,4,0,,,,3.08165,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.2018833,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.5893278,0.0,0.0,0.0,0.0
1,2,5,0,,,,2.5706,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.1695167,0.0,0.0,0.0,0.0
1,4,5,0,,,,3.0163834,0.0,0.0,0.0,0.0
1,5,5,0,,,,5.6871386,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.62535,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.46201667,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.29021665,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.26175,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.3699334,0.0,0.0,0.0,274.0
1,11,5,0,,,,0.8878833,0.0,0.0,0.0,198.65
1,12,5,0,,,,1.5876917,0.0,0.0,0.0,615.58
1,13,5,0,,,,1.00375,0.0,0.0,0.0,663.01
1,14,5,0,,,,1.3469,0.0,0.0,0.0,640.14
1,15,5,0,,,,1.1709666,0.0,0.0,0.0,250.89
1,16,5,0,,,,3.9248166,0.0,0.0,0.0,68.27
1,17,5,0,,,,3.1335166,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.7846667,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.2239168,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.5968,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.40833333,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.4507834,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.94675,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.69325835,0.0,0.0,0.0,0.0
1,1,6,0,,,,3.4909832,0.0,0.0,0.0,0.0
1,2,6,0,,,,3.1816666,0.0,0.0,0.0,0.0
1,3,6,0,,,,3.1450667,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.289,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.6665,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.7935667,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.22291666,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.429,0.0,0.0,0.0,0.0
1,9,6,0,,,,3.3473666,0.0,0.0,0.0,0.0
1,10,6,0,,,,0.3193001,0.0,0.0,0.0,67.6
1,11,6,0,,,,1.1850993e-07,0.0,0.0,0.0,58.83
1,12,6,0,,,,0.8915834,0.0,0.0,0.0,100.11
1,13,6,0,,,,0.7237334,0.0,0.0,0.0,23.72
1,14,6,0,,,,0.7641834,0.0,0.0,0.0,40.17
1,15,6,0,,,,0.84643334,0.0,0.0,0.0,147.87
1,16,6,0,,,,0.45361668,0.0,0.0,0.0,32.58
1,17,6,0,,,,0.35941666,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.61716664,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.80111665,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.6688166,0.0,0.0,0.0,0.0
1,21,6,0,,,,3.6441667,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.9710833,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.2168167,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.7134167,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.4183,0.0,0.0,0.0,0.0
1,2,7,0,,,,3.6972167,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.4452,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.2811,0.0,0.0,0.0,0.0
1,5,7,0,,,,4.446767,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.0139,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.3462833,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.0666833,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.2656333,0.0,0.0,0.0,1.38
1,10,7,0,,,,2.3857167,0.0,0.0,0.0,396.81
1,11,7,0,,,,1.9268334,0.0,0.0,0.0,350.44
1,12,7,0,,,,2.1667,0.0,0.0,0.0,121.07
1,13,7,0,,,,2.0599833,0.0,0.0,0.0,91.5
1,14,7,0,,,,2.0457666,0.0,0.0,0.0,61.21
1,15,7,0,,,,1.5988834,0.0,0.0,0.0,19.4
1,16,7,0,,,,1.633,0.0,0.0,0.0,15.04
1,17,7,0,,,,1.2004334,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.9141333,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.3355,0.0,0.0,0.0,0.0
1,20,7,0,,,,4.306733,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.8147833,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.75635,0.0,0.0,0.0,0.0
1,23,7,0,,,,3.0069168,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.66543335,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.6351666,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.4965,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.65451664,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.78385,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.9568667,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.60495,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.4020166,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.058366716,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.08133336,0.0,0.0,0.0,8.17
1,10,1,0,,,,0.007516753,0.0,0.0,0.0,19.76
1,11,1,0,,,,0.47673336,0.0,0.0,0.0,44.49
1,12,1,0,,,,0.16626671,0.0,0.0,0.0,36.21
1,13,1,0,,,,0.45948339,0.0,0.0,0.0,36.16
1,14,1,0,,,,0.71845007,0.0,0.0,0.0,61.1
1,15,1,0,,,,1.35045,0.0,0.0,0.0,51.76
1,16,1,0,,,,4.46795,0.0,0.0,0.0,21.13
1,17,1,0,,,,4.1578665,0.0,0.0,0.0,0.0
1,18,1,0,,,,4.8984833,0.0,0.0,0.0,0.0
1,19,1,0,,,,3.8114,0.0,0.0,0.0,0.0
1,20,1,0,,,,4.4353333,0.0,0.0,0.0,0.0
1,21,1,0,,,,4.341225,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.95405,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.9681389,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.7714083,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.0313833,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.22625,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.8993833,0.0,0.0,0.0,0.0
1,4,2,0,,,,3.8155167,0.0,0.0,0.0,0.0
1,5,2,0,,,,3.2063,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.4628334,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.0559165,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.0997167,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.6694334,0.0,0.0,0.0,1.33
1,10,2,0,,,,1.2278167,0.0,0.0,0.0,109.9
1,11,2,0,,,,1.0601168,0.0,0.0,0.0,97.83
1,12,2,0,,,,1.9640334,0.0,0.0,0.0,464.98
1,13,2,0,,,,1.2586334,0.0,0.0,0.0,471.17
1,14,2,0,,,,2.5563667,0.0,0.0,0.0,377.85
1,15,2,0,,,,4.1304336,0.0,0.0,0.0,322.88
1,16,2,0,,,,2.70605,0.0,0.0,0.0,323.93
1,17,2,0,,,,2.41895,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.0616167,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.0687666,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.1552,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.45691666,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.67365,0.0,0.0,0.0,0.0
1,23,2,0,,,,3.1213,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.756475,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.37698334,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.7482834,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.1192167,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.1832333,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.3220832,0.0,0.0,0.0,0.0
1,6,3,0,,,,3.2228167,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.97641665,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.68196666,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.04266672,0.0,0.0,0.0,1.39
1,10,3,0,,,,1.180013e-07,0.0,0.0,0.0,234.76
1,11,3,0,,,,0.7009001,0.0,0.0,0.0,146.35
1,12,3,0,,,,0.32506678,0.0,0.0,0.0,444.77
1,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,394.1
1,14,3,0,,,,0.43933344,0.0,0.0,0.0,398.25
1,15,3,0,,,,1.39935,0.0,0.0,0.0,151.15
1,16,3,0,,,,0.16140005,0.0,0.0,0.0,18.32
1,17,3,0,,,,1.9939166,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.1917334,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.16655,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.9988,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.42853335,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.43078333,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.56135,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.4375833,0.0,0.0,0.0,0.0
1,1,4,0,,,,2.0414834,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.7761333,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.1039166,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.1433334,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5226166,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.2715,0.0,0.0,0.0,0.0
1,7,4,0,,,,2.18195,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.7193334,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.8298666,0.0,0.0,0.0,1.81
1,10,4,0,,,,1.180013e-07,0.0,0.0,0.0,26.57
1,11,4,0,,,,0.18826678,0.0,0.0,0.0,50.81
1,12,4,0,,,,0.18408345,0.0,0.0,0.0,110.27
1,13,4,0,,,,2.26445,0.0,0.0,0.0,42.26
1,14,4,0,,,,1.5441875,0.0,0.0,0.0,38.14
1,15,4,0,,,,2.0305834,0.0,0.0,0.0,24.69
1,16,4,0,,,,2.4302168,0.0,0.0,0.0,391.74
1,17,4,0,,,,2.20665,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.0746167,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.2318,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.0808333,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.23535,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.5502,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.5041333,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.3935666,0.0,0.0,0.0,0.0
1,1,5,0,,,,3.34045,0.0,0.0,0.0,0.0
1,2,5,0,,,,2.8990834,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.5855834,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.52216667,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.2590334,0.0,0.0,0.0,0.0
1,6,5,0,,,,4.7615166,0.0,0.0,0.0,0.0
1,7,5,0,,,,4.7769,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.9049,0.0,0.0,0.0,0.0
1,9,5,0,,,,4.199983,0.0,0.0,0.0,21.45
1,10,5,0,,,,0.72153336,0.0,0.0,0.0,166.3
1,11,5,0,,,,0.6736667,0.0,0.0,0.0,182.8
1,12,5,0,,,,2.0492501,0.0,0.0,0.0,382.87
1,13,5,0,,,,0.29261675,0.0,0.0,0.0,456.8
1,14,5,0,,,,1.5121,0.0,0.0,0.0,54.25
1,15,5,0,,,,0.13683344,0.0,0.0,0.0,21.14
1,16,5,0,,,,0.32241675,0.0,0.0,0.0,13.08
1,17,5,0,,,,2.4758666,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.6316,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.8531667,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.7973167,0.0,0.0,0.0,0.0
1,21,5,0,,,,3.7555168,0.0,0.0,0.0,0.0
1,22,5,0,,,,5.2423167,0.0,0.0,0.0,0.0
1,23,5,0,,,,4.03445,0.0,0.0,0.0,0.0
1,24,5,0,,,,3.2824583,0.0,0.0,0.0,0.0
1,1,6,0,,,,2.2435167,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.7984,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.25355,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.27841666,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.25196666,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.62445,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.0123,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.7365333,0.0,0.0,0.0,0.0
1,9,6,0,,,,3.9440835,0.0,0.0,0.0,4.03
1,10,6,0,,,,0.46936667,0.0,0.0,0.0,138.05
1,11,6,0,,,,0.27528343,0.0,0.0,0.0,34.01
1,12,6,0,,,,0.20473343,0.0,0.0,0.0,90.82
1,13,6,0,,,,0.42653343,0.0,0.0,0.0,104.27
1,14,6,0,,,,0.2789001,0.0,0.0,0.0,75.24
1,15,6,0,,,,0.016466787,0.0,0.0,0.0,45.53
1,16,6,0,,,,0.43795007,0.0,0.0,0.0,3.89
1,17,6,0,,,,0.8571333,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.35,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.3266833,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.529,0.0,0.0,0.0,0.0
1,21,6,0,,,,2.09065,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.93955,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.2376667,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.2298833,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.06685,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.9762,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.8183668,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.8462666,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.20005,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.0178666,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.4345167,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.06685001,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.23935008,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.057300113,0.0,0.0,0.0,82.26
1,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,56.86
1,12,7,0,,,,0.010283453,0.0,0.0,0.0,90.62
1,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,44.59
1,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,29.75
1,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,9.07
1,16,7,0,,,,1.01470945e-07,0.0,0.0,0.0,11.03
1,17,7,0,,,,0.19453333,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.26448333,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.98511666,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.3945,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.6309,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.56343335,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.5661,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.27193335,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.44013333,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.66508335,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.62298334,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.53395,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.77635,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.19485,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.7949,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.0787334,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.1021334,0.0,0.0,0.0,1.68
1,10,1,0,,,,0.2116501,0.0,0.0,0.0,18.75
1,11,1,0,,,,0.1906501,0.0,0.0,0.0,30.64
1,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,42.3
1,13,1,0,,,,0.16046678,0.0,0.0,0.0,33.65
1,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,32.03
1,15,1,0,,,,1.1189778e-07,0.0,0.0,0.0,23.7
1,16,1,0,,,,1.01089476e-07,0.0,0.0,0.0,12.99
1,17,1,0,,,,0.14231668,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.8347167,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.5128667,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.22246666,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.0195333,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.2238834,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.6749,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.1380833,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.9145333,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.84571666,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.32465,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.5852833,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.3451834,0.0,0.0,0.0,0.0
1,6,2,0,,,,5.2360334,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.86695,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.80209166,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.052400082,0.0,0.0,0.0,1.69
1,10,2,0,,,,1.1647543e-07,0.0,0.0,0.0,109.99
1,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,53.77
1,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,66.03
1,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,70.07
1,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,29.16
1,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,81.21
1,16,2,0,,,,0.0004834287,0.0,0.0,0.0,83.27
1,17,2,0,,,,0.23628333,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.36781666,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.36643332,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.33993334,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.49475,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.4341,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.22308889,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.22814167,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.6357667,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.9005333,0.0,0.0,0.0,0.0
2,3,3,0,,,,3.4104333,0.0,0.0,0.0,0.0
2,4,3,0,,,,2.6064167,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.34655,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.7049834,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.83845,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.2012,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.8957,0.0,0.0,0.0,59.85
2,10,3,0,,,,0.02323341,0.0,0.0,0.0,98.85
2,11,3,0,,,,0.29886678,0.0,0.0,0.0,55.87
2,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,81.03
2,13,3,0,,,,1.200358e-07,0.0,0.0,0.0,69.49
2,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,57.98
2,15,3,0,,,,1.083374e-07,0.0,0.0,0.0,68.57
2,16,3,0,,,,0.27226666,0.0,0.0,0.0,9.07
2,17,3,0,,,,0.21013333,0.0,0.0,0.0,0.23
2,18,3,0,,,,0.3106,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.21303333,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.22185,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.22619167,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.22265,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.2224,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.22390833,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5444,0.0,0.0,0.0,0.0
2,2,4,0,,,,3.4838417,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.3640167,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.55035,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.3362334,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.8740833,0.0,0.0,0.0,0.0
2,7,4,0,,,,3.1703167,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.5796666,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.1980167,0.0,0.0,0.0,64.34
2,10,4,0,,,,1.0884603e-07,0.0,0.0,0.0,16.61
2,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,29.11
2,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,63.22
2,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,58.24
2,14,4,0,,,,1.2156168e-07,0.0,0.0,0.0,44.56
2,15,4,0,,,,9.5113116e-08,0.0,0.0,0.0,139.17
2,16,4,0,,,,0.14888337,0.0,0.0,0.0,11.03
2,17,4,0,,,,0.29268333,0.0,0.0,0.0,0.59
2,18,4,0,,,,0.24828333,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.23955,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.25358334,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.29675,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.26648334,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.47378334,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.38845,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.22553334,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.9935667,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.7579167,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.46788332,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.8655667,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.9997389,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.59015,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.493,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.064516746,0.0,0.0,0.0,0.0
2,10,5,0,,,,9.7910565e-08,0.0,0.0,0.0,84.15
2,11,5,0,,,,1.0807,0.0,0.0,0.0,75.63
2,12,5,0,,,,0.47335002,0.0,0.0,0.0,94.34
2,13,5,0,,,,0.023050051,0.0,0.0,0.0,69.51
2,14,5,0,,,,1.8925334,0.0,0.0,0.0,35.01
2,15,5,0,,,,1.17425,0.0,0.0,0.0,10.32
2,16,5,0,,,,2.1733,0.0,0.0,0.0,7.15
2,17,5,0,,,,1.8999667,0.0,0.0,0.0,1.19
2,18,5,0,,,,1.98485,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.5563667,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.56655,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.23246667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.422125,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.3148,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.19371666,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.19715,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.19438334,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.4162667,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.5349333,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.19255,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.6244416,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.502775,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.87696666,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.0071,0.0,0.0,0.0,1.2
2,10,6,0,,,,0.0050001154,0.0,0.0,0.0,27.35
2,11,6,0,,,,1.0553996e-07,0.0,0.0,0.0,46.62
2,12,6,0,,,,0.2603001,0.0,0.0,0.0,75.56
2,13,6,0,,,,0.24900009,0.0,0.0,0.0,101.32
2,14,6,0,,,,0.00016677068,0.0,0.0,0.0,88.22
2,15,6,0,,,,0.67245007,0.0,0.0,0.0,72.0
2,16,6,0,,,,1.091925,0.0,0.0,0.0,342.45
2,17,6,0,,,,1.6585,0.0,0.0,0.0,0.37
2,18,6,0,,,,2.3417833,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.0968167,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.0090667,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.96103334,0.0,0.0,0.0,0.0
2,22,6,0,,,,2.25325,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.5219333,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.81088334,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.9784833,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.5468167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.9166666,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.7924666,0.0,0.0,0.0,0.0
2,5,7,0,,,,2.1664333,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.9158167,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.2718834,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.4259167,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.7992834,0.0,0.0,0.0,0.39
2,10,7,0,,,,2.7094333,0.0,0.0,0.0,148.92
2,11,7,0,,,,1.3665,0.0,0.0,0.0,43.41
2,12,7,0,,,,0.81836665,0.0,0.0,0.0,19.59
2,13,7,0,,,,1.0137167,0.0,0.0,0.0,76.82
2,14,7,0,,,,0.18753336,0.0,0.0,0.0,89.94
2,15,7,0,,,,0.13423339,0.0,0.0,0.0,105.32
2,16,7,0,,,,3.0775332,0.0,0.0,0.0,23.99
2,17,7,0,,,,0.72758335,0.0,0.0,0.0,1.23
2,18,7,0,,,,0.8163667,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.9450167,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.47086668,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.398425,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.1365666,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.38393334,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.46768335,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.38476667,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.3843,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.38341665,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.38318333,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.71748334,0.0,0.0,0.0,0.0
2,6,1,0,,,,3.9771333,0.0,0.0,0.0,0.0
2,7,1,0,,,,4.2645335,0.0,0.0,0.0,0.0
2,8,1,0,,,,2.66345,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.9712334,0.0,0.0,0.0,0.03
2,10,1,0,,,,0.9375,0.0,0.0,0.0,106.05
2,11,1,0,,,,2.0530167,0.0,0.0,0.0,57.93
2,12,1,0,,,,1.7882833,0.0,0.0,0.0,67.77
2,13,1,0,,,,0.53695005,0.0,0.0,0.0,45.73
2,14,1,0,,,,0.9244167,0.0,0.0,0.0,99.08
2,15,1,0,,,,0.97403336,0.0,0.0,0.0,78.16
2,16,1,0,,,,1.4192,0.0,0.0,0.0,132.85
2,17,1,0,,,,2.68245,0.0,0.0,0.0,174.49
2,18,1,0,,,,3.3155167,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.0486166,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.79873335,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.73408335,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.63206667,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.63311666,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.52905,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.21776667,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.4513667,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.2720667,0.0,0.0,0.0,0.0
2,4,2,0,,,,2.73465,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.9454833,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.1342666,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.91753334,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.7022834,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.5897334,0.0,0.0,0.0,181.09
2,10,2,0,,,,0.65225005,0.0,0.0,0.0,426.47
2,11,2,0,,,,0.6410751,0.0,0.0,0.0,366.77
2,12,2,0,,,,0.7827334,0.0,0.0,0.0,429.1
2,13,2,0,,,,1.2570667,0.0,0.0,0.0,476.19
2,14,2,0,,,,0.45518336,0.0,0.0,0.0,130.77
2,15,2,0,,,,0.31256667,0.0,0.0,0.0,524.81
2,16,2,0,,,,1.4000334,0.0,0.0,0.0,445.11
2,17,2,0,,,,0.29191667,0.0,0.0,0.0,165.29
2,18,2,0,,,,0.71391666,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.25495,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.25028333,0.0,0.0,0.0,0.0
2,21,2,0,,,,2.2240667,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.9487,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.76915,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.222475,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.2208,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.22218333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.22315,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.22176667,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.33995,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.3556666,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.4495833,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.67275,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.04875,0.0,0.0,0.0,205.7
2,10,3,0,,,,0.60125,0.0,0.0,0.0,441.71
2,11,3,0,,,,0.72605,0.0,0.0,0.0,147.21
2,12,3,0,,,,0.76015,0.0,0.0,0.0,150.23
2,13,3,0,,,,0.7171667,0.0,0.0,0.0,103.25
2,14,3,0,,,,1.1545817e-07,0.0,0.0,0.0,60.63
2,15,3,0,,,,1.1189778e-07,0.0,0.0,0.0,27.87
2,16,3,0,,,,0.13816671,0.0,0.0,0.0,22.6
2,17,3,0,,,,0.32685,0.0,0.0,0.0,3.78
2,18,3,0,,,,0.7370333,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.92413336,0.0,0.0,0.0,0.0
2,20,3,0,,,,2.3512666,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.51675,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.46256667,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.46265,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.46401668,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.0351,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.74808335,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.0515,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.29015,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.03795,0.0,0.0,0.0,0.0
2,6,4,0,,,,3.5470333,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.42465,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.43455002,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.4313167,0.0,0.0,0.0,33.44
2,10,4,0,,,,0.002050117,0.0,0.0,0.0,107.82
2,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,92.35
2,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,147.12
2,13,4,0,,,,1.2054443e-07,0.0,0.0,0.0,92.05
2,14,4,0,,,,1.1876424e-07,0.0,0.0,0.0,80.09
2,15,4,0,,,,1.0732015e-07,0.0,0.0,0.0,45.39
2,16,4,0,,,,0.0039000923,0.0,0.0,0.0,28.79
2,17,4,0,,,,0.2124,0.0,0.0,0.0,8.0
2,18,4,0,,,,0.39193332,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.4444,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.3857,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.2109,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.3978,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.44435,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.44589168,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.2224,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.22206667,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.41536668,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.49343333,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.7751333,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.8090667,0.0,0.0,0.0,0.0
2,7,5,0,,,,2.6525667,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.17955,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.49265,0.0,0.0,0.0,0.44
2,10,5,0,,,,1.2850167,0.0,0.0,0.0,46.19
2,11,5,0,,,,1.6462166,0.0,0.0,0.0,153.62
2,12,5,0,,,,1.4948,0.0,0.0,0.0,140.11
2,13,5,0,,,,2.6157832,0.0,0.0,0.0,118.07
2,14,5,0,,,,1.8737333,0.0,0.0,0.0,580.05
2,15,5,0,,,,1.78355,0.0,0.0,0.0,636.99
2,16,5,0,,,,3.3723166,0.0,0.0,0.0,423.0
2,17,5,0,,,,2.9302166,0.0,0.0,0.0,215.67
2,18,5,0,,,,1.7735167,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.197875,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.3708167,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.1363167,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.13645,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.9856667,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.78475,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.7791167,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.2708,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.27131668,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.27106667,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.26981667,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.41675,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.5212833,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.2619833,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.6458,0.0,0.0,0.0,9.31
2,10,6,0,,,,0.43738338,0.0,0.0,0.0,28.79
2,11,6,0,,,,1.4037833,0.0,0.0,0.0,48.43
2,12,6,0,,,,1.7005833,0.0,0.0,0.0,78.7
2,13,6,0,,,,0.3335667,0.0,0.0,0.0,53.7
2,14,6,0,,,,0.037783425,0.0,0.0,0.0,48.63
2,15,6,0,,,,0.49126673,0.0,0.0,0.0,39.74
2,16,6,0,,,,0.34195006,0.0,0.0,0.0,19.29
2,17,6,0,,,,0.18036668,0.0,0.0,0.0,4.23
2,18,6,0,,,,0.5558917,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.8092667,0.0,0.0,0.0,0.0
2,20,6,0,,,,2.3452666,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.1026332,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.6506,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.6686,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.315225,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.37806666,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.26785,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.5370333,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.95028335,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.59256667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.6715,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.4841666,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.13098335,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.0029834257,0.0,0.0,0.0,54.36
2,10,7,0,,,,0.053816784,0.0,0.0,0.0,137.98
2,11,7,0,,,,0.03863345,0.0,0.0,0.0,67.4
2,12,7,0,,,,0.7587668,0.0,0.0,0.0,65.79
2,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,125.69
2,14,7,0,,,,1.6866667,0.0,0.0,0.0,100.31
2,15,7,0,,,,0.014533454,0.0,0.0,0.0,199.67
2,16,7,0,,,,1.5614167,0.0,0.0,0.0,131.66
2,17,7,0,,,,1.7758334,0.0,0.0,0.0,23.83
2,18,7,0,,,,1.9132167,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.8546333,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.5423,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.5127,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.0971167,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.19335,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.1597,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.49138334,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.31645,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.44661668,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.91545,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.6544667,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.2334167,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.6992667,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.79775,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.3318666,0.0,0.0,0.0,86.16
2,10,1,0,,,,0.49503335,0.0,0.0,0.0,133.04
2,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,104.28
2,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,221.98
2,13,1,0,,,,0.11555007,0.0,0.0,0.0,133.05
2,14,1,0,,,,0.032500107,0.0,0.0,0.0,137.49
2,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,91.0
2,16,1,0,,,,0.7838667,0.0,0.0,0.0,107.01
2,17,1,0,,,,1.61,0.0,0.0,0.0,50.83
2,18,1,0,,,,1.0309833,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.75195,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.1391332,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2623333,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.87025,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.87941664,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.89115,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.19265,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.8293667,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.4184166,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.59008336,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.03605,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.47875,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.79785,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.765,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.25701678,0.0,0.0,0.0,77.87
2,10,2,0,,,,0.25105003,0.0,0.0,0.0,64.94
2,11,2,0,,,,0.73310006,0.0,0.0,0.0,93.48
2,12,2,0,,,,0.35315004,0.0,0.0,0.0,140.77
2,13,2,0,,,,0.0038667866,0.0,0.0,0.0,66.46
2,14,2,0,,,,0.058600094,0.0,0.0,0.0,54.2
2,15,2,0,,,,0.073133424,0.0,0.0,0.0,37.52
2,16,2,0,,,,1.0732015e-07,0.0,0.0,0.0,23.8
2,17,2,0,,,,0.1023167,0.0,0.0,0.0,14.48
2,18,2,0,,,,0.21485,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.44006667,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.68231666,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.1077,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.46505,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.665,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.34248334,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.34328333,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.49273333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.6041333,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.61436665,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.60027665,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.60251665,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.53606665,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.14526668,0.0,0.0,0.0,0.0
2,9,3,0,,,,9.86735e-08,0.0,0.0,0.0,15.54
2,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,31.83
2,11,3,0,,,,1.2105306e-07,0.0,0.0,0.0,167.21
2,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,106.18
2,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,237.66
2,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,349.99
2,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,408.75
2,16,3,0,,,,0.09585005,0.0,0.0,0.0,283.73
2,17,3,0,,,,0.28783333,0.0,0.0,0.0,16.46
2,18,3,0,,,,0.33276665,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.3355,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.33595,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.33735,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.33866668,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.34196666,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.49696666,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.33785,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.6066,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.90938336,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.61583334,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.94086665,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.2656,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.60653335,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.7198667,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.01463342,0.0,0.0,0.0,45.97
2,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,103.93
2,11,4,0,,,,1.1952719e-07,0.0,0.0,0.0,124.43
2,12,4,0,,,,1.1291504e-07,0.0,0.0,0.0,408.8
2,13,4,0,,,,1.1545817e-07,0.0,0.0,0.0,725.54
2,14,4,0,,,,1.1291504e-07,0.0,0.0,0.0,694.83
2,15,4,0,,,,0.008900098,0.0,0.0,0.0,595.46
2,16,4,0,,,,0.09648339,0.0,0.0,0.0,449.18
2,17,4,0,,,,0.31088334,0.0,0.0,0.0,238.86
2,18,4,0,,,,0.33503333,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.33716667,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.33919168,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.33678332,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.49675,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.6065,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.1003584,0.0,0.0,0.0,0.0
2,1,5,0,,,,3.8956,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.9829,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.84866667,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.34519166,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.34566668,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.32941666,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.19556667,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.12266669,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.22076666,0.0,0.0,0.0,217.76
2,10,5,0,,,,1.1370167,0.0,0.0,0.0,483.62
2,11,5,0,,,,0.4450667,0.0,0.0,0.0,599.99
2,12,5,0,,,,0.23701666,0.0,0.0,0.0,710.45
2,13,5,0,,,,2.7775333,0.0,0.0,0.0,742.41
2,14,5,0,,,,3.0147333,0.0,0.0,0.0,726.71
2,15,5,0,,,,1.1088333,0.0,0.0,0.0,604.17
2,16,5,0,,,,1.6335666,0.0,0.0,0.0,362.8
2,17,5,0,,,,0.3183,0.0,0.0,0.0,25.83
2,18,5,0,,,,1.3790166,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.8867,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.353,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.4835833,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.07945,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.18555,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.31268334,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.43565,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.36215,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.58821666,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.59851664,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.7989833,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.8433167,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.5541,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.6098833,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.52613336,0.0,0.0,0.0,227.92
2,10,6,0,,,,0.010633428,0.0,0.0,0.0,485.91
2,11,6,0,,,,1.4282501,0.0,0.0,0.0,643.64
2,12,6,0,,,,0.40461674,0.0,0.0,0.0,735.12
2,13,6,0,,,,1.3882,0.0,0.0,0.0,765.77
2,14,6,0,,,,1.1400833,0.0,0.0,0.0,731.95
2,15,6,0,,,,0.51878333,0.0,0.0,0.0,629.45
2,16,6,0,,,,0.20118335,0.0,0.0,0.0,471.78
2,17,6,0,,,,0.36088333,0.0,0.0,0.0,253.46
2,18,6,0,,,,0.91863334,0.0,0.0,0.0,0.0
2,19,6,0,,,,2.5493,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.7596667,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.33868334,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.73973334,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.4063667,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3726584,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.51585,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.46455,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.0543833,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.1122667,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.3607,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.85485,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.42995,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.6491667,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.89765,0.0,0.0,0.0,260.16
2,10,7,0,,,,1.0082166,0.0,0.0,0.0,492.67
2,11,7,0,,,,1.5054667,0.0,0.0,0.0,648.34
2,12,7,0,,,,1.7712166,0.0,0.0,0.0,742.32
2,13,7,0,,,,0.5237,0.0,0.0,0.0,769.32
2,14,7,0,,,,0.49248335,0.0,0.0,0.0,747.52
2,15,7,0,,,,1.0354333,0.0,0.0,0.0,633.14
2,16,7,0,,,,0.5169333,0.0,0.0,0.0,483.78
2,17,7,0,,,,2.8177,0.0,0.0,0.0,263.05
2,18,7,0,,,,2.3700666,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.6918,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.88075,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.4015334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.760125,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6508666,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.7566833,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.6809167,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.59538335,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.5155,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.51853335,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.0960333,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.0163167,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.77173334,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.5311667,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.20205,0.0,0.0,0.0,162.02
2,10,1,0,,,,1.0681153e-07,0.0,0.0,0.0,296.15
2,11,1,0,,,,0.0008001053,0.0,0.0,0.0,126.1
2,12,1,0,,,,0.052666783,0.0,0.0,0.0,36.34
2,13,1,0,,,,0.04646675,0.0,0.0,0.0,165.04
2,14,1,0,,,,1.1919167,0.0,0.0,0.0,155.34
2,15,1,0,,,,1.2943667,0.0,0.0,0.0,28.5
2,16,1,0,,,,0.23373333,0.0,0.0,0.0,146.35
2,17,1,0,,,,0.49793333,0.0,0.0,0.0,6.45
2,18,1,0,,,,0.7844667,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.3119333,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.84215,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.1740167,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.6744833,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.66283333,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.619475,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.52723336,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.5224,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.52068335,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.52026665,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1645167,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.94701666,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.4996,0.0,0.0,0.0,0.0
2,8,2,0,,,,3.0697916,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.21245836,0.0,0.0,0.0,37.37
2,10,2,0,,,,9.86735e-08,0.0,0.0,0.0,148.73
2,11,2,0,,,,1.04268395e-07,0.0,0.0,0.0,304.01
2,12,2,0,,,,1.1901855e-07,0.0,0.0,0.0,616.94
2,13,2,0,,,,1.1291504e-07,0.0,0.0,0.0,782.68
2,14,2,0,,,,2.0340166,0.0,0.0,0.0,755.72
2,15,2,0,,,,1.04522705e-07,0.0,0.0,0.0,672.69
2,16,2,0,,,,0.0392,0.0,0.0,0.0,486.9
2,17,2,0,,,,0.13541667,0.0,0.0,0.0,295.33
2,18,2,0,,,,0.14523333,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.42913333,0.0,0.0,0.0,0.0
