month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,20,2,0,,,,0.41615,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.6873167,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.5586333,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.35875,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.36180833,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.36041668,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.3359,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.4016,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.9002,0.0,0.0,0.0,0.0
2,5,3,0,,,,2.7620168,0.0,0.0,0.0,0.0
2,6,3,0,,,,3.1568167,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.1151416,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.5840833,0.0,0.0,0.0,0.0
2,9,3,0,,,,0.8223334,0.0,0.0,0.0,93.86
2,10,3,0,,,,0.6226668,0.0,0.0,0.0,523.37
2,11,3,0,,,,0.4061334,0.0,0.0,0.0,670.68
2,12,3,0,,,,0.46061677,0.0,0.0,0.0,678.76
2,13,3,0,,,,0.29036677,0.0,0.0,0.0,810.42
2,14,3,0,,,,0.1573501,0.0,0.0,0.0,672.87
2,15,3,0,,,,0.5284501,0.0,0.0,0.0,452.9
2,16,3,0,,,,0.9665167,0.0,0.0,0.0,302.71
2,17,3,0,,,,0.65381664,0.0,0.0,0.0,225.98
2,18,3,0,,,,0.41133332,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.46525,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.4055,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.68214166,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.54153335,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.8221833,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.53605,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.37691668,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.431,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.67553335,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.9364166,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.69885,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.65075,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.9906111,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.91218334,0.0,0.0,0.0,0.0
2,9,4,0,,,,0.2118334,0.0,0.0,0.0,87.28
2,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,517.3
2,11,4,0,,,,0.6172668,0.0,0.0,0.0,699.71
2,12,4,0,,,,0.37611675,0.0,0.0,0.0,807.42
2,13,4,0,,,,0.18468344,0.0,0.0,0.0,844.31
2,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,809.3
2,15,4,0,,,,0.24455005,0.0,0.0,0.0,677.57
2,16,4,0,,,,0.4256667,0.0,0.0,0.0,539.38
2,17,4,0,,,,1.0940833,0.0,0.0,0.0,303.12
2,18,4,0,,,,1.8298833,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.3180667,0.0,0.0,0.0,0.0
2,20,4,0,,,,3.24165,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.6579,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.6749,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.81275,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.5717306,0.0,0.0,0.0,0.0
2,1,5,0,,,,2.2620332,0.0,0.0,0.0,0.0
2,2,5,0,,,,2.9368167,0.0,0.0,0.0,0.0
2,3,5,0,,,,2.3385167,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.0808583,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.1222833,0.0,0.0,0.0,0.0
2,6,5,0,,,,3.1875334,0.0,0.0,0.0,0.0
2,7,5,0,,,,4.18335,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.9225167,0.0,0.0,0.0,0.0
2,9,5,0,,,,3.0591333,0.0,0.0,0.0,114.06
2,10,5,0,,,,1.22015,0.0,0.0,0.0,140.79
2,11,5,0,,,,1.34835,0.0,0.0,0.0,219.92
2,12,5,0,,,,0.50255007,0.0,0.0,0.0,310.68
2,13,5,0,,,,0.55250007,0.0,0.0,0.0,254.8
2,14,5,0,,,,0.011283449,0.0,0.0,0.0,358.28
2,15,5,0,,,,0.09518344,0.0,0.0,0.0,153.65
2,16,5,0,,,,1.1189778e-07,0.0,0.0,0.0,93.92
2,17,5,0,,,,0.16621669,0.0,0.0,0.0,37.69
2,18,5,0,,,,2.0441556,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.2783834,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.5445833,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.39545,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.42516667,0.0,0.0,0.0,0.0
2,23,5,0,,,,2.0387,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.8228166,0.0,0.0,0.0,0.0
2,1,6,0,,,,2.3754556,0.0,0.0,0.0,0.0
2,2,6,0,,,,2.44865,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.9950666,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.9354666,0.0,0.0,0.0,0.0
2,5,6,0,,,,2.1278834,0.0,0.0,0.0,0.0
2,6,6,0,,,,2.0226166,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.0027833,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.09045003,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.07305,0.0,0.0,0.0,148.42
2,10,6,0,,,,0.21148345,0.0,0.0,0.0,306.21
2,11,6,0,,,,0.47776675,0.0,0.0,0.0,227.14
2,12,6,0,,,,0.27498344,0.0,0.0,0.0,758.14
2,13,6,0,,,,0.25828344,0.0,0.0,0.0,810.18
2,14,6,0,,,,0.19206677,0.0,0.0,0.0,778.24
2,15,6,0,,,,2.8403528,0.0,0.0,0.0,679.61
2,16,6,0,,,,1.7549666,0.0,0.0,0.0,527.19
2,17,6,0,,,,2.9340334,0.0,0.0,0.0,273.37
2,18,6,0,,,,2.0583,0.0,0.0,0.0,0.0
2,19,6,0,,,,2.0284166,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.6254333,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.40025,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.54658335,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.35753334,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.39169446,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.37601668,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.65388334,0.0,0.0,0.0,0.0
2,3,7,0,,,,2.0986333,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.7086833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5391333,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.0817167,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.7452667,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.5962167,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.3826834,0.0,0.0,0.0,10.46
2,10,7,0,,,,1.5184834,0.0,0.0,0.0,132.93
2,11,7,0,,,,1.7746667,0.0,0.0,0.0,58.63
2,12,7,0,,,,0.7246667,0.0,0.0,0.0,109.5
2,13,7,0,,,,1.2922834,0.0,0.0,0.0,195.43
2,14,7,0,,,,0.5133834,0.0,0.0,0.0,115.94
2,15,7,0,,,,1.3308667,0.0,0.0,0.0,193.45
2,16,7,0,,,,0.42233336,0.0,0.0,0.0,45.35
2,17,7,0,,,,0.29625,0.0,0.0,0.0,197.86
2,18,7,0,,,,0.8819417,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.5844833,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.2629,0.0,0.0,0.0,0.0
2,21,7,0,,,,2.5365,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.0530334,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.3440167,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.9901583,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.27281666,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.94885,0.0,0.0,0.0,0.0
2,3,1,0,,,,2.2690167,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.31065,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.4469,0.0,0.0,0.0,0.0
2,6,1,0,,,,2.6799667,0.0,0.0,0.0,0.0
2,7,1,0,,,,4.32595,0.0,0.0,0.0,0.0
2,8,1,0,,,,3.0934167,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.19855,0.0,0.0,0.0,13.2
2,10,1,0,,,,1.7380834,0.0,0.0,0.0,51.24
2,11,1,0,,,,1.35165,0.0,0.0,0.0,117.33
2,12,1,0,,,,0.9143834,0.0,0.0,0.0,172.23
2,13,1,0,,,,1.0874333,0.0,0.0,0.0,337.82
2,14,1,0,,,,1.6073834,0.0,0.0,0.0,591.89
2,15,1,0,,,,1.6093333,0.0,0.0,0.0,141.76
2,16,1,0,,,,2.46005,0.0,0.0,0.0,138.02
2,17,1,0,,,,2.68375,0.0,0.0,0.0,85.18
2,18,1,0,,,,2.1109834,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.1953666,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.1182334,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.816,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.55795,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.3132,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.8284,0.0,0.0,0.0,0.0
2,1,2,0,,,,2.1858,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1224667,0.0,0.0,0.0,0.0
2,3,2,0,,,,2.3286667,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.4188833,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.58765,0.0,0.0,0.0,0.0
2,6,2,0,,,,4.568683,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.6043668,0.0,0.0,0.0,0.0
2,8,2,0,,,,2.7093666,0.0,0.0,0.0,0.0
2,9,2,0,,,,1.3674834,0.0,0.0,0.0,148.24
2,10,2,0,,,,0.015166781,0.0,0.0,0.0,400.91
2,11,2,0,,,,0.083916776,0.0,0.0,0.0,579.15
2,12,2,0,,,,0.03740009,0.0,0.0,0.0,556.85
2,13,2,0,,,,0.0055167815,0.0,0.0,0.0,428.18
2,14,2,0,,,,1.2156168e-07,0.0,0.0,0.0,449.93
2,15,2,0,,,,0.009500117,0.0,0.0,0.0,371.83
2,16,2,0,,,,0.059100073,0.0,0.0,0.0,375.77
2,17,2,0,,,,1.4193333,0.0,0.0,0.0,15.91
2,18,2,0,,,,1.98435,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.6592,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.96688336,0.0,0.0,0.0,0.0
2,21,2,0,,,,2.5626333,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.96005,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.46146667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.35298333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.3156,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.4056,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.0985667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.4873,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4842833,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.2738667,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.2241833,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.31331667,0.0,0.0,0.0,0.02
3,9,3,0,,,,0.37598336,0.0,0.0,0.0,81.06
3,10,3,0,,,,0.5591834,0.0,0.0,0.0,99.97
3,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,106.98
3,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,130.39
3,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,59.69
3,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,50.73
3,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,19.27
3,16,3,0,,,,1.1850993e-07,0.0,0.0,0.0,22.93
3,17,3,0,,,,0.87736666,0.0,0.0,0.0,78.08
3,18,3,0,,,,1.1009333,0.0,0.0,0.0,0.59
3,19,3,0,,,,1.3366834,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.7647,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.5619333,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.6107334,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.2433833,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0895083,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.2492334,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.4280167,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.15185,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.2042167,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.5118,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.1730666,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.06845,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.7931167,0.0,0.0,0.0,0.42
3,9,4,0,,,,0.25301677,0.0,0.0,0.0,207.15
3,10,4,0,,,,0.21378344,0.0,0.0,0.0,448.65
3,11,4,0,,,,0.17881678,0.0,0.0,0.0,734.61
3,12,4,0,,,,0.5775501,0.0,0.0,0.0,836.84
3,13,4,0,,,,0.08341678,0.0,0.0,0.0,876.45
3,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,832.43
3,15,4,0,,,,1.2156168e-07,0.0,0.0,0.0,698.88
3,16,4,0,,,,0.050750095,0.0,0.0,0.0,558.33
3,17,4,0,,,,1.3734334,0.0,0.0,0.0,312.13
3,18,4,0,,,,1.2929667,0.0,0.0,0.0,4.42
3,19,4,0,,,,0.91581666,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.0007,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.7597,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.39631668,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.26345,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.29785,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.31818333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.3224,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.31885,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.31673333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.31596667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.29488334,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.21711667,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.36388335,0.0,0.0,0.0,11.0
3,9,5,0,,,,0.09960004,0.0,0.0,0.0,324.06
3,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,547.24
3,11,5,0,,,,0.053716738,0.0,0.0,0.0,700.92
3,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,792.22
3,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,836.27
3,14,5,0,,,,0.06758343,0.0,0.0,0.0,793.57
3,15,5,0,,,,0.10823341,0.0,0.0,0.0,696.29
3,16,5,0,,,,0.07683343,0.0,0.0,0.0,541.16
3,17,5,0,,,,0.8006833,0.0,0.0,0.0,241.67
3,18,5,0,,,,0.90958333,0.0,0.0,0.0,2.31
3,19,5,0,,,,0.54078335,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.4542,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.6192333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.32838333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.35851666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.3177,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.35896668,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.31546667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.31555,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.31505,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.62435,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.45558333,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.40275,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.23558335,0.0,0.0,0.0,0.01
3,9,6,0,,,,0.071350075,0.0,0.0,0.0,28.74
3,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,95.14
3,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,124.62
3,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,332.14
3,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,182.81
3,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,191.89
3,15,6,0,,,,9.714763e-08,0.0,0.0,0.0,220.23
3,16,6,0,,,,0.04710007,0.0,0.0,0.0,107.01
3,17,6,0,,,,0.41835,0.0,0.0,0.0,37.28
3,18,6,0,,,,0.71445,0.0,0.0,0.0,5.76
3,19,6,0,,,,1.5147166,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.1998334,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.15635,0.0,0.0,0.0,0.0
3,22,6,0,,,,2.87155,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.93416667,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.41915,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.24561666,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.89175,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.80525,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.3938333,0.0,0.0,0.0,0.0
3,5,7,0,,,,2.7765834,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.56895,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.9608166,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.3434167,0.0,0.0,0.0,3.13
3,9,7,0,,,,0.30260006,0.0,0.0,0.0,112.21
3,10,7,0,,,,0.9465334,0.0,0.0,0.0,373.25
3,11,7,0,,,,0.58326674,0.0,0.0,0.0,83.96
3,12,7,0,,,,0.6545,0.0,0.0,0.0,76.49
3,13,7,0,,,,2.9205666,0.0,0.0,0.0,103.08
3,14,7,0,,,,2.2171667,0.0,0.0,0.0,91.28
3,15,7,0,,,,0.6083,0.0,0.0,0.0,134.14
3,16,7,0,,,,0.7125167,0.0,0.0,0.0,338.44
3,17,7,0,,,,2.2043333,0.0,0.0,0.0,208.87
3,18,7,0,,,,1.9572166,0.0,0.0,0.0,4.18
3,19,7,0,,,,1.8835334,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.0981833,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.6118,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.88173336,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.3023,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.848525,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.8880833,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.8308,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.48135,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.31523332,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.30846667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.35355,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.5230334,0.0,0.0,0.0,0.0
3,8,1,0,,,,3.0621333,0.0,0.0,0.0,59.41
3,9,1,0,,,,2.4332666,0.0,0.0,0.0,319.49
3,10,1,0,,,,0.8949167,0.0,0.0,0.0,539.71
3,11,1,0,,,,0.66050005,0.0,0.0,0.0,642.37
3,12,1,0,,,,0.042600118,0.0,0.0,0.0,509.59
3,13,1,0,,,,0.3026501,0.0,0.0,0.0,68.23
3,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,61.01
3,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,21.1
3,16,1,0,,,,1.1850993e-07,0.0,0.0,0.0,26.26
3,17,1,0,,,,0.06841672,0.0,0.0,0.0,16.96
3,18,1,0,,,,1.0759333,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.93545,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.8562833,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.75006664,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.4504833,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.40246665,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.38876668,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.66435,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.9178333,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.64905,0.0,0.0,0.0,0.0
3,4,2,0,,,,5.59515,0.0,0.0,0.0,0.0
3,5,2,0,,,,2.1242166,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.6426833,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.898,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.63278335,0.0,0.0,0.0,51.6
3,9,2,0,,,,1.1342367e-07,0.0,0.0,0.0,319.27
3,10,2,0,,,,0.18296678,0.0,0.0,0.0,526.42
3,11,2,0,,,,0.17375012,0.0,0.0,0.0,559.79
3,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,691.78
3,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,785.64
3,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,792.01
3,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,634.09
3,16,2,0,,,,1.1545817e-07,0.0,0.0,0.0,500.69
3,17,2,0,,,,0.11707504,0.0,0.0,0.0,214.9
3,18,2,0,,,,0.2933,0.0,0.0,0.0,5.21
3,19,2,0,,,,0.30895,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.94875,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.57135,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1264833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.6262,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.317,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.31696665,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.3801,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.3668,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.9981,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.99325,0.0,0.0,0.0,0.0
3,6,3,0,,,,2.2780333,0.0,0.0,0.0,0.0
3,7,3,0,,,,3.40535,0.0,0.0,0.0,0.0
3,8,3,0,,,,2.7652833,0.0,0.0,0.0,73.39
3,9,3,0,,,,0.11418338,0.0,0.0,0.0,61.07
3,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,438.83
3,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,455.06
3,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,715.88
3,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,666.85
3,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,686.61
3,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,458.42
3,16,3,0,,,,1.1647543e-07,0.0,0.0,0.0,13.43
3,17,3,0,,,,0.08128338,0.0,0.0,0.0,46.49
3,18,3,0,,,,1.6374167,0.0,0.0,0.0,5.58
3,19,3,0,,,,1.5500333,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.1225166,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.75205,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.51631665,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.5174,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.521775,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.5215667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.5219,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.52931666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.52025,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.5294,0.0,0.0,0.0,0.0
3,6,4,0,,,,2.81655,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.7902667,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.38873336,0.0,0.0,0.0,82.2
3,9,4,0,,,,1.1342367e-07,0.0,0.0,0.0,310.29
3,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,534.13
3,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,686.61
3,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,758.63
3,13,4,0,,,,0.21795006,0.0,0.0,0.0,750.57
3,14,4,0,,,,2.06145,0.0,0.0,0.0,711.4
3,15,4,0,,,,1.2549,0.0,0.0,0.0,556.07
3,16,4,0,,,,0.30705002,0.0,0.0,0.0,270.92
3,17,4,0,,,,0.8268167,0.0,0.0,0.0,84.3
3,18,4,0,,,,1.4354334,0.0,0.0,0.0,4.57
3,19,4,0,,,,1.5763167,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.7384666,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.03175,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.9112167,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.82423335,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.1652167,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.3357,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.31688333,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.31841666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.31646666,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.31638333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.7840667,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.97795,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.91740835,0.0,0.0,0.0,0.36
3,9,5,0,,,,0.35165,0.0,0.0,0.0,70.13
3,10,5,0,,,,0.0038667847,0.0,0.0,0.0,162.36
3,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,244.61
3,12,5,0,,,,0.09296676,0.0,0.0,0.0,75.82
3,13,5,0,,,,0.2159334,0.0,0.0,0.0,29.05
3,14,5,0,,,,0.030716777,0.0,0.0,0.0,157.16
3,15,5,0,,,,1.13932295e-07,0.0,0.0,0.0,104.75
3,16,5,0,,,,0.4056667,0.0,0.0,0.0,233.25
3,17,5,0,,,,0.6959,0.0,0.0,0.0,42.08
3,18,5,0,,,,0.5822833,0.0,0.0,0.0,10.79
3,19,5,0,,,,0.65036666,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.9407333,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.46346667,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.36725,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.39856666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.3807,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.3668,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.8443556,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.4215,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.42242223,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.4247,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.39033332,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.32705,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.09000003,0.0,0.0,0.0,0.37
3,9,6,0,,,,1.14440915e-07,0.0,0.0,0.0,164.91
3,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,104.45
3,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,390.27
3,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,288.04
3,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,144.46
3,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,50.51
3,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,22.62
3,16,6,0,,,,0.06093343,0.0,0.0,0.0,133.93
3,17,6,0,,,,0.63698334,0.0,0.0,0.0,118.86
3,18,6,0,,,,0.59496665,0.0,0.0,0.0,74.88
3,19,6,0,,,,0.68576664,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.97648335,0.0,0.0,0.0,0.0
3,21,6,0,,,,2.73735,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.67055,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.60205,0.0,0.0,0.0,0.0
3,24,6,0,,,,2.885725,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.54331666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.37095833,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.37436667,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.37305,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.3735,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.3737,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.30235,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.1165167,0.0,0.0,0.0,92.06
3,9,7,0,,,,0.5234667,0.0,0.0,0.0,321.69
3,10,7,0,,,,0.063883394,0.0,0.0,0.0,473.9
3,11,7,0,,,,3.3050833,0.0,0.0,0.0,438.11
3,12,7,0,,,,2.5958166,0.0,0.0,0.0,771.3
3,13,7,0,,,,2.52465,0.0,0.0,0.0,618.14
3,14,7,0,,,,2.0972333,0.0,0.0,0.0,324.82
3,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,63.51
3,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,36.75
3,17,7,0,,,,0.091800064,0.0,0.0,0.0,41.64
3,18,7,0,,,,0.49128333,0.0,0.0,0.0,50.79
3,19,7,0,,,,0.6535083,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.73645,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.7355667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.57413334,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.49015,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.46863332,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.46843332,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.46918333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.4804,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.3062416,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.0085,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.58255,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.4289,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.36275,0.0,0.0,0.0,120.83
3,9,1,0,,,,0.09786671,0.0,0.0,0.0,370.18
3,10,1,0,,,,1.159668e-07,0.0,0.0,0.0,600.81
3,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,755.29
3,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,845.43
3,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,874.92
3,14,1,0,,,,0.5943834,0.0,0.0,0.0,836.48
3,15,1,0,,,,1.8434833,0.0,0.0,0.0,732.91
3,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,569.2
3,17,1,0,,,,2.8039,0.0,0.0,0.0,347.11
3,18,1,0,,,,1.4986833,0.0,0.0,0.0,94.98
3,19,1,0,,,,1.5931083,0.0,0.0,0.0,0.0
3,20,1,0,,,,4.3566165,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.7342334,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.86588335,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.513,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.8191583,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.50785,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.52805,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.52105,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.5225833,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.5240667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.5258833,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.58025,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.89626664,0.0,0.0,0.0,0.0
3,9,2,0,,,,4.85005,0.0,0.0,0.0,65.71
3,10,2,0,,,,2.1167,0.0,0.0,0.0,139.98
3,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,325.2
3,12,2,0,,,,1.6240166,0.0,0.0,0.0,403.79
3,13,2,0,,,,0.46023342,0.0,0.0,0.0,413.15
3,14,2,0,,,,1.5373167,0.0,0.0,0.0,324.67
3,15,2,0,,,,0.018500114,0.0,0.0,0.0,286.75
3,16,2,0,,,,1.3166667,0.0,0.0,0.0,0.0
3,17,2,0,,,,2.5829167,0.0,0.0,0.0,149.48
3,18,2,0,,,,4.2665834,0.0,0.0,0.0,82.5
3,19,2,0,,,,0.72215,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.52668333,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.1495333,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.72325,0.0,0.0,0.0,0.0
3,23,2,0,,,,2.2719834,0.0,0.0,0.0,0.0
3,24,2,0,,,,2.49395,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.60758334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.57998335,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.5742667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.5743833,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.57026666,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.5713,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.53868335,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.64491665,0.0,0.0,0.0,59.64
3,9,3,0,,,,0.47178334,0.0,0.0,0.0,301.36
3,10,3,0,,,,0.16423339,0.0,0.0,0.0,556.67
3,11,3,0,,,,0.52998334,0.0,0.0,0.0,719.16
3,12,3,0,,,,3.9446168,0.0,0.0,0.0,807.63
3,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,843.7
3,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,728.96
3,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,554.95
3,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,466.39
3,17,3,0,,,,1.1952719e-07,0.0,0.0,0.0,338.53
3,18,3,0,,,,0.11218338,0.0,0.0,0.0,65.29
3,19,3,0,,,,0.9989333,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.41795,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.85625,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.6595833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.508725,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.36349165,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.4289,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.37825,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.89595,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.80341667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.31963333,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.3203,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.29358333,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.30516666,0.0,0.0,0.0,1.21
3,9,4,0,,,,0.69918334,0.0,0.0,0.0,41.29
3,10,4,0,,,,0.18453339,0.0,0.0,0.0,36.36
3,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,70.21
3,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,69.28
3,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,74.64
3,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,58.73
3,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,149.24
3,16,4,0,,,,1.11985,0.0,0.0,0.0,273.81
3,17,4,0,,,,0.26208344,0.0,0.0,0.0,110.31
3,18,4,0,,,,0.057900067,0.0,0.0,0.0,65.9
3,19,4,0,,,,0.19401667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.20965,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.2339,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.95446664,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.27133334,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.22666667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.22693333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.22773333,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.22556667,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.63267225,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.22615,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.22318333,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.3321,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.35396665,0.0,0.0,0.0,27.15
3,9,5,0,,,,0.32490557,0.0,0.0,0.0,46.64
3,10,5,0,,,,1.3727834,0.0,0.0,0.0,137.23
3,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,365.47
3,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,208.97
3,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,605.51
3,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,821.73
3,15,5,0,,,,1.200358e-07,0.0,0.0,0.0,700.53
3,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,555.64
3,17,5,0,,,,1.14440915e-07,0.0,0.0,0.0,331.38
3,18,5,0,,,,0.06516669,0.0,0.0,0.0,75.66
3,19,5,0,,,,0.17408334,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.17418334,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.18165,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.21418889,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.21705,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.21954444,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.30528334,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.31971666,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.22982778,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.22883333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.33218333,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.49363333,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.15981667,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.10666667,0.0,0.0,0.0,94.33
3,9,6,0,,,,0.01828341,0.0,0.0,0.0,344.44
3,10,6,0,,,,0.091583446,0.0,0.0,0.0,574.24
3,11,6,0,,,,2.101,0.0,0.0,0.0,727.38
3,12,6,0,,,,1.4320334,0.0,0.0,0.0,823.42
3,13,6,0,,,,1.6942834,0.0,0.0,0.0,830.76
3,14,6,0,,,,2.5047166,0.0,0.0,0.0,810.8
3,15,6,0,,,,0.98025006,0.0,0.0,0.0,709.5
3,16,6,0,,,,1.1037191e-07,0.0,0.0,0.0,300.96
3,17,6,0,,,,1.1134167,0.0,0.0,0.0,168.81
3,18,6,0,,,,1.9005667,0.0,0.0,0.0,16.79
3,19,6,0,,,,1.1235666,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.87665,0.0,0.0,0.0,0.0
3,21,6,0,,,,2.3874416,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.5214666,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.6300167,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.34465,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.0106833,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.86225,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.41995,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.42128333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.42028335,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.42131665,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.3544,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.2937,0.0,0.0,0.0,62.58
3,9,7,0,,,,0.027800057,0.0,0.0,0.0,46.93
3,10,7,0,,,,0.15791677,0.0,0.0,0.0,87.57
3,11,7,0,,,,0.025100118,0.0,0.0,0.0,182.95
3,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,99.77
3,13,7,0,,,,1.3368001,0.0,0.0,0.0,32.48
3,14,7,0,,,,0.9553001,0.0,0.0,0.0,68.84
3,15,7,0,,,,0.9210084,0.0,0.0,0.0,82.2
3,16,7,0,,,,0.9727,0.0,0.0,0.0,50.59
3,17,7,0,,,,1.1471168,0.0,0.0,0.0,51.4
3,18,7,0,,,,1.4172167,0.0,0.0,0.0,39.14
3,19,7,0,,,,0.7252167,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.44446668,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.4503,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.68181664,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.1174834,0.0,0.0,0.0,0.0
3,24,7,0,,,,3.5087833,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.1519667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.9866667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.75593334,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.41866666,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.45261666,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.5504667,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.764925,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.23201673,0.0,0.0,0.0,7.11
3,9,1,0,,,,1.04141236e-07,0.0,0.0,0.0,85.39
3,10,1,0,,,,9.1552735e-08,0.0,0.0,0.0,125.9
3,11,1,0,,,,1.1291504e-07,0.0,0.0,0.0,325.53
3,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,476.18
3,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,293.55
3,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,270.68
3,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,148.35
3,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,208.55
3,17,1,0,,,,1.200358e-07,0.0,0.0,0.0,133.82
3,18,1,0,,,,0.45406666,0.0,0.0,0.0,7.54
3,19,1,0,,,,0.5293,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.62673336,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.51858336,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.7781611,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.3149,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.3166,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.31776667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.31848332,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.31326666,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.31206667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.48988333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.6253667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.68453336,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.42806667,0.0,0.0,0.0,83.91
3,9,2,0,,,,1.0806667,0.0,0.0,0.0,89.97
3,10,2,0,,,,1.14405,0.0,0.0,0.0,103.2
3,11,2,0,,,,1.4836333,0.0,0.0,0.0,71.02
3,12,2,0,,,,0.40238336,0.0,0.0,0.0,157.94
3,13,2,0,,,,0.11211669,0.0,0.0,0.0,201.15
3,14,2,0,,,,0.0017334167,0.0,0.0,0.0,210.18
3,15,2,0,,,,1.0510334,0.0,0.0,0.0,94.8
3,16,2,0,,,,1.0855666,0.0,0.0,0.0,284.11
3,17,2,0,,,,0.8664333,0.0,0.0,0.0,197.82
3,18,2,0,,,,1.5719,0.0,0.0,0.0,70.93
3,19,2,0,,,,0.8053667,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.6150333,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.54285,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.46736667,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.20515,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.858275,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.9087833,0.0,0.0,0.0,0.0
3,2,3,0,,,,3.087,0.0,0.0,0.0,0.0
3,3,3,0,,,,3.1655333,0.0,0.0,0.0,0.0
3,4,3,0,,,,3.1733832,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.66465,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.48401666,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.43166667,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.20711666,0.0,0.0,0.0,4.73
3,9,3,0,,,,0.032300074,0.0,0.0,0.0,26.27
3,10,3,0,,,,0.05366673,0.0,0.0,0.0,261.55
3,11,3,0,,,,1.2105306e-07,0.0,0.0,0.0,148.65
3,12,3,0,,,,0.009283445,0.0,0.0,0.0,127.84
3,13,3,0,,,,0.12529178,0.0,0.0,0.0,328.34
3,14,3,0,,,,0.005483436,0.0,0.0,0.0,110.98
3,15,3,0,,,,0.0048167612,0.0,0.0,0.0,26.39
3,16,3,0,,,,0.011366759,0.0,0.0,0.0,75.87
3,17,3,0,,,,0.06256672,0.0,0.0,0.0,324.47
3,18,3,0,,,,0.30305,0.0,0.0,0.0,96.14
3,19,3,0,,,,0.341,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.45863333,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.47186667,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.2893667,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.1223333,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.65506667,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.42805666,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.43613333,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.6965333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.4354,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.4361,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.43558332,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.52171665,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.38953334,0.0,0.0,0.0,166.12
3,9,4,0,,,,0.03331674,0.0,0.0,0.0,421.4
3,10,4,0,,,,0.15968344,0.0,0.0,0.0,630.8
3,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,774.1
3,12,4,0,,,,0.013666774,0.0,0.0,0.0,637.62
3,13,4,0,,,,0.13355011,0.0,0.0,0.0,219.67
3,14,4,0,,,,1.1825561e-07,0.0,0.0,0.0,732.8
3,15,4,0,,,,1.159668e-07,0.0,0.0,0.0,406.29
3,16,4,0,,,,0.06351676,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.0733001,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.02210007,0.0,0.0,0.0,104.71
3,19,4,0,,,,0.1498,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.20843333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.26555,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.24675,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.28466666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.43701667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.3209,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.31903332,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.5909,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.4821334,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.34056666,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.14455,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.6889666,0.0,0.0,0.0,0.0
3,8,5,0,,,,3.5894833,0.0,0.0,0.0,3.74
3,9,5,0,,,,2.4090166,0.0,0.0,0.0,17.85
3,10,5,0,,,,1.1100167,0.0,0.0,0.0,50.96
3,11,5,0,,,,0.5225667,0.0,0.0,0.0,92.48
3,12,5,0,,,,0.15065007,0.0,0.0,0.0,91.96
3,13,5,0,,,,0.056150112,0.0,0.0,0.0,181.59
3,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,132.4
3,15,5,0,,,,0.03483345,0.0,0.0,0.0,737.94
3,16,5,0,,,,0.12835008,0.0,0.0,0.0,570.63
3,17,5,0,,,,0.8646334,0.0,0.0,0.0,313.32
3,18,5,0,,,,0.9777167,0.0,0.0,0.0,107.25
3,19,5,0,,,,2.1704333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.98195,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.85246664,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.0395334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.94243336,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.93970835,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.3202167,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.3711,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.28908333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.32546666,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.32465,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.5988333,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.1872833,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.16780002,0.0,0.0,0.0,85.41
3,9,6,0,,,,0.08981672,0.0,0.0,0.0,220.02
3,10,6,0,,,,1.200358e-07,0.0,0.0,0.0,312.06
3,11,6,0,,,,1.1342367e-07,0.0,0.0,0.0,468.36
3,12,6,0,,,,0.1752334,0.0,0.0,0.0,486.3
3,13,6,0,,,,0.38666672,0.0,0.0,0.0,404.68
3,14,6,0,,,,0.15230006,0.0,0.0,0.0,358.51
3,15,6,0,,,,0.05481673,0.0,0.0,0.0,255.87
3,16,6,0,,,,0.014666737,0.0,0.0,0.0,117.77
3,17,6,0,,,,0.10218334,0.0,0.0,0.0,162.89
3,18,6,0,,,,0.17201667,0.0,0.0,0.0,74.23
3,19,6,0,,,,0.21918334,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.22483334,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.22155,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.22271666,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.22498333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.22508334,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.22553334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.2262,0.0,0.0,0.0,0.0
3,3,7,0,,,,2.09245,0.0,0.0,0.0,0.0
3,4,7,0,,,,2.0929666,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.6514167,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.90815,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.6513,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.33172676,0.0,0.0,0.0,15.22
3,9,7,0,,,,0.63330007,0.0,0.0,0.0,28.93
3,10,7,0,,,,0.6794834,0.0,0.0,0.0,169.0
3,11,7,0,,,,0.5440001,0.0,0.0,0.0,261.96
3,12,7,0,,,,0.20221677,0.0,0.0,0.0,811.86
3,13,7,0,,,,0.2551501,0.0,0.0,0.0,417.41
3,14,7,0,,,,1.10880535e-07,0.0,0.0,0.0,347.8
3,15,7,0,,,,0.041200094,0.0,0.0,0.0,28.12
3,16,7,0,,,,0.36155,0.0,0.0,0.0,72.25
3,17,7,0,,,,0.1315334,0.0,0.0,0.0,50.64
3,18,7,0,,,,0.04420004,0.0,0.0,0.0,33.4
3,19,7,0,,,,0.1496,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.22518334,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.8738667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.47916666,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.5528333,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.318,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.8053833,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.5219,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5337333,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.22013333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.21911667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.21811667,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.14641666,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.13773336,0.0,0.0,0.0,10.48
3,9,1,0,,,,0.00078342744,0.0,0.0,0.0,115.54
3,10,1,0,,,,0.003333425,0.0,0.0,0.0,124.41
3,11,1,0,,,,1.2054443e-07,0.0,0.0,0.0,140.1
3,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,154.85
3,13,1,0,,,,1.2054443e-07,0.0,0.0,0.0,90.7
3,14,1,0,,,,0.028683443,0.0,0.0,0.0,144.67
3,15,1,0,,,,0.50283337,0.0,0.0,0.0,29.4
3,16,1,0,,,,0.36996672,0.0,0.0,0.0,21.33
3,17,1,0,,,,0.117533416,0.0,0.0,0.0,122.75
3,18,1,0,,,,0.08675005,0.0,0.0,0.0,7.79
3,19,1,0,,,,0.34976667,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.35343334,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.35408333,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.35578334,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.91945,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.66901666,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.64915,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.20556666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.20151667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.22345,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.26975,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.56348336,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.96925,0.0,0.0,0.0,1.27
3,8,2,0,,,,0.97545,0.0,0.0,0.0,181.33
3,9,2,0,,,,0.3362834,0.0,0.0,0.0,437.63
3,10,2,0,,,,0.32635003,0.0,0.0,0.0,637.39
3,11,2,0,,,,0.5701834,0.0,0.0,0.0,770.27
3,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,855.97
3,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,883.24
3,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,843.03
3,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,754.94
3,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,597.68
3,17,2,0,,,,1.2207032e-07,0.0,0.0,0.0,382.1
3,18,2,0,,,,0.065266736,0.0,0.0,0.0,129.21
3,19,2,0,,,,0.6084167,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.94395,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.4186,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.44998333,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.76411664,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.21755,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.2537,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.6785667,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.9221166,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.1832,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.94203335,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.29545,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.07891667,0.0,0.0,0.0,3.74
3,8,3,0,,,,0.025466707,0.0,0.0,0.0,169.58
3,9,3,0,,,,9.892781e-08,0.0,0.0,0.0,182.16
3,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,267.34
3,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,332.42
3,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,423.47
3,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,351.0
3,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,503.4
3,15,3,0,,,,0.003850118,0.0,0.0,0.0,723.41
3,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,578.21
3,17,3,0,,,,1.2207032e-07,0.0,0.0,0.0,347.89
3,18,3,0,,,,0.2483334,0.0,0.0,0.0,80.52
3,19,3,0,,,,0.57243335,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.26201665,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.65148336,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.1852167,0.0,0.0,0.0,0.0
3,23,3,0,,,,2.2012,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.1069167,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.14095,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.57325,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.56815,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.56715,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.56661665,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.56256664,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.7923667,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.7105333,0.0,0.0,0.0,27.82
3,9,4,0,,,,0.30893335,0.0,0.0,0.0,113.87
3,10,4,0,,,,0.115116686,0.0,0.0,0.0,140.48
3,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,126.35
3,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,193.94
3,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,405.62
3,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,819.78
3,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,713.77
3,16,4,0,,,,0.0053167776,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.19548336,0.0,0.0,0.0,358.74
3,18,4,0,,,,0.36503333,0.0,0.0,0.0,121.73
3,19,4,0,,,,0.66468334,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.6466333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.8591667,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.7342333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.78601664,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.085825,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.3361833,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.77711666,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.91356665,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.70278335,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.51615,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.51103336,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.42816666,0.0,0.0,0.0,4.84
3,8,5,0,,,,0.36746666,0.0,0.0,0.0,186.04
3,9,5,0,,,,0.038450062,0.0,0.0,0.0,419.02
3,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,606.13
3,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,736.8
3,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,829.28
3,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,837.0
3,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,801.03
3,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,704.46
3,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,554.58
3,17,5,0,,,,1.2207032e-07,0.0,0.0,0.0,353.05
3,18,5,0,,,,0.22120002,0.0,0.0,0.0,124.87
3,19,5,0,,,,0.5453,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.45316666,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.40668333,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.4943334,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.3551,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.1803,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.1008166,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.58323336,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.52066666,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.45058334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.44908333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.47183332,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.44303334,0.0,0.0,0.0,4.17
4,8,6,0,,,,0.51526666,0.0,0.0,0.0,192.5
4,9,6,0,,,,1.32735,0.0,0.0,0.0,439.91
4,10,6,0,,,,0.41993344,0.0,0.0,0.0,644.16
4,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,777.71
4,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,871.08
4,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,887.55
4,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,842.91
4,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,741.98
4,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,584.36
4,17,6,0,,,,1.2207032e-07,0.0,0.0,0.0,367.41
4,18,6,0,,,,0.04720005,0.0,0.0,0.0,131.0
4,19,6,0,,,,0.27628332,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.4839833,0.0,0.0,0.0,0.0
4,21,6,0,,,,2.4517,0.0,0.0,0.0,0.0
4,22,6,0,,,,2.5425167,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.8749666,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.13645,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.6811,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.37915,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.65236664,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.96875,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.85903335,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.55913335,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.21178333,0.0,0.0,0.0,9.88
4,8,7,0,,,,0.123033345,0.0,0.0,0.0,210.27
4,9,7,0,,,,9.892781e-08,0.0,0.0,0.0,455.12
4,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,638.11
4,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,781.31
4,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,873.04
4,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,884.74
4,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,839.46
4,15,7,0,,,,0.0015167868,0.0,0.0,0.0,742.39
4,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,585.03
4,17,7,0,,,,1.2156168e-07,0.0,0.0,0.0,365.68
4,18,7,0,,,,0.015700074,0.0,0.0,0.0,131.5
4,19,7,0,,,,0.34551665,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.79693335,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.92795,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.50981665,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.41925,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.39883333,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.33453333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.3195,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.31501666,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.31573334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.3134,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.3233,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.16828333,0.0,0.0,0.0,12.78
4,8,1,0,,,,0.0702667,0.0,0.0,0.0,208.07
4,9,1,0,,,,1.0070801e-07,0.0,0.0,0.0,442.48
4,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,620.42
4,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,742.71
4,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,833.51
4,13,1,0,,,,0.034233436,0.0,0.0,0.0,849.39
4,14,1,0,,,,0.018316783,0.0,0.0,0.0,808.8
4,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,712.4
4,16,1,0,,,,1.2156168e-07,0.0,0.0,0.0,561.64
4,17,1,0,,,,0.43793342,0.0,0.0,0.0,359.42
4,18,1,0,,,,0.13351671,0.0,0.0,0.0,131.8
4,19,1,0,,,,0.37378332,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.47883335,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.3608,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.3697,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.33395,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.5070916,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.1181667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.66825,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.787,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.2169833,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.1985834,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.6669,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.043416668,0.0,0.0,0.0,8.53
4,8,2,0,,,,0.0047834083,0.0,0.0,0.0,201.89
4,9,2,0,,,,1.0019938e-07,0.0,0.0,0.0,431.43
4,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,611.36
4,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,736.57
4,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,814.35
4,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,833.98
4,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,783.63
4,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,683.48
4,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,549.85
4,17,2,0,,,,0.33300006,0.0,0.0,0.0,353.11
4,18,2,0,,,,1.5409167,0.0,0.0,0.0,132.04
4,19,2,0,,,,0.7565167,0.0,0.0,0.0,0.53
4,20,2,0,,,,0.33001667,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.33155,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.33145,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.33248332,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.33381668,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.4840167,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.3272834,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.93715,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.39918333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.5646333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.59356666,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.52926666,0.0,0.0,0.0,9.23
4,8,3,0,,,,0.50075,0.0,0.0,0.0,185.17
4,9,3,0,,,,0.021533411,0.0,0.0,0.0,407.68
4,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,597.59
4,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,728.64
4,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,808.27
4,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,717.05
4,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,766.43
4,15,3,0,,,,1.66785,0.0,0.0,0.0,706.02
4,16,3,0,,,,0.41123337,0.0,0.0,0.0,561.26
4,17,3,0,,,,1.2207032e-07,0.0,0.0,0.0,357.43
4,18,3,0,,,,0.12456671,0.0,0.0,0.0,133.53
4,19,3,0,,,,0.49396667,0.0,0.0,0.0,2.15
4,20,3,0,,,,0.63881665,0.0,0.0,0.0,0.0
4,21,3,0,,,,2.5837667,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.9211084,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.86170834,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.5416,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.48693332,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.48563334,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.48345,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.4835,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.48161668,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.45965,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.29298332,0.0,0.0,0.0,5.48
4,8,4,0,,,,0.15196669,0.0,0.0,0.0,128.26
4,9,4,0,,,,9.765625e-08,0.0,0.0,0.0,372.29
4,10,4,0,,,,1.2054443e-07,0.0,0.0,0.0,565.2
4,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,660.23
4,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,776.06
4,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,816.52
4,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,793.55
4,15,4,0,,,,0.42501673,0.0,0.0,0.0,703.8
4,16,4,0,,,,0.9108667,0.0,0.0,0.0,546.53
4,17,4,0,,,,1.1178167,0.0,0.0,0.0,353.33
4,18,4,0,,,,1.4323167,0.0,0.0,0.0,130.41
4,19,4,0,,,,2.8882,0.0,0.0,0.0,2.14
4,20,4,0,,,,1.1295667,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.62516665,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.6442,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.9145167,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.3058833,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.88138336,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.38145,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.37936667,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.38166666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.37771666,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.36716667,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.25771666,0.0,0.0,0.0,3.68
4,8,5,0,,,,0.124883346,0.0,0.0,0.0,93.65
4,9,5,0,,,,0.22780007,0.0,0.0,0.0,399.87
4,10,5,0,,,,0.8656667,0.0,0.0,0.0,573.92
4,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,658.89
4,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,780.13
4,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,806.74
4,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,764.31
4,15,5,0,,,,0.34033337,0.0,0.0,0.0,681.19
4,16,5,0,,,,0.76755,0.0,0.0,0.0,503.3
4,17,5,0,,,,0.5190333,0.0,0.0,0.0,325.73
4,18,5,0,,,,1.7263666,0.0,0.0,0.0,111.78
4,19,5,0,,,,2.2916667,0.0,0.0,0.0,0.86
4,20,5,0,,,,2.4944167,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.8468,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.70498335,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.7488833,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.41446668,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.42961666,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.23166667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.22159167,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.22685,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.30246666,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.90815,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.7532667,0.0,0.0,0.0,2.07
4,8,6,0,,,,0.05233334,0.0,0.0,0.0,155.34
4,9,6,0,,,,0.0027334224,0.0,0.0,0.0,193.34
4,10,6,0,,,,1.04268395e-07,0.0,0.0,0.0,467.36
4,11,6,0,,,,9.689331e-08,0.0,0.0,0.0,420.91
4,12,6,0,,,,1.1545817e-07,0.0,0.0,0.0,509.99
4,13,6,0,,,,1.1901855e-07,0.0,0.0,0.0,786.64
4,14,6,0,,,,1.1647543e-07,0.0,0.0,0.0,753.12
4,15,6,0,,,,1.063029e-07,0.0,0.0,0.0,664.97
4,16,6,0,,,,0.0005667643,0.0,0.0,0.0,468.13
4,17,6,0,,,,0.011950064,0.0,0.0,0.0,325.37
4,18,6,0,,,,0.23186667,0.0,0.0,0.0,98.54
4,19,6,0,,,,0.38823333,0.0,0.0,0.0,1.23
4,20,6,0,,,,0.38308334,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.2993166,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.9353833,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.7184,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.907275,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.53115,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.3302667,0.0,0.0,0.0,0.0
4,3,7,0,,,,2.1079667,0.0,0.0,0.0,0.0
4,4,7,0,,,,2.6743667,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.7192,0.0,0.0,0.0,0.0
4,6,7,0,,,,2.2999833,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.9870333,0.0,0.0,0.0,0.33
4,8,7,0,,,,0.18341674,0.0,0.0,0.0,18.62
4,9,7,0,,,,1.0528564e-07,0.0,0.0,0.0,19.89
4,10,7,0,,,,0.20871678,0.0,0.0,0.0,43.55
4,11,7,0,,,,0.2454001,0.0,0.0,0.0,474.4
4,12,7,0,,,,0.20918342,0.0,0.0,0.0,633.15
4,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,650.88
4,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,662.06
4,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,447.49
4,16,7,0,,,,0.4227001,0.0,0.0,0.0,252.81
4,17,7,0,,,,0.29693344,0.0,0.0,0.0,192.48
4,18,7,0,,,,0.022433413,0.0,0.0,0.0,73.73
4,19,7,0,,,,0.33417666,0.0,0.0,0.0,2.98
4,20,7,0,,,,0.30453333,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.27105,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.63766664,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.7618167,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.16435,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.67843336,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.2671,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.29281667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.32681668,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.32541665,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.27668333,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.19201666,0.0,0.0,0.0,33.15
4,8,1,0,,,,0.13416669,0.0,0.0,0.0,181.91
4,9,1,0,,,,1.0528564e-07,0.0,0.0,0.0,390.44
4,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,460.93
4,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,663.09
4,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,783.29
4,13,1,0,,,,1.0509834,0.0,0.0,0.0,798.92
4,14,1,0,,,,0.17805012,0.0,0.0,0.0,781.16
4,15,1,0,,,,0.053600118,0.0,0.0,0.0,696.97
4,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,526.16
4,17,1,0,,,,1.2207032e-07,0.0,0.0,0.0,240.85
4,18,1,0,,,,0.04936673,0.0,0.0,0.0,127.96
4,19,1,0,,,,0.41763332,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.9346333,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.56556666,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.40108332,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.40455,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.38620833,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.40768334,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.33571666,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.33108333,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.33033332,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.32891667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.31138334,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.45743334,0.0,0.0,0.0,18.32
4,8,2,0,,,,1.0912666,0.0,0.0,0.0,90.98
4,9,2,0,,,,1.5209833,0.0,0.0,0.0,96.6
4,10,2,0,,,,2.6498666,0.0,0.0,0.0,42.03
4,11,2,0,,,,0.4526334,0.0,0.0,0.0,148.54
4,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,229.71
4,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,223.07
4,14,2,0,,,,1.1647543e-07,0.0,0.0,0.0,127.66
4,15,2,0,,,,1.2156168e-07,0.0,0.0,0.0,162.63
4,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,91.57
4,17,2,0,,,,1.2105306e-07,0.0,0.0,0.0,61.18
4,18,2,0,,,,0.060466744,0.0,0.0,0.0,37.7
4,19,2,0,,,,0.3188,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.25563332,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.25838333,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.58065,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.41126665,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.22763333,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.2252,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.22458333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.6505833,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.22823334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.22043334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.46068335,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.66711664,0.0,0.0,0.0,1.15
4,8,3,0,,,,1.11525,0.0,0.0,0.0,8.83
4,9,3,0,,,,0.07681673,0.0,0.0,0.0,34.27
4,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,71.07
4,11,3,0,,,,1.200358e-07,0.0,0.0,0.0,86.24
4,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,103.99
4,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,59.61
4,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,66.77
4,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
4,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,51.91
4,17,3,0,,,,1.2207032e-07,0.0,0.0,0.0,28.27
4,18,3,0,,,,0.1360834,0.0,0.0,0.0,32.84
4,19,3,0,,,,0.38821667,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.5724,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.44731668,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.2199833,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.26425,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.0021417,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.5408125,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.40173334,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.32908332,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.32891667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.32646668,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.29926667,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.0874,0.0,0.0,0.0,1.18
4,8,4,0,,,,0.0024000895,0.0,0.0,0.0,9.61
4,9,4,0,,,,9.765625e-08,0.0,0.0,0.0,61.59
4,10,4,0,,,,0.021000082,0.0,0.0,0.0,107.37
4,11,4,0,,,,0.6766667,0.0,0.0,0.0,145.92
4,12,4,0,,,,0.7431833,0.0,0.0,0.0,171.67
4,13,4,0,,,,0.18793339,0.0,0.0,0.0,188.67
4,14,4,0,,,,0.043600105,0.0,0.0,0.0,213.04
4,15,4,0,,,,0.25155005,0.0,0.0,0.0,233.13
