month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,16,4,0,,,,0.5278,0.0,0.0,0.0,136.3
4,17,4,0,,,,0.39416668,0.0,0.0,0.0,109.91
4,18,4,0,,,,1.2256334,0.0,0.0,0.0,130.15
4,19,4,0,,,,1.2047833,0.0,0.0,0.0,8.52
4,20,4,0,,,,1.0564,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.66185,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.6632,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.6637333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.66408336,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.6646,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.59978336,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.46426666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.43046665,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.41231668,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.38751668,0.0,0.0,0.0,0.0
4,7,5,0,,,,1.94905,0.0,0.0,0.0,32.72
4,8,5,0,,,,2.14135,0.0,0.0,0.0,59.43
4,9,5,0,,,,1.9287333,0.0,0.0,0.0,268.85
4,10,5,0,,,,4.0977,0.0,0.0,0.0,649.96
4,11,5,0,,,,0.13160004,0.0,0.0,0.0,739.26
4,12,5,0,,,,0.9024167,0.0,0.0,0.0,764.3
4,13,5,0,,,,0.117366746,0.0,0.0,0.0,629.51
4,14,5,0,,,,0.21721672,0.0,0.0,0.0,337.06
4,15,5,0,,,,0.018166784,0.0,0.0,0.0,144.4
4,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,89.5
4,17,5,0,,,,1.2207032e-07,0.0,0.0,0.0,68.51
4,18,5,0,,,,0.059800066,0.0,0.0,0.0,103.23
4,19,5,0,,,,0.6691333,0.0,0.0,0.0,9.76
4,20,5,0,,,,0.66085,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.5667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.6394,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.43651667,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.43684167,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.44456667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.41646665,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.44456667,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.8362333,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.39976665,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.32916668,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.2475,0.0,0.0,0.0,46.06
4,8,6,0,,,,0.0906667,0.0,0.0,0.0,24.62
4,9,6,0,,,,1.0732015e-07,0.0,0.0,0.0,89.43
4,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,211.65
4,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,187.7
4,12,6,0,,,,0.46566677,0.0,0.0,0.0,152.87
4,13,6,0,,,,1.156,0.0,0.0,0.0,177.38
4,14,6,0,,,,0.029616777,0.0,0.0,0.0,441.59
4,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,174.55
4,16,6,0,,,,0.45121676,0.0,0.0,0.0,105.58
4,17,6,0,,,,0.8150417,0.0,0.0,0.0,37.32
4,18,6,0,,,,0.4011,0.0,0.0,0.0,7.6
4,19,6,0,,,,0.42211667,0.0,0.0,0.0,0.2
4,20,6,0,,,,0.63206667,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.7331667,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.3256667,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.9534333,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.3023916,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.3503833,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.0498667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.5904667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.54226667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.5418,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.9321,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.30636665,0.0,0.0,0.0,2.07
4,8,7,0,,,,0.09560004,0.0,0.0,0.0,10.11
4,9,7,0,,,,1.063029e-07,0.0,0.0,0.0,45.8
4,10,7,0,,,,0.023400107,0.0,0.0,0.0,64.54
4,11,7,0,,,,0.012183447,0.0,0.0,0.0,94.24
4,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,179.34
4,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,108.64
4,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,89.82
4,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,76.03
4,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,55.42
4,17,7,0,,,,0.0009334442,0.0,0.0,0.0,42.28
4,18,7,0,,,,0.053416733,0.0,0.0,0.0,13.91
4,19,7,0,,,,0.5021333,0.0,0.0,0.0,1.74
4,20,7,0,,,,0.5811667,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.5442167,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.54753333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.58176666,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.4729,0.0,0.0,0.0,0.0
4,1,1,0,,,,2.4787166,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5522,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.54693335,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.5467833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5496333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.46226665,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.6024333,0.0,0.0,0.0,5.85
4,8,1,0,,,,0.7291,0.0,0.0,0.0,32.94
4,9,1,0,,,,0.028666751,0.0,0.0,0.0,122.89
4,10,1,0,,,,0.012483441,0.0,0.0,0.0,191.13
4,11,1,0,,,,0.018850112,0.0,0.0,0.0,203.63
4,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,187.22
4,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,413.23
4,14,1,0,,,,1.2156168e-07,0.0,0.0,0.0,624.65
4,15,1,0,,,,0.0023334534,0.0,0.0,0.0,448.56
4,16,1,0,,,,0.52935004,0.0,0.0,0.0,218.17
4,17,1,0,,,,0.3337834,0.0,0.0,0.0,305.46
4,18,1,0,,,,0.4504167,0.0,0.0,0.0,130.64
4,19,1,0,,,,1.9136667,0.0,0.0,0.0,13.71
4,20,1,0,,,,1.0867,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.6850167,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.1777667,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.81725,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.63404167,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.41575,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.40818334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.40233332,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.4004,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.40028334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.41338333,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.57085,0.0,0.0,0.0,54.14
4,8,2,0,,,,0.5409833,0.0,0.0,0.0,258.69
4,9,2,0,,,,0.63238335,0.0,0.0,0.0,469.81
4,10,2,0,,,,0.6986,0.0,0.0,0.0,612.65
4,11,2,0,,,,2.4719667,0.0,0.0,0.0,696.62
4,12,2,0,,,,0.38600004,0.0,0.0,0.0,792.14
4,13,2,0,,,,0.010466783,0.0,0.0,0.0,705.66
4,14,2,0,,,,1.0884603e-07,0.0,0.0,0.0,710.65
4,15,2,0,,,,0.4826667,0.0,0.0,0.0,513.5
4,16,2,0,,,,1.1682333,0.0,0.0,0.0,541.57
4,17,2,0,,,,2.0462,0.0,0.0,0.0,314.15
4,18,2,0,,,,0.71758336,0.0,0.0,0.0,90.23
4,19,2,0,,,,1.0247333,0.0,0.0,0.0,16.86
4,20,2,0,,,,1.4066334,0.0,0.0,0.0,0.0
4,21,2,0,,,,2.0133166,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.51665,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.77966666,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.39143333,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.39218333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.39175,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.39028335,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.3905,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.38835,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.30691665,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.22221667,0.0,0.0,0.0,45.29
4,8,3,0,,,,0.06465004,0.0,0.0,0.0,210.53
4,9,3,0,,,,1.0935465e-07,0.0,0.0,0.0,427.43
4,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,619.94
4,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,637.07
4,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,137.22
4,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,54.39
4,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,342.79
4,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,121.34
4,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,49.77
4,17,3,0,,,,1.2207032e-07,0.0,0.0,0.0,238.44
4,18,3,0,,,,0.032250073,0.0,0.0,0.0,124.69
4,19,3,0,,,,0.35011667,0.0,0.0,0.0,17.71
4,20,3,0,,,,0.38611665,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.38723335,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.38731667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.38758335,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.39005,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.39213333,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.39163333,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.38728333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.38838333,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.38766667,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.3091,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.5117,0.0,0.0,0.0,55.57
4,8,4,0,,,,0.089583375,0.0,0.0,0.0,243.04
4,9,4,0,,,,1.0935465e-07,0.0,0.0,0.0,457.12
4,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,627.13
4,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,714.44
4,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,798.42
4,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,634.57
4,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,710.63
4,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,609.81
4,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,545.51
4,17,4,0,,,,1.2207032e-07,0.0,0.0,0.0,357.88
4,18,4,0,,,,0.053816736,0.0,0.0,0.0,136.42
4,19,4,0,,,,0.3554,0.0,0.0,0.0,16.85
4,20,4,0,,,,0.39973333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.53963333,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.7241333,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.9835,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.69743335,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.35513332,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.3305,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.32608333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.32443333,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.32598335,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.24515,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.24873333,0.0,0.0,0.0,53.8
4,8,5,0,,,,0.17285001,0.0,0.0,0.0,222.57
4,9,5,0,,,,1.0986328e-07,0.0,0.0,0.0,431.21
4,10,5,0,,,,0.003700116,0.0,0.0,0.0,585.89
4,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,617.86
4,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,702.76
4,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,796.32
4,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,741.77
4,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,585.19
4,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,533.3
4,17,5,0,,,,1.2207032e-07,0.0,0.0,0.0,212.51
4,18,5,0,,,,1.0070801e-07,0.0,0.0,0.0,145.5
4,19,5,0,,,,0.20383334,0.0,0.0,0.0,16.2
4,20,5,0,,,,3.2965,0.0,0.0,0.0,0.0
4,21,5,0,,,,4.0028334,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.6228666,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.3653,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.24850833,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.27975,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.26613334,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.24798334,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.24776667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.24651666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.18048333,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.122083336,0.0,0.0,0.0,61.9
4,8,6,0,,,,0.013633407,0.0,0.0,0.0,265.71
4,9,6,0,,,,1.01216635e-07,0.0,0.0,0.0,473.47
4,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,640.4
4,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,757.94
4,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,551.44
4,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,576.68
4,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,398.5
4,15,6,0,,,,0.28983343,0.0,0.0,0.0,618.83
4,16,6,0,,,,3.1654,0.0,0.0,0.0,366.37
4,17,6,0,,,,2.9510834,0.0,0.0,0.0,280.53
4,18,6,0,,,,0.51445,0.0,0.0,0.0,122.53
4,19,6,0,,,,2.2923834,0.0,0.0,0.0,16.11
4,20,6,0,,,,3.5345,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.5430833,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6770833,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.0961334,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.15635,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.9557,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.38983333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.3841,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.38488334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.38401666,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.30621666,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.22306667,0.0,0.0,0.0,55.58
4,8,7,0,,,,0.047483373,0.0,0.0,0.0,217.76
4,9,7,0,,,,1.0935465e-07,0.0,0.0,0.0,394.77
4,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,571.66
4,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,689.41
4,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,723.52
4,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,775.8
4,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,617.37
4,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,394.0
4,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,534.12
4,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,365.19
4,18,7,0,,,,0.011300081,0.0,0.0,0.0,149.93
4,19,7,0,,,,0.96216667,0.0,0.0,0.0,20.35
4,20,7,0,,,,1.0999,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.43233332,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.52968335,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.0313166,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.05855,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.4974,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.46333334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.45695,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.45543334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.45641667,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.42508334,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.34683332,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.36963335,0.0,0.0,0.0,243.11
4,9,1,0,,,,0.38141668,0.0,0.0,0.0,438.35
4,10,1,0,,,,0.06031671,0.0,0.0,0.0,600.14
4,11,1,0,,,,0.023083396,0.0,0.0,0.0,720.51
4,12,1,0,,,,0.004466753,0.0,0.0,0.0,799.21
4,13,1,0,,,,0.009416775,0.0,0.0,0.0,818.9
4,14,1,0,,,,0.0842334,0.0,0.0,0.0,786.78
4,15,1,0,,,,0.32946667,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.1879,0.0,0.0,0.0,565.65
4,17,1,0,,,,0.045666717,0.0,0.0,0.0,372.96
4,18,1,0,,,,0.30495,0.0,0.0,0.0,152.64
4,19,1,0,,,,0.59181666,0.0,0.0,0.0,23.39
4,20,1,0,,,,0.7071667,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.9061667,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.0167667,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.74616665,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.1334667,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.0751834,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.52538335,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.5211833,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.50346667,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5022,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.41655,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.23933333,0.0,0.0,0.0,66.63
4,8,2,0,,,,0.10973334,0.0,0.0,0.0,251.56
4,9,2,0,,,,9.918213e-08,0.0,0.0,0.0,440.94
4,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,607.11
4,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,707.9
4,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,788.7
4,13,2,0,,,,1.1952719e-07,0.0,0.0,0.0,805.69
4,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,684.04
4,15,2,0,,,,1.1850993e-07,0.0,0.0,0.0,702.37
4,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,549.05
4,17,2,0,,,,0.3517834,0.0,0.0,0.0,364.97
4,18,2,0,,,,0.82196665,0.0,0.0,0.0,137.51
4,19,2,0,,,,0.48353332,0.0,0.0,0.0,24.18
4,20,2,0,,,,0.5157167,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.48301667,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.0204,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.81023335,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.50998336,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.51168334,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.53205,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.56311667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5566667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.5574667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.49316666,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.34125,0.0,0.0,0.0,68.45
4,8,3,0,,,,0.51818335,0.0,0.0,0.0,265.24
4,9,3,0,,,,0.82484585,0.0,0.0,0.0,464.2
4,10,3,0,,,,1.3228166,0.0,0.0,0.0,624.23
4,11,3,0,,,,0.92895,0.0,0.0,0.0,747.24
4,12,3,0,,,,0.29205006,0.0,0.0,0.0,816.68
4,13,3,0,,,,0.006633451,0.0,0.0,0.0,830.87
4,14,3,0,,,,0.11455008,0.0,0.0,0.0,792.12
4,15,3,0,,,,0.17321672,0.0,0.0,0.0,707.49
4,16,3,0,,,,0.6812467,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.28276667,0.0,0.0,0.0,367.48
4,18,3,0,,,,0.22528334,0.0,0.0,0.0,151.51
4,19,3,0,,,,0.42771667,0.0,0.0,0.0,15.77
4,20,3,0,,,,1.2446166,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.5357667,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.77276665,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.61333334,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.64229167,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.64771664,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.61545,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.6117167,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.6092833,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.6081,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.5125667,0.0,0.0,0.0,0.18
4,7,4,0,,,,0.44336668,0.0,0.0,0.0,68.85
4,8,4,0,,,,1.04775,0.0,0.0,0.0,187.68
4,9,4,0,,,,0.39006665,0.0,0.0,0.0,391.85
4,10,4,0,,,,0.0040834513,0.0,0.0,0.0,191.3
4,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,533.97
4,12,4,0,,,,0.004666785,0.0,0.0,0.0,770.5
4,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,750.9
4,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,771.53
4,15,4,0,,,,0.096583396,0.0,0.0,0.0,685.49
4,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,546.97
4,17,4,0,,,,1.0223835,0.0,0.0,0.0,358.43
4,18,4,0,,,,1.6209,0.0,0.0,0.0,147.95
4,19,4,0,,,,1.1010166,0.0,0.0,0.0,16.6
4,20,4,0,,,,0.6416,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.58706665,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.9482833,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.07905,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.93535,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.7103,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.67828333,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.60933334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.60931665,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.60838336,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.50991666,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.40466666,0.0,0.0,0.0,31.86
4,8,5,0,,,,1.0654,0.0,0.0,0.0,224.33
4,9,5,0,,,,1.2564334,0.0,0.0,0.0,418.9
4,10,5,0,,,,0.004933441,0.0,0.0,0.0,378.3
4,11,5,0,,,,0.3048834,0.0,0.0,0.0,168.64
4,12,5,0,,,,0.2208834,0.0,0.0,0.0,162.0
4,13,5,0,,,,0.72675,0.0,0.0,0.0,79.62
4,14,5,0,,,,0.4147,0.0,0.0,0.0,50.36
4,15,5,0,,,,0.43613335,0.0,0.0,0.0,48.82
4,16,5,0,,,,0.6840668,0.0,0.0,0.0,309.75
4,17,5,0,,,,3.01155,0.0,0.0,0.0,231.84
4,18,5,0,,,,1.1854833,0.0,0.0,0.0,144.89
4,19,5,0,,,,1.23685,0.0,0.0,0.0,8.25
4,20,5,0,,,,3.0098,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.1402333,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.50598335,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.9482333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.88558334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.385,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.38463333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.37953332,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.38023335,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.37915,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.2915,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.21873334,0.0,0.0,0.0,7.94
4,8,6,0,,,,0.03768339,0.0,0.0,0.0,148.13
4,9,6,0,,,,1.14440915e-07,0.0,0.0,0.0,89.55
4,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,130.51
4,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,138.49
4,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,97.82
4,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,74.84
4,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,64.71
4,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,48.41
4,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,80.36
4,17,6,0,,,,1.2207032e-07,0.0,0.0,0.0,87.48
4,18,6,0,,,,1.07828775e-07,0.0,0.0,0.0,38.57
4,19,6,0,,,,0.45655,0.0,0.0,0.0,1.09
4,20,6,0,,,,0.55406666,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.80035,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6152,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.41166666,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.39770833,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.3991,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.40138334,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.6756667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.22566667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.22548333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.17211667,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.1007,0.0,0.0,0.0,4.68
4,8,7,0,,,,0.0042000855,0.0,0.0,0.0,15.41
4,9,7,0,,,,1.1342367e-07,0.0,0.0,0.0,67.06
4,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,72.46
4,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,129.81
4,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,162.93
4,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,121.98
4,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,82.2
4,15,7,0,,,,0.7502001,0.0,0.0,0.0,84.43
4,16,7,0,,,,0.8630167,0.0,0.0,0.0,72.46
4,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,63.01
4,18,7,0,,,,1.0553996e-07,0.0,0.0,0.0,63.61
4,19,7,0,,,,0.23193334,0.0,0.0,0.0,22.62
4,20,7,0,,,,0.4361,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.5093,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.42951667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.3961,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.39611667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.39806667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.39925,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.3911,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.39148334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.38975,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.7022,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.2245,0.0,0.0,0.0,5.26
5,8,1,0,,,,0.097016685,0.0,0.0,0.0,14.79
5,9,1,0,,,,0.14081669,0.0,0.0,0.0,29.15
5,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,55.34
5,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,90.68
5,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,106.93
5,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,50.13
5,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,68.85
5,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,63.79
5,16,1,0,,,,0.5082001,0.0,0.0,0.0,54.97
5,17,1,0,,,,1.712,0.0,0.0,0.0,50.15
5,18,1,0,,,,0.12386675,0.0,0.0,0.0,29.04
5,19,1,0,,,,1.02835,0.0,0.0,0.0,23.81
5,20,1,0,,,,1.1766167,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.35571668,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.46461666,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.58668333,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.4446,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.44316667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.44216666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.4332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.43288332,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.4325,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.2739,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.16208333,0.0,0.0,0.0,8.81
5,8,2,0,,,,0.016733402,0.0,0.0,0.0,23.8
5,9,2,0,,,,1.1240641e-07,0.0,0.0,0.0,69.33
5,10,2,0,,,,0.15990005,0.0,0.0,0.0,347.18
5,11,2,0,,,,0.15196675,0.0,0.0,0.0,208.88
5,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,678.8
5,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,858.65
5,14,2,0,,,,0.7477167,0.0,0.0,0.0,807.12
5,15,2,0,,,,0.08981679,0.0,0.0,0.0,669.32
5,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,403.2
5,17,2,0,,,,1.0983168,0.0,0.0,0.0,231.07
5,18,2,0,,,,3.1497834,0.0,0.0,0.0,155.38
5,19,2,0,,,,0.33885,0.0,0.0,0.0,31.72
5,20,2,0,,,,2.2567334,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.782,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.9955,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.5480667,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.51105,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.49026668,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.4861,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.47486666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.49113333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.48623332,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.4688,0.0,0.0,0.0,1.32
5,7,3,0,,,,0.5150333,0.0,0.0,0.0,77.38
5,8,3,0,,,,0.2313,0.0,0.0,0.0,273.11
5,9,3,0,,,,1.1291504e-07,0.0,0.0,0.0,487.09
5,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,638.27
5,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,753.5
5,12,3,0,,,,0.76583344,0.0,0.0,0.0,773.6
5,13,3,0,,,,0.67556673,0.0,0.0,0.0,357.39
5,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,95.51
5,15,3,0,,,,1.8574167,0.0,0.0,0.0,700.64
5,16,3,0,,,,1.99205,0.0,0.0,0.0,474.4
5,17,3,0,,,,3.44505,0.0,0.0,0.0,236.6
5,18,3,0,,,,2.4402666,0.0,0.0,0.0,17.72
5,19,3,0,,,,1.4850334,0.0,0.0,0.0,29.71
5,20,3,0,,,,0.21138333,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.25785,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.34246665,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.71785,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.36088333,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.22995,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.23238334,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.23086667,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.23238334,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.2288,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.16125,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.096033335,0.0,0.0,0.0,5.72
5,8,4,0,,,,0.44795004,0.0,0.0,0.0,189.18
5,9,4,0,,,,0.47985002,0.0,0.0,0.0,326.75
5,10,4,0,,,,0.069133446,0.0,0.0,0.0,123.92
5,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,255.0
5,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,550.54
5,13,4,0,,,,0.7926501,0.0,0.0,0.0,123.52
5,14,4,0,,,,2.2287333,0.0,0.0,0.0,257.4
5,15,4,0,,,,0.6561167,0.0,0.0,0.0,455.87
5,16,4,0,,,,2.2296667,0.0,0.0,0.0,510.6
5,17,4,0,,,,0.6985167,0.0,0.0,0.0,327.89
5,18,4,0,,,,0.11658339,0.0,0.0,0.0,155.33
5,19,4,0,,,,0.90391666,0.0,0.0,0.0,25.17
5,20,4,0,,,,1.0926666,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.2238333,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.3533833,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.9443667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.7690167,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.40176666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.4012,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.39715,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.39456666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.39268333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.27431667,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.2049,0.0,0.0,0.0,43.32
5,8,5,0,,,,0.08236672,0.0,0.0,0.0,161.28
5,9,5,0,,,,0.10571672,0.0,0.0,0.0,452.88
5,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,403.67
5,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,494.86
5,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,606.92
5,13,5,0,,,,1.2225333,0.0,0.0,0.0,774.57
5,14,5,0,,,,0.23263344,0.0,0.0,0.0,519.66
5,15,5,0,,,,1.7179,0.0,0.0,0.0,355.41
5,16,5,0,,,,0.23153344,0.0,0.0,0.0,365.91
5,17,5,0,,,,0.53591675,0.0,0.0,0.0,208.7
5,18,5,0,,,,3.6237166,0.0,0.0,0.0,99.21
5,19,5,0,,,,1.8686,0.0,0.0,0.0,7.69
5,20,5,0,,,,1.2374667,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.88628334,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.71383333,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.84385,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.6124333,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.34155,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.3422,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.3389,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.34126666,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.33801666,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.32173333,0.0,0.0,0.0,14.89
5,7,6,0,,,,0.1876,0.0,0.0,0.0,5.58
5,8,6,0,,,,0.059366673,0.0,0.0,0.0,18.87
5,9,6,0,,,,0.044583365,0.0,0.0,0.0,127.92
5,10,6,0,,,,1.4173,0.0,0.0,0.0,100.1
5,11,6,0,,,,1.286,0.0,0.0,0.0,164.01
5,12,6,0,,,,1.0528564e-07,0.0,0.0,0.0,117.81
5,13,6,0,,,,0.003183423,0.0,0.0,0.0,209.18
5,14,6,0,,,,0.015983406,0.0,0.0,0.0,55.07
5,15,6,0,,,,0.0564167,0.0,0.0,0.0,43.67
5,16,6,0,,,,0.05223337,0.0,0.0,0.0,60.71
5,17,6,0,,,,0.1538667,0.0,0.0,0.0,133.54
5,18,6,0,,,,0.5826,0.0,0.0,0.0,29.59
5,19,6,0,,,,1.6325834,0.0,0.0,0.0,33.85
5,20,6,0,,,,0.94075,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.36613333,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.96136665,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.0080167,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.66305834,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.32181665,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.28495,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.30446666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.33836666,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.33956668,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.22971667,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.08335,0.0,0.0,0.0,23.14
5,8,7,0,,,,9.714763e-08,0.0,0.0,0.0,150.5
5,9,7,0,,,,9.943644e-08,0.0,0.0,0.0,290.96
5,10,7,0,,,,1.04268395e-07,0.0,0.0,0.0,300.74
5,11,7,0,,,,1.1494954e-07,0.0,0.0,0.0,183.25
5,12,7,0,,,,1.14440915e-07,0.0,0.0,0.0,264.42
5,13,7,0,,,,0.38991672,0.0,0.0,0.0,487.87
5,14,7,0,,,,1.6210667,0.0,0.0,0.0,638.37
5,15,7,0,,,,0.39975008,0.0,0.0,0.0,53.98
5,16,7,0,,,,1.0553996e-07,0.0,0.0,0.0,122.5
5,17,7,0,,,,1.07828775e-07,0.0,0.0,0.0,116.59
5,18,7,0,,,,1.0096232e-07,0.0,0.0,0.0,15.96
5,19,7,0,,,,0.25300002,0.0,0.0,0.0,37.89
5,20,7,0,,,,0.27015,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.29741666,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.3418,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.343,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.351,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.41691667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.34945,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.39173332,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.37301666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.53106666,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.3224,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.17088333,0.0,0.0,0.0,6.34
5,8,1,0,,,,2.59485,0.0,0.0,0.0,78.7
5,9,1,0,,,,9.918213e-08,0.0,0.0,0.0,67.47
5,10,1,0,,,,1.180013e-07,0.0,0.0,0.0,95.75
5,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,135.55
5,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,136.02
5,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,90.22
5,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,104.55
5,15,1,0,,,,1.2207032e-07,0.0,0.0,0.0,79.64
5,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,61.39
5,17,1,0,,,,0.04276677,0.0,0.0,0.0,40.53
5,18,1,0,,,,0.45875,0.0,0.0,0.0,37.53
5,19,1,0,,,,0.38448334,0.0,0.0,0.0,22.83
5,20,1,0,,,,0.45808333,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.48076665,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.56838334,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.48598334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.4754,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.35198334,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.35195,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.34673333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.34705,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.34123334,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.2176,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.11733335,0.0,0.0,0.0,6.36
5,8,2,0,,,,9.714763e-08,0.0,0.0,0.0,17.99
5,9,2,0,,,,9.409587e-08,0.0,0.0,0.0,67.68
5,10,2,0,,,,9.8164875e-08,0.0,0.0,0.0,107.36
5,11,2,0,,,,0.00013345337,0.0,0.0,0.0,163.04
5,12,2,0,,,,0.07011678,0.0,0.0,0.0,143.55
5,13,2,0,,,,0.8353334,0.0,0.0,0.0,103.37
5,14,2,0,,,,0.8666334,0.0,0.0,0.0,107.82
5,15,2,0,,,,0.17928344,0.0,0.0,0.0,77.62
5,16,2,0,,,,0.08963343,0.0,0.0,0.0,72.12
5,17,2,0,,,,0.22240005,0.0,0.0,0.0,41.35
5,18,2,0,,,,0.2938667,0.0,0.0,0.0,36.87
5,19,2,0,,,,0.98796666,0.0,0.0,0.0,27.35
5,20,2,0,,,,1.0104,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.36346668,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.36308333,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.44793335,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.33728334,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.37316668,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.33635,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.33365,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3317,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.33141667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.26788333,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.47735,0.0,0.0,0.0,93.02
5,8,3,0,,,,0.8020667,0.0,0.0,0.0,283.84
5,9,3,0,,,,0.21786667,0.0,0.0,0.0,483.32
5,10,3,0,,,,0.068000056,0.0,0.0,0.0,642.27
5,11,3,0,,,,0.0008000956,0.0,0.0,0.0,694.36
5,12,3,0,,,,0.0037500793,0.0,0.0,0.0,299.5
5,13,3,0,,,,9.714763e-08,0.0,0.0,0.0,342.95
5,14,3,0,,,,1.0681153e-07,0.0,0.0,0.0,343.73
5,15,3,0,,,,0.16745839,0.0,0.0,0.0,137.66
5,16,3,0,,,,0.0662834,0.0,0.0,0.0,185.44
5,17,3,0,,,,0.032683384,0.0,0.0,0.0,133.9
5,18,3,0,,,,0.16921666,0.0,0.0,0.0,47.73
5,19,3,0,,,,0.22971667,0.0,0.0,0.0,24.34
5,20,3,0,,,,0.25665,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.30386665,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.62446666,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.14335,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.7424167,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.1537833,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.83765,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.38265,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.39166668,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.38316667,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.25545,0.0,0.0,0.0,1.74
5,7,4,0,,,,0.20415,0.0,0.0,0.0,43.5
5,8,4,0,,,,0.59155,0.0,0.0,0.0,240.11
5,9,4,0,,,,0.66915005,0.0,0.0,0.0,469.37
5,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,612.91
5,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,541.82
5,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,389.34
5,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,275.55
5,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,74.33
5,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,565.39
5,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,429.88
5,17,4,0,,,,1.2207032e-07,0.0,0.0,0.0,295.44
5,18,4,0,,,,0.0057667615,0.0,0.0,0.0,152.96
5,19,4,0,,,,0.40973333,0.0,0.0,0.0,42.25
5,20,4,0,,,,0.65173334,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.64063334,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.6252583,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.7826667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.632125,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.5636333,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.52396667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.7729333,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.49326667,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.38228333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.8528,0.0,0.0,0.0,3.62
5,7,5,0,,,,1.5897334,0.0,0.0,0.0,87.53
5,8,5,0,,,,1.07765,0.0,0.0,0.0,212.9
5,9,5,0,,,,1.2962667,0.0,0.0,0.0,472.59
5,10,5,0,,,,0.5545667,0.0,0.0,0.0,617.94
5,11,5,0,,,,0.68406665,0.0,0.0,0.0,676.39
5,12,5,0,,,,0.07471678,0.0,0.0,0.0,495.09
5,13,5,0,,,,0.0444001,0.0,0.0,0.0,392.98
5,14,5,0,,,,0.12918343,0.0,0.0,0.0,539.92
5,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,544.25
5,16,5,0,,,,0.0108334515,0.0,0.0,0.0,295.79
5,17,5,0,,,,0.7269334,0.0,0.0,0.0,344.78
5,18,5,0,,,,2.55715,0.0,0.0,0.0,165.75
5,19,5,0,,,,2.07415,0.0,0.0,0.0,36.73
5,20,5,0,,,,3.2581832,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.5625167,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.6629,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.32546666,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.32715416,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.32848334,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.3302,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.35771668,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.21071666,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.20821667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.12295,0.0,0.0,0.0,0.18
5,7,6,0,,,,0.015250075,0.0,0.0,0.0,92.28
5,8,6,0,,,,9.740194e-08,0.0,0.0,0.0,264.42
5,9,6,0,,,,1.180013e-07,0.0,0.0,0.0,416.17
5,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,564.61
5,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,664.75
5,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,471.08
5,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,652.31
5,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,323.02
5,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,485.83
5,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,329.28
5,17,6,0,,,,1.2207032e-07,0.0,0.0,0.0,214.66
5,18,6,0,,,,1.0681153e-07,0.0,0.0,0.0,77.38
5,19,6,0,,,,0.30595002,0.0,0.0,0.0,5.39
5,20,6,0,,,,0.39028335,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.0207666,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.2903,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.64351666,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.5197167,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.18161666,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.18686667,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.2278,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.22705,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.31516665,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.4513,0.0,0.0,0.0,0.51
5,7,7,0,,,,0.08253334,0.0,0.0,0.0,7.3
5,8,7,0,,,,9.6639e-08,0.0,0.0,0.0,37.84
5,9,7,0,,,,1.1952719e-07,0.0,0.0,0.0,162.29
5,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,401.91
5,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,556.47
5,12,7,0,,,,0.123766735,0.0,0.0,0.0,790.03
5,13,7,0,,,,1.4197334,0.0,0.0,0.0,704.15
5,14,7,0,,,,0.019500116,0.0,0.0,0.0,474.46
5,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,340.23
5,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,237.46
5,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,366.75
5,18,7,0,,,,0.00463343,0.0,0.0,0.0,101.29
5,19,7,0,,,,0.39831668,0.0,0.0,0.0,39.57
5,20,7,0,,,,0.38243333,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.383,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.58003336,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.8214667,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.7491,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.47193334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.9026,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.44608334,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.44533333,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.47670832,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.5267,0.0,0.0,0.0,0.17
5,7,1,0,,,,1.2756166,0.0,0.0,0.0,60.97
5,8,1,0,,,,0.94985,0.0,0.0,0.0,114.59
5,9,1,0,,,,1.67585,0.0,0.0,0.0,288.78
5,10,1,0,,,,0.0049500926,0.0,0.0,0.0,579.76
5,11,1,0,,,,0.025050094,0.0,0.0,0.0,541.52
5,12,1,0,,,,0.007800108,0.0,0.0,0.0,583.22
5,13,1,0,,,,0.033650074,0.0,0.0,0.0,643.37
5,14,1,0,,,,0.06066675,0.0,0.0,0.0,506.28
5,15,1,0,,,,0.9477667,0.0,0.0,0.0,209.97
5,16,1,0,,,,1.063029e-07,0.0,0.0,0.0,65.63
5,17,1,0,,,,0.00645012,0.0,0.0,0.0,211.68
5,18,1,0,,,,0.2504667,0.0,0.0,0.0,156.93
5,19,1,0,,,,0.87866664,0.0,0.0,0.0,44.0
5,20,1,0,,,,0.7561,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.50046664,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.6160667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.5351167,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.53963333,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.4778,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.37336665,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.37288332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.3728,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.8032,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.22808333,0.0,0.0,0.0,14.18
5,7,2,0,,,,2.7023,0.0,0.0,0.0,32.87
5,8,2,0,,,,0.4213,0.0,0.0,0.0,163.26
5,9,2,0,,,,0.0015500793,0.0,0.0,0.0,109.8
5,10,2,0,,,,0.22955008,0.0,0.0,0.0,382.5
5,11,2,0,,,,0.5413333,0.0,0.0,0.0,610.85
5,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,450.24
5,13,2,0,,,,1.1291504e-07,0.0,0.0,0.0,670.81
5,14,2,0,,,,9.1552735e-08,0.0,0.0,0.0,506.68
5,15,2,0,,,,0.00013343545,0.0,0.0,0.0,401.53
5,16,2,0,,,,0.039033353,0.0,0.0,0.0,239.49
5,17,2,0,,,,0.0872,0.0,0.0,0.0,185.01
5,18,2,0,,,,0.13855,0.0,0.0,0.0,100.48
5,19,2,0,,,,0.23488334,0.0,0.0,0.0,41.49
5,20,2,0,,,,0.24336667,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.24325,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.24216667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.24343333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.243575,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.24378334,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.24376667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.52341664,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.33751667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.24353333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.17745,0.0,0.0,0.0,4.42
5,7,3,0,,,,0.093483336,0.0,0.0,0.0,97.81
5,8,3,0,,,,0.01410003,0.0,0.0,0.0,33.98
5,9,3,0,,,,1.063029e-07,0.0,0.0,0.0,270.18
5,10,3,0,,,,1.0363261e-07,0.0,0.0,0.0,617.08
5,11,3,0,,,,0.0008667586,0.0,0.0,0.0,652.77
5,12,3,0,,,,0.018933374,0.0,0.0,0.0,773.43
5,13,3,0,,,,0.028850012,0.0,0.0,0.0,764.08
5,14,3,0,,,,1.04855,0.0,0.0,0.0,478.25
5,15,3,0,,,,1.8679334,0.0,0.0,0.0,456.29
5,16,3,0,,,,1.6504667,0.0,0.0,0.0,325.95
5,17,3,0,,,,0.35553333,0.0,0.0,0.0,298.36
5,18,3,0,,,,1.4723667,0.0,0.0,0.0,154.02
5,19,3,0,,,,0.5951833,0.0,0.0,0.0,46.0
5,20,3,0,,,,0.75965,0.0,0.0,0.0,0.12
5,21,3,0,,,,0.88483334,0.0,0.0,0.0,0.0
5,22,3,0,,,,3.0197833,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.81265,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.16704166,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.17583333,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.85656667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.81481665,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.2513,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.25425,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.4549,0.0,0.0,0.0,0.49
5,7,4,0,,,,0.82358336,0.0,0.0,0.0,98.23
5,8,4,0,,,,9.613037e-08,0.0,0.0,0.0,217.68
5,9,4,0,,,,1.2054443e-07,0.0,0.0,0.0,415.35
5,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,506.83
5,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,643.8
5,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,789.11
5,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,820.94
5,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,698.47
5,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,637.38
5,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,465.56
5,17,4,0,,,,1.2207032e-07,0.0,0.0,0.0,325.83
5,18,4,0,,,,1.0884603e-07,0.0,0.0,0.0,150.9
5,19,4,0,,,,0.19318335,0.0,0.0,0.0,46.12
5,20,4,0,,,,0.36368334,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.43296668,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.43195,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.36843333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.74611664,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.31616667,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.31768334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.31448334,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.31343332,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.30038333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.19901666,0.0,0.0,0.0,25.89
5,7,5,0,,,,0.20351666,0.0,0.0,0.0,91.6
5,8,5,0,,,,0.16913338,0.0,0.0,0.0,294.89
5,9,5,0,,,,0.2776667,0.0,0.0,0.0,481.11
5,10,5,0,,,,0.008266787,0.0,0.0,0.0,640.21
5,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,749.52
5,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,802.91
5,13,5,0,,,,0.09068345,0.0,0.0,0.0,824.62
5,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,763.1
5,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,693.75
5,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,553.23
5,17,5,0,,,,0.7819001,0.0,0.0,0.0,377.72
5,18,5,0,,,,2.2132332,0.0,0.0,0.0,170.77
5,19,5,0,,,,0.16918334,0.0,0.0,0.0,42.81
5,20,5,0,,,,1.0933334,0.0,0.0,0.0,2.42
5,21,5,0,,,,0.78826666,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.43046665,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.4622,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.31765,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.32665,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.32766667,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.32461667,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.32555,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.58285,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.37121665,0.0,0.0,0.0,24.35
5,7,6,0,,,,0.18266666,0.0,0.0,0.0,91.79
5,8,6,0,,,,0.07031673,0.0,0.0,0.0,290.3
5,9,6,0,,,,1.1952719e-07,0.0,0.0,0.0,474.04
5,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,627.77
5,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,738.19
5,12,6,0,,,,0.8273001,0.0,0.0,0.0,798.02
5,13,6,0,,,,0.11126678,0.0,0.0,0.0,799.86
5,14,6,0,,,,0.92130005,0.0,0.0,0.0,764.4
5,15,6,0,,,,0.8489167,0.0,0.0,0.0,687.4
5,16,6,0,,,,2.07405,0.0,0.0,0.0,547.75
5,17,6,0,,,,0.67706674,0.0,0.0,0.0,367.92
5,18,6,0,,,,1.1189778e-07,0.0,0.0,0.0,170.24
5,19,6,0,,,,0.78578335,0.0,0.0,0.0,46.62
5,20,6,0,,,,1.3538834,0.0,0.0,0.0,6.27
5,21,6,0,,,,0.6935667,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.40108332,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.6709667,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.8970333,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.9775,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.9561167,0.0,0.0,0.0,0.0
5,3,7,0,,,,2.1491666,0.0,0.0,0.0,0.0
5,4,7,0,,,,2.0137668,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.17466667,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.102916665,0.0,0.0,0.0,0.83
5,7,7,0,,,,0.03760002,0.0,0.0,0.0,66.12
5,8,7,0,,,,0.04251676,0.0,0.0,0.0,120.52
5,9,7,0,,,,1.5858,0.0,0.0,0.0,48.26
5,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,84.92
5,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,236.49
5,12,7,0,,,,1.09665,0.0,0.0,0.0,426.8
5,13,7,0,,,,0.48896676,0.0,0.0,0.0,421.37
5,14,7,0,,,,1.2207032e-07,0.0,0.0,0.0,206.0
5,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,247.7
5,16,7,0,,,,0.5583668,0.0,0.0,0.0,314.85
5,17,7,0,,,,1.0131334,0.0,0.0,0.0,319.27
5,18,7,0,,,,0.62871677,0.0,0.0,0.0,168.96
5,19,7,0,,,,1.007075,0.0,0.0,0.0,31.49
5,20,7,0,,,,0.45053333,0.0,0.0,0.0,6.93
5,21,7,0,,,,0.42833334,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.37136668,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.43116668,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.33538333,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.10075,0.0,0.0,0.0,0.0
5,2,1,0,,,,2.6811833,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.33026665,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.74875,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.35623333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.2829,0.0,0.0,0.0,26.03
5,7,1,0,,,,0.22658333,0.0,0.0,0.0,98.48
5,8,1,0,,,,0.014016736,0.0,0.0,0.0,286.94
5,9,1,0,,,,0.018500084,0.0,0.0,0.0,461.92
5,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,609.47
5,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,693.08
5,12,1,0,,,,0.3498501,0.0,0.0,0.0,734.46
5,13,1,0,,,,1.44025,0.0,0.0,0.0,668.29
5,14,1,0,,,,1.8836,0.0,0.0,0.0,659.32
5,15,1,0,,,,2.3230166,0.0,0.0,0.0,174.89
5,16,1,0,,,,2.4882166,0.0,0.0,0.0,241.14
5,17,1,0,,,,3.5416167,0.0,0.0,0.0,79.64
5,18,1,0,,,,3.17145,0.0,0.0,0.0,157.42
5,19,1,0,,,,1.7482333,0.0,0.0,0.0,50.61
5,20,1,0,,,,2.4289167,0.0,0.0,0.0,0.14
5,21,1,0,,,,1.2611,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.80196667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.81808335,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.93625,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.2358333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.20655,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.21025,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.22488333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.21981667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.15693334,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.12065,0.0,0.0,0.0,98.23
5,8,2,0,,,,6.676127e-05,0.0,0.0,0.0,269.37
5,9,2,0,,,,1.180013e-07,0.0,0.0,0.0,446.38
5,10,2,0,,,,0.45330006,0.0,0.0,0.0,597.65
5,11,2,0,,,,0.3113334,0.0,0.0,0.0,679.14
5,12,2,0,,,,0.42043343,0.0,0.0,0.0,674.03
5,13,2,0,,,,1.6234334,0.0,0.0,0.0,361.68
5,14,2,0,,,,1.5094501,0.0,0.0,0.0,275.19
5,15,2,0,,,,1.0004834,0.0,0.0,0.0,562.53
5,16,2,0,,,,0.5652834,0.0,0.0,0.0,490.95
5,17,2,0,,,,2.4490166,0.0,0.0,0.0,143.46
5,18,2,0,,,,1.6238167,0.0,0.0,0.0,11.71
5,19,2,0,,,,0.71925,0.0,0.0,0.0,32.46
5,20,2,0,,,,0.49438334,0.0,0.0,0.0,8.49
5,21,2,0,,,,0.6023167,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.4745667,0.0,0.0,0.0,0.0
5,23,2,0,,,,4.356917,0.0,0.0,0.0,0.0
5,24,2,0,,,,2.0393,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.45138332,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.11335,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.17156667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.22253333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.21835,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.12781666,0.0,0.0,0.0,0.87
5,7,3,0,,,,0.11606667,0.0,0.0,0.0,97.84
5,8,3,0,,,,0.26076674,0.0,0.0,0.0,279.55
5,9,3,0,,,,0.1924001,0.0,0.0,0.0,279.45
5,10,3,0,,,,1.2054443e-07,0.0,0.0,0.0,524.88
5,11,3,0,,,,0.12506677,0.0,0.0,0.0,491.32
5,12,3,0,,,,0.026500119,0.0,0.0,0.0,404.91
5,13,3,0,,,,0.3175001,0.0,0.0,0.0,499.77
5,14,3,0,,,,0.1933001,0.0,0.0,0.0,556.32
5,15,3,0,,,,0.37146676,0.0,0.0,0.0,320.78
5,16,3,0,,,,0.46546677,0.0,0.0,0.0,340.32
5,17,3,0,,,,0.56250006,0.0,0.0,0.0,0.0
5,18,3,0,,,,0.5616501,0.0,0.0,0.0,119.89
5,19,3,0,,,,0.25356668,0.0,0.0,0.0,54.19
5,20,3,0,,,,0.48141667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.5793167,0.0,0.0,0.0,0.0
5,22,3,0,,,,3.35685,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.2436167,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.53465,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.32413334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.32568333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.32205,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.32125,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.3212,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.22163333,0.0,0.0,0.0,1.25
5,7,4,0,,,,0.08173337,0.0,0.0,0.0,83.72
5,8,4,0,,,,0.0048334,0.0,0.0,0.0,209.66
5,9,4,0,,,,1.1037191e-07,0.0,0.0,0.0,386.94
5,10,4,0,,,,1.2156168e-07,0.0,0.0,0.0,319.41
5,11,4,0,,,,1.2156168e-07,0.0,0.0,0.0,411.72
5,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,418.14
5,13,4,0,,,,1.2156168e-07,0.0,0.0,0.0,611.11
5,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,348.78
5,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,99.21
5,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,320.46
5,17,4,0,,,,0.027183443,0.0,0.0,0.0,64.89
5,18,4,0,,,,0.2879667,0.0,0.0,0.0,66.27
5,19,4,0,,,,0.92505,0.0,0.0,0.0,27.34
5,20,4,0,,,,0.82281667,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.5092167,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.68065,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.4253334,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.86768335,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.32851666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.32886666,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.32593334,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.77955,0.0,0.0,0.0,0.0
5,5,5,0,,,,2.7716,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.37165,0.0,0.0,0.0,5.5
5,7,5,0,,,,0.5067667,0.0,0.0,0.0,101.66
5,8,5,0,,,,0.015166758,0.0,0.0,0.0,295.54
5,9,5,0,,,,0.005650109,0.0,0.0,0.0,487.21
5,10,5,0,,,,0.36145005,0.0,0.0,0.0,636.14
5,11,5,0,,,,0.117183395,0.0,0.0,0.0,658.51
5,12,5,0,,,,0.3158334,0.0,0.0,0.0,665.76
5,13,5,0,,,,0.39850006,0.0,0.0,0.0,666.41
5,14,5,0,,,,0.20290007,0.0,0.0,0.0,612.37
5,15,5,0,,,,0.2021334,0.0,0.0,0.0,592.08
5,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,523.3
5,17,5,0,,,,1.2207032e-07,0.0,0.0,0.0,357.92
5,18,5,0,,,,1.0935465e-07,0.0,0.0,0.0,181.31
5,19,5,0,,,,0.08066669,0.0,0.0,0.0,45.58
5,20,5,0,,,,0.15221667,0.0,0.0,0.0,10.29
5,21,5,0,,,,0.20523334,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.7025167,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.0682833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.44615,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.15148333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.15186666,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.2004,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.37893334,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.26036668,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.11545,0.0,0.0,0.0,16.2
5,7,6,0,,,,0.055616684,0.0,0.0,0.0,106.41
5,8,6,0,,,,1.04522705e-07,0.0,0.0,0.0,269.41
5,9,6,0,,,,1.1240641e-07,0.0,0.0,0.0,424.84
5,10,6,0,,,,1.2105306e-07,0.0,0.0,0.0,596.39
5,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,682.9
5,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,740.18
5,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,700.54
5,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,396.5
5,15,6,0,,,,0.39188343,0.0,0.0,0.0,523.55
5,16,6,0,,,,1.3218834,0.0,0.0,0.0,275.12
5,17,6,0,,,,3.0367334,0.0,0.0,0.0,337.13
5,18,6,0,,,,1.8318666,0.0,0.0,0.0,162.41
5,19,6,0,,,,2.3627167,0.0,0.0,0.0,54.39
5,20,6,0,,,,2.5230334,0.0,0.0,0.0,10.07
5,21,6,0,,,,1.7661667,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.5426333,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.00525,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.95069164,0.0,0.0,0.0,0.0
5,1,7,0,,,,3.1851168,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.9772,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.30603334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.6055167,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.794,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.31145,0.0,0.0,0.0,19.61
5,7,7,0,,,,0.07158334,0.0,0.0,0.0,103.89
5,8,7,0,,,,8.759359e-05,0.0,0.0,0.0,278.67
5,9,7,0,,,,1.1952719e-07,0.0,0.0,0.0,462.83
5,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,616.16
5,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,688.6
5,12,7,0,,,,0.24386671,0.0,0.0,0.0,671.87
5,13,7,0,,,,0.47865006,0.0,0.0,0.0,592.8
5,14,7,0,,,,2.4875333,0.0,0.0,0.0,518.24
5,15,7,0,,,,0.3904001,0.0,0.0,0.0,320.59
5,16,7,0,,,,1.2207032e-07,0.0,0.0,0.0,372.46
5,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,329.89
5,18,7,0,,,,1.1037191e-07,0.0,0.0,0.0,159.51
5,19,7,0,,,,0.037416697,0.0,0.0,0.0,49.07
5,20,7,0,,,,0.11218333,0.0,0.0,0.0,11.15
5,21,7,0,,,,0.13508333,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.1527,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.2705,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.23496667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.2237,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.22471666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.22153333,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.38033333,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.27873334,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.14168334,0.0,0.0,0.0,22.11
5,7,1,0,,,,0.090866685,0.0,0.0,0.0,39.63
5,8,1,0,,,,0.084000066,0.0,0.0,0.0,272.35
5,9,1,0,,,,0.1002334,0.0,0.0,0.0,383.92
5,10,1,0,,,,1.1901855e-07,0.0,0.0,0.0,599.77
5,11,1,0,,,,1.4768834,0.0,0.0,0.0,711.5
5,12,1,0,,,,0.42293343,0.0,0.0,0.0,781.04
5,13,1,0,,,,0.18500562,0.0,0.0,0.0,710.3
5,14,1,0,,,,0.1331501,0.0,0.0,0.0,710.95
5,15,1,0,,,,2.4481,0.0,0.0,0.0,168.35
5,16,1,0,,,,2.89255,0.0,0.0,0.0,179.71
5,17,1,0,,,,2.85835,0.0,0.0,0.0,242.9
5,18,1,0,,,,1.19455,0.0,0.0,0.0,82.26
5,19,1,0,,,,0.51923335,0.0,0.0,0.0,55.33
5,20,1,0,,,,1.0933666,0.0,0.0,0.0,11.14
5,21,1,0,,,,0.8329833,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.1199,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.564,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1036416,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.59785,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.60351664,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5563833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.58103335,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.32086667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.18266666,0.0,0.0,0.0,35.63
5,7,2,0,,,,0.045600027,0.0,0.0,0.0,93.92
5,8,2,0,,,,9.4858805e-08,0.0,0.0,0.0,281.7
5,9,2,0,,,,0.0017667714,0.0,0.0,0.0,448.86
5,10,2,0,,,,0.07441676,0.0,0.0,0.0,489.08
5,11,2,0,,,,0.7041667,0.0,0.0,0.0,651.28
5,12,2,0,,,,0.26131672,0.0,0.0,0.0,602.74
5,13,2,0,,,,0.14068341,0.0,0.0,0.0,400.41
5,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,471.54
5,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,414.36
5,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,351.06
5,17,2,0,,,,0.47826672,0.0,0.0,0.0,321.09
5,18,2,0,,,,0.8161,0.0,0.0,0.0,172.59
5,19,2,0,,,,0.79725,0.0,0.0,0.0,57.51
5,20,2,0,,,,0.68728334,0.0,0.0,0.0,1.55
5,21,2,0,,,,0.90816665,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.71491665,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.42173332,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.3132,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.22485,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.221975,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.22281666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.56378335,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.47118333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.14585,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.040350053,0.0,0.0,0.0,19.82
5,8,3,0,,,,1.0553996e-07,0.0,0.0,0.0,64.82
5,9,3,0,,,,0.5302667,0.0,0.0,0.0,249.85
5,10,3,0,,,,0.96351665,0.0,0.0,0.0,596.35
5,11,3,0,,,,0.18881674,0.0,0.0,0.0,700.21
5,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,728.99
5,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,724.59
5,14,3,0,,,,1.2054443e-07,0.0,0.0,0.0,611.82
5,15,3,0,,,,0.9313667,0.0,0.0,0.0,629.64
5,16,3,0,,,,0.6559833,0.0,0.0,0.0,518.02
5,17,3,0,,,,0.086983375,0.0,0.0,0.0,358.14
5,18,3,0,,,,0.07706667,0.0,0.0,0.0,178.77
5,19,3,0,,,,0.28951666,0.0,0.0,0.0,59.25
5,20,3,0,,,,0.48393333,0.0,0.0,0.0,1.56
5,21,3,0,,,,1.2127833,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.2824667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.75728333,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.32129166,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.39455,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.38121668,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.37665,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.48495,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.33401668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.21945,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.15886667,0.0,0.0,0.0,101.88
6,8,4,0,,,,0.020583408,0.0,0.0,0.0,207.69
6,9,4,0,,,,1.1342367e-07,0.0,0.0,0.0,467.3
6,10,4,0,,,,1.200358e-07,0.0,0.0,0.0,559.41
6,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,657.04
6,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,674.11
6,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,679.42
6,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,683.07
6,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,647.73
6,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,527.57
6,17,4,0,,,,1.2207032e-07,0.0,0.0,0.0,368.56
6,18,4,0,,,,1.0325114e-07,0.0,0.0,0.0,179.42
6,19,4,0,,,,0.95723337,0.0,0.0,0.0,47.26
6,20,4,0,,,,1.1732833,0.0,0.0,0.0,13.5
6,21,4,0,,,,0.80691665,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.4188,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.27578333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.60248333,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.40065,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.74298334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.38070834,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.22223334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.21676667,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.1176,0.0,0.0,0.0,1.63
6,7,5,0,,,,0.08443333,0.0,0.0,0.0,8.91
6,8,5,0,,,,0.0073334076,0.0,0.0,0.0,52.42
6,9,5,0,,,,1.17492675e-07,0.0,0.0,0.0,169.06
6,10,5,0,,,,1.2207032e-07,0.0,0.0,0.0,422.03
6,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,691.97
6,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,774.05
6,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,767.85
6,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,707.11
6,15,5,0,,,,1.2207032e-07,0.0,0.0,0.0,661.04
6,16,5,0,,,,0.14023344,0.0,0.0,0.0,535.62
6,17,5,0,,,,2.5769668,0.0,0.0,0.0,367.9
6,18,5,0,,,,1.3785001,0.0,0.0,0.0,181.03
6,19,5,0,,,,0.15571669,0.0,0.0,0.0,47.96
6,20,5,0,,,,0.9296167,0.0,0.0,0.0,14.12
