month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,21,5,0,,,,1.8442167,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.24256666,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.536,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.8768167,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.48535833,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.22511667,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.2217,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.2219,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.21683334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.13363333,0.0,0.0,0.0,36.42
6,7,6,0,,,,0.06590002,0.0,0.0,0.0,93.5
6,8,6,0,,,,9.613037e-08,0.0,0.0,0.0,284.73
6,9,6,0,,,,1.159668e-07,0.0,0.0,0.0,458.03
6,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,599.43
6,11,6,0,,,,0.6688834,0.0,0.0,0.0,699.31
6,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,614.35
6,13,6,0,,,,0.77811676,0.0,0.0,0.0,623.28
6,14,6,0,,,,1.5438666,0.0,0.0,0.0,631.41
6,15,6,0,,,,1.180013e-07,0.0,0.0,0.0,452.89
6,16,6,0,,,,0.92235005,0.0,0.0,0.0,113.14
6,17,6,0,,,,1.2684945,0.0,0.0,0.0,156.88
6,18,6,0,,,,1.1501667,0.0,0.0,0.0,126.0
6,19,6,0,,,,0.2511167,0.0,0.0,0.0,58.44
6,20,6,0,,,,1.8918667,0.0,0.0,0.0,7.26
6,21,6,0,,,,1.0945667,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.6307,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.48956665,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.50063336,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.5183833,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.46465,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.21585,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.21703333,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.20661667,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.12803334,0.0,0.0,0.0,35.62
6,7,7,0,,,,0.06733335,0.0,0.0,0.0,96.65
6,8,7,0,,,,9.613037e-08,0.0,0.0,0.0,253.4
6,9,7,0,,,,1.1647543e-07,0.0,0.0,0.0,442.11
6,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,552.07
6,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,582.93
6,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,628.32
6,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,486.75
6,14,7,0,,,,1.1447167,0.0,0.0,0.0,576.39
6,15,7,0,,,,1.5389,0.0,0.0,0.0,353.78
6,16,7,0,,,,1.2364334,0.0,0.0,0.0,57.29
6,17,7,0,,,,0.57908344,0.0,0.0,0.0,112.89
6,18,7,0,,,,1.0807667,0.0,0.0,0.0,24.39
6,19,7,0,,,,0.9719834,0.0,0.0,0.0,37.65
6,20,7,0,,,,0.389,0.0,0.0,0.0,14.67
6,21,7,0,,,,0.97505,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.80801666,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.64016664,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6321333,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.30318335,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.22235,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.22713333,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.22663334,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.9093167,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.3564334,0.0,0.0,0.0,1.6
6,7,1,0,,,,0.20978333,0.0,0.0,0.0,27.99
6,8,1,0,,,,0.20890002,0.0,0.0,0.0,167.36
6,9,1,0,,,,0.027016765,0.0,0.0,0.0,232.89
6,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,534.78
6,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,373.23
6,12,1,0,,,,1.3246334,0.0,0.0,0.0,679.51
6,13,1,0,,,,0.60086673,0.0,0.0,0.0,679.59
6,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,749.15
6,15,1,0,,,,0.54960006,0.0,0.0,0.0,659.64
6,16,1,0,,,,3.5069833,0.0,0.0,0.0,495.39
6,17,1,0,,,,0.8189334,0.0,0.0,0.0,362.16
6,18,1,0,,,,1.1291504e-07,0.0,0.0,0.0,158.48
6,19,1,0,,,,0.37205002,0.0,0.0,0.0,63.85
6,20,1,0,,,,0.64666665,0.0,0.0,0.0,6.34
6,21,1,0,,,,1.6412834,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.5714667,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.25496668,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.25620833,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.25665,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.25518334,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.25271666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.25243333,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.23345,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.08981667,0.0,0.0,0.0,12.69
6,7,2,0,,,,0.009050042,0.0,0.0,0.0,9.42
6,8,2,0,,,,9.613037e-08,0.0,0.0,0.0,18.27
6,9,2,0,,,,1.200358e-07,0.0,0.0,0.0,284.44
6,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,565.94
6,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,577.98
6,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,660.21
6,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,562.72
6,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,612.96
6,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,531.3
6,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,434.04
6,17,2,0,,,,1.2207032e-07,0.0,0.0,0.0,346.79
6,18,2,0,,,,0.8655501,0.0,0.0,0.0,179.36
6,19,2,0,,,,0.3427,0.0,0.0,0.0,43.12
6,20,2,0,,,,0.24866667,0.0,0.0,0.0,14.08
6,21,2,0,,,,0.25268334,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.25241667,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.2527,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.25416666,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.25506666,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.25534168,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.2537,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.25283334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.24796666,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.12431667,0.0,0.0,0.0,1.62
6,7,3,0,,,,0.0064500873,0.0,0.0,0.0,9.48
6,8,3,0,,,,9.714763e-08,0.0,0.0,0.0,77.49
6,9,3,0,,,,1.1850993e-07,0.0,0.0,0.0,49.23
6,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,452.46
6,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,410.29
6,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,744.8
6,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,689.24
6,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,589.17
6,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,576.88
6,16,3,0,,,,1.2207032e-07,0.0,0.0,0.0,515.83
6,17,3,0,,,,0.6463001,0.0,0.0,0.0,344.11
6,18,3,0,,,,0.25668344,0.0,0.0,0.0,178.02
6,19,3,0,,,,0.58745,0.0,0.0,0.0,46.45
6,20,3,0,,,,1.4480166,0.0,0.0,0.0,15.3
6,21,3,0,,,,1.141075,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.1417667,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.8648584,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.8369167,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.33591667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.33043334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.32728332,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.5776833,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.9338167,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.7477667,0.0,0.0,0.0,37.6
6,7,4,0,,,,0.008408417,0.0,0.0,0.0,92.77
6,8,4,0,,,,1.0172526e-07,0.0,0.0,0.0,281.51
6,9,4,0,,,,1.0197957e-07,0.0,0.0,0.0,464.43
6,10,4,0,,,,1.17492675e-07,0.0,0.0,0.0,599.2
6,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,709.99
6,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,765.1
6,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,749.03
6,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,603.4
6,15,4,0,,,,1.2156168e-07,0.0,0.0,0.0,524.37
6,16,4,0,,,,1.2207032e-07,0.0,0.0,0.0,331.14
6,17,4,0,,,,1.17492675e-07,0.0,0.0,0.0,182.46
6,18,4,0,,,,1.0579427e-07,0.0,0.0,0.0,149.58
6,19,4,0,,,,0.19365835,0.0,0.0,0.0,61.58
6,20,4,0,,,,0.33376667,0.0,0.0,0.0,17.16
6,21,4,0,,,,0.33351666,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.4888,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.65472776,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.37836668,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.38138333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.36645,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.32755,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.32683334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.31093332,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.1657,0.0,0.0,0.0,38.91
6,7,5,0,,,,0.11543335,0.0,0.0,0.0,98.32
6,8,5,0,,,,0.07845003,0.0,0.0,0.0,274.64
6,9,5,0,,,,1.1342367e-07,0.0,0.0,0.0,442.26
6,10,5,0,,,,0.14360008,0.0,0.0,0.0,585.43
6,11,5,0,,,,0.023575103,0.0,0.0,0.0,692.64
6,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,503.79
6,13,5,0,,,,1.2207032e-07,0.0,0.0,0.0,722.51
6,14,5,0,,,,1.2207032e-07,0.0,0.0,0.0,569.56
6,15,5,0,,,,1.2821667,0.0,0.0,0.0,38.68
6,16,5,0,,,,1.5863334,0.0,0.0,0.0,31.44
6,17,5,0,,,,1.2207032e-07,0.0,0.0,0.0,55.66
6,18,5,0,,,,2.3111334,0.0,0.0,0.0,136.71
6,19,5,0,,,,1.7658833,0.0,0.0,0.0,43.55
6,20,5,0,,,,0.3213,0.0,0.0,0.0,17.05
6,21,5,0,,,,0.3388,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.22671667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.37628335,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.60335,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.76063335,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.83311665,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.22938333,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.229,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.22756666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.117583334,0.0,0.0,0.0,38.07
6,7,6,0,,,,0.011166749,0.0,0.0,0.0,97.15
6,8,6,0,,,,1.01216635e-07,0.0,0.0,0.0,272.61
6,9,6,0,,,,1.200358e-07,0.0,0.0,0.0,441.44
6,10,6,0,,,,9.969076e-08,0.0,0.0,0.0,551.85
6,11,6,0,,,,0.004083431,0.0,0.0,0.0,669.07
6,12,6,0,,,,1.200358e-07,0.0,0.0,0.0,737.85
6,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,751.03
6,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,708.68
6,15,6,0,,,,1.200358e-07,0.0,0.0,0.0,631.15
6,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,509.48
6,17,6,0,,,,1.2207032e-07,0.0,0.0,0.0,368.56
6,18,6,0,,,,0.14241673,0.0,0.0,0.0,185.24
6,19,6,0,,,,0.4554667,0.0,0.0,0.0,33.05
6,20,6,0,,,,0.91625,0.0,0.0,0.0,17.45
6,21,6,0,,,,1.2474333,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.3313333,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.8147333,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.30881667,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.24221666,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.23566666,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.23143333,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.23113333,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.23243333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.17853333,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.038616676,0.0,0.0,0.0,99.06
6,8,7,0,,,,0.3592167,0.0,0.0,0.0,273.32
6,9,7,0,,,,0.08465008,0.0,0.0,0.0,446.34
6,10,7,0,,,,9.638468e-08,0.0,0.0,0.0,588.07
6,11,7,0,,,,0.013883431,0.0,0.0,0.0,705.44
6,12,7,0,,,,0.066200085,0.0,0.0,0.0,757.32
6,13,7,0,,,,0.023100084,0.0,0.0,0.0,715.73
6,14,7,0,,,,9.562174e-08,0.0,0.0,0.0,691.15
6,15,7,0,,,,1.10880535e-07,0.0,0.0,0.0,626.08
6,16,7,0,,,,1.121521e-07,0.0,0.0,0.0,496.18
6,17,7,0,,,,1.2156168e-07,0.0,0.0,0.0,338.42
6,18,7,0,,,,0.0019167796,0.0,0.0,0.0,181.53
6,19,7,0,,,,0.15505002,0.0,0.0,0.0,45.38
6,20,7,0,,,,0.30626667,0.0,0.0,0.0,18.05
6,21,7,0,,,,0.64498335,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.6831667,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.2564,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.9145,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.9747,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.35526666,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.23481667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.23056667,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.219,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.11511666,0.0,0.0,0.0,37.16
6,7,1,0,,,,0.022300063,0.0,0.0,0.0,100.87
6,8,1,0,,,,9.307861e-08,0.0,0.0,0.0,268.33
6,9,1,0,,,,1.2207032e-07,0.0,0.0,0.0,441.24
6,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,581.58
6,11,1,0,,,,1.1952719e-07,0.0,0.0,0.0,568.89
6,12,1,0,,,,1.2207032e-07,0.0,0.0,0.0,643.2
6,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,564.08
6,14,1,0,,,,1.2207032e-07,0.0,0.0,0.0,604.86
6,15,1,0,,,,0.00020012003,0.0,0.0,0.0,517.95
6,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,424.09
6,17,1,0,,,,1.2207032e-07,0.0,0.0,0.0,334.87
6,18,1,0,,,,1.1291504e-07,0.0,0.0,0.0,184.88
6,19,1,0,,,,0.37060001,0.0,0.0,0.0,43.25
6,20,1,0,,,,0.85115,0.0,0.0,0.0,18.0
6,21,1,0,,,,1.0849667,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.1871667,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.72211665,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.251,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.23863333,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.23858333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.23026666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.23105,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.22325,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.1333,0.0,0.0,0.0,4.33
6,7,2,0,,,,0.07081668,0.0,0.0,0.0,22.74
6,8,2,0,,,,9.5113116e-08,0.0,0.0,0.0,247.32
6,9,2,0,,,,1.2105306e-07,0.0,0.0,0.0,444.22
6,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,584.77
6,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,696.09
6,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,744.58
6,13,2,0,,,,1.2207032e-07,0.0,0.0,0.0,731.57
6,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,682.1
6,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,184.78
6,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,193.85
6,17,2,0,,,,1.2207032e-07,0.0,0.0,0.0,91.71
6,18,2,0,,,,1.1342367e-07,0.0,0.0,0.0,169.86
6,19,2,0,,,,0.41688335,0.0,0.0,0.0,46.5
6,20,2,0,,,,0.5668333,0.0,0.0,0.0,18.66
6,21,2,0,,,,0.63523334,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.1986166,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.6667334,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.8418916,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.2043333,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.6976333,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.66216666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.73698336,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.6681833,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.65618336,0.0,0.0,0.0,2.01
6,7,3,0,,,,0.55518335,0.0,0.0,0.0,45.43
6,8,3,0,,,,0.2,0.0,0.0,0.0,216.98
6,9,3,0,,,,1.200358e-07,0.0,0.0,0.0,382.04
6,10,3,0,,,,1.2207032e-07,0.0,0.0,0.0,443.39
6,11,3,0,,,,1.2660501,0.0,0.0,0.0,578.44
6,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,656.74
6,13,3,0,,,,1.2207032e-07,0.0,0.0,0.0,670.77
6,14,3,0,,,,1.2207032e-07,0.0,0.0,0.0,665.37
6,15,3,0,,,,1.3991168,0.0,0.0,0.0,139.97
6,16,3,0,,,,2.9380167,0.0,0.0,0.0,481.83
6,17,3,0,,,,2.8478832,0.0,0.0,0.0,306.06
6,18,3,0,,,,2.9382334,0.0,0.0,0.0,102.74
6,19,3,0,,,,2.1805,0.0,0.0,0.0,50.71
6,20,3,0,,,,1.95725,0.0,0.0,0.0,6.59
6,21,3,0,,,,0.61216664,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.7922,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.1268334,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.6988,0.0,0.0,0.0,0.0
6,1,4,0,,,,2.19655,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.51065,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.5302167,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.41073334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.4061,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.3241,0.0,0.0,0.0,35.56
6,7,4,0,,,,0.2456,0.0,0.0,0.0,100.33
6,8,4,0,,,,0.018400066,0.0,0.0,0.0,262.23
6,9,4,0,,,,0.00041678417,0.0,0.0,0.0,426.71
6,10,4,0,,,,1.79895,0.0,0.0,0.0,567.01
6,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,684.35
6,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,753.07
6,13,4,0,,,,0.018866757,0.0,0.0,0.0,764.88
6,14,4,0,,,,0.049466774,0.0,0.0,0.0,745.51
6,15,4,0,,,,0.8299334,0.0,0.0,0.0,653.6
6,16,4,0,,,,1.1753,0.0,0.0,0.0,530.65
6,17,4,0,,,,1.5191168,0.0,0.0,0.0,317.01
6,18,4,0,,,,2.3438833,0.0,0.0,0.0,156.81
6,19,4,0,,,,1.57055,0.0,0.0,0.0,45.0
6,20,4,0,,,,1.0510334,0.0,0.0,0.0,19.77
6,21,4,0,,,,0.74365,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.6481,0.0,0.0,0.0,0.0
6,23,4,0,,,,2.4603167,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.7611334,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.6523,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.8796,0.0,0.0,0.0,0.0
6,3,5,0,,,,2.8537166,0.0,0.0,0.0,0.0
6,4,5,0,,,,2.6255,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.34776667,0.0,0.0,0.0,1.61
6,6,5,0,,,,0.29394168,0.0,0.0,0.0,20.71
6,7,5,0,,,,0.9996833,0.0,0.0,0.0,106.33
6,8,5,0,,,,5.6512165,0.0,0.0,0.0,159.26
6,9,5,0,,,,4.37175,0.0,0.0,0.0,153.47
6,10,5,0,,,,3.7592666,0.0,0.0,0.0,547.04
6,11,5,0,,,,3.74015,0.0,0.0,0.0,648.91
6,12,5,0,,,,3.1795666,0.0,0.0,0.0,586.93
6,13,5,0,,,,2.1128333,0.0,0.0,0.0,659.11
6,14,5,0,,,,1.8023001,0.0,0.0,0.0,618.39
6,15,5,0,,,,2.0501502,0.0,0.0,0.0,592.39
6,16,5,0,,,,1.5138667,0.0,0.0,0.0,505.43
6,17,5,0,,,,0.4462001,0.0,0.0,0.0,356.52
6,18,5,0,,,,1.1342367e-07,0.0,0.0,0.0,177.03
6,19,5,0,,,,2.6534834,0.0,0.0,0.0,50.83
6,20,5,0,,,,1.73365,0.0,0.0,0.0,19.76
6,21,5,0,,,,0.67611665,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.67536664,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.6767667,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.8276,0.0,0.0,0.0,0.0
6,1,6,0,,,,3.2238333,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.4767333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.18269166,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.18306667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.5394,0.0,0.0,0.0,1.59
6,6,6,0,,,,0.13776666,0.0,0.0,0.0,1.59
6,7,6,0,,,,0.06916668,0.0,0.0,0.0,98.83
6,8,6,0,,,,9.587606e-08,0.0,0.0,0.0,123.3
6,9,6,0,,,,1.1901855e-07,0.0,0.0,0.0,254.65
6,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,451.96
6,11,6,0,,,,1.2207032e-07,0.0,0.0,0.0,646.66
6,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,695.53
6,13,6,0,,,,1.3857417,0.0,0.0,0.0,698.04
6,14,6,0,,,,1.8851334,0.0,0.0,0.0,670.44
6,15,6,0,,,,0.70521677,0.0,0.0,0.0,472.62
6,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,53.13
6,17,6,0,,,,1.8203667,0.0,0.0,0.0,27.22
6,18,6,0,,,,1.8954333,0.0,0.0,0.0,49.28
6,19,6,0,,,,0.2615278,0.0,0.0,0.0,61.78
6,20,6,0,,,,0.2436,0.0,0.0,0.0,17.7
6,21,6,0,,,,0.2452139,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.24548334,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.2792168,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.2904167,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.55548334,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.7248167,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.89075,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.5503333,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.0066833,0.0,0.0,0.0,1.58
6,6,7,0,,,,0.127775,0.0,0.0,0.0,21.2
6,7,7,0,,,,0.29127502,0.0,0.0,0.0,103.05
6,8,7,0,,,,0.56780005,0.0,0.0,0.0,266.6
6,9,7,0,,,,0.70081675,0.0,0.0,0.0,438.14
6,10,7,0,,,,0.69545007,0.0,0.0,0.0,592.77
6,11,7,0,,,,0.019716784,0.0,0.0,0.0,706.28
6,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,748.13
6,13,7,0,,,,1.2207032e-07,0.0,0.0,0.0,754.72
6,14,7,0,,,,0.25218344,0.0,0.0,0.0,726.21
6,15,7,0,,,,2.0160334,0.0,0.0,0.0,621.97
6,16,7,0,,,,1.3952501,0.0,0.0,0.0,487.88
6,17,7,0,,,,0.5947501,0.0,0.0,0.0,350.44
6,18,7,0,,,,2.9152,0.0,0.0,0.0,191.35
6,19,7,0,,,,3.3287168,0.0,0.0,0.0,45.29
6,20,7,0,,,,3.5200667,0.0,0.0,0.0,20.62
6,21,7,0,,,,3.5401165,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.3563,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3417916,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.9579,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.18851666,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.18976666,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.18791667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.21705,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.91838336,0.0,0.0,0.0,1.6
6,6,1,0,,,,0.43916667,0.0,0.0,0.0,2.02
6,7,1,0,,,,0.0371167,0.0,0.0,0.0,107.93
6,8,1,0,,,,9.613037e-08,0.0,0.0,0.0,277.76
6,9,1,0,,,,1.1698405e-07,0.0,0.0,0.0,459.37
6,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,578.59
6,11,1,0,,,,0.23030011,0.0,0.0,0.0,656.83
6,12,1,0,,,,1.9733334,0.0,0.0,0.0,689.34
6,13,1,0,,,,0.21346678,0.0,0.0,0.0,661.74
6,14,1,0,,,,0.32406676,0.0,0.0,0.0,559.16
6,15,1,0,,,,1.7093333,0.0,0.0,0.0,515.85
6,16,1,0,,,,1.3570668,0.0,0.0,0.0,326.35
6,17,1,0,,,,0.5020168,0.0,0.0,0.0,301.12
6,18,1,0,,,,2.89065,0.0,0.0,0.0,189.1
6,19,1,0,,,,1.2017667,0.0,0.0,0.0,44.8
6,20,1,0,,,,0.8685333,0.0,0.0,0.0,20.46
6,21,1,0,,,,0.8383667,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.2124,0.0,0.0,0.0,0.0
6,23,1,0,,,,2.41815,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.707325,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.5972,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.89771664,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.39646667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.5988,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.45298332,0.0,0.0,0.0,1.61
6,6,2,0,,,,0.28795,0.0,0.0,0.0,35.26
6,7,2,0,,,,0.2518834,0.0,0.0,0.0,94.92
6,8,2,0,,,,0.22993343,0.0,0.0,0.0,263.59
6,9,2,0,,,,0.20831677,0.0,0.0,0.0,403.17
6,10,2,0,,,,0.36223343,0.0,0.0,0.0,570.7
6,11,2,0,,,,0.16710012,0.0,0.0,0.0,631.56
6,12,2,0,,,,0.36123344,0.0,0.0,0.0,207.91
6,13,2,0,,,,0.36338344,0.0,0.0,0.0,517.15
6,14,2,0,,,,0.4052001,0.0,0.0,0.0,541.0
6,15,2,0,,,,1.1982667,0.0,0.0,0.0,561.06
6,16,2,0,,,,2.4575055,0.0,0.0,0.0,522.32
6,17,2,0,,,,2.64545,0.0,0.0,0.0,363.85
6,18,2,0,,,,2.9641445,0.0,0.0,0.0,185.36
6,19,2,0,,,,3.5414333,0.0,0.0,0.0,45.05
6,20,2,0,,,,2.7939,0.0,0.0,0.0,20.35
6,21,2,0,,,,1.2881833,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.3671334,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.5997833,0.0,0.0,0.0,0.0
6,24,2,0,,,,2.4395332,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.60755,0.0,0.0,0.0,0.0
6,2,3,0,,,,3.8127334,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.4204,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.18665,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.18241666,0.0,0.0,0.0,1.59
6,6,3,0,,,,1.26435,0.0,0.0,0.0,36.42
6,7,3,0,,,,0.2401,0.0,0.0,0.0,96.18
6,8,3,0,,,,0.016850067,0.0,0.0,0.0,264.84
6,9,3,0,,,,0.114233404,0.0,0.0,0.0,435.95
6,10,3,0,,,,0.13625008,0.0,0.0,0.0,569.42
6,11,3,0,,,,0.6213001,0.0,0.0,0.0,670.87
6,12,3,0,,,,2.42265,0.0,0.0,0.0,702.96
6,13,3,0,,,,0.3537001,0.0,0.0,0.0,741.1
6,14,3,0,,,,1.4248667,0.0,0.0,0.0,715.43
6,15,3,0,,,,2.8156333,0.0,0.0,0.0,637.19
6,16,3,0,,,,1.1183168,0.0,0.0,0.0,513.6
6,17,3,0,,,,2.61,0.0,0.0,0.0,353.18
6,18,3,0,,,,2.504539,0.0,0.0,0.0,189.49
6,19,3,0,,,,2.4839666,0.0,0.0,0.0,48.79
6,20,3,0,,,,0.62991667,0.0,0.0,0.0,20.26
6,21,3,0,,,,3.5471168,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.2569333,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.5957167,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.18335,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.19246666,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.23255,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.9262834,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.42915,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.18441667,0.0,0.0,0.0,1.57
6,6,4,0,,,,0.09005,0.0,0.0,0.0,26.18
6,7,4,0,,,,0.8736,0.0,0.0,0.0,104.76
6,8,4,0,,,,1.09165,0.0,0.0,0.0,256.81
6,9,4,0,,,,1.17492675e-07,0.0,0.0,0.0,425.56
6,10,4,0,,,,0.33023342,0.0,0.0,0.0,566.63
6,11,4,0,,,,2.2387333,0.0,0.0,0.0,671.03
6,12,4,0,,,,0.95106673,0.0,0.0,0.0,655.62
6,13,4,0,,,,1.180013e-07,0.0,0.0,0.0,713.48
6,14,4,0,,,,1.4783916,0.0,0.0,0.0,669.16
6,15,4,0,,,,1.2207032e-07,0.0,0.0,0.0,605.15
6,16,4,0,,,,2.2267501,0.0,0.0,0.0,502.21
6,17,4,0,,,,2.9298167,0.0,0.0,0.0,363.85
6,18,4,0,,,,1.8905,0.0,0.0,0.0,190.04
6,19,4,0,,,,4.30005,0.0,0.0,0.0,44.34
6,20,4,0,,,,3.7103167,0.0,0.0,0.0,17.18
6,21,4,0,,,,1.3470167,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.6556666,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.27115,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.59096664,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.36080834,0.0,0.0,0.0,0.0
6,2,5,0,,,,2.3588166,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5341833,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.43203333,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.30644166,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.13096666,0.0,0.0,0.0,1.57
6,7,5,0,,,,0.11338333,0.0,0.0,0.0,49.49
6,8,5,0,,,,0.37765002,0.0,0.0,0.0,154.93
6,9,5,0,,,,0.119316764,0.0,0.0,0.0,54.86
6,10,5,0,,,,2.0684834,0.0,0.0,0.0,132.87
6,11,5,0,,,,0.20051678,0.0,0.0,0.0,457.67
6,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,549.23
6,13,5,0,,,,0.97295004,0.0,0.0,0.0,721.52
6,14,5,0,,,,0.82191676,0.0,0.0,0.0,665.51
6,15,5,0,,,,1.0289917,0.0,0.0,0.0,584.31
6,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,453.34
6,17,5,0,,,,1.1476167,0.0,0.0,0.0,223.53
6,18,5,0,,,,2.9061,0.0,0.0,0.0,14.31
6,19,5,0,,,,0.4792167,0.0,0.0,0.0,13.09
6,20,5,0,,,,0.34106666,0.0,0.0,0.0,1.48
6,21,5,0,,,,0.48358333,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.51421666,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.9084833,0.0,0.0,0.0,0.0
6,24,5,0,,,,3.3502834,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.7726,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.9431667,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.29121667,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.6856667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.3263,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.11321667,0.0,0.0,0.0,1.57
6,7,6,0,,,,0.0005500921,0.0,0.0,0.0,11.7
6,8,6,0,,,,9.358724e-08,0.0,0.0,0.0,160.66
6,9,6,0,,,,1.0528564e-07,0.0,0.0,0.0,330.04
6,10,6,0,,,,1.2156168e-07,0.0,0.0,0.0,574.0
6,11,6,0,,,,1.9879334,0.0,0.0,0.0,683.91
6,12,6,0,,,,1.3998834,0.0,0.0,0.0,733.94
6,13,6,0,,,,1.2207032e-07,0.0,0.0,0.0,758.37
6,14,6,0,,,,1.2207032e-07,0.0,0.0,0.0,744.35
6,15,6,0,,,,1.2207032e-07,0.0,0.0,0.0,649.4
6,16,6,0,,,,0.17050011,0.0,0.0,0.0,528.87
6,17,6,0,,,,2.5889168,0.0,0.0,0.0,363.96
6,18,6,0,,,,3.2994332,0.0,0.0,0.0,191.0
6,19,6,0,,,,1.6589583,0.0,0.0,0.0,49.64
6,20,6,0,,,,1.7018167,0.0,0.0,0.0,21.11
6,21,6,0,,,,0.18775,0.0,0.0,0.0,0.0
6,22,6,0,,,,2.44225,0.0,0.0,0.0,0.0
6,23,6,0,,,,3.2774,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.21016666,0.0,0.0,0.0,0.0
6,1,7,0,,,,2.40795,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.1177,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.18955,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.1893,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.3246334,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.9116167,0.0,0.0,0.0,25.73
6,7,7,0,,,,0.040483356,0.0,0.0,0.0,100.01
6,8,7,0,,,,9.689331e-08,0.0,0.0,0.0,277.41
6,9,7,0,,,,0.6352334,0.0,0.0,0.0,457.01
6,10,7,0,,,,1.5457834,0.0,0.0,0.0,523.89
6,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,719.59
6,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,783.55
6,13,7,0,,,,1.3789334,0.0,0.0,0.0,797.14
6,14,7,0,,,,2.81615,0.0,0.0,0.0,776.84
6,15,7,0,,,,2.76455,0.0,0.0,0.0,681.62
6,16,7,0,,,,4.2109666,0.0,0.0,0.0,558.81
6,17,7,0,,,,5.8059835,0.0,0.0,0.0,394.95
6,18,7,0,,,,4.5307,0.0,0.0,0.0,201.59
6,19,7,0,,,,3.7605834,0.0,0.0,0.0,37.66
6,20,7,0,,,,3.7928,0.0,0.0,0.0,21.12
6,21,7,0,,,,3.7496166,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.7103833,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.88725,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.4498084,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.75731665,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.2976333,0.0,0.0,0.0,0.0
6,3,1,0,,,,2.5957167,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.8738,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.9434278,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.0957278,0.0,0.0,0.0,29.19
6,7,1,0,,,,1.3651,0.0,0.0,0.0,104.21
6,8,1,0,,,,0.062200032,0.0,0.0,0.0,270.41
6,9,1,0,,,,1.159668e-07,0.0,0.0,0.0,441.43
6,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,560.78
6,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,663.13
6,12,1,0,,,,1.1468334,0.0,0.0,0.0,713.46
6,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,739.14
6,14,1,0,,,,2.5142,0.0,0.0,0.0,704.98
6,15,1,0,,,,1.5650166,0.0,0.0,0.0,622.35
6,16,1,0,,,,2.5675666,0.0,0.0,0.0,507.75
6,17,1,0,,,,3.35545,0.0,0.0,0.0,341.97
6,18,1,0,,,,3.4456666,0.0,0.0,0.0,198.14
6,19,1,0,,,,3.3978417,0.0,0.0,0.0,51.17
6,20,1,0,,,,3.5220332,0.0,0.0,0.0,20.95
6,21,1,0,,,,3.9641833,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.7485334,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.2368,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.2261584,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0367,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.9029833,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.8642667,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.84375,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.81131667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.40071666,0.0,0.0,0.0,35.53
6,7,2,0,,,,0.6607,0.0,0.0,0.0,95.26
6,8,2,0,,,,0.56325006,0.0,0.0,0.0,217.94
6,9,2,0,,,,0.48156676,0.0,0.0,0.0,407.09
6,10,2,0,,,,0.3990001,0.0,0.0,0.0,558.05
6,11,2,0,,,,0.38508344,0.0,0.0,0.0,499.53
6,12,2,0,,,,0.37448344,0.0,0.0,0.0,47.7
6,13,2,0,,,,0.51335007,0.0,0.0,0.0,66.82
6,14,2,0,,,,0.42848343,0.0,0.0,0.0,78.57
6,15,2,0,,,,0.6223167,0.0,0.0,0.0,85.09
6,16,2,0,,,,0.61885005,0.0,0.0,0.0,461.89
6,17,2,0,,,,0.7171501,0.0,0.0,0.0,66.6
6,18,2,0,,,,1.0711167,0.0,0.0,0.0,181.32
6,19,2,0,,,,1.64695,0.0,0.0,0.0,47.93
6,20,2,0,,,,1.4905334,0.0,0.0,0.0,2.34
6,21,2,0,,,,1.3165,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.0135666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.1868833,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.9682083,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.86196667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.84505,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.8070167,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.78326666,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.48855,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.65968335,0.0,0.0,0.0,20.24
6,7,3,0,,,,0.3193167,0.0,0.0,0.0,39.9
6,8,3,0,,,,0.4980001,0.0,0.0,0.0,218.56
6,9,3,0,,,,0.20083344,0.0,0.0,0.0,170.65
6,10,3,0,,,,0.34693342,0.0,0.0,0.0,190.47
6,11,3,0,,,,0.32326677,0.0,0.0,0.0,208.76
6,12,3,0,,,,0.28391677,0.0,0.0,0.0,495.0
6,13,3,0,,,,0.30248344,0.0,0.0,0.0,260.66
6,14,3,0,,,,0.31893343,0.0,0.0,0.0,242.12
6,15,3,0,,,,0.36058342,0.0,0.0,0.0,539.21
6,16,3,0,,,,0.7028834,0.0,0.0,0.0,544.36
6,17,3,0,,,,0.49708343,0.0,0.0,0.0,255.14
6,18,3,0,,,,0.92216676,0.0,0.0,0.0,15.63
6,19,3,0,,,,0.91585004,0.0,0.0,0.0,73.2
6,20,3,0,,,,1.761,0.0,0.0,0.0,10.31
6,21,3,0,,,,1.0705667,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.26,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.32081667,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.134425,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.26106668,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.26928332,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.264,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.26325,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.2602,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.78853333,0.0,0.0,0.0,28.54
6,7,4,0,,,,0.6886167,0.0,0.0,0.0,84.25
6,8,4,0,,,,0.10560007,0.0,0.0,0.0,287.66
6,9,4,0,,,,1.1647543e-07,0.0,0.0,0.0,483.22
6,10,4,0,,,,1.2207032e-07,0.0,0.0,0.0,604.5
6,11,4,0,,,,1.2207032e-07,0.0,0.0,0.0,626.95
6,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,464.18
6,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,667.53
6,14,4,0,,,,1.4314834,0.0,0.0,0.0,120.37
6,15,4,0,,,,0.27451676,0.0,0.0,0.0,314.04
6,16,4,0,,,,0.06003345,0.0,0.0,0.0,83.74
6,17,4,0,,,,1.9051666,0.0,0.0,0.0,315.22
6,18,4,0,,,,1.10880535e-07,0.0,0.0,0.0,167.09
6,19,4,0,,,,0.4600167,0.0,0.0,0.0,40.26
6,20,4,0,,,,3.2378833,0.0,0.0,0.0,20.72
6,21,4,0,,,,1.3259333,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.38528332,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.1508,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.235175,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.30903333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.84288335,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.9514834,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.23433334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.23043333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.32586667,0.0,0.0,0.0,1.66
6,7,5,0,,,,0.27558333,0.0,0.0,0.0,9.01
6,8,5,0,,,,0.73455,0.0,0.0,0.0,50.33
6,9,5,0,,,,0.23656671,0.0,0.0,0.0,92.18
6,10,5,0,,,,0.015650118,0.0,0.0,0.0,378.8
6,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,696.78
6,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,441.16
6,13,5,0,,,,1.7897501,0.0,0.0,0.0,535.93
6,14,5,0,,,,1.1640834,0.0,0.0,0.0,584.37
6,15,5,0,,,,0.7997501,0.0,0.0,0.0,680.57
6,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,424.74
6,17,5,0,,,,0.23901677,0.0,0.0,0.0,390.19
6,18,5,0,,,,0.35560006,0.0,0.0,0.0,192.68
6,19,5,0,,,,1.1494666,0.0,0.0,0.0,44.26
6,20,5,0,,,,2.7245166,0.0,0.0,0.0,21.33
6,21,5,0,,,,0.7612333,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.77381665,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.8431112,0.0,0.0,0.0,0.0
6,24,5,0,,,,2.0856166,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.64075,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.48383334,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.4937,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.49293333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.4904,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.40181667,0.0,0.0,0.0,36.2
7,7,6,0,,,,0.35778335,0.0,0.0,0.0,87.64
7,8,6,0,,,,0.08773337,0.0,0.0,0.0,264.07
7,9,6,0,,,,1.1494954e-07,0.0,0.0,0.0,438.36
7,10,6,0,,,,1.16375,0.0,0.0,0.0,587.05
7,11,6,0,,,,0.15766679,0.0,0.0,0.0,684.31
7,12,6,0,,,,0.28465012,0.0,0.0,0.0,736.15
7,13,6,0,,,,1.2098334,0.0,0.0,0.0,757.63
7,14,6,0,,,,0.47891676,0.0,0.0,0.0,728.24
7,15,6,0,,,,1.0622667,0.0,0.0,0.0,645.67
7,16,6,0,,,,1.1215668,0.0,0.0,0.0,534.61
7,17,6,0,,,,3.2293,0.0,0.0,0.0,373.48
7,18,6,0,,,,3.67775,0.0,0.0,0.0,193.25
7,19,6,0,,,,3.0439334,0.0,0.0,0.0,52.03
7,20,6,0,,,,1.4775,0.0,0.0,0.0,19.49
7,21,6,0,,,,1.7692667,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.7858,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.68771666,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.72369164,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.53183335,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.52993333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.59681666,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.5283333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.51285,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.41295,0.0,0.0,0.0,29.48
7,7,7,0,,,,0.35803333,0.0,0.0,0.0,97.95
7,8,7,0,,,,0.09793336,0.0,0.0,0.0,225.87
7,9,7,0,,,,1.1494954e-07,0.0,0.0,0.0,393.48
7,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,319.71
7,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,652.0
7,12,7,0,,,,1.2207032e-07,0.0,0.0,0.0,669.68
7,13,7,0,,,,1.0776668,0.0,0.0,0.0,232.5
7,14,7,0,,,,1.8150834,0.0,0.0,0.0,126.59
7,15,7,0,,,,1.2207032e-07,0.0,0.0,0.0,322.32
7,16,7,0,,,,0.8221001,0.0,0.0,0.0,515.49
7,17,7,0,,,,2.2963,0.0,0.0,0.0,185.24
7,18,7,0,,,,1.1647543e-07,0.0,0.0,0.0,184.46
7,19,7,0,,,,1.7385,0.0,0.0,0.0,54.69
7,20,7,0,,,,0.9213333,0.0,0.0,0.0,19.44
7,21,7,0,,,,1.5923,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1492667,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.8876834,0.0,0.0,0.0,0.0
7,24,7,0,,,,3.2056334,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.43871668,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.49391666,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.5165667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.5144,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.84015,0.0,0.0,0.0,0.0
7,6,1,0,,,,2.2432833,0.0,0.0,0.0,34.75
7,7,1,0,,,,0.29425,0.0,0.0,0.0,88.42
7,8,1,0,,,,0.71200836,0.0,0.0,0.0,274.14
7,9,1,0,,,,0.19449174,0.0,0.0,0.0,462.98
7,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,625.08
7,11,1,0,,,,0.27160007,0.0,0.0,0.0,723.58
7,12,1,0,,,,0.11551675,0.0,0.0,0.0,605.93
7,13,1,0,,,,1.2207032e-07,0.0,0.0,0.0,636.66
7,14,1,0,,,,0.101216786,0.0,0.0,0.0,707.46
7,15,1,0,,,,0.6021668,0.0,0.0,0.0,620.33
7,16,1,0,,,,0.9246501,0.0,0.0,0.0,526.77
7,17,1,0,,,,1.9343834,0.0,0.0,0.0,339.2
7,18,1,0,,,,3.1296167,0.0,0.0,0.0,191.05
7,19,1,0,,,,3.5588667,0.0,0.0,0.0,73.8
7,20,1,0,,,,3.7586334,0.0,0.0,0.0,21.66
7,21,1,0,,,,3.2704334,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.5823667,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.7799667,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.19008334,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.19118333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.19,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.96255,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.20295,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.18693334,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.1126,0.0,0.0,0.0,35.37
7,7,2,0,,,,0.047450017,0.0,0.0,0.0,102.96
7,8,2,0,,,,0.85816675,0.0,0.0,0.0,247.95
7,9,2,0,,,,0.5856,0.0,0.0,0.0,469.21
7,10,2,0,,,,0.21081673,0.0,0.0,0.0,609.59
7,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,459.7
7,12,2,0,,,,1.4093168,0.0,0.0,0.0,607.74
7,13,2,0,,,,2.4018333,0.0,0.0,0.0,662.93
7,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,557.53
7,15,2,0,,,,1.7626001,0.0,0.0,0.0,344.08
7,16,2,0,,,,2.7925668,0.0,0.0,0.0,326.42
7,17,2,0,,,,0.39101678,0.0,0.0,0.0,165.09
7,18,2,0,,,,0.6996501,0.0,0.0,0.0,190.2
7,19,2,0,,,,3.3947167,0.0,0.0,0.0,69.21
7,20,2,0,,,,0.57343334,0.0,0.0,0.0,20.63
7,21,2,0,,,,0.43643335,0.0,0.0,0.0,0.0
7,22,2,0,,,,3.36755,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0337334,0.0,0.0,0.0,0.0
7,24,2,0,,,,2.6121666,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.5861167,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0957834,0.0,0.0,0.0,0.0
7,3,3,0,,,,2.6441333,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.19036667,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.63955,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.18045,0.0,0.0,0.0,35.76
7,7,3,0,,,,0.94175,0.0,0.0,0.0,83.0
7,8,3,0,,,,0.7808667,0.0,0.0,0.0,266.19
7,9,3,0,,,,0.13605003,0.0,0.0,0.0,451.76
7,10,3,0,,,,1.1339834,0.0,0.0,0.0,614.7
7,11,3,0,,,,1.6149167,0.0,0.0,0.0,654.02
7,12,3,0,,,,1.2207032e-07,0.0,0.0,0.0,628.25
7,13,3,0,,,,1.3742667,0.0,0.0,0.0,625.32
7,14,3,0,,,,2.65905,0.0,0.0,0.0,571.17
7,15,3,0,,,,0.6686834,0.0,0.0,0.0,533.06
7,16,3,0,,,,1.3094333,0.0,0.0,0.0,391.09
7,17,3,0,,,,1.22965,0.0,0.0,0.0,283.78
7,18,3,0,,,,3.0365834,0.0,0.0,0.0,142.23
7,19,3,0,,,,0.8184,0.0,0.0,0.0,8.06
7,20,3,0,,,,2.79125,0.0,0.0,0.0,1.16
7,21,3,0,,,,1.70475,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.63295,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.9341834,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.45626667,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.1487,0.0,0.0,0.0,0.0
7,2,4,0,,,,2.0020833,0.0,0.0,0.0,0.0
7,3,4,0,,,,3.4045832,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.71418333,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.3492,0.0,0.0,0.0,0.0
7,6,4,0,,,,2.3306167,0.0,0.0,0.0,10.57
7,7,4,0,,,,1.2443833,0.0,0.0,0.0,89.89
7,8,4,0,,,,1.8417333,0.0,0.0,0.0,273.5
7,9,4,0,,,,2.4878166,0.0,0.0,0.0,419.1
7,10,4,0,,,,2.02465,0.0,0.0,0.0,592.35
7,11,4,0,,,,1.2118334,0.0,0.0,0.0,586.01
7,12,4,0,,,,0.33016676,0.0,0.0,0.0,666.24
7,13,4,0,,,,0.3904501,0.0,0.0,0.0,641.59
7,14,4,0,,,,2.0747333,0.0,0.0,0.0,723.97
7,15,4,0,,,,2.6859334,0.0,0.0,0.0,663.62
7,16,4,0,,,,2.9269333,0.0,0.0,0.0,540.39
7,17,4,0,,,,0.5196334,0.0,0.0,0.0,395.86
7,18,4,0,,,,1.1638501,0.0,0.0,0.0,207.82
7,19,4,0,,,,3.636,0.0,0.0,0.0,56.89
7,20,4,0,,,,2.5914667,0.0,0.0,0.0,21.01
7,21,4,0,,,,0.9928,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.49291667,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.2347,0.0,0.0,0.0,0.0
7,24,4,0,,,,3.689125,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.17085,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.32561666,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.3287,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.3289,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.42601666,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.83495,0.0,0.0,0.0,1.21
7,7,5,0,,,,1.3289,0.0,0.0,0.0,10.1
7,8,5,0,,,,1.3447334,0.0,0.0,0.0,231.17
7,9,5,0,,,,2.7750833,0.0,0.0,0.0,304.44
7,10,5,0,,,,0.73975,0.0,0.0,0.0,578.77
7,11,5,0,,,,2.4884417,0.0,0.0,0.0,76.96
7,12,5,0,,,,3.67695,0.0,0.0,0.0,173.37
7,13,5,0,,,,4.24085,0.0,0.0,0.0,520.47
7,14,5,0,,,,4.2286835,0.0,0.0,0.0,461.3
7,15,5,0,,,,3.5896833,0.0,0.0,0.0,662.5
7,16,5,0,,,,3.3076167,0.0,0.0,0.0,281.98
7,17,5,0,,,,3.1390166,0.0,0.0,0.0,157.07
7,18,5,0,,,,4.9272833,0.0,0.0,0.0,113.83
7,19,5,0,,,,4.3846335,0.0,0.0,0.0,5.9
7,20,5,0,,,,3.6924334,0.0,0.0,0.0,0.45
7,21,5,0,,,,3.6246834,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.6497166,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.7821834,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.93941665,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.79445,0.0,0.0,0.0,0.0
7,2,6,0,,,,3.8015833,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.776075,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.2646834,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.3660667,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0748333,0.0,0.0,0.0,1.22
7,7,6,0,,,,2.08765,0.0,0.0,0.0,8.34
7,8,6,0,,,,1.9117334,0.0,0.0,0.0,43.51
7,9,6,0,,,,1.7477834,0.0,0.0,0.0,193.25
7,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,566.62
7,11,6,0,,,,0.21440008,0.0,0.0,0.0,517.35
7,12,6,0,,,,0.11558342,0.0,0.0,0.0,421.59
7,13,6,0,,,,1.4473001,0.0,0.0,0.0,513.75
7,14,6,0,,,,0.101000115,0.0,0.0,0.0,514.16
7,15,6,0,,,,1.5072833,0.0,0.0,0.0,133.07
7,16,6,0,,,,2.4506278,0.0,0.0,0.0,323.88
7,17,6,0,,,,2.8145,0.0,0.0,0.0,272.93
7,18,6,0,,,,1.3287001,0.0,0.0,0.0,160.49
7,19,6,0,,,,4.3846335,0.0,0.0,0.0,72.47
7,20,6,0,,,,2.5914667,0.0,0.0,0.0,20.61
7,21,6,0,,,,0.47208333,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.67125,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.68771666,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.45138332,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.43871668,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.49391666,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.18946667,0.0,0.0,0.0,0.0
7,4,7,0,,,,2.3882167,0.0,0.0,0.0,0.0
7,5,7,0,,,,2.9394834,0.0,0.0,0.0,0.0
7,6,7,0,,,,2.3171334,0.0,0.0,0.0,19.27
7,7,7,0,,,,0.31108335,0.0,0.0,0.0,87.63
7,8,7,0,,,,0.51656675,0.0,0.0,0.0,268.44
7,9,7,0,,,,0.58375007,0.0,0.0,0.0,429.86
7,10,7,0,,,,0.11350011,0.0,0.0,0.0,570.93
7,11,7,0,,,,3.1700833,0.0,0.0,0.0,692.09
7,12,7,0,,,,4.1675334,0.0,0.0,0.0,699.43
7,13,7,0,,,,1.8814334,0.0,0.0,0.0,416.54
7,14,7,0,,,,0.101000115,0.0,0.0,0.0,661.77
7,15,7,0,,,,0.20256677,0.0,0.0,0.0,555.9
7,16,7,0,,,,1.1146168,0.0,0.0,0.0,484.29
7,17,7,0,,,,2.8873334,0.0,0.0,0.0,227.48
7,18,7,0,,,,2.47995,0.0,0.0,0.0,199.43
7,19,7,0,,,,4.3846335,0.0,0.0,0.0,51.5
7,20,7,0,,,,4.209,0.0,0.0,0.0,16.29
7,21,7,0,,,,4.209,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.5823667,0.0,0.0,0.0,0.0
7,23,7,0,,,,3.4998167,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.45138332,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.429,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.49391666,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.38943332,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.68586665,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.9634167,0.0,0.0,0.0,0.0
7,6,1,0,,,,2.2963,0.0,0.0,0.0,30.79
7,7,1,0,,,,0.54156667,0.0,0.0,0.0,35.45
7,8,1,0,,,,3.4078834,0.0,0.0,0.0,194.93
7,9,1,0,,,,0.3991917,0.0,0.0,0.0,70.24
7,10,1,0,,,,0.2372501,0.0,0.0,0.0,157.14
7,11,1,0,,,,0.21728343,0.0,0.0,0.0,220.7
7,12,1,0,,,,0.20293342,0.0,0.0,0.0,721.58
7,13,1,0,,,,1.8326501,0.0,0.0,0.0,602.41
7,14,1,0,,,,0.101000115,0.0,0.0,0.0,426.88
7,15,1,0,,,,1.4542,0.0,0.0,0.0,314.24
7,16,1,0,,,,1.20875,0.0,0.0,0.0,431.08
7,17,1,0,,,,1.1466501,0.0,0.0,0.0,284.86
7,18,1,0,,,,1.9196833,0.0,0.0,0.0,109.57
7,19,1,0,,,,4.3846335,0.0,0.0,0.0,72.61
7,20,1,0,,,,3.7586334,0.0,0.0,0.0,20.26
7,21,1,0,,,,1.5923,0.0,0.0,0.0,0.0
7,22,1,0,,,,4.209,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.7799667,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.0815418,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.47488335,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.5896666,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.776225,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.16426666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.13733333,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.16386667,0.0,0.0,0.0,0.87
7,7,2,0,,,,0.7308167,0.0,0.0,0.0,8.51
7,8,2,0,,,,0.4495167,0.0,0.0,0.0,33.76
7,9,2,0,,,,0.6764834,0.0,0.0,0.0,128.24
7,10,2,0,,,,1.5422667,0.0,0.0,0.0,245.13
7,11,2,0,,,,0.09506677,0.0,0.0,0.0,432.39
7,12,2,0,,,,1.2116778,0.0,0.0,0.0,542.47
7,13,2,0,,,,0.478,0.0,0.0,0.0,439.91
7,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,282.27
7,15,2,0,,,,2.1322167,0.0,0.0,0.0,259.16
7,16,2,0,,,,1.3297001,0.0,0.0,0.0,262.77
7,17,2,0,,,,1.4475334,0.0,0.0,0.0,265.21
7,18,2,0,,,,2.6168833,0.0,0.0,0.0,186.14
7,19,2,0,,,,0.81155,0.0,0.0,0.0,15.22
7,20,2,0,,,,3.7586334,0.0,0.0,0.0,20.31
7,21,2,0,,,,0.43643335,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.8923,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0337334,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.6288167,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.1487,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.58765,0.0,0.0,0.0,0.0
7,3,3,0,,,,3.4045832,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.40636668,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.13728334,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.30216667,0.0,0.0,0.0,28.73
7,7,3,0,,,,1.2417,0.0,0.0,0.0,67.63
7,8,3,0,,,,0.69998336,0.0,0.0,0.0,68.28
7,9,3,0,,,,0.45463336,0.0,0.0,0.0,303.87
7,10,3,0,,,,1.13765,0.0,0.0,0.0,451.04
7,11,3,0,,,,0.5938501,0.0,0.0,0.0,628.65
7,12,3,0,,,,0.046866786,0.0,0.0,0.0,275.63
7,13,3,0,,,,1.16145,0.0,0.0,0.0,377.22
7,14,3,0,,,,0.7394001,0.0,0.0,0.0,120.49
7,15,3,0,,,,3.4239666,0.0,0.0,0.0,463.98
7,16,3,0,,,,0.5393001,0.0,0.0,0.0,414.6
7,17,3,0,,,,0.62258345,0.0,0.0,0.0,385.21
7,18,3,0,,,,3.0207667,0.0,0.0,0.0,53.65
7,19,3,0,,,,4.3846335,0.0,0.0,0.0,56.4
7,20,3,0,,,,3.7126,0.0,0.0,0.0,18.85
7,21,3,0,,,,3.6253834,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.788,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.6664417,0.0,0.0,0.0,0.0
7,24,3,0,,,,2.1673667,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.351,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.351,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.21585,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.46725,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.37508333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.89173335,0.0,0.0,0.0,28.74
7,7,4,0,,,,1.3211334,0.0,0.0,0.0,87.97
7,8,4,0,,,,1.6000667,0.0,0.0,0.0,259.86
7,9,4,0,,,,1.3118167,0.0,0.0,0.0,428.57
7,10,4,0,,,,0.6905334,0.0,0.0,0.0,587.78
7,11,4,0,,,,0.9463834,0.0,0.0,0.0,667.11
7,12,4,0,,,,1.2207032e-07,0.0,0.0,0.0,707.14
7,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,712.05
7,14,4,0,,,,0.5343001,0.0,0.0,0.0,682.24
7,15,4,0,,,,0.72480005,0.0,0.0,0.0,502.6
7,16,4,0,,,,1.2875167,0.0,0.0,0.0,540.49
7,17,4,0,,,,1.6951001,0.0,0.0,0.0,252.56
7,18,4,0,,,,3.83625,0.0,0.0,0.0,190.82
7,19,4,0,,,,3.636,0.0,0.0,0.0,48.61
7,20,4,0,,,,1.5014334,0.0,0.0,0.0,18.64
7,21,4,0,,,,1.66335,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.63295,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.9341834,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.5255334,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.419,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.6015,0.0,0.0,0.0,0.0
7,3,5,0,,,,3.4045832,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.5678333,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.6056,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.4222167,0.0,0.0,0.0,3.51
7,7,5,0,,,,0.8861334,0.0,0.0,0.0,49.78
7,8,5,0,,,,0.91991675,0.0,0.0,0.0,94.9
7,9,5,0,,,,1.7266834,0.0,0.0,0.0,331.24
7,10,5,0,,,,3.06705,0.0,0.0,0.0,553.51
7,11,5,0,,,,2.0050335,0.0,0.0,0.0,669.94
7,12,5,0,,,,0.13178341,0.0,0.0,0.0,511.84
7,13,5,0,,,,0.23628344,0.0,0.0,0.0,289.31
7,14,5,0,,,,0.35211676,0.0,0.0,0.0,49.37
7,15,5,0,,,,1.0506334,0.0,0.0,0.0,39.27
7,16,5,0,,,,2.8693945,0.0,0.0,0.0,164.84
7,17,5,0,,,,3.3232167,0.0,0.0,0.0,66.78
7,18,5,0,,,,3.2088168,0.0,0.0,0.0,182.02
7,19,5,0,,,,4.3846335,0.0,0.0,0.0,68.23
7,20,5,0,,,,2.5914667,0.0,0.0,0.0,17.6
7,21,5,0,,,,3.0155,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.459,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.4444168,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.6478667,0.0,0.0,0.0,0.0
7,1,6,0,,,,3.4815,0.0,0.0,0.0,0.0
7,2,6,0,,,,3.8015833,0.0,0.0,0.0,0.0
7,3,6,0,,,,3.0456834,0.0,0.0,0.0,0.0
7,4,6,0,,,,2.3982167,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.4870334,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.3981167,0.0,0.0,0.0,0.85
7,7,6,0,,,,1.5086666,0.0,0.0,0.0,7.8
7,8,6,0,,,,0.11541675,0.0,0.0,0.0,27.6
7,9,6,0,,,,1.2970167,0.0,0.0,0.0,89.49
7,10,6,0,,,,1.2207032e-07,0.0,0.0,0.0,98.36
7,11,6,0,,,,3.1971333,0.0,0.0,0.0,185.01
7,12,6,0,,,,0.20241678,0.0,0.0,0.0,129.13
7,13,6,0,,,,4.13175,0.0,0.0,0.0,106.53
7,14,6,0,,,,1.9602166,0.0,0.0,0.0,140.36
7,15,6,0,,,,1.8334167,0.0,0.0,0.0,357.76
7,16,6,0,,,,1.7976167,0.0,0.0,0.0,162.26
7,17,6,0,,,,2.80445,0.0,0.0,0.0,164.05
7,18,6,0,,,,3.1227834,0.0,0.0,0.0,186.08
7,19,6,0,,,,1.3739333,0.0,0.0,0.0,69.32
7,20,6,0,,,,3.2446666,0.0,0.0,0.0,17.61
7,21,6,0,,,,0.87755,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.4622333,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.1654167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.45138332,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.429,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.1177,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.18946667,0.0,0.0,0.0,0.0
7,4,7,0,,,,2.38475,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.4870334,0.0,0.0,0.0,0.0
7,6,7,0,,,,2.2278333,0.0,0.0,0.0,0.87
7,7,7,0,,,,0.7945167,0.0,0.0,0.0,82.73
7,8,7,0,,,,0.72270006,0.0,0.0,0.0,254.03
7,9,7,0,,,,1.0720167,0.0,0.0,0.0,436.02
7,10,7,0,,,,1.2207032e-07,0.0,0.0,0.0,600.67
7,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,694.26
7,12,7,0,,,,1.4278834,0.0,0.0,0.0,746.07
7,13,7,0,,,,1.8814334,0.0,0.0,0.0,776.64
7,14,7,0,,,,0.101000115,0.0,0.0,0.0,748.24
7,15,7,0,,,,1.4735,0.0,0.0,0.0,659.69
7,16,7,0,,,,0.99316674,0.0,0.0,0.0,424.99
7,17,7,0,,,,3.2159667,0.0,0.0,0.0,313.27
7,18,7,0,,,,1.39055,0.0,0.0,0.0,38.85
7,19,7,0,,,,4.3846335,0.0,0.0,0.0,47.77
7,20,7,0,,,,3.7586334,0.0,0.0,0.0,17.36
7,21,7,0,,,,3.8451834,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.0699888,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.7799667,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.25716665,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.429,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.2362,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.38943332,0.0,0.0,0.0,0.0
7,4,1,0,,,,2.38515,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.4870334,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.4201666,0.0,0.0,0.0,0.49
7,7,1,0,,,,0.23826666,0.0,0.0,0.0,7.79
7,8,1,0,,,,1.2698166,0.0,0.0,0.0,37.04
7,9,1,0,,,,0.53586674,0.0,0.0,0.0,33.23
7,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,53.35
7,11,1,0,,,,1.5762167,0.0,0.0,0.0,698.47
7,12,1,0,,,,0.3032,0.0,0.0,0.0,463.66
7,13,1,0,,,,1.1173501,0.0,0.0,0.0,598.32
7,14,1,0,,,,1.2906834,0.0,0.0,0.0,446.51
7,15,1,0,,,,1.1602167,0.0,0.0,0.0,618.84
7,16,1,0,,,,2.5424833,0.0,0.0,0.0,129.37
7,17,1,0,,,,2.9784334,0.0,0.0,0.0,215.72
7,18,1,0,,,,2.2281666,0.0,0.0,0.0,143.62
7,19,1,0,,,,2.0224001,0.0,0.0,0.0,17.75
7,20,1,0,,,,0.5288,0.0,0.0,0.0,13.37
7,21,1,0,,,,3.5201666,0.0,0.0,0.0,0.0
7,22,1,0,,,,4.0243335,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.9371833,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.31761667,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.47488335,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.5896666,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.519,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.21313334,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.4870334,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.39626113,0.0,0.0,0.0,0.51
7,7,2,0,,,,0.060283355,0.0,0.0,0.0,91.1
7,8,2,0,,,,0.86335003,0.0,0.0,0.0,245.14
7,9,2,0,,,,0.11305009,0.0,0.0,0.0,430.95
7,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,562.4
7,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,670.32
7,12,2,0,,,,0.27270004,0.0,0.0,0.0,555.84
7,13,2,0,,,,3.1147332,0.0,0.0,0.0,304.63
7,14,2,0,,,,1.2207032e-07,0.0,0.0,0.0,754.45
7,15,2,0,,,,2.0974667,0.0,0.0,0.0,488.89
7,16,2,0,,,,2.7925668,0.0,0.0,0.0,458.91
7,17,2,0,,,,2.6757166,0.0,0.0,0.0,334.04
7,18,2,0,,,,0.9375,0.0,0.0,0.0,159.79
7,19,2,0,,,,3.8720667,0.0,0.0,0.0,50.36
7,20,2,0,,,,1.8671556,0.0,0.0,0.0,16.88
7,21,2,0,,,,0.39653334,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.323,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.323,0.0,0.0,0.0,0.0
7,24,2,0,,,,2.2705667,0.0,0.0,0.0,0.0
7,1,3,0,,,,2.46035,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.6964167,0.0,0.0,0.0,0.0
7,3,3,0,,,,3.4045832,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.70195,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.1943667,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.39626113,0.0,0.0,0.0,8.8
7,7,3,0,,,,0.4498,0.0,0.0,0.0,84.45
7,8,3,0,,,,1.7701445,0.0,0.0,0.0,253.5
7,9,3,0,,,,0.11120007,0.0,0.0,0.0,439.39
7,10,3,0,,,,1.1404501,0.0,0.0,0.0,605.75
7,11,3,0,,,,0.7032001,0.0,0.0,0.0,708.68
7,12,3,0,,,,0.42471677,0.0,0.0,0.0,660.23
7,13,3,0,,,,1.919,0.0,0.0,0.0,558.13
7,14,3,0,,,,1.4215167,0.0,0.0,0.0,512.26
7,15,3,0,,,,0.94675004,0.0,0.0,0.0,365.76
7,16,3,0,,,,0.49225006,0.0,0.0,0.0,195.03
7,17,3,0,,,,1.0368167,0.0,0.0,0.0,290.03
7,18,3,0,,,,1.2421833,0.0,0.0,0.0,203.92
7,19,3,0,,,,0.156,0.0,0.0,0.0,41.81
7,20,3,0,,,,2.811072,0.0,0.0,0.0,16.02
7,21,3,0,,,,0.51051664,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.185,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.185,0.0,0.0,0.0,0.0
7,24,3,0,,,,2.1095166,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.27685,0.0,0.0,0.0,0.0
7,2,4,0,,,,2.0020833,0.0,0.0,0.0,0.0
7,3,4,0,,,,3.1475167,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.5831389,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.3516,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.28442222,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.01906673,0.0,0.0,0.0,83.9
7,8,4,0,,,,0.3088334,0.0,0.0,0.0,242.42
7,9,4,0,,,,0.19058344,0.0,0.0,0.0,421.66
7,10,4,0,,,,1.9675,0.0,0.0,0.0,575.06
7,11,4,0,,,,2.179,0.0,0.0,0.0,654.92
7,12,4,0,,,,0.20140009,0.0,0.0,0.0,628.97
7,13,4,0,,,,1.2207032e-07,0.0,0.0,0.0,642.21
7,14,4,0,,,,0.22721675,0.0,0.0,0.0,594.14
7,15,4,0,,,,1.0092667,0.0,0.0,0.0,424.9
7,16,4,0,,,,0.89021677,0.0,0.0,0.0,523.15
7,17,4,0,,,,2.9089167,0.0,0.0,0.0,366.68
7,18,4,0,,,,1.3835667,0.0,0.0,0.0,197.05
7,19,4,0,,,,2.6780167,0.0,0.0,0.0,46.23
7,20,4,0,,,,1.7700833,0.0,0.0,0.0,14.59
7,21,4,0,,,,0.60186666,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.9277334,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.8209,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.3478832,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.6523,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.9950666,0.0,0.0,0.0,0.0
7,3,5,0,,,,3.0456834,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.4573778,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.28811112,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.26790556,0.0,0.0,0.0,0.15
7,7,5,0,,,,0.28498337,0.0,0.0,0.0,6.55
7,8,5,0,,,,0.27580005,0.0,0.0,0.0,149.62
7,9,5,0,,,,2.8048334,0.0,0.0,0.0,369.34
7,10,5,0,,,,1.7817723,0.0,0.0,0.0,478.35
7,11,5,0,,,,1.2207032e-07,0.0,0.0,0.0,643.36
7,12,5,0,,,,1.2207032e-07,0.0,0.0,0.0,696.16
7,13,5,0,,,,0.23630011,0.0,0.0,0.0,599.73
7,14,5,0,,,,0.75685006,0.0,0.0,0.0,435.01
7,15,5,0,,,,2.0431166,0.0,0.0,0.0,289.92
7,16,5,0,,,,2.2621834,0.0,0.0,0.0,73.44
7,17,5,0,,,,2.0933666,0.0,0.0,0.0,38.4
7,18,5,0,,,,0.9011945,0.0,0.0,0.0,83.52
7,19,5,0,,,,1.3739333,0.0,0.0,0.0,44.84
7,20,5,0,,,,1.7115556,0.0,0.0,0.0,14.55
7,21,5,0,,,,1.7402667,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.8190944,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.8209,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.71609724,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8535,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.0314333,0.0,0.0,0.0,0.0
7,3,6,0,,,,3.0456834,0.0,0.0,0.0,0.0
7,4,6,0,,,,2.5374832,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.22006667,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.3438333,0.0,0.0,0.0,0.14
7,7,6,0,,,,0.07068336,0.0,0.0,0.0,79.93
7,8,6,0,,,,0.06875009,0.0,0.0,0.0,177.99
7,9,6,0,,,,1.5188167,0.0,0.0,0.0,250.03
7,10,6,0,,,,0.48508897,0.0,0.0,0.0,99.66
7,11,6,0,,,,1.97365,0.0,0.0,0.0,156.36
7,12,6,0,,,,1.2207032e-07,0.0,0.0,0.0,192.65
7,13,6,0,,,,1.8981833,0.0,0.0,0.0,176.29
7,14,6,0,,,,1.1030334,0.0,0.0,0.0,538.78
7,15,6,0,,,,1.5231,0.0,0.0,0.0,578.98
7,16,6,0,,,,2.26375,0.0,0.0,0.0,381.67
7,17,6,0,,,,1.1738167,0.0,0.0,0.0,231.99
7,18,6,0,,,,2.2202444,0.0,0.0,0.0,186.69
7,19,6,0,,,,2.1568832,0.0,0.0,0.0,55.26
7,20,6,0,,,,1.1035833,0.0,0.0,0.0,11.97
7,21,6,0,,,,3.2217166,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.8937777,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.32926667,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.26893333,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.22651666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.22261667,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.22346666,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.22363889,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.18213333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.66770554,0.0,0.0,0.0,2.05
7,7,7,0,,,,1.6223834,0.0,0.0,0.0,6.57
7,8,7,0,,,,2.2175221,0.0,0.0,0.0,139.54
7,9,7,0,,,,2.7820833,0.0,0.0,0.0,335.52
7,10,7,0,,,,2.1920722,0.0,0.0,0.0,328.64
7,11,7,0,,,,0.86101675,0.0,0.0,0.0,631.75
7,12,7,0,,,,1.2476166,0.0,0.0,0.0,676.12
7,13,7,0,,,,1.6171666,0.0,0.0,0.0,717.78
7,14,7,0,,,,1.4709834,0.0,0.0,0.0,621.32
7,15,7,0,,,,1.519,0.0,0.0,0.0,533.78
7,16,7,0,,,,1.0017501,0.0,0.0,0.0,459.74
7,17,7,0,,,,1.159668e-07,0.0,0.0,0.0,299.62
7,18,7,0,,,,0.019872297,0.0,0.0,0.0,183.9
7,19,7,0,,,,0.45153335,0.0,0.0,0.0,43.21
7,20,7,0,,,,2.4661,0.0,0.0,0.0,12.52
7,21,7,0,,,,2.5350168,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.3989278,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.25076666,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.2414111,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.18853334,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.18728334,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.188,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.18651111,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.14418334,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.41060555,0.0,0.0,0.0,0.15
7,7,1,0,,,,0.00081676256,0.0,0.0,0.0,6.61
7,8,1,0,,,,1.8305612,0.0,0.0,0.0,55.6
7,9,1,0,,,,0.72830003,0.0,0.0,0.0,221.76
7,10,1,0,,,,0.34915,0.0,0.0,0.0,431.8
7,11,1,0,,,,0.19575001,0.0,0.0,0.0,496.69
7,12,1,0,,,,0.08180004,0.0,0.0,0.0,571.61
7,13,1,0,,,,0.0004667867,0.0,0.0,0.0,640.37
7,14,1,0,,,,0.25641677,0.0,0.0,0.0,525.91
7,15,1,0,,,,0.24296677,0.0,0.0,0.0,441.14
7,16,1,0,,,,1.2899445,0.0,0.0,0.0,432.56
7,17,1,0,,,,2.5027332,0.0,0.0,0.0,376.76
7,18,1,0,,,,0.5109,0.0,0.0,0.0,190.36
7,19,1,0,,,,0.9633333,0.0,0.0,0.0,54.68
7,20,1,0,,,,1.2374166,0.0,0.0,0.0,12.57
7,21,1,0,,,,0.58858335,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.0699888,0.0,0.0,0.0,0.0
7,23,1,0,,,,3.3811333,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.6713362,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.47488335,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.5340778,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.915,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.9112333,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.5047167,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.32026112,0.0,0.0,0.0,0.84
7,7,2,0,,,,1.5057334,0.0,0.0,0.0,80.72
7,8,2,0,,,,1.7850167,0.0,0.0,0.0,236.0
7,9,2,0,,,,0.7469167,0.0,0.0,0.0,419.0
7,10,2,0,,,,0.0019334488,0.0,0.0,0.0,545.85
7,11,2,0,,,,0.0051001143,0.0,0.0,0.0,618.07
7,12,2,0,,,,0.0019834528,0.0,0.0,0.0,705.62
7,13,2,0,,,,1.2054443e-07,0.0,0.0,0.0,749.85
7,14,2,0,,,,0.32023898,0.0,0.0,0.0,739.74
7,15,2,0,,,,1.2358501,0.0,0.0,0.0,643.79
7,16,2,0,,,,2.39245,0.0,0.0,0.0,303.18
7,17,2,0,,,,1.9377667,0.0,0.0,0.0,34.67
7,18,2,0,,,,3.5938833,0.0,0.0,0.0,187.27
7,19,2,0,,,,3.1708667,0.0,0.0,0.0,54.9
7,20,2,0,,,,1.4554,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.5198333,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.6244778,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.1771,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.5296,0.0,0.0,0.0,0.0
7,1,3,0,,,,2.2792,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.84775,0.0,0.0,0.0,0.0
7,3,3,0,,,,3.1475167,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.45746112,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.21375,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.18352222,0.0,0.0,0.0,0.0
7,7,3,0,,,,1.3652166,0.0,0.0,0.0,9.54
7,8,3,0,,,,0.17915006,0.0,0.0,0.0,32.27
7,9,3,0,,,,1.1146834,0.0,0.0,0.0,419.34
7,10,3,0,,,,1.9419389,0.0,0.0,0.0,381.22
7,11,3,0,,,,1.2207032e-07,0.0,0.0,0.0,665.73
7,12,3,0,,,,0.12271678,0.0,0.0,0.0,713.68
7,13,3,0,,,,1.9423667,0.0,0.0,0.0,581.5
7,14,3,0,,,,0.70736676,0.0,0.0,0.0,506.12
7,15,3,0,,,,1.1788667,0.0,0.0,0.0,507.56
7,16,3,0,,,,2.0589557,0.0,0.0,0.0,245.98
7,17,3,0,,,,0.7404834,0.0,0.0,0.0,108.36
7,18,3,0,,,,2.5961,0.0,0.0,0.0,179.78
7,19,3,0,,,,0.37781668,0.0,0.0,0.0,55.98
7,20,3,0,,,,2.3022223,0.0,0.0,0.0,10.05
7,21,3,0,,,,0.51051664,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.3599389,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.19273333,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.18709166,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.18585,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.69638336,0.0,0.0,0.0,0.0
7,3,4,0,,,,2.21955,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.18576111,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.16165,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.07665556,0.0,0.0,0.0,0.85
7,7,4,0,,,,0.23093338,0.0,0.0,0.0,78.58
7,8,4,0,,,,9.86735e-08,0.0,0.0,0.0,229.54
7,9,4,0,,,,0.30976677,0.0,0.0,0.0,412.26
7,10,4,0,,,,0.16115011,0.0,0.0,0.0,567.87
7,11,4,0,,,,0.16068344,0.0,0.0,0.0,671.7
7,12,4,0,,,,0.3343501,0.0,0.0,0.0,701.78
7,13,4,0,,,,1.2506167,0.0,0.0,0.0,666.17
7,14,4,0,,,,0.47188342,0.0,0.0,0.0,549.17
7,15,4,0,,,,0.6217501,0.0,0.0,0.0,585.47
7,16,4,0,,,,3.759,0.0,0.0,0.0,495.43
7,17,4,0,,,,4.060633,0.0,0.0,0.0,359.23
7,18,4,0,,,,4.1863165,0.0,0.0,0.0,183.92
7,19,4,0,,,,2.6780167,0.0,0.0,0.0,44.87
7,20,4,0,,,,2.2733777,0.0,0.0,0.0,9.44
7,21,4,0,,,,0.60186666,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.6442667,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.2748,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0039667,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.0924166,0.0,0.0,0.0,0.0
7,2,5,0,,,,2.1312833,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.19038333,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.18978333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.16655,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.08748333,0.0,0.0,0.0,3.43
7,7,5,0,,,,0.020783396,0.0,0.0,0.0,75.07
7,8,5,0,,,,9.5113116e-08,0.0,0.0,0.0,203.72
7,9,5,0,,,,1.2207032e-07,0.0,0.0,0.0,393.62
7,10,5,0,,,,0.29478344,0.0,0.0,0.0,553.44
7,11,5,0,,,,2.1566334,0.0,0.0,0.0,660.03
7,12,5,0,,,,0.6647223,0.0,0.0,0.0,738.38
7,13,5,0,,,,1.4288834,0.0,0.0,0.0,706.56
7,14,5,0,,,,1.5429167,0.0,0.0,0.0,638.19
7,15,5,0,,,,2.03625,0.0,0.0,0.0,547.92
7,16,5,0,,,,2.9429555,0.0,0.0,0.0,468.54
7,17,5,0,,,,3.0318167,0.0,0.0,0.0,325.65
7,18,5,0,,,,3.493739,0.0,0.0,0.0,183.26
7,19,5,0,,,,2.1849334,0.0,0.0,0.0,49.5
7,20,5,0,,,,0.49322778,0.0,0.0,0.0,7.15
7,21,5,0,,,,0.37658334,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.4170889,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.40023333,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.40207222,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.0903833,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.4138722,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.4093,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.40063888,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.37413332,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.29662222,0.0,0.0,0.0,0.0
7,7,6,0,,,,0.15898333,0.0,0.0,0.0,72.59
7,8,6,0,,,,9.562174e-08,0.0,0.0,0.0,207.69
7,9,6,0,,,,1.2207032e-07,0.0,0.0,0.0,229.31
7,10,6,0,,,,1.4974834,0.0,0.0,0.0,501.67
7,11,6,0,,,,2.17165,0.0,0.0,0.0,533.53
7,12,6,0,,,,2.3760722,0.0,0.0,0.0,373.62
7,13,6,0,,,,2.3834333,0.0,0.0,0.0,356.12
7,14,6,0,,,,2.20925,0.0,0.0,0.0,217.8
7,15,6,0,,,,2.2417166,0.0,0.0,0.0,573.26
7,16,6,0,,,,2.4707,0.0,0.0,0.0,82.53
7,17,6,0,,,,0.10931677,0.0,0.0,0.0,47.64
7,18,6,0,,,,2.1915722,0.0,0.0,0.0,118.6
7,19,6,0,,,,0.7569,0.0,0.0,0.0,40.92
7,20,6,0,,,,1.71635,0.0,0.0,0.0,8.78
7,21,6,0,,,,0.29233333,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.5824945,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.10655,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.22956666,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.23566666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.2362,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.23666666,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.23534444,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.21105,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.11851667,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.020216731,0.0,0.0,0.0,62.14
7,8,7,0,,,,0.054433387,0.0,0.0,0.0,13.56
7,9,7,0,,,,0.15985006,0.0,0.0,0.0,81.32
7,10,7,0,,,,1.200358e-07,0.0,0.0,0.0,193.14
7,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,213.36
7,12,7,0,,,,0.09536678,0.0,0.0,0.0,329.81
7,13,7,0,,,,0.92030007,0.0,0.0,0.0,566.46
7,14,7,0,,,,2.090839,0.0,0.0,0.0,557.88
7,15,7,0,,,,2.2028,0.0,0.0,0.0,416.26
7,16,7,0,,,,0.2731001,0.0,0.0,0.0,494.9
7,17,7,0,,,,2.90485,0.0,0.0,0.0,240.32
7,18,7,0,,,,2.0304832,0.0,0.0,0.0,23.16
7,19,7,0,,,,0.90508336,0.0,0.0,0.0,3.68
7,20,7,0,,,,2.8252277,0.0,0.0,0.0,0.11
7,21,7,0,,,,1.10525,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.89359444,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.6033334,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.40023333,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.39825,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.3777389,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.63088334,0.0,0.0,0.0,0.0
7,4,1,0,,,,2.0349777,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.4323,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.23053889,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.08505002,0.0,0.0,0.0,63.1
7,8,1,0,,,,9.562174e-08,0.0,0.0,0.0,216.56
7,9,1,0,,,,1.2207032e-07,0.0,0.0,0.0,273.82
7,10,1,0,,,,1.2207032e-07,0.0,0.0,0.0,494.33
7,11,1,0,,,,1.2207032e-07,0.0,0.0,0.0,512.92
7,12,1,0,,,,0.9896056,0.0,0.0,0.0,770.84
7,13,1,0,,,,2.86245,0.0,0.0,0.0,709.22
7,14,1,0,,,,2.875211,0.0,0.0,0.0,732.03
7,15,1,0,,,,2.7960835,0.0,0.0,0.0,686.42
7,16,1,0,,,,3.4147222,0.0,0.0,0.0,546.79
7,17,1,0,,,,4.0765667,0.0,0.0,0.0,386.45
7,18,1,0,,,,3.7582111,0.0,0.0,0.0,197.98
7,19,1,0,,,,2.7278833,0.0,0.0,0.0,38.38
7,20,1,0,,,,1.3233,0.0,0.0,0.0,6.9
7,21,1,0,,,,1.5070167,0.0,0.0,0.0,0.0
7,22,1,0,,,,5.0513887,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.8155,0.0,0.0,0.0,0.0
