month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.87
8,7,1,0,,,,0.06936672,0.0,0.0,0.0,41.12
8,8,1,0,,,,0.4953667,0.0,0.0,0.0,14.06
8,9,1,0,,,,1.2157,0.0,0.0,0.0,58.05
8,10,1,0,,,,1.5863167,0.0,0.0,0.0,310.95
8,11,1,0,,,,2.0755334,0.0,0.0,0.0,309.85
8,12,1,0,,,,0.6504001,0.0,0.0,0.0,408.25
8,13,1,0,,,,0.30236673,0.0,0.0,0.0,253.05
8,14,1,0,,,,0.4880834,0.0,0.0,0.0,171.52
8,15,1,0,,,,0.24653341,0.0,0.0,0.0,75.01
8,16,1,0,,,,0.10241676,0.0,0.0,0.0,87.93
8,17,1,0,,,,0.088150084,0.0,0.0,0.0,82.53
8,18,1,0,,,,0.0028000984,0.0,0.0,0.0,39.56
8,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,13.2
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,2.03
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.077283375,0.0,0.0,0.0,11.5
8,8,2,0,,,,0.45898336,0.0,0.0,0.0,125.83
8,9,2,0,,,,1.3075,0.0,0.0,0.0,134.75
8,10,2,0,,,,1.92385,0.0,0.0,0.0,390.48
8,11,2,0,,,,1.3341,0.0,0.0,0.0,494.46
8,12,2,0,,,,1.7033167,0.0,0.0,0.0,330.74
8,13,2,0,,,,1.8655833,0.0,0.0,0.0,511.35
8,14,2,0,,,,2.5187666,0.0,0.0,0.0,245.64
8,15,2,0,,,,1.6672667,0.0,0.0,0.0,386.38
8,16,2,0,,,,1.1290001,0.0,0.0,0.0,437.32
8,17,2,0,,,,0.39395005,0.0,0.0,0.0,57.81
8,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,191.58
8,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,40.21
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,4.87
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.1091167,0.0,0.0,0.0,4.99
8,8,3,0,,,,0.6365,0.0,0.0,0.0,141.86
8,9,3,0,,,,1.2413833,0.0,0.0,0.0,242.66
8,10,3,0,,,,1.5103,0.0,0.0,0.0,197.38
8,11,3,0,,,,2.36635,0.0,0.0,0.0,245.73
8,12,3,0,,,,2.4707,0.0,0.0,0.0,365.33
8,13,3,0,,,,2.5282,0.0,0.0,0.0,226.42
8,14,3,0,,,,1.8091667,0.0,0.0,0.0,50.03
8,15,3,0,,,,0.43883342,0.0,0.0,0.0,136.8
8,16,3,0,,,,0.2467834,0.0,0.0,0.0,259.39
8,17,3,0,,,,0.20966673,0.0,0.0,0.0,58.79
8,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,64.11
8,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,16.24
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.13
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.77498335,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.0625167,0.0,0.0,0.0,18.04
8,8,4,0,,,,0.32488337,0.0,0.0,0.0,183.25
8,9,4,0,,,,0.00981676,0.0,0.0,0.0,419.01
8,10,4,0,,,,1.7530167,0.0,0.0,0.0,566.92
8,11,4,0,,,,2.5363333,0.0,0.0,0.0,631.56
8,12,4,0,,,,0.12913342,0.0,0.0,0.0,798.3
8,13,4,0,,,,0.1434334,0.0,0.0,0.0,807.67
8,14,4,0,,,,0.20731674,0.0,0.0,0.0,789.21
8,15,4,0,,,,0.5655334,0.0,0.0,0.0,700.18
8,16,4,0,,,,1.0080167,0.0,0.0,0.0,585.76
8,17,4,0,,,,1.1856834,0.0,0.0,0.0,399.45
8,18,4,0,,,,3.187,0.0,0.0,0.0,196.43
8,19,4,0,,,,0.7736,0.0,0.0,0.0,36.93
8,20,4,0,,,,0.9597667,0.0,0.0,0.0,3.39
8,21,4,0,,,,0.7930833,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.6689,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.9916833,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.4693,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.90056664,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.80058336,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.5462667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.5163,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.23721667,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.9903833,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.75231665,0.0,0.0,0.0,5.03
8,8,5,0,,,,0.2339334,0.0,0.0,0.0,218.46
8,9,5,0,,,,0.023750097,0.0,0.0,0.0,416.38
8,10,5,0,,,,9.9999994e-08,0.0,0.0,0.0,574.11
8,11,5,0,,,,9.9999994e-08,0.0,0.0,0.0,360.63
8,12,5,0,,,,9.9999994e-08,0.0,0.0,0.0,234.37
8,13,5,0,,,,9.9999994e-08,0.0,0.0,0.0,818.82
8,14,5,0,,,,9.9999994e-08,0.0,0.0,0.0,769.98
8,15,5,0,,,,9.9999994e-08,0.0,0.0,0.0,102.9
8,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,519.68
8,17,5,0,,,,0.00060009834,0.0,0.0,0.0,311.95
8,18,5,0,,,,3.1168,0.0,0.0,0.0,159.32
8,19,5,0,,,,3.4110668,0.0,0.0,0.0,46.91
8,20,5,0,,,,1.6705667,0.0,0.0,0.0,3.88
8,21,5,0,,,,0.6361667,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.43816668,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.26601666,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.5341,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.48765,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.23561667,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.23555,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.2361,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.23685,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.1249666,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.8327001,0.0,0.0,0.0,70.93
8,8,6,0,,,,0.7048834,0.0,0.0,0.0,240.35
8,9,6,0,,,,2.1653333,0.0,0.0,0.0,443.72
8,10,6,0,,,,0.54526675,0.0,0.0,0.0,607.61
8,11,6,0,,,,0.4753834,0.0,0.0,0.0,725.41
8,12,6,0,,,,1.363,0.0,0.0,0.0,741.76
8,13,6,0,,,,0.08781675,0.0,0.0,0.0,797.03
8,14,6,0,,,,0.24250007,0.0,0.0,0.0,776.28
8,15,6,0,,,,0.33276674,0.0,0.0,0.0,688.45
8,16,6,0,,,,0.92625004,0.0,0.0,0.0,555.17
8,17,6,0,,,,0.8419834,0.0,0.0,0.0,380.07
8,18,6,0,,,,1.79265,0.0,0.0,0.0,169.46
8,19,6,0,,,,1.05635,0.0,0.0,0.0,34.4
8,20,6,0,,,,0.98408335,0.0,0.0,0.0,2.86
8,21,6,0,,,,0.9548,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.9023,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.4667833,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.49925834,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.24805,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.2407,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.2385,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.23761667,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.23776667,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.8560333,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.031866726,0.0,0.0,0.0,61.03
8,8,7,0,,,,9.9999994e-08,0.0,0.0,0.0,224.94
8,9,7,0,,,,0.20818342,0.0,0.0,0.0,371.45
8,10,7,0,,,,2.37665,0.0,0.0,0.0,497.15
8,11,7,0,,,,0.0033834316,0.0,0.0,0.0,672.59
8,12,7,0,,,,9.9999994e-08,0.0,0.0,0.0,750.72
8,13,7,0,,,,9.9999994e-08,0.0,0.0,0.0,703.78
8,14,7,0,,,,0.36850005,0.0,0.0,0.0,691.57
8,15,7,0,,,,0.57571673,0.0,0.0,0.0,453.91
8,16,7,0,,,,1.0669334,0.0,0.0,0.0,409.35
8,17,7,0,,,,1.3074001,0.0,0.0,0.0,279.89
8,18,7,0,,,,3.1299167,0.0,0.0,0.0,18.22
8,19,7,0,,,,1.2401667,0.0,0.0,0.0,6.23
8,20,7,0,,,,0.7347,0.0,0.0,0.0,1.13
8,21,7,0,,,,0.34576666,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.78325,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.872,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.81669164,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.5266,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.6736,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.6419167,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.50911665,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.50128335,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.3699,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.1250334,0.0,0.0,0.0,60.06
8,8,1,0,,,,0.21388341,0.0,0.0,0.0,165.84
8,9,1,0,,,,9.9999994e-08,0.0,0.0,0.0,309.42
8,10,1,0,,,,0.10443342,0.0,0.0,0.0,305.84
8,11,1,0,,,,0.07706676,0.0,0.0,0.0,103.57
8,12,1,0,,,,9.9999994e-08,0.0,0.0,0.0,597.7
8,13,1,0,,,,9.9999994e-08,0.0,0.0,0.0,729.66
8,14,1,0,,,,0.08348343,0.0,0.0,0.0,724.07
8,15,1,0,,,,0.11280009,0.0,0.0,0.0,34.64
8,16,1,0,,,,0.40981674,0.0,0.0,0.0,38.72
8,17,1,0,,,,1.0426834,0.0,0.0,0.0,284.6
8,18,1,0,,,,3.12205,0.0,0.0,0.0,163.84
8,19,1,0,,,,1.6660167,0.0,0.0,0.0,38.42
8,20,1,0,,,,1.1990167,0.0,0.0,0.0,0.78
8,21,1,0,,,,1.2528833,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.45208332,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1767167,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.2406334,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.113,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.60321665,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.70665,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.63926667,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.49013335,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.19203334,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.29596674,0.0,0.0,0.0,59.68
8,8,2,0,,,,0.14603339,0.0,0.0,0.0,230.1
8,9,2,0,,,,0.12260009,0.0,0.0,0.0,419.02
8,10,2,0,,,,9.9999994e-08,0.0,0.0,0.0,577.06
8,11,2,0,,,,9.9999994e-08,0.0,0.0,0.0,649.32
8,12,2,0,,,,9.9999994e-08,0.0,0.0,0.0,645.71
8,13,2,0,,,,9.9999994e-08,0.0,0.0,0.0,482.87
8,14,2,0,,,,9.9999994e-08,0.0,0.0,0.0,672.78
8,15,2,0,,,,0.0133000985,0.0,0.0,0.0,601.63
8,16,2,0,,,,0.8244501,0.0,0.0,0.0,437.42
8,17,2,0,,,,1.2478,0.0,0.0,0.0,220.42
8,18,2,0,,,,1.9718833,0.0,0.0,0.0,10.54
8,19,2,0,,,,1.1059667,0.0,0.0,0.0,37.92
8,20,2,0,,,,0.98471665,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.93808335,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.308,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.1659334,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.1987667,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.2954333,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.24245,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.24081667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.23936667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.26635,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.9201,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.039050058,0.0,0.0,0.0,64.12
8,8,3,0,,,,9.9999994e-08,0.0,0.0,0.0,229.96
8,9,3,0,,,,9.9999994e-08,0.0,0.0,0.0,435.71
8,10,3,0,,,,0.42198342,0.0,0.0,0.0,594.42
8,11,3,0,,,,2.5737,0.0,0.0,0.0,666.55
8,12,3,0,,,,0.27445006,0.0,0.0,0.0,735.62
8,13,3,0,,,,0.12355008,0.0,0.0,0.0,617.61
8,14,3,0,,,,0.19285008,0.0,0.0,0.0,645.71
8,15,3,0,,,,0.3247001,0.0,0.0,0.0,532.54
8,16,3,0,,,,0.6958501,0.0,0.0,0.0,456.28
8,17,3,0,,,,1.2163,0.0,0.0,0.0,299.33
8,18,3,0,,,,3.2298334,0.0,0.0,0.0,128.01
8,19,3,0,,,,2.5576832,0.0,0.0,0.0,39.12
8,20,3,0,,,,1.8278667,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.3614167,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.81295,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.55805,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.6566667,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.42138332,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.4187,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.30293334,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.28403333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.2819,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.30353335,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.24265,0.0,0.0,0.0,3.88
8,8,4,0,,,,0.14350007,0.0,0.0,0.0,11.88
8,9,4,0,,,,9.9999994e-08,0.0,0.0,0.0,29.13
8,10,4,0,,,,9.9999994e-08,0.0,0.0,0.0,105.58
8,11,4,0,,,,9.9999994e-08,0.0,0.0,0.0,129.26
8,12,4,0,,,,0.4675334,0.0,0.0,0.0,346.04
8,13,4,0,,,,0.5418167,0.0,0.0,0.0,175.43
8,14,4,0,,,,0.47265005,0.0,0.0,0.0,316.09
8,15,4,0,,,,0.6603334,0.0,0.0,0.0,186.53
8,16,4,0,,,,0.95025,0.0,0.0,0.0,357.68
8,17,4,0,,,,1.5218334,0.0,0.0,0.0,363.48
8,18,4,0,,,,1.5775001,0.0,0.0,0.0,171.27
8,19,4,0,,,,1.5529333,0.0,0.0,0.0,33.26
8,20,4,0,,,,0.8129167,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.616425,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.0560334,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.4407667,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.4341834,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.9359667,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.53748333,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.8358833,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.52068335,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.50295,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.47635,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.27103335,0.0,0.0,0.0,59.48
8,8,5,0,,,,0.2022334,0.0,0.0,0.0,222.05
8,9,5,0,,,,0.3976334,0.0,0.0,0.0,409.39
8,10,5,0,,,,2.3432,0.0,0.0,0.0,554.53
8,11,5,0,,,,1.3046167,0.0,0.0,0.0,671.46
8,12,5,0,,,,0.40806672,0.0,0.0,0.0,737.9
8,13,5,0,,,,0.6744834,0.0,0.0,0.0,730.45
8,14,5,0,,,,0.3476834,0.0,0.0,0.0,709.01
8,15,5,0,,,,0.47026673,0.0,0.0,0.0,625.89
8,16,5,0,,,,1.1623834,0.0,0.0,0.0,505.84
8,17,5,0,,,,1.3362334,0.0,0.0,0.0,347.67
8,18,5,0,,,,1.5441,0.0,0.0,0.0,165.43
8,19,5,0,,,,1.9868,0.0,0.0,0.0,31.98
8,20,5,0,,,,1.9987333,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.5668,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.2326,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.40341666,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.22465,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.6856167,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.23676667,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.23666666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.23716667,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.23785,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.7454,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.059933376,0.0,0.0,0.0,57.57
8,8,6,0,,,,0.13906676,0.0,0.0,0.0,208.55
8,9,6,0,,,,1.7723668,0.0,0.0,0.0,388.04
8,10,6,0,,,,0.8755667,0.0,0.0,0.0,534.47
8,11,6,0,,,,0.074316755,0.0,0.0,0.0,655.22
8,12,6,0,,,,0.096816756,0.0,0.0,0.0,714.57
8,13,6,0,,,,0.16210008,0.0,0.0,0.0,701.48
8,14,6,0,,,,0.2546834,0.0,0.0,0.0,707.11
8,15,6,0,,,,0.5237834,0.0,0.0,0.0,622.17
8,16,6,0,,,,0.9052501,0.0,0.0,0.0,338.6
8,17,6,0,,,,1.4525167,0.0,0.0,0.0,336.62
8,18,6,0,,,,3.3878334,0.0,0.0,0.0,156.35
8,19,6,0,,,,3.4826,0.0,0.0,0.0,18.64
8,20,6,0,,,,0.60856664,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.0203667,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.5365833,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.23531666,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.2074083,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.888775,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.9668,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.44856668,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.23761667,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.23816666,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.97715,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.43153337,0.0,0.0,0.0,51.07
8,8,7,0,,,,0.037683427,0.0,0.0,0.0,169.44
8,9,7,0,,,,0.9932334,0.0,0.0,0.0,350.29
8,10,7,0,,,,0.12108342,0.0,0.0,0.0,506.89
8,11,7,0,,,,0.8026167,0.0,0.0,0.0,649.6
8,12,7,0,,,,3.7055333,0.0,0.0,0.0,714.71
8,13,7,0,,,,1.0074834,0.0,0.0,0.0,740.81
8,14,7,0,,,,0.3994834,0.0,0.0,0.0,648.3
8,15,7,0,,,,0.67166674,0.0,0.0,0.0,631.32
8,16,7,0,,,,1.1561334,0.0,0.0,0.0,510.95
8,17,7,0,,,,1.6167334,0.0,0.0,0.0,342.73
8,18,7,0,,,,3.4064667,0.0,0.0,0.0,158.62
8,19,7,0,,,,3.5158334,0.0,0.0,0.0,26.55
8,20,7,0,,,,0.8844917,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.1814166,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.67825,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.60441667,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.801175,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.6113167,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.57801664,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.46971667,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.3477167,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.44773334,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.3688667,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.0214334,0.0,0.0,0.0,3.34
8,8,1,0,,,,1.5393833,0.0,0.0,0.0,19.19
8,9,1,0,,,,0.6458334,0.0,0.0,0.0,62.13
8,10,1,0,,,,1.4424833,0.0,0.0,0.0,78.96
8,11,1,0,,,,9.9999994e-08,0.0,0.0,0.0,96.96
8,12,1,0,,,,9.9999994e-08,0.0,0.0,0.0,147.69
8,13,1,0,,,,9.9999994e-08,0.0,0.0,0.0,114.54
8,14,1,0,,,,9.9999994e-08,0.0,0.0,0.0,103.42
8,15,1,0,,,,0.99096674,0.0,0.0,0.0,162.82
8,16,1,0,,,,1.4335834,0.0,0.0,0.0,96.52
8,17,1,0,,,,0.5911001,0.0,0.0,0.0,101.23
8,18,1,0,,,,3.4629,0.0,0.0,0.0,94.3
8,19,1,0,,,,3.6649833,0.0,0.0,0.0,8.83
8,20,1,0,,,,1.6829667,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.19785,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.3245168,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.7655,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.9711583,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.9430917,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.43715,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.43518335,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.43541667,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.43468332,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.4194666,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.2310834,0.0,0.0,0.0,2.88
8,8,2,0,,,,0.2527001,0.0,0.0,0.0,11.47
8,9,2,0,,,,1.1729333,0.0,0.0,0.0,24.9
8,10,2,0,,,,0.3439501,0.0,0.0,0.0,70.53
8,11,2,0,,,,0.34320006,0.0,0.0,0.0,73.58
8,12,2,0,,,,0.08225009,0.0,0.0,0.0,104.0
8,13,2,0,,,,1.0180666,0.0,0.0,0.0,100.73
8,14,2,0,,,,1.5777,0.0,0.0,0.0,64.79
8,15,2,0,,,,1.9441334,0.0,0.0,0.0,50.29
8,16,2,0,,,,1.5444334,0.0,0.0,0.0,44.97
8,17,2,0,,,,1.9464167,0.0,0.0,0.0,31.75
8,18,2,0,,,,3.7201166,0.0,0.0,0.0,36.06
8,19,2,0,,,,2.8287833,0.0,0.0,0.0,11.96
8,20,2,0,,,,0.7895833,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.32321668,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.2342,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.4391167,0.0,0.0,0.0,0.0
8,24,2,0,,,,4.0700583,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.9740833,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.30121666,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.30086666,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.30296665,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.3004,0.0,0.0,0.0,0.0
8,6,3,0,,,,3.5706832,0.0,0.0,0.0,0.0
8,7,3,0,,,,2.53285,0.0,0.0,0.0,2.89
8,8,3,0,,,,0.4348001,0.0,0.0,0.0,10.88
8,9,3,0,,,,0.18611676,0.0,0.0,0.0,52.24
8,10,3,0,,,,9.971842e-08,0.0,0.0,0.0,97.36
8,11,3,0,,,,9.9999994e-08,0.0,0.0,0.0,132.77
8,12,3,0,,,,0.013583432,0.0,0.0,0.0,119.9
8,13,3,0,,,,0.47055006,0.0,0.0,0.0,106.17
8,14,3,0,,,,0.7275334,0.0,0.0,0.0,130.23
8,15,3,0,,,,1.5574833,0.0,0.0,0.0,120.43
8,16,3,0,,,,2.2986166,0.0,0.0,0.0,132.99
8,17,3,0,,,,3.2354333,0.0,0.0,0.0,64.27
8,18,3,0,,,,2.7654333,0.0,0.0,0.0,64.78
8,19,3,0,,,,1.8274666,0.0,0.0,0.0,18.44
8,20,3,0,,,,1.8670167,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.61625,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.26273334,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.49998334,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.5111833,0.0,0.0,0.0,0.0
8,1,4,0,,,,2.11355,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.5299,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.82601666,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.7149667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.37283334,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.1018667,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.88788337,0.0,0.0,0.0,53.86
8,8,4,0,,,,0.51466674,0.0,0.0,0.0,229.11
8,9,4,0,,,,0.20536676,0.0,0.0,0.0,430.35
8,10,4,0,,,,9.9999994e-08,0.0,0.0,0.0,586.44
8,11,4,0,,,,0.12855008,0.0,0.0,0.0,707.94
8,12,4,0,,,,1.1471167,0.0,0.0,0.0,741.0
8,13,4,0,,,,1.2948834,0.0,0.0,0.0,723.98
8,14,4,0,,,,0.9650167,0.0,0.0,0.0,739.31
8,15,4,0,,,,1.6741333,0.0,0.0,0.0,655.09
8,16,4,0,,,,2.1233335,0.0,0.0,0.0,528.89
8,17,4,0,,,,2.6837168,0.0,0.0,0.0,354.06
8,18,4,0,,,,1.90995,0.0,0.0,0.0,160.4
8,19,4,0,,,,2.5381668,0.0,0.0,0.0,25.43
8,20,4,0,,,,1.8737,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.2477834,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.42871666,0.0,0.0,0.0,0.0
8,23,4,0,,,,2.7155833,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.6264,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.93168336,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.9299,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.7587,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.73233336,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.7797833,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.56673336,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.7205667,0.0,0.0,0.0,49.58
8,8,5,0,,,,0.29570007,0.0,0.0,0.0,227.86
8,9,5,0,,,,2.7547333,0.0,0.0,0.0,414.0
8,10,5,0,,,,1.1970334,0.0,0.0,0.0,551.4
8,11,5,0,,,,2.8891168,0.0,0.0,0.0,654.96
8,12,5,0,,,,9.9999994e-08,0.0,0.0,0.0,722.94
8,13,5,0,,,,0.9686167,0.0,0.0,0.0,730.33
8,14,5,0,,,,0.8022834,0.0,0.0,0.0,695.43
8,15,5,0,,,,3.84965,0.0,0.0,0.0,607.99
8,16,5,0,,,,0.44276676,0.0,0.0,0.0,476.73
8,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,335.31
8,18,5,0,,,,3.77115,0.0,0.0,0.0,152.3
8,19,5,0,,,,3.9765832,0.0,0.0,0.0,25.43
8,20,5,0,,,,2.5644,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.8075166,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.5837833,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.58201665,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.5888417,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.5952333,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.0626333,0.0,0.0,0.0,0.0
8,3,6,0,,,,2.5593834,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.4964,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.3218666,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.24261667,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.53003335,0.0,0.0,0.0,50.83
8,8,6,0,,,,9.9999994e-08,0.0,0.0,0.0,211.41
8,9,6,0,,,,0.005133432,0.0,0.0,0.0,397.07
8,10,6,0,,,,9.9999994e-08,0.0,0.0,0.0,539.11
8,11,6,0,,,,9.967285e-08,0.0,0.0,0.0,650.72
8,12,6,0,,,,0.015216765,0.0,0.0,0.0,724.63
8,13,6,0,,,,0.5639334,0.0,0.0,0.0,726.67
8,14,6,0,,,,0.77978337,0.0,0.0,0.0,687.57
8,15,6,0,,,,1.3471833,0.0,0.0,0.0,603.25
8,16,6,0,,,,2.4534833,0.0,0.0,0.0,487.27
8,17,6,0,,,,2.2920666,0.0,0.0,0.0,327.63
8,18,6,0,,,,2.03765,0.0,0.0,0.0,145.27
8,19,6,0,,,,2.5959167,0.0,0.0,0.0,23.21
8,20,6,0,,,,1.1297667,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.39035,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.6102,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.1437833,0.0,0.0,0.0,0.0
8,24,6,0,,,,2.4994082,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.0767167,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.1548166,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.3242,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.0891666,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.85328335,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.36748335,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.13973336,0.0,0.0,0.0,47.77
8,8,7,0,,,,0.15143341,0.0,0.0,0.0,219.31
8,9,7,0,,,,0.39268342,0.0,0.0,0.0,401.17
8,10,7,0,,,,2.5872,0.0,0.0,0.0,538.8
8,11,7,0,,,,1.1002,0.0,0.0,0.0,641.65
8,12,7,0,,,,0.025450097,0.0,0.0,0.0,714.7
8,13,7,0,,,,2.3392334,0.0,0.0,0.0,716.04
8,14,7,0,,,,1.98035,0.0,0.0,0.0,681.63
8,15,7,0,,,,1.3767334,0.0,0.0,0.0,602.58
8,16,7,0,,,,2.1760333,0.0,0.0,0.0,485.0
8,17,7,0,,,,2.8617833,0.0,0.0,0.0,327.42
8,18,7,0,,,,1.4975834,0.0,0.0,0.0,144.16
8,19,7,0,,,,1.8745333,0.0,0.0,0.0,22.45
8,20,7,0,,,,1.48405,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.7357334,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.4104,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.0812666,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.91564167,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.9249167,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.60525,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.64051664,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.59746665,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.82836664,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.5732167,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.5194167,0.0,0.0,0.0,4.87
8,8,1,0,,,,0.47333342,0.0,0.0,0.0,57.33
8,9,1,0,,,,0.5594167,0.0,0.0,0.0,174.04
8,10,1,0,,,,0.030850098,0.0,0.0,0.0,392.97
8,11,1,0,,,,9.9999994e-08,0.0,0.0,0.0,567.84
8,12,1,0,,,,0.022683432,0.0,0.0,0.0,354.83
8,13,1,0,,,,0.9508334,0.0,0.0,0.0,329.85
8,14,1,0,,,,0.5549834,0.0,0.0,0.0,642.63
8,15,1,0,,,,0.4764334,0.0,0.0,0.0,330.06
8,16,1,0,,,,0.9732334,0.0,0.0,0.0,431.19
8,17,1,0,,,,1.2001667,0.0,0.0,0.0,344.87
8,18,1,0,,,,3.3731167,0.0,0.0,0.0,129.29
8,19,1,0,,,,1.8003,0.0,0.0,0.0,22.16
8,20,1,0,,,,1.3492666,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.4915333,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.7247667,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.49796668,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.3574,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.34465,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.33435,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.33131668,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.33476666,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.33283332,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.2088333,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.8984,0.0,0.0,0.0,44.67
8,8,2,0,,,,0.77180004,0.0,0.0,0.0,187.2
8,9,2,0,,,,4.4114165,0.0,0.0,0.0,393.78
8,10,2,0,,,,1.3099501,0.0,0.0,0.0,486.38
8,11,2,0,,,,2.1629167,0.0,0.0,0.0,644.69
8,12,2,0,,,,1.33145,0.0,0.0,0.0,690.71
8,13,2,0,,,,0.13441676,0.0,0.0,0.0,666.7
8,14,2,0,,,,0.25836673,0.0,0.0,0.0,557.46
8,15,2,0,,,,0.39206675,0.0,0.0,0.0,524.85
8,16,2,0,,,,0.87533337,0.0,0.0,0.0,375.38
8,17,2,0,,,,1.1141167,0.0,0.0,0.0,167.63
8,18,2,0,,,,1.1988667,0.0,0.0,0.0,95.01
8,19,2,0,,,,1.4781333,0.0,0.0,0.0,19.36
8,20,2,0,,,,1.4900167,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.93151665,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.50455,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.10885,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.5372,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.5128,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.0139,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.0805833,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.99121666,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.07815,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.28193334,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.1338667,0.0,0.0,0.0,46.66
8,8,3,0,,,,0.017416755,0.0,0.0,0.0,216.55
8,9,3,0,,,,0.09243342,0.0,0.0,0.0,411.73
8,10,3,0,,,,9.9999994e-08,0.0,0.0,0.0,562.77
8,11,3,0,,,,9.9999994e-08,0.0,0.0,0.0,677.49
8,12,3,0,,,,9.9999994e-08,0.0,0.0,0.0,744.81
8,13,3,0,,,,2.2609167,0.0,0.0,0.0,757.37
8,14,3,0,,,,2.5501833,0.0,0.0,0.0,715.71
8,15,3,0,,,,9.9999994e-08,0.0,0.0,0.0,620.23
8,16,3,0,,,,1.32965,0.0,0.0,0.0,500.71
8,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,332.16
8,18,3,0,,,,3.44025,0.0,0.0,0.0,140.75
8,19,3,0,,,,2.92505,0.0,0.0,0.0,19.27
8,20,3,0,,,,1.4501166,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.73398334,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.6191168,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.6400833,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.78775,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.0191166,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.61835,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.87591666,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.38586667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.66256666,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.59996665,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.40663335,0.0,0.0,0.0,46.1
8,8,4,0,,,,0.22448342,0.0,0.0,0.0,221.02
8,9,4,0,,,,0.25910008,0.0,0.0,0.0,383.08
8,10,4,0,,,,9.9999994e-08,0.0,0.0,0.0,515.9
8,11,4,0,,,,0.017883431,0.0,0.0,0.0,659.04
8,12,4,0,,,,9.9999994e-08,0.0,0.0,0.0,729.9
8,13,4,0,,,,9.9999994e-08,0.0,0.0,0.0,657.55
8,14,4,0,,,,9.9999994e-08,0.0,0.0,0.0,702.33
8,15,4,0,,,,9.9999994e-08,0.0,0.0,0.0,623.83
8,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,497.82
8,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,325.67
8,18,4,0,,,,3.2837167,0.0,0.0,0.0,139.45
8,19,4,0,,,,3.4401333,0.0,0.0,0.0,17.8
8,20,4,0,,,,1.4254333,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.46718332,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.37003332,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.6729167,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.36404166,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.3653,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.36611667,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.7628833,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.4204,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.41378334,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.661,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.45121667,0.0,0.0,0.0,43.44
8,8,5,0,,,,0.0031000932,0.0,0.0,0.0,203.79
8,9,5,0,,,,0.40925005,0.0,0.0,0.0,391.15
8,10,5,0,,,,0.64596677,0.0,0.0,0.0,509.4
8,11,5,0,,,,9.9999994e-08,0.0,0.0,0.0,658.56
8,12,5,0,,,,9.9999994e-08,0.0,0.0,0.0,726.66
8,13,5,0,,,,2.2611501,0.0,0.0,0.0,729.96
8,14,5,0,,,,0.53051674,0.0,0.0,0.0,687.34
8,15,5,0,,,,0.38220006,0.0,0.0,0.0,595.82
8,16,5,0,,,,0.55566674,0.0,0.0,0.0,481.9
8,17,5,0,,,,0.69711673,0.0,0.0,0.0,318.63
8,18,5,0,,,,2.70765,0.0,0.0,0.0,133.42
8,19,5,0,,,,0.3317,0.0,0.0,0.0,17.05
8,20,5,0,,,,2.1408668,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.0311334,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.7552667,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.8863168,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.40535834,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.4178,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.41511667,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.41261667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.409,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.408,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.7184,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.5201167,0.0,0.0,0.0,44.0
8,8,6,0,,,,0.072700046,0.0,0.0,0.0,207.72
8,9,6,0,,,,9.9999994e-08,0.0,0.0,0.0,400.92
8,10,6,0,,,,0.035983432,0.0,0.0,0.0,555.59
8,11,6,0,,,,2.2722332,0.0,0.0,0.0,669.89
8,12,6,0,,,,2.4209833,0.0,0.0,0.0,741.04
8,13,6,0,,,,1.9769167,0.0,0.0,0.0,754.04
8,14,6,0,,,,2.0196834,0.0,0.0,0.0,724.82
8,15,6,0,,,,1.91655,0.0,0.0,0.0,622.81
8,16,6,0,,,,1.2887,0.0,0.0,0.0,494.52
8,17,6,0,,,,0.57465,0.0,0.0,0.0,323.98
8,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,131.54
8,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,16.34
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.042816732,0.0,0.0,0.0,41.1
8,8,7,0,,,,0.4218667,0.0,0.0,0.0,208.13
8,9,7,0,,,,0.6662667,0.0,0.0,0.0,397.91
8,10,7,0,,,,1.6132333,0.0,0.0,0.0,544.31
8,11,7,0,,,,2.2866833,0.0,0.0,0.0,659.72
8,12,7,0,,,,2.54565,0.0,0.0,0.0,700.05
8,13,7,0,,,,2.5667834,0.0,0.0,0.0,682.23
8,14,7,0,,,,2.1575,0.0,0.0,0.0,656.18
8,15,7,0,,,,0.8949667,0.0,0.0,0.0,594.6
8,16,7,0,,,,0.5974834,0.0,0.0,0.0,461.37
8,17,7,0,,,,0.2328334,0.0,0.0,0.0,304.02
8,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,125.82
8,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,15.13
8,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.041950066,0.0,0.0,0.0,39.07
8,8,1,0,,,,0.48373336,0.0,0.0,0.0,210.68
8,9,1,0,,,,1.1296667,0.0,0.0,0.0,410.86
8,10,1,0,,,,1.80835,0.0,0.0,0.0,564.25
8,11,1,0,,,,2.2414668,0.0,0.0,0.0,678.7
8,12,1,0,,,,2.2942667,0.0,0.0,0.0,744.71
8,13,1,0,,,,2.2520332,0.0,0.0,0.0,747.62
8,14,1,0,,,,2.3547,0.0,0.0,0.0,706.5
8,15,1,0,,,,0.44091675,0.0,0.0,0.0,611.63
8,16,1,0,,,,0.94530004,0.0,0.0,0.0,485.78
8,17,1,0,,,,0.24373339,0.0,0.0,0.0,308.98
8,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,126.61
8,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,14.02
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.024950076,0.0,0.0,0.0,39.9
8,8,2,0,,,,0.46181667,0.0,0.0,0.0,205.55
8,9,2,0,,,,0.95926666,0.0,0.0,0.0,386.94
8,10,2,0,,,,1.8053334,0.0,0.0,0.0,534.28
8,11,2,0,,,,1.9944167,0.0,0.0,0.0,655.21
8,12,2,0,,,,0.6977667,0.0,0.0,0.0,724.07
8,13,2,0,,,,2.3120666,0.0,0.0,0.0,723.06
8,14,2,0,,,,2.3728833,0.0,0.0,0.0,673.5
8,15,2,0,,,,1.12815,0.0,0.0,0.0,581.08
8,16,2,0,,,,0.8089834,0.0,0.0,0.0,458.24
8,17,2,0,,,,0.23221675,0.0,0.0,0.0,299.3
8,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,121.24
8,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,12.17
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.023916744,0.0,0.0,0.0,1.04
8,8,3,0,,,,0.35523337,0.0,0.0,0.0,64.93
8,9,3,0,,,,1.1203667,0.0,0.0,0.0,328.17
8,10,3,0,,,,1.8007333,0.0,0.0,0.0,512.0
8,11,3,0,,,,2.2494667,0.0,0.0,0.0,631.77
8,12,3,0,,,,2.32615,0.0,0.0,0.0,694.68
8,13,3,0,,,,2.4666,0.0,0.0,0.0,712.83
8,14,3,0,,,,2.3206832,0.0,0.0,0.0,614.83
8,15,3,0,,,,1.0949167,0.0,0.0,0.0,85.63
8,16,3,0,,,,0.14480008,0.0,0.0,0.0,422.67
8,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,296.94
8,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,113.03
8,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,10.51
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.019783413,0.0,0.0,0.0,26.33
9,8,4,0,,,,0.4641,0.0,0.0,0.0,184.92
9,9,4,0,,,,0.55655,0.0,0.0,0.0,380.33
9,10,4,0,,,,1.2475834,0.0,0.0,0.0,543.23
9,11,4,0,,,,2.2761,0.0,0.0,0.0,659.21
9,12,4,0,,,,2.54675,0.0,0.0,0.0,697.89
9,13,4,0,,,,2.59685,0.0,0.0,0.0,640.67
9,14,4,0,,,,2.4363334,0.0,0.0,0.0,569.86
9,15,4,0,,,,2.0050833,0.0,0.0,0.0,436.71
9,16,4,0,,,,1.38005,0.0,0.0,0.0,358.19
9,17,4,0,,,,0.629,0.0,0.0,0.0,257.91
9,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,110.85
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,9.38
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.10343339,0.0,0.0,0.0,34.99
9,8,5,0,,,,0.48455003,0.0,0.0,0.0,198.04
9,9,5,0,,,,0.6837167,0.0,0.0,0.0,390.85
9,10,5,0,,,,1.5261667,0.0,0.0,0.0,540.79
9,11,5,0,,,,2.4298832,0.0,0.0,0.0,647.86
9,12,5,0,,,,2.6928666,0.0,0.0,0.0,713.33
9,13,5,0,,,,2.7127666,0.0,0.0,0.0,690.05
9,14,5,0,,,,2.5362167,0.0,0.0,0.0,637.52
9,15,5,0,,,,2.1282666,0.0,0.0,0.0,489.64
9,16,5,0,,,,1.4947333,0.0,0.0,0.0,406.39
9,17,5,0,,,,0.7082833,0.0,0.0,0.0,281.66
9,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,112.24
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,8.2
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,27.81
9,8,6,0,,,,0.088466704,0.0,0.0,0.0,173.13
9,9,6,0,,,,0.8621167,0.0,0.0,0.0,360.7
9,10,6,0,,,,1.7966334,0.0,0.0,0.0,512.86
9,11,6,0,,,,2.4382334,0.0,0.0,0.0,613.49
9,12,6,0,,,,2.6865833,0.0,0.0,0.0,682.27
9,13,6,0,,,,2.7456834,0.0,0.0,0.0,621.61
9,14,6,0,,,,2.49455,0.0,0.0,0.0,285.97
9,15,6,0,,,,2.0901,0.0,0.0,0.0,151.42
9,16,6,0,,,,1.4421,0.0,0.0,0.0,40.21
9,17,6,0,,,,0.65316665,0.0,0.0,0.0,122.99
9,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,4.12
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,6.67
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.0507834,0.0,0.0,0.0,0.65
9,8,7,0,,,,0.16853335,0.0,0.0,0.0,9.63
9,9,7,0,,,,0.6005834,0.0,0.0,0.0,35.79
9,10,7,0,,,,0.97555,0.0,0.0,0.0,64.72
9,11,7,0,,,,1.4658834,0.0,0.0,0.0,319.77
9,12,7,0,,,,2.6088333,0.0,0.0,0.0,364.8
9,13,7,0,,,,2.7403,0.0,0.0,0.0,414.97
9,14,7,0,,,,2.3956168,0.0,0.0,0.0,318.45
9,15,7,0,,,,2.03615,0.0,0.0,0.0,80.21
9,16,7,0,,,,1.4080833,0.0,0.0,0.0,69.21
9,17,7,0,,,,0.62633336,0.0,0.0,0.0,58.37
9,18,7,0,,,,0.013650078,0.0,0.0,0.0,6.54
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,5.38
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,32.85
9,8,1,0,,,,0.15708336,0.0,0.0,0.0,120.58
9,9,1,0,,,,0.53178334,0.0,0.0,0.0,210.17
9,10,1,0,,,,1.6022834,0.0,0.0,0.0,218.18
9,11,1,0,,,,2.2862666,0.0,0.0,0.0,541.99
9,12,1,0,,,,2.6819,0.0,0.0,0.0,524.4
9,13,1,0,,,,2.69255,0.0,0.0,0.0,647.9
9,14,1,0,,,,2.46865,0.0,0.0,0.0,590.99
9,15,1,0,,,,2.0372167,0.0,0.0,0.0,595.21
9,16,1,0,,,,1.4043167,0.0,0.0,0.0,471.92
9,17,1,0,,,,0.54753333,0.0,0.0,0.0,280.29
9,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,74.49
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,1.19
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.06263339,0.0,0.0,0.0,30.44
9,8,2,0,,,,0.4945125,0.0,0.0,0.0,186.58
9,9,2,0,,,,1.3949333,0.0,0.0,0.0,344.98
9,10,2,0,,,,1.9859667,0.0,0.0,0.0,338.45
9,11,2,0,,,,2.4626667,0.0,0.0,0.0,566.98
9,12,2,0,,,,2.6967666,0.0,0.0,0.0,712.94
9,13,2,0,,,,1.9093,0.0,0.0,0.0,725.7
9,14,2,0,,,,2.2737,0.0,0.0,0.0,693.25
9,15,2,0,,,,2.0800667,0.0,0.0,0.0,543.4
9,16,2,0,,,,0.7875,0.0,0.0,0.0,430.39
9,17,2,0,,,,0.26620007,0.0,0.0,0.0,284.59
9,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,100.47
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,2.42
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.04351673,0.0,0.0,0.0,28.9
9,8,3,0,,,,0.60656667,0.0,0.0,0.0,191.76
9,9,3,0,,,,1.2447333,0.0,0.0,0.0,385.28
9,10,3,0,,,,2.0002167,0.0,0.0,0.0,539.8
9,11,3,0,,,,2.4581666,0.0,0.0,0.0,626.77
9,12,3,0,,,,2.4508166,0.0,0.0,0.0,621.36
9,13,3,0,,,,2.6606834,0.0,0.0,0.0,614.5
9,14,3,0,,,,2.5352333,0.0,0.0,0.0,449.88
9,15,3,0,,,,2.1201832,0.0,0.0,0.0,243.15
9,16,3,0,,,,0.5776334,0.0,0.0,0.0,316.51
9,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,257.83
9,18,3,0,,,,0.058216725,0.0,0.0,0.0,92.69
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,2.38
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.04548339,0.0,0.0,0.0,16.33
9,8,4,0,,,,0.5816333,0.0,0.0,0.0,174.37
9,9,4,0,,,,1.2925667,0.0,0.0,0.0,357.47
9,10,4,0,,,,1.9242166,0.0,0.0,0.0,500.36
9,11,4,0,,,,2.3589,0.0,0.0,0.0,637.34
9,12,4,0,,,,2.6283667,0.0,0.0,0.0,710.0
9,13,4,0,,,,2.6577833,0.0,0.0,0.0,725.47
9,14,4,0,,,,1.9763334,0.0,0.0,0.0,655.42
9,15,4,0,,,,0.36590007,0.0,0.0,0.0,570.43
9,16,4,0,,,,0.64365005,0.0,0.0,0.0,388.73
9,17,4,0,,,,0.49753335,0.0,0.0,0.0,269.14
9,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,92.48
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.071900055,0.0,0.0,0.0,22.97
9,8,5,0,,,,0.58316666,0.0,0.0,0.0,182.69
9,9,5,0,,,,0.4134167,0.0,0.0,0.0,388.4
9,10,5,0,,,,1.9547334,0.0,0.0,0.0,482.16
9,11,5,0,,,,2.4054,0.0,0.0,0.0,663.31
9,12,5,0,,,,2.6448166,0.0,0.0,0.0,730.3
9,13,5,0,,,,2.69685,0.0,0.0,0.0,715.66
9,14,5,0,,,,2.4952,0.0,0.0,0.0,636.58
9,15,5,0,,,,2.04565,0.0,0.0,0.0,588.27
9,16,5,0,,,,1.4204834,0.0,0.0,0.0,436.16
9,17,5,0,,,,0.6981,0.0,0.0,0.0,288.1
9,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,90.08
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.08675004,0.0,0.0,0.0,27.95
9,8,6,0,,,,0.69235,0.0,0.0,0.0,168.99
9,9,6,0,,,,1.4398167,0.0,0.0,0.0,405.16
9,10,6,0,,,,2.0682888,0.0,0.0,0.0,565.58
9,11,6,0,,,,2.4941,0.0,0.0,0.0,681.01
9,12,6,0,,,,2.73015,0.0,0.0,0.0,727.67
9,13,6,0,,,,2.7632334,0.0,0.0,0.0,749.11
9,14,6,0,,,,2.5862834,0.0,0.0,0.0,692.77
9,15,6,0,,,,2.1783333,0.0,0.0,0.0,584.38
9,16,6,0,,,,1.5373167,0.0,0.0,0.0,453.1
9,17,6,0,,,,0.77468336,0.0,0.0,0.0,275.93
9,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,87.18
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.08790004,0.0,0.0,0.0,24.5
9,8,7,0,,,,0.70205,0.0,0.0,0.0,197.13
9,9,7,0,,,,1.4331334,0.0,0.0,0.0,383.24
9,10,7,0,,,,2.0714667,0.0,0.0,0.0,537.15
9,11,7,0,,,,2.5299332,0.0,0.0,0.0,651.16
9,12,7,0,,,,2.6191332,0.0,0.0,0.0,707.34
9,13,7,0,,,,2.7184668,0.0,0.0,0.0,706.9
9,14,7,0,,,,2.5921416,0.0,0.0,0.0,646.0
9,15,7,0,,,,2.1549332,0.0,0.0,0.0,560.38
9,16,7,0,,,,1.5334333,0.0,0.0,0.0,431.51
9,17,7,0,,,,0.76063335,0.0,0.0,0.0,238.56
9,18,7,0,,,,0.10330004,0.0,0.0,0.0,85.1
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.07395002,0.0,0.0,0.0,20.26
9,8,1,0,,,,0.27768335,0.0,0.0,0.0,185.3
9,9,1,0,,,,0.84421664,0.0,0.0,0.0,380.13
9,10,1,0,,,,2.0693667,0.0,0.0,0.0,538.7
9,11,1,0,,,,2.5646834,0.0,0.0,0.0,656.89
9,12,1,0,,,,2.7733166,0.0,0.0,0.0,712.38
9,13,1,0,,,,2.7859333,0.0,0.0,0.0,688.46
9,14,1,0,,,,2.6380334,0.0,0.0,0.0,655.55
9,15,1,0,,,,2.0858333,0.0,0.0,0.0,535.88
9,16,1,0,,,,1.4801834,0.0,0.0,0.0,424.69
9,17,1,0,,,,0.7460833,0.0,0.0,0.0,257.47
9,18,1,0,,,,0.07048339,0.0,0.0,0.0,79.14
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,9.9999994e-08,0.0,0.0,0.0,10.08
9,8,2,0,,,,0.054800034,0.0,0.0,0.0,171.27
9,9,2,0,,,,0.16133334,0.0,0.0,0.0,367.91
9,10,2,0,,,,0.21551667,0.0,0.0,0.0,537.55
9,11,2,0,,,,0.1723,0.0,0.0,0.0,642.19
9,12,2,0,,,,0.18821669,0.0,0.0,0.0,701.47
9,13,2,0,,,,0.63465,0.0,0.0,0.0,702.7
9,14,2,0,,,,0.5284167,0.0,0.0,0.0,660.0
9,15,2,0,,,,1.7750167,0.0,0.0,0.0,550.49
9,16,2,0,,,,0.8505167,0.0,0.0,0.0,386.63
9,17,2,0,,,,0.51643336,0.0,0.0,0.0,184.34
9,18,2,0,,,,0.034516737,0.0,0.0,0.0,48.34
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.110733375,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.7783167,0.0,0.0,0.0,63.13
9,9,3,0,,,,1.4908333,0.0,0.0,0.0,15.27
9,10,3,0,,,,2.1080832,0.0,0.0,0.0,70.18
9,11,3,0,,,,2.56025,0.0,0.0,0.0,177.39
9,12,3,0,,,,2.8144667,0.0,0.0,0.0,543.9
9,13,3,0,,,,2.8396,0.0,0.0,0.0,654.7
9,14,3,0,,,,2.6180334,0.0,0.0,0.0,663.29
9,15,3,0,,,,2.1901834,0.0,0.0,0.0,548.73
9,16,3,0,,,,1.2872833,0.0,0.0,0.0,412.02
9,17,3,0,,,,0.72393334,0.0,0.0,0.0,276.04
9,18,3,0,,,,0.06373339,0.0,0.0,0.0,72.59
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.07425005,0.0,0.0,0.0,16.22
9,8,4,0,,,,0.70315,0.0,0.0,0.0,193.99
9,9,4,0,,,,1.4655167,0.0,0.0,0.0,403.64
9,10,4,0,,,,2.09455,0.0,0.0,0.0,580.13
9,11,4,0,,,,2.54085,0.0,0.0,0.0,685.78
9,12,4,0,,,,2.7809668,0.0,0.0,0.0,500.39
9,13,4,0,,,,2.8160777,0.0,0.0,0.0,455.21
9,14,4,0,,,,2.65695,0.0,0.0,0.0,562.36
9,15,4,0,,,,2.2086334,0.0,0.0,0.0,524.83
9,16,4,0,,,,1.5322666,0.0,0.0,0.0,434.84
9,17,4,0,,,,0.5582833,0.0,0.0,0.0,239.23
9,18,4,0,,,,0.08375005,0.0,0.0,0.0,36.4
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.07020005,0.0,0.0,0.0,13.23
9,8,5,0,,,,0.68971664,0.0,0.0,0.0,188.55
9,9,5,0,,,,1.4394333,0.0,0.0,0.0,107.08
9,10,5,0,,,,2.0638666,0.0,0.0,0.0,307.81
9,11,5,0,,,,2.4964,0.0,0.0,0.0,568.79
9,12,5,0,,,,2.75335,0.0,0.0,0.0,297.56
9,13,5,0,,,,2.7825832,0.0,0.0,0.0,459.81
9,14,5,0,,,,2.5778167,0.0,0.0,0.0,635.36
9,15,5,0,,,,2.1249666,0.0,0.0,0.0,553.36
9,16,5,0,,,,1.4633666,0.0,0.0,0.0,422.78
9,17,5,0,,,,0.67645,0.0,0.0,0.0,258.38
9,18,5,0,,,,0.054333393,0.0,0.0,0.0,34.55
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.07621671,0.0,0.0,0.0,0.3
9,8,6,0,,,,0.6763,0.0,0.0,0.0,196.1
9,9,6,0,,,,1.4218833,0.0,0.0,0.0,375.69
9,10,6,0,,,,2.0510666,0.0,0.0,0.0,581.65
9,11,6,0,,,,2.5003834,0.0,0.0,0.0,687.25
9,12,6,0,,,,2.7458832,0.0,0.0,0.0,705.48
9,13,6,0,,,,2.7777,0.0,0.0,0.0,752.2
9,14,6,0,,,,2.5195334,0.0,0.0,0.0,700.73
9,15,6,0,,,,2.0696833,0.0,0.0,0.0,568.53
9,16,6,0,,,,1.4326333,0.0,0.0,0.0,423.33
9,17,6,0,,,,0.67233336,0.0,0.0,0.0,245.37
9,18,6,0,,,,0.05903339,0.0,0.0,0.0,65.54
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.08688337,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.72145,0.0,0.0,0.0,147.14
9,9,7,0,,,,1.4791334,0.0,0.0,0.0,171.32
9,10,7,0,,,,2.08,0.0,0.0,0.0,109.08
9,11,7,0,,,,2.5198112,0.0,0.0,0.0,179.01
9,12,7,0,,,,2.6894834,0.0,0.0,0.0,546.81
9,13,7,0,,,,2.70715,0.0,0.0,0.0,240.93
9,14,7,0,,,,2.4656,0.0,0.0,0.0,621.13
9,15,7,0,,,,2.0427167,0.0,0.0,0.0,101.72
9,16,7,0,,,,1.4180833,0.0,0.0,0.0,392.67
9,17,7,0,,,,0.6688167,0.0,0.0,0.0,103.26
9,18,7,0,,,,0.06456672,0.0,0.0,0.0,66.18
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.015983379,0.0,0.0,0.0,5.75
9,8,1,0,,,,0.56668335,0.0,0.0,0.0,71.78
9,9,1,0,,,,1.31565,0.0,0.0,0.0,356.55
9,10,1,0,,,,2.0134833,0.0,0.0,0.0,526.84
9,11,1,0,,,,2.3252168,0.0,0.0,0.0,560.03
9,12,1,0,,,,1.9580333,0.0,0.0,0.0,348.54
9,13,1,0,,,,0.58288336,0.0,0.0,0.0,240.91
9,14,1,0,,,,0.80326664,0.0,0.0,0.0,289.58
9,15,1,0,,,,0.3717,0.0,0.0,0.0,429.3
9,16,1,0,,,,0.18036667,0.0,0.0,0.0,290.98
9,17,1,0,,,,0.11365,0.0,0.0,0.0,260.67
