month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,18,1,0,,,,0.07670005,0.0,0.0,0.0,62.16
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.026400058,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.49526668,0.0,0.0,0.0,26.79
9,9,2,0,,,,0.68728334,0.0,0.0,0.0,121.4
9,10,2,0,,,,1.2403166,0.0,0.0,0.0,226.42
9,11,2,0,,,,0.60836667,0.0,0.0,0.0,372.58
9,12,2,0,,,,0.6953833,0.0,0.0,0.0,447.1
9,13,2,0,,,,0.45213333,0.0,0.0,0.0,595.9
9,14,2,0,,,,0.36903334,0.0,0.0,0.0,158.7
9,15,2,0,,,,0.16656667,0.0,0.0,0.0,46.22
9,16,2,0,,,,0.22563334,0.0,0.0,0.0,78.32
9,17,2,0,,,,0.66345,0.0,0.0,0.0,138.78
9,18,2,0,,,,0.042766735,0.0,0.0,0.0,31.03
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.043500043,0.0,0.0,0.0,1.17
9,8,3,0,,,,0.47598332,0.0,0.0,0.0,123.54
9,9,3,0,,,,1.1543833,0.0,0.0,0.0,417.59
9,10,3,0,,,,1.3094333,0.0,0.0,0.0,577.66
9,11,3,0,,,,2.4948666,0.0,0.0,0.0,658.48
9,12,3,0,,,,2.4145668,0.0,0.0,0.0,756.22
9,13,3,0,,,,1.9235166,0.0,0.0,0.0,775.81
9,14,3,0,,,,2.0839667,0.0,0.0,0.0,700.16
9,15,3,0,,,,1.54035,0.0,0.0,0.0,350.85
9,16,3,0,,,,1.1062334,0.0,0.0,0.0,64.23
9,17,3,0,,,,0.40833333,0.0,0.0,0.0,49.59
9,18,3,0,,,,0.001600085,0.0,0.0,0.0,24.54
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.012183405,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.23950002,0.0,0.0,0.0,25.38
9,9,4,0,,,,0.9624,0.0,0.0,0.0,57.71
9,10,4,0,,,,1.7525333,0.0,0.0,0.0,90.7
9,11,4,0,,,,2.4151332,0.0,0.0,0.0,121.06
9,12,4,0,,,,2.3559167,0.0,0.0,0.0,180.22
9,13,4,0,,,,2.0787,0.0,0.0,0.0,69.67
9,14,4,0,,,,2.3698666,0.0,0.0,0.0,293.18
9,15,4,0,,,,1.85325,0.0,0.0,0.0,293.49
9,16,4,0,,,,0.098100014,0.0,0.0,0.0,310.96
9,17,4,0,,,,0.07170003,0.0,0.0,0.0,201.65
9,18,4,0,,,,0.00526676,0.0,0.0,0.0,45.19
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.060100045,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.5913,0.0,0.0,0.0,26.67
9,9,5,0,,,,1.3886334,0.0,0.0,0.0,76.42
9,10,5,0,,,,2.1076834,0.0,0.0,0.0,307.88
9,11,5,0,,,,2.5668666,0.0,0.0,0.0,482.41
9,12,5,0,,,,2.8402667,0.0,0.0,0.0,707.2
9,13,5,0,,,,2.82315,0.0,0.0,0.0,764.12
9,14,5,0,,,,2.5739834,0.0,0.0,0.0,690.11
9,15,5,0,,,,1.8218334,0.0,0.0,0.0,547.95
9,16,5,0,,,,1.4572834,0.0,0.0,0.0,426.19
9,17,5,0,,,,0.4205,0.0,0.0,0.0,236.65
9,18,5,0,,,,0.038283397,0.0,0.0,0.0,46.17
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.06310005,0.0,0.0,0.0,5.67
9,8,6,0,,,,0.6661,0.0,0.0,0.0,199.07
9,9,6,0,,,,1.4513834,0.0,0.0,0.0,430.43
9,10,6,0,,,,2.1120334,0.0,0.0,0.0,598.82
9,11,6,0,,,,2.58615,0.0,0.0,0.0,703.61
9,12,6,0,,,,2.8389,0.0,0.0,0.0,756.32
9,13,6,0,,,,2.8182333,0.0,0.0,0.0,747.81
9,14,6,0,,,,2.5676334,0.0,0.0,0.0,634.34
9,15,6,0,,,,2.0925333,0.0,0.0,0.0,554.24
9,16,6,0,,,,1.4234084,0.0,0.0,0.0,433.91
9,17,6,0,,,,0.6336167,0.0,0.0,0.0,234.51
9,18,6,0,,,,0.044766728,0.0,0.0,0.0,41.22
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.07923338,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.70745,0.0,0.0,0.0,86.08
9,9,7,0,,,,1.4909333,0.0,0.0,0.0,302.08
9,10,7,0,,,,2.1892667,0.0,0.0,0.0,302.25
9,11,7,0,,,,2.6536,0.0,0.0,0.0,190.39
9,12,7,0,,,,2.8741834,0.0,0.0,0.0,522.38
9,13,7,0,,,,2.8826168,0.0,0.0,0.0,281.39
9,14,7,0,,,,2.6470833,0.0,0.0,0.0,167.7
9,15,7,0,,,,2.1368,0.0,0.0,0.0,164.79
9,16,7,0,,,,1.4496334,0.0,0.0,0.0,17.33
9,17,7,0,,,,0.6454,0.0,0.0,0.0,6.07
9,18,7,0,,,,0.041183397,0.0,0.0,0.0,25.0
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.077450044,0.0,0.0,0.0,0.0
9,8,1,0,,,,0.7014,0.0,0.0,0.0,13.0
9,9,1,0,,,,1.4687,0.0,0.0,0.0,33.24
9,10,1,0,,,,2.1247833,0.0,0.0,0.0,95.16
9,11,1,0,,,,2.5802,0.0,0.0,0.0,126.57
9,12,1,0,,,,2.7992666,0.0,0.0,0.0,138.28
9,13,1,0,,,,2.7668834,0.0,0.0,0.0,83.28
9,14,1,0,,,,2.5247333,0.0,0.0,0.0,69.15
9,15,1,0,,,,2.1441,0.0,0.0,0.0,30.73
9,16,1,0,,,,1.4192166,0.0,0.0,0.0,13.8
9,17,1,0,,,,0.63173336,0.0,0.0,0.0,8.06
9,18,1,0,,,,0.02056675,0.0,0.0,0.0,0.0
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.069483384,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.40140834,0.0,0.0,0.0,17.19
9,9,2,0,,,,0.7776667,0.0,0.0,0.0,38.95
9,10,2,0,,,,1.5934334,0.0,0.0,0.0,66.71
9,11,2,0,,,,2.12715,0.0,0.0,0.0,91.91
9,12,2,0,,,,2.8935168,0.0,0.0,0.0,75.06
9,13,2,0,,,,2.7537832,0.0,0.0,0.0,59.21
9,14,2,0,,,,1.7745833,0.0,0.0,0.0,45.23
9,15,2,0,,,,1.4021833,0.0,0.0,0.0,30.32
9,16,2,0,,,,0.45898333,0.0,0.0,0.0,33.22
9,17,2,0,,,,0.28203332,0.0,0.0,0.0,15.57
9,18,2,0,,,,0.01226674,0.0,0.0,0.0,4.01
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.0890806,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.7675167,0.0,0.0,0.0,20.66
9,9,3,0,,,,1.4636084,0.0,0.0,0.0,170.37
9,10,3,0,,,,2.0067,0.0,0.0,0.0,533.29
9,11,3,0,,,,2.2107,0.0,0.0,0.0,583.05
9,12,3,0,,,,1.9041166,0.0,0.0,0.0,672.18
9,13,3,0,,,,1.9515,0.0,0.0,0.0,697.42
9,14,3,0,,,,1.1872667,0.0,0.0,0.0,390.29
9,15,3,0,,,,1.8499833,0.0,0.0,0.0,211.31
9,16,3,0,,,,0.85835,0.0,0.0,0.0,81.01
9,17,3,0,,,,0.009000083,0.0,0.0,0.0,81.15
9,18,3,0,,,,0.00020009834,0.0,0.0,0.0,8.74
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.11030004,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.8692833,0.0,0.0,0.0,25.3
9,9,4,0,,,,1.6894166,0.0,0.0,0.0,193.94
9,10,4,0,,,,2.31335,0.0,0.0,0.0,138.42
9,11,4,0,,,,2.7655,0.0,0.0,0.0,255.02
9,12,4,0,,,,2.9889333,0.0,0.0,0.0,351.88
9,13,4,0,,,,2.9979668,0.0,0.0,0.0,556.18
9,14,4,0,,,,2.1224167,0.0,0.0,0.0,394.74
9,15,4,0,,,,2.0699167,0.0,0.0,0.0,365.55
9,16,4,0,,,,1.4527167,0.0,0.0,0.0,281.16
9,17,4,0,,,,0.28228334,0.0,0.0,0.0,157.97
9,18,4,0,,,,0.016983412,0.0,0.0,0.0,8.15
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.111233376,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.8802722,0.0,0.0,0.0,65.96
9,9,5,0,,,,1.7269833,0.0,0.0,0.0,270.75
9,10,5,0,,,,2.3510666,0.0,0.0,0.0,122.3
9,11,5,0,,,,2.7931166,0.0,0.0,0.0,136.97
9,12,5,0,,,,3.0095,0.0,0.0,0.0,156.26
9,13,5,0,,,,3.0249333,0.0,0.0,0.0,266.71
9,14,5,0,,,,2.77695,0.0,0.0,0.0,306.09
9,15,5,0,,,,2.28285,0.0,0.0,0.0,119.28
9,16,5,0,,,,1.5798666,0.0,0.0,0.0,48.76
9,17,5,0,,,,0.7096,0.0,0.0,0.0,16.92
9,18,5,0,,,,0.03390007,0.0,0.0,0.0,6.89
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.09648338,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.8563667,0.0,0.0,0.0,50.37
10,9,6,0,,,,1.6971834,0.0,0.0,0.0,96.3
10,10,6,0,,,,2.3622084,0.0,0.0,0.0,127.46
10,11,6,0,,,,2.8318,0.0,0.0,0.0,195.39
10,12,6,0,,,,3.09055,0.0,0.0,0.0,173.02
10,13,6,0,,,,3.1116,0.0,0.0,0.0,419.71
10,14,6,0,,,,2.89175,0.0,0.0,0.0,531.01
10,15,6,0,,,,2.3875167,0.0,0.0,0.0,112.98
10,16,6,0,,,,1.6440834,0.0,0.0,0.0,326.63
10,17,6,0,,,,0.72943336,0.0,0.0,0.0,208.36
10,18,6,0,,,,0.033866737,0.0,0.0,0.0,5.5
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.09110005,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.8796333,0.0,0.0,0.0,172.47
10,9,7,0,,,,1.7554166,0.0,0.0,0.0,391.49
10,10,7,0,,,,2.4266834,0.0,0.0,0.0,565.22
10,11,7,0,,,,2.8873,0.0,0.0,0.0,679.34
10,12,7,0,,,,3.1367,0.0,0.0,0.0,728.94
10,13,7,0,,,,3.1332333,0.0,0.0,0.0,718.99
10,14,7,0,,,,2.8955166,0.0,0.0,0.0,654.68
10,15,7,0,,,,2.4033666,0.0,0.0,0.0,513.91
10,16,7,0,,,,1.6215833,0.0,0.0,0.0,383.48
10,17,7,0,,,,0.65998334,0.0,0.0,0.0,179.62
10,18,7,0,,,,0.012600085,0.0,0.0,0.0,3.85
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.085966714,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.6823,0.0,0.0,0.0,52.49
10,9,1,0,,,,1.3113917,0.0,0.0,0.0,150.52
10,10,1,0,,,,2.3244834,0.0,0.0,0.0,222.14
10,11,1,0,,,,2.82635,0.0,0.0,0.0,584.08
10,12,1,0,,,,3.0557,0.0,0.0,0.0,654.72
10,13,1,0,,,,3.0453832,0.0,0.0,0.0,689.95
10,14,1,0,,,,2.7829666,0.0,0.0,0.0,648.48
10,15,1,0,,,,2.2572834,0.0,0.0,0.0,516.37
10,16,1,0,,,,1.4975333,0.0,0.0,0.0,225.79
10,17,1,0,,,,0.55216664,0.0,0.0,0.0,173.69
10,18,1,0,,,,0.00553342,0.0,0.0,0.0,3.33
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.08490005,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.84068334,0.0,0.0,0.0,9.35
10,9,2,0,,,,1.6890167,0.0,0.0,0.0,48.36
10,10,2,0,,,,2.3002334,0.0,0.0,0.0,131.92
10,11,2,0,,,,2.6487334,0.0,0.0,0.0,135.9
10,12,2,0,,,,3.0027168,0.0,0.0,0.0,157.64
10,13,2,0,,,,2.9612334,0.0,0.0,0.0,285.53
10,14,2,0,,,,2.6989334,0.0,0.0,0.0,249.81
10,15,2,0,,,,2.1804833,0.0,0.0,0.0,153.11
10,16,2,0,,,,1.4596,0.0,0.0,0.0,48.65
10,17,2,0,,,,0.54118335,0.0,0.0,0.0,23.33
10,18,2,0,,,,0.0044000866,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.10230004,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.48553333,0.0,0.0,0.0,6.97
10,9,3,0,,,,1.32665,0.0,0.0,0.0,88.99
10,10,3,0,,,,2.0738666,0.0,0.0,0.0,214.96
10,11,3,0,,,,2.4788,0.0,0.0,0.0,228.66
10,12,3,0,,,,3.0853,0.0,0.0,0.0,184.34
10,13,3,0,,,,3.0405333,0.0,0.0,0.0,115.39
10,14,3,0,,,,2.7101333,0.0,0.0,0.0,188.08
10,15,3,0,,,,2.2186167,0.0,0.0,0.0,42.57
10,16,3,0,,,,1.4611,0.0,0.0,0.0,81.2
10,17,3,0,,,,0.43826666,0.0,0.0,0.0,78.79
10,18,3,0,,,,0.00060009834,0.0,0.0,0.0,0.0
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.08293339,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.846,0.0,0.0,0.0,49.62
10,9,4,0,,,,1.7465167,0.0,0.0,0.0,59.34
10,10,4,0,,,,2.4725833,0.0,0.0,0.0,295.7
10,11,4,0,,,,2.7155166,0.0,0.0,0.0,435.19
10,12,4,0,,,,3.1415167,0.0,0.0,0.0,385.39
10,13,4,0,,,,3.10295,0.0,0.0,0.0,458.96
10,14,4,0,,,,2.8540168,0.0,0.0,0.0,66.45
10,15,4,0,,,,2.3127666,0.0,0.0,0.0,48.39
10,16,4,0,,,,1.5543667,0.0,0.0,0.0,130.51
10,17,4,0,,,,0.6167667,0.0,0.0,0.0,56.86
10,18,4,0,,,,0.011650082,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.08936671,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.92333335,0.0,0.0,0.0,146.36
10,9,5,0,,,,1.77415,0.0,0.0,0.0,398.4
10,10,5,0,,,,2.4686,0.0,0.0,0.0,576.24
10,11,5,0,,,,2.7953167,0.0,0.0,0.0,567.32
10,12,5,0,,,,2.70165,0.0,0.0,0.0,298.56
10,13,5,0,,,,2.8160167,0.0,0.0,0.0,87.98
10,14,5,0,,,,2.3565333,0.0,0.0,0.0,105.09
10,15,5,0,,,,2.2323666,0.0,0.0,0.0,21.1
10,16,5,0,,,,1.4465,0.0,0.0,0.0,80.85
10,17,5,0,,,,0.47598332,0.0,0.0,0.0,22.54
10,18,5,0,,,,0.0069834217,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.06508338,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.85635,0.0,0.0,0.0,158.22
10,9,6,0,,,,1.7255334,0.0,0.0,0.0,379.61
10,10,6,0,,,,2.3747,0.0,0.0,0.0,584.66
10,11,6,0,,,,2.7953334,0.0,0.0,0.0,692.53
10,12,6,0,,,,3.0207167,0.0,0.0,0.0,739.81
10,13,6,0,,,,2.9833167,0.0,0.0,0.0,731.03
10,14,6,0,,,,2.52435,0.0,0.0,0.0,646.85
10,15,6,0,,,,2.2471666,0.0,0.0,0.0,429.2
10,16,6,0,,,,1.50365,0.0,0.0,0.0,180.71
10,17,6,0,,,,0.5750167,0.0,0.0,0.0,52.06
10,18,6,0,,,,0.0056000915,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.10308338,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.85263336,0.0,0.0,0.0,9.46
10,9,7,0,,,,1.65685,0.0,0.0,0.0,20.25
10,10,7,0,,,,2.28795,0.0,0.0,0.0,42.59
10,11,7,0,,,,2.70885,0.0,0.0,0.0,74.0
10,12,7,0,,,,2.9496667,0.0,0.0,0.0,260.71
10,13,7,0,,,,2.95715,0.0,0.0,0.0,157.12
10,14,7,0,,,,2.69195,0.0,0.0,0.0,252.93
10,15,7,0,,,,2.2078,0.0,0.0,0.0,176.64
10,16,7,0,,,,0.9199167,0.0,0.0,0.0,147.17
10,17,7,0,,,,0.20818336,0.0,0.0,0.0,188.94
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.08976672,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.81878334,0.0,0.0,0.0,44.1
10,9,1,0,,,,1.6455916,0.0,0.0,0.0,210.86
10,10,1,0,,,,2.3141334,0.0,0.0,0.0,318.61
10,11,1,0,,,,2.74985,0.0,0.0,0.0,67.27
10,12,1,0,,,,2.9520833,0.0,0.0,0.0,138.7
10,13,1,0,,,,2.85875,0.0,0.0,0.0,575.54
10,14,1,0,,,,2.69395,0.0,0.0,0.0,439.51
10,15,1,0,,,,2.1811666,0.0,0.0,0.0,206.71
10,16,1,0,,,,1.2601334,0.0,0.0,0.0,222.25
10,17,1,0,,,,0.51636666,0.0,0.0,0.0,70.73
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.06633339,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.76708335,0.0,0.0,0.0,52.18
10,9,2,0,,,,1.6021833,0.0,0.0,0.0,358.0
10,10,2,0,,,,2.2784333,0.0,0.0,0.0,523.13
10,11,2,0,,,,2.7241666,0.0,0.0,0.0,174.33
10,12,2,0,,,,2.9396167,0.0,0.0,0.0,285.71
10,13,2,0,,,,2.9484167,0.0,0.0,0.0,600.93
10,14,2,0,,,,2.7041166,0.0,0.0,0.0,64.25
10,15,2,0,,,,2.1462166,0.0,0.0,0.0,118.4
10,16,2,0,,,,1.3534334,0.0,0.0,0.0,220.51
10,17,2,0,,,,0.41276667,0.0,0.0,0.0,121.62
10,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.026116718,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.22143333,0.0,0.0,0.0,36.23
10,9,3,0,,,,0.5616,0.0,0.0,0.0,148.28
10,10,3,0,,,,0.94023335,0.0,0.0,0.0,435.32
10,11,3,0,,,,0.9899833,0.0,0.0,0.0,315.93
10,12,3,0,,,,2.70445,0.0,0.0,0.0,335.89
10,13,3,0,,,,2.9080834,0.0,0.0,0.0,308.81
10,14,3,0,,,,2.65115,0.0,0.0,0.0,154.6
10,15,3,0,,,,2.10155,0.0,0.0,0.0,209.12
10,16,3,0,,,,1.3117,0.0,0.0,0.0,134.05
10,17,3,0,,,,0.34618333,0.0,0.0,0.0,103.7
10,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.06110006,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.73385,0.0,0.0,0.0,114.19
10,9,4,0,,,,1.5706,0.0,0.0,0.0,350.64
10,10,4,0,,,,2.2441168,0.0,0.0,0.0,517.64
10,11,4,0,,,,2.6747668,0.0,0.0,0.0,621.55
10,12,4,0,,,,2.84045,0.0,0.0,0.0,695.28
10,13,4,0,,,,2.6880667,0.0,0.0,0.0,635.82
10,14,4,0,,,,2.4377,0.0,0.0,0.0,598.71
10,15,4,0,,,,1.5825,0.0,0.0,0.0,454.11
10,16,4,0,,,,1.1146667,0.0,0.0,0.0,315.62
10,17,4,0,,,,0.50125,0.0,0.0,0.0,114.08
10,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.046850067,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.7222,0.0,0.0,0.0,102.87
10,9,5,0,,,,1.52765,0.0,0.0,0.0,341.51
10,10,5,0,,,,2.19015,0.0,0.0,0.0,512.26
10,11,5,0,,,,2.609475,0.0,0.0,0.0,616.88
10,12,5,0,,,,2.8608167,0.0,0.0,0.0,689.12
10,13,5,0,,,,2.79085,0.0,0.0,0.0,667.51
10,14,5,0,,,,2.5564833,0.0,0.0,0.0,614.15
10,15,5,0,,,,1.9923834,0.0,0.0,0.0,439.55
10,16,5,0,,,,1.2186834,0.0,0.0,0.0,334.67
10,17,5,0,,,,0.35871667,0.0,0.0,0.0,113.82
10,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.054133393,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.7004667,0.0,0.0,0.0,85.12
10,9,6,0,,,,1.5093833,0.0,0.0,0.0,320.97
10,10,6,0,,,,2.17475,0.0,0.0,0.0,482.42
10,11,6,0,,,,2.6241333,0.0,0.0,0.0,587.74
10,12,6,0,,,,2.8382833,0.0,0.0,0.0,646.51
10,13,6,0,,,,2.7662168,0.0,0.0,0.0,634.19
10,14,6,0,,,,2.52695,0.0,0.0,0.0,571.79
10,15,6,0,,,,1.9852,0.0,0.0,0.0,411.3
10,16,6,0,,,,1.14785,0.0,0.0,0.0,298.94
10,17,6,0,,,,0.28023335,0.0,0.0,0.0,62.23
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,7,0,,,,9.9999994e-08,0.0,0.0,0.0,16.68
10,9,7,0,,,,0.00096675835,0.0,0.0,0.0,148.64
10,10,7,0,,,,0.95636666,0.0,0.0,0.0,393.03
10,11,7,0,,,,0.55396664,0.0,0.0,0.0,642.48
10,12,7,0,,,,0.98798335,0.0,0.0,0.0,706.35
10,13,7,0,,,,0.45111668,0.0,0.0,0.0,680.5
10,14,7,0,,,,0.37688333,0.0,0.0,0.0,617.35
10,15,7,0,,,,0.45368335,0.0,0.0,0.0,434.6
10,16,7,0,,,,0.18016666,0.0,0.0,0.0,312.34
10,17,7,0,,,,0.003833415,0.0,0.0,0.0,99.86
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,1,0,,,,9.9999994e-08,0.0,0.0,0.0,89.3
10,9,1,0,,,,0.101650015,0.0,0.0,0.0,330.58
10,10,1,0,,,,0.28748333,0.0,0.0,0.0,498.77
10,11,1,0,,,,0.062216695,0.0,0.0,0.0,617.88
10,12,1,0,,,,0.5956,0.0,0.0,0.0,683.31
10,13,1,0,,,,0.46463335,0.0,0.0,0.0,656.88
10,14,1,0,,,,0.28333333,0.0,0.0,0.0,600.06
10,15,1,0,,,,0.102300026,0.0,0.0,0.0,448.02
10,16,1,0,,,,9.9999994e-08,0.0,0.0,0.0,321.02
10,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,88.25
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.082666725,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.83391666,0.0,0.0,0.0,84.71
10,9,2,0,,,,1.52515,0.0,0.0,0.0,322.43
10,10,2,0,,,,2.3878,0.0,0.0,0.0,487.72
10,11,2,0,,,,2.7520332,0.0,0.0,0.0,605.1
10,12,2,0,,,,2.9841,0.0,0.0,0.0,656.0
10,13,2,0,,,,2.9591167,0.0,0.0,0.0,637.9
10,14,2,0,,,,2.6947167,0.0,0.0,0.0,589.97
10,15,2,0,,,,2.1549,0.0,0.0,0.0,464.19
10,16,2,0,,,,1.3549334,0.0,0.0,0.0,321.8
10,17,2,0,,,,0.36428335,0.0,0.0,0.0,83.01
10,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.06521673,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.84898335,0.0,0.0,0.0,46.59
10,9,3,0,,,,1.77795,0.0,0.0,0.0,259.5
10,10,3,0,,,,2.5038667,0.0,0.0,0.0,450.24
10,11,3,0,,,,2.98185,0.0,0.0,0.0,578.9
10,12,3,0,,,,3.1859,0.0,0.0,0.0,638.69
10,13,3,0,,,,3.1384,0.0,0.0,0.0,643.3
10,14,3,0,,,,2.8313832,0.0,0.0,0.0,594.41
10,15,3,0,,,,2.28535,0.0,0.0,0.0,490.18
10,16,3,0,,,,1.4794166,0.0,0.0,0.0,304.12
10,17,3,0,,,,0.44121668,0.0,0.0,0.0,79.36
10,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.06313339,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.8552333,0.0,0.0,0.0,51.33
10,9,4,0,,,,1.78665,0.0,0.0,0.0,126.78
10,10,4,0,,,,2.5058167,0.0,0.0,0.0,482.24
10,11,4,0,,,,2.9781334,0.0,0.0,0.0,591.97
10,12,4,0,,,,3.1930332,0.0,0.0,0.0,653.12
10,13,4,0,,,,3.1766167,0.0,0.0,0.0,650.32
10,14,4,0,,,,2.8603833,0.0,0.0,0.0,597.65
10,15,4,0,,,,2.29915,0.0,0.0,0.0,483.27
10,16,4,0,,,,1.4910834,0.0,0.0,0.0,313.17
10,17,4,0,,,,0.4698,0.0,0.0,0.0,70.85
10,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.080033384,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.86988336,0.0,0.0,0.0,6.32
10,9,5,0,,,,1.7448334,0.0,0.0,0.0,54.81
10,10,5,0,,,,2.3615,0.0,0.0,0.0,102.13
10,11,5,0,,,,2.7688334,0.0,0.0,0.0,124.42
10,12,5,0,,,,2.9849334,0.0,0.0,0.0,108.67
10,13,5,0,,,,2.9654,0.0,0.0,0.0,124.74
10,14,5,0,,,,2.69895,0.0,0.0,0.0,193.63
10,15,5,0,,,,2.1747832,0.0,0.0,0.0,209.19
10,16,5,0,,,,1.4112834,0.0,0.0,0.0,295.68
10,17,5,0,,,,0.2889334,0.0,0.0,0.0,79.64
10,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.06380006,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.83225,0.0,0.0,0.0,5.21
10,9,6,0,,,,1.7119833,0.0,0.0,0.0,87.74
10,10,6,0,,,,2.38075,0.0,0.0,0.0,103.69
10,11,6,0,,,,2.7903666,0.0,0.0,0.0,310.13
10,12,6,0,,,,3.00685,0.0,0.0,0.0,490.44
10,13,6,0,,,,2.94485,0.0,0.0,0.0,517.11
10,14,6,0,,,,2.73315,0.0,0.0,0.0,540.17
10,15,6,0,,,,2.2287667,0.0,0.0,0.0,405.7
10,16,6,0,,,,1.4329,0.0,0.0,0.0,230.77
10,17,6,0,,,,0.41211668,0.0,0.0,0.0,60.4
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.34627777,0.0,0.0,0.0,0.0
10,9,7,0,,,,1.0775833,0.0,0.0,0.0,87.77
10,10,7,0,,,,1.1710666,0.0,0.0,0.0,174.81
10,11,7,0,,,,1.4703833,0.0,0.0,0.0,297.31
10,12,7,0,,,,0.19528334,0.0,0.0,0.0,267.16
10,13,7,0,,,,0.55118334,0.0,0.0,0.0,494.24
10,14,7,0,,,,0.64428335,0.0,0.0,0.0,440.26
10,15,7,0,,,,0.16686668,0.0,0.0,0.0,254.45
10,16,7,0,,,,0.011733418,0.0,0.0,0.0,210.98
10,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,39.83
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,1,0,,,,9.9999994e-08,0.0,0.0,0.0,4.61
10,9,1,0,,,,0.30887777,0.0,0.0,0.0,52.73
10,10,1,0,,,,0.76575,0.0,0.0,0.0,131.84
10,11,1,0,,,,0.13786668,0.0,0.0,0.0,174.64
10,12,1,0,,,,0.25185,0.0,0.0,0.0,136.33
10,13,1,0,,,,0.46593335,0.0,0.0,0.0,144.82
10,14,1,0,,,,0.5581167,0.0,0.0,0.0,227.13
10,15,1,0,,,,0.03201674,0.0,0.0,0.0,216.12
10,16,1,0,,,,0.0077000717,0.0,0.0,0.0,74.71
10,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,5.05
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.02166674,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.59545004,0.0,0.0,0.0,0.69
10,9,2,0,,,,1.6864611,0.0,0.0,0.0,34.14
10,10,2,0,,,,2.31955,0.0,0.0,0.0,63.18
10,11,2,0,,,,2.7249668,0.0,0.0,0.0,77.86
10,12,2,0,,,,2.91315,0.0,0.0,0.0,55.1
10,13,2,0,,,,2.80975,0.0,0.0,0.0,55.01
10,14,2,0,,,,2.4874833,0.0,0.0,0.0,41.29
10,15,2,0,,,,1.9453666,0.0,0.0,0.0,23.76
10,16,2,0,,,,1.2009333,0.0,0.0,0.0,14.87
10,17,2,0,,,,0.2332167,0.0,0.0,0.0,0.87
10,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.005866755,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.54605,0.0,0.0,0.0,0.33
10,9,3,0,,,,1.5939667,0.0,0.0,0.0,31.49
10,10,3,0,,,,2.2868667,0.0,0.0,0.0,68.72
10,11,3,0,,,,2.6897666,0.0,0.0,0.0,98.06
10,12,3,0,,,,2.7578332,0.0,0.0,0.0,48.44
10,13,3,0,,,,2.6282,0.0,0.0,0.0,126.24
10,14,3,0,,,,1.9014833,0.0,0.0,0.0,188.5
10,15,3,0,,,,1.6253834,0.0,0.0,0.0,27.39
10,16,3,0,,,,0.49186668,0.0,0.0,0.0,12.28
10,17,3,0,,,,0.14548337,0.0,0.0,0.0,4.51
10,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.019200068,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.2629667,0.0,0.0,0.0,1.56
10,9,4,0,,,,1.3505833,0.0,0.0,0.0,39.94
10,10,4,0,,,,1.30845,0.0,0.0,0.0,90.43
10,11,4,0,,,,1.9214667,0.0,0.0,0.0,125.52
10,12,4,0,,,,1.80385,0.0,0.0,0.0,237.18
10,13,4,0,,,,1.2400833,0.0,0.0,0.0,564.47
10,14,4,0,,,,1.3199167,0.0,0.0,0.0,579.4
10,15,4,0,,,,0.58235,0.0,0.0,0.0,479.66
10,16,4,0,,,,0.17768334,0.0,0.0,0.0,277.11
10,17,4,0,,,,0.0224334,0.0,0.0,0.0,8.25
10,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.034350056,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.11266671,0.0,0.0,0.0,0.0
10,9,5,0,,,,0.55686665,0.0,0.0,0.0,18.41
10,10,5,0,,,,0.8582,0.0,0.0,0.0,70.06
10,11,5,0,,,,0.3896,0.0,0.0,0.0,110.36
10,12,5,0,,,,0.78961664,0.0,0.0,0.0,39.34
10,13,5,0,,,,0.35981667,0.0,0.0,0.0,18.38
10,14,5,0,,,,0.51725,0.0,0.0,0.0,40.2
10,15,5,0,,,,0.58341664,0.0,0.0,0.0,32.06
10,16,5,0,,,,0.66756666,0.0,0.0,0.0,17.13
10,17,5,0,,,,0.06983338,0.0,0.0,0.0,0.18
10,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.37511668,0.0,0.0,0.0,20.2
10,9,6,0,,,,1.0115334,0.0,0.0,0.0,271.07
10,10,6,0,,,,1.7910833,0.0,0.0,0.0,449.5
10,11,6,0,,,,2.1241667,0.0,0.0,0.0,197.89
10,12,6,0,,,,2.66545,0.0,0.0,0.0,256.09
10,13,6,0,,,,1.82095,0.0,0.0,0.0,631.42
10,14,6,0,,,,1.4088334,0.0,0.0,0.0,79.35
10,15,6,0,,,,0.91428334,0.0,0.0,0.0,179.73
10,16,6,0,,,,0.36181667,0.0,0.0,0.0,170.74
10,17,6,0,,,,0.0134000685,0.0,0.0,0.0,6.78
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.021733405,0.0,0.0,0.0,21.06
10,9,7,0,,,,0.17308334,0.0,0.0,0.0,302.22
10,10,7,0,,,,0.31136668,0.0,0.0,0.0,134.21
10,11,7,0,,,,1.1532667,0.0,0.0,0.0,259.65
10,12,7,0,,,,0.73971665,0.0,0.0,0.0,74.77
10,13,7,0,,,,0.27191666,0.0,0.0,0.0,628.21
10,14,7,0,,,,0.082366675,0.0,0.0,0.0,615.04
10,15,7,0,,,,9.9999994e-08,0.0,0.0,0.0,478.08
10,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,279.61
10,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,5.3
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.00370009,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.10193336,0.0,0.0,0.0,0.0
10,9,1,0,,,,0.8326333,0.0,0.0,0.0,78.81
10,10,1,0,,,,1.3831167,0.0,0.0,0.0,470.04
10,11,1,0,,,,1.8091667,0.0,0.0,0.0,566.17
10,12,1,0,,,,2.3352,0.0,0.0,0.0,631.42
10,13,1,0,,,,0.93655,0.0,0.0,0.0,57.98
10,14,1,0,,,,0.8689833,0.0,0.0,0.0,48.35
10,15,1,0,,,,0.95395,0.0,0.0,0.0,29.67
10,16,1,0,,,,0.11240001,0.0,0.0,0.0,89.8
10,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.23
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.07576669,0.0,0.0,0.0,10.91
11,9,2,0,,,,0.17638333,0.0,0.0,0.0,273.17
11,10,2,0,,,,0.7765167,0.0,0.0,0.0,481.86
11,11,2,0,,,,1.0334,0.0,0.0,0.0,592.95
11,12,2,0,,,,1.3046334,0.0,0.0,0.0,202.49
11,13,2,0,,,,1.0329833,0.0,0.0,0.0,270.32
11,14,2,0,,,,0.8481167,0.0,0.0,0.0,191.32
11,15,2,0,,,,0.33926666,0.0,0.0,0.0,395.21
11,16,2,0,,,,0.56850004,0.0,0.0,0.0,192.22
11,17,2,0,,,,0.053100064,0.0,0.0,0.0,1.82
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.027083404,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.4605167,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.0292,0.0,0.0,0.0,88.85
11,10,3,0,,,,2.1006668,0.0,0.0,0.0,286.82
11,11,3,0,,,,1.8683333,0.0,0.0,0.0,463.1
11,12,3,0,,,,2.8531833,0.0,0.0,0.0,431.49
11,13,3,0,,,,3.0458333,0.0,0.0,0.0,419.72
11,14,3,0,,,,2.7376332,0.0,0.0,0.0,503.96
11,15,3,0,,,,2.1516833,0.0,0.0,0.0,343.88
11,16,3,0,,,,1.2990333,0.0,0.0,0.0,97.3
11,17,3,0,,,,0.2864167,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.02491674,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.21426669,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.97931665,0.0,0.0,0.0,11.99
11,10,4,0,,,,2.1326833,0.0,0.0,0.0,52.69
11,11,4,0,,,,2.670411,0.0,0.0,0.0,40.99
11,12,4,0,,,,2.8122334,0.0,0.0,0.0,40.13
11,13,4,0,,,,2.8608,0.0,0.0,0.0,59.53
11,14,4,0,,,,2.1005,0.0,0.0,0.0,40.67
11,15,4,0,,,,1.6834834,0.0,0.0,0.0,15.81
11,16,4,0,,,,1.2584167,0.0,0.0,0.0,64.26
11,17,4,0,,,,0.24501671,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.47378337,0.0,0.0,0.0,0.0
11,9,5,0,,,,1.5907667,0.0,0.0,0.0,60.92
11,10,5,0,,,,2.25575,0.0,0.0,0.0,15.03
11,11,5,0,,,,2.6873333,0.0,0.0,0.0,70.98
11,12,5,0,,,,2.8734,0.0,0.0,0.0,68.2
11,13,5,0,,,,2.8598833,0.0,0.0,0.0,87.32
11,14,5,0,,,,2.5494,0.0,0.0,0.0,66.1
11,15,5,0,,,,1.9897,0.0,0.0,0.0,142.97
11,16,5,0,,,,1.0413166,0.0,0.0,0.0,78.83
11,17,5,0,,,,0.22072226,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.23685002,0.0,0.0,0.0,0.0
11,9,6,0,,,,1.1552833,0.0,0.0,0.0,92.5
11,10,6,0,,,,1.9270166,0.0,0.0,0.0,430.35
11,11,6,0,,,,1.6022167,0.0,0.0,0.0,535.39
11,12,6,0,,,,2.05635,0.0,0.0,0.0,538.59
11,13,6,0,,,,1.8353667,0.0,0.0,0.0,620.93
11,14,6,0,,,,0.3946834,0.0,0.0,0.0,557.96
11,15,6,0,,,,0.14850008,0.0,0.0,0.0,424.6
11,16,6,0,,,,0.42818338,0.0,0.0,0.0,222.81
11,17,6,0,,,,0.20863336,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.03185007,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.1842667,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.96925,0.0,0.0,0.0,0.0
11,9,7,0,,,,2.1759,0.0,0.0,0.0,68.12
11,10,7,0,,,,2.62255,0.0,0.0,0.0,191.29
11,11,7,0,,,,2.7948334,0.0,0.0,0.0,333.95
11,12,7,0,,,,2.7400832,0.0,0.0,0.0,187.93
11,13,7,0,,,,2.414,0.0,0.0,0.0,426.45
11,14,7,0,,,,1.8109833,0.0,0.0,0.0,172.47
11,15,7,0,,,,0.6754,0.0,0.0,0.0,75.09
11,16,7,0,,,,0.023033403,0.0,0.0,0.0,177.33
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
