month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.18493336,0.0,0.0,0.0,0.0
11,8,1,0,,,,1.0661167,0.0,0.0,0.0,0.0
11,9,1,0,,,,2.15225,0.0,0.0,0.0,3.62
11,10,1,0,,,,2.5792167,0.0,0.0,0.0,18.85
11,11,1,0,,,,2.7198668,0.0,0.0,0.0,54.79
11,12,1,0,,,,2.64595,0.0,0.0,0.0,56.95
11,13,1,0,,,,2.4630167,0.0,0.0,0.0,99.47
11,14,1,0,,,,1.87345,0.0,0.0,0.0,84.35
11,15,1,0,,,,0.08138342,0.0,0.0,0.0,38.31
11,16,1,0,,,,9.9999994e-08,0.0,0.0,0.0,6.89
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.020383412,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.62981665,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.5021833,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.9796,0.0,0.0,0.0,79.91
11,10,2,0,,,,2.02295,0.0,0.0,0.0,52.54
11,11,2,0,,,,2.8253334,0.0,0.0,0.0,185.68
11,12,2,0,,,,0.5151334,0.0,0.0,0.0,87.27
11,13,2,0,,,,1.5543333,0.0,0.0,0.0,50.99
11,14,2,0,,,,1.9423333,0.0,0.0,0.0,34.17
11,15,2,0,,,,1.15735,0.0,0.0,0.0,49.98
11,16,2,0,,,,0.21363337,0.0,0.0,0.0,2.96
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.022050075,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.61468333,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.5697167,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.5233,0.0,0.0,0.0,1.54
11,10,3,0,,,,1.7851833,0.0,0.0,0.0,11.13
11,11,3,0,,,,1.4899334,0.0,0.0,0.0,98.26
11,12,3,0,,,,1.6415,0.0,0.0,0.0,66.94
11,13,3,0,,,,2.0566666,0.0,0.0,0.0,49.67
11,14,3,0,,,,1.2478167,0.0,0.0,0.0,28.71
11,15,3,0,,,,0.21605007,0.0,0.0,0.0,54.08
11,16,3,0,,,,0.013300085,0.0,0.0,0.0,61.02
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.01988341,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.64875,0.0,0.0,0.0,0.0
11,8,4,0,,,,1.0555333,0.0,0.0,0.0,0.0
11,9,4,0,,,,1.6151167,0.0,0.0,0.0,2.48
11,10,4,0,,,,1.6963834,0.0,0.0,0.0,28.53
11,11,4,0,,,,2.82395,0.0,0.0,0.0,46.5
11,12,4,0,,,,1.8559167,0.0,0.0,0.0,30.56
11,13,4,0,,,,2.4301,0.0,0.0,0.0,25.4
11,14,4,0,,,,1.1209167,0.0,0.0,0.0,37.77
11,15,4,0,,,,0.5188167,0.0,0.0,0.0,93.35
11,16,4,0,,,,0.16795006,0.0,0.0,0.0,30.6
11,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.016533414,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.6328167,0.0,0.0,0.0,0.0
11,8,5,0,,,,1.1809,0.0,0.0,0.0,0.0
11,9,5,0,,,,1.309,0.0,0.0,0.0,24.51
11,10,5,0,,,,2.3290834,0.0,0.0,0.0,15.88
11,11,5,0,,,,2.8111,0.0,0.0,0.0,15.86
11,12,5,0,,,,1.9824333,0.0,0.0,0.0,41.23
11,13,5,0,,,,2.2078333,0.0,0.0,0.0,13.74
11,14,5,0,,,,1.4170667,0.0,0.0,0.0,110.97
11,15,5,0,,,,0.35930005,0.0,0.0,0.0,119.86
11,16,5,0,,,,0.00271676,0.0,0.0,0.0,155.34
11,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.05813341,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.65201664,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.8791,0.0,0.0,0.0,111.97
11,10,6,0,,,,1.54905,0.0,0.0,0.0,278.12
11,11,6,0,,,,1.42875,0.0,0.0,0.0,392.32
11,12,6,0,,,,1.7947167,0.0,0.0,0.0,557.0
11,13,6,0,,,,1.9897667,0.0,0.0,0.0,404.09
11,14,6,0,,,,1.0790167,0.0,0.0,0.0,338.47
11,15,6,0,,,,0.52398336,0.0,0.0,0.0,295.0
11,16,6,0,,,,0.03901674,0.0,0.0,0.0,101.39
11,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.00270009,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.15351671,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.3023334,0.0,0.0,0.0,0.0
11,9,7,0,,,,2.2039833,0.0,0.0,0.0,5.73
11,10,7,0,,,,2.6352668,0.0,0.0,0.0,41.52
11,11,7,0,,,,2.33175,0.0,0.0,0.0,74.45
11,12,7,0,,,,2.0725834,0.0,0.0,0.0,84.52
11,13,7,0,,,,1.4463667,0.0,0.0,0.0,124.12
11,14,7,0,,,,1.3264167,0.0,0.0,0.0,138.95
11,15,7,0,,,,0.7403945,0.0,0.0,0.0,51.06
11,16,7,0,,,,0.12508339,0.0,0.0,0.0,12.36
11,17,7,0,,,,9.997274e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.015000078,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.6071,0.0,0.0,0.0,0.0
11,8,1,0,,,,1.4770167,0.0,0.0,0.0,0.0
11,9,1,0,,,,2.13975,0.0,0.0,0.0,15.5
11,10,1,0,,,,2.5818388,0.0,0.0,0.0,52.61
11,11,1,0,,,,2.7599,0.0,0.0,0.0,72.09
11,12,1,0,,,,2.71875,0.0,0.0,0.0,70.15
11,13,1,0,,,,2.4352,0.0,0.0,0.0,61.2
11,14,1,0,,,,1.91145,0.0,0.0,0.0,99.63
11,15,1,0,,,,1.12635,0.0,0.0,0.0,57.03
11,16,1,0,,,,0.20145003,0.0,0.0,0.0,156.48
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.005850085,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.5435333,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.4237,0.0,0.0,0.0,0.0
11,9,2,0,,,,2.11665,0.0,0.0,0.0,19.83
11,10,2,0,,,,2.0389833,0.0,0.0,0.0,56.87
11,11,2,0,,,,2.4470832,0.0,0.0,0.0,42.24
11,12,2,0,,,,2.5178168,0.0,0.0,0.0,62.51
11,13,2,0,,,,1.4715667,0.0,0.0,0.0,38.73
11,14,2,0,,,,1.0016,0.0,0.0,0.0,33.29
11,15,2,0,,,,0.19946666,0.0,0.0,0.0,9.37
11,16,2,0,,,,0.001783425,0.0,0.0,0.0,0.71
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.51481664,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.4066334,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.9107333,0.0,0.0,0.0,8.2
11,10,3,0,,,,1.61505,0.0,0.0,0.0,23.8
11,11,3,0,,,,2.1495,0.0,0.0,0.0,51.8
11,12,3,0,,,,1.9593166,0.0,0.0,0.0,31.72
11,13,3,0,,,,1.673,0.0,0.0,0.0,25.75
11,14,3,0,,,,1.7556,0.0,0.0,0.0,42.83
11,15,3,0,,,,0.8289833,0.0,0.0,0.0,13.12
11,16,3,0,,,,0.04460007,0.0,0.0,0.0,0.7
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.005766753,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.5715,0.0,0.0,0.0,0.0
11,8,4,0,,,,1.5263166,0.0,0.0,0.0,0.0
11,9,4,0,,,,2.27645,0.0,0.0,0.0,59.5
11,10,4,0,,,,2.7666166,0.0,0.0,0.0,48.1
11,11,4,0,,,,2.98995,0.0,0.0,0.0,50.56
11,12,4,0,,,,2.9422667,0.0,0.0,0.0,93.49
11,13,4,0,,,,2.6326,0.0,0.0,0.0,29.97
11,14,4,0,,,,2.0324,0.0,0.0,0.0,50.39
11,15,4,0,,,,1.1349167,0.0,0.0,0.0,91.94
11,16,4,0,,,,0.13786672,0.0,0.0,0.0,22.08
11,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.004716755,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.5636167,0.0,0.0,0.0,0.0
11,8,5,0,,,,1.5037833,0.0,0.0,0.0,0.0
11,9,5,0,,,,2.2505667,0.0,0.0,0.0,7.15
11,10,5,0,,,,2.7368,0.0,0.0,0.0,33.48
11,11,5,0,,,,2.9458666,0.0,0.0,0.0,38.09
11,12,5,0,,,,2.8921168,0.0,0.0,0.0,25.81
11,13,5,0,,,,2.5286334,0.0,0.0,0.0,22.08
11,14,5,0,,,,1.9369333,0.0,0.0,0.0,16.34
11,15,5,0,,,,1.1334167,0.0,0.0,0.0,7.71
11,16,5,0,,,,0.16658337,0.0,0.0,0.0,1.63
11,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.0046334215,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.55736667,0.0,0.0,0.0,0.0
11,8,6,0,,,,1.45115,0.0,0.0,0.0,0.0
11,9,6,0,,,,2.0286167,0.0,0.0,0.0,6.45
11,10,6,0,,,,1.6423666,0.0,0.0,0.0,31.43
11,11,6,0,,,,1.1414,0.0,0.0,0.0,42.04
11,12,6,0,,,,0.94705,0.0,0.0,0.0,60.8
11,13,6,0,,,,0.89915,0.0,0.0,0.0,39.55
11,14,6,0,,,,1.8561667,0.0,0.0,0.0,47.25
11,15,6,0,,,,0.47163334,0.0,0.0,0.0,28.2
11,16,6,0,,,,9.833333e-08,0.0,0.0,0.0,8.19
11,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.014233395,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.64211667,0.0,0.0,0.0,0.0
11,9,7,0,,,,1.6778,0.0,0.0,0.0,4.74
11,10,7,0,,,,2.2541332,0.0,0.0,0.0,13.53
11,11,7,0,,,,1.8913,0.0,0.0,0.0,47.9
11,12,7,0,,,,2.1342332,0.0,0.0,0.0,36.2
11,13,7,0,,,,1.3217,0.0,0.0,0.0,29.36
11,14,7,0,,,,0.42053333,0.0,0.0,0.0,27.13
11,15,7,0,,,,0.02120006,0.0,0.0,0.0,22.72
11,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,46.5
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.03761672,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.14236668,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.7048,0.0,0.0,0.0,5.42
11,10,1,0,,,,0.74198335,0.0,0.0,0.0,18.08
11,11,1,0,,,,0.4064667,0.0,0.0,0.0,35.47
11,12,1,0,,,,0.0011000934,0.0,0.0,0.0,35.49
11,13,1,0,,,,0.18796672,0.0,0.0,0.0,31.63
11,14,1,0,,,,0.04056672,0.0,0.0,0.0,28.59
11,15,1,0,,,,0.0017334233,0.0,0.0,0.0,27.09
11,16,1,0,,,,9.9999994e-08,0.0,0.0,0.0,127.52
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.00121676,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.48416665,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.4075834,0.0,0.0,0.0,0.0
11,9,2,0,,,,2.10225,0.0,0.0,0.0,116.2
11,10,2,0,,,,2.5108,0.0,0.0,0.0,437.88
11,11,2,0,,,,2.5446334,0.0,0.0,0.0,460.32
11,12,2,0,,,,2.6945333,0.0,0.0,0.0,693.35
11,13,2,0,,,,2.3881667,0.0,0.0,0.0,673.82
11,14,2,0,,,,1.8799167,0.0,0.0,0.0,563.46
11,15,2,0,,,,1.0839833,0.0,0.0,0.0,464.11
11,16,2,0,,,,0.11641673,0.0,0.0,0.0,241.78
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.00010009833,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.20806669,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.411,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.9506667,0.0,0.0,0.0,68.44
11,10,3,0,,,,2.3698666,0.0,0.0,0.0,289.2
11,11,3,0,,,,2.7295833,0.0,0.0,0.0,419.51
11,12,3,0,,,,2.7186,0.0,0.0,0.0,562.04
11,13,3,0,,,,2.2606332,0.0,0.0,0.0,569.83
11,14,3,0,,,,1.6872166,0.0,0.0,0.0,494.04
11,15,3,0,,,,0.84765,0.0,0.0,0.0,305.49
11,16,3,0,,,,0.028850075,0.0,0.0,0.0,117.75
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.00026676332,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.49485,0.0,0.0,0.0,0.0
11,8,4,0,,,,1.4540334,0.0,0.0,0.0,0.0
11,9,4,0,,,,2.2334,0.0,0.0,0.0,27.98
11,10,4,0,,,,2.7457333,0.0,0.0,0.0,156.04
11,11,4,0,,,,2.9855,0.0,0.0,0.0,356.68
11,12,4,0,,,,2.9397166,0.0,0.0,0.0,481.8
11,13,4,0,,,,2.6008832,0.0,0.0,0.0,595.13
11,14,4,0,,,,1.9897833,0.0,0.0,0.0,502.39
11,15,4,0,,,,1.1090333,0.0,0.0,0.0,391.34
11,16,4,0,,,,0.12663339,0.0,0.0,0.0,200.96
11,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.00020009666,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.48925,0.0,0.0,0.0,0.0
11,8,5,0,,,,1.4405167,0.0,0.0,0.0,0.0
11,9,5,0,,,,2.14815,0.0,0.0,0.0,3.33
11,10,5,0,,,,2.5769668,0.0,0.0,0.0,42.83
11,11,5,0,,,,2.7901165,0.0,0.0,0.0,121.48
11,12,5,0,,,,2.7241333,0.0,0.0,0.0,104.71
11,13,5,0,,,,2.4073,0.0,0.0,0.0,205.9
11,14,5,0,,,,1.8907,0.0,0.0,0.0,138.84
11,15,5,0,,,,1.0667334,0.0,0.0,0.0,266.7
11,16,5,0,,,,0.123850055,0.0,0.0,0.0,106.64
11,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.38110003,0.0,0.0,0.0,0.0
11,8,6,0,,,,1.3699833,0.0,0.0,0.0,0.0
11,9,6,0,,,,2.1389167,0.0,0.0,0.0,31.5
11,10,6,0,,,,2.6222334,0.0,0.0,0.0,191.92
11,11,6,0,,,,2.7276,0.0,0.0,0.0,488.91
11,12,6,0,,,,1.9682833,0.0,0.0,0.0,577.96
11,13,6,0,,,,0.71166664,0.0,0.0,0.0,599.8
11,14,6,0,,,,0.10298339,0.0,0.0,0.0,494.55
11,15,6,0,,,,9.9999994e-08,0.0,0.0,0.0,364.3
11,16,6,0,,,,9.9999994e-08,0.0,0.0,0.0,24.04
11,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.04458338,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.026000062,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.00938341,0.0,0.0,0.0,55.47
11,10,7,0,,,,9.9999994e-08,0.0,0.0,0.0,205.03
11,11,7,0,,,,0.00055009336,0.0,0.0,0.0,80.0
11,12,7,0,,,,0.072533354,0.0,0.0,0.0,56.98
11,13,7,0,,,,0.15691671,0.0,0.0,0.0,42.33
11,14,7,0,,,,9.9999994e-08,0.0,0.0,0.0,39.84
11,15,7,0,,,,0.00743341,0.0,0.0,0.0,26.76
11,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,3.18
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.4135,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.91176665,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.74481666,0.0,0.0,0.0,1.24
11,10,1,0,,,,1.9440167,0.0,0.0,0.0,26.39
11,11,1,0,,,,2.6517334,0.0,0.0,0.0,43.51
11,12,1,0,,,,1.8715167,0.0,0.0,0.0,38.65
11,13,1,0,,,,1.3747,0.0,0.0,0.0,28.48
11,14,1,0,,,,0.31725,0.0,0.0,0.0,16.63
11,15,1,0,,,,0.33813334,0.0,0.0,0.0,34.54
11,16,1,0,,,,0.0286334,0.0,0.0,0.0,7.25
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.43666667,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.40035,0.0,0.0,0.0,0.0
11,9,2,0,,,,2.1637,0.0,0.0,0.0,0.0
11,10,2,0,,,,2.6672168,0.0,0.0,0.0,6.53
11,11,2,0,,,,2.9142833,0.0,0.0,0.0,22.8
11,12,2,0,,,,2.8878584,0.0,0.0,0.0,12.91
11,13,2,0,,,,2.5711167,0.0,0.0,0.0,36.34
11,14,2,0,,,,2.0029333,0.0,0.0,0.0,14.97
11,15,2,0,,,,1.1405166,0.0,0.0,0.0,25.76
11,16,2,0,,,,0.111333385,0.0,0.0,0.0,9.65
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.44765,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.3862333,0.0,0.0,0.0,0.0
11,9,3,0,,,,2.11415,0.0,0.0,0.0,36.91
11,10,3,0,,,,2.5514667,0.0,0.0,0.0,302.03
11,11,3,0,,,,2.4025667,0.0,0.0,0.0,513.19
11,12,3,0,,,,2.7171166,0.0,0.0,0.0,339.64
11,13,3,0,,,,2.4155667,0.0,0.0,0.0,132.6
11,14,3,0,,,,1.8582833,0.0,0.0,0.0,136.84
11,15,3,0,,,,1.0396167,0.0,0.0,0.0,33.99
11,16,3,0,,,,0.13202228,0.0,0.0,0.0,4.77
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.10491672,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.59153336,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.35355,0.0,0.0,0.0,1.7
12,10,4,0,,,,1.30865,0.0,0.0,0.0,71.08
12,11,4,0,,,,1.0554,0.0,0.0,0.0,532.17
12,12,4,0,,,,2.3060834,0.0,0.0,0.0,656.48
12,13,4,0,,,,2.2018332,0.0,0.0,0.0,636.67
12,14,4,0,,,,1.4390416,0.0,0.0,0.0,582.72
12,15,4,0,,,,1.00245,0.0,0.0,0.0,367.53
12,16,4,0,,,,0.08589451,0.0,0.0,0.0,2.16
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.41218334,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.2999166,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.9514333,0.0,0.0,0.0,2.2
12,10,5,0,,,,2.6604333,0.0,0.0,0.0,36.91
12,11,5,0,,,,2.8611,0.0,0.0,0.0,111.48
12,12,5,0,,,,2.8226,0.0,0.0,0.0,90.37
12,13,5,0,,,,2.5511,0.0,0.0,0.0,187.16
12,14,5,0,,,,1.9870445,0.0,0.0,0.0,75.9
12,15,5,0,,,,1.12885,0.0,0.0,0.0,31.47
12,16,5,0,,,,0.14098895,0.0,0.0,0.0,8.93
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.40846667,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.3599666,0.0,0.0,0.0,0.0
12,9,6,0,,,,2.1194832,0.0,0.0,0.0,0.8
12,10,6,0,,,,2.6142666,0.0,0.0,0.0,10.53
12,11,6,0,,,,2.8590167,0.0,0.0,0.0,38.68
12,12,6,0,,,,2.8119166,0.0,0.0,0.0,35.46
12,13,6,0,,,,2.5370834,0.0,0.0,0.0,29.25
12,14,6,0,,,,1.9690666,0.0,0.0,0.0,17.37
12,15,6,0,,,,1.1190112,0.0,0.0,0.0,27.75
12,16,6,0,,,,0.13995005,0.0,0.0,0.0,13.38
12,17,6,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.38823333,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.3168334,0.0,0.0,0.0,0.0
12,9,7,0,,,,2.0444167,0.0,0.0,0.0,32.24
12,10,7,0,,,,2.4762833,0.0,0.0,0.0,189.37
12,11,7,0,,,,2.6951168,0.0,0.0,0.0,457.36
12,12,7,0,,,,2.6429334,0.0,0.0,0.0,574.37
12,13,7,0,,,,2.3858666,0.0,0.0,0.0,507.33
12,14,7,0,,,,1.6772166,0.0,0.0,0.0,540.24
12,15,7,0,,,,0.8695833,0.0,0.0,0.0,173.46
12,16,7,0,,,,0.019183408,0.0,0.0,0.0,10.77
12,17,7,0,,,,0.00080009835,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.30590004,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.89236665,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.5266666,0.0,0.0,0.0,0.02
12,10,1,0,,,,1.4392556,0.0,0.0,0.0,37.9
12,11,1,0,,,,1.2474416,0.0,0.0,0.0,100.67
12,12,1,0,,,,1.4535,0.0,0.0,0.0,53.11
12,13,1,0,,,,1.7266,0.0,0.0,0.0,77.51
12,14,1,0,,,,1.4976667,0.0,0.0,0.0,533.48
12,15,1,0,,,,0.72285,0.0,0.0,0.0,391.25
12,16,1,0,,,,0.0435334,0.0,0.0,0.0,11.87
12,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.051300034,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.16203333,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.30978334,0.0,0.0,0.0,41.53
12,10,2,0,,,,0.96216667,0.0,0.0,0.0,351.52
12,11,2,0,,,,0.8002167,0.0,0.0,0.0,531.12
12,12,2,0,,,,0.7673,0.0,0.0,0.0,613.7
12,13,2,0,,,,0.1272,0.0,0.0,0.0,627.16
12,14,2,0,,,,0.0878,0.0,0.0,0.0,571.46
12,15,2,0,,,,9.9999994e-08,0.0,0.0,0.0,397.52
12,16,2,0,,,,9.9999994e-08,0.0,0.0,0.0,11.9
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.015716717,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.2589,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.89273334,0.0,0.0,0.0,2.22
12,10,3,0,,,,2.0498,0.0,0.0,0.0,231.05
12,11,3,0,,,,2.2063334,0.0,0.0,0.0,408.42
12,12,3,0,,,,2.7402167,0.0,0.0,0.0,480.08
12,13,3,0,,,,2.4066668,0.0,0.0,0.0,585.65
12,14,3,0,,,,1.8245,0.0,0.0,0.0,598.62
12,15,3,0,,,,0.8632,0.0,0.0,0.0,459.59
12,16,3,0,,,,0.026466746,0.0,0.0,0.0,11.97
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.17590003,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.0963167,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.8523166,0.0,0.0,0.0,24.96
12,10,4,0,,,,2.3416834,0.0,0.0,0.0,217.95
12,11,4,0,,,,2.5371,0.0,0.0,0.0,163.5
12,12,4,0,,,,2.5059166,0.0,0.0,0.0,155.5
12,13,4,0,,,,2.2330167,0.0,0.0,0.0,73.94
12,14,4,0,,,,1.5296333,0.0,0.0,0.0,496.38
12,15,4,0,,,,0.77975,0.0,0.0,0.0,151.35
12,16,4,0,,,,0.035950072,0.0,0.0,0.0,10.56
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.061116703,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.7865,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.2695333,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.0604167,0.0,0.0,0.0,93.55
12,11,5,0,,,,1.24405,0.0,0.0,0.0,435.37
12,12,5,0,,,,1.8884667,0.0,0.0,0.0,257.47
12,13,5,0,,,,1.22715,0.0,0.0,0.0,637.97
12,14,5,0,,,,1.2757,0.0,0.0,0.0,481.42
12,15,5,0,,,,0.81018335,0.0,0.0,0.0,388.75
12,16,5,0,,,,0.048816737,0.0,0.0,0.0,10.57
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.19315001,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.6889667,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.6848834,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.1477334,0.0,0.0,0.0,15.99
12,11,6,0,,,,2.363,0.0,0.0,0.0,43.04
12,12,6,0,,,,2.29625,0.0,0.0,0.0,40.41
12,13,6,0,,,,1.9989834,0.0,0.0,0.0,26.5
12,14,6,0,,,,1.3218,0.0,0.0,0.0,28.71
12,15,6,0,,,,0.651,0.0,0.0,0.0,8.35
12,16,6,0,,,,0.018400084,0.0,0.0,0.0,5.33
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.0036834134,0.0,0.0,0.0,0.0
12,9,7,0,,,,0.12553333,0.0,0.0,0.0,0.0
12,10,7,0,,,,0.3536,0.0,0.0,0.0,36.89
12,11,7,0,,,,0.25915,0.0,0.0,0.0,68.85
12,12,7,0,,,,0.28056666,0.0,0.0,0.0,89.77
12,13,7,0,,,,0.29043335,0.0,0.0,0.0,164.65
12,14,7,0,,,,0.019733405,0.0,0.0,0.0,170.97
12,15,7,0,,,,9.9999994e-08,0.0,0.0,0.0,107.58
12,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,6.5
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.032833394,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.5614667,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.71888334,0.0,0.0,0.0,0.0
12,10,1,0,,,,0.37315,0.0,0.0,0.0,22.24
12,11,1,0,,,,0.44286665,0.0,0.0,0.0,51.59
12,12,1,0,,,,0.44205,0.0,0.0,0.0,45.93
12,13,1,0,,,,0.49278334,0.0,0.0,0.0,30.34
12,14,1,0,,,,0.36618334,0.0,0.0,0.0,52.84
12,15,1,0,,,,0.04790004,0.0,0.0,0.0,10.3
12,16,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.22
12,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.023766732,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.27768335,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.2097833,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.8776,0.0,0.0,0.0,11.14
12,11,2,0,,,,1.6592833,0.0,0.0,0.0,28.49
12,12,2,0,,,,2.3876667,0.0,0.0,0.0,18.81
12,13,2,0,,,,1.97825,0.0,0.0,0.0,20.98
12,14,2,0,,,,1.3654166,0.0,0.0,0.0,25.41
12,15,2,0,,,,0.76633334,0.0,0.0,0.0,4.29
12,16,2,0,,,,0.0026334266,0.0,0.0,0.0,0.0
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.1653167,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.0524833,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.3672833,0.0,0.0,0.0,0.0
12,10,3,0,,,,1.9969667,0.0,0.0,0.0,35.12
12,11,3,0,,,,2.4524834,0.0,0.0,0.0,37.73
12,12,3,0,,,,2.51015,0.0,0.0,0.0,54.4
12,13,3,0,,,,1.9484,0.0,0.0,0.0,23.83
12,14,3,0,,,,1.1685,0.0,0.0,0.0,19.41
12,15,3,0,,,,0.70573336,0.0,0.0,0.0,21.57
12,16,3,0,,,,0.06045006,0.0,0.0,0.0,0.98
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.054850046,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.60455,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.1167834,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.8047167,0.0,0.0,0.0,146.87
12,11,4,0,,,,0.67935,0.0,0.0,0.0,487.41
12,12,4,0,,,,0.56558335,0.0,0.0,0.0,590.6
12,13,4,0,,,,0.6340333,0.0,0.0,0.0,597.53
12,14,4,0,,,,0.2936,0.0,0.0,0.0,554.18
12,15,4,0,,,,0.03933339,0.0,0.0,0.0,253.26
12,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,8.69
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.0055167517,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.12705003,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.15448333,0.0,0.0,0.0,5.85
12,11,5,0,,,,0.18163334,0.0,0.0,0.0,348.83
12,12,5,0,,,,0.6573667,0.0,0.0,0.0,515.66
12,13,5,0,,,,1.6280667,0.0,0.0,0.0,576.92
12,14,5,0,,,,2.00015,0.0,0.0,0.0,545.45
12,15,5,0,,,,0.7876833,0.0,0.0,0.0,377.29
12,16,5,0,,,,0.016883425,0.0,0.0,0.0,7.41
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.29053336,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.24755,0.0,0.0,0.0,0.0
12,9,6,0,,,,2.0571,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.5766168,0.0,0.0,0.0,289.83
12,11,6,0,,,,2.8247166,0.0,0.0,0.0,473.75
12,12,6,0,,,,2.8264832,0.0,0.0,0.0,550.88
12,13,6,0,,,,2.57565,0.0,0.0,0.0,484.41
12,14,6,0,,,,2.0361333,0.0,0.0,0.0,481.74
12,15,6,0,,,,0.85564166,0.0,0.0,0.0,274.68
12,16,6,0,,,,0.1828667,0.0,0.0,0.0,6.84
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.28458336,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.2492167,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.7485833,0.0,0.0,0.0,0.0
12,10,7,0,,,,2.6387668,0.0,0.0,0.0,210.17
12,11,7,0,,,,2.9286,0.0,0.0,0.0,462.44
12,12,7,0,,,,2.9353,0.0,0.0,0.0,356.03
12,13,7,0,,,,2.6572833,0.0,0.0,0.0,442.92
12,14,7,0,,,,2.09385,0.0,0.0,0.0,516.67
12,15,7,0,,,,1.2515666,0.0,0.0,0.0,298.96
12,16,7,0,,,,0.21638337,0.0,0.0,0.0,9.62
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.28336668,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.2701167,0.0,0.0,0.0,0.0
12,9,1,0,,,,2.1057167,0.0,0.0,0.0,0.0
12,10,1,0,,,,2.6738,0.0,0.0,0.0,148.53
12,11,1,0,,,,2.96245,0.0,0.0,0.0,521.39
12,12,1,0,,,,2.9577167,0.0,0.0,0.0,587.01
12,13,1,0,,,,2.6772833,0.0,0.0,0.0,579.65
12,14,1,0,,,,2.1353667,0.0,0.0,0.0,532.63
12,15,1,0,,,,1.2898166,0.0,0.0,0.0,380.77
12,16,1,0,,,,0.2287167,0.0,0.0,0.0,8.07
12,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.27955002,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.232,0.0,0.0,0.0,0.0
12,9,2,0,,,,2.0347333,0.0,0.0,0.0,0.0
12,10,2,0,,,,2.5996833,0.0,0.0,0.0,155.12
12,11,2,0,,,,2.66185,0.0,0.0,0.0,396.59
12,12,2,0,,,,2.42855,0.0,0.0,0.0,526.48
12,13,2,0,,,,2.2857833,0.0,0.0,0.0,435.46
12,14,2,0,,,,1.6125833,0.0,0.0,0.0,512.66
12,15,2,0,,,,0.18838333,0.0,0.0,0.0,342.57
12,16,2,0,,,,0.00010009833,0.0,0.0,0.0,6.49
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.062450066,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.03813337,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.09151667,0.0,0.0,0.0,22.04
12,11,3,0,,,,0.27783334,0.0,0.0,0.0,36.54
12,12,3,0,,,,0.30276668,0.0,0.0,0.0,51.92
12,13,3,0,,,,0.36641666,0.0,0.0,0.0,48.72
12,14,3,0,,,,0.18258333,0.0,0.0,0.0,20.18
12,15,3,0,,,,0.039300058,0.0,0.0,0.0,99.91
12,16,3,0,,,,9.9999994e-08,0.0,0.0,0.0,9.76
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.015783392,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.14721666,0.0,0.0,0.0,0.0
12,10,4,0,,,,0.2898,0.0,0.0,0.0,7.6
12,11,4,0,,,,0.27901667,0.0,0.0,0.0,99.98
12,12,4,0,,,,0.31263334,0.0,0.0,0.0,57.01
12,13,4,0,,,,0.76505,0.0,0.0,0.0,25.09
12,14,4,0,,,,0.21221666,0.0,0.0,0.0,15.22
12,15,4,0,,,,0.016116716,0.0,0.0,0.0,3.0
12,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,5.67
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.034550052,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.008783423,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.07553336,0.0,0.0,0.0,5.79
12,11,5,0,,,,0.47775,0.0,0.0,0.0,20.09
12,12,5,0,,,,0.7952667,0.0,0.0,0.0,12.5
12,13,5,0,,,,0.76098335,0.0,0.0,0.0,12.45
12,14,5,0,,,,0.1488667,0.0,0.0,0.0,7.41
12,15,5,0,,,,0.03096117,0.0,0.0,0.0,176.25
12,16,5,0,,,,0.0010000917,0.0,0.0,0.0,11.36
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.0038500817,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.0846334,0.0,0.0,0.0,0.0
12,9,6,0,,,,0.70446664,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.3007834,0.0,0.0,0.0,73.79
12,11,6,0,,,,2.4958668,0.0,0.0,0.0,53.49
12,12,6,0,,,,2.9624834,0.0,0.0,0.0,27.62
12,13,6,0,,,,2.4583166,0.0,0.0,0.0,38.84
12,14,6,0,,,,1.6941833,0.0,0.0,0.0,16.07
12,15,6,0,,,,1.3512833,0.0,0.0,0.0,34.59
12,16,6,0,,,,0.26110005,0.0,0.0,0.0,11.61
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
