month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.2623167,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.2052333,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.9761833,0.0,0.0,0.0,0.0
12,10,7,0,,,,2.4604332,0.0,0.0,0.0,6.49
12,11,7,0,,,,2.5291834,0.0,0.0,0.0,14.9
12,12,7,0,,,,2.7381833,0.0,0.0,0.0,32.33
12,13,7,0,,,,2.5022333,0.0,0.0,0.0,16.94
12,14,7,0,,,,1.94095,0.0,0.0,0.0,7.06
12,15,7,0,,,,1.0340333,0.0,0.0,0.0,5.87
12,16,7,0,,,,0.11616672,0.0,0.0,0.0,0.0
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.07970003,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.35558334,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.9270167,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.8115,0.0,0.0,0.0,4.74
12,11,1,0,,,,1.8363667,0.0,0.0,0.0,10.87
12,12,1,0,,,,2.05675,0.0,0.0,0.0,16.26
12,13,1,0,,,,1.93975,0.0,0.0,0.0,12.17
12,14,1,0,,,,1.3959666,0.0,0.0,0.0,14.18
12,15,1,0,,,,0.4089,0.0,0.0,0.0,6.47
12,16,1,0,,,,0.06115005,0.0,0.0,0.0,0.0
12,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.20865002,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.12555,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.9524833,0.0,0.0,0.0,0.0
12,10,2,0,,,,2.49865,0.0,0.0,0.0,26.52
12,11,2,0,,,,2.8274333,0.0,0.0,0.0,29.85
12,12,2,0,,,,2.8735166,0.0,0.0,0.0,48.64
12,13,2,0,,,,2.6140168,0.0,0.0,0.0,31.36
12,14,2,0,,,,2.0736334,0.0,0.0,0.0,38.36
12,15,2,0,,,,1.2467,0.0,0.0,0.0,134.36
12,16,2,0,,,,0.22395004,0.0,0.0,0.0,12.62
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.1556334,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.1634834,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.9701,0.0,0.0,0.0,0.0
12,10,3,0,,,,2.53765,0.0,0.0,0.0,15.22
12,11,3,0,,,,2.8616166,0.0,0.0,0.0,29.13
12,12,3,0,,,,2.8980668,0.0,0.0,0.0,23.79
12,13,3,0,,,,2.6397166,0.0,0.0,0.0,19.36
12,14,3,0,,,,2.1083,0.0,0.0,0.0,24.45
12,15,3,0,,,,1.0342667,0.0,0.0,0.0,20.06
12,16,3,0,,,,0.20433336,0.0,0.0,0.0,6.58
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.22985002,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.1334833,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.8354,0.0,0.0,0.0,0.0
12,10,4,0,,,,2.2749,0.0,0.0,0.0,87.02
12,11,4,0,,,,2.793,0.0,0.0,0.0,91.35
12,12,4,0,,,,2.8299334,0.0,0.0,0.0,51.64
12,13,4,0,,,,2.6083167,0.0,0.0,0.0,30.91
12,14,4,0,,,,1.4698334,0.0,0.0,0.0,27.03
12,15,4,0,,,,0.6091,0.0,0.0,0.0,13.88
12,16,4,0,,,,0.0014500817,0.0,0.0,0.0,4.3
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.03405004,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.027650082,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.4594166,0.0,0.0,0.0,17.66
12,11,5,0,,,,0.61118335,0.0,0.0,0.0,30.43
12,12,5,0,,,,0.41193333,0.0,0.0,0.0,131.62
12,13,5,0,,,,0.49383333,0.0,0.0,0.0,20.44
12,14,5,0,,,,0.6479833,0.0,0.0,0.0,9.89
12,15,5,0,,,,0.058583368,0.0,0.0,0.0,4.33
12,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.03
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,9,6,0,,,,0.07550002,0.0,0.0,0.0,0.0
12,10,6,0,,,,0.07810003,0.0,0.0,0.0,318.81
12,11,6,0,,,,0.05146671,0.0,0.0,0.0,440.61
12,12,6,0,,,,0.034200042,0.0,0.0,0.0,547.75
12,13,6,0,,,,0.01835006,0.0,0.0,0.0,30.19
12,14,6,0,,,,0.024033401,0.0,0.0,0.0,24.95
12,15,6,0,,,,9.9999994e-08,0.0,0.0,0.0,25.72
12,16,6,0,,,,9.9999994e-08,0.0,0.0,0.0,8.37
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.1237334,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.18885,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.79165,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.3895667,0.0,0.0,0.0,1.25
1,11,7,0,,,,2.0904167,0.0,0.0,0.0,33.36
1,12,7,0,,,,2.72645,0.0,0.0,0.0,43.51
1,13,7,0,,,,0.37355,0.0,0.0,0.0,9.84
1,14,7,0,,,,0.010266746,0.0,0.0,0.0,117.26
1,15,7,0,,,,9.9999994e-08,0.0,0.0,0.0,21.69
1,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.78
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.16725,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.39813334,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.44645,0.0,0.0,0.0,309.29
1,11,1,0,,,,0.5312,0.0,0.0,0.0,279.12
1,12,1,0,,,,0.42255,0.0,0.0,0.0,72.17
1,13,1,0,,,,0.3069,0.0,0.0,0.0,28.42
1,14,1,0,,,,0.4563,0.0,0.0,0.0,42.39
1,15,1,0,,,,0.34883332,0.0,0.0,0.0,56.22
1,16,1,0,,,,0.06631673,0.0,0.0,0.0,0.02
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.013050075,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.3229,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.89531666,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.8362167,0.0,0.0,0.0,112.76
1,11,2,0,,,,0.80003333,0.0,0.0,0.0,127.45
1,12,2,0,,,,0.89488333,0.0,0.0,0.0,210.95
1,13,2,0,,,,0.7826,0.0,0.0,0.0,461.88
1,14,2,0,,,,0.5622,0.0,0.0,0.0,74.03
1,15,2,0,,,,0.20900004,0.0,0.0,0.0,12.54
1,16,2,0,,,,9.9999994e-08,0.0,0.0,0.0,5.49
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.17075004,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.9536833,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.2401167,0.0,0.0,0.0,0.0
1,10,3,0,,,,2.3062167,0.0,0.0,0.0,27.01
1,11,3,0,,,,1.9696167,0.0,0.0,0.0,59.67
1,12,3,0,,,,1.3922167,0.0,0.0,0.0,136.8
1,13,3,0,,,,0.22273333,0.0,0.0,0.0,200.33
1,14,3,0,,,,0.059200034,0.0,0.0,0.0,41.28
1,15,3,0,,,,0.0037000782,0.0,0.0,0.0,15.38
1,16,3,0,,,,9.9999994e-08,0.0,0.0,0.0,7.98
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.007200075,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.11415,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.29546666,0.0,0.0,0.0,20.09
1,11,4,0,,,,0.29128334,0.0,0.0,0.0,345.86
1,12,4,0,,,,0.228,0.0,0.0,0.0,43.52
1,13,4,0,,,,0.29443333,0.0,0.0,0.0,309.9
1,14,4,0,,,,0.020083394,0.0,0.0,0.0,129.79
1,15,4,0,,,,0.000516765,0.0,0.0,0.0,248.36
1,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,238.71
1,17,4,0,,,,0.004008428,0.0,0.0,0.0,0.0
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.21118335,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.0767,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.84305,0.0,0.0,0.0,0.0
1,10,5,0,,,,2.3010166,0.0,0.0,0.0,83.72
1,11,5,0,,,,1.1861666,0.0,0.0,0.0,174.0
1,12,5,0,,,,2.7005832,0.0,0.0,0.0,181.71
1,13,5,0,,,,2.5682666,0.0,0.0,0.0,688.14
1,14,5,0,,,,1.8378667,0.0,0.0,0.0,147.72
1,15,5,0,,,,1.4083333,0.0,0.0,0.0,319.34
1,16,5,0,,,,0.39403334,0.0,0.0,0.0,264.94
1,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.07945002,0.0,0.0,0.0,0.0
1,9,6,0,,,,0.41856667,0.0,0.0,0.0,0.0
1,10,6,0,,,,0.6879333,0.0,0.0,0.0,85.68
1,11,6,0,,,,1.3124167,0.0,0.0,0.0,121.14
1,12,6,0,,,,1.6223,0.0,0.0,0.0,219.59
1,13,6,0,,,,1.5822166,0.0,0.0,0.0,328.31
1,14,6,0,,,,1.33805,0.0,0.0,0.0,239.53
1,15,6,0,,,,0.6214333,0.0,0.0,0.0,61.09
1,16,6,0,,,,0.0289834,0.0,0.0,0.0,19.38
1,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.15270002,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.8885667,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.7360333,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.30995,0.0,0.0,0.0,305.87
1,11,7,0,,,,2.6702,0.0,0.0,0.0,299.96
1,12,7,0,,,,2.7309,0.0,0.0,0.0,325.18
1,13,7,0,,,,2.5541334,0.0,0.0,0.0,250.55
1,14,7,0,,,,2.0871334,0.0,0.0,0.0,302.2
1,15,7,0,,,,1.03685,0.0,0.0,0.0,106.87
1,16,7,0,,,,0.08860006,0.0,0.0,0.0,21.0
1,17,7,0,,,,0.005450095,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.009033403,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.07721671,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.107083336,0.0,0.0,0.0,252.85
1,11,1,0,,,,0.3075,0.0,0.0,0.0,407.5
1,12,1,0,,,,0.089033365,0.0,0.0,0.0,345.71
1,13,1,0,,,,0.00548341,0.0,0.0,0.0,706.11
1,14,1,0,,,,0.05410006,0.0,0.0,0.0,609.0
1,15,1,0,,,,9.9999994e-08,0.0,0.0,0.0,469.02
1,16,1,0,,,,0.005600087,0.0,0.0,0.0,324.67
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.0032667518,0.0,0.0,0.0,0.0
1,9,2,0,,,,0.0069167516,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.0042000767,0.0,0.0,0.0,74.77
1,11,2,0,,,,9.9999994e-08,0.0,0.0,0.0,130.22
1,12,2,0,,,,9.9999994e-08,0.0,0.0,0.0,303.2
1,13,2,0,,,,0.0035334083,0.0,0.0,0.0,635.29
1,14,2,0,,,,0.037300047,0.0,0.0,0.0,159.55
1,15,2,0,,,,9.9999994e-08,0.0,0.0,0.0,312.79
1,16,2,0,,,,9.9999994e-08,0.0,0.0,0.0,164.11
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.0014000933,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.04033337,0.0,0.0,0.0,0.0
1,9,3,0,,,,0.21753334,0.0,0.0,0.0,0.0
1,10,3,0,,,,0.27581668,0.0,0.0,0.0,111.3
1,11,3,0,,,,0.45971668,0.0,0.0,0.0,170.58
1,12,3,0,,,,1.7869834,0.0,0.0,0.0,703.68
1,13,3,0,,,,2.2324,0.0,0.0,0.0,257.57
1,14,3,0,,,,2.02615,0.0,0.0,0.0,172.91
1,15,3,0,,,,0.88615,0.0,0.0,0.0,530.18
1,16,3,0,,,,0.24383338,0.0,0.0,0.0,310.53
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.0011334283,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.030700056,0.0,0.0,0.0,8.29
1,11,4,0,,,,0.037300065,0.0,0.0,0.0,183.16
1,12,4,0,,,,0.0665167,0.0,0.0,0.0,202.08
1,13,4,0,,,,0.044500023,0.0,0.0,0.0,612.05
1,14,4,0,,,,9.9999994e-08,0.0,0.0,0.0,68.74
1,15,4,0,,,,9.9999994e-08,0.0,0.0,0.0,56.34
1,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,7.42
1,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.2882667,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.63495,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.7965,0.0,0.0,0.0,8.6
1,11,5,0,,,,2.10505,0.0,0.0,0.0,49.0
1,12,5,0,,,,1.3178333,0.0,0.0,0.0,88.93
1,13,5,0,,,,1.2570833,0.0,0.0,0.0,250.91
1,14,5,0,,,,0.20886667,0.0,0.0,0.0,89.06
1,15,5,0,,,,0.38426667,0.0,0.0,0.0,425.01
1,16,5,0,,,,0.41051668,0.0,0.0,0.0,23.45
1,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.22268337,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.1584834,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.03705,0.0,0.0,0.0,0.0
1,10,6,0,,,,2.7222667,0.0,0.0,0.0,356.43
1,11,6,0,,,,2.9279332,0.0,0.0,0.0,107.53
1,12,6,0,,,,2.4961166,0.0,0.0,0.0,316.66
1,13,6,0,,,,0.90851665,0.0,0.0,0.0,112.8
1,14,6,0,,,,1.69535,0.0,0.0,0.0,312.14
1,15,6,0,,,,1.5707667,0.0,0.0,0.0,401.56
1,16,6,0,,,,0.50271666,0.0,0.0,0.0,15.44
1,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.20485003,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.11655,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.8265834,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.2811084,0.0,0.0,0.0,332.4
1,11,7,0,,,,1.94795,0.0,0.0,0.0,494.07
1,12,7,0,,,,1.58675,0.0,0.0,0.0,639.33
1,13,7,0,,,,1.7700833,0.0,0.0,0.0,622.92
1,14,7,0,,,,1.7381,0.0,0.0,0.0,51.48
1,15,7,0,,,,0.32868335,0.0,0.0,0.0,105.12
1,16,7,0,,,,0.0057000783,0.0,0.0,0.0,89.76
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.27705005,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.1064667,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.9732667,0.0,0.0,0.0,0.0
1,10,1,0,,,,2.5852833,0.0,0.0,0.0,101.5
1,11,1,0,,,,2.9217668,0.0,0.0,0.0,277.16
1,12,1,0,,,,2.9793,0.0,0.0,0.0,619.13
1,13,1,0,,,,2.7914333,0.0,0.0,0.0,701.3
1,14,1,0,,,,2.3320334,0.0,0.0,0.0,141.79
1,15,1,0,,,,1.5959667,0.0,0.0,0.0,421.17
1,16,1,0,,,,0.4998167,0.0,0.0,0.0,9.28
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.2271667,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.1854,0.0,0.0,0.0,0.0
1,9,2,0,,,,2.0455334,0.0,0.0,0.0,0.0
1,10,2,0,,,,2.63635,0.0,0.0,0.0,64.7
1,11,2,0,,,,2.97005,0.0,0.0,0.0,77.43
1,12,2,0,,,,3.02345,0.0,0.0,0.0,43.93
1,13,2,0,,,,2.7949667,0.0,0.0,0.0,42.14
1,14,2,0,,,,2.2687,0.0,0.0,0.0,135.88
1,15,2,0,,,,1.5285333,0.0,0.0,0.0,101.06
1,16,2,0,,,,0.29218337,0.0,0.0,0.0,34.43
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.19578336,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.10275,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.9068333,0.0,0.0,0.0,0.0
1,10,3,0,,,,2.4855165,0.0,0.0,0.0,71.7
1,11,3,0,,,,2.7898166,0.0,0.0,0.0,504.61
1,12,3,0,,,,2.1283,0.0,0.0,0.0,224.15
1,13,3,0,,,,1.754,0.0,0.0,0.0,56.57
1,14,3,0,,,,0.77595,0.0,0.0,0.0,356.92
1,15,3,0,,,,0.26663333,0.0,0.0,0.0,483.29
1,16,3,0,,,,0.03202505,0.0,0.0,0.0,302.68
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.06978339,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.03223339,0.0,0.0,0.0,0.0
1,10,4,0,,,,0.4829667,0.0,0.0,0.0,413.17
1,11,4,0,,,,2.8543,0.0,0.0,0.0,374.31
1,12,4,0,,,,2.7488666,0.0,0.0,0.0,710.75
1,13,4,0,,,,1.3327833,0.0,0.0,0.0,690.1
1,14,4,0,,,,0.05063337,0.0,0.0,0.0,698.67
1,15,4,0,,,,9.9999994e-08,0.0,0.0,0.0,560.9
1,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,381.25
1,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.0169334,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.05491674,0.0,0.0,0.0,0.0
1,10,5,0,,,,0.21828334,0.0,0.0,0.0,274.0
1,11,5,0,,,,0.0049000867,0.0,0.0,0.0,198.65
1,12,5,0,,,,9.9999994e-08,0.0,0.0,0.0,615.58
1,13,5,0,,,,0.038433407,0.0,0.0,0.0,663.01
1,14,5,0,,,,0.16841671,0.0,0.0,0.0,640.14
1,15,5,0,,,,0.23855002,0.0,0.0,0.0,250.89
1,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,68.27
1,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.19705003,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.0523666,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.0616834,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.7673833,0.0,0.0,0.0,67.6
1,11,6,0,,,,2.6504166,0.0,0.0,0.0,58.83
1,12,6,0,,,,0.75778335,0.0,0.0,0.0,100.11
1,13,6,0,,,,0.4872667,0.0,0.0,0.0,23.72
1,14,6,0,,,,0.71785,0.0,0.0,0.0,40.17
1,15,6,0,,,,0.58985,0.0,0.0,0.0,147.87
1,16,6,0,,,,0.13283338,0.0,0.0,0.0,32.58
1,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.005783415,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.16535,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.25378335,0.0,0.0,0.0,1.38
1,10,7,0,,,,0.34596667,0.0,0.0,0.0,396.81
1,11,7,0,,,,0.09166668,0.0,0.0,0.0,350.44
1,12,7,0,,,,0.004116765,0.0,0.0,0.0,121.07
1,13,7,0,,,,0.00095009,0.0,0.0,0.0,91.5
1,14,7,0,,,,0.0045000985,0.0,0.0,0.0,61.21
1,15,7,0,,,,9.9999994e-08,0.0,0.0,0.0,19.4
1,16,7,0,,,,0.003938987,0.0,0.0,0.0,15.04
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.00243343,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.36478335,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.3543167,0.0,0.0,0.0,8.17
1,10,1,0,,,,0.5465,0.0,0.0,0.0,19.76
1,11,1,0,,,,0.081050046,0.0,0.0,0.0,44.49
1,12,1,0,,,,0.16085002,0.0,0.0,0.0,36.21
1,13,1,0,,,,0.49955,0.0,0.0,0.0,36.16
1,14,1,0,,,,2.0329833,0.0,0.0,0.0,61.1
1,15,1,0,,,,0.17998335,0.0,0.0,0.0,51.76
1,16,1,0,,,,0.050416738,0.0,0.0,0.0,21.13
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.028783364,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.82185,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.1633333,0.0,0.0,0.0,1.33
1,10,2,0,,,,2.2117834,0.0,0.0,0.0,109.9
1,11,2,0,,,,2.1996167,0.0,0.0,0.0,97.83
1,12,2,0,,,,0.6605833,0.0,0.0,0.0,464.98
1,13,2,0,,,,1.69165,0.0,0.0,0.0,471.17
1,14,2,0,,,,1.8159667,0.0,0.0,0.0,377.85
1,15,2,0,,,,0.51643336,0.0,0.0,0.0,322.88
1,16,2,0,,,,0.012966727,0.0,0.0,0.0,323.93
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.25863335,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.25515,0.0,0.0,0.0,0.0
1,9,3,0,,,,2.1297667,0.0,0.0,0.0,1.39
1,10,3,0,,,,2.66865,0.0,0.0,0.0,234.76
1,11,3,0,,,,3.0086834,0.0,0.0,0.0,146.35
1,12,3,0,,,,3.0635834,0.0,0.0,0.0,444.77
1,13,3,0,,,,2.83335,0.0,0.0,0.0,394.1
1,14,3,0,,,,2.3315,0.0,0.0,0.0,398.25
1,15,3,0,,,,1.5927,0.0,0.0,0.0,151.15
1,16,3,0,,,,0.5407,0.0,0.0,0.0,18.32
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.24553336,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.23055,0.0,0.0,0.0,0.0
1,9,4,0,,,,2.0893,0.0,0.0,0.0,1.81
1,10,4,0,,,,2.6703334,0.0,0.0,0.0,26.57
1,11,4,0,,,,3.0434334,0.0,0.0,0.0,50.81
1,12,4,0,,,,2.6824,0.0,0.0,0.0,110.27
1,13,4,0,,,,2.934,0.0,0.0,0.0,42.26
1,14,4,0,,,,2.457,0.0,0.0,0.0,38.14
1,15,4,0,,,,1.05945,0.0,0.0,0.0,24.69
1,16,4,0,,,,0.25618333,0.0,0.0,0.0,391.74
1,17,4,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.24883336,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.88233334,0.0,0.0,0.0,0.0
1,9,5,0,,,,2.1402833,0.0,0.0,0.0,21.45
1,10,5,0,,,,2.7768834,0.0,0.0,0.0,166.3
1,11,5,0,,,,3.1414332,0.0,0.0,0.0,182.8
1,12,5,0,,,,3.25475,0.0,0.0,0.0,382.87
1,13,5,0,,,,3.0750833,0.0,0.0,0.0,456.8
1,14,5,0,,,,2.5984833,0.0,0.0,0.0,54.25
1,15,5,0,,,,1.82205,0.0,0.0,0.0,21.14
1,16,5,0,,,,0.7596167,0.0,0.0,0.0,13.08
1,17,5,0,,,,0.0074000885,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.2665167,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.2729666,0.0,0.0,0.0,0.0
1,9,6,0,,,,2.1711333,0.0,0.0,0.0,4.03
1,10,6,0,,,,2.805,0.0,0.0,0.0,138.05
1,11,6,0,,,,3.1649334,0.0,0.0,0.0,34.01
1,12,6,0,,,,3.2409832,0.0,0.0,0.0,90.82
1,13,6,0,,,,3.0602667,0.0,0.0,0.0,104.27
1,14,6,0,,,,2.61395,0.0,0.0,0.0,75.24
1,15,6,0,,,,1.86465,0.0,0.0,0.0,45.53
1,16,6,0,,,,0.8134,0.0,0.0,0.0,3.89
1,17,6,0,,,,0.01591675,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.26453337,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.2448334,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.1033332,0.0,0.0,0.0,0.0
1,10,7,0,,,,2.6991167,0.0,0.0,0.0,82.26
1,11,7,0,,,,3.0781167,0.0,0.0,0.0,56.86
1,12,7,0,,,,3.1837,0.0,0.0,0.0,90.62
1,13,7,0,,,,2.9968,0.0,0.0,0.0,44.59
1,14,7,0,,,,2.2175834,0.0,0.0,0.0,29.75
1,15,7,0,,,,1.7984667,0.0,0.0,0.0,9.07
1,16,7,0,,,,0.78288335,0.0,0.0,0.0,11.03
1,17,7,0,,,,0.01676675,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.1702667,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.15065,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.8981,0.0,0.0,0.0,1.68
1,10,1,0,,,,2.7321832,0.0,0.0,0.0,18.75
1,11,1,0,,,,3.06725,0.0,0.0,0.0,30.64
1,12,1,0,,,,3.1111834,0.0,0.0,0.0,42.3
1,13,1,0,,,,2.8667,0.0,0.0,0.0,33.65
1,14,1,0,,,,2.3117,0.0,0.0,0.0,32.03
1,15,1,0,,,,1.2961667,0.0,0.0,0.0,23.7
1,16,1,0,,,,0.36813334,0.0,0.0,0.0,12.99
1,17,1,0,,,,0.022033416,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.26675004,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.00085,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.8911834,0.0,0.0,0.0,1.69
1,10,2,0,,,,2.5733166,0.0,0.0,0.0,109.99
1,11,2,0,,,,2.8994668,0.0,0.0,0.0,53.77
1,12,2,0,,,,3.0006332,0.0,0.0,0.0,66.03
1,13,2,0,,,,2.8033,0.0,0.0,0.0,70.07
1,14,2,0,,,,2.3866,0.0,0.0,0.0,29.16
1,15,2,0,,,,1.6675833,0.0,0.0,0.0,81.21
1,16,2,0,,,,0.64888334,0.0,0.0,0.0,83.27
1,17,2,0,,,,0.005166755,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.2577667,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.2121167,0.0,0.0,0.0,0.0
2,9,3,0,,,,2.0617,0.0,0.0,0.0,59.85
2,10,3,0,,,,2.64535,0.0,0.0,0.0,98.85
2,11,3,0,,,,2.9614334,0.0,0.0,0.0,55.87
2,12,3,0,,,,3.0252,0.0,0.0,0.0,81.03
2,13,3,0,,,,2.54835,0.0,0.0,0.0,69.49
2,14,3,0,,,,2.0616167,0.0,0.0,0.0,57.98
2,15,3,0,,,,1.1917,0.0,0.0,0.0,68.57
2,16,3,0,,,,0.24055001,0.0,0.0,0.0,9.07
2,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.23
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.20998336,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.83112776,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.1107416,0.0,0.0,0.0,64.34
2,10,4,0,,,,2.0777,0.0,0.0,0.0,16.61
2,11,4,0,,,,2.75325,0.0,0.0,0.0,29.11
2,12,4,0,,,,2.776,0.0,0.0,0.0,63.22
2,13,4,0,,,,1.9933333,0.0,0.0,0.0,58.24
2,14,4,0,,,,1.4134166,0.0,0.0,0.0,44.56
2,15,4,0,,,,0.8315333,0.0,0.0,0.0,139.17
2,16,4,0,,,,0.23205002,0.0,0.0,0.0,11.03
2,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.59
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.008066755,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.21093334,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.30693337,0.0,0.0,0.0,0.0
2,10,5,0,,,,0.5352333,0.0,0.0,0.0,84.15
2,11,5,0,,,,0.27405,0.0,0.0,0.0,75.63
2,12,5,0,,,,0.10023333,0.0,0.0,0.0,94.34
2,13,5,0,,,,0.1795,0.0,0.0,0.0,69.51
2,14,5,0,,,,0.26553333,0.0,0.0,0.0,35.01
2,15,5,0,,,,0.05648336,0.0,0.0,0.0,10.32
2,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,7.15
2,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,1.19
2,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.23456669,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.90875,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.36151665,0.0,0.0,0.0,1.2
2,10,6,0,,,,2.8667,0.0,0.0,0.0,27.35
2,11,6,0,,,,1.0712334,0.0,0.0,0.0,46.62
2,12,6,0,,,,0.47753334,0.0,0.0,0.0,75.56
2,13,6,0,,,,0.84386665,0.0,0.0,0.0,101.32
2,14,6,0,,,,1.4472834,0.0,0.0,0.0,88.22
2,15,6,0,,,,1.27995,0.0,0.0,0.0,72.0
2,16,6,0,,,,0.28068334,0.0,0.0,0.0,342.45
2,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.37
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.27648333,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.21335,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.0680833,0.0,0.0,0.0,0.39
2,10,7,0,,,,0.22946666,0.0,0.0,0.0,148.92
2,11,7,0,,,,0.53223336,0.0,0.0,0.0,43.41
2,12,7,0,,,,1.1249334,0.0,0.0,0.0,19.59
2,13,7,0,,,,1.2418333,0.0,0.0,0.0,76.82
2,14,7,0,,,,0.68693334,0.0,0.0,0.0,89.94
2,15,7,0,,,,0.23201667,0.0,0.0,0.0,105.32
2,16,7,0,,,,0.001833415,0.0,0.0,0.0,23.99
2,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,1.23
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.0021667383,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.024633354,0.0,0.0,0.0,0.03
2,10,1,0,,,,0.14428334,0.0,0.0,0.0,106.05
2,11,1,0,,,,0.329,0.0,0.0,0.0,57.93
2,12,1,0,,,,0.3515167,0.0,0.0,0.0,67.77
2,13,1,0,,,,0.3366,0.0,0.0,0.0,45.73
2,14,1,0,,,,0.19178334,0.0,0.0,0.0,99.08
2,15,1,0,,,,0.17205,0.0,0.0,0.0,78.16
2,16,1,0,,,,0.049800053,0.0,0.0,0.0,132.85
2,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,174.49
2,18,1,0,,,,0.001266765,0.0,0.0,0.0,0.0
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.003700085,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.24509445,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.6420417,0.0,0.0,0.0,181.09
2,10,2,0,,,,0.31396666,0.0,0.0,0.0,426.47
2,11,2,0,,,,0.49631667,0.0,0.0,0.0,366.77
2,12,2,0,,,,0.45148334,0.0,0.0,0.0,429.1
2,13,2,0,,,,0.50921667,0.0,0.0,0.0,476.19
2,14,2,0,,,,0.28061667,0.0,0.0,0.0,130.77
2,15,2,0,,,,0.00050009665,0.0,0.0,0.0,524.81
2,16,2,0,,,,9.9999994e-08,0.0,0.0,0.0,445.11
2,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,165.29
2,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.09246668,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.409,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.4438167,0.0,0.0,0.0,205.7
2,10,3,0,,,,0.92978334,0.0,0.0,0.0,441.71
2,11,3,0,,,,0.77126664,0.0,0.0,0.0,147.21
2,12,3,0,,,,0.8778,0.0,0.0,0.0,150.23
2,13,3,0,,,,1.4016334,0.0,0.0,0.0,103.25
2,14,3,0,,,,1.73075,0.0,0.0,0.0,60.63
2,15,3,0,,,,1.2763,0.0,0.0,0.0,27.87
2,16,3,0,,,,0.67076665,0.0,0.0,0.0,22.6
2,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,3.78
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.34436667,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.322,0.0,0.0,0.0,0.0
2,9,4,0,,,,2.1862667,0.0,0.0,0.0,33.44
2,10,4,0,,,,2.55765,0.0,0.0,0.0,107.82
2,11,4,0,,,,2.8444667,0.0,0.0,0.0,92.35
2,12,4,0,,,,2.7066166,0.0,0.0,0.0,147.12
2,13,4,0,,,,2.3979666,0.0,0.0,0.0,92.05
2,14,4,0,,,,2.1691334,0.0,0.0,0.0,80.09
2,15,4,0,,,,0.9546833,0.0,0.0,0.0,45.39
2,16,4,0,,,,0.5833833,0.0,0.0,0.0,28.79
2,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,8.0
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.08250005,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.7427,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.8222833,0.0,0.0,0.0,0.44
2,10,5,0,,,,0.73221666,0.0,0.0,0.0,46.19
2,11,5,0,,,,0.7248,0.0,0.0,0.0,153.62
2,12,5,0,,,,0.7112833,0.0,0.0,0.0,140.11
2,13,5,0,,,,0.7069,0.0,0.0,0.0,118.07
2,14,5,0,,,,0.66966665,0.0,0.0,0.0,580.05
2,15,5,0,,,,0.48218334,0.0,0.0,0.0,636.99
2,16,5,0,,,,0.009883402,0.0,0.0,0.0,423.0
2,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,215.67
2,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.059550066,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.62041664,0.0,0.0,0.0,9.31
2,10,6,0,,,,1.4285333,0.0,0.0,0.0,28.79
2,11,6,0,,,,1.7306167,0.0,0.0,0.0,48.43
2,12,6,0,,,,0.65113336,0.0,0.0,0.0,78.7
2,13,6,0,,,,1.4582666,0.0,0.0,0.0,53.7
2,14,6,0,,,,2.01075,0.0,0.0,0.0,48.63
2,15,6,0,,,,1.7257833,0.0,0.0,0.0,39.74
2,16,6,0,,,,0.8996,0.0,0.0,0.0,19.29
2,17,6,0,,,,0.015550094,0.0,0.0,0.0,4.23
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
