month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.26048335,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.9105667,0.0,0.0,0.0,0.0
2,9,7,0,,,,2.1268167,0.0,0.0,0.0,54.36
2,10,7,0,,,,2.86925,0.0,0.0,0.0,137.98
2,11,7,0,,,,3.16797,0.0,0.0,0.0,67.4
2,12,7,0,,,,3.2872,0.0,0.0,0.0,65.79
2,13,7,0,,,,3.0998833,0.0,0.0,0.0,125.69
2,14,7,0,,,,2.6418333,0.0,0.0,0.0,100.31
2,15,7,0,,,,1.9197667,0.0,0.0,0.0,199.67
2,16,7,0,,,,0.93505,0.0,0.0,0.0,131.66
2,17,7,0,,,,0.0556834,0.0,0.0,0.0,23.83
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.35336667,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.3423834,0.0,0.0,0.0,0.0
2,9,1,0,,,,2.1925166,0.0,0.0,0.0,86.16
2,10,1,0,,,,2.7836332,0.0,0.0,0.0,133.04
2,11,1,0,,,,3.0895333,0.0,0.0,0.0,104.28
2,12,1,0,,,,2.8612332,0.0,0.0,0.0,221.98
2,13,1,0,,,,2.2831666,0.0,0.0,0.0,133.05
2,14,1,0,,,,2.4606667,0.0,0.0,0.0,137.49
2,15,1,0,,,,1.8798667,0.0,0.0,0.0,91.0
2,16,1,0,,,,0.4158167,0.0,0.0,0.0,107.01
2,17,1,0,,,,0.006700075,0.0,0.0,0.0,50.83
2,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.06376672,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.49751672,0.0,0.0,0.0,0.0
2,9,2,0,,,,2.5618834,0.0,0.0,0.0,77.87
2,10,2,0,,,,2.9059,0.0,0.0,0.0,64.94
2,11,2,0,,,,3.09765,0.0,0.0,0.0,93.48
2,12,2,0,,,,3.18295,0.0,0.0,0.0,140.77
2,13,2,0,,,,3.0477166,0.0,0.0,0.0,66.46
2,14,2,0,,,,2.6511,0.0,0.0,0.0,54.2
2,15,2,0,,,,1.94275,0.0,0.0,0.0,37.52
2,16,2,0,,,,0.95101666,0.0,0.0,0.0,23.8
2,17,2,0,,,,0.063250065,0.0,0.0,0.0,14.48
2,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.39533335,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.4570833,0.0,0.0,0.0,0.0
2,9,3,0,,,,2.2541168,0.0,0.0,0.0,15.54
2,10,3,0,,,,2.8426166,0.0,0.0,0.0,31.83
2,11,3,0,,,,2.88105,0.0,0.0,0.0,167.21
2,12,3,0,,,,3.0871665,0.0,0.0,0.0,106.18
2,13,3,0,,,,2.9126666,0.0,0.0,0.0,237.66
2,14,3,0,,,,2.4967167,0.0,0.0,0.0,349.99
2,15,3,0,,,,1.8567,0.0,0.0,0.0,408.75
2,16,3,0,,,,0.71898335,0.0,0.0,0.0,283.73
2,17,3,0,,,,0.000166765,0.0,0.0,0.0,16.46
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.35396668,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.2842,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.9148166,0.0,0.0,0.0,45.97
2,10,4,0,,,,2.7733834,0.0,0.0,0.0,103.93
2,11,4,0,,,,2.66485,0.0,0.0,0.0,124.43
2,12,4,0,,,,1.9489,0.0,0.0,0.0,408.8
2,13,4,0,,,,1.7533333,0.0,0.0,0.0,725.54
2,14,4,0,,,,1.9563667,0.0,0.0,0.0,694.83
2,15,4,0,,,,1.4040333,0.0,0.0,0.0,595.46
2,16,4,0,,,,0.49918333,0.0,0.0,0.0,449.18
2,17,4,0,,,,0.00220009,0.0,0.0,0.0,238.86
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.1547667,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.26088333,0.0,0.0,0.0,0.0
2,9,5,0,,,,0.1386,0.0,0.0,0.0,217.76
2,10,5,0,,,,0.23528334,0.0,0.0,0.0,483.62
2,11,5,0,,,,0.10248335,0.0,0.0,0.0,599.99
2,12,5,0,,,,0.014666738,0.0,0.0,0.0,710.45
2,13,5,0,,,,0.00066675834,0.0,0.0,0.0,742.41
2,14,5,0,,,,0.005050087,0.0,0.0,0.0,726.71
2,15,5,0,,,,9.9999994e-08,0.0,0.0,0.0,604.17
2,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,362.8
2,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,25.83
2,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.00025009335,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.25973332,0.0,0.0,0.0,0.0
2,9,6,0,,,,0.5595833,0.0,0.0,0.0,227.92
2,10,6,0,,,,1.1182166,0.0,0.0,0.0,485.91
2,11,6,0,,,,2.1673334,0.0,0.0,0.0,643.64
2,12,6,0,,,,0.40650555,0.0,0.0,0.0,735.12
2,13,6,0,,,,0.4034,0.0,0.0,0.0,765.77
2,14,6,0,,,,0.6575889,0.0,0.0,0.0,731.95
2,15,6,0,,,,0.3014,0.0,0.0,0.0,629.45
2,16,6,0,,,,0.20674448,0.0,0.0,0.0,471.78
2,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,253.46
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.03813338,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.10112778,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.5902,0.0,0.0,0.0,260.16
2,10,7,0,,,,0.48555,0.0,0.0,0.0,492.67
2,11,7,0,,,,0.38345,0.0,0.0,0.0,648.34
2,12,7,0,,,,0.0748667,0.0,0.0,0.0,742.32
2,13,7,0,,,,0.036600064,0.0,0.0,0.0,769.32
2,14,7,0,,,,9.9999994e-08,0.0,0.0,0.0,747.52
2,15,7,0,,,,0.0019667584,0.0,0.0,0.0,633.14
2,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,483.78
2,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,263.05
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.11696668,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.35556388,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.2241,0.0,0.0,0.0,162.02
2,10,1,0,,,,1.3024167,0.0,0.0,0.0,296.15
2,11,1,0,,,,1.6354,0.0,0.0,0.0,126.1
2,12,1,0,,,,1.9,0.0,0.0,0.0,36.34
2,13,1,0,,,,1.41965,0.0,0.0,0.0,165.04
2,14,1,0,,,,1.74535,0.0,0.0,0.0,155.34
2,15,1,0,,,,1.2145333,0.0,0.0,0.0,28.5
2,16,1,0,,,,0.091366716,0.0,0.0,0.0,146.35
2,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,6.45
2,18,1,0,,,,1.00113525e-07,0.0,0.0,0.0,0.0
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.2270167,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.5260389,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.5747,0.0,0.0,0.0,37.37
2,10,2,0,,,,0.6495111,0.0,0.0,0.0,148.73
2,11,2,0,,,,1.4024833,0.0,0.0,0.0,304.01
2,12,2,0,,,,1.7885945,0.0,0.0,0.0,616.94
2,13,2,0,,,,1.6034833,0.0,0.0,0.0,782.68
2,14,2,0,,,,0.8101778,0.0,0.0,0.0,755.72
2,15,2,0,,,,0.31356665,0.0,0.0,0.0,672.69
2,16,2,0,,,,0.04656669,0.0,0.0,0.0,486.9
2,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,295.33
2,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.0644834,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.71856666,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.8946445,0.0,0.0,0.0,93.86
2,10,3,0,,,,2.4975166,0.0,0.0,0.0,523.37
2,11,3,0,,,,3.0299833,0.0,0.0,0.0,670.68
2,12,3,0,,,,2.2485332,0.0,0.0,0.0,678.76
2,13,3,0,,,,2.6795,0.0,0.0,0.0,810.42
2,14,3,0,,,,1.87565,0.0,0.0,0.0,672.87
2,15,3,0,,,,0.66396666,0.0,0.0,0.0,452.9
2,16,3,0,,,,0.14651112,0.0,0.0,0.0,302.71
2,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,225.98
2,18,3,0,,,,0.0013334317,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.00126676,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.52451664,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.6015111,0.0,0.0,0.0,0.0
2,9,4,0,,,,2.4127722,0.0,0.0,0.0,87.28
2,10,4,0,,,,2.9732332,0.0,0.0,0.0,517.3
2,11,4,0,,,,3.2606332,0.0,0.0,0.0,699.71
2,12,4,0,,,,3.33125,0.0,0.0,0.0,807.42
2,13,4,0,,,,3.15055,0.0,0.0,0.0,844.31
2,14,4,0,,,,2.68805,0.0,0.0,0.0,809.3
2,15,4,0,,,,1.7523667,0.0,0.0,0.0,677.57
2,16,4,0,,,,0.76925,0.0,0.0,0.0,539.38
2,17,4,0,,,,0.08928339,0.0,0.0,0.0,303.12
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.00033343,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.4976,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.6025,0.0,0.0,0.0,0.0
2,9,5,0,,,,2.4396834,0.0,0.0,0.0,114.06
2,10,5,0,,,,2.9710166,0.0,0.0,0.0,140.79
2,11,5,0,,,,3.3032084,0.0,0.0,0.0,219.92
2,12,5,0,,,,3.2930834,0.0,0.0,0.0,310.68
2,13,5,0,,,,2.8170333,0.0,0.0,0.0,254.8
2,14,5,0,,,,2.7203333,0.0,0.0,0.0,358.28
2,15,5,0,,,,2.00655,0.0,0.0,0.0,153.65
2,16,5,0,,,,1.0379333,0.0,0.0,0.0,93.92
2,17,5,0,,,,0.10281672,0.0,0.0,0.0,37.69
2,18,5,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.00021676334,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.1997667,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.4923667,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.2446334,0.0,0.0,0.0,148.42
2,10,6,0,,,,2.8016167,0.0,0.0,0.0,306.21
2,11,6,0,,,,3.1443055,0.0,0.0,0.0,227.14
2,12,6,0,,,,3.34535,0.0,0.0,0.0,758.14
2,13,6,0,,,,2.4106333,0.0,0.0,0.0,810.18
2,14,6,0,,,,1.6360667,0.0,0.0,0.0,778.24
2,15,6,0,,,,0.5219389,0.0,0.0,0.0,679.61
2,16,6,0,,,,0.06900002,0.0,0.0,0.0,527.19
2,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,273.37
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.062066723,0.0,0.0,0.0,0.0
2,8,7,0,,,,0.42087778,0.0,0.0,0.0,0.0
2,9,7,0,,,,0.6934,0.0,0.0,0.0,10.46
2,10,7,0,,,,0.3999111,0.0,0.0,0.0,132.93
2,11,7,0,,,,1.55205,0.0,0.0,0.0,58.63
2,12,7,0,,,,1.0315278,0.0,0.0,0.0,109.5
2,13,7,0,,,,1.5186334,0.0,0.0,0.0,195.43
2,14,7,0,,,,0.64444447,0.0,0.0,0.0,115.94
2,15,7,0,,,,0.33675,0.0,0.0,0.0,193.45
2,16,7,0,,,,0.33155003,0.0,0.0,0.0,45.35
2,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,197.86
2,18,7,0,,,,0.0013334317,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.049916703,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.15145,0.0,0.0,0.0,0.0
2,9,1,0,,,,0.26396668,0.0,0.0,0.0,13.2
2,10,1,0,,,,0.5053333,0.0,0.0,0.0,51.24
2,11,1,0,,,,0.83536667,0.0,0.0,0.0,117.33
2,12,1,0,,,,0.5096667,0.0,0.0,0.0,172.23
2,13,1,0,,,,0.18476671,0.0,0.0,0.0,337.82
2,14,1,0,,,,0.067250036,0.0,0.0,0.0,591.89
2,15,1,0,,,,0.055800047,0.0,0.0,0.0,141.76
2,16,1,0,,,,0.0037500984,0.0,0.0,0.0,138.02
2,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,85.18
2,18,1,0,,,,0.001266765,0.0,0.0,0.0,0.0
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.001233425,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.18520005,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.4924667,0.0,0.0,0.0,0.0
2,9,2,0,,,,2.2107334,0.0,0.0,0.0,148.24
2,10,2,0,,,,3.00735,0.0,0.0,0.0,400.91
2,11,2,0,,,,3.0187,0.0,0.0,0.0,579.15
2,12,2,0,,,,2.45985,0.0,0.0,0.0,556.85
2,13,2,0,,,,3.0234666,0.0,0.0,0.0,428.18
2,14,2,0,,,,2.5986667,0.0,0.0,0.0,449.93
2,15,2,0,,,,1.8325,0.0,0.0,0.0,371.83
2,16,2,0,,,,0.8049667,0.0,0.0,0.0,375.77
2,17,2,0,,,,0.00818342,0.0,0.0,0.0,15.91
2,18,2,0,,,,0.0012778762,0.0,0.0,0.0,0.0
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.0036000884,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.5776333,0.0,0.0,0.0,0.0
3,8,3,0,,,,1.6363833,0.0,0.0,0.0,0.02
3,9,3,0,,,,2.50885,0.0,0.0,0.0,81.06
3,10,3,0,,,,3.1478167,0.0,0.0,0.0,99.97
3,11,3,0,,,,3.4691,0.0,0.0,0.0,106.98
3,12,3,0,,,,3.5507667,0.0,0.0,0.0,130.39
3,13,3,0,,,,3.3518,0.0,0.0,0.0,59.69
3,14,3,0,,,,2.8886557,0.0,0.0,0.0,50.73
3,15,3,0,,,,2.16305,0.0,0.0,0.0,19.27
3,16,3,0,,,,1.1913723,0.0,0.0,0.0,22.93
3,17,3,0,,,,0.15171671,0.0,0.0,0.0,78.08
3,18,3,0,,,,0.0012834317,0.0,0.0,0.0,0.59
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.0070834183,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.62918335,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.70305,0.0,0.0,0.0,0.42
3,9,4,0,,,,2.5724833,0.0,0.0,0.0,207.15
3,10,4,0,,,,3.1767278,0.0,0.0,0.0,448.65
3,11,4,0,,,,3.5224667,0.0,0.0,0.0,734.61
3,12,4,0,,,,3.6144834,0.0,0.0,0.0,836.84
3,13,4,0,,,,3.4001334,0.0,0.0,0.0,876.45
3,14,4,0,,,,2.9105167,0.0,0.0,0.0,832.43
3,15,4,0,,,,1.8195666,0.0,0.0,0.0,698.88
3,16,4,0,,,,0.8003778,0.0,0.0,0.0,558.33
3,17,4,0,,,,0.13520004,0.0,0.0,0.0,312.13
3,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,4.42
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.00816675,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.6283,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.6780167,0.0,0.0,0.0,11.0
3,9,5,0,,,,2.4323168,0.0,0.0,0.0,324.06
3,10,5,0,,,,2.7829332,0.0,0.0,0.0,547.24
3,11,5,0,,,,3.2602832,0.0,0.0,0.0,700.92
3,12,5,0,,,,3.2613,0.0,0.0,0.0,792.22
3,13,5,0,,,,2.9193666,0.0,0.0,0.0,836.27
3,14,5,0,,,,2.4460666,0.0,0.0,0.0,793.57
3,15,5,0,,,,1.8597667,0.0,0.0,0.0,696.29
3,16,5,0,,,,1.0802166,0.0,0.0,0.0,541.16
3,17,5,0,,,,0.1726167,0.0,0.0,0.0,241.67
3,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,2.31
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.0030334184,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.32581666,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.9431667,0.0,0.0,0.0,0.01
3,9,6,0,,,,1.8454334,0.0,0.0,0.0,28.74
3,10,6,0,,,,2.3259223,0.0,0.0,0.0,95.14
3,11,6,0,,,,3.2128,0.0,0.0,0.0,124.62
3,12,6,0,,,,3.0229888,0.0,0.0,0.0,332.14
3,13,6,0,,,,2.5340333,0.0,0.0,0.0,182.81
3,14,6,0,,,,2.1368723,0.0,0.0,0.0,191.89
3,15,6,0,,,,0.80721664,0.0,0.0,0.0,220.23
3,16,6,0,,,,0.26323888,0.0,0.0,0.0,107.01
3,17,6,0,,,,0.0013667584,0.0,0.0,0.0,37.28
3,18,6,0,,,,9.9986366e-08,0.0,0.0,0.0,5.76
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.0017000934,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.04386671,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.32546666,0.0,0.0,0.0,3.13
3,9,7,0,,,,0.7788278,0.0,0.0,0.0,112.21
3,10,7,0,,,,1.7016333,0.0,0.0,0.0,373.25
3,11,7,0,,,,1.4685167,0.0,0.0,0.0,83.96
3,12,7,0,,,,0.52216667,0.0,0.0,0.0,76.49
3,13,7,0,,,,0.2069,0.0,0.0,0.0,103.08
3,14,7,0,,,,0.23365,0.0,0.0,0.0,91.28
3,15,7,0,,,,0.3105667,0.0,0.0,0.0,134.14
3,16,7,0,,,,0.86251664,0.0,0.0,0.0,338.44
3,17,7,0,,,,0.15820007,0.0,0.0,0.0,208.87
3,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,4.18
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.009433415,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.6559333,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.6994667,0.0,0.0,0.0,59.41
3,9,1,0,,,,2.5571833,0.0,0.0,0.0,319.49
3,10,1,0,,,,3.1344166,0.0,0.0,0.0,539.71
3,11,1,0,,,,3.41495,0.0,0.0,0.0,642.37
3,12,1,0,,,,3.4679334,0.0,0.0,0.0,509.59
3,13,1,0,,,,3.28185,0.0,0.0,0.0,68.23
3,14,1,0,,,,2.5657334,0.0,0.0,0.0,61.01
3,15,1,0,,,,2.0779667,0.0,0.0,0.0,21.1
3,16,1,0,,,,1.1641166,0.0,0.0,0.0,26.26
3,17,1,0,,,,0.16961671,0.0,0.0,0.0,16.96
3,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.010200081,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.65508336,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.59645,0.0,0.0,0.0,51.6
3,9,2,0,,,,2.3266666,0.0,0.0,0.0,319.27
3,10,2,0,,,,2.9957666,0.0,0.0,0.0,526.42
3,11,2,0,,,,3.0891833,0.0,0.0,0.0,559.79
3,12,2,0,,,,3.2122333,0.0,0.0,0.0,691.78
3,13,2,0,,,,3.1325834,0.0,0.0,0.0,785.64
3,14,2,0,,,,2.77705,0.0,0.0,0.0,792.01
3,15,2,0,,,,2.1268833,0.0,0.0,0.0,634.09
3,16,2,0,,,,1.1013833,0.0,0.0,0.0,500.69
3,17,2,0,,,,0.15818338,0.0,0.0,0.0,214.9
3,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,5.21
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.018033408,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.55425,0.0,0.0,0.0,0.0
3,8,3,0,,,,1.6367834,0.0,0.0,0.0,73.39
3,9,3,0,,,,2.4404166,0.0,0.0,0.0,61.07
3,10,3,0,,,,3.0504334,0.0,0.0,0.0,438.83
3,11,3,0,,,,3.3789666,0.0,0.0,0.0,455.06
3,12,3,0,,,,3.4572,0.0,0.0,0.0,715.88
3,13,3,0,,,,3.0972834,0.0,0.0,0.0,666.85
3,14,3,0,,,,2.6829445,0.0,0.0,0.0,686.61
3,15,3,0,,,,1.9622166,0.0,0.0,0.0,458.42
3,16,3,0,,,,1.0451,0.0,0.0,0.0,13.43
3,17,3,0,,,,0.14783338,0.0,0.0,0.0,46.49
3,18,3,0,,,,0.0012834317,0.0,0.0,0.0,5.58
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.012416748,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.6654,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.67395,0.0,0.0,0.0,82.2
3,9,4,0,,,,2.4721668,0.0,0.0,0.0,310.29
3,10,4,0,,,,3.0245667,0.0,0.0,0.0,534.13
3,11,4,0,,,,3.33235,0.0,0.0,0.0,686.61
3,12,4,0,,,,3.3834167,0.0,0.0,0.0,758.63
3,13,4,0,,,,3.0984166,0.0,0.0,0.0,750.57
3,14,4,0,,,,2.6734,0.0,0.0,0.0,711.4
3,15,4,0,,,,1.9557,0.0,0.0,0.0,556.07
3,16,4,0,,,,1.0383972,0.0,0.0,0.0,270.92
3,17,4,0,,,,0.14035004,0.0,0.0,0.0,84.3
3,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,4.57
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.06116673,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.69948334,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.18635,0.0,0.0,0.0,0.36
3,9,5,0,,,,2.1803334,0.0,0.0,0.0,70.13
3,10,5,0,,,,2.6625834,0.0,0.0,0.0,162.36
3,11,5,0,,,,2.4017334,0.0,0.0,0.0,244.61
3,12,5,0,,,,2.81195,0.0,0.0,0.0,75.82
3,13,5,0,,,,2.4722667,0.0,0.0,0.0,29.05
3,14,5,0,,,,2.3173332,0.0,0.0,0.0,157.16
3,15,5,0,,,,1.4030666,0.0,0.0,0.0,104.75
3,16,5,0,,,,0.4478,0.0,0.0,0.0,233.25
3,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,42.08
3,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,10.79
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.021233408,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.70162225,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.69,0.0,0.0,0.0,0.37
3,9,6,0,,,,2.4928055,0.0,0.0,0.0,164.91
3,10,6,0,,,,3.02195,0.0,0.0,0.0,104.45
3,11,6,0,,,,3.30025,0.0,0.0,0.0,390.27
3,12,6,0,,,,3.34955,0.0,0.0,0.0,288.04
3,13,6,0,,,,2.9139721,0.0,0.0,0.0,144.46
3,14,6,0,,,,2.7437832,0.0,0.0,0.0,50.51
3,15,6,0,,,,2.1069443,0.0,0.0,0.0,22.62
3,16,6,0,,,,1.154,0.0,0.0,0.0,133.93
3,17,6,0,,,,0.14222781,0.0,0.0,0.0,118.86
3,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,74.88
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.037500065,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.7652,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.7831389,0.0,0.0,0.0,92.06
3,9,7,0,,,,2.2510834,0.0,0.0,0.0,321.69
3,10,7,0,,,,2.51995,0.0,0.0,0.0,473.9
3,11,7,0,,,,2.89555,0.0,0.0,0.0,438.11
3,12,7,0,,,,3.2050834,0.0,0.0,0.0,771.3
3,13,7,0,,,,3.3198833,0.0,0.0,0.0,618.14
3,14,7,0,,,,3.1823,0.0,0.0,0.0,324.82
3,15,7,0,,,,2.7898166,0.0,0.0,0.0,63.51
3,16,7,0,,,,2.0681555,0.0,0.0,0.0,36.75
3,17,7,0,,,,1.14285,0.0,0.0,0.0,41.64
3,18,7,0,,,,0.1769056,0.0,0.0,0.0,50.79
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.043583397,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.7987722,0.0,0.0,0.0,120.83
3,9,1,0,,,,1.5385833,0.0,0.0,0.0,370.18
3,10,1,0,,,,2.5589888,0.0,0.0,0.0,600.81
3,11,1,0,,,,3.0667667,0.0,0.0,0.0,755.29
3,12,1,0,,,,3.3339722,0.0,0.0,0.0,845.43
3,13,1,0,,,,3.3637333,0.0,0.0,0.0,874.92
3,14,1,0,,,,3.1688056,0.0,0.0,0.0,836.48
3,15,1,0,,,,2.7212334,0.0,0.0,0.0,732.91
3,16,1,0,,,,2.0439777,0.0,0.0,0.0,569.2
3,17,1,0,,,,1.10645,0.0,0.0,0.0,347.11
3,18,1,0,,,,0.17752226,0.0,0.0,0.0,94.98
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.025466762,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.64343333,0.0,0.0,0.0,0.0
3,9,2,0,,,,1.6804667,0.0,0.0,0.0,65.71
3,10,2,0,,,,2.4312668,0.0,0.0,0.0,139.98
3,11,2,0,,,,2.9547668,0.0,0.0,0.0,325.2
3,12,2,0,,,,3.2549667,0.0,0.0,0.0,403.79
3,13,2,0,,,,3.3542,0.0,0.0,0.0,413.15
3,14,2,0,,,,3.16095,0.0,0.0,0.0,324.67
3,15,2,0,,,,2.6236722,0.0,0.0,0.0,286.75
3,16,2,0,,,,2.06085,0.0,0.0,0.0,0.0
3,17,2,0,,,,0.8066889,0.0,0.0,0.0,149.48
3,18,2,0,,,,0.1287167,0.0,0.0,0.0,82.5
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.041950077,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.71251667,0.0,0.0,0.0,59.64
3,9,3,0,,,,1.8264278,0.0,0.0,0.0,301.36
3,10,3,0,,,,2.1891334,0.0,0.0,0.0,556.67
3,11,3,0,,,,1.8143444,0.0,0.0,0.0,719.16
3,12,3,0,,,,3.1321666,0.0,0.0,0.0,807.63
3,13,3,0,,,,3.267461,0.0,0.0,0.0,843.7
3,14,3,0,,,,3.0829833,0.0,0.0,0.0,728.96
3,15,3,0,,,,2.7234557,0.0,0.0,0.0,554.95
3,16,3,0,,,,2.0157833,0.0,0.0,0.0,466.39
3,17,3,0,,,,1.1266888,0.0,0.0,0.0,338.53
3,18,3,0,,,,0.19273336,0.0,0.0,0.0,65.29
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.054100063,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.80398333,0.0,0.0,0.0,1.21
3,9,4,0,,,,1.7584,0.0,0.0,0.0,41.29
3,10,4,0,,,,2.4727333,0.0,0.0,0.0,36.36
3,11,4,0,,,,2.952139,0.0,0.0,0.0,70.21
3,12,4,0,,,,3.1669333,0.0,0.0,0.0,69.28
3,13,4,0,,,,3.2343888,0.0,0.0,0.0,74.64
3,14,4,0,,,,2.9435,0.0,0.0,0.0,58.73
3,15,4,0,,,,2.5095556,0.0,0.0,0.0,149.24
3,16,4,0,,,,1.9850833,0.0,0.0,0.0,273.81
3,17,4,0,,,,1.0496389,0.0,0.0,0.0,110.31
3,18,4,0,,,,0.13491671,0.0,0.0,0.0,65.9
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.026283402,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.7068833,0.0,0.0,0.0,27.15
3,9,5,0,,,,1.6419389,0.0,0.0,0.0,46.64
3,10,5,0,,,,2.41895,0.0,0.0,0.0,137.23
3,11,5,0,,,,2.9069,0.0,0.0,0.0,365.47
3,12,5,0,,,,3.1620166,0.0,0.0,0.0,208.97
3,13,5,0,,,,3.2834833,0.0,0.0,0.0,605.51
3,14,5,0,,,,2.9991333,0.0,0.0,0.0,821.73
3,15,5,0,,,,2.4827833,0.0,0.0,0.0,700.53
3,16,5,0,,,,1.81755,0.0,0.0,0.0,555.64
3,17,5,0,,,,1.0357722,0.0,0.0,0.0,331.38
3,18,5,0,,,,0.104466714,0.0,0.0,0.0,75.66
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.043283384,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.7224,0.0,0.0,0.0,94.33
3,9,6,0,,,,1.6894667,0.0,0.0,0.0,344.44
3,10,6,0,,,,2.4320333,0.0,0.0,0.0,574.24
3,11,6,0,,,,2.9216833,0.0,0.0,0.0,727.38
3,12,6,0,,,,3.135028,0.0,0.0,0.0,823.42
3,13,6,0,,,,3.2123666,0.0,0.0,0.0,830.76
3,14,6,0,,,,3.0937,0.0,0.0,0.0,810.8
3,15,6,0,,,,2.0716667,0.0,0.0,0.0,709.5
3,16,6,0,,,,1.2729611,0.0,0.0,0.0,300.96
3,17,6,0,,,,0.97138333,0.0,0.0,0.0,168.81
3,18,6,0,,,,0.2807778,0.0,0.0,0.0,16.79
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.048200063,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.79698336,0.0,0.0,0.0,62.58
3,9,7,0,,,,1.6976167,0.0,0.0,0.0,46.93
3,10,7,0,,,,2.454411,0.0,0.0,0.0,87.57
3,11,7,0,,,,2.9564333,0.0,0.0,0.0,182.95
3,12,7,0,,,,3.2691667,0.0,0.0,0.0,99.77
3,13,7,0,,,,3.3267167,0.0,0.0,0.0,32.48
3,14,7,0,,,,3.1708333,0.0,0.0,0.0,68.84
3,15,7,0,,,,2.6832166,0.0,0.0,0.0,82.2
3,16,7,0,,,,2.0211167,0.0,0.0,0.0,50.59
3,17,7,0,,,,1.11605,0.0,0.0,0.0,51.4
3,18,7,0,,,,0.15955003,0.0,0.0,0.0,39.14
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.0029834216,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.107350014,0.0,0.0,0.0,7.11
3,9,1,0,,,,0.36854446,0.0,0.0,0.0,85.39
3,10,1,0,,,,0.82065,0.0,0.0,0.0,125.9
3,11,1,0,,,,2.0031888,0.0,0.0,0.0,325.53
3,12,1,0,,,,3.3125167,0.0,0.0,0.0,476.18
3,13,1,0,,,,3.2867944,0.0,0.0,0.0,293.55
3,14,1,0,,,,3.24835,0.0,0.0,0.0,270.68
3,15,1,0,,,,2.7638779,0.0,0.0,0.0,148.35
3,16,1,0,,,,2.0632834,0.0,0.0,0.0,208.55
3,17,1,0,,,,1.1106944,0.0,0.0,0.0,133.82
3,18,1,0,,,,0.12661673,0.0,0.0,0.0,7.54
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.036966734,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.51126665,0.0,0.0,0.0,83.91
3,9,2,0,,,,1.7659333,0.0,0.0,0.0,89.97
3,10,2,0,,,,1.7547333,0.0,0.0,0.0,103.2
3,11,2,0,,,,0.8713833,0.0,0.0,0.0,71.02
3,12,2,0,,,,0.78851664,0.0,0.0,0.0,157.94
3,13,2,0,,,,0.57523334,0.0,0.0,0.0,201.15
3,14,2,0,,,,0.7594333,0.0,0.0,0.0,210.18
3,15,2,0,,,,0.69331664,0.0,0.0,0.0,94.8
3,16,2,0,,,,0.13356669,0.0,0.0,0.0,284.11
3,17,2,0,,,,0.039333347,0.0,0.0,0.0,197.82
3,18,2,0,,,,0.0013834267,0.0,0.0,0.0,70.93
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.017933404,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.22901666,0.0,0.0,0.0,4.73
3,9,3,0,,,,1.10045,0.0,0.0,0.0,26.27
3,10,3,0,,,,1.5420667,0.0,0.0,0.0,261.55
3,11,3,0,,,,2.9376166,0.0,0.0,0.0,148.65
3,12,3,0,,,,2.7089834,0.0,0.0,0.0,127.84
3,13,3,0,,,,2.04725,0.0,0.0,0.0,328.34
3,14,3,0,,,,1.4613,0.0,0.0,0.0,110.98
3,15,3,0,,,,1.1261834,0.0,0.0,0.0,26.39
3,16,3,0,,,,0.747,0.0,0.0,0.0,75.87
3,17,3,0,,,,0.63925,0.0,0.0,0.0,324.47
3,18,3,0,,,,0.0015500883,0.0,0.0,0.0,96.14
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.14438339,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.8139167,0.0,0.0,0.0,166.12
3,9,4,0,,,,1.8739834,0.0,0.0,0.0,421.4
3,10,4,0,,,,2.7748833,0.0,0.0,0.0,630.8
3,11,4,0,,,,3.1954,0.0,0.0,0.0,774.1
3,12,4,0,,,,2.7752,0.0,0.0,0.0,637.62
3,13,4,0,,,,3.5544167,0.0,0.0,0.0,219.67
3,14,4,0,,,,2.9481332,0.0,0.0,0.0,732.8
3,15,4,0,,,,2.0795333,0.0,0.0,0.0,406.29
3,16,4,0,,,,1.7248833,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.8979167,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.22746669,0.0,0.0,0.0,104.71
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.055766728,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.80983335,0.0,0.0,0.0,3.74
3,9,5,0,,,,1.66875,0.0,0.0,0.0,17.85
3,10,5,0,,,,2.5580332,0.0,0.0,0.0,50.96
3,11,5,0,,,,3.0413833,0.0,0.0,0.0,92.48
3,12,5,0,,,,3.32695,0.0,0.0,0.0,91.96
3,13,5,0,,,,3.3695,0.0,0.0,0.0,181.59
3,14,5,0,,,,3.1491666,0.0,0.0,0.0,132.4
3,15,5,0,,,,2.6772332,0.0,0.0,0.0,737.94
3,16,5,0,,,,1.75355,0.0,0.0,0.0,570.63
3,17,5,0,,,,0.6942667,0.0,0.0,0.0,313.32
3,18,5,0,,,,0.23651671,0.0,0.0,0.0,107.25
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.16523336,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.5200667,0.0,0.0,0.0,85.41
3,9,6,0,,,,0.40910006,0.0,0.0,0.0,220.02
3,10,6,0,,,,1.7897333,0.0,0.0,0.0,312.06
3,11,6,0,,,,0.9715667,0.0,0.0,0.0,468.36
3,12,6,0,,,,0.97321665,0.0,0.0,0.0,486.3
3,13,6,0,,,,1.6064,0.0,0.0,0.0,404.68
3,14,6,0,,,,1.5944834,0.0,0.0,0.0,358.51
3,15,6,0,,,,0.75745,0.0,0.0,0.0,255.87
3,16,6,0,,,,0.37975,0.0,0.0,0.0,117.77
3,17,6,0,,,,0.054600008,0.0,0.0,0.0,162.89
3,18,6,0,,,,0.000100096666,0.0,0.0,0.0,74.23
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.0024000867,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.14250003,0.0,0.0,0.0,15.22
3,9,7,0,,,,0.55293334,0.0,0.0,0.0,28.93
3,10,7,0,,,,1.4248,0.0,0.0,0.0,169.0
3,11,7,0,,,,1.6113,0.0,0.0,0.0,261.96
3,12,7,0,,,,1.5727,0.0,0.0,0.0,811.86
3,13,7,0,,,,1.456,0.0,0.0,0.0,417.41
3,14,7,0,,,,1.8177667,0.0,0.0,0.0,347.8
3,15,7,0,,,,1.36755,0.0,0.0,0.0,28.12
3,16,7,0,,,,0.73251665,0.0,0.0,0.0,72.25
3,17,7,0,,,,0.6314167,0.0,0.0,0.0,50.64
3,18,7,0,,,,0.15951672,0.0,0.0,0.0,33.4
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.025316732,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.09970008,0.0,0.0,0.0,10.48
3,9,1,0,,,,1.6262333,0.0,0.0,0.0,115.54
3,10,1,0,,,,1.7240167,0.0,0.0,0.0,124.41
3,11,1,0,,,,2.94795,0.0,0.0,0.0,140.1
3,12,1,0,,,,3.47865,0.0,0.0,0.0,154.85
3,13,1,0,,,,3.29875,0.0,0.0,0.0,90.7
3,14,1,0,,,,3.0514834,0.0,0.0,0.0,144.67
3,15,1,0,,,,1.34755,0.0,0.0,0.0,29.4
3,16,1,0,,,,1.0635834,0.0,0.0,0.0,21.33
3,17,1,0,,,,0.45188338,0.0,0.0,0.0,122.75
3,18,1,0,,,,0.10498339,0.0,0.0,0.0,7.79
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.080783404,0.0,0.0,0.0,1.27
3,8,2,0,,,,0.74983335,0.0,0.0,0.0,181.33
3,9,2,0,,,,1.37905,0.0,0.0,0.0,437.63
3,10,2,0,,,,1.3513,0.0,0.0,0.0,637.39
3,11,2,0,,,,3.2388334,0.0,0.0,0.0,770.27
3,12,2,0,,,,3.5305166,0.0,0.0,0.0,855.97
3,13,2,0,,,,3.5451667,0.0,0.0,0.0,883.24
3,14,2,0,,,,3.3093166,0.0,0.0,0.0,843.03
3,15,2,0,,,,1.9641666,0.0,0.0,0.0,754.94
3,16,2,0,,,,1.6842667,0.0,0.0,0.0,597.68
3,17,2,0,,,,0.95385,0.0,0.0,0.0,382.1
3,18,2,0,,,,0.29035002,0.0,0.0,0.0,129.21
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.09025005,0.0,0.0,0.0,3.74
3,8,3,0,,,,0.94765,0.0,0.0,0.0,169.58
3,9,3,0,,,,1.70035,0.0,0.0,0.0,182.16
3,10,3,0,,,,1.7721833,0.0,0.0,0.0,267.34
3,11,3,0,,,,1.44675,0.0,0.0,0.0,332.42
3,12,3,0,,,,1.6184667,0.0,0.0,0.0,423.47
3,13,3,0,,,,3.46325,0.0,0.0,0.0,351.0
3,14,3,0,,,,3.2664666,0.0,0.0,0.0,503.4
3,15,3,0,,,,2.8553834,0.0,0.0,0.0,723.41
3,16,3,0,,,,1.6369166,0.0,0.0,0.0,578.21
3,17,3,0,,,,1.2546,0.0,0.0,0.0,347.89
3,18,3,0,,,,0.26740003,0.0,0.0,0.0,80.52
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.07403339,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.5394167,0.0,0.0,0.0,27.82
3,9,4,0,,,,1.8167833,0.0,0.0,0.0,113.87
3,10,4,0,,,,1.8622833,0.0,0.0,0.0,140.48
3,11,4,0,,,,1.8469,0.0,0.0,0.0,126.35
3,12,4,0,,,,2.8779666,0.0,0.0,0.0,193.94
3,13,4,0,,,,3.4456666,0.0,0.0,0.0,405.62
3,14,4,0,,,,3.2761834,0.0,0.0,0.0,819.78
3,15,4,0,,,,2.77055,0.0,0.0,0.0,713.77
3,16,4,0,,,,1.76375,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.3492,0.0,0.0,0.0,358.74
3,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,121.73
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.082116716,0.0,0.0,0.0,4.84
3,8,5,0,,,,0.9181,0.0,0.0,0.0,186.04
3,9,5,0,,,,1.88565,0.0,0.0,0.0,419.02
3,10,5,0,,,,1.4339668,0.0,0.0,0.0,606.13
3,11,5,0,,,,2.6553,0.0,0.0,0.0,736.8
3,12,5,0,,,,3.3837667,0.0,0.0,0.0,829.28
3,13,5,0,,,,3.4918666,0.0,0.0,0.0,837.0
3,14,5,0,,,,3.2676334,0.0,0.0,0.0,801.03
3,15,5,0,,,,2.8364666,0.0,0.0,0.0,704.46
3,16,5,0,,,,2.1295333,0.0,0.0,0.0,554.58
3,17,5,0,,,,1.18375,0.0,0.0,0.0,353.05
3,18,5,0,,,,0.20838337,0.0,0.0,0.0,124.87
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.08333339,0.0,0.0,0.0,4.17
4,8,6,0,,,,0.9212833,0.0,0.0,0.0,192.5
4,9,6,0,,,,1.8784,0.0,0.0,0.0,439.91
4,10,6,0,,,,2.3512833,0.0,0.0,0.0,644.16
4,11,6,0,,,,2.88275,0.0,0.0,0.0,777.71
4,12,6,0,,,,3.1534417,0.0,0.0,0.0,871.08
4,13,6,0,,,,2.7200167,0.0,0.0,0.0,887.55
4,14,6,0,,,,3.0448833,0.0,0.0,0.0,842.91
4,15,6,0,,,,2.7684834,0.0,0.0,0.0,741.98
4,16,6,0,,,,2.179,0.0,0.0,0.0,584.36
4,17,6,0,,,,1.2461333,0.0,0.0,0.0,367.41
4,18,6,0,,,,0.26216668,0.0,0.0,0.0,131.0
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
