month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.08833338,0.0,0.0,0.0,9.88
4,8,7,0,,,,0.91798335,0.0,0.0,0.0,210.27
4,9,7,0,,,,1.7988666,0.0,0.0,0.0,455.12
4,10,7,0,,,,1.3157834,0.0,0.0,0.0,638.11
4,11,7,0,,,,1.4343168,0.0,0.0,0.0,781.31
4,12,7,0,,,,1.1655667,0.0,0.0,0.0,873.04
4,13,7,0,,,,1.9784833,0.0,0.0,0.0,884.74
4,14,7,0,,,,0.59768337,0.0,0.0,0.0,839.46
4,15,7,0,,,,0.78700006,0.0,0.0,0.0,742.39
4,16,7,0,,,,2.0197167,0.0,0.0,0.0,585.03
4,17,7,0,,,,1.1704,0.0,0.0,0.0,365.68
4,18,7,0,,,,0.21818335,0.0,0.0,0.0,131.5
4,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.11170004,0.0,0.0,0.0,12.78
4,8,1,0,,,,0.9647,0.0,0.0,0.0,208.07
4,9,1,0,,,,1.919,0.0,0.0,0.0,442.48
4,10,1,0,,,,2.67215,0.0,0.0,0.0,620.42
4,11,1,0,,,,3.1495667,0.0,0.0,0.0,742.71
4,12,1,0,,,,3.3695333,0.0,0.0,0.0,833.51
4,13,1,0,,,,3.0398667,0.0,0.0,0.0,849.39
4,14,1,0,,,,3.18505,0.0,0.0,0.0,808.8
4,15,1,0,,,,2.7212667,0.0,0.0,0.0,712.4
4,16,1,0,,,,2.0007334,0.0,0.0,0.0,561.64
4,17,1,0,,,,1.0916333,0.0,0.0,0.0,359.42
4,18,1,0,,,,0.1976667,0.0,0.0,0.0,131.8
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.12100004,0.0,0.0,0.0,8.53
4,8,2,0,,,,0.94808334,0.0,0.0,0.0,201.89
4,9,2,0,,,,1.598,0.0,0.0,0.0,431.43
4,10,2,0,,,,2.5499,0.0,0.0,0.0,611.36
4,11,2,0,,,,3.0087333,0.0,0.0,0.0,736.57
4,12,2,0,,,,3.2061667,0.0,0.0,0.0,814.35
4,13,2,0,,,,3.3012333,0.0,0.0,0.0,833.98
4,14,2,0,,,,3.1003335,0.0,0.0,0.0,783.63
4,15,2,0,,,,2.6653,0.0,0.0,0.0,683.48
4,16,2,0,,,,1.9473333,0.0,0.0,0.0,549.85
4,17,2,0,,,,0.7762,0.0,0.0,0.0,353.11
4,18,2,0,,,,0.1393667,0.0,0.0,0.0,132.04
4,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.53
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.19933335,0.0,0.0,0.0,9.23
4,8,3,0,,,,0.7969,0.0,0.0,0.0,185.17
4,9,3,0,,,,1.7437167,0.0,0.0,0.0,407.68
4,10,3,0,,,,2.4512832,0.0,0.0,0.0,597.59
4,11,3,0,,,,2.9859834,0.0,0.0,0.0,728.64
4,12,3,0,,,,3.1629167,0.0,0.0,0.0,808.27
4,13,3,0,,,,3.2965,0.0,0.0,0.0,717.05
4,14,3,0,,,,3.11855,0.0,0.0,0.0,766.43
4,15,3,0,,,,2.6882,0.0,0.0,0.0,706.02
4,16,3,0,,,,2.0207834,0.0,0.0,0.0,561.26
4,17,3,0,,,,1.1584,0.0,0.0,0.0,357.43
4,18,3,0,,,,0.23795003,0.0,0.0,0.0,133.53
4,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,2.15
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.19675,0.0,0.0,0.0,5.48
4,8,4,0,,,,0.8501833,0.0,0.0,0.0,128.26
4,9,4,0,,,,1.36805,0.0,0.0,0.0,372.29
4,10,4,0,,,,2.5902166,0.0,0.0,0.0,565.2
4,11,4,0,,,,2.8472166,0.0,0.0,0.0,660.23
4,12,4,0,,,,3.3859832,0.0,0.0,0.0,776.06
4,13,4,0,,,,3.5255,0.0,0.0,0.0,816.52
4,14,4,0,,,,2.9281332,0.0,0.0,0.0,793.55
4,15,4,0,,,,2.0787833,0.0,0.0,0.0,703.8
4,16,4,0,,,,0.8976333,0.0,0.0,0.0,546.53
4,17,4,0,,,,0.5909,0.0,0.0,0.0,353.33
4,18,4,0,,,,0.32093334,0.0,0.0,0.0,130.41
4,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,2.14
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.038400054,0.0,0.0,0.0,3.68
4,8,5,0,,,,0.84571666,0.0,0.0,0.0,93.65
4,9,5,0,,,,1.8056333,0.0,0.0,0.0,399.87
4,10,5,0,,,,2.3674667,0.0,0.0,0.0,573.92
4,11,5,0,,,,2.9152167,0.0,0.0,0.0,658.89
4,12,5,0,,,,3.3008332,0.0,0.0,0.0,780.13
4,13,5,0,,,,3.1897166,0.0,0.0,0.0,806.74
4,14,5,0,,,,3.0441167,0.0,0.0,0.0,764.31
4,15,5,0,,,,2.7423,0.0,0.0,0.0,681.19
4,16,5,0,,,,1.6934,0.0,0.0,0.0,503.3
4,17,5,0,,,,0.77791667,0.0,0.0,0.0,325.73
4,18,5,0,,,,0.17535003,0.0,0.0,0.0,111.78
4,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.86
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,6,0,,,,3.3426666e-05,0.0,0.0,0.0,2.07
4,8,6,0,,,,0.0727,0.0,0.0,0.0,155.34
4,9,6,0,,,,0.24588333,0.0,0.0,0.0,193.34
4,10,6,0,,,,0.9842833,0.0,0.0,0.0,467.36
4,11,6,0,,,,0.7216167,0.0,0.0,0.0,420.91
4,12,6,0,,,,2.0424333,0.0,0.0,0.0,509.99
4,13,6,0,,,,3.06865,0.0,0.0,0.0,786.64
4,14,6,0,,,,2.5095334,0.0,0.0,0.0,753.12
4,15,6,0,,,,1.4845834,0.0,0.0,0.0,664.97
4,16,6,0,,,,0.34893334,0.0,0.0,0.0,468.13
4,17,6,0,,,,0.059250053,0.0,0.0,0.0,325.37
4,18,6,0,,,,0.004783403,0.0,0.0,0.0,98.54
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,1.23
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.17688334,0.0,0.0,0.0,0.33
4,8,7,0,,,,0.8427167,0.0,0.0,0.0,18.62
4,9,7,0,,,,1.6910833,0.0,0.0,0.0,19.89
4,10,7,0,,,,1.82445,0.0,0.0,0.0,43.55
4,11,7,0,,,,1.8803834,0.0,0.0,0.0,474.4
4,12,7,0,,,,2.298,0.0,0.0,0.0,633.15
4,13,7,0,,,,3.0012834,0.0,0.0,0.0,650.88
4,14,7,0,,,,2.9520833,0.0,0.0,0.0,662.06
4,15,7,0,,,,2.8807666,0.0,0.0,0.0,447.49
4,16,7,0,,,,2.1534,0.0,0.0,0.0,252.81
4,17,7,0,,,,1.2529666,0.0,0.0,0.0,192.48
4,18,7,0,,,,0.26826668,0.0,0.0,0.0,73.73
4,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,2.98
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.00701675,0.0,0.0,0.0,33.15
4,8,1,0,,,,1.0825,0.0,0.0,0.0,181.91
4,9,1,0,,,,2.0304832,0.0,0.0,0.0,390.44
4,10,1,0,,,,2.6969833,0.0,0.0,0.0,460.93
4,11,1,0,,,,3.0614,0.0,0.0,0.0,663.09
4,12,1,0,,,,3.3547666,0.0,0.0,0.0,783.29
4,13,1,0,,,,3.4148667,0.0,0.0,0.0,798.92
4,14,1,0,,,,3.29295,0.0,0.0,0.0,781.16
4,15,1,0,,,,2.85635,0.0,0.0,0.0,696.97
4,16,1,0,,,,2.1572332,0.0,0.0,0.0,526.16
4,17,1,0,,,,1.2206,0.0,0.0,0.0,240.85
4,18,1,0,,,,0.25183335,0.0,0.0,0.0,127.96
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.19295004,0.0,0.0,0.0,18.32
4,8,2,0,,,,1.0191667,0.0,0.0,0.0,90.98
4,9,2,0,,,,1.9542834,0.0,0.0,0.0,96.6
4,10,2,0,,,,2.5277166,0.0,0.0,0.0,42.03
4,11,2,0,,,,2.8978167,0.0,0.0,0.0,148.54
4,12,2,0,,,,3.2387166,0.0,0.0,0.0,229.71
4,13,2,0,,,,2.9983168,0.0,0.0,0.0,223.07
4,14,2,0,,,,2.4293416,0.0,0.0,0.0,127.66
4,15,2,0,,,,2.7486,0.0,0.0,0.0,162.63
4,16,2,0,,,,2.0391,0.0,0.0,0.0,91.57
4,17,2,0,,,,1.1143,0.0,0.0,0.0,61.18
4,18,2,0,,,,0.21378335,0.0,0.0,0.0,37.7
4,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.16950004,0.0,0.0,0.0,1.15
4,8,3,0,,,,1.0753167,0.0,0.0,0.0,8.83
4,9,3,0,,,,1.9831,0.0,0.0,0.0,34.27
4,10,3,0,,,,2.6768334,0.0,0.0,0.0,71.07
4,11,3,0,,,,3.12985,0.0,0.0,0.0,86.24
4,12,3,0,,,,3.3785667,0.0,0.0,0.0,103.99
4,13,3,0,,,,3.4246666,0.0,0.0,0.0,59.61
4,14,3,0,,,,3.27315,0.0,0.0,0.0,66.77
4,15,3,0,,,,2.8272,0.0,0.0,0.0,0.0
4,16,3,0,,,,2.0756834,0.0,0.0,0.0,51.91
4,17,3,0,,,,1.1803833,0.0,0.0,0.0,28.27
4,18,3,0,,,,0.2608167,0.0,0.0,0.0,32.84
4,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.15630002,0.0,0.0,0.0,1.18
4,8,4,0,,,,0.51098335,0.0,0.0,0.0,9.61
4,9,4,0,,,,1.1772667,0.0,0.0,0.0,61.59
4,10,4,0,,,,0.8596,0.0,0.0,0.0,107.37
4,11,4,0,,,,0.56915,0.0,0.0,0.0,145.92
4,12,4,0,,,,0.76685,0.0,0.0,0.0,171.67
4,13,4,0,,,,1.8085,0.0,0.0,0.0,188.67
4,14,4,0,,,,2.9560833,0.0,0.0,0.0,213.04
4,15,4,0,,,,1.9452167,0.0,0.0,0.0,233.13
4,16,4,0,,,,0.45841667,0.0,0.0,0.0,136.3
4,17,4,0,,,,0.15143335,0.0,0.0,0.0,109.91
4,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,130.15
4,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,8.52
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.18635003,0.0,0.0,0.0,32.72
4,8,5,0,,,,1.0694166,0.0,0.0,0.0,59.43
4,9,5,0,,,,1.8344,0.0,0.0,0.0,268.85
4,10,5,0,,,,2.7443,0.0,0.0,0.0,649.96
4,11,5,0,,,,3.2499,0.0,0.0,0.0,739.26
4,12,5,0,,,,3.2562666,0.0,0.0,0.0,764.3
4,13,5,0,,,,3.54,0.0,0.0,0.0,629.51
4,14,5,0,,,,3.3263333,0.0,0.0,0.0,337.06
4,15,5,0,,,,2.8541334,0.0,0.0,0.0,144.4
4,16,5,0,,,,2.1413667,0.0,0.0,0.0,89.5
4,17,5,0,,,,1.2053,0.0,0.0,0.0,68.51
4,18,5,0,,,,0.2711,0.0,0.0,0.0,103.23
4,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,9.76
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.04323339,0.0,0.0,0.0,46.06
4,8,6,0,,,,1.02935,0.0,0.0,0.0,24.62
4,9,6,0,,,,2.0117,0.0,0.0,0.0,89.43
4,10,6,0,,,,2.68675,0.0,0.0,0.0,211.65
4,11,6,0,,,,3.1515167,0.0,0.0,0.0,187.7
4,12,6,0,,,,3.3876,0.0,0.0,0.0,152.87
4,13,6,0,,,,3.4284334,0.0,0.0,0.0,177.38
4,14,6,0,,,,3.2574334,0.0,0.0,0.0,441.59
4,15,6,0,,,,2.7778666,0.0,0.0,0.0,174.55
4,16,6,0,,,,2.1006167,0.0,0.0,0.0,105.58
4,17,6,0,,,,1.2279,0.0,0.0,0.0,37.32
4,18,6,0,,,,0.28458336,0.0,0.0,0.0,7.6
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.2
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.32021666,0.0,0.0,0.0,2.07
4,8,7,0,,,,1.0526333,0.0,0.0,0.0,10.11
4,9,7,0,,,,1.7192,0.0,0.0,0.0,45.8
4,10,7,0,,,,2.5183,0.0,0.0,0.0,64.54
4,11,7,0,,,,3.2210834,0.0,0.0,0.0,94.24
4,12,7,0,,,,3.4313166,0.0,0.0,0.0,179.34
4,13,7,0,,,,3.4404333,0.0,0.0,0.0,108.64
4,14,7,0,,,,3.11785,0.0,0.0,0.0,89.82
4,15,7,0,,,,2.8570333,0.0,0.0,0.0,76.03
4,16,7,0,,,,2.0495334,0.0,0.0,0.0,55.42
4,17,7,0,,,,0.99441665,0.0,0.0,0.0,42.28
4,18,7,0,,,,0.3064167,0.0,0.0,0.0,13.91
4,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,1.74
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.0012000867,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.22321667,0.0,0.0,0.0,5.85
4,8,1,0,,,,1.0528333,0.0,0.0,0.0,32.94
4,9,1,0,,,,1.84525,0.0,0.0,0.0,122.89
4,10,1,0,,,,2.4643,0.0,0.0,0.0,191.13
4,11,1,0,,,,3.06365,0.0,0.0,0.0,203.63
4,12,1,0,,,,3.0631,0.0,0.0,0.0,187.22
4,13,1,0,,,,3.4926,0.0,0.0,0.0,413.23
4,14,1,0,,,,2.7906666,0.0,0.0,0.0,624.65
4,15,1,0,,,,2.77015,0.0,0.0,0.0,448.56
4,16,1,0,,,,2.0427167,0.0,0.0,0.0,218.17
4,17,1,0,,,,0.92478335,0.0,0.0,0.0,305.46
4,18,1,0,,,,0.1822834,0.0,0.0,0.0,130.64
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,13.71
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.0179834,0.0,0.0,0.0,54.14
4,8,2,0,,,,0.10563334,0.0,0.0,0.0,258.69
4,9,2,0,,,,0.18903333,0.0,0.0,0.0,469.81
4,10,2,0,,,,0.91101664,0.0,0.0,0.0,612.65
4,11,2,0,,,,1.08325,0.0,0.0,0.0,696.62
4,12,2,0,,,,1.9790666,0.0,0.0,0.0,792.14
4,13,2,0,,,,3.1985,0.0,0.0,0.0,705.66
4,14,2,0,,,,1.8388833,0.0,0.0,0.0,710.65
4,15,2,0,,,,1.3640333,0.0,0.0,0.0,513.5
4,16,2,0,,,,0.43841666,0.0,0.0,0.0,541.57
4,17,2,0,,,,0.11210002,0.0,0.0,0.0,314.15
4,18,2,0,,,,0.00061675167,0.0,0.0,0.0,90.23
4,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,16.86
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.2242667,0.0,0.0,0.0,45.29
4,8,3,0,,,,1.1527333,0.0,0.0,0.0,210.53
4,9,3,0,,,,2.0556667,0.0,0.0,0.0,427.43
4,10,3,0,,,,2.7524834,0.0,0.0,0.0,619.94
4,11,3,0,,,,3.2142112,0.0,0.0,0.0,637.07
4,12,3,0,,,,3.4857166,0.0,0.0,0.0,137.22
4,13,3,0,,,,3.4916,0.0,0.0,0.0,54.39
4,14,3,0,,,,3.2619,0.0,0.0,0.0,342.79
4,15,3,0,,,,2.6910834,0.0,0.0,0.0,121.34
4,16,3,0,,,,1.9036666,0.0,0.0,0.0,49.77
4,17,3,0,,,,1.1559833,0.0,0.0,0.0,238.44
4,18,3,0,,,,0.24643335,0.0,0.0,0.0,124.69
4,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,17.71
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.21593335,0.0,0.0,0.0,55.57
4,8,4,0,,,,1.1438667,0.0,0.0,0.0,243.04
4,9,4,0,,,,2.0418832,0.0,0.0,0.0,457.12
4,10,4,0,,,,2.7064166,0.0,0.0,0.0,627.13
4,11,4,0,,,,3.1585667,0.0,0.0,0.0,714.44
4,12,4,0,,,,3.2205667,0.0,0.0,0.0,798.42
4,13,4,0,,,,3.4760666,0.0,0.0,0.0,634.57
4,14,4,0,,,,3.2048,0.0,0.0,0.0,710.63
4,15,4,0,,,,2.7671168,0.0,0.0,0.0,609.81
4,16,4,0,,,,2.0685833,0.0,0.0,0.0,545.51
4,17,4,0,,,,1.1996167,0.0,0.0,0.0,357.88
4,18,4,0,,,,0.27576667,0.0,0.0,0.0,136.42
4,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,16.85
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.22373335,0.0,0.0,0.0,53.8
4,8,5,0,,,,1.1502666,0.0,0.0,0.0,222.57
4,9,5,0,,,,1.7958,0.0,0.0,0.0,431.21
4,10,5,0,,,,2.7961,0.0,0.0,0.0,585.89
4,11,5,0,,,,3.27235,0.0,0.0,0.0,617.86
4,12,5,0,,,,3.4913666,0.0,0.0,0.0,702.76
4,13,5,0,,,,3.4718666,0.0,0.0,0.0,796.32
4,14,5,0,,,,3.2230833,0.0,0.0,0.0,741.77
4,15,5,0,,,,2.7628667,0.0,0.0,0.0,585.19
4,16,5,0,,,,2.1083167,0.0,0.0,0.0,533.3
4,17,5,0,,,,1.2349,0.0,0.0,0.0,212.51
4,18,5,0,,,,0.32148334,0.0,0.0,0.0,145.5
4,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,16.2
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.2603667,0.0,0.0,0.0,61.9
4,8,6,0,,,,1.1656166,0.0,0.0,0.0,265.71
4,9,6,0,,,,1.7580167,0.0,0.0,0.0,473.47
4,10,6,0,,,,2.5791833,0.0,0.0,0.0,640.4
4,11,6,0,,,,3.0520334,0.0,0.0,0.0,757.94
4,12,6,0,,,,3.2389166,0.0,0.0,0.0,551.44
4,13,6,0,,,,3.35585,0.0,0.0,0.0,576.68
4,14,6,0,,,,3.17255,0.0,0.0,0.0,398.5
4,15,6,0,,,,2.7529666,0.0,0.0,0.0,618.83
4,16,6,0,,,,2.0971167,0.0,0.0,0.0,366.37
4,17,6,0,,,,1.1950333,0.0,0.0,0.0,280.53
4,18,6,0,,,,0.28730002,0.0,0.0,0.0,122.53
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,16.11
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.007191762,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.20006672,0.0,0.0,0.0,55.58
4,8,7,0,,,,1.11815,0.0,0.0,0.0,217.76
4,9,7,0,,,,1.9590167,0.0,0.0,0.0,394.77
4,10,7,0,,,,2.6103168,0.0,0.0,0.0,571.66
4,11,7,0,,,,3.1002333,0.0,0.0,0.0,689.41
4,12,7,0,,,,3.3791168,0.0,0.0,0.0,723.52
4,13,7,0,,,,3.45375,0.0,0.0,0.0,775.8
4,14,7,0,,,,3.28345,0.0,0.0,0.0,617.37
4,15,7,0,,,,2.7993166,0.0,0.0,0.0,394.0
4,16,7,0,,,,2.0435834,0.0,0.0,0.0,534.12
4,17,7,0,,,,1.21545,0.0,0.0,0.0,365.19
4,18,7,0,,,,0.3025,0.0,0.0,0.0,149.93
4,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,20.35
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.030783387,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.038350046,0.0,0.0,0.0,243.11
4,9,1,0,,,,0.47625,0.0,0.0,0.0,438.35
4,10,1,0,,,,1.0060084,0.0,0.0,0.0,600.14
4,11,1,0,,,,1.0535834,0.0,0.0,0.0,720.51
4,12,1,0,,,,0.97995836,0.0,0.0,0.0,799.21
4,13,1,0,,,,1.2665833,0.0,0.0,0.0,818.9
4,14,1,0,,,,1.2520833,0.0,0.0,0.0,786.78
4,15,1,0,,,,0.84525,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.2482,0.0,0.0,0.0,565.65
4,17,1,0,,,,0.21988334,0.0,0.0,0.0,372.96
4,18,1,0,,,,0.077500045,0.0,0.0,0.0,152.64
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,23.39
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,3.343167e-05,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.21726666,0.0,0.0,0.0,66.63
4,8,2,0,,,,0.50423336,0.0,0.0,0.0,251.56
4,9,2,0,,,,1.4315833,0.0,0.0,0.0,440.94
4,10,2,0,,,,1.6919833,0.0,0.0,0.0,607.11
4,11,2,0,,,,2.8648667,0.0,0.0,0.0,707.9
4,12,2,0,,,,1.92955,0.0,0.0,0.0,788.7
4,13,2,0,,,,2.0834668,0.0,0.0,0.0,805.69
4,14,2,0,,,,2.4586,0.0,0.0,0.0,684.04
4,15,2,0,,,,2.0629334,0.0,0.0,0.0,702.37
4,16,2,0,,,,1.7118666,0.0,0.0,0.0,549.05
4,17,2,0,,,,0.8573,0.0,0.0,0.0,364.97
4,18,2,0,,,,0.25235,0.0,0.0,0.0,137.51
4,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,24.18
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.00266675,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.26648334,0.0,0.0,0.0,68.45
4,8,3,0,,,,0.66581666,0.0,0.0,0.0,265.24
4,9,3,0,,,,0.90828335,0.0,0.0,0.0,464.2
4,10,3,0,,,,1.4606333,0.0,0.0,0.0,624.23
4,11,3,0,,,,2.57735,0.0,0.0,0.0,747.24
4,12,3,0,,,,3.1830666,0.0,0.0,0.0,816.68
4,13,3,0,,,,3.1792417,0.0,0.0,0.0,830.87
4,14,3,0,,,,1.7488,0.0,0.0,0.0,792.12
4,15,3,0,,,,1.70015,0.0,0.0,0.0,707.49
4,16,3,0,,,,0.7927,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.18693334,0.0,0.0,0.0,367.48
4,18,3,0,,,,0.13481666,0.0,0.0,0.0,151.51
4,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,15.77
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.18
4,7,4,0,,,,0.21986666,0.0,0.0,0.0,68.85
4,8,4,0,,,,1.0495666,0.0,0.0,0.0,187.68
4,9,4,0,,,,1.83885,0.0,0.0,0.0,391.85
4,10,4,0,,,,2.3132167,0.0,0.0,0.0,191.3
4,11,4,0,,,,2.9268334,0.0,0.0,0.0,533.97
4,12,4,0,,,,2.8529334,0.0,0.0,0.0,770.5
4,13,4,0,,,,2.6939833,0.0,0.0,0.0,750.9
4,14,4,0,,,,2.40225,0.0,0.0,0.0,771.53
4,15,4,0,,,,1.2935333,0.0,0.0,0.0,685.49
4,16,4,0,,,,1.9201334,0.0,0.0,0.0,546.97
4,17,4,0,,,,0.800275,0.0,0.0,0.0,358.43
4,18,4,0,,,,0.16025002,0.0,0.0,0.0,147.95
4,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,16.6
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.0011667616,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.33581668,0.0,0.0,0.0,31.86
4,8,5,0,,,,0.9809667,0.0,0.0,0.0,224.33
4,9,5,0,,,,2.0578666,0.0,0.0,0.0,418.9
4,10,5,0,,,,2.7643332,0.0,0.0,0.0,378.3
4,11,5,0,,,,3.2431333,0.0,0.0,0.0,168.64
4,12,5,0,,,,3.4926333,0.0,0.0,0.0,162.0
4,13,5,0,,,,3.4356,0.0,0.0,0.0,79.62
4,14,5,0,,,,2.9058666,0.0,0.0,0.0,50.36
4,15,5,0,,,,2.6718667,0.0,0.0,0.0,48.82
4,16,5,0,,,,2.0383666,0.0,0.0,0.0,309.75
4,17,5,0,,,,1.1593833,0.0,0.0,0.0,231.84
4,18,5,0,,,,0.32723334,0.0,0.0,0.0,144.89
4,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,8.25
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.28473336,0.0,0.0,0.0,7.94
4,8,6,0,,,,1.2493167,0.0,0.0,0.0,148.13
4,9,6,0,,,,2.1534834,0.0,0.0,0.0,89.55
4,10,6,0,,,,2.79955,0.0,0.0,0.0,130.51
4,11,6,0,,,,3.1218667,0.0,0.0,0.0,138.49
4,12,6,0,,,,3.5635667,0.0,0.0,0.0,97.82
4,13,6,0,,,,3.56085,0.0,0.0,0.0,74.84
4,14,6,0,,,,3.34935,0.0,0.0,0.0,64.71
4,15,6,0,,,,2.8872666,0.0,0.0,0.0,48.41
4,16,6,0,,,,2.2086666,0.0,0.0,0.0,80.36
4,17,6,0,,,,1.3350667,0.0,0.0,0.0,87.48
4,18,6,0,,,,0.37998334,0.0,0.0,0.0,38.57
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,1.09
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.10385003,0.0,0.0,0.0,4.68
4,8,7,0,,,,1.1446834,0.0,0.0,0.0,15.41
4,9,7,0,,,,2.0495667,0.0,0.0,0.0,67.06
4,10,7,0,,,,2.7103167,0.0,0.0,0.0,72.46
4,11,7,0,,,,3.1431668,0.0,0.0,0.0,129.81
4,12,7,0,,,,3.3744333,0.0,0.0,0.0,162.93
4,13,7,0,,,,3.4493833,0.0,0.0,0.0,121.98
4,14,7,0,,,,3.2603667,0.0,0.0,0.0,82.2
4,15,7,0,,,,2.8361,0.0,0.0,0.0,84.43
4,16,7,0,,,,2.1851833,0.0,0.0,0.0,72.46
4,17,7,0,,,,1.3218167,0.0,0.0,0.0,63.01
4,18,7,0,,,,0.39008334,0.0,0.0,0.0,63.61
4,19,7,0,,,,9.833333e-08,0.0,0.0,0.0,22.62
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.28320003,0.0,0.0,0.0,5.26
5,8,1,0,,,,1.1929166,0.0,0.0,0.0,14.79
5,9,1,0,,,,2.0146666,0.0,0.0,0.0,29.15
5,10,1,0,,,,2.6670666,0.0,0.0,0.0,55.34
5,11,1,0,,,,3.0903168,0.0,0.0,0.0,90.68
5,12,1,0,,,,3.3356833,0.0,0.0,0.0,106.93
5,13,1,0,,,,3.41325,0.0,0.0,0.0,50.13
5,14,1,0,,,,3.2153,0.0,0.0,0.0,68.85
5,15,1,0,,,,2.7761667,0.0,0.0,0.0,63.79
5,16,1,0,,,,2.1288,0.0,0.0,0.0,54.97
5,17,1,0,,,,1.2862667,0.0,0.0,0.0,50.15
5,18,1,0,,,,0.3667,0.0,0.0,0.0,29.04
5,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,23.81
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.27648336,0.0,0.0,0.0,8.81
5,8,2,0,,,,1.163,0.0,0.0,0.0,23.8
5,9,2,0,,,,1.9763334,0.0,0.0,0.0,69.33
5,10,2,0,,,,2.6196666,0.0,0.0,0.0,347.18
5,11,2,0,,,,2.8875,0.0,0.0,0.0,208.88
5,12,2,0,,,,3.31195,0.0,0.0,0.0,678.8
5,13,2,0,,,,3.3883166,0.0,0.0,0.0,858.65
5,14,2,0,,,,3.1835,0.0,0.0,0.0,807.12
5,15,2,0,,,,2.7482166,0.0,0.0,0.0,669.32
5,16,2,0,,,,2.103,0.0,0.0,0.0,403.2
5,17,2,0,,,,1.26,0.0,0.0,0.0,231.07
5,18,2,0,,,,0.34501666,0.0,0.0,0.0,155.38
5,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,31.72
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,1.32
5,7,3,0,,,,0.31206667,0.0,0.0,0.0,77.38
5,8,3,0,,,,1.1283667,0.0,0.0,0.0,273.11
5,9,3,0,,,,1.9486333,0.0,0.0,0.0,487.09
5,10,3,0,,,,2.5534334,0.0,0.0,0.0,638.27
5,11,3,0,,,,3.0243,0.0,0.0,0.0,753.5
5,12,3,0,,,,3.2778833,0.0,0.0,0.0,773.6
5,13,3,0,,,,3.3144166,0.0,0.0,0.0,357.39
5,14,3,0,,,,3.12595,0.0,0.0,0.0,95.51
5,15,3,0,,,,2.6999333,0.0,0.0,0.0,700.64
5,16,3,0,,,,2.0404334,0.0,0.0,0.0,474.4
5,17,3,0,,,,1.2247334,0.0,0.0,0.0,236.6
5,18,3,0,,,,0.347,0.0,0.0,0.0,17.72
5,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,29.71
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.27080002,0.0,0.0,0.0,5.72
5,8,4,0,,,,1.1382,0.0,0.0,0.0,189.18
5,9,4,0,,,,1.91869,0.0,0.0,0.0,326.75
5,10,4,0,,,,2.5220332,0.0,0.0,0.0,123.92
5,11,4,0,,,,2.9462667,0.0,0.0,0.0,255.0
5,12,4,0,,,,3.23095,0.0,0.0,0.0,550.54
5,13,4,0,,,,3.2841666,0.0,0.0,0.0,123.52
5,14,4,0,,,,3.1219,0.0,0.0,0.0,257.4
5,15,4,0,,,,2.6838167,0.0,0.0,0.0,455.87
5,16,4,0,,,,2.0475166,0.0,0.0,0.0,510.6
5,17,4,0,,,,1.2376,0.0,0.0,0.0,327.89
5,18,4,0,,,,0.35333332,0.0,0.0,0.0,155.33
5,19,4,0,,,,6.6763336e-05,0.0,0.0,0.0,25.17
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.106083356,0.0,0.0,0.0,43.32
5,8,5,0,,,,1.0667833,0.0,0.0,0.0,161.28
5,9,5,0,,,,1.9448833,0.0,0.0,0.0,452.88
5,10,5,0,,,,2.6980834,0.0,0.0,0.0,403.67
5,11,5,0,,,,2.9434333,0.0,0.0,0.0,494.86
5,12,5,0,,,,3.1113167,0.0,0.0,0.0,606.92
5,13,5,0,,,,3.05605,0.0,0.0,0.0,774.57
5,14,5,0,,,,2.99595,0.0,0.0,0.0,519.66
5,15,5,0,,,,1.8081666,0.0,0.0,0.0,355.41
5,16,5,0,,,,2.11355,0.0,0.0,0.0,365.91
5,17,5,0,,,,0.95498335,0.0,0.0,0.0,208.7
5,18,5,0,,,,0.40615,0.0,0.0,0.0,99.21
5,19,5,0,,,,0.0060667535,0.0,0.0,0.0,7.69
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,14.89
5,7,6,0,,,,0.012916753,0.0,0.0,0.0,5.58
5,8,6,0,,,,0.19505,0.0,0.0,0.0,18.87
5,9,6,0,,,,0.24048333,0.0,0.0,0.0,127.92
5,10,6,0,,,,0.07305004,0.0,0.0,0.0,100.1
5,11,6,0,,,,0.4466667,0.0,0.0,0.0,164.01
5,12,6,0,,,,1.14015,0.0,0.0,0.0,117.81
5,13,6,0,,,,0.47285,0.0,0.0,0.0,209.18
5,14,6,0,,,,0.3163,0.0,0.0,0.0,55.07
5,15,6,0,,,,0.10888336,0.0,0.0,0.0,43.67
5,16,6,0,,,,0.15938336,0.0,0.0,0.0,60.71
5,17,6,0,,,,0.11580004,0.0,0.0,0.0,133.54
5,18,6,0,,,,0.0051834183,0.0,0.0,0.0,29.59
5,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,33.85
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.00143342,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.16063334,0.0,0.0,0.0,23.14
5,8,7,0,,,,0.6092,0.0,0.0,0.0,150.5
5,9,7,0,,,,0.9809667,0.0,0.0,0.0,290.96
5,10,7,0,,,,1.5136334,0.0,0.0,0.0,300.74
5,11,7,0,,,,1.7693167,0.0,0.0,0.0,183.25
5,12,7,0,,,,1.68405,0.0,0.0,0.0,264.42
5,13,7,0,,,,1.6236334,0.0,0.0,0.0,487.87
5,14,7,0,,,,0.043633398,0.0,0.0,0.0,638.37
5,15,7,0,,,,2.14165,0.0,0.0,0.0,53.98
5,16,7,0,,,,1.39925,0.0,0.0,0.0,122.5
5,17,7,0,,,,0.42323333,0.0,0.0,0.0,116.59
5,18,7,0,,,,0.20503333,0.0,0.0,0.0,15.96
5,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,37.89
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.33483332,0.0,0.0,0.0,6.34
5,8,1,0,,,,1.0569834,0.0,0.0,0.0,78.7
5,9,1,0,,,,1.2644833,0.0,0.0,0.0,67.47
5,10,1,0,,,,2.59715,0.0,0.0,0.0,95.75
5,11,1,0,,,,3.2296166,0.0,0.0,0.0,135.55
5,12,1,0,,,,3.4446833,0.0,0.0,0.0,136.02
5,13,1,0,,,,3.5160334,0.0,0.0,0.0,90.22
5,14,1,0,,,,3.27465,0.0,0.0,0.0,104.55
5,15,1,0,,,,2.7547667,0.0,0.0,0.0,79.64
5,16,1,0,,,,2.1027334,0.0,0.0,0.0,61.39
5,17,1,0,,,,1.1970667,0.0,0.0,0.0,40.53
5,18,1,0,,,,0.21301667,0.0,0.0,0.0,37.53
5,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,22.83
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.379,0.0,0.0,0.0,6.36
5,8,2,0,,,,0.82046664,0.0,0.0,0.0,17.99
5,9,2,0,,,,0.6778167,0.0,0.0,0.0,67.68
5,10,2,0,,,,1.2821333,0.0,0.0,0.0,107.36
5,11,2,0,,,,3.065,0.0,0.0,0.0,163.04
5,12,2,0,,,,3.2986,0.0,0.0,0.0,143.55
5,13,2,0,,,,3.3309333,0.0,0.0,0.0,103.37
5,14,2,0,,,,3.1627,0.0,0.0,0.0,107.82
5,15,2,0,,,,2.5070167,0.0,0.0,0.0,77.62
5,16,2,0,,,,1.3549,0.0,0.0,0.0,72.12
5,17,2,0,,,,1.14345,0.0,0.0,0.0,41.35
5,18,2,0,,,,0.28573337,0.0,0.0,0.0,36.87
5,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,27.35
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.00023342333,0.0,0.0,0.0,93.02
5,8,3,0,,,,0.24505001,0.0,0.0,0.0,283.84
5,9,3,0,,,,0.8627333,0.0,0.0,0.0,483.32
5,10,3,0,,,,1.2503166,0.0,0.0,0.0,642.27
5,11,3,0,,,,0.35015002,0.0,0.0,0.0,694.36
5,12,3,0,,,,0.31725,0.0,0.0,0.0,299.5
5,13,3,0,,,,0.8851,0.0,0.0,0.0,342.95
5,14,3,0,,,,1.0851834,0.0,0.0,0.0,343.73
5,15,3,0,,,,0.53866667,0.0,0.0,0.0,137.66
5,16,3,0,,,,0.6648833,0.0,0.0,0.0,185.44
5,17,3,0,,,,0.29931667,0.0,0.0,0.0,133.9
5,18,3,0,,,,0.025183389,0.0,0.0,0.0,47.73
5,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,24.34
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,1.74
5,7,4,0,,,,0.3443167,0.0,0.0,0.0,43.5
5,8,4,0,,,,1.2222333,0.0,0.0,0.0,240.11
5,9,4,0,,,,2.0667667,0.0,0.0,0.0,469.37
5,10,4,0,,,,2.6772332,0.0,0.0,0.0,612.91
5,11,4,0,,,,3.0910666,0.0,0.0,0.0,541.82
5,12,4,0,,,,3.3031,0.0,0.0,0.0,389.34
5,13,4,0,,,,3.3281167,0.0,0.0,0.0,275.55
5,14,4,0,,,,3.13405,0.0,0.0,0.0,74.33
5,15,4,0,,,,2.7512,0.0,0.0,0.0,565.39
5,16,4,0,,,,2.127,0.0,0.0,0.0,429.88
5,17,4,0,,,,1.29855,0.0,0.0,0.0,295.44
5,18,4,0,,,,0.39736667,0.0,0.0,0.0,152.96
5,19,4,0,,,,9.833333e-08,0.0,0.0,0.0,42.25
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,3.62
5,7,5,0,,,,0.34613332,0.0,0.0,0.0,87.53
5,8,5,0,,,,1.2685167,0.0,0.0,0.0,212.9
5,9,5,0,,,,2.0850334,0.0,0.0,0.0,472.59
5,10,5,0,,,,2.7213166,0.0,0.0,0.0,617.94
5,11,5,0,,,,3.1533,0.0,0.0,0.0,676.39
5,12,5,0,,,,3.3758,0.0,0.0,0.0,495.09
5,13,5,0,,,,3.4309666,0.0,0.0,0.0,392.98
5,14,5,0,,,,3.24935,0.0,0.0,0.0,539.92
5,15,5,0,,,,2.8526165,0.0,0.0,0.0,544.25
5,16,5,0,,,,2.20595,0.0,0.0,0.0,295.79
5,17,5,0,,,,1.3651834,0.0,0.0,0.0,344.78
5,18,5,0,,,,0.38495,0.0,0.0,0.0,165.75
5,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,36.73
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.0021334216,0.0,0.0,0.0,0.18
5,7,6,0,,,,0.41513333,0.0,0.0,0.0,92.28
5,8,6,0,,,,1.3269666,0.0,0.0,0.0,264.42
5,9,6,0,,,,2.1975167,0.0,0.0,0.0,416.17
5,10,6,0,,,,2.8798556,0.0,0.0,0.0,564.61
5,11,6,0,,,,3.3011668,0.0,0.0,0.0,664.75
5,12,6,0,,,,3.5187666,0.0,0.0,0.0,471.08
5,13,6,0,,,,3.5118,0.0,0.0,0.0,652.31
5,14,6,0,,,,3.2815833,0.0,0.0,0.0,323.02
5,15,6,0,,,,2.8221333,0.0,0.0,0.0,485.83
5,16,6,0,,,,2.1757166,0.0,0.0,0.0,329.28
5,17,6,0,,,,1.3347833,0.0,0.0,0.0,214.66
5,18,6,0,,,,0.40501666,0.0,0.0,0.0,77.38
5,19,6,0,,,,0.00036676167,0.0,0.0,0.0,5.39
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.51
5,7,7,0,,,,0.3612,0.0,0.0,0.0,7.3
5,8,7,0,,,,1.2995833,0.0,0.0,0.0,37.84
5,9,7,0,,,,2.1394,0.0,0.0,0.0,162.29
5,10,7,0,,,,2.7924666,0.0,0.0,0.0,401.91
5,11,7,0,,,,3.2404833,0.0,0.0,0.0,556.47
5,12,7,0,,,,3.5020666,0.0,0.0,0.0,790.03
5,13,7,0,,,,3.49595,0.0,0.0,0.0,704.15
5,14,7,0,,,,3.2094333,0.0,0.0,0.0,474.46
5,15,7,0,,,,2.8371334,0.0,0.0,0.0,340.23
5,16,7,0,,,,2.18245,0.0,0.0,0.0,237.46
5,17,7,0,,,,1.3083,0.0,0.0,0.0,366.75
5,18,7,0,,,,0.32516667,0.0,0.0,0.0,101.29
5,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,39.57
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.17
5,7,1,0,,,,0.005466755,0.0,0.0,0.0,60.97
5,8,1,0,,,,0.08988336,0.0,0.0,0.0,114.59
5,9,1,0,,,,0.39918333,0.0,0.0,0.0,288.78
5,10,1,0,,,,1.1870167,0.0,0.0,0.0,579.76
5,11,1,0,,,,1.6066333,0.0,0.0,0.0,541.52
5,12,1,0,,,,1.9272333,0.0,0.0,0.0,583.22
5,13,1,0,,,,1.0315,0.0,0.0,0.0,643.37
5,14,1,0,,,,1.5628,0.0,0.0,0.0,506.28
5,15,1,0,,,,2.76495,0.0,0.0,0.0,209.97
5,16,1,0,,,,1.3977667,0.0,0.0,0.0,65.63
5,17,1,0,,,,1.4788,0.0,0.0,0.0,211.68
5,18,1,0,,,,0.18148336,0.0,0.0,0.0,156.93
5,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,44.0
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.0035667517,0.0,0.0,0.0,14.18
5,7,2,0,,,,0.29991665,0.0,0.0,0.0,32.87
5,8,2,0,,,,0.64725,0.0,0.0,0.0,163.26
5,9,2,0,,,,0.80795,0.0,0.0,0.0,109.8
5,10,2,0,,,,0.92686665,0.0,0.0,0.0,382.5
5,11,2,0,,,,1.46445,0.0,0.0,0.0,610.85
5,12,2,0,,,,2.1690834,0.0,0.0,0.0,450.24
5,13,2,0,,,,1.2779833,0.0,0.0,0.0,670.81
5,14,2,0,,,,0.8591,0.0,0.0,0.0,506.68
5,15,2,0,,,,0.37818334,0.0,0.0,0.0,401.53
5,16,2,0,,,,0.08776667,0.0,0.0,0.0,239.49
5,17,2,0,,,,0.00256675,0.0,0.0,0.0,185.01
5,18,2,0,,,,9.666667e-08,0.0,0.0,0.0,100.48
5,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,41.49
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,4.42
5,7,3,0,,,,0.0041334066,0.0,0.0,0.0,97.81
5,8,3,0,,,,0.12285,0.0,0.0,0.0,33.98
5,9,3,0,,,,0.20423333,0.0,0.0,0.0,270.18
5,10,3,0,,,,0.23633334,0.0,0.0,0.0,617.08
5,11,3,0,,,,0.19746667,0.0,0.0,0.0,652.77
5,12,3,0,,,,0.12133333,0.0,0.0,0.0,773.43
5,13,3,0,,,,0.09071667,0.0,0.0,0.0,764.08
5,14,3,0,,,,0.023066672,0.0,0.0,0.0,478.25
5,15,3,0,,,,0.06863333,0.0,0.0,0.0,456.29
5,16,3,0,,,,0.024633382,0.0,0.0,0.0,325.95
5,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,298.36
5,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,154.02
5,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,46.0
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.12
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.49
5,7,4,0,,,,0.38226667,0.0,0.0,0.0,98.23
5,8,4,0,,,,1.32855,0.0,0.0,0.0,217.68
5,9,4,0,,,,2.1836834,0.0,0.0,0.0,415.35
5,10,4,0,,,,2.8252,0.0,0.0,0.0,506.83
5,11,4,0,,,,3.22695,0.0,0.0,0.0,643.8
5,12,4,0,,,,3.45,0.0,0.0,0.0,789.11
5,13,4,0,,,,3.4862,0.0,0.0,0.0,820.94
5,14,4,0,,,,3.2830334,0.0,0.0,0.0,698.47
5,15,4,0,,,,2.8336334,0.0,0.0,0.0,637.38
5,16,4,0,,,,2.1571167,0.0,0.0,0.0,465.56
5,17,4,0,,,,1.3263167,0.0,0.0,0.0,325.83
5,18,4,0,,,,0.42625,0.0,0.0,0.0,150.9
5,19,4,0,,,,0.0008834267,0.0,0.0,0.0,46.12
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,25.89
5,7,5,0,,,,0.37715,0.0,0.0,0.0,91.6
5,8,5,0,,,,1.3262,0.0,0.0,0.0,294.89
5,9,5,0,,,,2.1772,0.0,0.0,0.0,481.11
5,10,5,0,,,,2.8319166,0.0,0.0,0.0,640.21
5,11,5,0,,,,3.2715333,0.0,0.0,0.0,749.52
5,12,5,0,,,,3.48875,0.0,0.0,0.0,802.91
5,13,5,0,,,,3.45835,0.0,0.0,0.0,824.62
5,14,5,0,,,,3.2381167,0.0,0.0,0.0,763.1
5,15,5,0,,,,2.8197,0.0,0.0,0.0,693.75
5,16,5,0,,,,2.1950333,0.0,0.0,0.0,553.23
5,17,5,0,,,,1.1341333,0.0,0.0,0.0,377.72
5,18,5,0,,,,0.5018333,0.0,0.0,0.0,170.77
5,19,5,0,,,,0.0063167517,0.0,0.0,0.0,42.81
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,2.42
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,24.35
5,7,6,0,,,,0.37251666,0.0,0.0,0.0,91.79
5,8,6,0,,,,1.2870333,0.0,0.0,0.0,290.3
5,9,6,0,,,,2.0701666,0.0,0.0,0.0,474.04
5,10,6,0,,,,2.7289166,0.0,0.0,0.0,627.77
5,11,6,0,,,,3.1481166,0.0,0.0,0.0,738.19
5,12,6,0,,,,3.3224833,0.0,0.0,0.0,798.02
5,13,6,0,,,,3.3861666,0.0,0.0,0.0,799.86
5,14,6,0,,,,2.9614666,0.0,0.0,0.0,764.4
5,15,6,0,,,,2.76545,0.0,0.0,0.0,687.4
5,16,6,0,,,,2.1677334,0.0,0.0,0.0,547.75
5,17,6,0,,,,1.3813833,0.0,0.0,0.0,367.92
5,18,6,0,,,,0.48935,0.0,0.0,0.0,170.24
5,19,6,0,,,,0.005833418,0.0,0.0,0.0,46.62
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,6.27
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
