month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.000100096666,0.0,0.0,0.0,0.83
5,7,7,0,,,,0.4107,0.0,0.0,0.0,66.12
5,8,7,0,,,,1.3043833,0.0,0.0,0.0,120.52
5,9,7,0,,,,2.0810833,0.0,0.0,0.0,48.26
5,10,7,0,,,,2.6758,0.0,0.0,0.0,84.92
5,11,7,0,,,,3.1252334,0.0,0.0,0.0,236.49
5,12,7,0,,,,3.3687,0.0,0.0,0.0,426.8
5,13,7,0,,,,3.1548834,0.0,0.0,0.0,421.37
5,14,7,0,,,,3.2444832,0.0,0.0,0.0,206.0
5,15,7,0,,,,2.84635,0.0,0.0,0.0,247.7
5,16,7,0,,,,2.2097666,0.0,0.0,0.0,314.85
5,17,7,0,,,,1.3926166,0.0,0.0,0.0,319.27
5,18,7,0,,,,0.48098335,0.0,0.0,0.0,168.96
5,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,31.49
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,6.93
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.00030009332,0.0,0.0,0.0,26.03
5,7,1,0,,,,0.41195,0.0,0.0,0.0,98.48
5,8,1,0,,,,1.3002833,0.0,0.0,0.0,286.94
5,9,1,0,,,,2.0552,0.0,0.0,0.0,461.92
5,10,1,0,,,,2.6588166,0.0,0.0,0.0,609.47
5,11,1,0,,,,3.0505667,0.0,0.0,0.0,693.08
5,12,1,0,,,,3.0252666,0.0,0.0,0.0,734.46
5,13,1,0,,,,3.2968833,0.0,0.0,0.0,668.29
5,14,1,0,,,,3.0601666,0.0,0.0,0.0,659.32
5,15,1,0,,,,2.7250667,0.0,0.0,0.0,174.89
5,16,1,0,,,,2.1053,0.0,0.0,0.0,241.14
5,17,1,0,,,,1.3400834,0.0,0.0,0.0,79.64
5,18,1,0,,,,0.46101665,0.0,0.0,0.0,157.42
5,19,1,0,,,,0.0054000835,0.0,0.0,0.0,50.61
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.14
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.000783425,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.42061666,0.0,0.0,0.0,98.23
5,8,2,0,,,,1.2760333,0.0,0.0,0.0,269.37
5,9,2,0,,,,2.0359166,0.0,0.0,0.0,446.38
5,10,2,0,,,,2.6341667,0.0,0.0,0.0,597.65
5,11,2,0,,,,3.0226667,0.0,0.0,0.0,679.14
5,12,2,0,,,,3.2354,0.0,0.0,0.0,674.03
5,13,2,0,,,,3.19025,0.0,0.0,0.0,361.68
5,14,2,0,,,,3.1698167,0.0,0.0,0.0,275.19
5,15,2,0,,,,2.7808,0.0,0.0,0.0,562.53
5,16,2,0,,,,2.1523833,0.0,0.0,0.0,490.95
5,17,2,0,,,,1.3324667,0.0,0.0,0.0,143.46
5,18,2,0,,,,0.4595,0.0,0.0,0.0,11.71
5,19,2,0,,,,0.006833417,0.0,0.0,0.0,32.46
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,8.49
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.015216737,0.0,0.0,0.0,0.87
5,7,3,0,,,,0.38488334,0.0,0.0,0.0,97.84
5,8,3,0,,,,1.2496166,0.0,0.0,0.0,279.55
5,9,3,0,,,,1.8972167,0.0,0.0,0.0,279.45
5,10,3,0,,,,2.5676334,0.0,0.0,0.0,524.88
5,11,3,0,,,,2.8967834,0.0,0.0,0.0,491.32
5,12,3,0,,,,2.7968833,0.0,0.0,0.0,404.91
5,13,3,0,,,,3.1666667,0.0,0.0,0.0,499.77
5,14,3,0,,,,3.0037334,0.0,0.0,0.0,556.32
5,15,3,0,,,,2.74385,0.0,0.0,0.0,320.78
5,16,3,0,,,,2.0665166,0.0,0.0,0.0,340.32
5,17,3,0,,,,1.3984667,0.0,0.0,0.0,0.0
5,18,3,0,,,,0.5093833,0.0,0.0,0.0,119.89
5,19,3,0,,,,0.0060334182,0.0,0.0,0.0,54.19
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,1.25
5,7,4,0,,,,0.16873336,0.0,0.0,0.0,83.72
5,8,4,0,,,,0.61863333,0.0,0.0,0.0,209.66
5,9,4,0,,,,1.4846667,0.0,0.0,0.0,386.94
5,10,4,0,,,,2.71615,0.0,0.0,0.0,319.41
5,11,4,0,,,,2.50105,0.0,0.0,0.0,411.72
5,12,4,0,,,,3.07185,0.0,0.0,0.0,418.14
5,13,4,0,,,,3.2922666,0.0,0.0,0.0,611.11
5,14,4,0,,,,3.2709334,0.0,0.0,0.0,348.78
5,15,4,0,,,,2.82135,0.0,0.0,0.0,99.21
5,16,4,0,,,,2.1913166,0.0,0.0,0.0,320.46
5,17,4,0,,,,1.3669833,0.0,0.0,0.0,64.89
5,18,4,0,,,,0.46351665,0.0,0.0,0.0,66.27
5,19,4,0,,,,0.00418342,0.0,0.0,0.0,27.34
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,5.5
5,7,5,0,,,,0.1351,0.0,0.0,0.0,101.66
5,8,5,0,,,,0.7796,0.0,0.0,0.0,295.54
5,9,5,0,,,,1.5422666,0.0,0.0,0.0,487.21
5,10,5,0,,,,2.2034833,0.0,0.0,0.0,636.14
5,11,5,0,,,,1.5477834,0.0,0.0,0.0,658.51
5,12,5,0,,,,2.7077832,0.0,0.0,0.0,665.76
5,13,5,0,,,,2.2171333,0.0,0.0,0.0,666.41
5,14,5,0,,,,3.1533208,0.0,0.0,0.0,612.37
5,15,5,0,,,,2.672525,0.0,0.0,0.0,592.08
5,16,5,0,,,,2.1774,0.0,0.0,0.0,523.3
5,17,5,0,,,,1.3531,0.0,0.0,0.0,357.92
5,18,5,0,,,,0.45083332,0.0,0.0,0.0,181.31
5,19,5,0,,,,0.0038000867,0.0,0.0,0.0,45.58
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,10.29
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.020666715,0.0,0.0,0.0,16.2
5,7,6,0,,,,0.14755005,0.0,0.0,0.0,106.41
5,8,6,0,,,,1.3572,0.0,0.0,0.0,269.41
5,9,6,0,,,,1.9609,0.0,0.0,0.0,424.84
5,10,6,0,,,,2.680275,0.0,0.0,0.0,596.39
5,11,6,0,,,,3.1376667,0.0,0.0,0.0,682.9
5,12,6,0,,,,3.3467667,0.0,0.0,0.0,740.18
5,13,6,0,,,,3.35685,0.0,0.0,0.0,700.54
5,14,6,0,,,,3.1330333,0.0,0.0,0.0,396.5
5,15,6,0,,,,2.7442,0.0,0.0,0.0,523.55
5,16,6,0,,,,2.1574833,0.0,0.0,0.0,275.12
5,17,6,0,,,,1.3702834,0.0,0.0,0.0,337.13
5,18,6,0,,,,0.46988332,0.0,0.0,0.0,162.41
5,19,6,0,,,,0.0037667532,0.0,0.0,0.0,54.39
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,10.07
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.00026676166,0.0,0.0,0.0,19.61
5,7,7,0,,,,0.37173334,0.0,0.0,0.0,103.89
5,8,7,0,,,,1.2508833,0.0,0.0,0.0,278.67
5,9,7,0,,,,2.0293334,0.0,0.0,0.0,462.83
5,10,7,0,,,,2.6292,0.0,0.0,0.0,616.16
5,11,7,0,,,,3.0274668,0.0,0.0,0.0,688.6
5,12,7,0,,,,3.2149334,0.0,0.0,0.0,671.87
5,13,7,0,,,,3.2778,0.0,0.0,0.0,592.8
5,14,7,0,,,,3.1199334,0.0,0.0,0.0,518.24
5,15,7,0,,,,2.7147,0.0,0.0,0.0,320.59
5,16,7,0,,,,2.1176,0.0,0.0,0.0,372.46
5,17,7,0,,,,1.3563334,0.0,0.0,0.0,329.89
5,18,7,0,,,,0.48865,0.0,0.0,0.0,159.51
5,19,7,0,,,,0.00990008,0.0,0.0,0.0,49.07
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,11.15
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.030333389,0.0,0.0,0.0,22.11
5,7,1,0,,,,0.3031,0.0,0.0,0.0,39.63
5,8,1,0,,,,1.2561667,0.0,0.0,0.0,272.35
5,9,1,0,,,,2.01145,0.0,0.0,0.0,383.92
5,10,1,0,,,,2.2639167,0.0,0.0,0.0,599.77
5,11,1,0,,,,2.8839166,0.0,0.0,0.0,711.5
5,12,1,0,,,,3.0904334,0.0,0.0,0.0,781.04
5,13,1,0,,,,3.2558832,0.0,0.0,0.0,710.3
5,14,1,0,,,,3.0897834,0.0,0.0,0.0,710.95
5,15,1,0,,,,2.7159667,0.0,0.0,0.0,168.35
5,16,1,0,,,,1.6342,0.0,0.0,0.0,179.71
5,17,1,0,,,,1.05735,0.0,0.0,0.0,242.9
5,18,1,0,,,,0.35906667,0.0,0.0,0.0,82.26
5,19,1,0,,,,0.013316747,0.0,0.0,0.0,55.33
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,11.14
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.01486674,0.0,0.0,0.0,35.63
5,7,2,0,,,,0.22146666,0.0,0.0,0.0,93.92
5,8,2,0,,,,0.87778336,0.0,0.0,0.0,281.7
5,9,2,0,,,,1.6258334,0.0,0.0,0.0,448.86
5,10,2,0,,,,2.3992834,0.0,0.0,0.0,489.08
5,11,2,0,,,,2.9834666,0.0,0.0,0.0,651.28
5,12,2,0,,,,3.1590333,0.0,0.0,0.0,602.74
5,13,2,0,,,,3.3168,0.0,0.0,0.0,400.41
5,14,2,0,,,,3.1072667,0.0,0.0,0.0,471.54
5,15,2,0,,,,2.6355,0.0,0.0,0.0,414.36
5,16,2,0,,,,2.1958666,0.0,0.0,0.0,351.06
5,17,2,0,,,,1.4251667,0.0,0.0,0.0,321.09
5,18,2,0,,,,0.38431665,0.0,0.0,0.0,172.59
5,19,2,0,,,,0.00020009666,0.0,0.0,0.0,57.51
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,1.55
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.12820004,0.0,0.0,0.0,19.82
5,8,3,0,,,,0.27986667,0.0,0.0,0.0,64.82
5,9,3,0,,,,0.95458335,0.0,0.0,0.0,249.85
5,10,3,0,,,,1.4164333,0.0,0.0,0.0,596.35
5,11,3,0,,,,1.5408334,0.0,0.0,0.0,700.21
5,12,3,0,,,,2.2077832,0.0,0.0,0.0,728.99
5,13,3,0,,,,2.2238834,0.0,0.0,0.0,724.59
5,14,3,0,,,,1.7348,0.0,0.0,0.0,611.82
5,15,3,0,,,,1.1646667,0.0,0.0,0.0,629.64
5,16,3,0,,,,0.89493334,0.0,0.0,0.0,518.02
5,17,3,0,,,,0.67361665,0.0,0.0,0.0,358.14
5,18,3,0,,,,0.11366667,0.0,0.0,0.0,178.77
5,19,3,0,,,,0.019200077,0.0,0.0,0.0,59.25
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,1.56
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.0034667517,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.24811667,0.0,0.0,0.0,101.88
6,8,4,0,,,,1.5669,0.0,0.0,0.0,207.69
6,9,4,0,,,,1.6561,0.0,0.0,0.0,467.3
6,10,4,0,,,,2.5180333,0.0,0.0,0.0,559.41
6,11,4,0,,,,3.03045,0.0,0.0,0.0,657.04
6,12,4,0,,,,3.2322834,0.0,0.0,0.0,674.11
6,13,4,0,,,,3.2748,0.0,0.0,0.0,679.42
6,14,4,0,,,,3.0761833,0.0,0.0,0.0,683.07
6,15,4,0,,,,2.67705,0.0,0.0,0.0,647.73
6,16,4,0,,,,2.0296667,0.0,0.0,0.0,527.57
6,17,4,0,,,,1.2244,0.0,0.0,0.0,368.56
6,18,4,0,,,,0.40215,0.0,0.0,0.0,179.42
6,19,4,0,,,,0.0051334165,0.0,0.0,0.0,47.26
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,13.5
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.0032667483,0.0,0.0,0.0,1.63
6,7,5,0,,,,0.36506668,0.0,0.0,0.0,8.91
6,8,5,0,,,,1.1835667,0.0,0.0,0.0,52.42
6,9,5,0,,,,1.9465,0.0,0.0,0.0,169.06
6,10,5,0,,,,2.5252666,0.0,0.0,0.0,422.03
6,11,5,0,,,,2.9487,0.0,0.0,0.0,691.97
6,12,5,0,,,,3.1762333,0.0,0.0,0.0,774.05
6,13,5,0,,,,3.2186167,0.0,0.0,0.0,767.85
6,14,5,0,,,,3.01115,0.0,0.0,0.0,707.11
6,15,5,0,,,,2.6355166,0.0,0.0,0.0,661.04
6,16,5,0,,,,2.0706666,0.0,0.0,0.0,535.62
6,17,5,0,,,,1.29515,0.0,0.0,0.0,367.9
6,18,5,0,,,,0.46621665,0.0,0.0,0.0,181.03
6,19,5,0,,,,0.009433412,0.0,0.0,0.0,47.96
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,14.12
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.0014334216,0.0,0.0,0.0,36.42
6,7,6,0,,,,0.38585,0.0,0.0,0.0,93.5
6,8,6,0,,,,1.2268,0.0,0.0,0.0,284.73
6,9,6,0,,,,1.9475334,0.0,0.0,0.0,458.03
6,10,6,0,,,,2.57795,0.0,0.0,0.0,599.43
6,11,6,0,,,,2.9749668,0.0,0.0,0.0,699.31
6,12,6,0,,,,3.20845,0.0,0.0,0.0,614.35
6,13,6,0,,,,3.2541666,0.0,0.0,0.0,623.28
6,14,6,0,,,,3.074,0.0,0.0,0.0,631.41
6,15,6,0,,,,2.6896834,0.0,0.0,0.0,452.89
6,16,6,0,,,,2.0956,0.0,0.0,0.0,113.14
6,17,6,0,,,,1.3259667,0.0,0.0,0.0,156.88
6,18,6,0,,,,0.48946667,0.0,0.0,0.0,126.0
6,19,6,0,,,,0.013766745,0.0,0.0,0.0,58.44
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,7.26
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,3.343167e-05,0.0,0.0,0.0,35.62
6,7,7,0,,,,0.3459,0.0,0.0,0.0,96.65
6,8,7,0,,,,1.16095,0.0,0.0,0.0,253.4
6,9,7,0,,,,1.9067667,0.0,0.0,0.0,442.11
6,10,7,0,,,,2.5050333,0.0,0.0,0.0,552.07
6,11,7,0,,,,2.9246,0.0,0.0,0.0,582.93
6,12,7,0,,,,3.1563334,0.0,0.0,0.0,628.32
6,13,7,0,,,,3.08455,0.0,0.0,0.0,486.75
6,14,7,0,,,,2.8754,0.0,0.0,0.0,576.39
6,15,7,0,,,,2.7034333,0.0,0.0,0.0,353.78
6,16,7,0,,,,2.07695,0.0,0.0,0.0,57.29
6,17,7,0,,,,1.2780334,0.0,0.0,0.0,112.89
6,18,7,0,,,,0.46083334,0.0,0.0,0.0,24.39
6,19,7,0,,,,0.012933412,0.0,0.0,0.0,37.65
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,14.67
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,9.833333e-08,0.0,0.0,0.0,1.6
6,7,1,0,,,,0.353,0.0,0.0,0.0,27.99
6,8,1,0,,,,1.1829333,0.0,0.0,0.0,167.36
6,9,1,0,,,,1.94075,0.0,0.0,0.0,232.89
6,10,1,0,,,,2.5480833,0.0,0.0,0.0,534.78
6,11,1,0,,,,2.97775,0.0,0.0,0.0,373.23
6,12,1,0,,,,3.18185,0.0,0.0,0.0,679.51
6,13,1,0,,,,3.22595,0.0,0.0,0.0,679.59
6,14,1,0,,,,3.0598,0.0,0.0,0.0,749.15
6,15,1,0,,,,2.6992333,0.0,0.0,0.0,659.64
6,16,1,0,,,,2.1182334,0.0,0.0,0.0,495.39
6,17,1,0,,,,1.3551333,0.0,0.0,0.0,362.16
6,18,1,0,,,,0.51516664,0.0,0.0,0.0,158.48
6,19,1,0,,,,0.015133412,0.0,0.0,0.0,63.85
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,6.34
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.029900063,0.0,0.0,0.0,12.69
6,7,2,0,,,,0.16435,0.0,0.0,0.0,9.42
6,8,2,0,,,,0.65795,0.0,0.0,0.0,18.27
6,9,2,0,,,,1.9398167,0.0,0.0,0.0,284.44
6,10,2,0,,,,2.5257666,0.0,0.0,0.0,565.94
6,11,2,0,,,,2.9324334,0.0,0.0,0.0,577.98
6,12,2,0,,,,3.1350167,0.0,0.0,0.0,660.21
6,13,2,0,,,,3.2325168,0.0,0.0,0.0,562.72
6,14,2,0,,,,3.04985,0.0,0.0,0.0,612.96
6,15,2,0,,,,2.6811833,0.0,0.0,0.0,531.3
6,16,2,0,,,,2.1229334,0.0,0.0,0.0,434.04
6,17,2,0,,,,1.27155,0.0,0.0,0.0,346.79
6,18,2,0,,,,0.47618333,0.0,0.0,0.0,179.36
6,19,2,0,,,,0.02263341,0.0,0.0,0.0,43.12
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,14.08
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.0031667582,0.0,0.0,0.0,1.62
6,7,3,0,,,,0.20201667,0.0,0.0,0.0,9.48
6,8,3,0,,,,0.70528334,0.0,0.0,0.0,77.49
6,9,3,0,,,,1.77115,0.0,0.0,0.0,49.23
6,10,3,0,,,,2.4743667,0.0,0.0,0.0,452.46
6,11,3,0,,,,2.95795,0.0,0.0,0.0,410.29
6,12,3,0,,,,3.1756334,0.0,0.0,0.0,744.8
6,13,3,0,,,,3.2072666,0.0,0.0,0.0,689.24
6,14,3,0,,,,3.0403,0.0,0.0,0.0,589.17
6,15,3,0,,,,2.66705,0.0,0.0,0.0,576.88
6,16,3,0,,,,1.9947833,0.0,0.0,0.0,515.83
6,17,3,0,,,,1.3477833,0.0,0.0,0.0,344.11
6,18,3,0,,,,0.49491668,0.0,0.0,0.0,178.02
6,19,3,0,,,,0.015916744,0.0,0.0,0.0,46.45
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,15.3
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.02756673,0.0,0.0,0.0,37.6
6,7,4,0,,,,0.25278333,0.0,0.0,0.0,92.77
6,8,4,0,,,,0.48525,0.0,0.0,0.0,281.51
6,9,4,0,,,,0.47438332,0.0,0.0,0.0,464.43
6,10,4,0,,,,1.8265166,0.0,0.0,0.0,599.2
6,11,4,0,,,,2.90285,0.0,0.0,0.0,709.99
6,12,4,0,,,,3.1771,0.0,0.0,0.0,765.1
6,13,4,0,,,,3.1858168,0.0,0.0,0.0,749.03
6,14,4,0,,,,3.0104833,0.0,0.0,0.0,603.4
6,15,4,0,,,,2.6504166,0.0,0.0,0.0,524.37
6,16,4,0,,,,2.0715,0.0,0.0,0.0,331.14
6,17,4,0,,,,1.076,0.0,0.0,0.0,182.46
6,18,4,0,,,,0.51916665,0.0,0.0,0.0,149.58
6,19,4,0,,,,0.056283403,0.0,0.0,0.0,61.58
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,17.16
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.03106673,0.0,0.0,0.0,38.91
6,7,5,0,,,,0.33823332,0.0,0.0,0.0,98.32
6,8,5,0,,,,1.061,0.0,0.0,0.0,274.64
6,9,5,0,,,,1.8069,0.0,0.0,0.0,442.26
6,10,5,0,,,,2.4352167,0.0,0.0,0.0,585.43
6,11,5,0,,,,2.85845,0.0,0.0,0.0,692.64
6,12,5,0,,,,3.0914834,0.0,0.0,0.0,503.79
6,13,5,0,,,,3.1795166,0.0,0.0,0.0,722.51
6,14,5,0,,,,3.00755,0.0,0.0,0.0,569.56
6,15,5,0,,,,2.5986166,0.0,0.0,0.0,38.68
6,16,5,0,,,,2.0126333,0.0,0.0,0.0,31.44
6,17,5,0,,,,1.2466667,0.0,0.0,0.0,55.66
6,18,5,0,,,,0.4148667,0.0,0.0,0.0,136.71
6,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,43.55
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,17.05
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.042166725,0.0,0.0,0.0,38.07
6,7,6,0,,,,0.28303334,0.0,0.0,0.0,97.15
6,8,6,0,,,,0.6436,0.0,0.0,0.0,272.61
6,9,6,0,,,,2.2779667,0.0,0.0,0.0,441.44
6,10,6,0,,,,1.1645833,0.0,0.0,0.0,551.85
6,11,6,0,,,,1.1355667,0.0,0.0,0.0,669.07
6,12,6,0,,,,2.7553167,0.0,0.0,0.0,737.85
6,13,6,0,,,,2.6864333,0.0,0.0,0.0,751.03
6,14,6,0,,,,2.5638833,0.0,0.0,0.0,708.68
6,15,6,0,,,,2.0316167,0.0,0.0,0.0,631.15
6,16,6,0,,,,1.8568333,0.0,0.0,0.0,509.48
6,17,6,0,,,,1.2973,0.0,0.0,0.0,368.56
6,18,6,0,,,,0.3251167,0.0,0.0,0.0,185.24
6,19,6,0,,,,6.6765e-05,0.0,0.0,0.0,33.05
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,17.45
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.115366675,0.0,0.0,0.0,99.06
6,8,7,0,,,,0.2147,0.0,0.0,0.0,273.32
6,9,7,0,,,,0.6489,0.0,0.0,0.0,446.34
6,10,7,0,,,,0.55121666,0.0,0.0,0.0,588.07
6,11,7,0,,,,1.62705,0.0,0.0,0.0,705.44
6,12,7,0,,,,2.3750334,0.0,0.0,0.0,757.32
6,13,7,0,,,,1.0779667,0.0,0.0,0.0,715.73
6,14,7,0,,,,0.74688333,0.0,0.0,0.0,691.15
6,15,7,0,,,,1.7730334,0.0,0.0,0.0,626.08
6,16,7,0,,,,1.7087667,0.0,0.0,0.0,496.18
6,17,7,0,,,,1.4499667,0.0,0.0,0.0,338.42
6,18,7,0,,,,0.59985,0.0,0.0,0.0,181.53
6,19,7,0,,,,0.058316726,0.0,0.0,0.0,45.38
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,18.05
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,6.6765e-05,0.0,0.0,0.0,37.16
6,7,1,0,,,,0.3936,0.0,0.0,0.0,100.87
6,8,1,0,,,,1.3741333,0.0,0.0,0.0,268.33
6,9,1,0,,,,2.1018834,0.0,0.0,0.0,441.24
6,10,1,0,,,,2.7361,0.0,0.0,0.0,581.58
6,11,1,0,,,,2.7236333,0.0,0.0,0.0,568.89
6,12,1,0,,,,3.4538667,0.0,0.0,0.0,643.2
6,13,1,0,,,,3.3989832,0.0,0.0,0.0,564.08
6,14,1,0,,,,3.1925333,0.0,0.0,0.0,604.86
6,15,1,0,,,,2.7871168,0.0,0.0,0.0,517.95
6,16,1,0,,,,2.1776166,0.0,0.0,0.0,424.09
6,17,1,0,,,,1.3997667,0.0,0.0,0.0,334.87
6,18,1,0,,,,0.5204167,0.0,0.0,0.0,184.88
6,19,1,0,,,,0.011266747,0.0,0.0,0.0,43.25
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,18.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,4.33
6,7,2,0,,,,0.37606665,0.0,0.0,0.0,22.74
6,8,2,0,,,,1.0909166,0.0,0.0,0.0,247.32
6,9,2,0,,,,1.9859,0.0,0.0,0.0,444.22
6,10,2,0,,,,2.69315,0.0,0.0,0.0,584.77
6,11,2,0,,,,3.0967166,0.0,0.0,0.0,696.09
6,12,2,0,,,,3.30515,0.0,0.0,0.0,744.58
6,13,2,0,,,,3.3555167,0.0,0.0,0.0,731.57
6,14,2,0,,,,3.1896667,0.0,0.0,0.0,682.1
6,15,2,0,,,,2.7862666,0.0,0.0,0.0,184.78
6,16,2,0,,,,2.1986167,0.0,0.0,0.0,193.85
6,17,2,0,,,,1.4294833,0.0,0.0,0.0,91.71
6,18,2,0,,,,0.56193334,0.0,0.0,0.0,169.86
6,19,2,0,,,,0.02391674,0.0,0.0,0.0,46.5
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,18.66
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,2.01
6,7,3,0,,,,0.28375,0.0,0.0,0.0,45.43
6,8,3,0,,,,1.0530334,0.0,0.0,0.0,216.98
6,9,3,0,,,,2.0019,0.0,0.0,0.0,382.04
6,10,3,0,,,,2.6229167,0.0,0.0,0.0,443.39
6,11,3,0,,,,3.0277333,0.0,0.0,0.0,578.44
6,12,3,0,,,,3.2894166,0.0,0.0,0.0,656.74
6,13,3,0,,,,3.34215,0.0,0.0,0.0,670.77
6,14,3,0,,,,3.1870167,0.0,0.0,0.0,665.37
6,15,3,0,,,,2.8098,0.0,0.0,0.0,139.97
6,16,3,0,,,,2.1988332,0.0,0.0,0.0,481.83
6,17,3,0,,,,1.4188167,0.0,0.0,0.0,306.06
6,18,3,0,,,,0.5596667,0.0,0.0,0.0,102.74
6,19,3,0,,,,0.021683406,0.0,0.0,0.0,50.71
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,6.59
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,35.56
6,7,4,0,,,,0.35291666,0.0,0.0,0.0,100.33
6,8,4,0,,,,1.0543,0.0,0.0,0.0,262.23
6,9,4,0,,,,1.9527944,0.0,0.0,0.0,426.71
6,10,4,0,,,,2.59635,0.0,0.0,0.0,567.01
6,11,4,0,,,,3.0263667,0.0,0.0,0.0,684.35
6,12,4,0,,,,3.2751334,0.0,0.0,0.0,753.07
6,13,4,0,,,,3.29185,0.0,0.0,0.0,764.88
6,14,4,0,,,,3.1191332,0.0,0.0,0.0,745.51
6,15,4,0,,,,2.7881,0.0,0.0,0.0,653.6
6,16,4,0,,,,2.2040668,0.0,0.0,0.0,530.65
6,17,4,0,,,,1.4250166,0.0,0.0,0.0,317.01
6,18,4,0,,,,0.5704833,0.0,0.0,0.0,156.81
6,19,4,0,,,,0.022133406,0.0,0.0,0.0,45.0
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,19.77
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,1.61
6,6,5,0,,,,0.00043342667,0.0,0.0,0.0,20.71
6,7,5,0,,,,0.38688335,0.0,0.0,0.0,106.33
6,8,5,0,,,,1.2506167,0.0,0.0,0.0,159.26
6,9,5,0,,,,1.8015833,0.0,0.0,0.0,153.47
6,10,5,0,,,,2.58365,0.0,0.0,0.0,547.04
6,11,5,0,,,,2.9754667,0.0,0.0,0.0,648.91
6,12,5,0,,,,3.2346,0.0,0.0,0.0,586.93
6,13,5,0,,,,3.2647166,0.0,0.0,0.0,659.11
6,14,5,0,,,,3.0947833,0.0,0.0,0.0,618.39
6,15,5,0,,,,2.75075,0.0,0.0,0.0,592.39
6,16,5,0,,,,2.1745834,0.0,0.0,0.0,505.43
6,17,5,0,,,,1.41085,0.0,0.0,0.0,356.52
6,18,5,0,,,,0.5550333,0.0,0.0,0.0,177.03
6,19,5,0,,,,0.024316737,0.0,0.0,0.0,50.83
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,19.76
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,1.59
6,6,6,0,,,,0.00033342667,0.0,0.0,0.0,1.59
6,7,6,0,,,,0.38223332,0.0,0.0,0.0,98.83
6,8,6,0,,,,1.2417333,0.0,0.0,0.0,123.3
6,9,6,0,,,,2.0032666,0.0,0.0,0.0,254.65
6,10,6,0,,,,2.6076667,0.0,0.0,0.0,451.96
6,11,6,0,,,,2.7793834,0.0,0.0,0.0,646.66
6,12,6,0,,,,3.2045834,0.0,0.0,0.0,695.53
6,13,6,0,,,,3.2407832,0.0,0.0,0.0,698.04
6,14,6,0,,,,3.0810168,0.0,0.0,0.0,670.44
6,15,6,0,,,,2.7423666,0.0,0.0,0.0,472.62
6,16,6,0,,,,2.1586168,0.0,0.0,0.0,53.13
6,17,6,0,,,,1.3693334,0.0,0.0,0.0,27.22
6,18,6,0,,,,0.5476,0.0,0.0,0.0,49.28
6,19,6,0,,,,0.020472296,0.0,0.0,0.0,61.78
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,17.7
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,1.58
6,6,7,0,,,,0.00066675665,0.0,0.0,0.0,21.2
6,7,7,0,,,,0.38924444,0.0,0.0,0.0,103.05
6,8,7,0,,,,1.2179333,0.0,0.0,0.0,266.6
6,9,7,0,,,,1.9748722,0.0,0.0,0.0,438.14
6,10,7,0,,,,2.529925,0.0,0.0,0.0,592.77
6,11,7,0,,,,2.9336333,0.0,0.0,0.0,706.28
6,12,7,0,,,,3.1474667,0.0,0.0,0.0,748.13
6,13,7,0,,,,2.9894667,0.0,0.0,0.0,754.72
6,14,7,0,,,,3.0562,0.0,0.0,0.0,726.21
6,15,7,0,,,,2.6836834,0.0,0.0,0.0,621.97
6,16,7,0,,,,2.1001167,0.0,0.0,0.0,487.88
6,17,7,0,,,,1.3502834,0.0,0.0,0.0,350.44
6,18,7,0,,,,0.53218335,0.0,0.0,0.0,191.35
6,19,7,0,,,,0.023116738,0.0,0.0,0.0,45.29
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,20.62
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,1.6
6,6,1,0,,,,0.012916732,0.0,0.0,0.0,2.02
6,7,1,0,,,,0.39095,0.0,0.0,0.0,107.93
6,8,1,0,,,,1.1926556,0.0,0.0,0.0,277.76
6,9,1,0,,,,1.9457834,0.0,0.0,0.0,459.37
6,10,1,0,,,,2.5284667,0.0,0.0,0.0,578.59
6,11,1,0,,,,2.91225,0.0,0.0,0.0,656.83
6,12,1,0,,,,3.1350722,0.0,0.0,0.0,689.34
6,13,1,0,,,,3.1492333,0.0,0.0,0.0,661.74
6,14,1,0,,,,3.00265,0.0,0.0,0.0,559.16
6,15,1,0,,,,2.6025,0.0,0.0,0.0,515.85
6,16,1,0,,,,1.8529723,0.0,0.0,0.0,326.35
6,17,1,0,,,,1.32815,0.0,0.0,0.0,301.12
6,18,1,0,,,,0.5159278,0.0,0.0,0.0,189.1
6,19,1,0,,,,0.017216742,0.0,0.0,0.0,44.8
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,20.46
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,1.61
6,6,2,0,,,,0.0011667534,0.0,0.0,0.0,35.26
6,7,2,0,,,,0.36146668,0.0,0.0,0.0,94.92
6,8,2,0,,,,1.18165,0.0,0.0,0.0,263.59
6,9,2,0,,,,1.9222667,0.0,0.0,0.0,403.17
6,10,2,0,,,,2.4976332,0.0,0.0,0.0,570.7
6,11,2,0,,,,2.90275,0.0,0.0,0.0,631.56
6,12,2,0,,,,3.1043,0.0,0.0,0.0,207.91
6,13,2,0,,,,3.1135833,0.0,0.0,0.0,517.15
6,14,2,0,,,,2.9656832,0.0,0.0,0.0,541.0
6,15,2,0,,,,2.6261168,0.0,0.0,0.0,561.06
6,16,2,0,,,,2.1099555,0.0,0.0,0.0,522.32
6,17,2,0,,,,1.3654166,0.0,0.0,0.0,363.85
6,18,2,0,,,,0.5500944,0.0,0.0,0.0,185.36
6,19,2,0,,,,0.023583405,0.0,0.0,0.0,45.05
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,20.35
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,1.59
6,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,36.42
6,7,3,0,,,,0.35081667,0.0,0.0,0.0,96.18
6,8,3,0,,,,1.2045833,0.0,0.0,0.0,264.84
6,9,3,0,,,,1.9597167,0.0,0.0,0.0,435.95
6,10,3,0,,,,2.5601332,0.0,0.0,0.0,569.42
6,11,3,0,,,,2.9520667,0.0,0.0,0.0,670.87
6,12,3,0,,,,3.1812167,0.0,0.0,0.0,702.96
6,13,3,0,,,,3.2104445,0.0,0.0,0.0,741.1
6,14,3,0,,,,3.0737166,0.0,0.0,0.0,715.43
6,15,3,0,,,,2.7346334,0.0,0.0,0.0,637.19
6,16,3,0,,,,2.1608667,0.0,0.0,0.0,513.6
6,17,3,0,,,,1.4269667,0.0,0.0,0.0,353.18
6,18,3,0,,,,0.5778583,0.0,0.0,0.0,189.49
6,19,3,0,,,,0.024566738,0.0,0.0,0.0,48.79
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,20.26
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,1.57
6,6,4,0,,,,0.0016667517,0.0,0.0,0.0,26.18
6,7,4,0,,,,0.36969444,0.0,0.0,0.0,104.76
6,8,4,0,,,,1.1790667,0.0,0.0,0.0,256.81
6,9,4,0,,,,1.94855,0.0,0.0,0.0,425.56
6,10,4,0,,,,2.55305,0.0,0.0,0.0,566.63
6,11,4,0,,,,3.0134666,0.0,0.0,0.0,671.03
6,12,4,0,,,,3.2326334,0.0,0.0,0.0,655.62
6,13,4,0,,,,3.2278779,0.0,0.0,0.0,713.48
6,14,4,0,,,,3.0377667,0.0,0.0,0.0,669.16
6,15,4,0,,,,2.680539,0.0,0.0,0.0,605.15
6,16,4,0,,,,2.0999167,0.0,0.0,0.0,502.21
6,17,4,0,,,,1.3695,0.0,0.0,0.0,363.85
6,18,4,0,,,,0.5589167,0.0,0.0,0.0,190.04
6,19,4,0,,,,0.026383406,0.0,0.0,0.0,44.34
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,17.18
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,1.57
6,7,5,0,,,,0.33981943,0.0,0.0,0.0,49.49
6,8,5,0,,,,1.16815,0.0,0.0,0.0,154.93
6,9,5,0,,,,1.7145083,0.0,0.0,0.0,54.86
6,10,5,0,,,,2.4861,0.0,0.0,0.0,132.87
6,11,5,0,,,,2.9088666,0.0,0.0,0.0,457.67
6,12,5,0,,,,3.1381,0.0,0.0,0.0,549.23
6,13,5,0,,,,3.1771057,0.0,0.0,0.0,721.52
6,14,5,0,,,,3.0124166,0.0,0.0,0.0,665.51
6,15,5,0,,,,2.6657166,0.0,0.0,0.0,584.31
6,16,5,0,,,,2.06615,0.0,0.0,0.0,453.34
6,17,5,0,,,,1.3127,0.0,0.0,0.0,223.53
6,18,5,0,,,,0.50853336,0.0,0.0,0.0,14.31
6,19,5,0,,,,0.020300072,0.0,0.0,0.0,13.09
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,1.48
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.083105594,0.0,0.0,0.0,1.57
6,7,6,0,,,,0.56665,0.0,0.0,0.0,11.7
6,8,6,0,,,,1.1903722,0.0,0.0,0.0,160.66
6,9,6,0,,,,1.4937333,0.0,0.0,0.0,330.04
6,10,6,0,,,,2.4806945,0.0,0.0,0.0,574.0
6,11,6,0,,,,2.36865,0.0,0.0,0.0,683.91
6,12,6,0,,,,3.1336167,0.0,0.0,0.0,733.94
6,13,6,0,,,,3.05955,0.0,0.0,0.0,758.37
6,14,6,0,,,,2.7893388,0.0,0.0,0.0,744.35
6,15,6,0,,,,2.5843778,0.0,0.0,0.0,649.4
6,16,6,0,,,,1.9964334,0.0,0.0,0.0,528.87
6,17,6,0,,,,1.2798333,0.0,0.0,0.0,363.96
6,18,6,0,,,,0.51015,0.0,0.0,0.0,191.0
6,19,6,0,,,,0.023794515,0.0,0.0,0.0,49.64
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,21.11
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.00013342833,0.0,0.0,0.0,25.73
6,7,7,0,,,,0.33393332,0.0,0.0,0.0,100.01
6,8,7,0,,,,1.1457167,0.0,0.0,0.0,277.41
6,9,7,0,,,,1.8941166,0.0,0.0,0.0,457.01
6,10,7,0,,,,2.47245,0.0,0.0,0.0,523.89
6,11,7,0,,,,2.8503,0.0,0.0,0.0,719.59
6,12,7,0,,,,3.0449834,0.0,0.0,0.0,783.55
6,13,7,0,,,,3.12765,0.0,0.0,0.0,797.14
6,14,7,0,,,,3.0551333,0.0,0.0,0.0,776.84
6,15,7,0,,,,2.6915667,0.0,0.0,0.0,681.62
6,16,7,0,,,,2.1342168,0.0,0.0,0.0,558.81
6,17,7,0,,,,1.3954,0.0,0.0,0.0,394.95
6,18,7,0,,,,0.56166667,0.0,0.0,0.0,201.59
6,19,7,0,,,,0.026083402,0.0,0.0,0.0,37.66
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,21.12
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,6.676167e-05,0.0,0.0,0.0,29.19
6,7,1,0,,,,0.33301666,0.0,0.0,0.0,104.21
6,8,1,0,,,,1.1377333,0.0,0.0,0.0,270.41
6,9,1,0,,,,1.8815666,0.0,0.0,0.0,441.43
6,10,1,0,,,,2.4781168,0.0,0.0,0.0,560.78
6,11,1,0,,,,2.8870332,0.0,0.0,0.0,663.13
6,12,1,0,,,,3.1847389,0.0,0.0,0.0,713.46
6,13,1,0,,,,3.2489333,0.0,0.0,0.0,739.14
6,14,1,0,,,,3.0985832,0.0,0.0,0.0,704.98
6,15,1,0,,,,2.7206,0.0,0.0,0.0,622.35
6,16,1,0,,,,2.1392167,0.0,0.0,0.0,507.75
6,17,1,0,,,,1.4058944,0.0,0.0,0.0,341.97
6,18,1,0,,,,0.5811833,0.0,0.0,0.0,198.14
6,19,1,0,,,,0.030766739,0.0,0.0,0.0,51.17
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,20.95
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,35.53
6,7,2,0,,,,0.34263334,0.0,0.0,0.0,95.26
6,8,2,0,,,,1.2031167,0.0,0.0,0.0,217.94
6,9,2,0,,,,1.9825166,0.0,0.0,0.0,407.09
6,10,2,0,,,,2.5855668,0.0,0.0,0.0,558.05
6,11,2,0,,,,2.9877667,0.0,0.0,0.0,499.53
6,12,2,0,,,,3.1605334,0.0,0.0,0.0,47.7
6,13,2,0,,,,3.2762334,0.0,0.0,0.0,66.82
6,14,2,0,,,,3.16645,0.0,0.0,0.0,78.57
6,15,2,0,,,,2.8258166,0.0,0.0,0.0,85.09
6,16,2,0,,,,2.2506166,0.0,0.0,0.0,461.89
6,17,2,0,,,,1.5134833,0.0,0.0,0.0,66.6
6,18,2,0,,,,0.63671666,0.0,0.0,0.0,181.32
6,19,2,0,,,,0.032850068,0.0,0.0,0.0,47.93
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,2.34
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,20.24
6,7,3,0,,,,0.29848334,0.0,0.0,0.0,39.9
6,8,3,0,,,,0.96001667,0.0,0.0,0.0,218.56
6,9,3,0,,,,1.9589334,0.0,0.0,0.0,170.65
6,10,3,0,,,,2.5731168,0.0,0.0,0.0,190.47
6,11,3,0,,,,3.0012333,0.0,0.0,0.0,208.76
6,12,3,0,,,,3.2340167,0.0,0.0,0.0,495.0
6,13,3,0,,,,3.2235334,0.0,0.0,0.0,260.66
6,14,3,0,,,,3.05185,0.0,0.0,0.0,242.12
6,15,3,0,,,,2.7236,0.0,0.0,0.0,539.21
6,16,3,0,,,,2.2083166,0.0,0.0,0.0,544.36
6,17,3,0,,,,1.4584167,0.0,0.0,0.0,255.14
6,18,3,0,,,,0.5987667,0.0,0.0,0.0,15.63
6,19,3,0,,,,0.028683402,0.0,0.0,0.0,73.2
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,10.31
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,28.54
6,7,4,0,,,,0.30365,0.0,0.0,0.0,84.25
6,8,4,0,,,,1.1345,0.0,0.0,0.0,287.66
6,9,4,0,,,,1.9000334,0.0,0.0,0.0,483.22
6,10,4,0,,,,2.5004334,0.0,0.0,0.0,604.5
6,11,4,0,,,,2.8872166,0.0,0.0,0.0,626.95
6,12,4,0,,,,3.1134334,0.0,0.0,0.0,464.18
6,13,4,0,,,,3.12015,0.0,0.0,0.0,667.53
6,14,4,0,,,,2.8781834,0.0,0.0,0.0,120.37
6,15,4,0,,,,2.6448834,0.0,0.0,0.0,314.04
6,16,4,0,,,,2.0988333,0.0,0.0,0.0,83.74
6,17,4,0,,,,1.3689667,0.0,0.0,0.0,315.22
6,18,4,0,,,,0.5453,0.0,0.0,0.0,167.09
6,19,4,0,,,,0.025983403,0.0,0.0,0.0,40.26
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,20.72
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.0037834167,0.0,0.0,0.0,1.66
6,7,5,0,,,,0.33523333,0.0,0.0,0.0,9.01
6,8,5,0,,,,1.1069223,0.0,0.0,0.0,50.33
6,9,5,0,,,,1.8801,0.0,0.0,0.0,92.18
6,10,5,0,,,,2.4762666,0.0,0.0,0.0,378.8
6,11,5,0,,,,2.8968666,0.0,0.0,0.0,696.78
6,12,5,0,,,,3.1223,0.0,0.0,0.0,441.16
6,13,5,0,,,,3.21575,0.0,0.0,0.0,535.93
6,14,5,0,,,,3.050961,0.0,0.0,0.0,584.37
6,15,5,0,,,,2.6833668,0.0,0.0,0.0,680.57
6,16,5,0,,,,2.1184444,0.0,0.0,0.0,424.74
6,17,5,0,,,,1.14765,0.0,0.0,0.0,390.19
6,18,5,0,,,,0.53114444,0.0,0.0,0.0,192.68
6,19,5,0,,,,0.02280007,0.0,0.0,0.0,44.26
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,21.33
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.00016676166,0.0,0.0,0.0,36.2
7,7,6,0,,,,0.29988334,0.0,0.0,0.0,87.64
7,8,6,0,,,,1.0738833,0.0,0.0,0.0,264.07
7,9,6,0,,,,1.847,0.0,0.0,0.0,438.36
7,10,6,0,,,,2.4764833,0.0,0.0,0.0,587.05
7,11,6,0,,,,2.8968666,0.0,0.0,0.0,684.31
7,12,6,0,,,,3.1275666,0.0,0.0,0.0,736.15
7,13,6,0,,,,3.1863,0.0,0.0,0.0,757.63
7,14,6,0,,,,3.0179334,0.0,0.0,0.0,728.24
7,15,6,0,,,,2.6632333,0.0,0.0,0.0,645.67
7,16,6,0,,,,2.1013834,0.0,0.0,0.0,534.61
7,17,6,0,,,,1.35445,0.0,0.0,0.0,373.48
7,18,6,0,,,,0.53496665,0.0,0.0,0.0,193.25
7,19,6,0,,,,0.027866734,0.0,0.0,0.0,52.03
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,19.49
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,29.48
7,7,7,0,,,,0.28983334,0.0,0.0,0.0,97.95
7,8,7,0,,,,1.0883666,0.0,0.0,0.0,225.87
7,9,7,0,,,,1.8588834,0.0,0.0,0.0,393.48
7,10,7,0,,,,2.4684668,0.0,0.0,0.0,319.71
7,11,7,0,,,,2.8995333,0.0,0.0,0.0,652.0
7,12,7,0,,,,3.1477334,0.0,0.0,0.0,669.68
7,13,7,0,,,,3.2136166,0.0,0.0,0.0,232.5
7,14,7,0,,,,3.0344834,0.0,0.0,0.0,126.59
7,15,7,0,,,,2.6818666,0.0,0.0,0.0,322.32
7,16,7,0,,,,2.1378834,0.0,0.0,0.0,515.49
7,17,7,0,,,,1.415325,0.0,0.0,0.0,185.24
7,18,7,0,,,,0.5846083,0.0,0.0,0.0,184.46
7,19,7,0,,,,0.030766733,0.0,0.0,0.0,54.69
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,19.44
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,34.75
7,7,1,0,,,,0.28388333,0.0,0.0,0.0,88.42
7,8,1,0,,,,1.1142666,0.0,0.0,0.0,274.14
7,9,1,0,,,,1.9122916,0.0,0.0,0.0,462.98
7,10,1,0,,,,2.5289,0.0,0.0,0.0,625.08
7,11,1,0,,,,2.9770167,0.0,0.0,0.0,723.58
7,12,1,0,,,,3.1698945,0.0,0.0,0.0,605.93
7,13,1,0,,,,3.1923833,0.0,0.0,0.0,636.66
7,14,1,0,,,,3.0405166,0.0,0.0,0.0,707.46
7,15,1,0,,,,2.6826668,0.0,0.0,0.0,620.33
7,16,1,0,,,,2.1246,0.0,0.0,0.0,526.77
7,17,1,0,,,,1.3883333,0.0,0.0,0.0,339.2
7,18,1,0,,,,0.56338334,0.0,0.0,0.0,191.05
7,19,1,0,,,,0.027466735,0.0,0.0,0.0,73.8
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,21.66
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,35.37
7,7,2,0,,,,0.005183413,0.0,0.0,0.0,102.96
7,8,2,0,,,,0.91533333,0.0,0.0,0.0,247.95
7,9,2,0,,,,1.63485,0.0,0.0,0.0,469.21
7,10,2,0,,,,2.4109166,0.0,0.0,0.0,609.59
7,11,2,0,,,,2.8213334,0.0,0.0,0.0,459.7
7,12,2,0,,,,3.03395,0.0,0.0,0.0,607.74
7,13,2,0,,,,3.0356,0.0,0.0,0.0,662.93
7,14,2,0,,,,2.8832834,0.0,0.0,0.0,557.53
7,15,2,0,,,,2.5335667,0.0,0.0,0.0,344.08
7,16,2,0,,,,1.9822667,0.0,0.0,0.0,326.42
7,17,2,0,,,,1.1799834,0.0,0.0,0.0,165.09
7,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,190.2
7,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,69.21
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,20.63
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,35.76
7,7,3,0,,,,0.16080002,0.0,0.0,0.0,83.0
7,8,3,0,,,,0.84258336,0.0,0.0,0.0,266.19
7,9,3,0,,,,1.0765834,0.0,0.0,0.0,451.76
7,10,3,0,,,,0.70115006,0.0,0.0,0.0,614.7
7,11,3,0,,,,0.51360005,0.0,0.0,0.0,654.02
7,12,3,0,,,,0.79310006,0.0,0.0,0.0,628.25
7,13,3,0,,,,0.6534834,0.0,0.0,0.0,625.32
7,14,3,0,,,,0.7303334,0.0,0.0,0.0,571.17
7,15,3,0,,,,1.0061834,0.0,0.0,0.0,533.06
7,16,3,0,,,,0.1705501,0.0,0.0,0.0,391.09
7,17,3,0,,,,0.19386674,0.0,0.0,0.0,283.78
7,18,3,0,,,,0.18043339,0.0,0.0,0.0,142.23
7,19,3,0,,,,0.004983418,0.0,0.0,0.0,8.06
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,1.16
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.00063342,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.22861668,0.0,0.0,0.0,89.89
7,8,4,0,,,,0.7809833,0.0,0.0,0.0,273.5
7,9,4,0,,,,1.4677,0.0,0.0,0.0,419.1
7,10,4,0,,,,2.0517166,0.0,0.0,0.0,592.35
7,11,4,0,,,,2.2867832,0.0,0.0,0.0,586.01
7,12,4,0,,,,1.8610667,0.0,0.0,0.0,666.24
7,13,4,0,,,,9.9999994e-08,0.0,0.0,0.0,641.59
7,14,4,0,,,,0.6603501,0.0,0.0,0.0,723.97
7,15,4,0,,,,1.0211,0.0,0.0,0.0,663.62
7,16,4,0,,,,0.5921334,0.0,0.0,0.0,540.39
7,17,4,0,,,,0.2837334,0.0,0.0,0.0,395.86
7,18,4,0,,,,0.082816735,0.0,0.0,0.0,207.82
7,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,56.89
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,21.01
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,1.21
7,7,5,0,,,,0.20253335,0.0,0.0,0.0,10.1
7,8,5,0,,,,0.85653335,0.0,0.0,0.0,231.17
7,9,5,0,,,,1.5724,0.0,0.0,0.0,304.44
7,10,5,0,,,,2.2783666,0.0,0.0,0.0,578.77
7,11,5,0,,,,2.6839082,0.0,0.0,0.0,76.96
7,12,5,0,,,,2.9037,0.0,0.0,0.0,173.37
7,13,5,0,,,,2.8743834,0.0,0.0,0.0,520.47
7,14,5,0,,,,2.876625,0.0,0.0,0.0,461.3
7,15,5,0,,,,2.52005,0.0,0.0,0.0,662.5
7,16,5,0,,,,1.9070222,0.0,0.0,0.0,281.98
7,17,5,0,,,,0.40198338,0.0,0.0,0.0,157.07
7,18,5,0,,,,1.00113525e-07,0.0,0.0,0.0,113.83
7,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,5.9
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.45
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,1.22
7,7,6,0,,,,0.057766736,0.0,0.0,0.0,8.34
7,8,6,0,,,,0.39693338,0.0,0.0,0.0,43.51
7,9,6,0,,,,0.87818336,0.0,0.0,0.0,193.25
7,10,6,0,,,,1.8767667,0.0,0.0,0.0,566.62
7,11,6,0,,,,3.5237668,0.0,0.0,0.0,517.35
7,12,6,0,,,,3.7231112,0.0,0.0,0.0,421.59
7,13,6,0,,,,3.37655,0.0,0.0,0.0,513.75
7,14,6,0,,,,3.7292666,0.0,0.0,0.0,514.16
7,15,6,0,,,,3.2470834,0.0,0.0,0.0,133.07
7,16,6,0,,,,2.5329168,0.0,0.0,0.0,323.88
7,17,6,0,,,,1.4792666,0.0,0.0,0.0,272.93
7,18,6,0,,,,1.0681153e-07,0.0,0.0,0.0,160.49
7,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,72.47
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,20.61
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
