month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.1854,0.0,0.0,0.0,19.27
7,7,7,0,,,,0.42478335,0.0,0.0,0.0,87.63
7,8,7,0,,,,1.4082834,0.0,0.0,0.0,268.44
7,9,7,0,,,,2.1594334,0.0,0.0,0.0,429.86
7,10,7,0,,,,2.9062,0.0,0.0,0.0,570.93
7,11,7,0,,,,3.5154,0.0,0.0,0.0,692.09
7,12,7,0,,,,3.6952667,0.0,0.0,0.0,699.43
7,13,7,0,,,,3.37655,0.0,0.0,0.0,416.54
7,14,7,0,,,,3.7311666,0.0,0.0,0.0,661.77
7,15,7,0,,,,2.9546,0.0,0.0,0.0,555.9
7,16,7,0,,,,2.5409,0.0,0.0,0.0,484.29
7,17,7,0,,,,1.5203333,0.0,0.0,0.0,227.48
7,18,7,0,,,,0.71660835,0.0,0.0,0.0,199.43
7,19,7,0,,,,0.030766733,0.0,0.0,0.0,51.5
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,16.29
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.104433365,0.0,0.0,0.0,30.79
7,7,1,0,,,,0.39475003,0.0,0.0,0.0,35.45
7,8,1,0,,,,1.4293834,0.0,0.0,0.0,194.93
7,9,1,0,,,,1.4628334,0.0,0.0,0.0,70.24
7,10,1,0,,,,1.9923167,0.0,0.0,0.0,157.14
7,11,1,0,,,,3.5237668,0.0,0.0,0.0,220.7
7,12,1,0,,,,3.7302945,0.0,0.0,0.0,721.58
7,13,1,0,,,,3.3931832,0.0,0.0,0.0,602.41
7,14,1,0,,,,3.7311666,0.0,0.0,0.0,426.88
7,15,1,0,,,,2.9609,0.0,0.0,0.0,314.24
7,16,1,0,,,,2.5409,0.0,0.0,0.0,431.08
7,17,1,0,,,,1.5203333,0.0,0.0,0.0,284.86
7,18,1,0,,,,0.71660835,0.0,0.0,0.0,109.57
7,19,1,0,,,,0.030766733,0.0,0.0,0.0,72.61
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,20.26
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.06098339,0.0,0.0,0.0,0.87
7,7,2,0,,,,0.29165003,0.0,0.0,0.0,8.51
7,8,2,0,,,,1.0050501,0.0,0.0,0.0,33.76
7,9,2,0,,,,1.2937334,0.0,0.0,0.0,128.24
7,10,2,0,,,,1.9595166,0.0,0.0,0.0,245.13
7,11,2,0,,,,3.5542667,0.0,0.0,0.0,432.39
7,12,2,0,,,,3.5707834,0.0,0.0,0.0,542.47
7,13,2,0,,,,3.1858833,0.0,0.0,0.0,439.91
7,14,2,0,,,,3.5486834,0.0,0.0,0.0,282.27
7,15,2,0,,,,3.0944834,0.0,0.0,0.0,259.16
7,16,2,0,,,,2.4961834,0.0,0.0,0.0,262.77
7,17,2,0,,,,1.2987833,0.0,0.0,0.0,265.21
7,18,2,0,,,,1.0681153e-07,0.0,0.0,0.0,186.14
7,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,15.22
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,20.31
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.14168335,0.0,0.0,0.0,28.73
7,7,3,0,,,,0.26273337,0.0,0.0,0.0,67.63
7,8,3,0,,,,1.1102333,0.0,0.0,0.0,68.28
7,9,3,0,,,,0.7149167,0.0,0.0,0.0,303.87
7,10,3,0,,,,0.8389167,0.0,0.0,0.0,451.04
7,11,3,0,,,,0.29238343,0.0,0.0,0.0,628.65
7,12,3,0,,,,1.1044167,0.0,0.0,0.0,275.63
7,13,3,0,,,,0.7293501,0.0,0.0,0.0,377.22
7,14,3,0,,,,0.67585,0.0,0.0,0.0,120.49
7,15,3,0,,,,1.5751168,0.0,0.0,0.0,463.98
7,16,3,0,,,,0.80596673,0.0,0.0,0.0,414.6
7,17,3,0,,,,0.7611834,0.0,0.0,0.0,385.21
7,18,3,0,,,,0.23323339,0.0,0.0,0.0,53.65
7,19,3,0,,,,0.004983418,0.0,0.0,0.0,56.4
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,18.85
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.22808342,0.0,0.0,0.0,28.74
7,7,4,0,,,,0.95875,0.0,0.0,0.0,87.97
7,8,4,0,,,,1.84715,0.0,0.0,0.0,259.86
7,9,4,0,,,,2.5454,0.0,0.0,0.0,428.57
7,10,4,0,,,,2.3950667,0.0,0.0,0.0,587.78
7,11,4,0,,,,2.8793,0.0,0.0,0.0,667.11
7,12,4,0,,,,2.7521167,0.0,0.0,0.0,707.14
7,13,4,0,,,,0.29151666,0.0,0.0,0.0,712.05
7,14,4,0,,,,0.89266676,0.0,0.0,0.0,682.24
7,15,4,0,,,,1.5625,0.0,0.0,0.0,502.6
7,16,4,0,,,,0.95093334,0.0,0.0,0.0,540.49
7,17,4,0,,,,0.3293667,0.0,0.0,0.0,252.56
7,18,4,0,,,,0.58800006,0.0,0.0,0.0,190.82
7,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,48.61
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,18.64
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.4965167,0.0,0.0,0.0,3.51
7,7,5,0,,,,1.1459167,0.0,0.0,0.0,49.78
7,8,5,0,,,,1.9225,0.0,0.0,0.0,94.9
7,9,5,0,,,,1.9793833,0.0,0.0,0.0,331.24
7,10,5,0,,,,2.8790166,0.0,0.0,0.0,553.51
7,11,5,0,,,,3.5266833,0.0,0.0,0.0,669.94
7,12,5,0,,,,3.4755,0.0,0.0,0.0,511.84
7,13,5,0,,,,3.0752,0.0,0.0,0.0,289.31
7,14,5,0,,,,3.567275,0.0,0.0,0.0,49.37
7,15,5,0,,,,3.2987666,0.0,0.0,0.0,39.27
7,16,5,0,,,,0.72086674,0.0,0.0,0.0,164.84
7,17,5,0,,,,0.18850009,0.0,0.0,0.0,66.78
7,18,5,0,,,,0.2529334,0.0,0.0,0.0,182.02
7,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,68.23
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,17.6
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.004200091,0.0,0.0,0.0,0.85
7,7,6,0,,,,0.2523667,0.0,0.0,0.0,7.8
7,8,6,0,,,,1.0721834,0.0,0.0,0.0,27.6
7,9,6,0,,,,2.6817167,0.0,0.0,0.0,89.49
7,10,6,0,,,,2.9554667,0.0,0.0,0.0,98.36
7,11,6,0,,,,3.5325167,0.0,0.0,0.0,185.01
7,12,6,0,,,,3.71045,0.0,0.0,0.0,129.13
7,13,6,0,,,,3.5457,0.0,0.0,0.0,106.53
7,14,6,0,,,,3.4467,0.0,0.0,0.0,140.36
7,15,6,0,,,,3.2470834,0.0,0.0,0.0,357.76
7,16,6,0,,,,2.5329168,0.0,0.0,0.0,162.26
7,17,6,0,,,,1.4792666,0.0,0.0,0.0,164.05
7,18,6,0,,,,9.918213e-08,0.0,0.0,0.0,186.08
7,19,6,0,,,,0.027866734,0.0,0.0,0.0,69.32
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,17.61
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.16811667,0.0,0.0,0.0,0.87
7,7,7,0,,,,0.47018334,0.0,0.0,0.0,82.73
7,8,7,0,,,,1.4082834,0.0,0.0,0.0,254.03
7,9,7,0,,,,2.1353,0.0,0.0,0.0,436.02
7,10,7,0,,,,3.0012667,0.0,0.0,0.0,600.67
7,11,7,0,,,,3.5713665,0.0,0.0,0.0,694.26
7,12,7,0,,,,3.7088168,0.0,0.0,0.0,746.07
7,13,7,0,,,,3.37655,0.0,0.0,0.0,776.64
7,14,7,0,,,,3.7311666,0.0,0.0,0.0,748.24
7,15,7,0,,,,3.2518167,0.0,0.0,0.0,659.69
7,16,7,0,,,,2.55095,0.0,0.0,0.0,424.99
7,17,7,0,,,,1.5203333,0.0,0.0,0.0,313.27
7,18,7,0,,,,0.71660835,0.0,0.0,0.0,38.85
7,19,7,0,,,,0.030766733,0.0,0.0,0.0,47.77
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,17.36
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.1648,0.0,0.0,0.0,0.49
7,7,1,0,,,,0.5439167,0.0,0.0,0.0,7.79
7,8,1,0,,,,1.8441833,0.0,0.0,0.0,37.04
7,9,1,0,,,,2.5668223,0.0,0.0,0.0,33.23
7,10,1,0,,,,3.0509667,0.0,0.0,0.0,53.35
7,11,1,0,,,,3.5394666,0.0,0.0,0.0,698.47
7,12,1,0,,,,3.7247167,0.0,0.0,0.0,463.66
7,13,1,0,,,,3.4144166,0.0,0.0,0.0,598.32
7,14,1,0,,,,3.7288,0.0,0.0,0.0,446.51
7,15,1,0,,,,2.9494834,0.0,0.0,0.0,618.84
7,16,1,0,,,,2.5472333,0.0,0.0,0.0,129.37
7,17,1,0,,,,0.9951417,0.0,0.0,0.0,215.72
7,18,1,0,,,,0.6986833,0.0,0.0,0.0,143.62
7,19,1,0,,,,0.030766733,0.0,0.0,0.0,17.75
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,13.37
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.74091667,0.0,0.0,0.0,0.51
7,7,2,0,,,,0.80615,0.0,0.0,0.0,91.1
7,8,2,0,,,,1.5412834,0.0,0.0,0.0,245.14
7,9,2,0,,,,1.9948334,0.0,0.0,0.0,430.95
7,10,2,0,,,,2.98175,0.0,0.0,0.0,562.4
7,11,2,0,,,,3.4611,0.0,0.0,0.0,670.32
7,12,2,0,,,,3.5568666,0.0,0.0,0.0,555.84
7,13,2,0,,,,3.2364,0.0,0.0,0.0,304.63
7,14,2,0,,,,1.0068,0.0,0.0,0.0,754.45
7,15,2,0,,,,0.7055333,0.0,0.0,0.0,488.89
7,16,2,0,,,,1.2545667,0.0,0.0,0.0,458.91
7,17,2,0,,,,1.3092333,0.0,0.0,0.0,334.04
7,18,2,0,,,,1.0681153e-07,0.0,0.0,0.0,159.79
7,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,50.36
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,16.88
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.5241667,0.0,0.0,0.0,8.8
7,7,3,0,,,,0.88498336,0.0,0.0,0.0,84.45
7,8,3,0,,,,1.7007667,0.0,0.0,0.0,253.5
7,9,3,0,,,,1.8516834,0.0,0.0,0.0,439.39
7,10,3,0,,,,2.6977334,0.0,0.0,0.0,605.75
7,11,3,0,,,,0.9865001,0.0,0.0,0.0,708.68
7,12,3,0,,,,1.0905,0.0,0.0,0.0,660.23
7,13,3,0,,,,0.29151666,0.0,0.0,0.0,558.13
7,14,3,0,,,,0.84916675,0.0,0.0,0.0,512.26
7,15,3,0,,,,0.67946666,0.0,0.0,0.0,365.76
7,16,3,0,,,,1.8223333,0.0,0.0,0.0,195.03
7,17,3,0,,,,0.08536676,0.0,0.0,0.0,290.03
7,18,3,0,,,,0.09351676,0.0,0.0,0.0,203.92
7,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,41.81
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,16.02
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.17145003,0.0,0.0,0.0,10.57
7,7,4,0,,,,1.04085,0.0,0.0,0.0,83.9
7,8,4,0,,,,1.5491333,0.0,0.0,0.0,242.42
7,9,4,0,,,,2.1619833,0.0,0.0,0.0,421.66
7,10,4,0,,,,2.3451333,0.0,0.0,0.0,575.06
7,11,4,0,,,,2.6603167,0.0,0.0,0.0,654.92
7,12,4,0,,,,2.50525,0.0,0.0,0.0,628.97
7,13,4,0,,,,0.62066674,0.0,0.0,0.0,642.21
7,14,4,0,,,,0.91155005,0.0,0.0,0.0,594.14
7,15,4,0,,,,1.5703667,0.0,0.0,0.0,424.9
7,16,4,0,,,,2.66145,0.0,0.0,0.0,523.15
7,17,4,0,,,,0.1434501,0.0,0.0,0.0,366.68
7,18,4,0,,,,0.6356334,0.0,0.0,0.0,197.05
7,19,4,0,,,,1.338,0.0,0.0,0.0,46.23
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,14.59
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.005366751,0.0,0.0,0.0,0.15
7,7,5,0,,,,0.25730002,0.0,0.0,0.0,6.55
7,8,5,0,,,,1.1160333,0.0,0.0,0.0,149.62
7,9,5,0,,,,1.9065666,0.0,0.0,0.0,369.34
7,10,5,0,,,,2.8749166,0.0,0.0,0.0,478.35
7,11,5,0,,,,3.5493834,0.0,0.0,0.0,643.36
7,12,5,0,,,,3.4865832,0.0,0.0,0.0,696.16
7,13,5,0,,,,3.0751834,0.0,0.0,0.0,599.73
7,14,5,0,,,,3.3010082,0.0,0.0,0.0,435.01
7,15,5,0,,,,2.511,0.0,0.0,0.0,289.92
7,16,5,0,,,,0.54916674,0.0,0.0,0.0,73.44
7,17,5,0,,,,0.18850009,0.0,0.0,0.0,38.4
7,18,5,0,,,,9.918213e-08,0.0,0.0,0.0,83.52
7,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,44.84
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,14.55
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.004200091,0.0,0.0,0.0,0.14
7,7,6,0,,,,0.9426667,0.0,0.0,0.0,79.93
7,8,6,0,,,,1.9335333,0.0,0.0,0.0,177.99
7,9,6,0,,,,2.6810334,0.0,0.0,0.0,250.03
7,10,6,0,,,,3.0088,0.0,0.0,0.0,99.66
7,11,6,0,,,,3.5552166,0.0,0.0,0.0,156.36
7,12,6,0,,,,3.7318833,0.0,0.0,0.0,192.65
7,13,6,0,,,,3.6101832,0.0,0.0,0.0,176.29
7,14,6,0,,,,3.7082334,0.0,0.0,0.0,538.78
7,15,6,0,,,,3.2367167,0.0,0.0,0.0,578.98
7,16,6,0,,,,2.5269334,0.0,0.0,0.0,381.67
7,17,6,0,,,,1.48645,0.0,0.0,0.0,231.99
7,18,6,0,,,,0.6680667,0.0,0.0,0.0,186.69
7,19,6,0,,,,0.044933394,0.0,0.0,0.0,55.26
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,11.97
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.2228,0.0,0.0,0.0,2.05
7,7,7,0,,,,0.65613335,0.0,0.0,0.0,6.57
7,8,7,0,,,,1.87495,0.0,0.0,0.0,139.54
7,9,7,0,,,,2.6895833,0.0,0.0,0.0,335.52
7,10,7,0,,,,2.9676833,0.0,0.0,0.0,328.64
7,11,7,0,,,,3.5568333,0.0,0.0,0.0,631.75
7,12,7,0,,,,3.7306166,0.0,0.0,0.0,676.12
7,13,7,0,,,,3.5795667,0.0,0.0,0.0,717.78
7,14,7,0,,,,3.7136834,0.0,0.0,0.0,621.32
7,15,7,0,,,,3.2413166,0.0,0.0,0.0,533.78
7,16,7,0,,,,2.5486166,0.0,0.0,0.0,459.74
7,17,7,0,,,,1.5408083,0.0,0.0,0.0,299.62
7,18,7,0,,,,0.709525,0.0,0.0,0.0,183.9
7,19,7,0,,,,0.09541667,0.0,0.0,0.0,43.21
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,12.52
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.19093333,0.0,0.0,0.0,0.15
7,7,1,0,,,,0.57788336,0.0,0.0,0.0,6.61
7,8,1,0,,,,1.3031167,0.0,0.0,0.0,55.6
7,9,1,0,,,,2.6636834,0.0,0.0,0.0,221.76
7,10,1,0,,,,2.9912333,0.0,0.0,0.0,431.8
7,11,1,0,,,,3.5132,0.0,0.0,0.0,496.69
7,12,1,0,,,,3.80205,0.0,0.0,0.0,571.61
7,13,1,0,,,,3.6146166,0.0,0.0,0.0,640.37
7,14,1,0,,,,3.7141,0.0,0.0,0.0,525.91
7,15,1,0,,,,3.2464666,0.0,0.0,0.0,441.14
7,16,1,0,,,,2.5558333,0.0,0.0,0.0,432.56
7,17,1,0,,,,1.5472417,0.0,0.0,0.0,376.76
7,18,1,0,,,,0.7077417,0.0,0.0,0.0,190.36
7,19,1,0,,,,0.26621667,0.0,0.0,0.0,54.68
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,12.57
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.18913333,0.0,0.0,0.0,0.84
7,7,2,0,,,,0.3529167,0.0,0.0,0.0,80.72
7,8,2,0,,,,1.56935,0.0,0.0,0.0,236.0
7,9,2,0,,,,1.9948334,0.0,0.0,0.0,419.0
7,10,2,0,,,,3.0158668,0.0,0.0,0.0,545.85
7,11,2,0,,,,3.5182667,0.0,0.0,0.0,618.07
7,12,2,0,,,,3.5707834,0.0,0.0,0.0,705.62
7,13,2,0,,,,3.3860834,0.0,0.0,0.0,749.85
7,14,2,0,,,,3.3076668,0.0,0.0,0.0,739.74
7,15,2,0,,,,3.0981667,0.0,0.0,0.0,643.79
7,16,2,0,,,,2.4943,0.0,0.0,0.0,303.18
7,17,2,0,,,,1.3092333,0.0,0.0,0.0,34.67
7,18,2,0,,,,1.0681153e-07,0.0,0.0,0.0,187.27
7,19,2,0,,,,1.0681153e-07,0.0,0.0,0.0,54.9
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.1675167,0.0,0.0,0.0,0.0
7,7,3,0,,,,0.90286666,0.0,0.0,0.0,9.54
7,8,3,0,,,,1.7000834,0.0,0.0,0.0,32.27
7,9,3,0,,,,1.86995,0.0,0.0,0.0,419.34
7,10,3,0,,,,2.6886334,0.0,0.0,0.0,381.22
7,11,3,0,,,,1.4402834,0.0,0.0,0.0,665.73
7,12,3,0,,,,1.8770334,0.0,0.0,0.0,713.68
7,13,3,0,,,,1.0681153e-07,0.0,0.0,0.0,581.5
7,14,3,0,,,,0.84916675,0.0,0.0,0.0,506.12
7,15,3,0,,,,1.3597584,0.0,0.0,0.0,507.56
7,16,3,0,,,,0.2383001,0.0,0.0,0.0,245.98
7,17,3,0,,,,0.08536676,0.0,0.0,0.0,108.36
7,18,3,0,,,,0.09351676,0.0,0.0,0.0,179.78
7,19,3,0,,,,9.1552735e-08,0.0,0.0,0.0,55.98
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,10.05
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.21126668,0.0,0.0,0.0,0.85
7,7,4,0,,,,0.6461833,0.0,0.0,0.0,78.58
7,8,4,0,,,,1.0297333,0.0,0.0,0.0,229.54
7,9,4,0,,,,1.8519334,0.0,0.0,0.0,412.26
7,10,4,0,,,,2.2309833,0.0,0.0,0.0,567.87
7,11,4,0,,,,2.65535,0.0,0.0,0.0,671.7
7,12,4,0,,,,2.3577166,0.0,0.0,0.0,701.78
7,13,4,0,,,,1.0681153e-07,0.0,0.0,0.0,666.17
7,14,4,0,,,,0.91155005,0.0,0.0,0.0,549.17
7,15,4,0,,,,1.3463833,0.0,0.0,0.0,585.47
7,16,4,0,,,,1.1952719e-07,0.0,0.0,0.0,495.43
7,17,4,0,,,,0.66996676,0.0,0.0,0.0,359.23
7,18,4,0,,,,0.58800006,0.0,0.0,0.0,183.92
7,19,4,0,,,,9.1552735e-08,0.0,0.0,0.0,44.87
7,20,4,0,,,,1.338,0.0,0.0,0.0,9.44
7,21,4,0,,,,1.338,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.338,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.0050667375,0.0,0.0,0.0,3.43
7,7,5,0,,,,1.0849667,0.0,0.0,0.0,75.07
7,8,5,0,,,,1.7855166,0.0,0.0,0.0,203.72
7,9,5,0,,,,2.6051834,0.0,0.0,0.0,393.62
7,10,5,0,,,,2.8749166,0.0,0.0,0.0,553.44
7,11,5,0,,,,3.5493834,0.0,0.0,0.0,660.03
7,12,5,0,,,,3.4865832,0.0,0.0,0.0,738.38
7,13,5,0,,,,3.0752,0.0,0.0,0.0,706.56
7,14,5,0,,,,3.567275,0.0,0.0,0.0,638.19
7,15,5,0,,,,3.0223167,0.0,0.0,0.0,547.92
7,16,5,0,,,,0.72086674,0.0,0.0,0.0,468.54
7,17,5,0,,,,0.18850009,0.0,0.0,0.0,325.65
7,18,5,0,,,,0.23380008,0.0,0.0,0.0,183.26
7,19,5,0,,,,9.918213e-08,0.0,0.0,0.0,49.5
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,7.15
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.004200091,0.0,0.0,0.0,0.0
7,7,6,0,,,,0.3110667,0.0,0.0,0.0,72.59
7,8,6,0,,,,1.1364167,0.0,0.0,0.0,207.69
7,9,6,0,,,,2.6777,0.0,0.0,0.0,229.31
7,10,6,0,,,,3.0295832,0.0,0.0,0.0,501.67
7,11,6,0,,,,3.5552166,0.0,0.0,0.0,533.53
7,12,6,0,,,,3.7873666,0.0,0.0,0.0,373.62
7,13,6,0,,,,3.5815334,0.0,0.0,0.0,356.12
7,14,6,0,,,,3.0723166,0.0,0.0,0.0,217.8
7,15,6,0,,,,2.7324834,0.0,0.0,0.0,573.26
7,16,6,0,,,,2.1662,0.0,0.0,0.0,82.53
7,17,6,0,,,,1.4933,0.0,0.0,0.0,47.64
7,18,6,0,,,,0.58496666,0.0,0.0,0.0,118.6
7,19,6,0,,,,0.044933394,0.0,0.0,0.0,40.92
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,8.78
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.19093333,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.57788336,0.0,0.0,0.0,62.14
7,8,7,0,,,,1.5946,0.0,0.0,0.0,13.56
7,9,7,0,,,,2.663,0.0,0.0,0.0,81.32
7,10,7,0,,,,3.0276334,0.0,0.0,0.0,193.14
7,11,7,0,,,,3.5568166,0.0,0.0,0.0,213.36
7,12,7,0,,,,3.79155,0.0,0.0,0.0,329.81
7,13,7,0,,,,3.6106167,0.0,0.0,0.0,566.46
7,14,7,0,,,,3.4478333,0.0,0.0,0.0,557.88
7,15,7,0,,,,3.2464666,0.0,0.0,0.0,416.26
7,16,7,0,,,,2.5558333,0.0,0.0,0.0,494.9
7,17,7,0,,,,1.6441584,0.0,0.0,0.0,240.32
7,18,7,0,,,,0.804575,0.0,0.0,0.0,23.16
7,19,7,0,,,,0.26621667,0.0,0.0,0.0,3.68
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.11
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.2228,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.65613335,0.0,0.0,0.0,63.1
7,8,1,0,,,,1.3031167,0.0,0.0,0.0,216.56
7,9,1,0,,,,2.1353,0.0,0.0,0.0,273.82
7,10,1,0,,,,2.9676833,0.0,0.0,0.0,494.33
7,11,1,0,,,,3.4997,0.0,0.0,0.0,512.92
7,12,1,0,,,,3.8084612,0.0,0.0,0.0,770.84
7,13,1,0,,,,3.5848835,0.0,0.0,0.0,709.22
7,14,1,0,,,,3.4478333,0.0,0.0,0.0,732.03
7,15,1,0,,,,3.2413166,0.0,0.0,0.0,686.42
7,16,1,0,,,,2.5486166,0.0,0.0,0.0,546.79
7,17,1,0,,,,1.5408083,0.0,0.0,0.0,386.45
7,18,1,0,,,,0.709525,0.0,0.0,0.0,197.98
7,19,1,0,,,,0.26621667,0.0,0.0,0.0,38.38
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,6.9
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
