month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.85258335,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.8959,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.62841666,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.6011,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.6397333,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.65503335,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.7929333,0.0,0.0,0.0,0.87
8,7,1,0,,,,1.4242834,0.0,0.0,0.0,41.12
8,8,1,0,,,,1.1411667,0.0,0.0,0.0,14.06
8,9,1,0,,,,1.0572166,0.0,0.0,0.0,58.05
8,10,1,0,,,,2.6194334,0.0,0.0,0.0,310.95
8,11,1,0,,,,2.56615,0.0,0.0,0.0,309.85
8,12,1,0,,,,1.8248667,0.0,0.0,0.0,408.25
8,13,1,0,,,,2.0316334,0.0,0.0,0.0,253.05
8,14,1,0,,,,1.61925,0.0,0.0,0.0,171.52
8,15,1,0,,,,2.5688667,0.0,0.0,0.0,75.01
8,16,1,0,,,,2.8900166,0.0,0.0,0.0,87.93
8,17,1,0,,,,2.9572,0.0,0.0,0.0,82.53
8,18,1,0,,,,2.5205667,0.0,0.0,0.0,39.56
8,19,1,0,,,,2.24665,0.0,0.0,0.0,13.2
8,20,1,0,,,,2.8271832,0.0,0.0,0.0,2.03
8,21,1,0,,,,2.2350333,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.4879667,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.93558335,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0605667,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.8215167,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.7917333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.47515,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.9191,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.50818336,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.39245,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.69018334,0.0,0.0,0.0,11.5
8,8,2,0,,,,0.8285667,0.0,0.0,0.0,125.83
8,9,2,0,,,,0.71415,0.0,0.0,0.0,134.75
8,10,2,0,,,,0.77206665,0.0,0.0,0.0,390.48
8,11,2,0,,,,3.1206167,0.0,0.0,0.0,494.46
8,12,2,0,,,,2.18165,0.0,0.0,0.0,330.74
8,13,2,0,,,,2.2646,0.0,0.0,0.0,511.35
8,14,2,0,,,,2.06725,0.0,0.0,0.0,245.64
8,15,2,0,,,,2.9979334,0.0,0.0,0.0,386.38
8,16,2,0,,,,4.6907835,0.0,0.0,0.0,437.32
8,17,2,0,,,,2.1069834,0.0,0.0,0.0,57.81
8,18,2,0,,,,2.2835667,0.0,0.0,0.0,191.58
8,19,2,0,,,,2.0824666,0.0,0.0,0.0,40.21
8,20,2,0,,,,2.83375,0.0,0.0,0.0,4.87
8,21,2,0,,,,2.7558167,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.6169833,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.1664667,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.1039584,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.0417666,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.9820778,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.80298334,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.5014667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.51343334,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.6170666,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.98305,0.0,0.0,0.0,4.99
8,8,3,0,,,,0.8257167,0.0,0.0,0.0,141.86
8,9,3,0,,,,0.80151665,0.0,0.0,0.0,242.66
8,10,3,0,,,,2.7086,0.0,0.0,0.0,197.38
8,11,3,0,,,,2.4208834,0.0,0.0,0.0,245.73
8,12,3,0,,,,1.6317,0.0,0.0,0.0,365.33
8,13,3,0,,,,2.3025,0.0,0.0,0.0,226.42
8,14,3,0,,,,2.2554834,0.0,0.0,0.0,50.03
8,15,3,0,,,,3.4401333,0.0,0.0,0.0,136.8
8,16,3,0,,,,2.3174167,0.0,0.0,0.0,259.39
8,17,3,0,,,,3.1270168,0.0,0.0,0.0,58.79
8,18,3,0,,,,2.0955834,0.0,0.0,0.0,64.11
8,19,3,0,,,,1.98955,0.0,0.0,0.0,16.24
8,20,3,0,,,,0.8168167,0.0,0.0,0.0,0.13
8,21,3,0,,,,1.5458666,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.90315,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.56661665,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.52135,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.5333667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.54711664,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.5054167,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.50456667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.74688333,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.2409,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.65036666,0.0,0.0,0.0,18.04
8,8,4,0,,,,0.7711167,0.0,0.0,0.0,183.25
8,9,4,0,,,,0.6909,0.0,0.0,0.0,419.01
8,10,4,0,,,,0.7949833,0.0,0.0,0.0,566.92
8,11,4,0,,,,0.6763333,0.0,0.0,0.0,631.56
8,12,4,0,,,,0.5699,0.0,0.0,0.0,798.3
8,13,4,0,,,,0.5487,0.0,0.0,0.0,807.67
8,14,4,0,,,,4.2549834,0.0,0.0,0.0,789.21
8,15,4,0,,,,3.5492,0.0,0.0,0.0,700.18
8,16,4,0,,,,2.91225,0.0,0.0,0.0,585.76
8,17,4,0,,,,2.8551,0.0,0.0,0.0,399.45
8,18,4,0,,,,1.8889834,0.0,0.0,0.0,196.43
8,19,4,0,,,,0.55575,0.0,0.0,0.0,36.93
8,20,4,0,,,,1.1607167,0.0,0.0,0.0,3.39
8,21,4,0,,,,3.0792665,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.0992833,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.5171667,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.57026666,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.51168334,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.52283335,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.56838334,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.5082,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.72223336,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.0546334,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.7332,0.0,0.0,0.0,5.03
8,8,5,0,,,,0.7819833,0.0,0.0,0.0,218.46
8,9,5,0,,,,1.4666667,0.0,0.0,0.0,416.38
8,10,5,0,,,,1.1271167,0.0,0.0,0.0,574.11
8,11,5,0,,,,0.9388,0.0,0.0,0.0,360.63
8,12,5,0,,,,0.68946666,0.0,0.0,0.0,234.37
8,13,5,0,,,,0.67913336,0.0,0.0,0.0,818.82
8,14,5,0,,,,3.4112666,0.0,0.0,0.0,769.98
8,15,5,0,,,,3.81205,0.0,0.0,0.0,102.9
8,16,5,0,,,,1.9678167,0.0,0.0,0.0,519.68
8,17,5,0,,,,2.3443334,0.0,0.0,0.0,311.95
8,18,5,0,,,,3.44455,0.0,0.0,0.0,159.32
8,19,5,0,,,,1.5416334,0.0,0.0,0.0,46.91
8,20,5,0,,,,1.3387,0.0,0.0,0.0,3.88
8,21,5,0,,,,2.1132166,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.5458,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.84945,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.3086833,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.1747833,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.86651665,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.81771666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.61688334,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.0183667,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.87951666,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.79048336,0.0,0.0,0.0,70.93
8,8,6,0,,,,0.89965,0.0,0.0,0.0,240.35
8,9,6,0,,,,1.2938334,0.0,0.0,0.0,443.72
8,10,6,0,,,,1.0981166,0.0,0.0,0.0,607.61
8,11,6,0,,,,0.6207167,0.0,0.0,0.0,725.41
8,12,6,0,,,,0.59313333,0.0,0.0,0.0,741.76
8,13,6,0,,,,0.6138333,0.0,0.0,0.0,797.03
8,14,6,0,,,,0.5769,0.0,0.0,0.0,776.28
8,15,6,0,,,,3.3589666,0.0,0.0,0.0,688.45
8,16,6,0,,,,2.4280667,0.0,0.0,0.0,555.17
8,17,6,0,,,,3.5700834,0.0,0.0,0.0,380.07
8,18,6,0,,,,2.9903,0.0,0.0,0.0,169.46
8,19,6,0,,,,2.3640833,0.0,0.0,0.0,34.4
8,20,6,0,,,,2.3689666,0.0,0.0,0.0,2.86
8,21,6,0,,,,1.2822666,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.2350667,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.57,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.09455,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.79455,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.7665833,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.5273833,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.5251833,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.5732,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.51375,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.5602,0.0,0.0,0.0,61.03
8,8,7,0,,,,0.41966668,0.0,0.0,0.0,224.94
8,9,7,0,,,,0.7407333,0.0,0.0,0.0,371.45
8,10,7,0,,,,0.43946666,0.0,0.0,0.0,497.15
8,11,7,0,,,,0.42001668,0.0,0.0,0.0,672.59
8,12,7,0,,,,0.5538333,0.0,0.0,0.0,750.72
8,13,7,0,,,,0.43778333,0.0,0.0,0.0,703.78
8,14,7,0,,,,0.43105,0.0,0.0,0.0,691.57
8,15,7,0,,,,3.7044,0.0,0.0,0.0,453.91
8,16,7,0,,,,1.9820666,0.0,0.0,0.0,409.35
8,17,7,0,,,,4.389117,0.0,0.0,0.0,279.89
8,18,7,0,,,,3.7946167,0.0,0.0,0.0,18.22
8,19,7,0,,,,4.158117,0.0,0.0,0.0,6.23
8,20,7,0,,,,2.5544167,0.0,0.0,0.0,1.13
8,21,7,0,,,,1.2406334,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.10445,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.80226666,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.81765,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.7808667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.5585167,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.50945,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.9052,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.3443167,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.3571167,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.9680667,0.0,0.0,0.0,60.06
8,8,1,0,,,,0.8660833,0.0,0.0,0.0,165.84
8,9,1,0,,,,1.1123667,0.0,0.0,0.0,309.42
8,10,1,0,,,,1.0009834,0.0,0.0,0.0,305.84
8,11,1,0,,,,0.6619667,0.0,0.0,0.0,103.57
8,12,1,0,,,,0.64491665,0.0,0.0,0.0,597.7
8,13,1,0,,,,1.13925,0.0,0.0,0.0,729.66
8,14,1,0,,,,3.6354666,0.0,0.0,0.0,724.07
8,15,1,0,,,,1.9015666,0.0,0.0,0.0,34.64
8,16,1,0,,,,1.9043334,0.0,0.0,0.0,38.72
8,17,1,0,,,,1.88025,0.0,0.0,0.0,284.6
8,18,1,0,,,,1.85765,0.0,0.0,0.0,163.84
8,19,1,0,,,,1.4639833,0.0,0.0,0.0,38.42
8,20,1,0,,,,1.2733333,0.0,0.0,0.0,0.78
8,21,1,0,,,,1.3110167,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.9518667,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.04405,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.54211664,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.5484667,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.56225,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.5805333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.6052833,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.1422,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.7777,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.47566667,0.0,0.0,0.0,59.68
8,8,2,0,,,,0.45813334,0.0,0.0,0.0,230.1
8,9,2,0,,,,0.5015333,0.0,0.0,0.0,419.02
8,10,2,0,,,,0.4791,0.0,0.0,0.0,577.06
8,11,2,0,,,,0.4323,0.0,0.0,0.0,649.32
8,12,2,0,,,,0.4641,0.0,0.0,0.0,645.71
8,13,2,0,,,,0.40595,0.0,0.0,0.0,482.87
8,14,2,0,,,,0.43386668,0.0,0.0,0.0,672.78
8,15,2,0,,,,1.46505,0.0,0.0,0.0,601.63
8,16,2,0,,,,2.2179334,0.0,0.0,0.0,437.42
8,17,2,0,,,,1.9447167,0.0,0.0,0.0,220.42
8,18,2,0,,,,2.6575668,0.0,0.0,0.0,10.54
8,19,2,0,,,,1.5986333,0.0,0.0,0.0,37.92
8,20,2,0,,,,1.5858667,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.3203167,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.56906664,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.6098167,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.52584165,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.53188336,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.55755,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.5523667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.59608334,0.0,0.0,0.0,0.0
8,5,3,0,,,,2.2881835,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.5445833,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.6972,0.0,0.0,0.0,64.12
8,8,3,0,,,,0.56315,0.0,0.0,0.0,229.96
8,9,3,0,,,,1.0802833,0.0,0.0,0.0,435.71
8,10,3,0,,,,0.9931667,0.0,0.0,0.0,594.42
8,11,3,0,,,,0.62736666,0.0,0.0,0.0,666.55
8,12,3,0,,,,0.74081665,0.0,0.0,0.0,735.62
8,13,3,0,,,,3.65935,0.0,0.0,0.0,617.61
8,14,3,0,,,,1.3790833,0.0,0.0,0.0,645.71
8,15,3,0,,,,1.55465,0.0,0.0,0.0,532.54
8,16,3,0,,,,2.0729334,0.0,0.0,0.0,456.28
8,17,3,0,,,,2.2881167,0.0,0.0,0.0,299.33
8,18,3,0,,,,1.5707,0.0,0.0,0.0,128.01
8,19,3,0,,,,2.4340334,0.0,0.0,0.0,39.12
8,20,3,0,,,,2.3149,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.1650167,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.5776833,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.5485333,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.5150167,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.52985,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.6056,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.55936664,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.55035,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.47555,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.96625,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.66415,0.0,0.0,0.0,3.88
8,8,4,0,,,,0.57005,0.0,0.0,0.0,11.88
8,9,4,0,,,,0.52353334,0.0,0.0,0.0,29.13
8,10,4,0,,,,0.44178334,0.0,0.0,0.0,105.58
8,11,4,0,,,,0.42043334,0.0,0.0,0.0,129.26
8,12,4,0,,,,0.51991665,0.0,0.0,0.0,346.04
8,13,4,0,,,,0.49448332,0.0,0.0,0.0,175.43
8,14,4,0,,,,0.49305,0.0,0.0,0.0,316.09
8,15,4,0,,,,0.9905667,0.0,0.0,0.0,186.53
8,16,4,0,,,,3.4672167,0.0,0.0,0.0,357.68
8,17,4,0,,,,1.8582166,0.0,0.0,0.0,363.48
8,18,4,0,,,,2.8244166,0.0,0.0,0.0,171.27
8,19,4,0,,,,2.42075,0.0,0.0,0.0,33.26
8,20,4,0,,,,1.3726667,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.4909333,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.02075,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.6371,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.58519167,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.58461666,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.58183336,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.5510333,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.54501665,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.75155,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.0480833,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.84711665,0.0,0.0,0.0,59.48
8,8,5,0,,,,0.7999333,0.0,0.0,0.0,222.05
8,9,5,0,,,,0.82593334,0.0,0.0,0.0,409.39
8,10,5,0,,,,1.10115,0.0,0.0,0.0,554.53
8,11,5,0,,,,0.59113336,0.0,0.0,0.0,671.46
8,12,5,0,,,,0.578,0.0,0.0,0.0,737.9
8,13,5,0,,,,0.54565,0.0,0.0,0.0,730.45
8,14,5,0,,,,0.53721666,0.0,0.0,0.0,709.01
8,15,5,0,,,,3.3733,0.0,0.0,0.0,625.89
8,16,5,0,,,,2.8831334,0.0,0.0,0.0,505.84
8,17,5,0,,,,3.8359666,0.0,0.0,0.0,347.67
8,18,5,0,,,,2.49885,0.0,0.0,0.0,165.43
8,19,5,0,,,,1.82405,0.0,0.0,0.0,31.98
8,20,5,0,,,,0.89005,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.5676832,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.3517667,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.50226665,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.50186664,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.54325,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.49251667,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.48247916,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.5190167,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.5007833,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.61398333,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.9829,0.0,0.0,0.0,57.57
8,8,6,0,,,,0.93436664,0.0,0.0,0.0,208.55
8,9,6,0,,,,0.65332,0.0,0.0,0.0,388.04
8,10,6,0,,,,3.3335667,0.0,0.0,0.0,534.47
8,11,6,0,,,,1.7059,0.0,0.0,0.0,655.22
8,12,6,0,,,,1.91125,0.0,0.0,0.0,714.57
8,13,6,0,,,,1.8445,0.0,0.0,0.0,701.48
8,14,6,0,,,,2.6454666,0.0,0.0,0.0,707.11
8,15,6,0,,,,3.11395,0.0,0.0,0.0,622.17
8,16,6,0,,,,4.58975,0.0,0.0,0.0,338.6
8,17,6,0,,,,4.0085335,0.0,0.0,0.0,336.62
8,18,6,0,,,,2.9887333,0.0,0.0,0.0,156.35
8,19,6,0,,,,2.0652666,0.0,0.0,0.0,18.64
8,20,6,0,,,,1.6936166,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.4602833,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.1646667,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.0431666,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.8719916,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.18565,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.88491666,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.8079,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.8329333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.51268333,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.78748333,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.5671,0.0,0.0,0.0,51.07
8,8,7,0,,,,1.0968333,0.0,0.0,0.0,169.44
8,9,7,0,,,,1.5897417,0.0,0.0,0.0,350.29
8,10,7,0,,,,1.2625333,0.0,0.0,0.0,506.89
8,11,7,0,,,,2.3075833,0.0,0.0,0.0,649.6
8,12,7,0,,,,1.6463833,0.0,0.0,0.0,714.71
8,13,7,0,,,,1.4341333,0.0,0.0,0.0,740.81
8,14,7,0,,,,2.2477667,0.0,0.0,0.0,648.3
8,15,7,0,,,,3.4452,0.0,0.0,0.0,631.32
8,16,7,0,,,,5.0987167,0.0,0.0,0.0,510.95
8,17,7,0,,,,5.716,0.0,0.0,0.0,342.73
8,18,7,0,,,,5.4585333,0.0,0.0,0.0,158.62
8,19,7,0,,,,3.3981667,0.0,0.0,0.0,26.55
8,20,7,0,,,,4.702767,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.3545833,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.9941,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.0545833,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.2854416,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.2105666,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.86665,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.5199,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.5320333,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.8116666,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.1067166,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.74833333,0.0,0.0,0.0,3.34
8,8,1,0,,,,0.66831666,0.0,0.0,0.0,19.19
8,9,1,0,,,,1.1923667,0.0,0.0,0.0,62.13
8,10,1,0,,,,3.8666,0.0,0.0,0.0,78.96
8,11,1,0,,,,1.8741833,0.0,0.0,0.0,96.96
8,12,1,0,,,,2.4463167,0.0,0.0,0.0,147.69
8,13,1,0,,,,2.4026666,0.0,0.0,0.0,114.54
8,14,1,0,,,,2.3257833,0.0,0.0,0.0,103.42
8,15,1,0,,,,2.3530166,0.0,0.0,0.0,162.82
8,16,1,0,,,,2.7025332,0.0,0.0,0.0,96.52
8,17,1,0,,,,4.00825,0.0,0.0,0.0,101.23
8,18,1,0,,,,2.8884168,0.0,0.0,0.0,94.3
8,19,1,0,,,,3.1755166,0.0,0.0,0.0,8.83
8,20,1,0,,,,3.2635667,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.2762,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.77535,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.4671,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.963575,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.13155,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.52501667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.4685,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.59998333,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.94058335,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.85733336,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.7000333,0.0,0.0,0.0,2.88
8,8,2,0,,,,1.8165833,0.0,0.0,0.0,11.47
8,9,2,0,,,,2.0469084,0.0,0.0,0.0,24.9
8,10,2,0,,,,1.46345,0.0,0.0,0.0,70.53
8,11,2,0,,,,1.86625,0.0,0.0,0.0,73.58
8,12,2,0,,,,2.2453334,0.0,0.0,0.0,104.0
8,13,2,0,,,,2.1349,0.0,0.0,0.0,100.73
8,14,2,0,,,,3.23315,0.0,0.0,0.0,64.79
8,15,2,0,,,,2.5614834,0.0,0.0,0.0,50.29
8,16,2,0,,,,3.04635,0.0,0.0,0.0,44.97
8,17,2,0,,,,3.5108166,0.0,0.0,0.0,31.75
8,18,2,0,,,,2.3572166,0.0,0.0,0.0,36.06
8,19,2,0,,,,3.6449666,0.0,0.0,0.0,11.96
8,20,2,0,,,,2.8732667,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.9894667,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.0896332,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.29585,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.091925,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.64288336,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.75728333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.61808336,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.6756333,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.4136,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.0496666,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.0326,0.0,0.0,0.0,2.89
8,8,3,0,,,,1.06305,0.0,0.0,0.0,10.88
8,9,3,0,,,,1.0102,0.0,0.0,0.0,52.24
8,10,3,0,,,,1.0450166,0.0,0.0,0.0,97.36
8,11,3,0,,,,1.9241166,0.0,0.0,0.0,132.77
8,12,3,0,,,,3.3380833,0.0,0.0,0.0,119.9
8,13,3,0,,,,2.8795,0.0,0.0,0.0,106.17
8,14,3,0,,,,2.75955,0.0,0.0,0.0,130.23
8,15,3,0,,,,3.5048666,0.0,0.0,0.0,120.43
8,16,3,0,,,,5.0582166,0.0,0.0,0.0,132.99
8,17,3,0,,,,3.49355,0.0,0.0,0.0,64.27
8,18,3,0,,,,2.93515,0.0,0.0,0.0,64.78
8,19,3,0,,,,2.7229,0.0,0.0,0.0,18.44
8,20,3,0,,,,3.3111167,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.5047166,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.31315,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1248,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.9971833,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.7421,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.71211666,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.44975,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.53975,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.0135666,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.80835,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.0442667,0.0,0.0,0.0,53.86
8,8,4,0,,,,0.5229833,0.0,0.0,0.0,229.11
8,9,4,0,,,,0.4549,0.0,0.0,0.0,430.35
8,10,4,0,,,,0.50696665,0.0,0.0,0.0,586.44
8,11,4,0,,,,0.63053334,0.0,0.0,0.0,707.94
8,12,4,0,,,,0.46266666,0.0,0.0,0.0,741.0
8,13,4,0,,,,0.44011667,0.0,0.0,0.0,723.98
8,14,4,0,,,,0.39805,0.0,0.0,0.0,739.31
8,15,4,0,,,,0.44291666,0.0,0.0,0.0,655.09
8,16,4,0,,,,2.53625,0.0,0.0,0.0,528.89
8,17,4,0,,,,4.254783,0.0,0.0,0.0,354.06
8,18,4,0,,,,2.5555,0.0,0.0,0.0,160.4
8,19,4,0,,,,3.3992,0.0,0.0,0.0,25.43
8,20,4,0,,,,2.8229334,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.84205,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.9633666,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.3143166,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.125,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.00755,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.79078335,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.70683336,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.65575,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.1678333,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.3184333,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.71461666,0.0,0.0,0.0,49.58
8,8,5,0,,,,0.76435,0.0,0.0,0.0,227.86
8,9,5,0,,,,0.77973336,0.0,0.0,0.0,414.0
8,10,5,0,,,,0.69913334,0.0,0.0,0.0,551.4
8,11,5,0,,,,1.88085,0.0,0.0,0.0,654.96
8,12,5,0,,,,1.1315,0.0,0.0,0.0,722.94
8,13,5,0,,,,1.7707,0.0,0.0,0.0,730.33
8,14,5,0,,,,2.1204834,0.0,0.0,0.0,695.43
8,15,5,0,,,,1.6909333,0.0,0.0,0.0,607.99
8,16,5,0,,,,2.0523167,0.0,0.0,0.0,476.73
8,17,5,0,,,,4.13125,0.0,0.0,0.0,335.31
8,18,5,0,,,,2.74985,0.0,0.0,0.0,152.3
8,19,5,0,,,,1.5793333,0.0,0.0,0.0,25.43
8,20,5,0,,,,2.4457333,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.63,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.9383,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.78176665,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.84393334,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.52155,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.56298333,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.51196665,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.53103334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.6377,0.0,0.0,0.0,0.0
8,6,6,0,,,,2.4499,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.9985833,0.0,0.0,0.0,50.83
8,8,6,0,,,,0.8552833,0.0,0.0,0.0,211.41
8,9,6,0,,,,0.8188,0.0,0.0,0.0,397.07
8,10,6,0,,,,0.8261833,0.0,0.0,0.0,539.11
8,11,6,0,,,,0.7992333,0.0,0.0,0.0,650.72
8,12,6,0,,,,0.79683334,0.0,0.0,0.0,724.63
8,13,6,0,,,,4.0411334,0.0,0.0,0.0,726.67
8,14,6,0,,,,2.6863832,0.0,0.0,0.0,687.57
8,15,6,0,,,,2.1793,0.0,0.0,0.0,603.25
8,16,6,0,,,,2.6450167,0.0,0.0,0.0,487.27
8,17,6,0,,,,1.7171667,0.0,0.0,0.0,327.63
8,18,6,0,,,,2.6500666,0.0,0.0,0.0,145.27
8,19,6,0,,,,2.9385,0.0,0.0,0.0,23.21
8,20,6,0,,,,2.9141166,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.7086333,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.5854,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.0411834,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.64120835,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.54608333,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.5585667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.58835,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.54608333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.6419333,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.2002,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.7276,0.0,0.0,0.0,47.77
8,8,7,0,,,,0.70376664,0.0,0.0,0.0,219.31
8,9,7,0,,,,0.75911665,0.0,0.0,0.0,401.17
8,10,7,0,,,,0.83028334,0.0,0.0,0.0,538.8
8,11,7,0,,,,0.52315,0.0,0.0,0.0,641.65
8,12,7,0,,,,0.5522,0.0,0.0,0.0,714.7
8,13,7,0,,,,0.51481664,0.0,0.0,0.0,716.04
8,14,7,0,,,,0.51668334,0.0,0.0,0.0,681.63
8,15,7,0,,,,0.5416833,0.0,0.0,0.0,602.58
8,16,7,0,,,,0.50998336,0.0,0.0,0.0,485.0
8,17,7,0,,,,0.5222,0.0,0.0,0.0,327.42
8,18,7,0,,,,0.5578833,0.0,0.0,0.0,144.16
8,19,7,0,,,,0.5223,0.0,0.0,0.0,22.45
8,20,7,0,,,,4.134617,0.0,0.0,0.0,0.0
8,21,7,0,,,,4.1383667,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.7538834,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.2214167,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.62263334,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.07665,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.60186666,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.60240835,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.61145,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.1686167,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.4136,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.4429834,0.0,0.0,0.0,4.87
8,8,1,0,,,,1.1875,0.0,0.0,0.0,57.33
8,9,1,0,,,,2.1738334,0.0,0.0,0.0,174.04
8,10,1,0,,,,1.4129333,0.0,0.0,0.0,392.97
8,11,1,0,,,,1.61215,0.0,0.0,0.0,567.84
8,12,1,0,,,,1.3307667,0.0,0.0,0.0,354.83
8,13,1,0,,,,1.6365334,0.0,0.0,0.0,329.85
8,14,1,0,,,,1.6190166,0.0,0.0,0.0,642.63
8,15,1,0,,,,1.5706167,0.0,0.0,0.0,330.06
8,16,1,0,,,,2.5988,0.0,0.0,0.0,431.19
8,17,1,0,,,,4.74455,0.0,0.0,0.0,344.87
8,18,1,0,,,,3.5137832,0.0,0.0,0.0,129.29
8,19,1,0,,,,1.922,0.0,0.0,0.0,22.16
8,20,1,0,,,,3.2986834,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.3116833,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.83346665,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.70023334,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.70248336,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.68235,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.68203336,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.6513,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.6368667,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.2941,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.2308667,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.95516664,0.0,0.0,0.0,44.67
8,8,2,0,,,,1.0781,0.0,0.0,0.0,187.2
8,9,2,0,,,,1.1625167,0.0,0.0,0.0,393.78
8,10,2,0,,,,0.7000667,0.0,0.0,0.0,486.38
8,11,2,0,,,,0.7111833,0.0,0.0,0.0,644.69
8,12,2,0,,,,0.6371,0.0,0.0,0.0,690.71
8,13,2,0,,,,0.59138334,0.0,0.0,0.0,666.7
8,14,2,0,,,,0.51295,0.0,0.0,0.0,557.46
8,15,2,0,,,,0.5565,0.0,0.0,0.0,524.85
8,16,2,0,,,,0.53216666,0.0,0.0,0.0,375.38
8,17,2,0,,,,0.5959,0.0,0.0,0.0,167.63
8,18,2,0,,,,0.89525,0.0,0.0,0.0,95.01
8,19,2,0,,,,4.035267,0.0,0.0,0.0,19.36
8,20,2,0,,,,3.5234168,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.2405334,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.65706664,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.54501665,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.557675,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.54073334,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.5322833,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.5528,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.4828,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.5991666,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.50315,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.4973667,0.0,0.0,0.0,46.66
8,8,3,0,,,,0.60426664,0.0,0.0,0.0,216.55
8,9,3,0,,,,0.5639833,0.0,0.0,0.0,411.73
8,10,3,0,,,,0.40806666,0.0,0.0,0.0,562.77
8,11,3,0,,,,0.42945,0.0,0.0,0.0,677.49
8,12,3,0,,,,0.38509166,0.0,0.0,0.0,744.81
8,13,3,0,,,,0.3759,0.0,0.0,0.0,757.37
8,14,3,0,,,,0.4001,0.0,0.0,0.0,715.71
8,15,3,0,,,,0.35043332,0.0,0.0,0.0,620.23
8,16,3,0,,,,1.7182667,0.0,0.0,0.0,500.71
8,17,3,0,,,,4.2254,0.0,0.0,0.0,332.16
8,18,3,0,,,,3.7957335,0.0,0.0,0.0,140.75
8,19,3,0,,,,3.1789668,0.0,0.0,0.0,19.27
8,20,3,0,,,,2.3506,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.1389,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.7539167,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.7349667,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.63063335,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.65515,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.6624333,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.6344333,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.66065,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.9244417,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.0496167,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.1901833,0.0,0.0,0.0,46.1
8,8,4,0,,,,0.7883667,0.0,0.0,0.0,221.02
8,9,4,0,,,,0.45661667,0.0,0.0,0.0,383.08
8,10,4,0,,,,0.39838332,0.0,0.0,0.0,515.9
8,11,4,0,,,,0.35618332,0.0,0.0,0.0,659.04
8,12,4,0,,,,0.41451666,0.0,0.0,0.0,729.9
8,13,4,0,,,,0.37335,0.0,0.0,0.0,657.55
8,14,4,0,,,,0.36068332,0.0,0.0,0.0,702.33
8,15,4,0,,,,0.4163,0.0,0.0,0.0,623.83
8,16,4,0,,,,2.8012,0.0,0.0,0.0,497.82
8,17,4,0,,,,3.1447,0.0,0.0,0.0,325.67
8,18,4,0,,,,1.7159834,0.0,0.0,0.0,139.45
8,19,4,0,,,,2.3268332,0.0,0.0,0.0,17.8
8,20,4,0,,,,1.8744667,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.9449667,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.70655,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.6607,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.67658335,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.67658335,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.6547167,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.7657667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.7032167,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.3295333,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.9956667,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.4817,0.0,0.0,0.0,43.44
8,8,5,0,,,,0.50916666,0.0,0.0,0.0,203.79
8,9,5,0,,,,0.55001664,0.0,0.0,0.0,391.15
8,10,5,0,,,,0.46491668,0.0,0.0,0.0,509.4
8,11,5,0,,,,0.4651,0.0,0.0,0.0,658.56
8,12,5,0,,,,0.47,0.0,0.0,0.0,726.66
8,13,5,0,,,,0.41573334,0.0,0.0,0.0,729.96
8,14,5,0,,,,0.4303,0.0,0.0,0.0,687.34
8,15,5,0,,,,0.40938333,0.0,0.0,0.0,595.82
8,16,5,0,,,,0.38843334,0.0,0.0,0.0,481.9
8,17,5,0,,,,0.69191664,0.0,0.0,0.0,318.63
8,18,5,0,,,,0.7498,0.0,0.0,0.0,133.42
8,19,5,0,,,,0.91756666,0.0,0.0,0.0,17.05
8,20,5,0,,,,1.4151833,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.4194666,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.8663667,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.68383336,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.7197833,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.6960833,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.71508336,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.6986167,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.6993167,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.67053336,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.95953333,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.7283,0.0,0.0,0.0,44.0
8,8,6,0,,,,0.66363335,0.0,0.0,0.0,207.72
8,9,6,0,,,,0.77098334,0.0,0.0,0.0,400.92
8,10,6,0,,,,0.52246666,0.0,0.0,0.0,555.59
8,11,6,0,,,,0.67331666,0.0,0.0,0.0,669.89
8,12,6,0,,,,0.7367167,0.0,0.0,0.0,741.04
8,13,6,0,,,,1.4078,0.0,0.0,0.0,754.04
8,14,6,0,,,,0.7506667,0.0,0.0,0.0,724.82
8,15,6,0,,,,0.9977667,0.0,0.0,0.0,622.81
8,16,6,0,,,,1.6009333,0.0,0.0,0.0,494.52
8,17,6,0,,,,0.98721665,0.0,0.0,0.0,323.98
8,18,6,0,,,,2.5443332,0.0,0.0,0.0,131.54
8,19,6,0,,,,1.5071334,0.0,0.0,0.0,16.34
8,20,6,0,,,,1.49035,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.1178334,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.73185,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.809,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.5634083,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.5377833,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.5674833,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.5707333,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.60143334,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.57198334,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.9556,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.7765,0.0,0.0,0.0,41.1
8,8,7,0,,,,0.8925167,0.0,0.0,0.0,208.13
8,9,7,0,,,,1.1635,0.0,0.0,0.0,397.91
8,10,7,0,,,,0.70411664,0.0,0.0,0.0,544.31
8,11,7,0,,,,0.57311666,0.0,0.0,0.0,659.72
8,12,7,0,,,,0.70678335,0.0,0.0,0.0,700.05
8,13,7,0,,,,0.7182,0.0,0.0,0.0,682.23
8,14,7,0,,,,0.5056667,0.0,0.0,0.0,656.18
8,15,7,0,,,,4.084183,0.0,0.0,0.0,594.6
8,16,7,0,,,,3.6434834,0.0,0.0,0.0,461.37
8,17,7,0,,,,2.5272,0.0,0.0,0.0,304.02
8,18,7,0,,,,2.6038666,0.0,0.0,0.0,125.82
8,19,7,0,,,,3.53165,0.0,0.0,0.0,15.13
8,20,7,0,,,,3.4950666,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.0340667,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.2897,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.77646667,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.7604,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.789,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.75975,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.70891666,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.81553334,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.2240833,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0996833,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.06925,0.0,0.0,0.0,39.07
8,8,1,0,,,,1.14525,0.0,0.0,0.0,210.68
8,9,1,0,,,,1.21965,0.0,0.0,0.0,410.86
8,10,1,0,,,,1.0027333,0.0,0.0,0.0,564.25
8,11,1,0,,,,0.99955,0.0,0.0,0.0,678.7
8,12,1,0,,,,1.0119833,0.0,0.0,0.0,744.71
8,13,1,0,,,,0.96451664,0.0,0.0,0.0,747.62
8,14,1,0,,,,0.9561333,0.0,0.0,0.0,706.5
8,15,1,0,,,,2.0906334,0.0,0.0,0.0,611.63
8,16,1,0,,,,4.2534666,0.0,0.0,0.0,485.78
8,17,1,0,,,,3.3191833,0.0,0.0,0.0,308.98
8,18,1,0,,,,2.4302833,0.0,0.0,0.0,126.61
8,19,1,0,,,,1.61535,0.0,0.0,0.0,14.02
8,20,1,0,,,,3.4479334,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.5187333,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.6766,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.9100833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1455417,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.8125,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.1057,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.93486667,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.79623336,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.1735667,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.6987,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.2994334,0.0,0.0,0.0,39.9
8,8,2,0,,,,0.5391167,0.0,0.0,0.0,205.55
8,9,2,0,,,,0.48168334,0.0,0.0,0.0,386.94
8,10,2,0,,,,0.45301667,0.0,0.0,0.0,534.28
8,11,2,0,,,,0.87070835,0.0,0.0,0.0,655.21
8,12,2,0,,,,0.42072222,0.0,0.0,0.0,724.07
8,13,2,0,,,,0.40073332,0.0,0.0,0.0,723.06
8,14,2,0,,,,0.3892,0.0,0.0,0.0,673.5
8,15,2,0,,,,0.43563333,0.0,0.0,0.0,581.08
8,16,2,0,,,,2.7938333,0.0,0.0,0.0,458.24
8,17,2,0,,,,4.4899836,0.0,0.0,0.0,299.3
8,18,2,0,,,,4.3180666,0.0,0.0,0.0,121.24
8,19,2,0,,,,4.31705,0.0,0.0,0.0,12.17
8,20,2,0,,,,3.1380832,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.4687,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.344,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.5495334,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.5484084,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.1827667,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.2765666,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.93808335,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.98723334,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.9677833,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.6774833,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.99738336,0.0,0.0,0.0,1.04
8,8,3,0,,,,0.78966665,0.0,0.0,0.0,64.93
8,9,3,0,,,,0.75776666,0.0,0.0,0.0,328.17
8,10,3,0,,,,0.72548336,0.0,0.0,0.0,512.0
8,11,3,0,,,,1.0042833,0.0,0.0,0.0,631.77
8,12,3,0,,,,0.66345,0.0,0.0,0.0,694.68
8,13,3,0,,,,0.60181665,0.0,0.0,0.0,712.83
8,14,3,0,,,,0.63481665,0.0,0.0,0.0,614.83
8,15,3,0,,,,0.60223335,0.0,0.0,0.0,85.63
8,16,3,0,,,,2.7933166,0.0,0.0,0.0,422.67
8,17,3,0,,,,4.3641,0.0,0.0,0.0,296.94
8,18,3,0,,,,3.8088834,0.0,0.0,0.0,113.03
8,19,3,0,,,,2.569,0.0,0.0,0.0,10.51
8,20,3,0,,,,4.54625,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.14645,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2003334,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.0044667,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.04385,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.5822667,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.5056833,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.94881666,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.7989,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.0583167,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.4917834,0.0,0.0,0.0,0.0
9,7,4,0,,,,1.87385,0.0,0.0,0.0,26.33
9,8,4,0,,,,0.91885,0.0,0.0,0.0,184.92
9,9,4,0,,,,0.42465,0.0,0.0,0.0,380.33
9,10,4,0,,,,0.8066667,0.0,0.0,0.0,543.23
9,11,4,0,,,,2.5548167,0.0,0.0,0.0,659.21
9,12,4,0,,,,1.9954,0.0,0.0,0.0,697.89
9,13,4,0,,,,1.0946833,0.0,0.0,0.0,640.67
9,14,4,0,,,,1.4236,0.0,0.0,0.0,569.86
9,15,4,0,,,,1.4513167,0.0,0.0,0.0,436.71
9,16,4,0,,,,1.7906166,0.0,0.0,0.0,358.19
9,17,4,0,,,,1.7051834,0.0,0.0,0.0,257.91
9,18,4,0,,,,1.3617667,0.0,0.0,0.0,110.85
9,19,4,0,,,,1.5248333,0.0,0.0,0.0,9.38
9,20,4,0,,,,2.80355,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.9878167,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.8864833,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.68905,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.6796833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.68135,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.70486665,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.71865,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.7550167,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.2405334,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.40485,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.3164166,0.0,0.0,0.0,34.99
9,8,5,0,,,,1.2292334,0.0,0.0,0.0,198.04
9,9,5,0,,,,0.86186665,0.0,0.0,0.0,390.85
9,10,5,0,,,,0.68513334,0.0,0.0,0.0,540.79
9,11,5,0,,,,0.6173,0.0,0.0,0.0,647.86
9,12,5,0,,,,0.6081333,0.0,0.0,0.0,713.33
9,13,5,0,,,,0.57558334,0.0,0.0,0.0,690.05
9,14,5,0,,,,0.58108336,0.0,0.0,0.0,637.52
9,15,5,0,,,,0.5861667,0.0,0.0,0.0,489.64
9,16,5,0,,,,1.3082,0.0,0.0,0.0,406.39
9,17,5,0,,,,5.721667,0.0,0.0,0.0,281.66
9,18,5,0,,,,2.77915,0.0,0.0,0.0,112.24
9,19,5,0,,,,1.3720833,0.0,0.0,0.0,8.2
9,20,5,0,,,,1.5476,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.429,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.0534832,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.9948,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.8571417,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.83035,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8438,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.8171333,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.80885,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.90795,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.0999666,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.07095,0.0,0.0,0.0,27.81
9,8,6,0,,,,1.0834167,0.0,0.0,0.0,173.13
9,9,6,0,,,,0.969,0.0,0.0,0.0,360.7
9,10,6,0,,,,1.1374834,0.0,0.0,0.0,512.86
9,11,6,0,,,,1.1174834,0.0,0.0,0.0,613.49
9,12,6,0,,,,0.88665,0.0,0.0,0.0,682.27
9,13,6,0,,,,0.7560167,0.0,0.0,0.0,621.61
9,14,6,0,,,,0.71025,0.0,0.0,0.0,285.97
9,15,6,0,,,,0.68513334,0.0,0.0,0.0,151.42
9,16,6,0,,,,0.7204,0.0,0.0,0.0,40.21
9,17,6,0,,,,0.6806333,0.0,0.0,0.0,122.99
9,18,6,0,,,,0.68936664,0.0,0.0,0.0,4.12
9,19,6,0,,,,0.7121,0.0,0.0,0.0,6.67
9,20,6,0,,,,0.71108335,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.8009167,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.39615,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.95561665,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.66954166,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.678,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.71741664,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.671,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.67391664,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.68875,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.8122333,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.8649667,0.0,0.0,0.0,0.65
9,8,7,0,,,,0.83885,0.0,0.0,0.0,9.63
9,9,7,0,,,,1.08235,0.0,0.0,0.0,35.79
9,10,7,0,,,,0.9195167,0.0,0.0,0.0,64.72
9,11,7,0,,,,1.4644166,0.0,0.0,0.0,319.77
9,12,7,0,,,,0.6659667,0.0,0.0,0.0,364.8
9,13,7,0,,,,0.5538333,0.0,0.0,0.0,414.97
9,14,7,0,,,,1.1991,0.0,0.0,0.0,318.45
9,15,7,0,,,,1.7466,0.0,0.0,0.0,80.21
9,16,7,0,,,,1.2408834,0.0,0.0,0.0,69.21
9,17,7,0,,,,0.72891665,0.0,0.0,0.0,58.37
9,18,7,0,,,,1.39735,0.0,0.0,0.0,6.54
9,19,7,0,,,,2.20425,0.0,0.0,0.0,5.38
9,20,7,0,,,,2.5631666,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.5239834,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.2552333,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.7561167,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.7132,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.71891665,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.7050167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.6971833,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.8260667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.91298336,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.7280167,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.75635,0.0,0.0,0.0,32.85
9,8,1,0,,,,1.0606834,0.0,0.0,0.0,120.58
9,9,1,0,,,,0.65603334,0.0,0.0,0.0,210.17
9,10,1,0,,,,0.42085,0.0,0.0,0.0,218.18
9,11,1,0,,,,0.42566666,0.0,0.0,0.0,541.99
9,12,1,0,,,,0.41036665,0.0,0.0,0.0,524.4
9,13,1,0,,,,0.48486668,0.0,0.0,0.0,647.9
9,14,1,0,,,,0.48783332,0.0,0.0,0.0,590.99
9,15,1,0,,,,0.63685,0.0,0.0,0.0,595.21
9,16,1,0,,,,1.4242,0.0,0.0,0.0,471.92
9,17,1,0,,,,1.4066,0.0,0.0,0.0,280.29
9,18,1,0,,,,0.56493336,0.0,0.0,0.0,74.49
9,19,1,0,,,,1.45845,0.0,0.0,0.0,1.19
9,20,1,0,,,,2.13085,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.1703833,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.54646665,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.5115833,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.48606667,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.4826,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.4881,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.49105,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.46988332,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.3957833,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.6784834,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.1048833,0.0,0.0,0.0,30.44
9,8,2,0,,,,0.55413336,0.0,0.0,0.0,186.58
9,9,2,0,,,,0.48973334,0.0,0.0,0.0,344.98
9,10,2,0,,,,0.41075,0.0,0.0,0.0,338.45
9,11,2,0,,,,0.4101,0.0,0.0,0.0,566.98
9,12,2,0,,,,0.39936668,0.0,0.0,0.0,712.94
9,13,2,0,,,,0.38253334,0.0,0.0,0.0,725.7
9,14,2,0,,,,0.37933335,0.0,0.0,0.0,693.25
9,15,2,0,,,,0.37368333,0.0,0.0,0.0,543.4
9,16,2,0,,,,0.3945,0.0,0.0,0.0,430.39
9,17,2,0,,,,0.47533333,0.0,0.0,0.0,284.59
9,18,2,0,,,,1.3578167,0.0,0.0,0.0,100.47
9,19,2,0,,,,1.6868334,0.0,0.0,0.0,2.42
9,20,2,0,,,,2.3533332,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.1063833,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.5258333,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.4956,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.48194167,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.49723333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.475,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.53471667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.50873333,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.1589167,0.0,0.0,0.0,0.0
9,6,3,0,,,,2.1426167,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.2256,0.0,0.0,0.0,28.9
9,8,3,0,,,,0.49698332,0.0,0.0,0.0,191.76
9,9,3,0,,,,0.48451668,0.0,0.0,0.0,385.28
9,10,3,0,,,,0.4536,0.0,0.0,0.0,539.8
9,11,3,0,,,,0.42263332,0.0,0.0,0.0,626.77
9,12,3,0,,,,0.459,0.0,0.0,0.0,621.36
9,13,3,0,,,,0.50025,0.0,0.0,0.0,614.5
9,14,3,0,,,,0.52133334,0.0,0.0,0.0,449.88
9,15,3,0,,,,0.55548334,0.0,0.0,0.0,243.15
9,16,3,0,,,,3.4613,0.0,0.0,0.0,316.51
9,17,3,0,,,,2.3515832,0.0,0.0,0.0,257.83
9,18,3,0,,,,2.5492666,0.0,0.0,0.0,92.69
9,19,3,0,,,,1.7272,0.0,0.0,0.0,2.38
9,20,3,0,,,,1.4622166,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.1442666,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.59868336,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.7431,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.67384166,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.7331667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.67425,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.97933334,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.4403833,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.4215833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.1259333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.68635,0.0,0.0,0.0,16.33
9,8,4,0,,,,0.6426833,0.0,0.0,0.0,174.37
9,9,4,0,,,,0.6865625,0.0,0.0,0.0,357.47
9,10,4,0,,,,0.6350833,0.0,0.0,0.0,500.36
9,11,4,0,,,,0.6311333,0.0,0.0,0.0,637.34
9,12,4,0,,,,0.65603334,0.0,0.0,0.0,710.0
9,13,4,0,,,,0.58606666,0.0,0.0,0.0,725.47
9,14,4,0,,,,0.61756665,0.0,0.0,0.0,655.42
9,15,4,0,,,,0.60186666,0.0,0.0,0.0,570.43
9,16,4,0,,,,0.5761,0.0,0.0,0.0,388.73
9,17,4,0,,,,3.6164334,0.0,0.0,0.0,269.14
9,18,4,0,,,,1.7563666,0.0,0.0,0.0,92.48
9,19,4,0,,,,1.5150167,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.8796,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.0744834,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.4277,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.04815,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.49181667,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.8439,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.5818167,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.58165,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.59426665,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.73845,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.4714333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.9749333,0.0,0.0,0.0,22.97
9,8,5,0,,,,1.0002667,0.0,0.0,0.0,182.69
9,9,5,0,,,,0.7463167,0.0,0.0,0.0,388.4
9,10,5,0,,,,0.73286664,0.0,0.0,0.0,482.16
9,11,5,0,,,,0.63061666,0.0,0.0,0.0,663.31
9,12,5,0,,,,0.7711167,0.0,0.0,0.0,730.3
9,13,5,0,,,,0.7341,0.0,0.0,0.0,715.66
9,14,5,0,,,,0.75593334,0.0,0.0,0.0,636.58
9,15,5,0,,,,1.1819167,0.0,0.0,0.0,588.27
9,16,5,0,,,,1.1954833,0.0,0.0,0.0,436.16
9,17,5,0,,,,1.52055,0.0,0.0,0.0,288.1
9,18,5,0,,,,1.3140167,0.0,0.0,0.0,90.08
9,19,5,0,,,,1.1377167,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.7016,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.99633336,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.6829,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.45858333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.69196665,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.58926666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8566,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.6452,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.51488334,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.38543335,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.36926666,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.37,0.0,0.0,0.0,27.95
9,8,6,0,,,,0.37216666,0.0,0.0,0.0,168.99
9,9,6,0,,,,0.37098333,0.0,0.0,0.0,405.16
9,10,6,0,,,,0.36543334,0.0,0.0,0.0,565.58
9,11,6,0,,,,0.67575,0.0,0.0,0.0,681.01
9,12,6,0,,,,0.69191664,0.0,0.0,0.0,727.67
9,13,6,0,,,,0.7014,0.0,0.0,0.0,749.11
9,14,6,0,,,,1.12055,0.0,0.0,0.0,692.77
9,15,6,0,,,,0.90655,0.0,0.0,0.0,584.38
9,16,6,0,,,,1.32945,0.0,0.0,0.0,453.1
9,17,6,0,,,,1.3554333,0.0,0.0,0.0,275.93
9,18,6,0,,,,1.1933,0.0,0.0,0.0,87.18
9,19,6,0,,,,0.7708167,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.0846833,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.71971667,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.71636665,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.70935,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.66520834,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.37911665,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.67391664,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.35406667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.35868335,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.66296667,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.4103,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.36965,0.0,0.0,0.0,24.5
9,8,7,0,,,,0.36048332,0.0,0.0,0.0,197.13
9,9,7,0,,,,0.35523334,0.0,0.0,0.0,383.24
9,10,7,0,,,,0.3534,0.0,0.0,0.0,537.15
9,11,7,0,,,,0.7129667,0.0,0.0,0.0,651.16
9,12,7,0,,,,0.71141666,0.0,0.0,0.0,707.34
9,13,7,0,,,,0.6982833,0.0,0.0,0.0,706.9
9,14,7,0,,,,0.73538333,0.0,0.0,0.0,646.0
9,15,7,0,,,,0.9763,0.0,0.0,0.0,560.38
9,16,7,0,,,,0.99011666,0.0,0.0,0.0,431.51
9,17,7,0,,,,0.97891665,0.0,0.0,0.0,238.56
9,18,7,0,,,,0.85101664,0.0,0.0,0.0,85.1
9,19,7,0,,,,3.7490833,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.55105,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.7842,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.78235,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.1089667,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.0051334,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.6867333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.93855,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.6773667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6770167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.0524833,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.0319834,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.63348335,0.0,0.0,0.0,20.26
9,8,1,0,,,,0.55155,0.0,0.0,0.0,185.3
9,9,1,0,,,,0.5444,0.0,0.0,0.0,380.13
9,10,1,0,,,,0.5445,0.0,0.0,0.0,538.7
9,11,1,0,,,,0.5356333,0.0,0.0,0.0,656.89
9,12,1,0,,,,0.5108,0.0,0.0,0.0,712.38
9,13,1,0,,,,0.51663333,0.0,0.0,0.0,688.46
9,14,1,0,,,,0.50455,0.0,0.0,0.0,655.55
9,15,1,0,,,,0.47526667,0.0,0.0,0.0,535.88
9,16,1,0,,,,1.0691667,0.0,0.0,0.0,424.69
9,17,1,0,,,,0.8973333,0.0,0.0,0.0,257.47
9,18,1,0,,,,0.78718334,0.0,0.0,0.0,79.14
9,19,1,0,,,,0.76405,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.6062833,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.4817166,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.7769167,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.51551664,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.48748332,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.47893333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.42516667,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.39748332,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.41491666,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.5682167,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.9334834,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.3999166,0.0,0.0,0.0,10.08
9,8,2,0,,,,0.8234,0.0,0.0,0.0,171.27
9,9,2,0,,,,0.8302278,0.0,0.0,0.0,367.91
9,10,2,0,,,,0.70246667,0.0,0.0,0.0,537.55
9,11,2,0,,,,1.6944,0.0,0.0,0.0,642.19
9,12,2,0,,,,1.8092667,0.0,0.0,0.0,701.47
9,13,2,0,,,,0.70561665,0.0,0.0,0.0,702.7
9,14,2,0,,,,0.37625,0.0,0.0,0.0,660.0
9,15,2,0,,,,0.45808333,0.0,0.0,0.0,550.49
9,16,2,0,,,,0.37461665,0.0,0.0,0.0,386.63
9,17,2,0,,,,0.39556667,0.0,0.0,0.0,184.34
9,18,2,0,,,,0.85335,0.0,0.0,0.0,48.34
9,19,2,0,,,,2.0529332,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.9895333,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.0549166,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.50983334,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.50535,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.49108332,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.4867,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.49018332,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.48855,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.49651667,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.4329333,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.8321667,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.8807333,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.5683333,0.0,0.0,0.0,63.13
9,9,3,0,,,,0.48883334,0.0,0.0,0.0,15.27
9,10,3,0,,,,0.44808334,0.0,0.0,0.0,70.18
9,11,3,0,,,,0.60463333,0.0,0.0,0.0,177.39
9,12,3,0,,,,0.7895333,0.0,0.0,0.0,543.9
9,13,3,0,,,,0.47378334,0.0,0.0,0.0,654.7
9,14,3,0,,,,0.33071667,0.0,0.0,0.0,663.29
9,15,3,0,,,,0.31626666,0.0,0.0,0.0,548.73
9,16,3,0,,,,0.37145,0.0,0.0,0.0,412.02
9,17,3,0,,,,0.7032,0.0,0.0,0.0,276.04
9,18,3,0,,,,0.5122667,0.0,0.0,0.0,72.59
9,19,3,0,,,,0.9305,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.5773333,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0526333,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.5689667,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.49623334,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.48430833,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.4873,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.48995,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.47985,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.55268335,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.7834834,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.5454,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.7679333,0.0,0.0,0.0,16.22
9,8,4,0,,,,0.6342667,0.0,0.0,0.0,193.99
9,9,4,0,,,,0.68658334,0.0,0.0,0.0,403.64
9,10,4,0,,,,0.8821333,0.0,0.0,0.0,580.13
9,11,4,0,,,,0.5600833,0.0,0.0,0.0,685.78
9,12,4,0,,,,0.59788334,0.0,0.0,0.0,500.39
9,13,4,0,,,,0.6794,0.0,0.0,0.0,455.21
9,14,4,0,,,,0.32448334,0.0,0.0,0.0,562.36
9,15,4,0,,,,0.31743333,0.0,0.0,0.0,524.83
9,16,4,0,,,,0.39015,0.0,0.0,0.0,434.84
9,17,4,0,,,,0.5352167,0.0,0.0,0.0,239.23
9,18,4,0,,,,0.65963334,0.0,0.0,0.0,36.4
9,19,4,0,,,,0.95638335,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.3826666,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.0597833,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.57305,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.56925,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.559575,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.55625,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.5489333,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.5524833,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.55965555,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.28975,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.8962166,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.9152667,0.0,0.0,0.0,13.23
9,8,5,0,,,,0.8316,0.0,0.0,0.0,188.55
9,9,5,0,,,,0.89765,0.0,0.0,0.0,107.08
9,10,5,0,,,,0.38031667,0.0,0.0,0.0,307.81
9,11,5,0,,,,0.3793,0.0,0.0,0.0,568.79
9,12,5,0,,,,0.34695,0.0,0.0,0.0,297.56
9,13,5,0,,,,0.33023334,0.0,0.0,0.0,459.81
9,14,5,0,,,,0.33546665,0.0,0.0,0.0,635.36
9,15,5,0,,,,0.3641,0.0,0.0,0.0,553.36
9,16,5,0,,,,0.46341667,0.0,0.0,0.0,422.78
9,17,5,0,,,,0.58875,0.0,0.0,0.0,258.38
9,18,5,0,,,,0.95301664,0.0,0.0,0.0,34.55
9,19,5,0,,,,1.0697334,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.1108,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.2851666,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.88633335,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.46251667,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.6885,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.96131665,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.50836664,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.4898,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.4797,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.49406666,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.1201333,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.6552333,0.0,0.0,0.0,0.3
9,8,6,0,,,,0.62123334,0.0,0.0,0.0,196.1
9,9,6,0,,,,0.615,0.0,0.0,0.0,375.69
9,10,6,0,,,,0.55001664,0.0,0.0,0.0,581.65
9,11,6,0,,,,0.50956666,0.0,0.0,0.0,687.25
9,12,6,0,,,,0.5298667,0.0,0.0,0.0,705.48
9,13,6,0,,,,0.74285,0.0,0.0,0.0,752.2
9,14,6,0,,,,0.6252667,0.0,0.0,0.0,700.73
9,15,6,0,,,,0.54038334,0.0,0.0,0.0,568.53
9,16,6,0,,,,0.52508336,0.0,0.0,0.0,423.33
9,17,6,0,,,,0.60531664,0.0,0.0,0.0,245.37
9,18,6,0,,,,2.8609667,0.0,0.0,0.0,65.54
9,19,6,0,,,,1.3866667,0.0,0.0,0.0,0.0
9,20,6,0,,,,3.5859168,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.1776166,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.6818167,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.97095,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.755575,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.7008167,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.70143336,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.6854,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.7119167,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.7188333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.7039,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.92908335,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.8326333,0.0,0.0,0.0,147.14
9,9,7,0,,,,2.0500834,0.0,0.0,0.0,171.32
9,10,7,0,,,,4.043433,0.0,0.0,0.0,109.08
9,11,7,0,,,,2.7063668,0.0,0.0,0.0,179.01
9,12,7,0,,,,2.4998667,0.0,0.0,0.0,546.81
9,13,7,0,,,,3.1227167,0.0,0.0,0.0,240.93
9,14,7,0,,,,2.6557,0.0,0.0,0.0,621.13
9,15,7,0,,,,3.0076833,0.0,0.0,0.0,101.72
9,16,7,0,,,,3.2462666,0.0,0.0,0.0,392.67
9,17,7,0,,,,3.00625,0.0,0.0,0.0,103.26
9,18,7,0,,,,2.6302667,0.0,0.0,0.0,66.18
9,19,7,0,,,,3.37505,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.365,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.4111667,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.78078336,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.76206666,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.7547333,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.74293333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.7586667,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.70741665,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.7292167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.13295,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.3247,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.2279,0.0,0.0,0.0,5.75
9,8,1,0,,,,1.2153833,0.0,0.0,0.0,71.78
9,9,1,0,,,,0.54845,0.0,0.0,0.0,356.55
9,10,1,0,,,,0.52531666,0.0,0.0,0.0,526.84
9,11,1,0,,,,0.50483334,0.0,0.0,0.0,560.03
9,12,1,0,,,,0.5728667,0.0,0.0,0.0,348.54
9,13,1,0,,,,0.51453334,0.0,0.0,0.0,240.91
9,14,1,0,,,,0.9496833,0.0,0.0,0.0,289.58
9,15,1,0,,,,2.7895334,0.0,0.0,0.0,429.3
9,16,1,0,,,,1.5583,0.0,0.0,0.0,290.98
9,17,1,0,,,,2.5298,0.0,0.0,0.0,260.67
9,18,1,0,,,,3.0957668,0.0,0.0,0.0,62.16
9,19,1,0,,,,2.5641,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.1054566,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.7770333,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.86258334,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.5892,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.5796667,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.62398887,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.5901833,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.57551664,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.55466664,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.31855,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.9440666,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.2749667,0.0,0.0,0.0,0.0
9,8,2,0,,,,1.0173833,0.0,0.0,0.0,26.79
9,9,2,0,,,,0.91856664,0.0,0.0,0.0,121.4
9,10,2,0,,,,0.7118,0.0,0.0,0.0,226.42
9,11,2,0,,,,0.6679,0.0,0.0,0.0,372.58
9,12,2,0,,,,0.66973335,0.0,0.0,0.0,447.1
9,13,2,0,,,,0.67378336,0.0,0.0,0.0,595.9
9,14,2,0,,,,0.66185,0.0,0.0,0.0,158.7
9,15,2,0,,,,0.6257333,0.0,0.0,0.0,46.22
9,16,2,0,,,,3.7811,0.0,0.0,0.0,78.32
9,17,2,0,,,,3.2253,0.0,0.0,0.0,138.78
9,18,2,0,,,,1.1796833,0.0,0.0,0.0,31.03
9,19,2,0,,,,1.9566667,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.2789,0.0,0.0,0.0,0.0
9,21,2,0,,,,2.318,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.64185,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.1325,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.8193667,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.7287,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.7161667,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.7147667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.7324,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.2158333,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.5979834,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.0520834,0.0,0.0,0.0,1.17
9,8,3,0,,,,0.9637167,0.0,0.0,0.0,123.54
9,9,3,0,,,,0.93598336,0.0,0.0,0.0,417.59
9,10,3,0,,,,0.8325833,0.0,0.0,0.0,577.66
9,11,3,0,,,,0.69888335,0.0,0.0,0.0,658.48
9,12,3,0,,,,0.68755,0.0,0.0,0.0,756.22
9,13,3,0,,,,0.7123,0.0,0.0,0.0,775.81
9,14,3,0,,,,2.3537834,0.0,0.0,0.0,700.16
9,15,3,0,,,,1.7375333,0.0,0.0,0.0,350.85
9,16,3,0,,,,3.6554167,0.0,0.0,0.0,64.23
9,17,3,0,,,,2.0761333,0.0,0.0,0.0,49.59
9,18,3,0,,,,1.7110833,0.0,0.0,0.0,24.54
9,19,3,0,,,,1.3341,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.76455,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.9837667,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.6466333,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.5847667,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.615,0.0,0.0,0.0,0.0
