month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,1,4,0,,,,0.6334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.649,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.6079,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.6008833,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.6692166,0.0,0.0,0.0,0.0
9,6,4,0,,,,2.4158,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.82311666,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.5214,0.0,0.0,0.0,25.38
9,9,4,0,,,,0.89718336,0.0,0.0,0.0,57.71
9,10,4,0,,,,0.44863334,0.0,0.0,0.0,90.7
9,11,4,0,,,,0.36473334,0.0,0.0,0.0,121.06
9,12,4,0,,,,0.33955,0.0,0.0,0.0,180.22
9,13,4,0,,,,0.37888333,0.0,0.0,0.0,69.67
9,14,4,0,,,,0.3864,0.0,0.0,0.0,293.18
9,15,4,0,,,,0.36265,0.0,0.0,0.0,293.49
9,16,4,0,,,,0.47258332,0.0,0.0,0.0,310.96
9,17,4,0,,,,0.58578336,0.0,0.0,0.0,201.65
9,18,4,0,,,,0.69881666,0.0,0.0,0.0,45.19
9,19,4,0,,,,2.4169166,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.5752666,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.2108333,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.8279667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.50086665,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.46990833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.45496666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.4391,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.47545,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.46368334,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.25605,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.3894334,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.79476666,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.66086835,0.0,0.0,0.0,26.67
9,9,5,0,,,,0.6649,0.0,0.0,0.0,76.42
9,10,5,0,,,,0.47055,0.0,0.0,0.0,307.88
9,11,5,0,,,,0.78603333,0.0,0.0,0.0,482.41
9,12,5,0,,,,0.69755,0.0,0.0,0.0,707.2
9,13,5,0,,,,0.3448,0.0,0.0,0.0,764.12
9,14,5,0,,,,0.38296667,0.0,0.0,0.0,690.11
9,15,5,0,,,,0.35143334,0.0,0.0,0.0,547.95
9,16,5,0,,,,0.52021664,0.0,0.0,0.0,426.19
9,17,5,0,,,,0.7575333,0.0,0.0,0.0,236.65
9,18,5,0,,,,0.60688335,0.0,0.0,0.0,46.17
9,19,5,0,,,,0.98705,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.284,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.4284667,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.9214,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.40783334,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.39024165,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.38901666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.40026668,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.41046667,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.36495,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.37336665,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.39903334,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.7723167,0.0,0.0,0.0,5.67
9,8,6,0,,,,0.44376665,0.0,0.0,0.0,199.07
9,9,6,0,,,,0.7622667,0.0,0.0,0.0,430.43
9,10,6,0,,,,0.5415,0.0,0.0,0.0,598.82
9,11,6,0,,,,0.44358334,0.0,0.0,0.0,703.61
9,12,6,0,,,,0.46745,0.0,0.0,0.0,756.32
9,13,6,0,,,,0.4154,0.0,0.0,0.0,747.81
9,14,6,0,,,,1.5593166,0.0,0.0,0.0,634.34
9,15,6,0,,,,2.3513334,0.0,0.0,0.0,554.24
9,16,6,0,,,,1.9004667,0.0,0.0,0.0,433.91
9,17,6,0,,,,2.2622,0.0,0.0,0.0,234.51
9,18,6,0,,,,1.1824666,0.0,0.0,0.0,41.22
9,19,6,0,,,,3.5621333,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.2045333,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.9686333,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.1424832,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.4000666,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.1496,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.77893335,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.9705667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.6121,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.79071665,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.77273333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.7341667,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.6854333,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.58991665,0.0,0.0,0.0,86.08
9,9,7,0,,,,0.53103334,0.0,0.0,0.0,302.08
9,10,7,0,,,,0.52556664,0.0,0.0,0.0,302.25
9,11,7,0,,,,0.54361665,0.0,0.0,0.0,190.39
9,12,7,0,,,,1.6101,0.0,0.0,0.0,522.38
9,13,7,0,,,,2.3232167,0.0,0.0,0.0,281.39
9,14,7,0,,,,3.1401668,0.0,0.0,0.0,167.7
9,15,7,0,,,,2.8797834,0.0,0.0,0.0,164.79
9,16,7,0,,,,2.7263668,0.0,0.0,0.0,17.33
9,17,7,0,,,,2.0957,0.0,0.0,0.0,6.07
9,18,7,0,,,,2.4867334,0.0,0.0,0.0,25.0
9,19,7,0,,,,2.6984832,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.4479,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.7857332,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.5426667,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.5836,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.58423334,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5447,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.5208833,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.53601664,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.60788333,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.3704,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.4940333,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.2943,0.0,0.0,0.0,0.0
9,8,1,0,,,,0.90346664,0.0,0.0,0.0,13.0
9,9,1,0,,,,1.09245,0.0,0.0,0.0,33.24
9,10,1,0,,,,0.6555833,0.0,0.0,0.0,95.16
9,11,1,0,,,,0.59625,0.0,0.0,0.0,126.57
9,12,1,0,,,,2.3872833,0.0,0.0,0.0,138.28
9,13,1,0,,,,2.3572333,0.0,0.0,0.0,83.28
9,14,1,0,,,,1.7631167,0.0,0.0,0.0,69.15
9,15,1,0,,,,2.6139667,0.0,0.0,0.0,30.73
9,16,1,0,,,,3.5186,0.0,0.0,0.0,13.8
9,17,1,0,,,,3.6171167,0.0,0.0,0.0,8.06
9,18,1,0,,,,2.75395,0.0,0.0,0.0,0.0
9,19,1,0,,,,2.4475334,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.19595,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.53465,0.0,0.0,0.0,0.0
9,22,1,0,,,,2.4857,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.5133,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.4274167,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.1390333,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.0364833,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.9720167,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.95051664,0.0,0.0,0.0,0.0
9,5,2,0,,,,2.2748,0.0,0.0,0.0,0.0
9,6,2,0,,,,2.1350167,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.7086,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.7374833,0.0,0.0,0.0,17.19
9,9,2,0,,,,1.34665,0.0,0.0,0.0,38.95
9,10,2,0,,,,1.1313167,0.0,0.0,0.0,66.71
9,11,2,0,,,,1.1111333,0.0,0.0,0.0,91.91
9,12,2,0,,,,1.25455,0.0,0.0,0.0,75.06
9,13,2,0,,,,0.97505,0.0,0.0,0.0,59.21
9,14,2,0,,,,0.89958334,0.0,0.0,0.0,45.23
9,15,2,0,,,,1.4270834,0.0,0.0,0.0,30.32
9,16,2,0,,,,3.3914165,0.0,0.0,0.0,33.22
9,17,2,0,,,,1.9113667,0.0,0.0,0.0,15.57
9,18,2,0,,,,1.4421333,0.0,0.0,0.0,4.01
9,19,2,0,,,,1.3907334,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.9322833,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.66595,0.0,0.0,0.0,0.0
9,22,2,0,,,,2.1606333,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.3254334,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.0430583,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.0532167,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.0545167,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.8111333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.89683336,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.5355834,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.334,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.7329,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.8397667,0.0,0.0,0.0,20.66
9,9,3,0,,,,1.0097667,0.0,0.0,0.0,170.37
9,10,3,0,,,,0.7109,0.0,0.0,0.0,533.29
9,11,3,0,,,,0.54606664,0.0,0.0,0.0,583.05
9,12,3,0,,,,0.52465,0.0,0.0,0.0,672.18
9,13,3,0,,,,0.51795,0.0,0.0,0.0,697.42
9,14,3,0,,,,0.5090167,0.0,0.0,0.0,390.29
9,15,3,0,,,,0.50703335,0.0,0.0,0.0,211.31
9,16,3,0,,,,2.8088334,0.0,0.0,0.0,81.01
9,17,3,0,,,,3.30575,0.0,0.0,0.0,81.15
9,18,3,0,,,,2.3094,0.0,0.0,0.0,8.74
9,19,3,0,,,,2.3860667,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.0699666,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.8866167,0.0,0.0,0.0,0.0
9,22,3,0,,,,2.0384,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.1284167,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.8319917,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.55218333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.8143833,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.82406664,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.55135,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.2019,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.7282,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.81075,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.79971665,0.0,0.0,0.0,25.3
9,9,4,0,,,,1.11475,0.0,0.0,0.0,193.94
9,10,4,0,,,,0.65708333,0.0,0.0,0.0,138.42
9,11,4,0,,,,0.4898,0.0,0.0,0.0,255.02
9,12,4,0,,,,0.53321666,0.0,0.0,0.0,351.88
9,13,4,0,,,,0.47518334,0.0,0.0,0.0,556.18
9,14,4,0,,,,2.9936166,0.0,0.0,0.0,394.74
9,15,4,0,,,,2.5823834,0.0,0.0,0.0,365.55
9,16,4,0,,,,2.4426668,0.0,0.0,0.0,281.16
9,17,4,0,,,,1.0154,0.0,0.0,0.0,157.97
9,18,4,0,,,,1.5202167,0.0,0.0,0.0,8.15
9,19,4,0,,,,1.60735,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.0876334,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.4583666,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.7068167,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.6577333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.5500583,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.51445,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.55585,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.51663333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.5136,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.6228334,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.25415,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.80398333,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.80508333,0.0,0.0,0.0,65.96
9,9,5,0,,,,0.7813,0.0,0.0,0.0,270.75
9,10,5,0,,,,0.83456665,0.0,0.0,0.0,122.3
9,11,5,0,,,,0.7844167,0.0,0.0,0.0,136.97
9,12,5,0,,,,0.78933334,0.0,0.0,0.0,156.26
9,13,5,0,,,,0.81561667,0.0,0.0,0.0,266.71
9,14,5,0,,,,0.77206665,0.0,0.0,0.0,306.09
9,15,5,0,,,,3.2816167,0.0,0.0,0.0,119.28
9,16,5,0,,,,1.9653667,0.0,0.0,0.0,48.76
9,17,5,0,,,,2.17135,0.0,0.0,0.0,16.92
9,18,5,0,,,,2.17245,0.0,0.0,0.0,6.89
9,19,5,0,,,,1.6974666,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.2224722,0.0,0.0,0.0,0.0
9,21,5,0,,,,3.3451166,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.12285,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.7698833,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.4522333,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.4254667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.9637667,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.2768834,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.2190167,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.79146665,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.9173167,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.72335,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.78675,0.0,0.0,0.0,50.37
10,9,6,0,,,,0.67438334,0.0,0.0,0.0,96.3
10,10,6,0,,,,0.74076664,0.0,0.0,0.0,127.46
10,11,6,0,,,,0.51673335,0.0,0.0,0.0,195.39
10,12,6,0,,,,0.53786665,0.0,0.0,0.0,173.02
10,13,6,0,,,,0.50815,0.0,0.0,0.0,419.71
10,14,6,0,,,,0.53005,0.0,0.0,0.0,531.01
10,15,6,0,,,,0.49605668,0.0,0.0,0.0,112.98
10,16,6,0,,,,0.5022,0.0,0.0,0.0,326.63
10,17,6,0,,,,0.7930833,0.0,0.0,0.0,208.36
10,18,6,0,,,,4.6187835,0.0,0.0,0.0,5.5
10,19,6,0,,,,4.0813,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.99745,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.0705333,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.29715,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.99065,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.95364165,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.9482167,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6235167,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.67868334,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.68983334,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.68075,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.0947334,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.71881664,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.5595667,0.0,0.0,0.0,172.47
10,9,7,0,,,,0.712,0.0,0.0,0.0,391.49
10,10,7,0,,,,0.54693335,0.0,0.0,0.0,565.22
10,11,7,0,,,,0.47291666,0.0,0.0,0.0,679.34
10,12,7,0,,,,0.4142,0.0,0.0,0.0,728.94
10,13,7,0,,,,0.39408332,0.0,0.0,0.0,718.99
10,14,7,0,,,,0.4474,0.0,0.0,0.0,654.68
10,15,7,0,,,,0.3961,0.0,0.0,0.0,513.91
10,16,7,0,,,,0.39583334,0.0,0.0,0.0,383.48
10,17,7,0,,,,0.44528332,0.0,0.0,0.0,179.62
10,18,7,0,,,,0.41166666,0.0,0.0,0.0,3.85
10,19,7,0,,,,4.002283,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.3611667,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.6946666,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.1444666,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.6698167,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.45984167,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.50191665,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.44945,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.44636667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.48916668,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.71278334,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.1479167,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.1115167,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.8229,0.0,0.0,0.0,52.49
10,9,1,0,,,,0.8100333,0.0,0.0,0.0,150.52
10,10,1,0,,,,0.82706666,0.0,0.0,0.0,222.14
10,11,1,0,,,,0.83,0.0,0.0,0.0,584.08
10,12,1,0,,,,0.80675,0.0,0.0,0.0,654.72
10,13,1,0,,,,0.80871665,0.0,0.0,0.0,689.95
10,14,1,0,,,,0.81315,0.0,0.0,0.0,648.48
10,15,1,0,,,,0.78645,0.0,0.0,0.0,516.37
10,16,1,0,,,,1.0668278,0.0,0.0,0.0,225.79
10,17,1,0,,,,1.6092167,0.0,0.0,0.0,173.69
10,18,1,0,,,,1.3817,0.0,0.0,0.0,3.33
10,19,1,0,,,,2.3745167,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.6639167,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.85215,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.6003,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.48761666,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.465025,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.44281667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.45993334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.42253333,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.41495,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.08875,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.4082834,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.6763167,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.57795,0.0,0.0,0.0,9.35
10,9,2,0,,,,0.5966667,0.0,0.0,0.0,48.36
10,10,2,0,,,,0.60583335,0.0,0.0,0.0,131.92
10,11,2,0,,,,0.5726167,0.0,0.0,0.0,135.9
10,12,2,0,,,,0.5732333,0.0,0.0,0.0,157.64
10,13,2,0,,,,0.56703335,0.0,0.0,0.0,285.53
10,14,2,0,,,,0.4184,0.0,0.0,0.0,249.81
10,15,2,0,,,,0.38346666,0.0,0.0,0.0,153.11
10,16,2,0,,,,0.33915,0.0,0.0,0.0,48.65
10,17,2,0,,,,1.4666834,0.0,0.0,0.0,23.33
10,18,2,0,,,,2.55035,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.6512166,0.0,0.0,0.0,0.0
10,20,2,0,,,,2.1861167,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.5379666,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.78438336,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.5243667,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.49854165,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.5144,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.4688,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.4579,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.46726668,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.1170334,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.04145,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.85645,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.57016665,0.0,0.0,0.0,6.97
10,9,3,0,,,,0.56165,0.0,0.0,0.0,88.99
10,10,3,0,,,,0.55861664,0.0,0.0,0.0,214.96
10,11,3,0,,,,0.5137,0.0,0.0,0.0,228.66
10,12,3,0,,,,0.74518335,0.0,0.0,0.0,184.34
10,13,3,0,,,,0.65675,0.0,0.0,0.0,115.39
10,14,3,0,,,,0.42975,0.0,0.0,0.0,188.08
10,15,3,0,,,,0.37993333,0.0,0.0,0.0,42.57
10,16,3,0,,,,0.37963334,0.0,0.0,0.0,81.2
10,17,3,0,,,,0.48576668,0.0,0.0,0.0,78.79
10,18,3,0,,,,0.71931666,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.33955,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.5770333,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.43765,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.66565,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.48676667,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.48058334,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.48573333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.49848333,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.49568334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.55128336,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.3694,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.40365,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.8712,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.6110833,0.0,0.0,0.0,49.62
10,9,4,0,,,,0.534,0.0,0.0,0.0,59.34
10,10,4,0,,,,0.46548334,0.0,0.0,0.0,295.7
10,11,4,0,,,,0.44521666,0.0,0.0,0.0,435.19
10,12,4,0,,,,0.4186,0.0,0.0,0.0,385.39
10,13,4,0,,,,0.3864,0.0,0.0,0.0,458.96
10,14,4,0,,,,0.40928334,0.0,0.0,0.0,66.45
10,15,4,0,,,,0.85245,0.0,0.0,0.0,48.39
10,16,4,0,,,,2.4248333,0.0,0.0,0.0,130.51
10,17,4,0,,,,0.6102667,0.0,0.0,0.0,56.86
10,18,4,0,,,,2.0031333,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.92535,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.4040667,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.6340333,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.60043335,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.4521,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.48565835,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.43255,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.46181667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.4554,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.43338335,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.4568167,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.5900834,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.73735,0.0,0.0,0.0,0.0
10,8,5,0,,,,1.1177833,0.0,0.0,0.0,146.36
10,9,5,0,,,,3.45665,0.0,0.0,0.0,398.4
10,10,5,0,,,,0.52853334,0.0,0.0,0.0,576.24
10,11,5,0,,,,0.34526667,0.0,0.0,0.0,567.32
10,12,5,0,,,,0.5190333,0.0,0.0,0.0,298.56
10,13,5,0,,,,0.33225,0.0,0.0,0.0,87.98
10,14,5,0,,,,1.0499,0.0,0.0,0.0,105.09
10,15,5,0,,,,1.0245167,0.0,0.0,0.0,21.1
10,16,5,0,,,,1.9672834,0.0,0.0,0.0,80.85
10,17,5,0,,,,1.1914834,0.0,0.0,0.0,22.54
10,18,5,0,,,,1.2179834,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.2557334,0.0,0.0,0.0,0.0
10,20,5,0,,,,2.5090334,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.8234,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.55295,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.5031667,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.5392333,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.48615,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.54933333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.50598335,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.53855,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.5016,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.0222,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.8434,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.99145,0.0,0.0,0.0,158.22
10,9,6,0,,,,1.39145,0.0,0.0,0.0,379.61
10,10,6,0,,,,0.63275,0.0,0.0,0.0,584.66
10,11,6,0,,,,0.435,0.0,0.0,0.0,692.53
10,12,6,0,,,,0.4152,0.0,0.0,0.0,739.81
10,13,6,0,,,,1.85955,0.0,0.0,0.0,731.03
10,14,6,0,,,,1.9839333,0.0,0.0,0.0,646.85
10,15,6,0,,,,1.7126167,0.0,0.0,0.0,429.2
10,16,6,0,,,,2.2592416,0.0,0.0,0.0,180.71
10,17,6,0,,,,3.9404583,0.0,0.0,0.0,52.06
10,18,6,0,,,,1.8502667,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.1176667,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.3646667,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.93845,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.4522166,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.3405,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.0028666,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.4422,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.40903333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.47708333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.40363333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.45853335,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.1574,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.47843334,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.5563833,0.0,0.0,0.0,9.46
10,9,7,0,,,,1.03005,0.0,0.0,0.0,20.25
10,10,7,0,,,,0.6611,0.0,0.0,0.0,42.59
10,11,7,0,,,,0.47165,0.0,0.0,0.0,74.0
10,12,7,0,,,,1.0513667,0.0,0.0,0.0,260.71
10,13,7,0,,,,1.9821167,0.0,0.0,0.0,157.12
10,14,7,0,,,,1.4103833,0.0,0.0,0.0,252.93
10,15,7,0,,,,3.0086334,0.0,0.0,0.0,176.64
10,16,7,0,,,,2.08795,0.0,0.0,0.0,147.17
10,17,7,0,,,,4.3941336,0.0,0.0,0.0,188.94
10,18,7,0,,,,1.71835,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.8042333,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.9606166,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.51385,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0111166,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.58566666,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.51975,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.5307,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.54331666,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.49955,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.59928334,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.1442,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.1378334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.8143833,0.0,0.0,0.0,0.0
10,8,1,0,,,,1.3263167,0.0,0.0,0.0,44.1
10,9,1,0,,,,0.6238,0.0,0.0,0.0,210.86
10,10,1,0,,,,0.35198334,0.0,0.0,0.0,318.61
10,11,1,0,,,,0.38503334,0.0,0.0,0.0,67.27
10,12,1,0,,,,0.36036667,0.0,0.0,0.0,138.7
10,13,1,0,,,,0.36566666,0.0,0.0,0.0,575.54
10,14,1,0,,,,1.23795,0.0,0.0,0.0,439.51
10,15,1,0,,,,0.96896666,0.0,0.0,0.0,206.71
10,16,1,0,,,,1.4831166,0.0,0.0,0.0,222.25
10,17,1,0,,,,1.9018333,0.0,0.0,0.0,70.73
10,18,1,0,,,,1.1236334,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.3709,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.3264666,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.45535,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0328667,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.7626333,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.797675,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.74146664,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.79115,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.7948167,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.7082667,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.4684666,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.2322,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.8498333,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.77531666,0.0,0.0,0.0,52.18
10,9,2,0,,,,1.0813111,0.0,0.0,0.0,358.0
10,10,2,0,,,,0.76115,0.0,0.0,0.0,523.13
10,11,2,0,,,,0.5606833,0.0,0.0,0.0,174.33
10,12,2,0,,,,0.45953333,0.0,0.0,0.0,285.71
10,13,2,0,,,,0.7141333,0.0,0.0,0.0,600.93
10,14,2,0,,,,0.44523335,0.0,0.0,0.0,64.25
10,15,2,0,,,,1.5005167,0.0,0.0,0.0,118.4
10,16,2,0,,,,1.3026834,0.0,0.0,0.0,220.51
10,17,2,0,,,,1.5692333,0.0,0.0,0.0,121.62
10,18,2,0,,,,1.2906834,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.99065,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.47745,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.1533,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.7564167,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.7067,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.76521665,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.70550835,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.7514167,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.72901666,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.7198,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.1678916,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.1796167,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.0063167,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.64626664,0.0,0.0,0.0,36.23
10,9,3,0,,,,0.67801666,0.0,0.0,0.0,148.28
10,10,3,0,,,,0.73948336,0.0,0.0,0.0,435.32
10,11,3,0,,,,0.85398334,0.0,0.0,0.0,315.93
10,12,3,0,,,,0.6929,0.0,0.0,0.0,335.89
10,13,3,0,,,,0.35256666,0.0,0.0,0.0,308.81
10,14,3,0,,,,0.5326167,0.0,0.0,0.0,154.6
10,15,3,0,,,,0.40133333,0.0,0.0,0.0,209.12
10,16,3,0,,,,0.37135,0.0,0.0,0.0,134.05
10,17,3,0,,,,0.8699167,0.0,0.0,0.0,103.7
10,18,3,0,,,,0.95461667,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.3011167,0.0,0.0,0.0,0.0
10,20,3,0,,,,2.1493833,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.9091,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.22225,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.59256667,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.56273335,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.58673334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.5136333,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.576,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.5047,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.2987833,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.4974333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.77285,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.7897,0.0,0.0,0.0,114.19
10,9,4,0,,,,0.89,0.0,0.0,0.0,350.64
10,10,4,0,,,,0.52845,0.0,0.0,0.0,517.64
10,11,4,0,,,,0.39285,0.0,0.0,0.0,621.55
10,12,4,0,,,,0.39385,0.0,0.0,0.0,695.28
10,13,4,0,,,,0.4121,0.0,0.0,0.0,635.82
10,14,4,0,,,,0.32095,0.0,0.0,0.0,598.71
10,15,4,0,,,,0.3939,0.0,0.0,0.0,454.11
10,16,4,0,,,,0.35798332,0.0,0.0,0.0,315.62
10,17,4,0,,,,0.7757667,0.0,0.0,0.0,114.08
10,18,4,0,,,,1.1724167,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.4423333,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.4061834,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.0992,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.0526333,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.47836667,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.539225,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.4968,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.49848333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.51411664,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.48391667,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.4267167,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.1991167,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.2866833,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.96566665,0.0,0.0,0.0,102.87
10,9,5,0,,,,0.70516664,0.0,0.0,0.0,341.51
10,10,5,0,,,,0.68415,0.0,0.0,0.0,512.26
10,11,5,0,,,,0.6763833,0.0,0.0,0.0,616.88
10,12,5,0,,,,1.5050417,0.0,0.0,0.0,689.12
10,13,5,0,,,,0.4018,0.0,0.0,0.0,667.51
10,14,5,0,,,,0.4574,0.0,0.0,0.0,614.15
10,15,5,0,,,,0.3625,0.0,0.0,0.0,439.55
10,16,5,0,,,,0.4405,0.0,0.0,0.0,334.67
10,17,5,0,,,,0.5376667,0.0,0.0,0.0,113.82
10,18,5,0,,,,0.6407167,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.1462667,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.16035,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.20315,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.65078336,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.6501167,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.57643336,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.6422833,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.57923335,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.62436664,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.59365,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.0824,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.73025,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.81201667,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.7137833,0.0,0.0,0.0,85.12
10,9,6,0,,,,0.57425,0.0,0.0,0.0,320.97
10,10,6,0,,,,0.5901333,0.0,0.0,0.0,482.42
10,11,6,0,,,,0.59495,0.0,0.0,0.0,587.74
10,12,6,0,,,,0.82138336,0.0,0.0,0.0,646.51
10,13,6,0,,,,1.05525,0.0,0.0,0.0,634.19
10,14,6,0,,,,0.81238335,0.0,0.0,0.0,571.79
10,15,6,0,,,,1.1102667,0.0,0.0,0.0,411.3
10,16,6,0,,,,2.3575666,0.0,0.0,0.0,298.94
10,17,6,0,,,,1.1603,0.0,0.0,0.0,62.23
10,18,6,0,,,,1.8190666,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.7306666,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.6874666,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.0954332,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.93165,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.5837833,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.5090167,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5373167,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.49005,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.51275,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.4977,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5711667,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.43826666,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.1667,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.0367334,0.0,0.0,0.0,16.68
10,9,7,0,,,,1.8360833,0.0,0.0,0.0,148.64
10,10,7,0,,,,1.02005,0.0,0.0,0.0,393.03
10,11,7,0,,,,0.66436666,0.0,0.0,0.0,642.48
10,12,7,0,,,,0.39113334,0.0,0.0,0.0,706.35
10,13,7,0,,,,0.6950333,0.0,0.0,0.0,680.5
10,14,7,0,,,,0.70545,0.0,0.0,0.0,617.35
10,15,7,0,,,,0.61128336,0.0,0.0,0.0,434.6
10,16,7,0,,,,0.47275,0.0,0.0,0.0,312.34
10,17,7,0,,,,0.41038334,0.0,0.0,0.0,99.86
10,18,7,0,,,,0.43513334,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.3778833,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.5825,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.65125,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.85235,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.509,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.49645,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.51788336,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5280167,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.48846668,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.50123334,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.8054,0.0,0.0,0.0,0.0
10,6,1,0,,,,2.1109667,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.3638166,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.65135,0.0,0.0,0.0,89.3
10,9,1,0,,,,0.59041667,0.0,0.0,0.0,330.58
10,10,1,0,,,,0.4284,0.0,0.0,0.0,498.77
10,11,1,0,,,,0.4567,0.0,0.0,0.0,617.88
10,12,1,0,,,,0.93768334,0.0,0.0,0.0,683.31
10,13,1,0,,,,0.85333335,0.0,0.0,0.0,656.88
10,14,1,0,,,,0.64171666,0.0,0.0,0.0,600.06
10,15,1,0,,,,0.42375,0.0,0.0,0.0,448.02
10,16,1,0,,,,0.42516667,0.0,0.0,0.0,321.02
10,17,1,0,,,,1.0948833,0.0,0.0,0.0,88.25
10,18,1,0,,,,0.7479333,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.1526333,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.8454,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.5019333,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.1956834,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.75923336,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.52125,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.47581667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.48073334,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.48025,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.4696,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.3470833,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.2181166,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.0368834,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.69965,0.0,0.0,0.0,84.71
10,9,2,0,,,,0.9066167,0.0,0.0,0.0,322.43
10,10,2,0,,,,0.84275,0.0,0.0,0.0,487.72
10,11,2,0,,,,0.44448334,0.0,0.0,0.0,605.1
10,12,2,0,,,,0.4358,0.0,0.0,0.0,656.0
10,13,2,0,,,,0.4643,0.0,0.0,0.0,637.9
10,14,2,0,,,,0.46455,0.0,0.0,0.0,589.97
10,15,2,0,,,,0.46136665,0.0,0.0,0.0,464.19
10,16,2,0,,,,0.6729,0.0,0.0,0.0,321.8
10,17,2,0,,,,1.9443,0.0,0.0,0.0,83.01
10,18,2,0,,,,1.0359666,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.4424666,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.55015,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.3520666,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1847334,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.8186333,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.64771664,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.6763167,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.6392,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.63951665,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.75028336,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.3202333,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.4378,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.3177834,0.0,0.0,0.0,0.0
10,8,3,0,,,,1.2829,0.0,0.0,0.0,46.59
10,9,3,0,,,,1.1426,0.0,0.0,0.0,259.5
10,10,3,0,,,,0.8117167,0.0,0.0,0.0,450.24
10,11,3,0,,,,0.5464,0.0,0.0,0.0,578.9
10,12,3,0,,,,0.555,0.0,0.0,0.0,638.69
10,13,3,0,,,,0.5485,0.0,0.0,0.0,643.3
10,14,3,0,,,,0.53976667,0.0,0.0,0.0,594.41
10,15,3,0,,,,0.53758335,0.0,0.0,0.0,490.18
10,16,3,0,,,,0.8401167,0.0,0.0,0.0,304.12
10,17,3,0,,,,1.1062833,0.0,0.0,0.0,79.36
10,18,3,0,,,,2.0712,0.0,0.0,0.0,0.0
10,19,3,0,,,,3.0437334,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.96595,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.7007,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.44098333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.4394,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.466375,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.41623333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.41373333,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.44443333,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.73546666,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.7335334,0.0,0.0,0.0,0.0
10,6,4,0,,,,2.0040166,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.2336667,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.60045,0.0,0.0,0.0,51.33
10,9,4,0,,,,0.5071167,0.0,0.0,0.0,126.78
10,10,4,0,,,,0.41918334,0.0,0.0,0.0,482.24
10,11,4,0,,,,0.43906668,0.0,0.0,0.0,591.97
10,12,4,0,,,,0.45745,0.0,0.0,0.0,653.12
10,13,4,0,,,,0.3847,0.0,0.0,0.0,650.32
10,14,4,0,,,,0.55766666,0.0,0.0,0.0,597.65
10,15,4,0,,,,0.46418333,0.0,0.0,0.0,483.27
10,16,4,0,,,,0.5139167,0.0,0.0,0.0,313.17
10,17,4,0,,,,0.6367667,0.0,0.0,0.0,70.85
10,18,4,0,,,,1.2629666,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.7181166,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.9122334,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.37065,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.92621666,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.50645,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.44543332,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.43486667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.45348334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.48641667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.44071665,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.62273335,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.3511333,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.2131,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.93186665,0.0,0.0,0.0,6.32
10,9,5,0,,,,0.5651,0.0,0.0,0.0,54.81
10,10,5,0,,,,0.74235,0.0,0.0,0.0,102.13
10,11,5,0,,,,0.5617667,0.0,0.0,0.0,124.42
10,12,5,0,,,,0.5481,0.0,0.0,0.0,108.67
10,13,5,0,,,,0.58625,0.0,0.0,0.0,124.74
10,14,5,0,,,,0.53866667,0.0,0.0,0.0,193.63
10,15,5,0,,,,0.54791665,0.0,0.0,0.0,209.19
10,16,5,0,,,,0.53246665,0.0,0.0,0.0,295.68
10,17,5,0,,,,1.1926334,0.0,0.0,0.0,79.64
10,18,5,0,,,,2.4267833,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.44355,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.7564666,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.439,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.72646666,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.6914,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.6880417,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.6660333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.6684167,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.71173334,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.71745,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.94271666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.8707167,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.5062833,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.0186666,0.0,0.0,0.0,5.21
10,9,6,0,,,,0.81915,0.0,0.0,0.0,87.74
10,10,6,0,,,,0.83143336,0.0,0.0,0.0,103.69
10,11,6,0,,,,0.4917,0.0,0.0,0.0,310.13
10,12,6,0,,,,0.8993,0.0,0.0,0.0,490.44
10,13,6,0,,,,1.376,0.0,0.0,0.0,517.11
10,14,6,0,,,,1.1646,0.0,0.0,0.0,540.17
10,15,6,0,,,,1.1803167,0.0,0.0,0.0,405.7
10,16,6,0,,,,1.1372833,0.0,0.0,0.0,230.77
10,17,6,0,,,,0.7133333,0.0,0.0,0.0,60.4
10,18,6,0,,,,0.5254833,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.55796665,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.5191,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.5226833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.78445,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.0438833,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.5297833,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.5742667,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.54145,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.5549667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.55703336,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.53178334,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.50995,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.7715833,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.8594,0.0,0.0,0.0,0.0
10,9,7,0,,,,0.7496333,0.0,0.0,0.0,87.77
10,10,7,0,,,,0.43545,0.0,0.0,0.0,174.81
10,11,7,0,,,,0.41536668,0.0,0.0,0.0,297.31
10,12,7,0,,,,0.44463333,0.0,0.0,0.0,267.16
10,13,7,0,,,,0.40998334,0.0,0.0,0.0,494.24
10,14,7,0,,,,0.41906667,0.0,0.0,0.0,440.26
10,15,7,0,,,,0.45066667,0.0,0.0,0.0,254.45
10,16,7,0,,,,0.74656665,0.0,0.0,0.0,210.98
10,17,7,0,,,,1.2945334,0.0,0.0,0.0,39.83
10,18,7,0,,,,1.5582167,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.2161,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.4799333,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2869333,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.8315833,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.53,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.5593,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.56233335,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5417,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.55115,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.64241666,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.5923,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.9428333,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.2031667,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.9759,0.0,0.0,0.0,4.61
10,9,1,0,,,,0.522225,0.0,0.0,0.0,52.73
10,10,1,0,,,,0.5477333,0.0,0.0,0.0,131.84
10,11,1,0,,,,0.49186668,0.0,0.0,0.0,174.64
10,12,1,0,,,,0.52205,0.0,0.0,0.0,136.33
10,13,1,0,,,,0.50193334,0.0,0.0,0.0,144.82
10,14,1,0,,,,0.43598333,0.0,0.0,0.0,227.13
10,15,1,0,,,,0.40425,0.0,0.0,0.0,216.12
10,16,1,0,,,,0.532,0.0,0.0,0.0,74.71
10,17,1,0,,,,1.1329666,0.0,0.0,0.0,5.05
10,18,1,0,,,,1.707,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.2374167,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.6931833,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.2847,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.64701664,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.5448167,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.51305,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.5087,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.518,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.5143833,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.5743,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.73725,0.0,0.0,0.0,0.0
10,6,2,0,,,,2.1894166,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.0679,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.72173333,0.0,0.0,0.0,0.69
10,9,2,0,,,,0.82428336,0.0,0.0,0.0,34.14
10,10,2,0,,,,1.2850167,0.0,0.0,0.0,63.18
10,11,2,0,,,,0.67745,0.0,0.0,0.0,77.86
10,12,2,0,,,,0.9151833,0.0,0.0,0.0,55.1
10,13,2,0,,,,0.56953335,0.0,0.0,0.0,55.01
10,14,2,0,,,,0.5481833,0.0,0.0,0.0,41.29
10,15,2,0,,,,0.51595,0.0,0.0,0.0,23.76
10,16,2,0,,,,0.5132,0.0,0.0,0.0,14.87
10,17,2,0,,,,0.66138333,0.0,0.0,0.0,0.87
10,18,2,0,,,,0.66575,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.3643833,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.6122667,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.1980667,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.55495,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.4906,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.5060083,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.48393333,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.47818333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.52393335,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.48198333,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.2160167,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.89945,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.8341833,0.0,0.0,0.0,0.0
10,8,3,0,,,,1.6489333,0.0,0.0,0.0,0.33
10,9,3,0,,,,1.6677333,0.0,0.0,0.0,31.49
10,10,3,0,,,,1.7008667,0.0,0.0,0.0,68.72
10,11,3,0,,,,1.3832166,0.0,0.0,0.0,98.06
10,12,3,0,,,,0.80308336,0.0,0.0,0.0,48.44
10,13,3,0,,,,0.83775,0.0,0.0,0.0,126.24
10,14,3,0,,,,0.39851665,0.0,0.0,0.0,188.5
10,15,3,0,,,,0.36418334,0.0,0.0,0.0,27.39
10,16,3,0,,,,0.55146664,0.0,0.0,0.0,12.28
10,17,3,0,,,,0.5693833,0.0,0.0,0.0,4.51
10,18,3,0,,,,0.8089833,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.5169333,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.5954334,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.9410667,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.70465,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.5352167,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.569225,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.82285833,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.6763167,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.61965,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.98,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.2495834,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.3912834,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.7478333,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.57505,0.0,0.0,0.0,1.56
10,9,4,0,,,,0.5895,0.0,0.0,0.0,39.94
10,10,4,0,,,,0.57636666,0.0,0.0,0.0,90.43
10,11,4,0,,,,0.5678833,0.0,0.0,0.0,125.52
10,12,4,0,,,,0.60581666,0.0,0.0,0.0,237.18
10,13,4,0,,,,0.5511,0.0,0.0,0.0,564.47
10,14,4,0,,,,0.49698332,0.0,0.0,0.0,579.4
10,15,4,0,,,,0.5477,0.0,0.0,0.0,479.66
10,16,4,0,,,,0.5272167,0.0,0.0,0.0,277.11
10,17,4,0,,,,0.8454667,0.0,0.0,0.0,8.25
10,18,4,0,,,,0.69266665,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.6548,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.63255,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.95485,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.6584167,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.5736167,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.7409833,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.84893334,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.57388335,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.61665,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.5669,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.15085,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.5214167,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.74258333,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.58778334,0.0,0.0,0.0,0.0
10,9,5,0,,,,0.6341,0.0,0.0,0.0,18.41
10,10,5,0,,,,0.58986664,0.0,0.0,0.0,70.06
10,11,5,0,,,,0.59975,0.0,0.0,0.0,110.36
10,12,5,0,,,,0.62995,0.0,0.0,0.0,39.34
10,13,5,0,,,,0.57483333,0.0,0.0,0.0,18.38
10,14,5,0,,,,0.56311667,0.0,0.0,0.0,40.2
10,15,5,0,,,,0.4838,0.0,0.0,0.0,32.06
10,16,5,0,,,,0.45485,0.0,0.0,0.0,17.13
10,17,5,0,,,,0.7840667,0.0,0.0,0.0,0.18
10,18,5,0,,,,1.0628667,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.1723334,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.2331834,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.4382,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.58523333,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.5287333,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.5515083,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.5541833,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.5056667,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.493,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.5448,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.5202,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.1465666,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.45825,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.1490333,0.0,0.0,0.0,20.2
10,9,6,0,,,,0.9543,0.0,0.0,0.0,271.07
10,10,6,0,,,,0.8672,0.0,0.0,0.0,449.5
10,11,6,0,,,,1.6279167,0.0,0.0,0.0,197.89
10,12,6,0,,,,0.92513335,0.0,0.0,0.0,256.09
10,13,6,0,,,,0.4497,0.0,0.0,0.0,631.42
10,14,6,0,,,,0.46546668,0.0,0.0,0.0,79.35
10,15,6,0,,,,0.59009165,0.0,0.0,0.0,179.73
10,16,6,0,,,,1.3807666,0.0,0.0,0.0,170.74
10,17,6,0,,,,1.49895,0.0,0.0,0.0,6.78
10,18,6,0,,,,1.4402833,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.4806833,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.4552333,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.7547333,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.35095,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.2692667,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.73680836,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.59526664,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.55733335,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.5435,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.54403335,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5200667,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.5378,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.1563,0.0,0.0,0.0,0.0
10,8,7,0,,,,2.5221167,0.0,0.0,0.0,21.06
10,9,7,0,,,,0.96085,0.0,0.0,0.0,302.22
10,10,7,0,,,,0.84241664,0.0,0.0,0.0,134.21
10,11,7,0,,,,2.1575,0.0,0.0,0.0,259.65
10,12,7,0,,,,1.5011834,0.0,0.0,0.0,74.77
10,13,7,0,,,,1.2006,0.0,0.0,0.0,628.21
10,14,7,0,,,,0.6613167,0.0,0.0,0.0,615.04
10,15,7,0,,,,0.6629,0.0,0.0,0.0,478.08
10,16,7,0,,,,1.1840833,0.0,0.0,0.0,279.61
10,17,7,0,,,,0.60538334,0.0,0.0,0.0,5.3
10,18,7,0,,,,1.7003334,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.14765,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.7788167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2822,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0845833,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.88561666,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.5535333,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.5393,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5701333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.55913335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.7704167,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.77415,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.77251667,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.3496833,0.0,0.0,0.0,0.0
10,8,1,0,,,,1.3946333,0.0,0.0,0.0,0.0
10,9,1,0,,,,0.897075,0.0,0.0,0.0,78.81
10,10,1,0,,,,0.96306664,0.0,0.0,0.0,470.04
10,11,1,0,,,,0.99595,0.0,0.0,0.0,566.17
10,12,1,0,,,,0.71971667,0.0,0.0,0.0,631.42
10,13,1,0,,,,0.6598167,0.0,0.0,0.0,57.98
10,14,1,0,,,,0.7607667,0.0,0.0,0.0,48.35
10,15,1,0,,,,1.2907166,0.0,0.0,0.0,29.67
10,16,1,0,,,,2.4347832,0.0,0.0,0.0,89.8
10,17,1,0,,,,2.3853333,0.0,0.0,0.0,0.23
10,18,1,0,,,,1.65715,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.99903333,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.99765,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.1753666,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.49543333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.46761668,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.41598332,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.4268,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.42285,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.43695,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.38433334,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.69125,0.0,0.0,0.0,0.0
11,6,2,0,,,,2.2784834,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.3684167,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.7978167,0.0,0.0,0.0,10.91
11,9,2,0,,,,0.46875,0.0,0.0,0.0,273.17
11,10,2,0,,,,0.33306667,0.0,0.0,0.0,481.86
11,11,2,0,,,,0.32861668,0.0,0.0,0.0,592.95
11,12,2,0,,,,0.39198333,0.0,0.0,0.0,202.49
11,13,2,0,,,,0.31051666,0.0,0.0,0.0,270.32
11,14,2,0,,,,0.356,0.0,0.0,0.0,191.32
11,15,2,0,,,,0.36701667,0.0,0.0,0.0,395.21
11,16,2,0,,,,0.34581667,0.0,0.0,0.0,192.22
11,17,2,0,,,,0.42696667,0.0,0.0,0.0,1.82
11,18,2,0,,,,2.3849168,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.4132667,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.6296833,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.9636,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.55865556,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.43048334,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.40974167,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.3985,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.38985,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.33916667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.41153333,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.1853833,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.70275,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.3838,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.84106666,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.75443333,0.0,0.0,0.0,88.85
11,10,3,0,,,,0.39013332,0.0,0.0,0.0,286.82
11,11,3,0,,,,0.35528332,0.0,0.0,0.0,463.1
11,12,3,0,,,,0.352275,0.0,0.0,0.0,431.49
11,13,3,0,,,,0.314,0.0,0.0,0.0,419.72
11,14,3,0,,,,0.39135,0.0,0.0,0.0,503.96
11,15,3,0,,,,0.3213,0.0,0.0,0.0,343.88
11,16,3,0,,,,0.38918334,0.0,0.0,0.0,97.3
11,17,3,0,,,,0.45315,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.7683833,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.1491166,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.6403834,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9717,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.558,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.49123332,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.4846,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.4636,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.45925,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.5029333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.43823335,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.25645,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.77375,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.3758334,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.61658335,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.5546833,0.0,0.0,0.0,11.99
11,10,4,0,,,,0.39065,0.0,0.0,0.0,52.69
11,11,4,0,,,,0.33233333,0.0,0.0,0.0,40.99
11,12,4,0,,,,0.38491666,0.0,0.0,0.0,40.13
11,13,4,0,,,,0.35181665,0.0,0.0,0.0,59.53
11,14,4,0,,,,0.3352,0.0,0.0,0.0,40.67
11,15,4,0,,,,0.38133332,0.0,0.0,0.0,15.81
11,16,4,0,,,,0.35375,0.0,0.0,0.0,64.26
11,17,4,0,,,,0.4079,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.86253333,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.0294666,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.3018833,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.96688336,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.3287667,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.594,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.423,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.44963333,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.40046668,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.40203333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.45401666,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.0588833,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.0179167,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.79305,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.53893334,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.4394,0.0,0.0,0.0,60.92
11,10,5,0,,,,0.44296667,0.0,0.0,0.0,15.03
11,11,5,0,,,,0.41045,0.0,0.0,0.0,70.98
11,12,5,0,,,,0.5495833,0.0,0.0,0.0,68.2
11,13,5,0,,,,0.58928335,0.0,0.0,0.0,87.32
11,14,5,0,,,,0.86983335,0.0,0.0,0.0,66.1
11,15,5,0,,,,0.46531665,0.0,0.0,0.0,142.97
11,16,5,0,,,,0.49941668,0.0,0.0,0.0,78.83
11,17,5,0,,,,1.9700834,0.0,0.0,0.0,0.0
11,18,5,0,,,,2.1609666,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.6195,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.1774,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.75046664,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.5534,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.54906666,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.59595,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.5413,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.54745,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.59831667,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.5431,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.54281664,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.6099833,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.5620833,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.6853167,0.0,0.0,0.0,0.0
11,9,6,0,,,,1.0237,0.0,0.0,0.0,92.5
11,10,6,0,,,,1.0887333,0.0,0.0,0.0,430.35
11,11,6,0,,,,0.7629167,0.0,0.0,0.0,535.39
11,12,6,0,,,,0.5329667,0.0,0.0,0.0,538.59
11,13,6,0,,,,0.5506667,0.0,0.0,0.0,620.93
11,14,6,0,,,,0.8922167,0.0,0.0,0.0,557.96
11,15,6,0,,,,1.5357667,0.0,0.0,0.0,424.6
11,16,6,0,,,,0.6673167,0.0,0.0,0.0,222.81
11,17,6,0,,,,0.47603333,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.43193334,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.8541,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.7681333,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.0776,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.44623333,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.45226666,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.4525,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.41585,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.44251665,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.40973333,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.42466667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.8398833,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.74726665,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.57773334,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.5219333,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.41243333,0.0,0.0,0.0,68.12
11,10,7,0,,,,0.44695,0.0,0.0,0.0,191.29
11,11,7,0,,,,0.4159,0.0,0.0,0.0,333.95
11,12,7,0,,,,0.5578833,0.0,0.0,0.0,187.93
11,13,7,0,,,,0.8987833,0.0,0.0,0.0,426.45
11,14,7,0,,,,1.0826334,0.0,0.0,0.0,172.47
11,15,7,0,,,,1.0424666,0.0,0.0,0.0,75.09
11,16,7,0,,,,1.81135,0.0,0.0,0.0,177.33
11,17,7,0,,,,2.3963332,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.3442833,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.4644333,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.4523833,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.61193335,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.4311,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.46501666,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.40913334,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.44583333,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.42061666,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.41308334,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.4444,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.0893333,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.7478167,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.9475333,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.6839167,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.67576665,0.0,0.0,0.0,3.62
11,10,1,0,,,,0.83183336,0.0,0.0,0.0,18.85
11,11,1,0,,,,0.4156,0.0,0.0,0.0,54.79
11,12,1,0,,,,0.38773334,0.0,0.0,0.0,56.95
11,13,1,0,,,,0.37215,0.0,0.0,0.0,99.47
11,14,1,0,,,,0.37168333,0.0,0.0,0.0,84.35
11,15,1,0,,,,0.3531,0.0,0.0,0.0,38.31
11,16,1,0,,,,1.5630333,0.0,0.0,0.0,6.89
11,17,1,0,,,,1.2521833,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.6541166,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.1043,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.5315334,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.95503336,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.46008334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.39308333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.36135834,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.41065,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.36566666,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.39991668,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.39105,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.3694,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.9590667,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.39875,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.41763332,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.40743333,0.0,0.0,0.0,79.91
11,10,2,0,,,,0.37615,0.0,0.0,0.0,52.54
11,11,2,0,,,,0.4444,0.0,0.0,0.0,185.68
11,12,2,0,,,,0.36403334,0.0,0.0,0.0,87.27
11,13,2,0,,,,0.61343336,0.0,0.0,0.0,50.99
11,14,2,0,,,,0.36186665,0.0,0.0,0.0,34.17
11,15,2,0,,,,0.33211666,0.0,0.0,0.0,49.98
11,16,2,0,,,,0.5804167,0.0,0.0,0.0,2.96
11,17,2,0,,,,0.62013334,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.46246666,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.0122167,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.3653333,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.1300666,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.50518334,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.5201833,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.5330833,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.49208334,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.54801667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.49353334,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.5296,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.22395,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.4199333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.9374833,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.45068333,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.30913332,0.0,0.0,0.0,1.54
11,10,3,0,,,,0.35963333,0.0,0.0,0.0,11.13
11,11,3,0,,,,0.30145,0.0,0.0,0.0,98.26
11,12,3,0,,,,0.35465,0.0,0.0,0.0,66.94
11,13,3,0,,,,0.31735,0.0,0.0,0.0,49.67
11,14,3,0,,,,0.37358335,0.0,0.0,0.0,28.71
11,15,3,0,,,,0.40225,0.0,0.0,0.0,54.08
11,16,3,0,,,,1.9485166,0.0,0.0,0.0,61.02
11,17,3,0,,,,1.01445,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.25875,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.2305666,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.46835,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0424167,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.98006666,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.66431665,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.43999165,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.38646665,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.38225,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.41656667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.48393333,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.3145334,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.2913333,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.41228333,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.33755,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.32098332,0.0,0.0,0.0,2.48
11,10,4,0,,,,0.32659167,0.0,0.0,0.0,28.53
11,11,4,0,,,,0.35836667,0.0,0.0,0.0,46.5
11,12,4,0,,,,0.29916668,0.0,0.0,0.0,30.56
11,13,4,0,,,,0.30208334,0.0,0.0,0.0,25.4
11,14,4,0,,,,0.35301667,0.0,0.0,0.0,37.77
11,15,4,0,,,,0.33553332,0.0,0.0,0.0,93.35
11,16,4,0,,,,0.35031667,0.0,0.0,0.0,30.6
11,17,4,0,,,,0.40328333,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.6225333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.73176664,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.6977,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.0450333,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.7166167,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.79805,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.81105,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.5538833,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.52105,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.5133333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.5297167,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.54885,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.9196,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.80576664,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.77451664,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.7353333,0.0,0.0,0.0,24.51
11,10,5,0,,,,0.8096167,0.0,0.0,0.0,15.88
11,11,5,0,,,,0.92095,0.0,0.0,0.0,15.86
11,12,5,0,,,,0.85485,0.0,0.0,0.0,41.23
11,13,5,0,,,,0.9313833,0.0,0.0,0.0,13.74
11,14,5,0,,,,0.8615,0.0,0.0,0.0,110.97
11,15,5,0,,,,0.89468336,0.0,0.0,0.0,119.86
11,16,5,0,,,,1.9700333,0.0,0.0,0.0,155.34
11,17,5,0,,,,3.13315,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.0571333,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.85305,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.8617,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.0088667,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.63876665,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.6329333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.584775,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.5790833,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.5937667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.55471665,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.56741667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.5553,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.62785,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.2400833,0.0,0.0,0.0,0.0
11,8,6,0,,,,1.0587833,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.70886666,0.0,0.0,0.0,111.97
11,10,6,0,,,,0.55848336,0.0,0.0,0.0,278.12
11,11,6,0,,,,0.48858333,0.0,0.0,0.0,392.32
