month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,12,6,0,,,,0.4443,0.0,0.0,0.0,557.0
11,13,6,0,,,,0.46256667,0.0,0.0,0.0,404.09
11,14,6,0,,,,0.5236833,0.0,0.0,0.0,338.47
11,15,6,0,,,,0.48435,0.0,0.0,0.0,295.0
11,16,6,0,,,,0.7125,0.0,0.0,0.0,101.39
11,17,6,0,,,,0.96316665,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.96335,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.26275,0.0,0.0,0.0,0.0
11,20,6,0,,,,3.3189,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.0151666,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.5571,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.40955,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.378725,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.3545,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.30656666,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.40081668,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.32375,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.33521667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.33773333,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.92336667,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.5251167,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.59076667,0.0,0.0,0.0,5.73
11,10,7,0,,,,1.2458,0.0,0.0,0.0,41.52
11,11,7,0,,,,1.71705,0.0,0.0,0.0,74.45
11,12,7,0,,,,0.9320833,0.0,0.0,0.0,84.52
11,13,7,0,,,,0.66543335,0.0,0.0,0.0,124.12
11,14,7,0,,,,0.90416664,0.0,0.0,0.0,138.95
11,15,7,0,,,,0.8926,0.0,0.0,0.0,51.06
11,16,7,0,,,,1.3124666,0.0,0.0,0.0,12.36
11,17,7,0,,,,1.6716334,0.0,0.0,0.0,0.0
11,18,7,0,,,,3.2805834,0.0,0.0,0.0,0.0
11,19,7,0,,,,3.2377,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.4551834,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.1130333,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.7226667,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.46058333,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.486,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.43536666,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.42345,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.46328333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.40181667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.8406,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.22395,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.1100833,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.73025,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.04295,0.0,0.0,0.0,15.5
11,10,1,0,,,,1.4898,0.0,0.0,0.0,52.61
11,11,1,0,,,,0.9339167,0.0,0.0,0.0,72.09
11,12,1,0,,,,1.0481666,0.0,0.0,0.0,70.15
11,13,1,0,,,,1.22145,0.0,0.0,0.0,61.2
11,14,1,0,,,,0.32888332,0.0,0.0,0.0,99.63
11,15,1,0,,,,0.36988333,0.0,0.0,0.0,57.03
11,16,1,0,,,,0.50516665,0.0,0.0,0.0,156.48
11,17,1,0,,,,1.2431667,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.32225,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.6950667,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.4120834,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.0117667,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.5816,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.52218336,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.48784167,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.5203,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.5032833,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.50635,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.55565,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.3150166,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.0151833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.62395,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.6293833,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.88003665,0.0,0.0,0.0,19.83
11,10,2,0,,,,2.5348,0.0,0.0,0.0,56.87
11,11,2,0,,,,0.55291665,0.0,0.0,0.0,42.24
11,12,2,0,,,,1.60925,0.0,0.0,0.0,62.51
11,13,2,0,,,,2.3379834,0.0,0.0,0.0,38.73
11,14,2,0,,,,2.1722,0.0,0.0,0.0,33.29
11,15,2,0,,,,0.3411,0.0,0.0,0.0,9.37
11,16,2,0,,,,0.43286666,0.0,0.0,0.0,0.71
11,17,2,0,,,,1.3498833,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.0863833,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.3388,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.5320333,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.0132333,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.92728335,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.74045,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.57101667,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.57575,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.71995,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.70715,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.58816665,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.30795,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1334833,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.5928,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.53821665,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.52095,0.0,0.0,0.0,8.2
11,10,3,0,,,,0.53915,0.0,0.0,0.0,23.8
11,11,3,0,,,,0.5396,0.0,0.0,0.0,51.8
11,12,3,0,,,,0.84665,0.0,0.0,0.0,31.72
11,13,3,0,,,,0.8502667,0.0,0.0,0.0,25.75
11,14,3,0,,,,0.74983335,0.0,0.0,0.0,42.83
11,15,3,0,,,,0.44373333,0.0,0.0,0.0,13.12
11,16,3,0,,,,1.37525,0.0,0.0,0.0,0.7
11,17,3,0,,,,2.16345,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.1124333,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.6509833,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.71195,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.36495,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.85405,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.33896667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.39565834,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.31211665,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.34708333,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.36408332,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.32171667,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.3252833,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.4540666,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.0900667,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.7409,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.5827583,0.0,0.0,0.0,59.5
11,10,4,0,,,,0.45081666,0.0,0.0,0.0,48.1
11,11,4,0,,,,0.44903332,0.0,0.0,0.0,50.56
11,12,4,0,,,,0.38288334,0.0,0.0,0.0,93.49
11,13,4,0,,,,0.35608333,0.0,0.0,0.0,29.97
11,14,4,0,,,,0.42245,0.0,0.0,0.0,50.39
11,15,4,0,,,,0.3575,0.0,0.0,0.0,91.94
11,16,4,0,,,,0.54078335,0.0,0.0,0.0,22.08
11,17,4,0,,,,0.43278334,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.5755666,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.6498834,0.0,0.0,0.0,0.0
11,20,4,0,,,,2.1779666,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.72276664,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.3428,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.36083335,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.36259165,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.3204,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.34943333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.3521,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.31526667,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.61095,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.7107667,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.56768334,0.0,0.0,0.0,0.0
11,8,5,0,,,,1.078,0.0,0.0,0.0,0.0
11,9,5,0,,,,1.3438,0.0,0.0,0.0,7.15
11,10,5,0,,,,0.6351167,0.0,0.0,0.0,33.48
11,11,5,0,,,,0.35831666,0.0,0.0,0.0,38.09
11,12,5,0,,,,0.3471,0.0,0.0,0.0,25.81
11,13,5,0,,,,0.31526667,0.0,0.0,0.0,22.08
11,14,5,0,,,,0.32436666,0.0,0.0,0.0,16.34
11,15,5,0,,,,0.3622,0.0,0.0,0.0,7.71
11,16,5,0,,,,0.30458334,0.0,0.0,0.0,1.63
11,17,5,0,,,,0.98121667,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.2030333,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.4709667,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.65885,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.67911667,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.39723334,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.34935,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.360825,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.33155,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.33931667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.36115,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.33055,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.32956666,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.33161667,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.87095,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.5858833,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.39383334,0.0,0.0,0.0,6.45
11,10,6,0,,,,0.33116665,0.0,0.0,0.0,31.43
11,11,6,0,,,,1.1678667,0.0,0.0,0.0,42.04
11,12,6,0,,,,0.86945,0.0,0.0,0.0,60.8
11,13,6,0,,,,0.31458333,0.0,0.0,0.0,39.55
11,14,6,0,,,,0.6987333,0.0,0.0,0.0,47.25
11,15,6,0,,,,0.75088334,0.0,0.0,0.0,28.2
11,16,6,0,,,,2.3884833,0.0,0.0,0.0,8.19
11,17,6,0,,,,2.8140333,0.0,0.0,0.0,0.0
11,18,6,0,,,,2.4028168,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.6969334,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.7135,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.90901667,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.46723333,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.35106668,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.36021668,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.35305,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.31243333,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.39556667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.29943332,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.36395,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.3449,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.774,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.5560667,0.0,0.0,0.0,0.0
11,9,7,0,,,,1.4366333,0.0,0.0,0.0,4.74
11,10,7,0,,,,1.1637334,0.0,0.0,0.0,13.53
11,11,7,0,,,,0.76713336,0.0,0.0,0.0,47.9
11,12,7,0,,,,0.5617833,0.0,0.0,0.0,36.2
11,13,7,0,,,,0.3277,0.0,0.0,0.0,29.36
11,14,7,0,,,,0.38878334,0.0,0.0,0.0,27.13
11,15,7,0,,,,0.6507667,0.0,0.0,0.0,22.72
11,16,7,0,,,,0.30501667,0.0,0.0,0.0,46.5
11,17,7,0,,,,1.6834,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.2645166,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.4116167,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.4728667,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.59995,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.50806665,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.41326666,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.33755833,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.37285,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.36488333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.31063333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.3838,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.36898333,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.24115,0.0,0.0,0.0,0.0
11,7,1,0,,,,3.8293,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.8498333,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.70786667,0.0,0.0,0.0,5.42
11,10,1,0,,,,0.30121666,0.0,0.0,0.0,18.08
11,11,1,0,,,,0.3762,0.0,0.0,0.0,35.47
11,12,1,0,,,,0.28978333,0.0,0.0,0.0,35.49
11,13,1,0,,,,0.31043333,0.0,0.0,0.0,31.63
11,14,1,0,,,,0.35656667,0.0,0.0,0.0,28.59
11,15,1,0,,,,0.29141667,0.0,0.0,0.0,27.09
11,16,1,0,,,,0.35028332,0.0,0.0,0.0,127.52
11,17,1,0,,,,0.33305,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.29331666,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.35228333,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.32445,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.3113,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.3558,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.31965,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.31881666,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.34841666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.31648332,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.32496667,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.34818333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.33708334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.695,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.36595,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.29413334,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.30321667,0.0,0.0,0.0,116.2
11,10,2,0,,,,0.59756666,0.0,0.0,0.0,437.88
11,11,2,0,,,,0.35683334,0.0,0.0,0.0,460.32
11,12,2,0,,,,0.33105,0.0,0.0,0.0,693.35
11,13,2,0,,,,0.31085,0.0,0.0,0.0,673.82
11,14,2,0,,,,0.35511667,0.0,0.0,0.0,563.46
11,15,2,0,,,,0.29323334,0.0,0.0,0.0,464.11
11,16,2,0,,,,0.33361667,0.0,0.0,0.0,241.78
11,17,2,0,,,,0.34541667,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.3225,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.31908333,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.36315,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.28963333,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.34541667,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.333,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.29165834,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.3657,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.32035,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.3684,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.7134167,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.31128332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.2713,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.36953333,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.30675,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.30311668,0.0,0.0,0.0,68.44
11,10,3,0,,,,0.34395,0.0,0.0,0.0,289.2
11,11,3,0,,,,0.31013334,0.0,0.0,0.0,419.51
11,12,3,0,,,,0.29281667,0.0,0.0,0.0,562.04
11,13,3,0,,,,0.36125,0.0,0.0,0.0,569.83
11,14,3,0,,,,0.42663333,0.0,0.0,0.0,494.04
11,15,3,0,,,,0.37041667,0.0,0.0,0.0,305.49
11,16,3,0,,,,0.36156666,0.0,0.0,0.0,117.75
11,17,3,0,,,,0.31023332,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.31798333,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.36253333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.29061666,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.33705,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.3352,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.29925,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.34569168,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.59435,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.4369,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.36266667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.31543332,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.30065,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.34708333,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.3028,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.30878332,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.33845,0.0,0.0,0.0,27.98
11,10,4,0,,,,0.29908332,0.0,0.0,0.0,156.04
11,11,4,0,,,,0.29118332,0.0,0.0,0.0,356.68
11,12,4,0,,,,0.34856668,0.0,0.0,0.0,481.8
11,13,4,0,,,,0.2788,0.0,0.0,0.0,595.13
11,14,4,0,,,,0.32328334,0.0,0.0,0.0,502.39
11,15,4,0,,,,0.33793333,0.0,0.0,0.0,391.34
11,16,4,0,,,,0.30735,0.0,0.0,0.0,200.96
11,17,4,0,,,,0.3117,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.36145,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.28433332,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.3458,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.32575,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.62906665,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.41096666,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.323425,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.3168,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.32283333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.32301667,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.30865,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.33606666,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.3171,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.28798333,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.34445,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.31213334,0.0,0.0,0.0,3.33
11,10,5,0,,,,0.30771667,0.0,0.0,0.0,42.83
11,11,5,0,,,,0.33248332,0.0,0.0,0.0,121.48
11,12,5,0,,,,0.31693333,0.0,0.0,0.0,104.71
11,13,5,0,,,,0.3027,0.0,0.0,0.0,205.9
11,14,5,0,,,,0.34928334,0.0,0.0,0.0,138.84
11,15,5,0,,,,0.31826666,0.0,0.0,0.0,266.7
11,16,5,0,,,,0.3004,0.0,0.0,0.0,106.64
11,17,5,0,,,,0.3738,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.30065,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.48906666,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.097,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.1955833,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.8207,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.59833336,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.32764167,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.34296668,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.36506668,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.31218332,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.33751667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.3526,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.45925,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.6573167,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.61076665,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.6494833,0.0,0.0,0.0,31.5
11,10,6,0,,,,1.3732166,0.0,0.0,0.0,191.92
11,11,6,0,,,,1.6626834,0.0,0.0,0.0,488.91
11,12,6,0,,,,1.23115,0.0,0.0,0.0,577.96
11,13,6,0,,,,1.4783833,0.0,0.0,0.0,599.8
11,14,6,0,,,,1.2948834,0.0,0.0,0.0,494.55
11,15,6,0,,,,1.971,0.0,0.0,0.0,364.3
11,16,6,0,,,,2.10305,0.0,0.0,0.0,24.04
11,17,6,0,,,,2.2750833,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.3847333,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.15665,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.4342667,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.2331667,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.60573334,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.42103332,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.35938334,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.36015,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.41086668,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.3363,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.4054,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.80651665,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.39496666,0.0,0.0,0.0,0.0
11,7,7,0,,,,2.1340334,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.42065,0.0,0.0,0.0,0.0
11,9,7,0,,,,1.8287834,0.0,0.0,0.0,55.47
11,10,7,0,,,,1.5946667,0.0,0.0,0.0,205.03
11,11,7,0,,,,1.4308833,0.0,0.0,0.0,80.0
11,12,7,0,,,,1.6429666,0.0,0.0,0.0,56.98
11,13,7,0,,,,0.73895,0.0,0.0,0.0,42.33
11,14,7,0,,,,1.1881666,0.0,0.0,0.0,39.84
11,15,7,0,,,,1.3756334,0.0,0.0,0.0,26.76
11,16,7,0,,,,2.1181166,0.0,0.0,0.0,3.18
11,17,7,0,,,,1.7748667,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.62455,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.94445,0.0,0.0,0.0,0.0
11,20,7,0,,,,4.540583,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.9238167,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.50745,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.9027333,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.1488,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.4295,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.9758,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.98066664,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.9225,0.0,0.0,0.0,0.0
11,5,1,0,,,,2.2049668,0.0,0.0,0.0,0.0
11,6,1,0,,,,3.57415,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.8213667,0.0,0.0,0.0,0.0
11,8,1,0,,,,1.6093833,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.3493,0.0,0.0,0.0,1.24
11,10,1,0,,,,1.1235167,0.0,0.0,0.0,26.39
11,11,1,0,,,,0.6439833,0.0,0.0,0.0,43.51
11,12,1,0,,,,0.6015667,0.0,0.0,0.0,38.65
11,13,1,0,,,,0.80675,0.0,0.0,0.0,28.48
11,14,1,0,,,,0.9210167,0.0,0.0,0.0,16.63
11,15,1,0,,,,1.4951167,0.0,0.0,0.0,34.54
11,16,1,0,,,,1.7647,0.0,0.0,0.0,7.25
11,17,1,0,,,,1.1623167,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.1472,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.9598334,0.0,0.0,0.0,0.0
11,20,1,0,,,,3.1026332,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.8424333,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.6426667,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.29175,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.338,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.2175,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.24745,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.39895,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.4570333,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.9161834,0.0,0.0,0.0,0.0
11,6,2,0,,,,2.0715168,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.3033667,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.2099167,0.0,0.0,0.0,0.0
11,9,2,0,,,,2.3642,0.0,0.0,0.0,0.0
11,10,2,0,,,,1.08085,0.0,0.0,0.0,6.53
11,11,2,0,,,,0.90567,0.0,0.0,0.0,22.8
11,12,2,0,,,,0.5683333,0.0,0.0,0.0,12.91
11,13,2,0,,,,0.44995,0.0,0.0,0.0,36.34
11,14,2,0,,,,0.43575,0.0,0.0,0.0,14.97
11,15,2,0,,,,0.4272,0.0,0.0,0.0,25.76
11,16,2,0,,,,0.89811665,0.0,0.0,0.0,9.65
11,17,2,0,,,,2.0544834,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.6053833,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.5307833,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.62125,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.7770667,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.39776668,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.41255,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.21,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.38603333,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.1281667,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.1534166,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.50095,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.4651,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.7719166,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.76353335,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.47216666,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.2237101,0.0,0.0,0.0,36.91
11,10,3,0,,,,0.42161667,0.0,0.0,0.0,302.03
11,11,3,0,,,,0.49918333,0.0,0.0,0.0,513.19
11,12,3,0,,,,0.9371167,0.0,0.0,0.0,339.64
11,13,3,0,,,,0.73325,0.0,0.0,0.0,132.6
11,14,3,0,,,,0.95806664,0.0,0.0,0.0,136.84
11,15,3,0,,,,0.49945,0.0,0.0,0.0,33.99
11,16,3,0,,,,1.3919433,0.0,0.0,0.0,4.77
11,17,3,0,,,,2.2253666,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.4641,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.05285,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.7602667,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9798,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.8559,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.6101,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.38125,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.1719333,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.7811,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.7362667,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.1787167,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.3308334,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.9969167,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.67615,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.3489833,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.9231,0.0,0.0,0.0,1.7
12,10,4,0,,,,1.07345,0.0,0.0,0.0,71.08
12,11,4,0,,,,0.64451665,0.0,0.0,0.0,532.17
12,12,4,0,,,,0.51133335,0.0,0.0,0.0,656.48
12,13,4,0,,,,0.59455,0.0,0.0,0.0,636.67
12,14,4,0,,,,0.3949,0.0,0.0,0.0,582.72
12,15,4,0,,,,0.33443335,0.0,0.0,0.0,367.53
12,16,4,0,,,,1.7513833,0.0,0.0,0.0,2.16
12,17,4,0,,,,3.45045,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.5704167,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.1477268,0.0,0.0,0.0,0.0
12,20,4,0,,,,4.1446834,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.4081334,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.96903336,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.59211665,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.401225,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.5841,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.4627723,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.1475333,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.8087167,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.2307334,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.8317,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.5156167,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.0862666,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.6095667,0.0,0.0,0.0,2.2
12,10,5,0,,,,1.4748666,0.0,0.0,0.0,36.91
12,11,5,0,,,,1.3463334,0.0,0.0,0.0,111.48
12,12,5,0,,,,0.8706667,0.0,0.0,0.0,90.37
12,13,5,0,,,,1.3713167,0.0,0.0,0.0,187.16
12,14,5,0,,,,0.8975,0.0,0.0,0.0,75.9
12,15,5,0,,,,0.90756667,0.0,0.0,0.0,31.47
12,16,5,0,,,,1.1194167,0.0,0.0,0.0,8.93
12,17,5,0,,,,1.8422333,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.4179333,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.2294,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.7084167,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.3974333,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.2898834,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.4806167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.51625,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.98903334,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.6089166,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.33955,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.7305334,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.68985,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.5165666,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.00205,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.4786167,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.6548834,0.0,0.0,0.0,0.8
12,10,6,0,,,,1.3509166,0.0,0.0,0.0,10.53
12,11,6,0,,,,1.2538167,0.0,0.0,0.0,38.68
12,12,6,0,,,,0.7797,0.0,0.0,0.0,35.46
12,13,6,0,,,,0.6588167,0.0,0.0,0.0,29.25
12,14,6,0,,,,0.8627,0.0,0.0,0.0,17.37
12,15,6,0,,,,1.43575,0.0,0.0,0.0,27.75
12,16,6,0,,,,1.0743,0.0,0.0,0.0,13.38
12,17,6,0,,,,0.99653333,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.49575,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.3174833,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.5563834,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.25985,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.63991666,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.0216,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.37339166,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.54985,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.5686,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.59426665,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.185,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.602,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.5322833,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.2354167,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.49181667,0.0,0.0,0.0,0.0
12,9,7,0,,,,0.88626665,0.0,0.0,0.0,32.24
12,10,7,0,,,,1.4546666,0.0,0.0,0.0,189.37
12,11,7,0,,,,1.7166667,0.0,0.0,0.0,457.36
12,12,7,0,,,,1.4223334,0.0,0.0,0.0,574.37
12,13,7,0,,,,0.96205,0.0,0.0,0.0,507.33
12,14,7,0,,,,1.3587166,0.0,0.0,0.0,540.24
12,15,7,0,,,,1.1420833,0.0,0.0,0.0,173.46
12,16,7,0,,,,0.8052833,0.0,0.0,0.0,10.77
12,17,7,0,,,,1.0525,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.6892333,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.3968333,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.9983,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.1052333,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.93505,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.70521665,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.3834,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.5660667,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.69308335,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.64571667,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.1666666,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.5854167,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.1906,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.4628333,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.9982833,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.9864333,0.0,0.0,0.0,0.02
12,10,1,0,,,,0.8917,0.0,0.0,0.0,37.9
12,11,1,0,,,,0.5660667,0.0,0.0,0.0,100.67
12,12,1,0,,,,0.27335,0.0,0.0,0.0,53.11
12,13,1,0,,,,0.57965,0.0,0.0,0.0,77.51
12,14,1,0,,,,0.6260333,0.0,0.0,0.0,533.48
12,15,1,0,,,,0.63885,0.0,0.0,0.0,391.25
12,16,1,0,,,,0.90595,0.0,0.0,0.0,11.87
12,17,1,0,,,,1.4448,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.7175333,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.9805833,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.6417333,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.7639833,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.46321666,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.38846666,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.39875,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.39265,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.3664,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.4351,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.39715832,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.2420666,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.2313833,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.22675,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.8787,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.6651,0.0,0.0,0.0,41.53
12,10,2,0,,,,0.67078334,0.0,0.0,0.0,351.52
12,11,2,0,,,,0.90435,0.0,0.0,0.0,531.12
12,12,2,0,,,,0.87,0.0,0.0,0.0,613.7
12,13,2,0,,,,1.6081834,0.0,0.0,0.0,627.16
12,14,2,0,,,,0.79798335,0.0,0.0,0.0,571.46
12,15,2,0,,,,1.04015,0.0,0.0,0.0,397.52
12,16,2,0,,,,0.77125,0.0,0.0,0.0,11.9
12,17,2,0,,,,1.4163,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.4805167,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.8888667,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.6376166,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.7708333,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.93698335,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.5331,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.70241666,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.87715,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.1438333,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.3872,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.1892,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.0255,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.5072167,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.7629,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.5349333,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.0640167,0.0,0.0,0.0,2.22
12,10,3,0,,,,0.24573334,0.0,0.0,0.0,231.05
12,11,3,0,,,,1.0568334,0.0,0.0,0.0,408.42
12,12,3,0,,,,0.3008,0.0,0.0,0.0,480.08
12,13,3,0,,,,0.24383333,0.0,0.0,0.0,585.65
12,14,3,0,,,,0.34618333,0.0,0.0,0.0,598.62
12,15,3,0,,,,0.39836666,0.0,0.0,0.0,459.59
12,16,3,0,,,,1.3217,0.0,0.0,0.0,11.97
12,17,3,0,,,,1.2116834,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.5149666,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.4032333,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.0986333,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.70505,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.6971333,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.4263,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.2886584,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.2318,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.49041668,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.3187,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.2626834,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.48595,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.3326167,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.9842167,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.0221167,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.3648,0.0,0.0,0.0,24.96
12,10,4,0,,,,0.32861668,0.0,0.0,0.0,217.95
12,11,4,0,,,,0.32315,0.0,0.0,0.0,163.5
12,12,4,0,,,,0.33540833,0.0,0.0,0.0,155.5
12,13,4,0,,,,0.3485,0.0,0.0,0.0,73.94
12,14,4,0,,,,0.32303333,0.0,0.0,0.0,496.38
12,15,4,0,,,,0.33643332,0.0,0.0,0.0,151.35
12,16,4,0,,,,0.88011664,0.0,0.0,0.0,10.56
12,17,4,0,,,,1.02855,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.1864166,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.4577167,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.8694,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.7910334,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.5313333,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.29796666,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.074,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.12845,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.32233334,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.0710334,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.1908833,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.8646333,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.5351834,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.9465667,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.81458336,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.48975,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.5465,0.0,0.0,0.0,93.55
12,11,5,0,,,,1.0698333,0.0,0.0,0.0,435.37
12,12,5,0,,,,0.37528333,0.0,0.0,0.0,257.47
12,13,5,0,,,,0.38611665,0.0,0.0,0.0,637.97
12,14,5,0,,,,0.42936668,0.0,0.0,0.0,481.42
12,15,5,0,,,,0.36415,0.0,0.0,0.0,388.75
12,16,5,0,,,,0.4127,0.0,0.0,0.0,10.57
12,17,5,0,,,,0.7168667,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.9690167,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.0499166,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.1840333,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.87715,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.8053334,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.9739,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.7715167,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.0538334,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.35085,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.0702667,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.97756666,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.44968334,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.1509833,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.49448332,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.52318335,0.0,0.0,0.0,0.0
12,9,6,0,,,,0.5265167,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.2090666,0.0,0.0,0.0,15.99
12,11,6,0,,,,3.8808334,0.0,0.0,0.0,43.04
12,12,6,0,,,,0.75801665,0.0,0.0,0.0,40.41
12,13,6,0,,,,0.7055333,0.0,0.0,0.0,26.5
12,14,6,0,,,,0.5811833,0.0,0.0,0.0,28.71
12,15,6,0,,,,0.41888332,0.0,0.0,0.0,8.35
12,16,6,0,,,,0.6081333,0.0,0.0,0.0,5.33
12,17,6,0,,,,1.5204333,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.3681667,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.1022,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.86628336,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.68591666,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.68443334,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.70225,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.65311664,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.6339333,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.7341667,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.35358334,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.9997333,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.35303333,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.85165,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.67268336,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.25605,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.4082667,0.0,0.0,0.0,0.0
12,10,7,0,,,,0.36756667,0.0,0.0,0.0,36.89
12,11,7,0,,,,0.72438335,0.0,0.0,0.0,68.85
12,12,7,0,,,,1.2962667,0.0,0.0,0.0,89.77
12,13,7,0,,,,1.0104166,0.0,0.0,0.0,164.65
12,14,7,0,,,,0.6009667,0.0,0.0,0.0,170.97
12,15,7,0,,,,0.84211665,0.0,0.0,0.0,107.58
12,16,7,0,,,,1.4644,0.0,0.0,0.0,6.5
12,17,7,0,,,,2.0244668,0.0,0.0,0.0,0.0
12,18,7,0,,,,3.1953,0.0,0.0,0.0,0.0
12,19,7,0,,,,3.2431166,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.5549,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.4205,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.6797,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.39531666,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.35905,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.32148334,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.38378334,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.33591667,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.3229,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.3617333,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.8036667,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.9029833,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.59025,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.51393336,0.0,0.0,0.0,0.0
12,10,1,0,,,,0.57098335,0.0,0.0,0.0,22.24
12,11,1,0,,,,0.58376664,0.0,0.0,0.0,51.59
12,12,1,0,,,,0.44196665,0.0,0.0,0.0,45.93
12,13,1,0,,,,0.99901664,0.0,0.0,0.0,30.34
12,14,1,0,,,,0.4904,0.0,0.0,0.0,52.84
12,15,1,0,,,,0.44601667,0.0,0.0,0.0,10.3
12,16,1,0,,,,1.1372666,0.0,0.0,0.0,0.22
12,17,1,0,,,,1.54205,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.7309333,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.7339667,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.88375,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.70475,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.47658333,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.70353335,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.77735835,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.0332,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.7808833,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.0403833,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.7342333,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.2465667,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.1626667,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.4519,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.36621666,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.30238333,0.0,0.0,0.0,0.0
12,10,2,0,,,,0.3107,0.0,0.0,0.0,11.14
12,11,2,0,,,,0.35695,0.0,0.0,0.0,28.49
12,12,2,0,,,,0.26973334,0.0,0.0,0.0,18.81
12,13,2,0,,,,0.4469,0.0,0.0,0.0,20.98
12,14,2,0,,,,0.69598335,0.0,0.0,0.0,25.41
12,15,2,0,,,,0.32991666,0.0,0.0,0.0,4.29
12,16,2,0,,,,0.34323335,0.0,0.0,0.0,0.0
12,17,2,0,,,,0.36951667,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.16045,0.0,0.0,0.0,0.0
12,19,2,0,,,,4.0309334,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.59335,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.0325667,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.0224333,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.84746665,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.47960833,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.52916664,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.5021667,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.47953334,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.52025,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.73935,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.1636,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.70381665,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.35983333,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.41325,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.37203333,0.0,0.0,0.0,35.12
12,11,3,0,,,,0.36611667,0.0,0.0,0.0,37.73
12,12,3,0,,,,0.38718334,0.0,0.0,0.0,54.4
12,13,3,0,,,,0.37055,0.0,0.0,0.0,23.83
12,14,3,0,,,,0.37063333,0.0,0.0,0.0,19.41
12,15,3,0,,,,0.39728335,0.0,0.0,0.0,21.57
12,16,3,0,,,,0.51245,0.0,0.0,0.0,0.98
12,17,3,0,,,,1.4608166,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.5301334,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.7492334,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.5694333,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.05455,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.64858335,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.40736666,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.40468332,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.36493334,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.41791666,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.38341665,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.37796667,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.2671334,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.75375,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.51696664,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.5525,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.3981,0.0,0.0,0.0,0.0
12,10,4,0,,,,0.33348334,0.0,0.0,0.0,146.87
12,11,4,0,,,,0.40683332,0.0,0.0,0.0,487.41
12,12,4,0,,,,0.39663333,0.0,0.0,0.0,590.6
12,13,4,0,,,,0.3799,0.0,0.0,0.0,597.53
12,14,4,0,,,,0.3966,0.0,0.0,0.0,554.18
12,15,4,0,,,,0.3299,0.0,0.0,0.0,253.26
12,16,4,0,,,,0.76748335,0.0,0.0,0.0,8.69
12,17,4,0,,,,2.6968668,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.9972167,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.4707333,0.0,0.0,0.0,0.0
12,20,4,0,,,,3.0784333,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.89786667,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.78246665,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.42251667,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.42730832,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.47565,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.4086,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.44616666,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.45223334,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.67235,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.36885,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.8671833,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.2319666,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.7812,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.0516666,0.0,0.0,0.0,5.85
12,11,5,0,,,,1.0569167,0.0,0.0,0.0,348.83
12,12,5,0,,,,0.35696667,0.0,0.0,0.0,515.66
12,13,5,0,,,,1.0382667,0.0,0.0,0.0,576.92
12,14,5,0,,,,0.35215,0.0,0.0,0.0,545.45
12,15,5,0,,,,0.69381666,0.0,0.0,0.0,377.29
12,16,5,0,,,,0.65846664,0.0,0.0,0.0,7.41
12,17,5,0,,,,0.56121665,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.58596665,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.54105,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.67193335,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.4071333,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.0776666,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.2416167,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.78423333,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.33308333,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.38703334,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.35801667,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.33606666,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.39296666,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.36131668,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.0879667,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.0106168,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.5506834,0.0,0.0,0.0,0.0
12,10,6,0,,,,0.4004,0.0,0.0,0.0,289.83
12,11,6,0,,,,0.38783333,0.0,0.0,0.0,473.75
12,12,6,0,,,,0.5872333,0.0,0.0,0.0,550.88
12,13,6,0,,,,1.2018334,0.0,0.0,0.0,484.41
12,14,6,0,,,,0.72285,0.0,0.0,0.0,481.74
12,15,6,0,,,,0.48008335,0.0,0.0,0.0,274.68
12,16,6,0,,,,1.45555,0.0,0.0,0.0,6.84
12,17,6,0,,,,1.9604,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.5011166,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.5665166,0.0,0.0,0.0,0.0
12,20,6,0,,,,3.3842833,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.4283667,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.8964,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.0709,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.10445,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.5703666,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.1582,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.4896166,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.23505,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.6595666,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.14565,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.6673834,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.4284166,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.7598833,0.0,0.0,0.0,0.0
12,10,7,0,,,,1.8941333,0.0,0.0,0.0,210.17
12,11,7,0,,,,2.1582668,0.0,0.0,0.0,462.44
12,12,7,0,,,,0.84818333,0.0,0.0,0.0,356.03
12,13,7,0,,,,1.0803666,0.0,0.0,0.0,442.92
12,14,7,0,,,,2.0006666,0.0,0.0,0.0,516.67
12,15,7,0,,,,2.9152,0.0,0.0,0.0,298.96
12,16,7,0,,,,1.87405,0.0,0.0,0.0,9.62
12,17,7,0,,,,2.2813833,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.06995,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.4466,0.0,0.0,0.0,0.0
12,20,7,0,,,,4.967233,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.6338333,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.9866667,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.16815,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.4540833,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.4878334,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.1158667,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.65055,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.2261333,0.0,0.0,0.0,0.0
12,5,1,0,,,,3.0221667,0.0,0.0,0.0,0.0
12,6,1,0,,,,3.2882667,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.1376166,0.0,0.0,0.0,0.0
12,8,1,0,,,,2.1982667,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.9618666,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.8004416,0.0,0.0,0.0,148.53
12,11,1,0,,,,1.65745,0.0,0.0,0.0,521.39
12,12,1,0,,,,1.6428167,0.0,0.0,0.0,587.01
12,13,1,0,,,,1.5997334,0.0,0.0,0.0,579.65
12,14,1,0,,,,2.0841668,0.0,0.0,0.0,532.63
12,15,1,0,,,,1.5665,0.0,0.0,0.0,380.77
12,16,1,0,,,,1.60985,0.0,0.0,0.0,8.07
12,17,1,0,,,,2.1789834,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.53915,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.239077,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.2894416,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.4245,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.3829,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.38516667,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.0561167,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.0816,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.6281,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.81131667,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.0202833,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.0539666,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.4042,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.6944667,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.65015,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.0962334,0.0,0.0,0.0,0.0
12,10,2,0,,,,0.75518334,0.0,0.0,0.0,155.12
12,11,2,0,,,,0.7607333,0.0,0.0,0.0,396.59
12,12,2,0,,,,0.50556666,0.0,0.0,0.0,526.48
12,13,2,0,,,,0.3509,0.0,0.0,0.0,435.46
12,14,2,0,,,,0.31656668,0.0,0.0,0.0,512.66
12,15,2,0,,,,0.29475,0.0,0.0,0.0,342.57
12,16,2,0,,,,1.2878,0.0,0.0,0.0,6.49
12,17,2,0,,,,1.1796,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.4405,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.68885,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.1591834,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.99655,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.5746,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.5276833,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.35178334,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.6383167,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.6081833,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.62011665,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.61286664,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.10525,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.5738,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.983,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.98875,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.93305,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.63486665,0.0,0.0,0.0,22.04
12,11,3,0,,,,1.6958,0.0,0.0,0.0,36.54
12,12,3,0,,,,1.4832667,0.0,0.0,0.0,51.92
12,13,3,0,,,,0.9431667,0.0,0.0,0.0,48.72
12,14,3,0,,,,1.9484833,0.0,0.0,0.0,20.18
12,15,3,0,,,,2.2997,0.0,0.0,0.0,99.91
12,16,3,0,,,,2.22765,0.0,0.0,0.0,9.76
12,17,3,0,,,,1.4981333,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.8352333,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.5957333,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.8178166,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.96775,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.33105,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.0852833,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.765925,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.2963667,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.7403834,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.72395,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.3870833,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.7344167,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.5639833,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.4344167,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.0026333,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.45645,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.9561666,0.0,0.0,0.0,7.6
12,11,4,0,,,,1.8274333,0.0,0.0,0.0,99.98
12,12,4,0,,,,1.76145,0.0,0.0,0.0,57.01
12,13,4,0,,,,1.2134833,0.0,0.0,0.0,25.09
12,14,4,0,,,,1.4226667,0.0,0.0,0.0,15.22
12,15,4,0,,,,1.4433666,0.0,0.0,0.0,3.0
12,16,4,0,,,,1.2107667,0.0,0.0,0.0,5.67
12,17,4,0,,,,1.5224667,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.65795,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.2500334,0.0,0.0,0.0,0.0
12,20,4,0,,,,5.0438333,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.30515,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.1528833,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.42351666,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.84493333,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.85095,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.4647,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.7571,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.8253667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.85293335,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.5546333,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.3510666,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.6188667,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.3310666,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.3133,0.0,0.0,0.0,5.79
12,11,5,0,,,,1.24555,0.0,0.0,0.0,20.09
12,12,5,0,,,,1.1984667,0.0,0.0,0.0,12.5
12,13,5,0,,,,1.83235,0.0,0.0,0.0,12.45
12,14,5,0,,,,1.3973167,0.0,0.0,0.0,7.41
12,15,5,0,,,,0.77955,0.0,0.0,0.0,176.25
12,16,5,0,,,,1.2413833,0.0,0.0,0.0,11.36
12,17,5,0,,,,1.4492167,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.9456,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.2618166,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.9967167,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.8398,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.5371667,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.80041665,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.226675,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.4367666,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.0373167,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.0422333,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.4272,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2359166,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.6530334,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.4303666,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.3073332,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.4037334,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.0064166,0.0,0.0,0.0,73.79
12,11,6,0,,,,1.2412,0.0,0.0,0.0,53.49
12,12,6,0,,,,1.2908,0.0,0.0,0.0,27.62
12,13,6,0,,,,0.76665,0.0,0.0,0.0,38.84
12,14,6,0,,,,0.72513336,0.0,0.0,0.0,16.07
12,15,6,0,,,,1.4684167,0.0,0.0,0.0,34.59
12,16,6,0,,,,2.0299666,0.0,0.0,0.0,11.61
12,17,6,0,,,,1.6307334,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.7026,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.7376,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.1337833,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.8405,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.48935,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.5423834,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.035675,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.9186,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.2889166,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.4624833,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.6325166,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.9293833,0.0,0.0,0.0,0.0
12,6,7,0,,,,3.2022,0.0,0.0,0.0,0.0
12,7,7,0,,,,3.56795,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.3974333,0.0,0.0,0.0,0.0
12,9,7,0,,,,2.07535,0.0,0.0,0.0,0.0
12,10,7,0,,,,0.89675,0.0,0.0,0.0,6.49
12,11,7,0,,,,1.4883667,0.0,0.0,0.0,14.9
12,12,7,0,,,,0.6169,0.0,0.0,0.0,32.33
12,13,7,0,,,,1.1358666,0.0,0.0,0.0,16.94
12,14,7,0,,,,1.0718167,0.0,0.0,0.0,7.06
12,15,7,0,,,,1.5417,0.0,0.0,0.0,5.87
12,16,7,0,,,,1.0228833,0.0,0.0,0.0,0.0
12,17,7,0,,,,1.37585,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.7764,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.9268668,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.8315667,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.5365334,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.0516833,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.0731,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.936125,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.2208834,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.7439667,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.1650333,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.9562333,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.6146333,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.0112333,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.1195834,0.0,0.0,0.0,0.0
12,8,1,0,,,,2.2970834,0.0,0.0,0.0,0.0
12,9,1,0,,,,1.6463333,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.9908333,0.0,0.0,0.0,4.74
12,11,1,0,,,,2.1629167,0.0,0.0,0.0,10.87
12,12,1,0,,,,1.3761,0.0,0.0,0.0,16.26
12,13,1,0,,,,1.5879667,0.0,0.0,0.0,12.17
12,14,1,0,,,,1.3505167,0.0,0.0,0.0,14.18
12,15,1,0,,,,1.4996667,0.0,0.0,0.0,6.47
12,16,1,0,,,,2.0693333,0.0,0.0,0.0,0.0
12,17,1,0,,,,2.4581168,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.5493166,0.0,0.0,0.0,0.0
12,19,1,0,,,,6.3908334,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.6752,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.7820334,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.56515,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.5408833,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.6346416,0.0,0.0,0.0,0.0
12,1,2,0,,,,2.0061166,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.8974667,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.96265,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.57285,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.3053834,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.1313667,0.0,0.0,0.0,0.0
12,7,2,0,,,,2.6879,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.1007166,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.8206333,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.8115,0.0,0.0,0.0,26.52
12,11,2,0,,,,0.9871,0.0,0.0,0.0,29.85
12,12,2,0,,,,2.2896166,0.0,0.0,0.0,48.64
12,13,2,0,,,,1.07485,0.0,0.0,0.0,31.36
12,14,2,0,,,,1.2584,0.0,0.0,0.0,38.36
12,15,2,0,,,,1.66565,0.0,0.0,0.0,134.36
12,16,2,0,,,,2.0331333,0.0,0.0,0.0,12.62
12,17,2,0,,,,1.9337667,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.0347166,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.76725,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.8217167,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.79835,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.6504,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.4993167,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.67003334,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.9522667,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.28355,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.91235,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.8533667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.9457,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.2265167,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.1981333,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.2586833,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.63678336,0.0,0.0,0.0,0.0
12,10,3,0,,,,2.181,0.0,0.0,0.0,15.22
12,11,3,0,,,,1.24295,0.0,0.0,0.0,29.13
12,12,3,0,,,,1.3989667,0.0,0.0,0.0,23.79
12,13,3,0,,,,1.8707167,0.0,0.0,0.0,19.36
12,14,3,0,,,,0.8534833,0.0,0.0,0.0,24.45
12,15,3,0,,,,0.55543333,0.0,0.0,0.0,20.06
12,16,3,0,,,,1.3172,0.0,0.0,0.0,6.58
12,17,3,0,,,,1.6748667,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.1735667,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.8161167,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.72895,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.4118167,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.75056666,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.64493334,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.747725,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.67443335,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.1813166,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.8009167,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.5659167,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.67221665,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.4082333,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.0632167,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.09975,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.9479333,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.4373833,0.0,0.0,0.0,87.02
12,11,4,0,,,,3.3157666,0.0,0.0,0.0,91.35
12,12,4,0,,,,1.2399,0.0,0.0,0.0,51.64
12,13,4,0,,,,0.7743667,0.0,0.0,0.0,30.91
12,14,4,0,,,,0.4799,0.0,0.0,0.0,27.03
12,15,4,0,,,,0.35009167,0.0,0.0,0.0,13.88
12,16,4,0,,,,0.8330333,0.0,0.0,0.0,4.3
12,17,4,0,,,,1.0807166,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.2916334,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.57875,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.3466,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.8445167,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.47243333,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.3714,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.38308334,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.53796667,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.54608333,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.3494834,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.0372666,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.9127667,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.8933167,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.3472167,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.0209666,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.8068,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.4849833,0.0,0.0,0.0,17.66
12,11,5,0,,,,1.97535,0.0,0.0,0.0,30.43
12,12,5,0,,,,1.7145833,0.0,0.0,0.0,131.62
12,13,5,0,,,,1.9180334,0.0,0.0,0.0,20.44
12,14,5,0,,,,1.1934834,0.0,0.0,0.0,9.89
12,15,5,0,,,,1.2437167,0.0,0.0,0.0,4.33
12,16,5,0,,,,3.12615,0.0,0.0,0.0,0.03
12,17,5,0,,,,2.1216333,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.8577666,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.9204167,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.4194334,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.18385,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.86971664,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.44506666,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.344725,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.99508333,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.89923334,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.8132333,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.0022,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.87161666,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.8491833,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.1350167,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.6209167,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.0724334,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.1602167,0.0,0.0,0.0,318.81
12,11,6,0,,,,1.3286,0.0,0.0,0.0,440.61
12,12,6,0,,,,1.4109833,0.0,0.0,0.0,547.75
12,13,6,0,,,,1.0568833,0.0,0.0,0.0,30.19
12,14,6,0,,,,1.8804166,0.0,0.0,0.0,24.95
12,15,6,0,,,,2.5459,0.0,0.0,0.0,25.72
12,16,6,0,,,,4.33135,0.0,0.0,0.0,8.37
12,17,6,0,,,,1.7141666,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.8248667,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.7764,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.70495,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.0389166,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.7447833,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.91015,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.36439165,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.33375,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.3313,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.3448,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.33713335,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.35463333,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.32748333,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.19956669,0.0,0.0,0.0,0.0
1,8,7,0,,,,3.3423834,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.2567334,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.4564,0.0,0.0,0.0,1.25
1,11,7,0,,,,1.2233,0.0,0.0,0.0,33.36
1,12,7,0,,,,0.9047667,0.0,0.0,0.0,43.51
1,13,7,0,,,,1.0588167,0.0,0.0,0.0,9.84
1,14,7,0,,,,0.40373334,0.0,0.0,0.0,117.26
1,15,7,0,,,,1.0913167,0.0,0.0,0.0,21.69
1,16,7,0,,,,1.1089667,0.0,0.0,0.0,0.78
1,17,7,0,,,,2.6668832,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.37985,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.46875,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.1330333,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.7829334,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.1264334,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.1067667,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.97713333,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.4384834,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.0401,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.90928334,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5187,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.45935,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.0920668,0.0,0.0,0.0,0.0
1,7,1,0,,,,2.1252832,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.34305,0.0,0.0,0.0,0.0
1,9,1,0,,,,2.0193167,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.2779833,0.0,0.0,0.0,309.29
1,11,1,0,,,,2.1019166,0.0,0.0,0.0,279.12
1,12,1,0,,,,3.0094,0.0,0.0,0.0,72.17
1,13,1,0,,,,1.30055,0.0,0.0,0.0,28.42
1,14,1,0,,,,0.9683667,0.0,0.0,0.0,42.39
1,15,1,0,,,,2.6516333,0.0,0.0,0.0,56.22
1,16,1,0,,,,2.2485666,0.0,0.0,0.0,0.02
1,17,1,0,,,,1.6987833,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.7417,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.8452333,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.5382833,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.1654,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.2626834,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.1611333,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.3817917,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.0145833,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.96028334,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.1164833,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.3353167,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.02385,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.0280833,0.0,0.0,0.0,0.0
