month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,7,2,0,,,,1.4839,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.5760167,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.4349834,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.2965667,0.0,0.0,0.0,112.76
1,11,2,0,,,,1.0901834,0.0,0.0,0.0,127.45
1,12,2,0,,,,0.48536667,0.0,0.0,0.0,210.95
1,13,2,0,,,,1.0005167,0.0,0.0,0.0,461.88
1,14,2,0,,,,0.7309,0.0,0.0,0.0,74.03
1,15,2,0,,,,1.5861334,0.0,0.0,0.0,12.54
1,16,2,0,,,,1.0922,0.0,0.0,0.0,5.49
1,17,2,0,,,,1.71985,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.931,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.3245667,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.54305,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.1122167,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.8893167,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.6063334,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.7325,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.1564,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.34555,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.9036,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.9388667,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.6351833,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.4157166,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.9382,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.8640667,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.5356,0.0,0.0,0.0,0.0
1,10,3,0,,,,1.3775667,0.0,0.0,0.0,27.01
1,11,3,0,,,,0.8504,0.0,0.0,0.0,59.67
1,12,3,0,,,,0.60538334,0.0,0.0,0.0,136.8
1,13,3,0,,,,0.9083,0.0,0.0,0.0,200.33
1,14,3,0,,,,0.38163334,0.0,0.0,0.0,41.28
1,15,3,0,,,,0.7592833,0.0,0.0,0.0,15.38
1,16,3,0,,,,1.2404333,0.0,0.0,0.0,7.98
1,17,3,0,,,,1.5271167,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.01685,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.8516667,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.1558166,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.0929333,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.9550667,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.47953334,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.49080834,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.43748334,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.116,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.46415,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.1230333,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.1399833,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.54125,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.3906167,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.6381,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.87025,0.0,0.0,0.0,0.0
1,10,4,0,,,,2.7409,0.0,0.0,0.0,20.09
1,11,4,0,,,,1.5185333,0.0,0.0,0.0,345.86
1,12,4,0,,,,1.5915834,0.0,0.0,0.0,43.52
1,13,4,0,,,,0.31621668,0.0,0.0,0.0,309.9
1,14,4,0,,,,1.1659833,0.0,0.0,0.0,129.79
1,15,4,0,,,,0.3452,0.0,0.0,0.0,248.36
1,16,4,0,,,,2.2987332,0.0,0.0,0.0,238.71
1,17,4,0,,,,1.03795,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.0747,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.8716333,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.4753333,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.4941,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.5478333,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.0142666,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.34156665,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.14475,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.35666665,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.0296834,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.29293334,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.2169666,0.0,0.0,0.0,0.0
1,6,5,0,,,,2.2164667,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.4892666,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.49076667,0.0,0.0,0.0,0.0
1,9,5,0,,,,0.9597833,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.057,0.0,0.0,0.0,83.72
1,11,5,0,,,,2.0358667,0.0,0.0,0.0,174.0
1,12,5,0,,,,1.8324333,0.0,0.0,0.0,181.71
1,13,5,0,,,,0.978,0.0,0.0,0.0,688.14
1,14,5,0,,,,0.773,0.0,0.0,0.0,147.72
1,15,5,0,,,,0.5117,0.0,0.0,0.0,319.34
1,16,5,0,,,,1.3336333,0.0,0.0,0.0,264.94
1,17,5,0,,,,3.8551333,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.3121667,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.8454332,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.0748832,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.8519167,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.40535,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.6819667,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.3246167,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.3274833,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.34525,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.6307167,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.3662666,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.06295,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.6203166,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.5599667,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.1911334,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.1509666,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.13895,0.0,0.0,0.0,85.68
1,11,6,0,,,,0.90031666,0.0,0.0,0.0,121.14
1,12,6,0,,,,1.4736,0.0,0.0,0.0,219.59
1,13,6,0,,,,0.6943,0.0,0.0,0.0,328.31
1,14,6,0,,,,0.84793335,0.0,0.0,0.0,239.53
1,15,6,0,,,,0.9263333,0.0,0.0,0.0,61.09
1,16,6,0,,,,1.2312666,0.0,0.0,0.0,19.38
1,17,6,0,,,,1.2558334,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.7277833,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.7924167,0.0,0.0,0.0,0.0
1,20,6,0,,,,3.5420334,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.2335666,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.82465,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.3885,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.33315,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.7571833,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.75341666,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.32041666,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.7876833,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.5183,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.125,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.70415,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.442,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.42473334,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.3949,0.0,0.0,0.0,305.87
1,11,7,0,,,,0.43001667,0.0,0.0,0.0,299.96
1,12,7,0,,,,0.4148,0.0,0.0,0.0,325.18
1,13,7,0,,,,0.38583332,0.0,0.0,0.0,250.55
1,14,7,0,,,,0.9518833,0.0,0.0,0.0,302.2
1,15,7,0,,,,1.0704334,0.0,0.0,0.0,106.87
1,16,7,0,,,,0.6332333,0.0,0.0,0.0,21.0
1,17,7,0,,,,2.5730166,0.0,0.0,0.0,0.0
1,18,7,0,,,,3.2592168,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.5630833,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.2743666,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.96993333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.48438334,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.39815,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.37605834,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.6048167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.41768333,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.38015,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.31273332,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.84435,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.0536335,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.59775,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.4954833,0.0,0.0,0.0,0.0
1,9,1,0,,,,1.2868333,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.7283667,0.0,0.0,0.0,252.85
1,11,1,0,,,,1.0132834,0.0,0.0,0.0,407.5
1,12,1,0,,,,1.0050666,0.0,0.0,0.0,345.71
1,13,1,0,,,,1.44995,0.0,0.0,0.0,706.11
1,14,1,0,,,,0.97495,0.0,0.0,0.0,609.0
1,15,1,0,,,,0.8505333,0.0,0.0,0.0,469.02
1,16,1,0,,,,0.9451,0.0,0.0,0.0,324.67
1,17,1,0,,,,1.0216,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.9566166,0.0,0.0,0.0,0.0
1,19,1,0,,,,4.041283,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.8169667,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.5141333,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0608333,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.9629667,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.8517,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.0137167,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.84143335,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.1394334,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.80688334,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.9930667,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.4241333,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.6044834,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.23245,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.2783166,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.62795,0.0,0.0,0.0,74.77
1,11,2,0,,,,1.2131833,0.0,0.0,0.0,130.22
1,12,2,0,,,,1.5888833,0.0,0.0,0.0,303.2
1,13,2,0,,,,1.3542666,0.0,0.0,0.0,635.29
1,14,2,0,,,,1.0571834,0.0,0.0,0.0,159.55
1,15,2,0,,,,1.3964334,0.0,0.0,0.0,312.79
1,16,2,0,,,,2.2372,0.0,0.0,0.0,164.11
1,17,2,0,,,,2.1185334,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.3399,0.0,0.0,0.0,0.0
1,19,2,0,,,,3.2043834,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.7983,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.7265667,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.41685,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.90288335,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.1359167,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.1694666,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.0988,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.0754666,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.1691,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.5495167,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.46055,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.4514333,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.2670333,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.4429166,0.0,0.0,0.0,0.0
1,10,3,0,,,,1.4843333,0.0,0.0,0.0,111.3
1,11,3,0,,,,1.2172166,0.0,0.0,0.0,170.58
1,12,3,0,,,,0.97856665,0.0,0.0,0.0,703.68
1,13,3,0,,,,0.5172167,0.0,0.0,0.0,257.57
1,14,3,0,,,,0.49538332,0.0,0.0,0.0,172.91
1,15,3,0,,,,0.55088335,0.0,0.0,0.0,530.18
1,16,3,0,,,,0.9388667,0.0,0.0,0.0,310.53
1,17,3,0,,,,3.2426333,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.69005,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.7472667,0.0,0.0,0.0,0.0
1,20,3,0,,,,4.1527333,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.7289667,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.3018667,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.84375,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.94325835,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.91535,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.8922667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.93908334,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.96601665,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.0715666,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.2308166,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.5864,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.5039166,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.8636,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.3835167,0.0,0.0,0.0,8.29
1,11,4,0,,,,1.1591667,0.0,0.0,0.0,183.16
1,12,4,0,,,,1.3313667,0.0,0.0,0.0,202.08
1,13,4,0,,,,1.7812333,0.0,0.0,0.0,612.05
1,14,4,0,,,,0.9347,0.0,0.0,0.0,68.74
1,15,4,0,,,,1.3425666,0.0,0.0,0.0,56.34
1,16,4,0,,,,1.1852,0.0,0.0,0.0,7.42
1,17,4,0,,,,1.82655,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.87435,0.0,0.0,0.0,0.0
1,19,4,0,,,,4.5165334,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.3836167,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.2833667,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.4247667,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.4572834,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.0610167,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.1158667,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.1056,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.17205,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.1092666,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.9924166,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.6263167,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.6537334,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.0535667,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.7013,0.0,0.0,0.0,0.0
1,10,5,0,,,,1.721,0.0,0.0,0.0,8.6
1,11,5,0,,,,1.59905,0.0,0.0,0.0,49.0
1,12,5,0,,,,1.8867167,0.0,0.0,0.0,88.93
1,13,5,0,,,,1.1758667,0.0,0.0,0.0,250.91
1,14,5,0,,,,1.2725,0.0,0.0,0.0,89.06
1,15,5,0,,,,1.2875834,0.0,0.0,0.0,425.01
1,16,5,0,,,,1.19815,0.0,0.0,0.0,23.45
1,17,5,0,,,,1.96795,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.4071167,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.5732833,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.3587832,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.08235,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.8614167,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.6789,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.3684334,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.5878667,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.3261,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.4809667,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.47965,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.3200333,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.4961166,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.4346,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.1265666,0.0,0.0,0.0,0.0
1,9,6,0,,,,4.2862,0.0,0.0,0.0,0.0
1,10,6,0,,,,1.5796,0.0,0.0,0.0,356.43
1,11,6,0,,,,1.3782834,0.0,0.0,0.0,107.53
1,12,6,0,,,,0.83178335,0.0,0.0,0.0,316.66
1,13,6,0,,,,0.66335,0.0,0.0,0.0,112.8
1,14,6,0,,,,1.0462667,0.0,0.0,0.0,312.14
1,15,6,0,,,,1.45165,0.0,0.0,0.0,401.56
1,16,6,0,,,,1.7559834,0.0,0.0,0.0,15.44
1,17,6,0,,,,1.9699167,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.2921667,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.2584,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.4758166,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.3259166,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.29845,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0488833,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.05325,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.10635,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.2998333,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.3405833,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.2487333,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.9982834,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.6424167,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.5278833,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.02485,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.1303,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.9949833,0.0,0.0,0.0,332.4
1,11,7,0,,,,1.0252,0.0,0.0,0.0,494.07
1,12,7,0,,,,1.03535,0.0,0.0,0.0,639.33
1,13,7,0,,,,0.48348334,0.0,0.0,0.0,622.92
1,14,7,0,,,,0.77716666,0.0,0.0,0.0,51.48
1,15,7,0,,,,1.0236167,0.0,0.0,0.0,105.12
1,16,7,0,,,,1.6403667,0.0,0.0,0.0,89.76
1,17,7,0,,,,1.1753167,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.5447834,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.3849332,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.7620833,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.9385,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.88228333,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.57743335,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.912475,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.8923,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.89456666,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.0338833,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.159,0.0,0.0,0.0,0.0
1,5,1,0,,,,2.4444168,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.75685,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.7838167,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.86268336,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.5803667,0.0,0.0,0.0,0.0
1,10,1,0,,,,0.69156665,0.0,0.0,0.0,101.5
1,11,1,0,,,,0.4457,0.0,0.0,0.0,277.16
1,12,1,0,,,,0.80833334,0.0,0.0,0.0,619.13
1,13,1,0,,,,0.4386,0.0,0.0,0.0,701.3
1,14,1,0,,,,0.4365,0.0,0.0,0.0,141.79
1,15,1,0,,,,2.9046166,0.0,0.0,0.0,421.17
1,16,1,0,,,,0.61936665,0.0,0.0,0.0,9.28
1,17,1,0,,,,2.4032667,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.0937166,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.74205,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.6400666,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.7966,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0647334,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.6162666,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.73605835,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.1533166,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.1861,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.0706834,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.1622833,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.9105667,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.7974,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.91795,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.68158334,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.2910334,0.0,0.0,0.0,0.0
1,10,2,0,,,,0.8509,0.0,0.0,0.0,64.7
1,11,2,0,,,,0.61801666,0.0,0.0,0.0,77.43
1,12,2,0,,,,0.56895,0.0,0.0,0.0,43.93
1,13,2,0,,,,0.40715,0.0,0.0,0.0,42.14
1,14,2,0,,,,0.39476666,0.0,0.0,0.0,135.88
1,15,2,0,,,,0.38191667,0.0,0.0,0.0,101.06
1,16,2,0,,,,1.2635666,0.0,0.0,0.0,34.43
1,17,2,0,,,,1.7718166,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.0456,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.7321832,0.0,0.0,0.0,0.0
1,20,2,0,,,,6.00275,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.8161666,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.4002833,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.92775,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.459025,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.9141667,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.89308333,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.4709333,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.96985,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.8207834,0.0,0.0,0.0,0.0
1,6,3,0,,,,3.4543166,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.2071667,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.6209667,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.6039,0.0,0.0,0.0,0.0
1,10,3,0,,,,1.0725167,0.0,0.0,0.0,71.7
1,11,3,0,,,,0.95631665,0.0,0.0,0.0,504.61
1,12,3,0,,,,0.66641665,0.0,0.0,0.0,224.15
1,13,3,0,,,,0.87326664,0.0,0.0,0.0,56.57
1,14,3,0,,,,0.63625,0.0,0.0,0.0,356.92
1,15,3,0,,,,1.3621,0.0,0.0,0.0,483.29
1,16,3,0,,,,1.5577333,0.0,0.0,0.0,302.68
1,17,3,0,,,,1.2884333,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.01655,0.0,0.0,0.0,0.0
1,19,3,0,,,,5.8216667,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.9493,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.53135,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.4162834,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.0208,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.007725,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.0144666,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.0375167,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.0198,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.5175,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.5024834,0.0,0.0,0.0,0.0
1,6,4,0,,,,3.1344833,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.9782833,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.5324167,0.0,0.0,0.0,0.0
1,9,4,0,,,,0.9191167,0.0,0.0,0.0,0.0
1,10,4,0,,,,1.3741666,0.0,0.0,0.0,413.17
1,11,4,0,,,,0.8753667,0.0,0.0,0.0,374.31
1,12,4,0,,,,0.38826665,0.0,0.0,0.0,710.75
1,13,4,0,,,,0.9105167,0.0,0.0,0.0,690.1
1,14,4,0,,,,1.7173834,0.0,0.0,0.0,698.67
1,15,4,0,,,,1.3825667,0.0,0.0,0.0,560.9
1,16,4,0,,,,1.6483,0.0,0.0,0.0,381.25
1,17,4,0,,,,2.22245,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.1805334,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.2473667,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.4775834,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.2795167,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.2285,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.1344666,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.7974833,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.1560667,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.0544667,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.8153667,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.8530167,0.0,0.0,0.0,0.0
1,5,5,0,,,,3.2773666,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5649834,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.9652333,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.7151334,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.9900666,0.0,0.0,0.0,0.0
1,10,5,0,,,,2.0173,0.0,0.0,0.0,274.0
1,11,5,0,,,,2.0433667,0.0,0.0,0.0,198.65
1,12,5,0,,,,1.5480833,0.0,0.0,0.0,615.58
1,13,5,0,,,,1.4037833,0.0,0.0,0.0,663.01
1,14,5,0,,,,1.53955,0.0,0.0,0.0,640.14
1,15,5,0,,,,1.5217167,0.0,0.0,0.0,250.89
1,16,5,0,,,,1.6329,0.0,0.0,0.0,68.27
1,17,5,0,,,,1.8285,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.5446833,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.4658166,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.77345,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.35135,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.43195,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.3597167,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.16875,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.8796,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.0273334,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.7522833,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.82701665,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.3701667,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.8923833,0.0,0.0,0.0,0.0
1,7,6,0,,,,2.15765,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.0378,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.2992,0.0,0.0,0.0,0.0
1,10,6,0,,,,0.87313336,0.0,0.0,0.0,67.6
1,11,6,0,,,,0.74,0.0,0.0,0.0,58.83
1,12,6,0,,,,0.9365,0.0,0.0,0.0,100.11
1,13,6,0,,,,0.69738334,0.0,0.0,0.0,23.72
1,14,6,0,,,,0.55065,0.0,0.0,0.0,40.17
1,15,6,0,,,,2.9493084,0.0,0.0,0.0,147.87
1,16,6,0,,,,1.9903166,0.0,0.0,0.0,32.58
1,17,6,0,,,,2.7649167,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.7343667,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.3299832,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.2164166,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.7869834,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.978,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.5474833,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.2240666,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.2337,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.89746666,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.3277667,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.98081666,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.3101833,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.689,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.0560834,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.1499083,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.09155,0.0,0.0,0.0,1.38
1,10,7,0,,,,1.8638,0.0,0.0,0.0,396.81
1,11,7,0,,,,2.0533834,0.0,0.0,0.0,350.44
1,12,7,0,,,,1.84995,0.0,0.0,0.0,121.07
1,13,7,0,,,,1.7510333,0.0,0.0,0.0,91.5
1,14,7,0,,,,2.35595,0.0,0.0,0.0,61.21
1,15,7,0,,,,2.69645,0.0,0.0,0.0,19.4
1,16,7,0,,,,2.54025,0.0,0.0,0.0,15.04
1,17,7,0,,,,2.9694333,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.90805,0.0,0.0,0.0,0.0
1,19,7,0,,,,5.393083,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.9748333,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.9198166,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.5216,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.85351664,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.6363583,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.30363333,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.2942,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.29071668,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.3225,0.0,0.0,0.0,0.0
1,5,1,0,,,,3.4228334,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.8755,0.0,0.0,0.0,0.0
1,7,1,0,,,,2.5188832,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.74325,0.0,0.0,0.0,0.0
1,9,1,0,,,,2.1454666,0.0,0.0,0.0,8.17
1,10,1,0,,,,1.5963167,0.0,0.0,0.0,19.76
1,11,1,0,,,,1.6712,0.0,0.0,0.0,44.49
1,12,1,0,,,,2.1889668,0.0,0.0,0.0,36.21
1,13,1,0,,,,1.6679,0.0,0.0,0.0,36.16
1,14,1,0,,,,1.95355,0.0,0.0,0.0,61.1
1,15,1,0,,,,1.8182,0.0,0.0,0.0,51.76
1,16,1,0,,,,3.0969834,0.0,0.0,0.0,21.13
1,17,1,0,,,,1.85875,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.50735,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.7377,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.8986833,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.30525,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.8497167,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.2285833,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.376125,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.47785,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.95171666,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.8778833,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.4767833,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.7971334,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.3320167,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.4301667,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.71155,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.7908334,0.0,0.0,0.0,1.33
1,10,2,0,,,,0.9474667,0.0,0.0,0.0,109.9
1,11,2,0,,,,3.0157332,0.0,0.0,0.0,97.83
1,12,2,0,,,,1.6945333,0.0,0.0,0.0,464.98
1,13,2,0,,,,0.7729,0.0,0.0,0.0,471.17
1,14,2,0,,,,1.16625,0.0,0.0,0.0,377.85
1,15,2,0,,,,1.3830333,0.0,0.0,0.0,322.88
1,16,2,0,,,,0.9539,0.0,0.0,0.0,323.93
1,17,2,0,,,,1.3479834,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.9017,0.0,0.0,0.0,0.0
1,19,2,0,,,,6.8361835,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.2407668,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.96725,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.9919833,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.24515,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.88818336,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.4452833,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.1034334,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.2579334,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.4450834,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.9616666,0.0,0.0,0.0,0.0
1,6,3,0,,,,3.47915,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.04935,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.9082333,0.0,0.0,0.0,0.0
1,9,3,0,,,,1.72985,0.0,0.0,0.0,1.39
1,10,3,0,,,,1.1253333,0.0,0.0,0.0,234.76
1,11,3,0,,,,1.1215167,0.0,0.0,0.0,146.35
1,12,3,0,,,,0.68918335,0.0,0.0,0.0,444.77
1,13,3,0,,,,0.2554,0.0,0.0,0.0,394.1
1,14,3,0,,,,0.70701665,0.0,0.0,0.0,398.25
1,15,3,0,,,,0.24415,0.0,0.0,0.0,151.15
1,16,3,0,,,,2.2637832,0.0,0.0,0.0,18.32
1,17,3,0,,,,1.5594,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.3611166,0.0,0.0,0.0,0.0
1,19,3,0,,,,3.1366334,0.0,0.0,0.0,0.0
1,20,3,0,,,,4.7598834,0.0,0.0,0.0,0.0
1,21,3,0,,,,2.28465,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.4215,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.2052833,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.82455,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.36855,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.81091666,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.43605,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.81478333,0.0,0.0,0.0,0.0
1,5,4,0,,,,3.0693667,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.8847666,0.0,0.0,0.0,0.0
1,7,4,0,,,,2.00795,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.4781333,0.0,0.0,0.0,0.0
1,9,4,0,,,,1.2619667,0.0,0.0,0.0,1.81
1,10,4,0,,,,1.23435,0.0,0.0,0.0,26.57
1,11,4,0,,,,0.97915,0.0,0.0,0.0,50.81
1,12,4,0,,,,1.2201667,0.0,0.0,0.0,110.27
1,13,4,0,,,,0.87411666,0.0,0.0,0.0,42.26
1,14,4,0,,,,1.3677167,0.0,0.0,0.0,38.14
1,15,4,0,,,,1.0483888,0.0,0.0,0.0,24.69
1,16,4,0,,,,1.8982667,0.0,0.0,0.0,391.74
1,17,4,0,,,,2.8790333,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.6585,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.5328667,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.9326333,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.85965,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.0825667,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.14655,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.5131834,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.91795,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.2785167,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.4017667,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.88806665,0.0,0.0,0.0,0.0
1,5,5,0,,,,3.2088168,0.0,0.0,0.0,0.0
1,6,5,0,,,,3.3342333,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.32995,0.0,0.0,0.0,0.0
1,8,5,0,,,,2.2364833,0.0,0.0,0.0,0.0
1,9,5,0,,,,1.5430833,0.0,0.0,0.0,21.45
1,10,5,0,,,,0.87226665,0.0,0.0,0.0,166.3
1,11,5,0,,,,0.7424167,0.0,0.0,0.0,182.8
1,12,5,0,,,,0.7801,0.0,0.0,0.0,382.87
1,13,5,0,,,,1.1371666,0.0,0.0,0.0,456.8
1,14,5,0,,,,0.6573333,0.0,0.0,0.0,54.25
1,15,5,0,,,,0.7162667,0.0,0.0,0.0,21.14
1,16,5,0,,,,2.5592167,0.0,0.0,0.0,13.08
1,17,5,0,,,,2.5060833,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.35485,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.4445333,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.0759666,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.4640167,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.3358667,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.5224833,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.73349166,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.2001834,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.17575,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.1848834,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.0139166,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.2135,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.2787666,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.87525,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.49605,0.0,0.0,0.0,0.0
1,9,6,0,,,,1.9613833,0.0,0.0,0.0,4.03
1,10,6,0,,,,1.9696,0.0,0.0,0.0,138.05
1,11,6,0,,,,2.63735,0.0,0.0,0.0,34.01
1,12,6,0,,,,1.0996333,0.0,0.0,0.0,90.82
1,13,6,0,,,,0.95283335,0.0,0.0,0.0,104.27
1,14,6,0,,,,1.1513166,0.0,0.0,0.0,75.24
1,15,6,0,,,,4.8617334,0.0,0.0,0.0,45.53
1,16,6,0,,,,3.41515,0.0,0.0,0.0,3.89
1,17,6,0,,,,1.20625,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.3658333,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.1300833,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.1270334,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.1656,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.5861334,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.39655,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.345,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.37261668,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.35103333,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.34861666,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.34906667,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.35128334,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.58713335,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.19765,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.0438167,0.0,0.0,0.0,0.0
1,9,7,0,,,,1.1556333,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.2616167,0.0,0.0,0.0,82.26
1,11,7,0,,,,1.9866667,0.0,0.0,0.0,56.86
1,12,7,0,,,,1.5907667,0.0,0.0,0.0,90.62
1,13,7,0,,,,0.3087,0.0,0.0,0.0,44.59
1,14,7,0,,,,0.34128332,0.0,0.0,0.0,29.75
1,15,7,0,,,,1.5745833,0.0,0.0,0.0,9.07
1,16,7,0,,,,1.5115,0.0,0.0,0.0,11.03
1,17,7,0,,,,1.2519333,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.2248666,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.5254166,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.19955,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.4035333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.64755,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.32691666,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.31475,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.29379445,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.30065,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.30366668,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.34411666,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.40305,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.7034833,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.70026666,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.28348333,0.0,0.0,0.0,0.0
1,9,1,0,,,,0.60116667,0.0,0.0,0.0,1.68
1,10,1,0,,,,1.1492,0.0,0.0,0.0,18.75
1,11,1,0,,,,1.1620667,0.0,0.0,0.0,30.64
1,12,1,0,,,,2.8961,0.0,0.0,0.0,42.3
1,13,1,0,,,,3.2358668,0.0,0.0,0.0,33.65
1,14,1,0,,,,2.8388667,0.0,0.0,0.0,32.03
1,15,1,0,,,,1.2888334,0.0,0.0,0.0,23.7
1,16,1,0,,,,1.6596583,0.0,0.0,0.0,12.99
1,17,1,0,,,,1.66805,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.6690167,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.4200168,0.0,0.0,0.0,0.0
1,20,1,0,,,,4.9307833,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.8899,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.6626,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.18645,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.1567833,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.1642833,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.1550833,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.1428167,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.1838334,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.19545,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.6143668,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.4922333,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.5485166,0.0,0.0,0.0,0.0
1,9,2,0,,,,2.1320333,0.0,0.0,0.0,1.69
1,10,2,0,,,,1.8642666,0.0,0.0,0.0,109.99
1,11,2,0,,,,0.41694167,0.0,0.0,0.0,53.77
1,12,2,0,,,,0.7535167,0.0,0.0,0.0,66.03
1,13,2,0,,,,0.27286667,0.0,0.0,0.0,70.07
1,14,2,0,,,,0.29506665,0.0,0.0,0.0,29.16
1,15,2,0,,,,0.29891667,0.0,0.0,0.0,81.21
1,16,2,0,,,,0.33568335,0.0,0.0,0.0,83.27
1,17,2,0,,,,0.55541664,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.8922833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1441333,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.4358166,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.4958833,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.7610667,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.2901167,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.2714833,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.4126,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.2694833,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.2444,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.2644833,0.0,0.0,0.0,0.0
2,5,3,0,,,,2.3734334,0.0,0.0,0.0,0.0
2,6,3,0,,,,2.7678444,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.6255667,0.0,0.0,0.0,0.0
2,8,3,0,,,,2.7980723,0.0,0.0,0.0,0.0
2,9,3,0,,,,2.2093,0.0,0.0,0.0,59.85
2,10,3,0,,,,1.9350667,0.0,0.0,0.0,98.85
2,11,3,0,,,,0.40163332,0.0,0.0,0.0,55.87
2,12,3,0,,,,0.39813334,0.0,0.0,0.0,81.03
2,13,3,0,,,,0.38718334,0.0,0.0,0.0,69.49
2,14,3,0,,,,0.41016668,0.0,0.0,0.0,57.98
2,15,3,0,,,,0.38065,0.0,0.0,0.0,68.57
2,16,3,0,,,,0.6648333,0.0,0.0,0.0,9.07
2,17,3,0,,,,0.7255333,0.0,0.0,0.0,0.23
2,18,3,0,,,,1.6904334,0.0,0.0,0.0,0.0
2,19,3,0,,,,4.6668334,0.0,0.0,0.0,0.0
2,20,3,0,,,,3.4798834,0.0,0.0,0.0,0.0
2,21,3,0,,,,2.6701167,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.6322334,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.3791167,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.2042333,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.1871667,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.2202,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.1782334,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.2090666,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.46405,0.0,0.0,0.0,0.0
2,6,4,0,,,,2.34285,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.2040334,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.2708167,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.6040334,0.0,0.0,0.0,64.34
2,10,4,0,,,,1.6848,0.0,0.0,0.0,16.61
2,11,4,0,,,,0.6285167,0.0,0.0,0.0,29.11
2,12,4,0,,,,0.49391666,0.0,0.0,0.0,63.22
2,13,4,0,,,,0.48283333,0.0,0.0,0.0,58.24
2,14,4,0,,,,0.66761667,0.0,0.0,0.0,44.56
2,15,4,0,,,,0.41236666,0.0,0.0,0.0,139.17
2,16,4,0,,,,0.35356668,0.0,0.0,0.0,11.03
2,17,4,0,,,,0.50785,0.0,0.0,0.0,0.59
2,18,4,0,,,,2.2483833,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.7937,0.0,0.0,0.0,0.0
2,20,4,0,,,,4.6116333,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.90201664,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.0432833,0.0,0.0,0.0,0.0
2,23,4,0,,,,2.2132833,0.0,0.0,0.0,0.0
2,24,4,0,,,,2.1038334,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.6169056,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.6220167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.6219277,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.6356333,0.0,0.0,0.0,0.0
2,5,5,0,,,,2.3655167,0.0,0.0,0.0,0.0
2,6,5,0,,,,5.695083,0.0,0.0,0.0,0.0
2,7,5,0,,,,2.8705168,0.0,0.0,0.0,0.0
2,8,5,0,,,,2.25395,0.0,0.0,0.0,0.0
2,9,5,0,,,,2.8152666,0.0,0.0,0.0,0.0
2,10,5,0,,,,2.4156833,0.0,0.0,0.0,84.15
2,11,5,0,,,,1.1456333,0.0,0.0,0.0,75.63
2,12,5,0,,,,1.0987,0.0,0.0,0.0,94.34
2,13,5,0,,,,0.9555167,0.0,0.0,0.0,69.51
2,14,5,0,,,,1.0673333,0.0,0.0,0.0,35.01
2,15,5,0,,,,0.92221665,0.0,0.0,0.0,10.32
2,16,5,0,,,,1.9844333,0.0,0.0,0.0,7.15
2,17,5,0,,,,3.3951,0.0,0.0,0.0,1.19
2,18,5,0,,,,3.1108832,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.5301167,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.95898336,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.93083334,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.89915,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.6401777,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.72665,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.75415,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.7236667,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.7479833,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.71765,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.7088333,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.71855,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.4355667,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.7068167,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.2278333,0.0,0.0,0.0,1.2
2,10,6,0,,,,2.2815666,0.0,0.0,0.0,27.35
2,11,6,0,,,,1.0719944,0.0,0.0,0.0,46.62
2,12,6,0,,,,0.87055,0.0,0.0,0.0,75.56
2,13,6,0,,,,0.9911889,0.0,0.0,0.0,101.32
2,14,6,0,,,,1.1817334,0.0,0.0,0.0,88.22
2,15,6,0,,,,0.857625,0.0,0.0,0.0,72.0
2,16,6,0,,,,0.85471666,0.0,0.0,0.0,342.45
2,17,6,0,,,,0.84615,0.0,0.0,0.0,0.37
2,18,6,0,,,,1.7505667,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.9822417,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.8602333,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.86325,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.8643,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.6066667,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.6624833,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.6956667,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.7194,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.7160333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.7199833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.6756333,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.6876667,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.70095,0.0,0.0,0.0,0.0
2,8,7,0,,,,2.0045667,0.0,0.0,0.0,0.0
2,9,7,0,,,,2.3430333,0.0,0.0,0.0,0.39
2,10,7,0,,,,2.2688167,0.0,0.0,0.0,148.92
2,11,7,0,,,,1.0286666,0.0,0.0,0.0,43.41
2,12,7,0,,,,0.86006665,0.0,0.0,0.0,19.59
2,13,7,0,,,,0.85553336,0.0,0.0,0.0,76.82
2,14,7,0,,,,0.85145,0.0,0.0,0.0,89.94
2,15,7,0,,,,0.5151167,0.0,0.0,0.0,105.32
2,16,7,0,,,,2.5501666,0.0,0.0,0.0,23.99
2,17,7,0,,,,2.73535,0.0,0.0,0.0,1.23
2,18,7,0,,,,3.1748,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.5855834,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.5594667,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7960666,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.2114167,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.13255,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.9013417,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.8585167,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.50415,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.5130833,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.9033166,0.0,0.0,0.0,0.0
2,5,1,0,,,,2.38415,0.0,0.0,0.0,0.0
2,6,1,0,,,,5.7506666,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.7039,0.0,0.0,0.0,0.0
2,8,1,0,,,,2.2496667,0.0,0.0,0.0,0.0
2,9,1,0,,,,2.0548334,0.0,0.0,0.0,0.03
2,10,1,0,,,,2.46795,0.0,0.0,0.0,106.05
2,11,1,0,,,,1.1254,0.0,0.0,0.0,57.93
2,12,1,0,,,,2.59075,0.0,0.0,0.0,67.77
2,13,1,0,,,,0.6921,0.0,0.0,0.0,45.73
2,14,1,0,,,,0.92205,0.0,0.0,0.0,99.08
2,15,1,0,,,,0.71315,0.0,0.0,0.0,78.16
2,16,1,0,,,,2.52345,0.0,0.0,0.0,132.85
2,17,1,0,,,,2.1372,0.0,0.0,0.0,174.49
2,18,1,0,,,,3.1668668,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.4383833,0.0,0.0,0.0,0.0
2,20,1,0,,,,3.1988332,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.7579556,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.3158166,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.1679167,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.1953917,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.8122889,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1463166,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.8504277,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2372,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.3476222,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.3830166,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.93755,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.1155334,0.0,0.0,0.0,0.0
2,9,2,0,,,,2.2324638,0.0,0.0,0.0,181.09
2,10,2,0,,,,1.74475,0.0,0.0,0.0,426.47
2,11,2,0,,,,0.9515667,0.0,0.0,0.0,366.77
2,12,2,0,,,,0.41875,0.0,0.0,0.0,429.1
2,13,2,0,,,,2.09225,0.0,0.0,0.0,476.19
2,14,2,0,,,,1.4728667,0.0,0.0,0.0,130.77
2,15,2,0,,,,0.65818334,0.0,0.0,0.0,524.81
2,16,2,0,,,,1.5469333,0.0,0.0,0.0,445.11
2,17,2,0,,,,2.26405,0.0,0.0,0.0,165.29
2,18,2,0,,,,2.4283,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.7406334,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.2833,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.0703666,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.5363,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.0838333,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.1231834,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.1699667,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.1631334,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.8067167,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.1388,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.7421,0.0,0.0,0.0,0.0
2,6,3,0,,,,2.2366667,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.1100166,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.3176167,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.7288,0.0,0.0,0.0,205.7
2,10,3,0,,,,1.7523333,0.0,0.0,0.0,441.71
2,11,3,0,,,,0.5194833,0.0,0.0,0.0,147.21
2,12,3,0,,,,0.34008333,0.0,0.0,0.0,150.23
2,13,3,0,,,,0.3212,0.0,0.0,0.0,103.25
2,14,3,0,,,,0.39173332,0.0,0.0,0.0,60.63
2,15,3,0,,,,1.2140666,0.0,0.0,0.0,27.87
2,16,3,0,,,,1.2029166,0.0,0.0,0.0,22.6
2,17,3,0,,,,2.6599,0.0,0.0,0.0,3.78
2,18,3,0,,,,2.8655667,0.0,0.0,0.0,0.0
2,19,3,0,,,,6.043033,0.0,0.0,0.0,0.0
2,20,3,0,,,,3.0876,0.0,0.0,0.0,0.0
2,21,3,0,,,,2.5644,0.0,0.0,0.0,0.0
2,22,3,0,,,,2.1485834,0.0,0.0,0.0,0.0
2,23,3,0,,,,2.0545332,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.5009834,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.2942333,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3058167,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.2846333,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.46325,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.8852,0.0,0.0,0.0,0.0
2,6,4,0,,,,2.4451168,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.7133167,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.3062667,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.8027834,0.0,0.0,0.0,33.44
2,10,4,0,,,,1.8569,0.0,0.0,0.0,107.82
2,11,4,0,,,,0.69161665,0.0,0.0,0.0,92.35
2,12,4,0,,,,0.48195,0.0,0.0,0.0,147.12
2,13,4,0,,,,0.46846667,0.0,0.0,0.0,92.05
2,14,4,0,,,,0.66261667,0.0,0.0,0.0,80.09
2,15,4,0,,,,0.8286833,0.0,0.0,0.0,45.39
2,16,4,0,,,,0.45833334,0.0,0.0,0.0,28.79
2,17,4,0,,,,0.9127333,0.0,0.0,0.0,8.0
2,18,4,0,,,,2.2877166,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.8073334,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.5694,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.2012,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.64993334,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.04535,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.1553833,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.1581666,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.1834667,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.1145166,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.3233833,0.0,0.0,0.0,0.0
2,5,5,0,,,,2.21565,0.0,0.0,0.0,0.0
2,6,5,0,,,,3.2947,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.7402333,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.5870334,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.94935,0.0,0.0,0.0,0.44
2,10,5,0,,,,2.2590666,0.0,0.0,0.0,46.19
2,11,5,0,,,,1.0818666,0.0,0.0,0.0,153.62
2,12,5,0,,,,0.267,0.0,0.0,0.0,140.11
2,13,5,0,,,,1.2418667,0.0,0.0,0.0,118.07
2,14,5,0,,,,1.10025,0.0,0.0,0.0,580.05
2,15,5,0,,,,0.40176666,0.0,0.0,0.0,636.99
2,16,5,0,,,,0.3579,0.0,0.0,0.0,423.0
2,17,5,0,,,,0.54046667,0.0,0.0,0.0,215.67
2,18,5,0,,,,1.8646834,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.5043167,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.7031667,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.8526,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.42155,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.3766834,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.600425,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3079,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3035667,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.256,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.2905333,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.3097583,0.0,0.0,0.0,0.0
2,6,6,0,,,,2.2013667,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.7375834,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.5823166,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.2459834,0.0,0.0,0.0,9.31
2,10,6,0,,,,2.04635,0.0,0.0,0.0,28.79
2,11,6,0,,,,0.7499056,0.0,0.0,0.0,48.43
2,12,6,0,,,,0.58591664,0.0,0.0,0.0,78.7
2,13,6,0,,,,0.8635167,0.0,0.0,0.0,53.7
2,14,6,0,,,,0.33641666,0.0,0.0,0.0,48.63
2,15,6,0,,,,1.4491,0.0,0.0,0.0,39.74
2,16,6,0,,,,0.5054333,0.0,0.0,0.0,19.29
2,17,6,0,,,,1.7325166,0.0,0.0,0.0,4.23
2,18,6,0,,,,3.7765167,0.0,0.0,0.0,0.0
2,19,6,0,,,,2.62245,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.5525334,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.40405,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.7050167,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.0279666,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.1435,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.1918167,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.2709,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.1253333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.1176333,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.1300167,0.0,0.0,0.0,0.0
2,6,7,0,,,,2.9353833,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.4809833,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.5997334,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.6551833,0.0,0.0,0.0,54.36
2,10,7,0,,,,1.7576333,0.0,0.0,0.0,137.98
2,11,7,0,,,,0.48158333,0.0,0.0,0.0,67.4
2,12,7,0,,,,0.27728334,0.0,0.0,0.0,65.79
2,13,7,0,,,,0.31198335,0.0,0.0,0.0,125.69
2,14,7,0,,,,0.3029,0.0,0.0,0.0,100.31
2,15,7,0,,,,0.48881668,0.0,0.0,0.0,199.67
2,16,7,0,,,,0.5536,0.0,0.0,0.0,131.66
2,17,7,0,,,,1.2224333,0.0,0.0,0.0,23.83
2,18,7,0,,,,5.880717,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.6838167,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.0552,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.2067333,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.31728333,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.0353833,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.1756333,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.1410834,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.15375,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.1381834,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.1125333,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5680833,0.0,0.0,0.0,0.0
2,6,1,0,,,,5.5603666,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.7320666,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.6520833,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.6203111,0.0,0.0,0.0,86.16
2,10,1,0,,,,2.2559834,0.0,0.0,0.0,133.04
2,11,1,0,,,,0.45758334,0.0,0.0,0.0,104.28
2,12,1,0,,,,0.23341666,0.0,0.0,0.0,221.98
2,13,1,0,,,,0.27486667,0.0,0.0,0.0,133.05
2,14,1,0,,,,0.21663333,0.0,0.0,0.0,137.49
2,15,1,0,,,,0.39581665,0.0,0.0,0.0,91.0
2,16,1,0,,,,0.86828333,0.0,0.0,0.0,107.01
2,17,1,0,,,,0.9318333,0.0,0.0,0.0,50.83
2,18,1,0,,,,1.7422416,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.6386334,0.0,0.0,0.0,0.0
2,20,1,0,,,,4.2144833,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.3404,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.7848333,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.068,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.1877,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.1542667,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1277,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.8334334,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.1443334,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.9653667,0.0,0.0,0.0,0.0
2,6,2,0,,,,3.8322666,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.0029666,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.6522,0.0,0.0,0.0,0.0
2,9,2,0,,,,3.3162,0.0,0.0,0.0,77.87
2,10,2,0,,,,2.3872917,0.0,0.0,0.0,64.94
2,11,2,0,,,,0.5875667,0.0,0.0,0.0,93.48
2,12,2,0,,,,0.44828334,0.0,0.0,0.0,140.77
2,13,2,0,,,,0.5133,0.0,0.0,0.0,66.46
2,14,2,0,,,,0.2731,0.0,0.0,0.0,54.2
2,15,2,0,,,,0.26136667,0.0,0.0,0.0,37.52
2,16,2,0,,,,0.32655,0.0,0.0,0.0,23.8
2,17,2,0,,,,0.8501667,0.0,0.0,0.0,14.48
2,18,2,0,,,,2.3507333,0.0,0.0,0.0,0.0
2,19,2,0,,,,4.95125,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.6536944,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9004833,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.41734445,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.1146834,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.169339,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.2088833,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.1858778,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.1838833,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.1701944,0.0,0.0,0.0,0.0
2,5,3,0,,,,2.364,0.0,0.0,0.0,0.0
2,6,3,0,,,,2.545361,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.32415,0.0,0.0,0.0,0.0
2,8,3,0,,,,1.1303166,0.0,0.0,0.0,0.0
2,9,3,0,,,,1.65215,0.0,0.0,0.0,15.54
2,10,3,0,,,,1.7349,0.0,0.0,0.0,31.83
2,11,3,0,,,,0.86298335,0.0,0.0,0.0,167.21
2,12,3,0,,,,0.35025,0.0,0.0,0.0,106.18
2,13,3,0,,,,0.2919389,0.0,0.0,0.0,237.66
2,14,3,0,,,,0.280875,0.0,0.0,0.0,349.99
2,15,3,0,,,,0.29078335,0.0,0.0,0.0,408.75
2,16,3,0,,,,0.45476666,0.0,0.0,0.0,283.73
2,17,3,0,,,,0.7471167,0.0,0.0,0.0,16.46
2,18,3,0,,,,1.8670833,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.7682333,0.0,0.0,0.0,0.0
2,20,3,0,,,,3.923,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.8972666,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.1235167,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.2629334,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.3161167,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.2682,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.2651,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.2713166,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.29415,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5999833,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.9984,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.2618166,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.2789667,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.7552944,0.0,0.0,0.0,45.97
2,10,4,0,,,,1.8216833,0.0,0.0,0.0,103.93
2,11,4,0,,,,1.01295,0.0,0.0,0.0,124.43
2,12,4,0,,,,1.4454833,0.0,0.0,0.0,408.8
2,13,4,0,,,,1.3943334,0.0,0.0,0.0,725.54
2,14,4,0,,,,1.4669167,0.0,0.0,0.0,694.83
2,15,4,0,,,,1.4535333,0.0,0.0,0.0,595.46
2,16,4,0,,,,1.41985,0.0,0.0,0.0,449.18
2,17,4,0,,,,1.7279167,0.0,0.0,0.0,238.86
2,18,4,0,,,,1.9433666,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.2447444,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.0187833,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.3606666,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.79041666,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.2475166,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.3716333,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.3061666,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3097167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.2845833,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.2583333,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.6793166,0.0,0.0,0.0,0.0
2,6,5,0,,,,2.8090668,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.6327333,0.0,0.0,0.0,0.0
2,8,5,0,,,,2.0626,0.0,0.0,0.0,0.0
2,9,5,0,,,,1.8563666,0.0,0.0,0.0,217.76
2,10,5,0,,,,2.9406722,0.0,0.0,0.0,483.62
2,11,5,0,,,,1.0053667,0.0,0.0,0.0,599.99
2,12,5,0,,,,1.447,0.0,0.0,0.0,710.45
2,13,5,0,,,,1.0211166,0.0,0.0,0.0,742.41
2,14,5,0,,,,1.6254,0.0,0.0,0.0,726.71
2,15,5,0,,,,1.7414167,0.0,0.0,0.0,604.17
2,16,5,0,,,,0.68348336,0.0,0.0,0.0,362.8
2,17,5,0,,,,1.1143833,0.0,0.0,0.0,25.83
2,18,5,0,,,,0.6731,0.0,0.0,0.0,0.0
2,19,5,0,,,,3.89345,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.2758666,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.93083334,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.88563335,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.7504333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.4195334,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.27765,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3171333,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.4495,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.1557833,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.40755,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.7633333,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.2576667,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.3558667,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.41395,0.0,0.0,0.0,227.92
2,10,6,0,,,,2.3295667,0.0,0.0,0.0,485.91
2,11,6,0,,,,0.92258334,0.0,0.0,0.0,643.64
2,12,6,0,,,,1.6694,0.0,0.0,0.0,735.12
2,13,6,0,,,,1.84,0.0,0.0,0.0,765.77
2,14,6,0,,,,1.8762833,0.0,0.0,0.0,731.95
2,15,6,0,,,,1.0699,0.0,0.0,0.0,629.45
2,16,6,0,,,,1.93235,0.0,0.0,0.0,471.78
2,17,6,0,,,,1.0261611,0.0,0.0,0.0,253.46
2,18,6,0,,,,2.3255334,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.3868556,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.5899333,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.4384,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.62226665,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.41315,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3402166,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.18615,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.2709,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.13975,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.2534333,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5465333,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.9406166,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.5788333,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.2464833,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.64075,0.0,0.0,0.0,260.16
2,10,7,0,,,,1.7337166,0.0,0.0,0.0,492.67
2,11,7,0,,,,0.4182,0.0,0.0,0.0,648.34
2,12,7,0,,,,1.276,0.0,0.0,0.0,742.32
2,13,7,0,,,,0.24903333,0.0,0.0,0.0,769.32
2,14,7,0,,,,0.77108335,0.0,0.0,0.0,747.52
2,15,7,0,,,,0.2678,0.0,0.0,0.0,633.14
2,16,7,0,,,,0.62168336,0.0,0.0,0.0,483.78
2,17,7,0,,,,1.24315,0.0,0.0,0.0,263.05
2,18,7,0,,,,0.35256112,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.8734,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.5917667,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.9020333,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.70875,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.8959666,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.153,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.1917167,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2709,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.13975,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.2702667,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.4179667,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.7428666,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.54725,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.8611166,0.0,0.0,0.0,0.0
2,9,1,0,,,,2.16745,0.0,0.0,0.0,162.02
2,10,1,0,,,,2.3084166,0.0,0.0,0.0,296.15
2,11,1,0,,,,0.59788334,0.0,0.0,0.0,126.1
2,12,1,0,,,,0.6282167,0.0,0.0,0.0,36.34
2,13,1,0,,,,0.327,0.0,0.0,0.0,165.04
2,14,1,0,,,,0.38645,0.0,0.0,0.0,155.34
2,15,1,0,,,,0.3308,0.0,0.0,0.0,28.5
2,16,1,0,,,,1.5193167,0.0,0.0,0.0,146.35
2,17,1,0,,,,2.9870167,0.0,0.0,0.0,6.45
2,18,1,0,,,,1.5009778,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.1401834,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.04275,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.3332,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.79258335,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.3873917,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.3270333,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.3829,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3545166,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3911417,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2094,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.9012166,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.4080167,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.84185,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.8858167,0.0,0.0,0.0,0.0
2,9,2,0,,,,2.3505833,0.0,0.0,0.0,37.37
2,10,2,0,,,,2.2283833,0.0,0.0,0.0,148.73
2,11,2,0,,,,1.3100333,0.0,0.0,0.0,304.01
2,12,2,0,,,,0.45613334,0.0,0.0,0.0,616.94
2,13,2,0,,,,0.417,0.0,0.0,0.0,782.68
2,14,2,0,,,,3.949,0.0,0.0,0.0,755.72
2,15,2,0,,,,0.16305,0.0,0.0,0.0,672.69
2,16,2,0,,,,0.7738,0.0,0.0,0.0,486.9
2,17,2,0,,,,0.6099667,0.0,0.0,0.0,295.33
2,18,2,0,,,,0.6738833,0.0,0.0,0.0,0.0
2,19,2,0,,,,2.30465,0.0,0.0,0.0,0.0
2,20,2,0,,,,3.3448668,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.5159333,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.8241,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.0875666,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.1038334,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.75415,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.7236667,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.7482,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.4539334,0.0,0.0,0.0,0.0
2,5,3,0,,,,4.405717,0.0,0.0,0.0,0.0
2,6,3,0,,,,2.3755333,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.08275,0.0,0.0,0.0,0.0
2,8,3,0,,,,2.0855334,0.0,0.0,0.0,0.0
2,9,3,0,,,,2.01755,0.0,0.0,0.0,93.86
2,10,3,0,,,,1.95,0.0,0.0,0.0,523.37
2,11,3,0,,,,1.11975,0.0,0.0,0.0,670.68
2,12,3,0,,,,1.0521,0.0,0.0,0.0,678.76
2,13,3,0,,,,0.32186666,0.0,0.0,0.0,810.42
2,14,3,0,,,,0.80153334,0.0,0.0,0.0,672.87
2,15,3,0,,,,0.381,0.0,0.0,0.0,452.9
2,16,3,0,,,,0.22406666,0.0,0.0,0.0,302.71
2,17,3,0,,,,2.7631166,0.0,0.0,0.0,225.98
2,18,3,0,,,,0.6178667,0.0,0.0,0.0,0.0
2,19,3,0,,,,2.02805,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.2725333,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.29565,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.49872777,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.2220666,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.2042333,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.75415,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.7236667,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.7482,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.5981,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.82525,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.9645333,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.3475056,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.7019167,0.0,0.0,0.0,0.0
2,9,4,0,,,,1.6425834,0.0,0.0,0.0,87.28
2,10,4,0,,,,1.9211333,0.0,0.0,0.0,517.3
2,11,4,0,,,,0.9627,0.0,0.0,0.0,699.71
2,12,4,0,,,,0.7841167,0.0,0.0,0.0,807.42
2,13,4,0,,,,0.85595,0.0,0.0,0.0,844.31
2,14,4,0,,,,0.36386666,0.0,0.0,0.0,809.3
2,15,4,0,,,,1.1099833,0.0,0.0,0.0,677.57
2,16,4,0,,,,1.43115,0.0,0.0,0.0,539.38
2,17,4,0,,,,0.71078336,0.0,0.0,0.0,303.12
2,18,4,0,,,,0.883,0.0,0.0,0.0,0.0
2,19,4,0,,,,2.3868167,0.0,0.0,0.0,0.0
2,20,4,0,,,,4.2561665,0.0,0.0,0.0,0.0
2,21,4,0,,,,3.04565,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.4891334,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.4962167,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.153,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.12355,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.2638667,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.6219277,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.2212666,0.0,0.0,0.0,0.0
2,5,5,0,,,,5.1433,0.0,0.0,0.0,0.0
2,6,5,0,,,,5.695083,0.0,0.0,0.0,0.0
2,7,5,0,,,,2.1461,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.9170166,0.0,0.0,0.0,0.0
2,9,5,0,,,,2.12985,0.0,0.0,0.0,114.06
2,10,5,0,,,,0.8049,0.0,0.0,0.0,140.79
2,11,5,0,,,,0.47493333,0.0,0.0,0.0,219.92
2,12,5,0,,,,0.90276664,0.0,0.0,0.0,310.68
2,13,5,0,,,,0.60256666,0.0,0.0,0.0,254.8
2,14,5,0,,,,1.2429,0.0,0.0,0.0,358.28
2,15,5,0,,,,0.75028336,0.0,0.0,0.0,153.65
2,16,5,0,,,,0.6322167,0.0,0.0,0.0,93.92
2,17,5,0,,,,0.92868334,0.0,0.0,0.0,37.69
2,18,5,0,,,,0.53966665,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.6824167,0.0,0.0,0.0,0.0
2,20,5,0,,,,2.9923167,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.481,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.82165,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.3411334,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.153,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.6832167,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.6220167,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.65615,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.3215834,0.0,0.0,0.0,0.0
2,5,6,0,,,,2.01325,0.0,0.0,0.0,0.0
2,6,6,0,,,,2.5617666,0.0,0.0,0.0,0.0
