month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,7,6,0,,,,3.2381666,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.4504833,0.0,0.0,0.0,0.0
2,9,6,0,,,,2.2421167,0.0,0.0,0.0,148.42
2,10,6,0,,,,1.6621,0.0,0.0,0.0,306.21
2,11,6,0,,,,0.5219,0.0,0.0,0.0,227.14
2,12,6,0,,,,0.92175,0.0,0.0,0.0,758.14
2,13,6,0,,,,0.54871666,0.0,0.0,0.0,810.18
2,14,6,0,,,,0.5969333,0.0,0.0,0.0,778.24
2,15,6,0,,,,0.325,0.0,0.0,0.0,679.61
2,16,6,0,,,,1.6982666,0.0,0.0,0.0,527.19
2,17,6,0,,,,1.1448833,0.0,0.0,0.0,273.37
2,18,6,0,,,,0.70283335,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.58325,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.657,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.2641,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.62226665,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.41315,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.1953917,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.2613,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.35475,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.4014333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.2164834,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.4851834,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.7607167,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.3286166,0.0,0.0,0.0,0.0
2,8,7,0,,,,2.0788333,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.7820889,0.0,0.0,0.0,10.46
2,10,7,0,,,,1.6433834,0.0,0.0,0.0,132.93
2,11,7,0,,,,0.59805,0.0,0.0,0.0,58.63
2,12,7,0,,,,0.82631665,0.0,0.0,0.0,109.5
2,13,7,0,,,,2.4403667,0.0,0.0,0.0,195.43
2,14,7,0,,,,0.35831112,0.0,0.0,0.0,115.94
2,15,7,0,,,,0.63268334,0.0,0.0,0.0,193.45
2,16,7,0,,,,0.75993335,0.0,0.0,0.0,45.35
2,17,7,0,,,,1.4075667,0.0,0.0,0.0,197.86
2,18,7,0,,,,1.21585,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.0328,0.0,0.0,0.0,0.0
2,20,7,0,,,,3.381675,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.9038833,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.8840167,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.0850834,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.3017917,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.12355,0.0,0.0,0.0,0.0
2,2,1,0,,,,2.071,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.1773944,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.3598666,0.0,0.0,0.0,0.0
2,5,1,0,,,,2.0693,0.0,0.0,0.0,0.0
2,6,1,0,,,,5.908167,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.7358084,0.0,0.0,0.0,0.0
2,8,1,0,,,,1.8062667,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.88385,0.0,0.0,0.0,13.2
2,10,1,0,,,,0.8502667,0.0,0.0,0.0,51.24
2,11,1,0,,,,0.37483335,0.0,0.0,0.0,117.33
2,12,1,0,,,,0.34771666,0.0,0.0,0.0,172.23
2,13,1,0,,,,0.465,0.0,0.0,0.0,337.82
2,14,1,0,,,,0.47071666,0.0,0.0,0.0,591.89
2,15,1,0,,,,0.62675,0.0,0.0,0.0,141.76
2,16,1,0,,,,0.2223,0.0,0.0,0.0,138.02
2,17,1,0,,,,0.455,0.0,0.0,0.0,85.18
2,18,1,0,,,,1.5042666,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.8582833,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.7024333,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.5611389,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.8524167,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.049725,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.3270333,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.8122889,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1463166,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.257,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3467833,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.3996,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.3830166,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.5623833,0.0,0.0,0.0,0.0
2,8,2,0,,,,1.17565,0.0,0.0,0.0,0.0
2,9,2,0,,,,2.4193,0.0,0.0,0.0,148.24
2,10,2,0,,,,1.3708167,0.0,0.0,0.0,400.91
2,11,2,0,,,,0.59818333,0.0,0.0,0.0,579.15
2,12,2,0,,,,0.87883335,0.0,0.0,0.0,556.85
2,13,2,0,,,,1.5512333,0.0,0.0,0.0,428.18
2,14,2,0,,,,0.41155,0.0,0.0,0.0,449.93
2,15,2,0,,,,0.6580333,0.0,0.0,0.0,371.83
2,16,2,0,,,,0.71131665,0.0,0.0,0.0,375.77
2,17,2,0,,,,0.51551664,0.0,0.0,0.0,15.91
2,18,2,0,,,,0.49041668,0.0,0.0,0.0,0.0
2,19,2,0,,,,2.01375,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.3835334,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.2907166,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.8241,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.0875666,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.2118889,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.2616167,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.2449,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.48778334,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.1531,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4618334,0.0,0.0,0.0,0.0
3,6,3,0,,,,2.4936333,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.02405,0.0,0.0,0.0,0.0
3,8,3,0,,,,1.8543,0.0,0.0,0.0,0.02
3,9,3,0,,,,1.78015,0.0,0.0,0.0,81.06
3,10,3,0,,,,1.7244667,0.0,0.0,0.0,99.97
3,11,3,0,,,,0.89806664,0.0,0.0,0.0,106.98
3,12,3,0,,,,0.565,0.0,0.0,0.0,130.39
3,13,3,0,,,,0.58625,0.0,0.0,0.0,59.69
3,14,3,0,,,,0.6731833,0.0,0.0,0.0,50.73
3,15,3,0,,,,0.49605554,0.0,0.0,0.0,19.27
3,16,3,0,,,,0.36951667,0.0,0.0,0.0,22.93
3,17,3,0,,,,0.6252667,0.0,0.0,0.0,78.08
3,18,3,0,,,,0.993,0.0,0.0,0.0,0.59
3,19,3,0,,,,1.4700333,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.98485,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.9446,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.0719666,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.2859666,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.2118889,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.35,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.47181666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.43289444,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.692,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.3096583,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.7163167,0.0,0.0,0.0,0.0
3,7,4,0,,,,2.134389,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.5268333,0.0,0.0,0.0,0.42
3,9,4,0,,,,1.8516222,0.0,0.0,0.0,207.15
3,10,4,0,,,,1.3318833,0.0,0.0,0.0,448.65
3,11,4,0,,,,0.9730167,0.0,0.0,0.0,734.61
3,12,4,0,,,,1.0469834,0.0,0.0,0.0,836.84
3,13,4,0,,,,1.2730833,0.0,0.0,0.0,876.45
3,14,4,0,,,,0.54718333,0.0,0.0,0.0,832.43
3,15,4,0,,,,0.357,0.0,0.0,0.0,698.88
3,16,4,0,,,,1.45275,0.0,0.0,0.0,558.33
3,17,4,0,,,,1.10065,0.0,0.0,0.0,312.13
3,18,4,0,,,,0.88785,0.0,0.0,0.0,4.42
3,19,4,0,,,,2.2331667,0.0,0.0,0.0,0.0
3,20,4,0,,,,4.8491,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0275834,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.0569667,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.750325,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.3233334,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.57815,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.3247833,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.3056166,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.2924334,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.7728,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.5945834,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.7245055,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.1807834,0.0,0.0,0.0,11.0
3,9,5,0,,,,1.2736666,0.0,0.0,0.0,324.06
3,10,5,0,,,,1.3094833,0.0,0.0,0.0,547.24
3,11,5,0,,,,1.383,0.0,0.0,0.0,700.92
3,12,5,0,,,,0.68506664,0.0,0.0,0.0,792.22
3,13,5,0,,,,0.68110555,0.0,0.0,0.0,836.27
3,14,5,0,,,,0.40141666,0.0,0.0,0.0,793.57
3,15,5,0,,,,0.113333255,0.0,0.0,0.0,696.29
3,16,5,0,,,,0.70523334,0.0,0.0,0.0,541.16
3,17,5,0,,,,0.67256665,0.0,0.0,0.0,241.67
3,18,5,0,,,,0.83205,0.0,0.0,0.0,2.31
3,19,5,0,,,,0.790175,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.8804333,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8441333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.45176667,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.0724666,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.1905167,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.19765,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.184,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.159,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.4027667,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.5689334,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.4095334,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.7293055,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.6518834,0.0,0.0,0.0,0.01
3,9,6,0,,,,1.7921667,0.0,0.0,0.0,28.74
3,10,6,0,,,,0.73333335,0.0,0.0,0.0,95.14
3,11,6,0,,,,1.2085167,0.0,0.0,0.0,124.62
3,12,6,0,,,,2.1097333,0.0,0.0,0.0,332.14
3,13,6,0,,,,0.8714667,0.0,0.0,0.0,182.81
3,14,6,0,,,,1.5819666,0.0,0.0,0.0,191.89
3,15,6,0,,,,0.9798167,0.0,0.0,0.0,220.23
3,16,6,0,,,,1.011,0.0,0.0,0.0,107.01
3,17,6,0,,,,1.6001834,0.0,0.0,0.0,37.28
3,18,6,0,,,,1.3327167,0.0,0.0,0.0,5.76
3,19,6,0,,,,1.5344666,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.2579167,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.3178667,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.95891666,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.5374458,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.5707,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.3130167,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.35745,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.3036166,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.4411666,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.98628336,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.4413333,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.6458555,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.8507167,0.0,0.0,0.0,3.13
3,9,7,0,,,,2.2184334,0.0,0.0,0.0,112.21
3,10,7,0,,,,1.8985167,0.0,0.0,0.0,373.25
3,11,7,0,,,,1.0680667,0.0,0.0,0.0,83.96
3,12,7,0,,,,0.41535,0.0,0.0,0.0,76.49
3,13,7,0,,,,0.49155,0.0,0.0,0.0,103.08
3,14,7,0,,,,0.47505,0.0,0.0,0.0,91.28
3,15,7,0,,,,0.72583336,0.0,0.0,0.0,134.14
3,16,7,0,,,,0.571,0.0,0.0,0.0,338.44
3,17,7,0,,,,0.867,0.0,0.0,0.0,208.87
3,18,7,0,,,,1.5529,0.0,0.0,0.0,4.18
3,19,7,0,,,,4.0246334,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.385475,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.0915834,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.02375,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.0868334,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.3018,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.731,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.4849833,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.2806833,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5053667,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.6289667,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.4413333,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.7611722,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.4970167,0.0,0.0,0.0,59.41
3,9,1,0,,,,1.71905,0.0,0.0,0.0,319.49
3,10,1,0,,,,0.87116665,0.0,0.0,0.0,539.71
3,11,1,0,,,,0.29083332,0.0,0.0,0.0,642.37
3,12,1,0,,,,1.4572667,0.0,0.0,0.0,509.59
3,13,1,0,,,,0.6572,0.0,0.0,0.0,68.23
3,14,1,0,,,,0.598775,0.0,0.0,0.0,61.01
3,15,1,0,,,,1.0568167,0.0,0.0,0.0,21.1
3,16,1,0,,,,0.8606667,0.0,0.0,0.0,26.26
3,17,1,0,,,,0.60445,0.0,0.0,0.0,16.96
3,18,1,0,,,,0.7969,0.0,0.0,0.0,0.0
3,19,1,0,,,,2.4683666,0.0,0.0,0.0,0.0
3,20,1,0,,,,2.8595667,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.1344666,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.8498222,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.3194,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.3684,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.154,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.3813833,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.3279667,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.2935277,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.6514,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.3251055,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.5943333,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.1687,0.0,0.0,0.0,51.6
3,9,2,0,,,,1.4833333,0.0,0.0,0.0,319.27
3,10,2,0,,,,1.8001333,0.0,0.0,0.0,526.42
3,11,2,0,,,,0.89245,0.0,0.0,0.0,559.79
3,12,2,0,,,,0.27788332,0.0,0.0,0.0,691.78
3,13,2,0,,,,1.3111334,0.0,0.0,0.0,785.64
3,14,2,0,,,,0.48656666,0.0,0.0,0.0,792.01
3,15,2,0,,,,0.55523336,0.0,0.0,0.0,634.09
3,16,2,0,,,,0.347,0.0,0.0,0.0,500.69
3,17,2,0,,,,0.97541666,0.0,0.0,0.0,214.9
3,18,2,0,,,,1.0914667,0.0,0.0,0.0,5.21
3,19,2,0,,,,2.16865,0.0,0.0,0.0,0.0
3,20,2,0,,,,4.28515,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.2002333,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.8674167,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.0049083,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.2118889,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.305,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.3813833,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.23325,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.2166778,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.8841333,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.5045667,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.1416166,0.0,0.0,0.0,0.0
3,8,3,0,,,,1.0812334,0.0,0.0,0.0,73.39
3,9,3,0,,,,1.9138666,0.0,0.0,0.0,61.07
3,10,3,0,,,,1.9548666,0.0,0.0,0.0,438.83
3,11,3,0,,,,0.82773334,0.0,0.0,0.0,455.06
3,12,3,0,,,,0.45126668,0.0,0.0,0.0,715.88
3,13,3,0,,,,0.4308,0.0,0.0,0.0,666.85
3,14,3,0,,,,0.66545,0.0,0.0,0.0,686.61
3,15,3,0,,,,0.48747224,0.0,0.0,0.0,458.42
3,16,3,0,,,,0.29678333,0.0,0.0,0.0,13.43
3,17,3,0,,,,0.7611167,0.0,0.0,0.0,46.49
3,18,3,0,,,,0.7378333,0.0,0.0,0.0,5.58
3,19,3,0,,,,1.7279167,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.85915,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.82365,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.33585,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.4043,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.43005,0.0,0.0,0.0,0.0
3,1,4,0,,,,2.3489,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.29505,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.25855,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.9127834,0.0,0.0,0.0,0.0
3,5,4,0,,,,2.0135667,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.5794834,0.0,0.0,0.0,0.0
3,7,4,0,,,,2.3320389,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.4014333,0.0,0.0,0.0,82.2
3,9,4,0,,,,1.9318666,0.0,0.0,0.0,310.29
3,10,4,0,,,,1.9591167,0.0,0.0,0.0,534.13
3,11,4,0,,,,1.7176833,0.0,0.0,0.0,686.61
3,12,4,0,,,,0.482,0.0,0.0,0.0,758.63
3,13,4,0,,,,0.35545,0.0,0.0,0.0,750.57
3,14,4,0,,,,0.6271833,0.0,0.0,0.0,711.4
3,15,4,0,,,,0.6403889,0.0,0.0,0.0,556.07
3,16,4,0,,,,1.0947,0.0,0.0,0.0,270.92
3,17,4,0,,,,0.92115,0.0,0.0,0.0,84.3
3,18,4,0,,,,0.9791667,0.0,0.0,0.0,4.57
3,19,4,0,,,,1.64875,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.6231,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.9731167,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.8725,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.52203333,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.43561667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.7471333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.58235,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.655,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.64885,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.8561667,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.1061666,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.1181222,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.1431834,0.0,0.0,0.0,0.36
3,9,5,0,,,,1.0716833,0.0,0.0,0.0,70.13
3,10,5,0,,,,3.1091833,0.0,0.0,0.0,162.36
3,11,5,0,,,,1.095,0.0,0.0,0.0,244.61
3,12,5,0,,,,0.92448336,0.0,0.0,0.0,75.82
3,13,5,0,,,,0.2825,0.0,0.0,0.0,29.05
3,14,5,0,,,,0.49309444,0.0,0.0,0.0,157.16
3,15,5,0,,,,0.70477223,0.0,0.0,0.0,104.75
3,16,5,0,,,,0.7698611,0.0,0.0,0.0,233.25
3,17,5,0,,,,0.5444389,0.0,0.0,0.0,42.08
3,18,5,0,,,,0.52845,0.0,0.0,0.0,10.79
3,19,5,0,,,,1.21575,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.21695,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8786,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.86515,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.46845,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.43005,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.7471333,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.101,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.1634,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.1783834,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.1788334,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.095,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.3077723,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.5101583,0.0,0.0,0.0,0.37
3,9,6,0,,,,2.5830166,0.0,0.0,0.0,164.91
3,10,6,0,,,,1.37905,0.0,0.0,0.0,104.45
3,11,6,0,,,,1.0027,0.0,0.0,0.0,390.27
3,12,6,0,,,,0.69173336,0.0,0.0,0.0,288.04
3,13,6,0,,,,0.537,0.0,0.0,0.0,144.46
3,14,6,0,,,,0.87761664,0.0,0.0,0.0,50.51
3,15,6,0,,,,0.57305,0.0,0.0,0.0,22.62
3,16,6,0,,,,0.80686665,0.0,0.0,0.0,133.93
3,17,6,0,,,,1.2775,0.0,0.0,0.0,118.86
3,18,6,0,,,,0.5255833,0.0,0.0,0.0,74.88
3,19,6,0,,,,0.6173583,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.1659083,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0751166,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.8165,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.4071333,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.2387167,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.265,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.265,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.265,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.2709334,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.6289667,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.3251055,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.1541388,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.5427834,0.0,0.0,0.0,92.06
3,9,7,0,,,,2.2950168,0.0,0.0,0.0,321.69
3,10,7,0,,,,1.6780666,0.0,0.0,0.0,473.9
3,11,7,0,,,,1.0799834,0.0,0.0,0.0,438.11
3,12,7,0,,,,0.49333334,0.0,0.0,0.0,771.3
3,13,7,0,,,,0.49813333,0.0,0.0,0.0,618.14
3,14,7,0,,,,0.45508334,0.0,0.0,0.0,324.82
3,15,7,0,,,,0.38741666,0.0,0.0,0.0,63.51
3,16,7,0,,,,1.4829834,0.0,0.0,0.0,36.75
3,17,7,0,,,,1.7934834,0.0,0.0,0.0,41.64
3,18,7,0,,,,1.8151444,0.0,0.0,0.0,50.79
3,19,7,0,,,,1.4923667,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.0310833,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.45395,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.25345,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.2971833,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.2387167,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.37325,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.653,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.653,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.2595667,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.1315167,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.3043667,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.9672389,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.8121333,0.0,0.0,0.0,120.83
3,9,1,0,,,,1.7772334,0.0,0.0,0.0,370.18
3,10,1,0,,,,2.1905167,0.0,0.0,0.0,600.81
3,11,1,0,,,,0.66433334,0.0,0.0,0.0,755.29
3,12,1,0,,,,1.5374167,0.0,0.0,0.0,845.43
3,13,1,0,,,,0.98146665,0.0,0.0,0.0,874.92
3,14,1,0,,,,0.24745,0.0,0.0,0.0,836.48
3,15,1,0,,,,0.35388333,0.0,0.0,0.0,732.91
3,16,1,0,,,,0.51026666,0.0,0.0,0.0,569.2
3,17,1,0,,,,3.1051333,0.0,0.0,0.0,347.11
3,18,1,0,,,,1.7958666,0.0,0.0,0.0,94.98
3,19,1,0,,,,1.5187666,0.0,0.0,0.0,0.0
3,20,1,0,,,,4.421039,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.45395,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.9410722,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.5963167,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.55667776,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.56306666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.51916665,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.48778334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.48762777,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.66828334,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.3251055,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.8103333,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.0566555,0.0,0.0,0.0,0.0
3,9,2,0,,,,0.85345,0.0,0.0,0.0,65.71
3,10,2,0,,,,0.8028833,0.0,0.0,0.0,139.98
3,11,2,0,,,,0.4367,0.0,0.0,0.0,325.2
3,12,2,0,,,,0.65870553,0.0,0.0,0.0,403.79
3,13,2,0,,,,0.38431665,0.0,0.0,0.0,413.15
3,14,2,0,,,,0.38318333,0.0,0.0,0.0,324.67
3,15,2,0,,,,0.4143111,0.0,0.0,0.0,286.75
3,16,2,0,,,,0.42643332,0.0,0.0,0.0,0.0
3,17,2,0,,,,1.0118166,0.0,0.0,0.0,149.48
3,18,2,0,,,,1.0334166,0.0,0.0,0.0,82.5
3,19,2,0,,,,1.2898667,0.0,0.0,0.0,0.0
3,20,2,0,,,,3.4452333,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.33505,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.68613887,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.60828334,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.57523334,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.57815,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5699889,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.53728336,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.52313334,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4795667,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.8119389,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.2926167,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.91713333,0.0,0.0,0.0,59.64
3,9,3,0,,,,0.45986667,0.0,0.0,0.0,301.36
3,10,3,0,,,,0.43491668,0.0,0.0,0.0,556.67
3,11,3,0,,,,0.4737,0.0,0.0,0.0,719.16
3,12,3,0,,,,0.47795,0.0,0.0,0.0,807.63
3,13,3,0,,,,0.43700555,0.0,0.0,0.0,843.7
3,14,3,0,,,,0.43473333,0.0,0.0,0.0,728.96
3,15,3,0,,,,0.46906668,0.0,0.0,0.0,554.95
3,16,3,0,,,,0.72653335,0.0,0.0,0.0,466.39
3,17,3,0,,,,2.9403334,0.0,0.0,0.0,338.53
3,18,3,0,,,,1.05165,0.0,0.0,0.0,65.29
3,19,3,0,,,,0.63125,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.59723336,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.6190111,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.3237667,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.79952776,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.43561667,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.48782778,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.47181666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.43289444,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.44691667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.79635555,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.4310167,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.61378336,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.45338333,0.0,0.0,0.0,1.21
3,9,4,0,,,,0.71926665,0.0,0.0,0.0,41.29
3,10,4,0,,,,0.43828332,0.0,0.0,0.0,36.36
3,11,4,0,,,,0.29703888,0.0,0.0,0.0,70.21
3,12,4,0,,,,0.29203334,0.0,0.0,0.0,69.28
3,13,4,0,,,,0.49810556,0.0,0.0,0.0,74.64
3,14,4,0,,,,0.66111666,0.0,0.0,0.0,58.73
3,15,4,0,,,,0.33385557,0.0,0.0,0.0,149.24
3,16,4,0,,,,0.40863332,0.0,0.0,0.0,273.81
3,17,4,0,,,,0.99193335,0.0,0.0,0.0,110.31
3,18,4,0,,,,1.2055666,0.0,0.0,0.0,65.9
3,19,4,0,,,,0.95238334,0.0,0.0,0.0,0.0
3,20,4,0,,,,3.16715,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.3018668,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.8220834,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.7702416,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.3233334,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.3474778,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.3247833,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.3056166,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.2924334,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.3235611,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.65495,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.3675389,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.2948333,0.0,0.0,0.0,27.15
3,9,5,0,,,,2.0576668,0.0,0.0,0.0,46.64
3,10,5,0,,,,2.5484,0.0,0.0,0.0,137.23
3,11,5,0,,,,0.9623111,0.0,0.0,0.0,365.47
3,12,5,0,,,,0.80173886,0.0,0.0,0.0,208.97
3,13,5,0,,,,0.74238336,0.0,0.0,0.0,605.51
3,14,5,0,,,,0.56135,0.0,0.0,0.0,821.73
3,15,5,0,,,,0.41108334,0.0,0.0,0.0,700.53
3,16,5,0,,,,0.4394,0.0,0.0,0.0,555.64
3,17,5,0,,,,0.47600555,0.0,0.0,0.0,331.38
3,18,5,0,,,,0.38611665,0.0,0.0,0.0,75.66
3,19,5,0,,,,1.21575,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.21695,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.2567834,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.82165,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.46845,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.50988334,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.9088611,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.49555,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.4614778,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.49625,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.36844444,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.41993332,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.81110555,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.513675,0.0,0.0,0.0,94.33
3,9,6,0,,,,0.38758335,0.0,0.0,0.0,344.44
3,10,6,0,,,,0.3287,0.0,0.0,0.0,574.24
3,11,6,0,,,,0.60525,0.0,0.0,0.0,727.38
3,12,6,0,,,,0.35627222,0.0,0.0,0.0,823.42
3,13,6,0,,,,0.47755,0.0,0.0,0.0,830.76
3,14,6,0,,,,0.99001664,0.0,0.0,0.0,810.8
3,15,6,0,,,,1.3734334,0.0,0.0,0.0,709.5
3,16,6,0,,,,1.0985833,0.0,0.0,0.0,300.96
3,17,6,0,,,,1.7432834,0.0,0.0,0.0,168.81
3,18,6,0,,,,1.07265,0.0,0.0,0.0,16.79
3,19,6,0,,,,5.0888667,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.84295,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.9731,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.5647333,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.3291833,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.2892667,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.2978667,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.3132666,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.2756166,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.2507833,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.2793167,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.2714666,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.7456167,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.7201583,0.0,0.0,0.0,62.58
3,9,7,0,,,,2.347775,0.0,0.0,0.0,46.93
3,10,7,0,,,,2.4322667,0.0,0.0,0.0,87.57
3,11,7,0,,,,0.8678667,0.0,0.0,0.0,182.95
3,12,7,0,,,,1.0475667,0.0,0.0,0.0,99.77
3,13,7,0,,,,0.78998333,0.0,0.0,0.0,32.48
3,14,7,0,,,,0.35778335,0.0,0.0,0.0,68.84
3,15,7,0,,,,0.46325,0.0,0.0,0.0,82.2
3,16,7,0,,,,0.43711665,0.0,0.0,0.0,50.59
3,17,7,0,,,,2.8029168,0.0,0.0,0.0,51.4
3,18,7,0,,,,3.8202167,0.0,0.0,0.0,39.14
3,19,7,0,,,,2.03615,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.8740666,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.2473167,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.1788223,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.4679333,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.3994666,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.4190778,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.3914666,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.3800889,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.4001,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.4358555,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.76295,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.9956388,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.64535,0.0,0.0,0.0,7.11
3,9,1,0,,,,1.8598223,0.0,0.0,0.0,85.39
3,10,1,0,,,,1.7981666,0.0,0.0,0.0,125.9
3,11,1,0,,,,0.32973334,0.0,0.0,0.0,325.53
3,12,1,0,,,,0.38053334,0.0,0.0,0.0,476.18
3,13,1,0,,,,0.83863336,0.0,0.0,0.0,293.55
3,14,1,0,,,,0.7364778,0.0,0.0,0.0,270.68
3,15,1,0,,,,1.196,0.0,0.0,0.0,148.35
3,16,1,0,,,,1.6066889,0.0,0.0,0.0,208.55
3,17,1,0,,,,0.3796,0.0,0.0,0.0,133.82
3,18,1,0,,,,0.4761,0.0,0.0,0.0,7.54
3,19,1,0,,,,1.7420167,0.0,0.0,0.0,0.0
3,20,1,0,,,,4.0999446,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.00145,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.96821666,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.2998667,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.2792833,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.2916334,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.24635,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.31,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.2214167,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.4498,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.8956833,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.6615666,0.0,0.0,0.0,0.0
3,8,2,0,,,,1.7758833,0.0,0.0,0.0,83.91
3,9,2,0,,,,2.55045,0.0,0.0,0.0,89.97
3,10,2,0,,,,2.2041166,0.0,0.0,0.0,103.2
3,11,2,0,,,,1.2811167,0.0,0.0,0.0,71.02
3,12,2,0,,,,1.7419667,0.0,0.0,0.0,157.94
3,13,2,0,,,,0.50975,0.0,0.0,0.0,201.15
3,14,2,0,,,,0.44639444,0.0,0.0,0.0,210.18
3,15,2,0,,,,0.45731667,0.0,0.0,0.0,94.8
3,16,2,0,,,,0.42815,0.0,0.0,0.0,284.11
3,17,2,0,,,,0.6835167,0.0,0.0,0.0,197.82
3,18,2,0,,,,1.0716667,0.0,0.0,0.0,70.93
3,19,2,0,,,,1.9395167,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.1664667,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.4091333,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1295167,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.3525667,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.2217333,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.2919166,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.2399666,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.2801334,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.2365,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.7747834,0.0,0.0,0.0,0.0
3,6,3,0,,,,2.0724833,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.5687166,0.0,0.0,0.0,0.0
3,8,3,0,,,,1.3632,0.0,0.0,0.0,4.73
3,9,3,0,,,,1.9254,0.0,0.0,0.0,26.27
3,10,3,0,,,,1.88355,0.0,0.0,0.0,261.55
3,11,3,0,,,,0.55945,0.0,0.0,0.0,148.65
3,12,3,0,,,,1.0547,0.0,0.0,0.0,127.84
3,13,3,0,,,,0.7752333,0.0,0.0,0.0,328.34
3,14,3,0,,,,0.3697,0.0,0.0,0.0,110.98
3,15,3,0,,,,0.35256666,0.0,0.0,0.0,26.39
3,16,3,0,,,,0.39218333,0.0,0.0,0.0,75.87
3,17,3,0,,,,0.50848335,0.0,0.0,0.0,324.47
3,18,3,0,,,,1.122,0.0,0.0,0.0,96.14
3,19,3,0,,,,1.6167667,0.0,0.0,0.0,0.0
3,20,3,0,,,,5.660567,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1151333,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.0068333,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.3555666,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.2871667,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.2552667,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.2522,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.2448833,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.2556334,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.7127,0.0,0.0,0.0,0.0
3,6,4,0,,,,2.02955,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.7290833,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.3825333,0.0,0.0,0.0,166.12
3,9,4,0,,,,1.86115,0.0,0.0,0.0,421.4
3,10,4,0,,,,1.4704666,0.0,0.0,0.0,630.8
3,11,4,0,,,,1.4119667,0.0,0.0,0.0,774.1
3,12,4,0,,,,1.38205,0.0,0.0,0.0,637.62
3,13,4,0,,,,0.96431667,0.0,0.0,0.0,219.67
3,14,4,0,,,,0.55378336,0.0,0.0,0.0,732.8
3,15,4,0,,,,0.77958333,0.0,0.0,0.0,406.29
3,16,4,0,,,,0.93806666,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.39603335,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.65636665,0.0,0.0,0.0,104.71
3,19,4,0,,,,1.8683667,0.0,0.0,0.0,0.0
3,20,4,0,,,,4.1320333,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.16055,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.6897333,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3212433,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.2423583,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.2555333,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.2340333,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.2778667,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.24265,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.8746834,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.9882,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.4054166,0.0,0.0,0.0,0.0
3,8,5,0,,,,1.3679334,0.0,0.0,0.0,3.74
3,9,5,0,,,,2.72115,0.0,0.0,0.0,17.85
3,10,5,0,,,,2.42795,0.0,0.0,0.0,50.96
3,11,5,0,,,,0.9779,0.0,0.0,0.0,92.48
3,12,5,0,,,,0.6407833,0.0,0.0,0.0,91.96
3,13,5,0,,,,0.31488332,0.0,0.0,0.0,181.59
3,14,5,0,,,,0.32356668,0.0,0.0,0.0,132.4
3,15,5,0,,,,0.58891666,0.0,0.0,0.0,737.94
3,16,5,0,,,,0.60825,0.0,0.0,0.0,570.63
3,17,5,0,,,,0.6249,0.0,0.0,0.0,313.32
3,18,5,0,,,,0.79443336,0.0,0.0,0.0,107.25
3,19,5,0,,,,1.2352333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.9309833,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.27696666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.31118333,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.3246666,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.1719667,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.19765,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.1710334,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.1638833,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.1693833,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.1731,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.5005667,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.5338334,0.0,0.0,0.0,0.0
3,8,6,0,,,,1.28015,0.0,0.0,0.0,85.41
3,9,6,0,,,,1.7955834,0.0,0.0,0.0,220.02
3,10,6,0,,,,2.1009333,0.0,0.0,0.0,312.06
3,11,6,0,,,,1.12385,0.0,0.0,0.0,468.36
3,12,6,0,,,,0.86193335,0.0,0.0,0.0,486.3
3,13,6,0,,,,0.69895,0.0,0.0,0.0,404.68
3,14,6,0,,,,1.07045,0.0,0.0,0.0,358.51
3,15,6,0,,,,0.91788334,0.0,0.0,0.0,255.87
3,16,6,0,,,,0.8678667,0.0,0.0,0.0,117.77
3,17,6,0,,,,0.68438333,0.0,0.0,0.0,162.89
3,18,6,0,,,,0.43438333,0.0,0.0,0.0,74.23
3,19,6,0,,,,1.5263667,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.9988,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.4069,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.9587833,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.2907333,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.1430833,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.1542,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.1642667,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.1279666,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.1527667,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.12975,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.2237667,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.0744166,0.0,0.0,0.0,0.0
3,8,7,0,,,,1.89975,0.0,0.0,0.0,15.22
3,9,7,0,,,,2.1941333,0.0,0.0,0.0,28.93
3,10,7,0,,,,1.7902,0.0,0.0,0.0,169.0
3,11,7,0,,,,0.31555,0.0,0.0,0.0,261.96
3,12,7,0,,,,0.34481665,0.0,0.0,0.0,811.86
3,13,7,0,,,,0.29998332,0.0,0.0,0.0,417.41
3,14,7,0,,,,0.33448333,0.0,0.0,0.0,347.8
3,15,7,0,,,,0.31011668,0.0,0.0,0.0,28.12
3,16,7,0,,,,0.34216666,0.0,0.0,0.0,72.25
3,17,7,0,,,,2.2459333,0.0,0.0,0.0,50.64
3,18,7,0,,,,1.4493834,0.0,0.0,0.0,33.4
3,19,7,0,,,,1.89955,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.4826834,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.0299166,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.8827,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.3245,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.2490166,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.2508334,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.24705,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.22195,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.2692,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.35345,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.9098333,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.93825,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.37085,0.0,0.0,0.0,10.48
3,9,1,0,,,,1.86295,0.0,0.0,0.0,115.54
3,10,1,0,,,,1.8661,0.0,0.0,0.0,124.41
3,11,1,0,,,,0.8636,0.0,0.0,0.0,140.1
3,12,1,0,,,,1.2365834,0.0,0.0,0.0,154.85
3,13,1,0,,,,0.84103334,0.0,0.0,0.0,90.7
3,14,1,0,,,,1.06565,0.0,0.0,0.0,144.67
3,15,1,0,,,,0.50761664,0.0,0.0,0.0,29.4
3,16,1,0,,,,1.7727667,0.0,0.0,0.0,21.33
3,17,1,0,,,,0.51566666,0.0,0.0,0.0,122.75
3,18,1,0,,,,0.6803167,0.0,0.0,0.0,7.79
3,19,1,0,,,,1.7263,0.0,0.0,0.0,0.0
3,20,1,0,,,,5.3412833,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.1346667,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.7970389,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.2971833,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.2118889,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.2616167,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.2160945,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.2484167,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.2215611,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.64295,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.8313833,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.4286667,0.0,0.0,0.0,1.27
3,8,2,0,,,,1.4327667,0.0,0.0,0.0,181.33
3,9,2,0,,,,2.1118834,0.0,0.0,0.0,437.63
3,10,2,0,,,,2.2609334,0.0,0.0,0.0,637.39
3,11,2,0,,,,0.91996664,0.0,0.0,0.0,770.27
3,12,2,0,,,,0.2785,0.0,0.0,0.0,855.97
3,13,2,0,,,,0.27375,0.0,0.0,0.0,883.24
3,14,2,0,,,,0.8420333,0.0,0.0,0.0,843.03
3,15,2,0,,,,0.74806666,0.0,0.0,0.0,754.94
3,16,2,0,,,,1.3724,0.0,0.0,0.0,597.68
3,17,2,0,,,,1.1401,0.0,0.0,0.0,382.1
3,18,2,0,,,,0.53356665,0.0,0.0,0.0,129.21
3,19,2,0,,,,2.0309167,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.2650332,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3763,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1696833,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.4017833,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.2945167,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.2397333,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.24805,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.23325,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.2373,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.72145,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.8666167,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.5861833,0.0,0.0,0.0,3.74
3,8,3,0,,,,1.5653167,0.0,0.0,0.0,169.58
3,9,3,0,,,,2.3204834,0.0,0.0,0.0,182.16
3,10,3,0,,,,2.2246332,0.0,0.0,0.0,267.34
3,11,3,0,,,,0.4164,0.0,0.0,0.0,332.42
3,12,3,0,,,,0.53538334,0.0,0.0,0.0,423.47
3,13,3,0,,,,0.36375,0.0,0.0,0.0,351.0
3,14,3,0,,,,0.56755,0.0,0.0,0.0,503.4
3,15,3,0,,,,0.37956667,0.0,0.0,0.0,723.41
3,16,3,0,,,,0.38775,0.0,0.0,0.0,578.21
3,17,3,0,,,,0.5980333,0.0,0.0,0.0,347.89
3,18,3,0,,,,0.6857833,0.0,0.0,0.0,80.52
3,19,3,0,,,,1.32485,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.0807,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.4076834,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.9663,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.7352333,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.3936583,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.2624834,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.2722666,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.2285,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.2739167,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.7489166,0.0,0.0,0.0,0.0
3,6,4,0,,,,2.3898666,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.7975833,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.70135,0.0,0.0,0.0,27.82
3,9,4,0,,,,2.3078666,0.0,0.0,0.0,113.87
3,10,4,0,,,,1.8346167,0.0,0.0,0.0,140.48
3,11,4,0,,,,0.47435,0.0,0.0,0.0,126.35
3,12,4,0,,,,0.5639667,0.0,0.0,0.0,193.94
3,13,4,0,,,,1.3161334,0.0,0.0,0.0,405.62
3,14,4,0,,,,0.59293336,0.0,0.0,0.0,819.78
3,15,4,0,,,,0.3104,0.0,0.0,0.0,713.77
3,16,4,0,,,,0.5347833,0.0,0.0,0.0,564.81
3,17,4,0,,,,1.3268167,0.0,0.0,0.0,358.74
3,18,4,0,,,,1.0710666,0.0,0.0,0.0,121.73
3,19,4,0,,,,2.2464333,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.1691167,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.3237667,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.06505,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3624333,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.2577,0.0,0.0,0.0,0.0
3,1,5,0,,,,1.26415,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.2243167,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.2548833,0.0,0.0,0.0,0.0
3,4,5,0,,,,1.2064333,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.7103667,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.7293333,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.3725667,0.0,0.0,0.0,4.84
3,8,5,0,,,,1.6013167,0.0,0.0,0.0,186.04
3,9,5,0,,,,2.1609166,0.0,0.0,0.0,419.02
3,10,5,0,,,,2.3218334,0.0,0.0,0.0,606.13
3,11,5,0,,,,0.9996333,0.0,0.0,0.0,736.8
3,12,5,0,,,,0.5024833,0.0,0.0,0.0,829.28
3,13,5,0,,,,0.30715,0.0,0.0,0.0,837.0
3,14,5,0,,,,0.24093333,0.0,0.0,0.0,801.03
3,15,5,0,,,,0.27318335,0.0,0.0,0.0,704.46
3,16,5,0,,,,0.75013334,0.0,0.0,0.0,554.58
3,17,5,0,,,,1.3454833,0.0,0.0,0.0,353.05
3,18,5,0,,,,0.80438334,0.0,0.0,0.0,124.87
3,19,5,0,,,,0.8491833,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.0549166,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8441333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.46088332,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.2941834,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.2242334,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.2510667,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.2606333,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.2509333,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.2320833,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.2422583,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.2127167,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.3692666,0.0,0.0,0.0,4.17
4,8,6,0,,,,1.6236334,0.0,0.0,0.0,192.5
4,9,6,0,,,,2.1973,0.0,0.0,0.0,439.91
4,10,6,0,,,,1.9512,0.0,0.0,0.0,644.16
4,11,6,0,,,,0.3487,0.0,0.0,0.0,777.71
4,12,6,0,,,,0.36919165,0.0,0.0,0.0,871.08
4,13,6,0,,,,0.34315,0.0,0.0,0.0,887.55
4,14,6,0,,,,0.34075,0.0,0.0,0.0,842.91
4,15,6,0,,,,0.37609443,0.0,0.0,0.0,741.98
4,16,6,0,,,,0.32156667,0.0,0.0,0.0,584.36
4,17,6,0,,,,0.37365,0.0,0.0,0.0,367.41
4,18,6,0,,,,0.5594,0.0,0.0,0.0,131.0
4,19,6,0,,,,0.9532167,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.9713333,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.5226167,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.8127667,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.3054833,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.2166333,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.27505,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.2282833,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.2709167,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.2238,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.2551334,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.2200667,0.0,0.0,0.0,0.0
4,7,7,0,,,,1.4825,0.0,0.0,0.0,9.88
4,8,7,0,,,,1.3059,0.0,0.0,0.0,210.27
4,9,7,0,,,,1.7761667,0.0,0.0,0.0,455.12
4,10,7,0,,,,1.7463833,0.0,0.0,0.0,638.11
4,11,7,0,,,,3.4884834,0.0,0.0,0.0,781.31
4,12,7,0,,,,2.6883667,0.0,0.0,0.0,873.04
4,13,7,0,,,,0.81488335,0.0,0.0,0.0,884.74
4,14,7,0,,,,1.1155833,0.0,0.0,0.0,839.46
4,15,7,0,,,,1.40535,0.0,0.0,0.0,742.39
4,16,7,0,,,,1.4323666,0.0,0.0,0.0,585.03
4,17,7,0,,,,1.8011833,0.0,0.0,0.0,365.68
4,18,7,0,,,,1.32315,0.0,0.0,0.0,131.5
4,19,7,0,,,,1.9056833,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.8578334,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.84601665,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.61073333,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.3506767,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.3512167,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.3479834,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.3543333,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.3523667,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.3336667,0.0,0.0,0.0,0.0
4,5,1,0,,,,2.3376334,0.0,0.0,0.0,0.0
4,6,1,0,,,,2.489,0.0,0.0,0.0,0.0
4,7,1,0,,,,1.7582,0.0,0.0,0.0,12.78
4,8,1,0,,,,1.4253,0.0,0.0,0.0,208.07
4,9,1,0,,,,1.9649167,0.0,0.0,0.0,442.48
4,10,1,0,,,,1.8246666,0.0,0.0,0.0,620.42
4,11,1,0,,,,0.6374,0.0,0.0,0.0,742.71
4,12,1,0,,,,0.35615,0.0,0.0,0.0,833.51
4,13,1,0,,,,0.5445333,0.0,0.0,0.0,849.39
4,14,1,0,,,,0.31665,0.0,0.0,0.0,808.8
4,15,1,0,,,,0.30425,0.0,0.0,0.0,712.4
4,16,1,0,,,,1.6843166,0.0,0.0,0.0,561.64
4,17,1,0,,,,0.8023583,0.0,0.0,0.0,359.42
4,18,1,0,,,,1.0089583,0.0,0.0,0.0,131.8
4,19,1,0,,,,3.0067832,0.0,0.0,0.0,0.0
4,20,1,0,,,,3.30725,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.4417833,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.71131665,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.3498,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.3135611,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.2710667,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.2764333,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.2654834,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.2418667,0.0,0.0,0.0,0.0
4,5,2,0,,,,2.1003666,0.0,0.0,0.0,0.0
4,6,2,0,,,,2.9276333,0.0,0.0,0.0,0.0
4,7,2,0,,,,1.7885333,0.0,0.0,0.0,8.53
4,8,2,0,,,,1.1598667,0.0,0.0,0.0,201.89
4,9,2,0,,,,1.7473667,0.0,0.0,0.0,431.43
4,10,2,0,,,,1.82345,0.0,0.0,0.0,611.36
4,11,2,0,,,,0.70745,0.0,0.0,0.0,736.57
4,12,2,0,,,,0.6873,0.0,0.0,0.0,814.35
4,13,2,0,,,,0.32633334,0.0,0.0,0.0,833.98
4,14,2,0,,,,0.34755,0.0,0.0,0.0,783.63
4,15,2,0,,,,0.92075,0.0,0.0,0.0,683.48
4,16,2,0,,,,0.57381666,0.0,0.0,0.0,549.85
4,17,2,0,,,,1.4639167,0.0,0.0,0.0,353.11
4,18,2,0,,,,1.0320834,0.0,0.0,0.0,132.04
4,19,2,0,,,,1.9227667,0.0,0.0,0.0,0.53
4,20,2,0,,,,3.8562667,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8760333,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.68485,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.1824833,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.1439583,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.16215,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.1322666,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.1527833,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.1433333,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.9496833,0.0,0.0,0.0,0.0
4,6,3,0,,,,2.1665168,0.0,0.0,0.0,0.0
4,7,3,0,,,,1.3543,0.0,0.0,0.0,9.23
4,8,3,0,,,,1.4566833,0.0,0.0,0.0,185.17
4,9,3,0,,,,1.8331833,0.0,0.0,0.0,407.68
4,10,3,0,,,,1.1050667,0.0,0.0,0.0,597.59
4,11,3,0,,,,1.1153834,0.0,0.0,0.0,728.64
4,12,3,0,,,,1.11835,0.0,0.0,0.0,808.27
4,13,3,0,,,,0.35301667,0.0,0.0,0.0,717.05
4,14,3,0,,,,0.27368334,0.0,0.0,0.0,766.43
4,15,3,0,,,,0.31621668,0.0,0.0,0.0,706.02
4,16,3,0,,,,0.38335,0.0,0.0,0.0,561.26
4,17,3,0,,,,0.77525,0.0,0.0,0.0,357.43
4,18,3,0,,,,0.84326667,0.0,0.0,0.0,133.53
4,19,3,0,,,,2.0177834,0.0,0.0,0.0,2.15
4,20,3,0,,,,4.1822667,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.42265,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.49465,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.2045833,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.1650333,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.1569667,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.1412834,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.1509,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.4508834,0.0,0.0,0.0,0.0
4,5,4,0,,,,2.3602834,0.0,0.0,0.0,0.0
4,6,4,0,,,,2.3058167,0.0,0.0,0.0,0.0
4,7,4,0,,,,1.5829667,0.0,0.0,0.0,5.48
4,8,4,0,,,,1.4636,0.0,0.0,0.0,128.26
4,9,4,0,,,,2.2543166,0.0,0.0,0.0,372.29
4,10,4,0,,,,2.0344334,0.0,0.0,0.0,565.2
4,11,4,0,,,,0.3178,0.0,0.0,0.0,660.23
4,12,4,0,,,,0.28615,0.0,0.0,0.0,776.06
4,13,4,0,,,,0.31363332,0.0,0.0,0.0,816.52
4,14,4,0,,,,0.3136,0.0,0.0,0.0,793.55
4,15,4,0,,,,0.32411668,0.0,0.0,0.0,703.8
4,16,4,0,,,,0.3578,0.0,0.0,0.0,546.53
4,17,4,0,,,,0.9353,0.0,0.0,0.0,353.33
4,18,4,0,,,,0.6593,0.0,0.0,0.0,130.41
4,19,4,0,,,,2.0522833,0.0,0.0,0.0,2.14
4,20,4,0,,,,2.09425,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.9331,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.50705,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.7276666,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.2319833,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.2681333,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.2496166,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.2457167,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.3296666,0.0,0.0,0.0,0.0
4,5,5,0,,,,2.2965333,0.0,0.0,0.0,0.0
4,6,5,0,,,,2.60135,0.0,0.0,0.0,0.0
4,7,5,0,,,,1.5330167,0.0,0.0,0.0,3.68
4,8,5,0,,,,1.2180861,0.0,0.0,0.0,93.65
4,9,5,0,,,,2.2094667,0.0,0.0,0.0,399.87
4,10,5,0,,,,2.1955833,0.0,0.0,0.0,573.92
4,11,5,0,,,,0.41796666,0.0,0.0,0.0,658.89
4,12,5,0,,,,0.32035,0.0,0.0,0.0,780.13
4,13,5,0,,,,0.38876668,0.0,0.0,0.0,806.74
4,14,5,0,,,,0.38,0.0,0.0,0.0,764.31
4,15,5,0,,,,0.42888334,0.0,0.0,0.0,681.19
4,16,5,0,,,,0.51918334,0.0,0.0,0.0,503.3
4,17,5,0,,,,1.1356666,0.0,0.0,0.0,325.73
4,18,5,0,,,,2.6643167,0.0,0.0,0.0,111.78
4,19,5,0,,,,2.8081334,0.0,0.0,0.0,0.86
4,20,5,0,,,,2.9024167,0.0,0.0,0.0,0.0
4,21,5,0,,,,2.7290332,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.9057333,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.2951167,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.2913166,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.3021166,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.25805,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.2818333,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.2813833,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.2978166,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.3532166,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.3842666,0.0,0.0,0.0,2.07
4,8,6,0,,,,1.4884666,0.0,0.0,0.0,155.34
4,9,6,0,,,,2.1144667,0.0,0.0,0.0,193.34
4,10,6,0,,,,2.4976332,0.0,0.0,0.0,467.36
4,11,6,0,,,,0.80431664,0.0,0.0,0.0,420.91
4,12,6,0,,,,0.94771665,0.0,0.0,0.0,509.99
4,13,6,0,,,,1.0059,0.0,0.0,0.0,786.64
4,14,6,0,,,,0.8014333,0.0,0.0,0.0,753.12
4,15,6,0,,,,0.53548336,0.0,0.0,0.0,664.97
4,16,6,0,,,,1.07915,0.0,0.0,0.0,468.13
4,17,6,0,,,,3.40375,0.0,0.0,0.0,325.37
4,18,6,0,,,,1.0105833,0.0,0.0,0.0,98.54
4,19,6,0,,,,1.1022667,0.0,0.0,0.0,1.23
4,20,6,0,,,,1.53595,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.81708336,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.5577,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.4473222,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.4095666,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.3821083,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.4261333,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.3840834,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.4231666,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.37765,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.3460833,0.0,0.0,0.0,0.0
4,7,7,0,,,,1.8794,0.0,0.0,0.0,0.33
4,8,7,0,,,,1.8872334,0.0,0.0,0.0,18.62
4,9,7,0,,,,2.5708334,0.0,0.0,0.0,19.89
4,10,7,0,,,,2.5593834,0.0,0.0,0.0,43.55
4,11,7,0,,,,0.54503334,0.0,0.0,0.0,474.4
4,12,7,0,,,,1.2322333,0.0,0.0,0.0,633.15
4,13,7,0,,,,0.47946668,0.0,0.0,0.0,650.88
4,14,7,0,,,,0.7856167,0.0,0.0,0.0,662.06
4,15,7,0,,,,0.7191833,0.0,0.0,0.0,447.49
4,16,7,0,,,,2.63665,0.0,0.0,0.0,252.81
4,17,7,0,,,,1.4004333,0.0,0.0,0.0,192.48
4,18,7,0,,,,0.8121667,0.0,0.0,0.0,73.73
4,19,7,0,,,,4.5896335,0.0,0.0,0.0,2.98
4,20,7,0,,,,2.2936168,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.1154166,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.3083167,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.6572334,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.4000666,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.37325,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.7054167,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.3617,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.3606666,0.0,0.0,0.0,0.0
4,5,1,0,,,,2.52355,0.0,0.0,0.0,0.0
4,6,1,0,,,,2.6226,0.0,0.0,0.0,0.0
4,7,1,0,,,,1.8392,0.0,0.0,0.0,33.15
4,8,1,0,,,,1.3893,0.0,0.0,0.0,181.91
4,9,1,0,,,,1.822,0.0,0.0,0.0,390.44
4,10,1,0,,,,1.8134167,0.0,0.0,0.0,460.93
4,11,1,0,,,,0.52398336,0.0,0.0,0.0,663.09
4,12,1,0,,,,0.3096,0.0,0.0,0.0,783.29
4,13,1,0,,,,0.42715,0.0,0.0,0.0,798.92
4,14,1,0,,,,0.3637,0.0,0.0,0.0,781.16
4,15,1,0,,,,0.32068333,0.0,0.0,0.0,696.97
4,16,1,0,,,,0.32996666,0.0,0.0,0.0,526.16
4,17,1,0,,,,0.56811666,0.0,0.0,0.0,240.85
4,18,1,0,,,,0.57235,0.0,0.0,0.0,127.96
4,19,1,0,,,,1.37605,0.0,0.0,0.0,0.0
4,20,1,0,,,,2.0171666,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.1152166,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.9154,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.6205167,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.4159833,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.3829,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.4045167,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.4198,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.36565,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.9627167,0.0,0.0,0.0,0.0
4,6,2,0,,,,2.1867,0.0,0.0,0.0,0.0
4,7,2,0,,,,1.6497834,0.0,0.0,0.0,18.32
4,8,2,0,,,,1.64845,0.0,0.0,0.0,90.98
4,9,2,0,,,,2.2372668,0.0,0.0,0.0,96.6
4,10,2,0,,,,2.2483168,0.0,0.0,0.0,42.03
4,11,2,0,,,,0.74086666,0.0,0.0,0.0,148.54
4,12,2,0,,,,0.5556333,0.0,0.0,0.0,229.71
4,13,2,0,,,,0.39205,0.0,0.0,0.0,223.07
4,14,2,0,,,,0.36745,0.0,0.0,0.0,127.66
4,15,2,0,,,,0.37273332,0.0,0.0,0.0,162.63
4,16,2,0,,,,0.38536668,0.0,0.0,0.0,91.57
4,17,2,0,,,,0.5510333,0.0,0.0,0.0,61.18
4,18,2,0,,,,0.99521667,0.0,0.0,0.0,37.7
4,19,2,0,,,,1.2144667,0.0,0.0,0.0,0.0
4,20,2,0,,,,3.2552166,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.04695,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.1985834,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.43523332,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.3992,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.44441667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.4085,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.42413333,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.41165,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.08925,0.0,0.0,0.0,0.0
4,6,3,0,,,,1.5174333,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.71538335,0.0,0.0,0.0,1.15
4,8,3,0,,,,0.79153335,0.0,0.0,0.0,8.83
4,9,3,0,,,,1.1041833,0.0,0.0,0.0,34.27
4,10,3,0,,,,1.42275,0.0,0.0,0.0,71.07
4,11,3,0,,,,1.1809334,0.0,0.0,0.0,86.24
4,12,3,0,,,,1.0312166,0.0,0.0,0.0,103.99
4,13,3,0,,,,0.33931667,0.0,0.0,0.0,59.61
4,14,3,0,,,,0.3817,0.0,0.0,0.0,66.77
4,15,3,0,,,,0.3675,0.0,0.0,0.0,0.0
4,16,3,0,,,,1.4218333,0.0,0.0,0.0,51.91
4,17,3,0,,,,1.4118667,0.0,0.0,0.0,28.27
4,18,3,0,,,,0.8516333,0.0,0.0,0.0,32.84
4,19,3,0,,,,1.5311167,0.0,0.0,0.0,0.0
4,20,3,0,,,,4.6156836,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0005833,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.7501,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.2616333,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.2753084,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.2557666,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.2575333,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.2547166,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.2557334,0.0,0.0,0.0,0.0
4,5,4,0,,,,2.3873334,0.0,0.0,0.0,0.0
4,6,4,0,,,,2.1741,0.0,0.0,0.0,0.0
4,7,4,0,,,,1.7662166,0.0,0.0,0.0,1.18
4,8,4,0,,,,1.6476166,0.0,0.0,0.0,9.61
4,9,4,0,,,,1.8391666,0.0,0.0,0.0,61.59
4,10,4,0,,,,1.8680834,0.0,0.0,0.0,107.37
4,11,4,0,,,,0.49753332,0.0,0.0,0.0,145.92
4,12,4,0,,,,0.4678,0.0,0.0,0.0,171.67
4,13,4,0,,,,0.45218334,0.0,0.0,0.0,188.67
4,14,4,0,,,,0.45975,0.0,0.0,0.0,213.04
4,15,4,0,,,,0.47675,0.0,0.0,0.0,233.13
4,16,4,0,,,,0.58433336,0.0,0.0,0.0,136.3
4,17,4,0,,,,0.84075,0.0,0.0,0.0,109.91
4,18,4,0,,,,0.7367,0.0,0.0,0.0,130.15
4,19,4,0,,,,1.6478333,0.0,0.0,0.0,8.52
4,20,4,0,,,,1.6231,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.9306833,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.9084333,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.5708,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.2545834,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.25455,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.2683834,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.27205,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.2618333,0.0,0.0,0.0,0.0
4,5,5,0,,,,2.2488,0.0,0.0,0.0,0.0
4,6,5,0,,,,2.2082834,0.0,0.0,0.0,0.0
4,7,5,0,,,,1.6127,0.0,0.0,0.0,32.72
4,8,5,0,,,,1.3077667,0.0,0.0,0.0,59.43
4,9,5,0,,,,2.0834334,0.0,0.0,0.0,268.85
4,10,5,0,,,,2.1929834,0.0,0.0,0.0,649.96
4,11,5,0,,,,0.837,0.0,0.0,0.0,739.26
4,12,5,0,,,,0.45818335,0.0,0.0,0.0,764.3
4,13,5,0,,,,0.34166667,0.0,0.0,0.0,629.51
4,14,5,0,,,,0.42831665,0.0,0.0,0.0,337.06
4,15,5,0,,,,0.43095,0.0,0.0,0.0,144.4
4,16,5,0,,,,0.48171666,0.0,0.0,0.0,89.5
4,17,5,0,,,,0.489,0.0,0.0,0.0,68.51
4,18,5,0,,,,0.45411667,0.0,0.0,0.0,103.23
4,19,5,0,,,,1.1511667,0.0,0.0,0.0,9.76
4,20,5,0,,,,1.6638833,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.396,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.7194667,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.2946833,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.2935584,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.2878,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.2726834,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.2670333,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.22985,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.2623667,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.6122333,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.5065,0.0,0.0,0.0,46.06
4,8,6,0,,,,1.6615666,0.0,0.0,0.0,24.62
4,9,6,0,,,,2.3028667,0.0,0.0,0.0,89.43
4,10,6,0,,,,2.5458333,0.0,0.0,0.0,211.65
4,11,6,0,,,,0.5614333,0.0,0.0,0.0,187.7
4,12,6,0,,,,0.48018333,0.0,0.0,0.0,152.87
4,13,6,0,,,,0.5391167,0.0,0.0,0.0,177.38
4,14,6,0,,,,0.79665,0.0,0.0,0.0,441.59
4,15,6,0,,,,1.1044333,0.0,0.0,0.0,174.55
4,16,6,0,,,,1.6165167,0.0,0.0,0.0,105.58
4,17,6,0,,,,0.8556333,0.0,0.0,0.0,37.32
4,18,6,0,,,,0.43648332,0.0,0.0,0.0,7.6
4,19,6,0,,,,1.6542667,0.0,0.0,0.0,0.2
4,20,6,0,,,,3.88155,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.1498,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.77958333,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.4633167,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.4183,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.4372333,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.395,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.42025,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.3694,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.3340167,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.6703666,0.0,0.0,0.0,0.0
4,7,7,0,,,,1.7797667,0.0,0.0,0.0,2.07
4,8,7,0,,,,2.503275,0.0,0.0,0.0,10.11
4,9,7,0,,,,3.4541833,0.0,0.0,0.0,45.8
4,10,7,0,,,,3.35295,0.0,0.0,0.0,64.54
4,11,7,0,,,,3.7393334,0.0,0.0,0.0,94.24
4,12,7,0,,,,3.80515,0.0,0.0,0.0,179.34
4,13,7,0,,,,2.75575,0.0,0.0,0.0,108.64
4,14,7,0,,,,3.54335,0.0,0.0,0.0,89.82
4,15,7,0,,,,3.1767833,0.0,0.0,0.0,76.03
4,16,7,0,,,,2.2515333,0.0,0.0,0.0,55.42
4,17,7,0,,,,1.76445,0.0,0.0,0.0,42.28
4,18,7,0,,,,1.2418,0.0,0.0,0.0,13.91
4,19,7,0,,,,2.97315,0.0,0.0,0.0,1.74
4,20,7,0,,,,2.3197167,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.0795833,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.9030667,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.3322333,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.3350667,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.30975,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.29965,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.3036166,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.2914,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.4342333,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.9381167,0.0,0.0,0.0,0.0
4,7,1,0,,,,2.1716833,0.0,0.0,0.0,5.85
4,8,1,0,,,,1.6343666,0.0,0.0,0.0,32.94
4,9,1,0,,,,1.9552667,0.0,0.0,0.0,122.89
4,10,1,0,,,,2.0461166,0.0,0.0,0.0,191.13
4,11,1,0,,,,0.53856665,0.0,0.0,0.0,203.63
4,12,1,0,,,,0.6005,0.0,0.0,0.0,187.22
4,13,1,0,,,,1.1874167,0.0,0.0,0.0,413.23
4,14,1,0,,,,0.64236665,0.0,0.0,0.0,624.65
4,15,1,0,,,,0.8782,0.0,0.0,0.0,448.56
4,16,1,0,,,,0.71788335,0.0,0.0,0.0,218.17
4,17,1,0,,,,1.4285667,0.0,0.0,0.0,305.46
4,18,1,0,,,,1.0166,0.0,0.0,0.0,130.64
4,19,1,0,,,,1.6794333,0.0,0.0,0.0,13.71
4,20,1,0,,,,1.8564667,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0942,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.83985,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.6481333,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.28155,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.3475333,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.3813833,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.3176666,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.3837833,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.4911166,0.0,0.0,0.0,0.0
4,6,2,0,,,,2.16545,0.0,0.0,0.0,0.0
4,7,2,0,,,,1.88505,0.0,0.0,0.0,54.14
4,8,2,0,,,,1.6086667,0.0,0.0,0.0,258.69
4,9,2,0,,,,1.9968166,0.0,0.0,0.0,469.81
4,10,2,0,,,,1.99485,0.0,0.0,0.0,612.65
4,11,2,0,,,,0.5591,0.0,0.0,0.0,696.62
4,12,2,0,,,,0.48601666,0.0,0.0,0.0,792.14
4,13,2,0,,,,0.39673334,0.0,0.0,0.0,705.66
4,14,2,0,,,,0.4064,0.0,0.0,0.0,710.65
