month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,15,2,0,,,,0.38666666,0.0,0.0,0.0,513.5
4,16,2,0,,,,1.54055,0.0,0.0,0.0,541.57
4,17,2,0,,,,2.46775,0.0,0.0,0.0,314.15
4,18,2,0,,,,1.0234333,0.0,0.0,0.0,90.23
4,19,2,0,,,,2.5821,0.0,0.0,0.0,16.86
4,20,2,0,,,,2.0884833,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.57695,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.5722333,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.4593333,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.3949833,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.4300333,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.3545166,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.3921,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.41755,0.0,0.0,0.0,0.0
4,5,3,0,,,,2.9754167,0.0,0.0,0.0,0.0
4,6,3,0,,,,2.27105,0.0,0.0,0.0,0.0
4,7,3,0,,,,1.5387,0.0,0.0,0.0,45.29
4,8,3,0,,,,1.2239333,0.0,0.0,0.0,210.53
4,9,3,0,,,,1.3797333,0.0,0.0,0.0,427.43
4,10,3,0,,,,1.2626,0.0,0.0,0.0,619.94
4,11,3,0,,,,1.2106723,0.0,0.0,0.0,637.07
4,12,3,0,,,,0.7273167,0.0,0.0,0.0,137.22
4,13,3,0,,,,0.33961666,0.0,0.0,0.0,54.39
4,14,3,0,,,,0.5456,0.0,0.0,0.0,342.79
4,15,3,0,,,,0.37766665,0.0,0.0,0.0,121.34
4,16,3,0,,,,0.76376665,0.0,0.0,0.0,49.77
4,17,3,0,,,,0.9314333,0.0,0.0,0.0,238.44
4,18,3,0,,,,0.48246667,0.0,0.0,0.0,124.69
4,19,3,0,,,,1.2409333,0.0,0.0,0.0,17.71
4,20,3,0,,,,3.2727666,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0504167,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.90425,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.60015,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.2378666,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.2688833,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.2515833,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.2627667,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.2543,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.2786,0.0,0.0,0.0,0.0
4,6,4,0,,,,2.3419333,0.0,0.0,0.0,0.0
4,7,4,0,,,,1.9357333,0.0,0.0,0.0,55.57
4,8,4,0,,,,1.5599,0.0,0.0,0.0,243.04
4,9,4,0,,,,2.2123833,0.0,0.0,0.0,457.12
4,10,4,0,,,,2.55765,0.0,0.0,0.0,627.13
4,11,4,0,,,,1.3804,0.0,0.0,0.0,714.44
4,12,4,0,,,,0.6685167,0.0,0.0,0.0,798.42
4,13,4,0,,,,0.71466666,0.0,0.0,0.0,634.57
4,14,4,0,,,,0.6806,0.0,0.0,0.0,710.63
4,15,4,0,,,,0.6853667,0.0,0.0,0.0,609.81
4,16,4,0,,,,0.76066667,0.0,0.0,0.0,545.51
4,17,4,0,,,,1.0656834,0.0,0.0,0.0,357.88
4,18,4,0,,,,0.8017306,0.0,0.0,0.0,136.42
4,19,4,0,,,,1.9173334,0.0,0.0,0.0,16.85
4,20,4,0,,,,1.9928,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.8881,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.8514,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.40655,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.2261333,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.2726,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.2129834,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.2582166,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.22345,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.33115,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.7224,0.0,0.0,0.0,0.0
4,7,5,0,,,,1.2992333,0.0,0.0,0.0,53.8
4,8,5,0,,,,1.4331833,0.0,0.0,0.0,222.57
4,9,5,0,,,,2.07585,0.0,0.0,0.0,431.21
4,10,5,0,,,,2.0586667,0.0,0.0,0.0,585.89
4,11,5,0,,,,0.37068334,0.0,0.0,0.0,617.86
4,12,5,0,,,,0.36536667,0.0,0.0,0.0,702.76
4,13,5,0,,,,0.40558332,0.0,0.0,0.0,796.32
4,14,5,0,,,,0.33573332,0.0,0.0,0.0,741.77
4,15,5,0,,,,0.33395,0.0,0.0,0.0,585.19
4,16,5,0,,,,0.30325,0.0,0.0,0.0,533.3
4,17,5,0,,,,0.44058332,0.0,0.0,0.0,212.51
4,18,5,0,,,,0.40896666,0.0,0.0,0.0,145.5
4,19,5,0,,,,1.0699667,0.0,0.0,0.0,16.2
4,20,5,0,,,,1.8356167,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.33925,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.5323833,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.313,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.2633083,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.2910334,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.2638667,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.2864166,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.2581167,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.2825333,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.4467,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.4641083,0.0,0.0,0.0,61.9
4,8,6,0,,,,1.6897833,0.0,0.0,0.0,265.71
4,9,6,0,,,,1.8216667,0.0,0.0,0.0,473.47
4,10,6,0,,,,1.8073833,0.0,0.0,0.0,640.4
4,11,6,0,,,,0.48601666,0.0,0.0,0.0,757.94
4,12,6,0,,,,0.4925,0.0,0.0,0.0,551.44
4,13,6,0,,,,0.39855,0.0,0.0,0.0,576.68
4,14,6,0,,,,0.94165,0.0,0.0,0.0,398.5
4,15,6,0,,,,0.98225,0.0,0.0,0.0,618.83
4,16,6,0,,,,0.8876361,0.0,0.0,0.0,366.37
4,17,6,0,,,,0.33976668,0.0,0.0,0.0,280.53
4,18,6,0,,,,0.37461665,0.0,0.0,0.0,122.53
4,19,6,0,,,,0.32115,0.0,0.0,0.0,16.11
4,20,6,0,,,,1.1702,0.0,0.0,0.0,0.0
4,21,6,0,,,,2.0673,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.0214833,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.55436665,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.74471664,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.58231664,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.53255,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.55116665,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5187,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.5432,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.72603333,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.94226664,0.0,0.0,0.0,55.58
4,8,7,0,,,,1.2122667,0.0,0.0,0.0,217.76
4,9,7,0,,,,2.4156666,0.0,0.0,0.0,394.77
4,10,7,0,,,,2.1757,0.0,0.0,0.0,571.66
4,11,7,0,,,,2.1640666,0.0,0.0,0.0,689.41
4,12,7,0,,,,2.1294167,0.0,0.0,0.0,723.52
4,13,7,0,,,,0.7647667,0.0,0.0,0.0,775.8
4,14,7,0,,,,0.47995,0.0,0.0,0.0,617.37
4,15,7,0,,,,0.5423167,0.0,0.0,0.0,394.0
4,16,7,0,,,,0.89958334,0.0,0.0,0.0,534.12
4,17,7,0,,,,3.06415,0.0,0.0,0.0,365.19
4,18,7,0,,,,2.0141,0.0,0.0,0.0,149.93
4,19,7,0,,,,2.3212166,0.0,0.0,0.0,20.35
4,20,7,0,,,,2.3401833,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.1814166,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.0477333,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.7684333,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.4893334,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.4849334,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.4849833,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.4348667,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.4692667,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.96625,0.0,0.0,0.0,0.0
4,6,1,0,,,,2.5658834,0.0,0.0,0.0,0.0
4,7,1,0,,,,1.8466667,0.0,0.0,0.0,62.34
4,8,1,0,,,,1.43625,0.0,0.0,0.0,243.11
4,9,1,0,,,,1.8546833,0.0,0.0,0.0,438.35
4,10,1,0,,,,1.7914,0.0,0.0,0.0,600.14
4,11,1,0,,,,0.45411667,0.0,0.0,0.0,720.51
4,12,1,0,,,,0.35471666,0.0,0.0,0.0,799.21
4,13,1,0,,,,0.40276667,0.0,0.0,0.0,818.9
4,14,1,0,,,,0.37655,0.0,0.0,0.0,786.78
4,15,1,0,,,,0.37395,0.0,0.0,0.0,709.55
4,16,1,0,,,,0.45891666,0.0,0.0,0.0,565.65
4,17,1,0,,,,0.73228335,0.0,0.0,0.0,372.96
4,18,1,0,,,,0.84216666,0.0,0.0,0.0,152.64
4,19,1,0,,,,2.64705,0.0,0.0,0.0,23.39
4,20,1,0,,,,3.9233334,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.20325,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.5139667,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.4707834,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.3925166,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.3559,0.0,0.0,0.0,0.0
4,2,2,0,,,,1.3376833,0.0,0.0,0.0,0.0
4,3,2,0,,,,1.3442,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.3151333,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.7515666,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.70765,0.0,0.0,0.0,0.0
4,7,2,0,,,,1.4685167,0.0,0.0,0.0,66.63
4,8,2,0,,,,2.1228333,0.0,0.0,0.0,251.56
4,9,2,0,,,,1.9564333,0.0,0.0,0.0,440.94
4,10,2,0,,,,1.8898166,0.0,0.0,0.0,607.11
4,11,2,0,,,,0.44401667,0.0,0.0,0.0,707.9
4,12,2,0,,,,1.0302,0.0,0.0,0.0,788.7
4,13,2,0,,,,0.50446665,0.0,0.0,0.0,805.69
4,14,2,0,,,,0.371625,0.0,0.0,0.0,684.04
4,15,2,0,,,,0.36033332,0.0,0.0,0.0,702.37
4,16,2,0,,,,0.69125,0.0,0.0,0.0,549.05
4,17,2,0,,,,0.99445,0.0,0.0,0.0,364.97
4,18,2,0,,,,0.71101665,0.0,0.0,0.0,137.51
4,19,2,0,,,,1.6831334,0.0,0.0,0.0,24.18
4,20,2,0,,,,3.8910666,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.1434667,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.7956333,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.3802834,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.3703667,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.3662833,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.3677666,0.0,0.0,0.0,0.0
4,3,3,0,,,,1.34065,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.3197334,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.62715,0.0,0.0,0.0,0.0
4,6,3,0,,,,1.9583666,0.0,0.0,0.0,0.0
4,7,3,0,,,,1.4243,0.0,0.0,0.0,68.45
4,8,3,0,,,,1.55065,0.0,0.0,0.0,265.24
4,9,3,0,,,,2.1671667,0.0,0.0,0.0,464.2
4,10,3,0,,,,2.1098,0.0,0.0,0.0,624.23
4,11,3,0,,,,0.90103334,0.0,0.0,0.0,747.24
4,12,3,0,,,,1.1905333,0.0,0.0,0.0,816.68
4,13,3,0,,,,1.2142833,0.0,0.0,0.0,830.87
4,14,3,0,,,,0.70481664,0.0,0.0,0.0,792.12
4,15,3,0,,,,0.34976667,0.0,0.0,0.0,707.49
4,16,3,0,,,,0.3892722,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.44878334,0.0,0.0,0.0,367.48
4,18,3,0,,,,0.40316668,0.0,0.0,0.0,151.51
4,19,3,0,,,,1.1961334,0.0,0.0,0.0,15.77
4,20,3,0,,,,1.8905667,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0991666,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.49911666,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.35675,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.331711,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.31785,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.29505,0.0,0.0,0.0,0.0
4,3,4,0,,,,1.25855,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.2782167,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.70805,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.9108167,0.0,0.0,0.0,0.18
4,7,4,0,,,,2.17645,0.0,0.0,0.0,68.85
4,8,4,0,,,,1.78675,0.0,0.0,0.0,187.68
4,9,4,0,,,,1.9630834,0.0,0.0,0.0,391.85
4,10,4,0,,,,1.80025,0.0,0.0,0.0,191.3
4,11,4,0,,,,0.35213333,0.0,0.0,0.0,533.97
4,12,4,0,,,,0.39078334,0.0,0.0,0.0,770.5
4,13,4,0,,,,0.36653334,0.0,0.0,0.0,750.9
4,14,4,0,,,,0.3435,0.0,0.0,0.0,771.53
4,15,4,0,,,,0.38053334,0.0,0.0,0.0,685.49
4,16,4,0,,,,0.35276666,0.0,0.0,0.0,546.97
4,17,4,0,,,,0.46406665,0.0,0.0,0.0,358.43
4,18,4,0,,,,0.42873332,0.0,0.0,0.0,147.95
4,19,4,0,,,,1.6532834,0.0,0.0,0.0,16.6
4,20,4,0,,,,2.3499,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.3881333,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.83996665,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.4007,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.3787833,0.0,0.0,0.0,0.0
4,1,5,0,,,,1.3527167,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.3229667,0.0,0.0,0.0,0.0
4,3,5,0,,,,1.3511667,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.3107834,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.9888166,0.0,0.0,0.0,0.0
4,6,5,0,,,,2.5493834,0.0,0.0,0.0,0.0
4,7,5,0,,,,1.5701166,0.0,0.0,0.0,31.86
4,8,5,0,,,,1.3297,0.0,0.0,0.0,224.33
4,9,5,0,,,,1.8383833,0.0,0.0,0.0,418.9
4,10,5,0,,,,1.9599333,0.0,0.0,0.0,378.3
4,11,5,0,,,,0.71393335,0.0,0.0,0.0,168.64
4,12,5,0,,,,0.39791667,0.0,0.0,0.0,162.0
4,13,5,0,,,,0.41767225,0.0,0.0,0.0,79.62
4,14,5,0,,,,0.46735,0.0,0.0,0.0,50.36
4,15,5,0,,,,0.38575,0.0,0.0,0.0,48.82
4,16,5,0,,,,0.42195,0.0,0.0,0.0,309.75
4,17,5,0,,,,0.42843333,0.0,0.0,0.0,231.84
4,18,5,0,,,,0.49761668,0.0,0.0,0.0,144.89
4,19,5,0,,,,1.18,0.0,0.0,0.0,8.25
4,20,5,0,,,,2.4894667,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.8717167,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.5586333,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.3478833,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.272575,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.3130167,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.2921166,0.0,0.0,0.0,0.0
4,3,6,0,,,,1.3612833,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.7318,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.28605,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.2987833,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.7121333,0.0,0.0,0.0,7.94
4,8,6,0,,,,1.223,0.0,0.0,0.0,148.13
4,9,6,0,,,,1.7769667,0.0,0.0,0.0,89.55
4,10,6,0,,,,1.8125167,0.0,0.0,0.0,130.51
4,11,6,0,,,,0.37028334,0.0,0.0,0.0,138.49
4,12,6,0,,,,0.39286667,0.0,0.0,0.0,97.82
4,13,6,0,,,,0.6712833,0.0,0.0,0.0,74.84
4,14,6,0,,,,1.5875334,0.0,0.0,0.0,64.71
4,15,6,0,,,,1.84385,0.0,0.0,0.0,48.41
4,16,6,0,,,,2.1281667,0.0,0.0,0.0,80.36
4,17,6,0,,,,1.9385166,0.0,0.0,0.0,87.48
4,18,6,0,,,,1.3671,0.0,0.0,0.0,38.57
4,19,6,0,,,,2.1934834,0.0,0.0,0.0,1.09
4,20,6,0,,,,2.5820334,0.0,0.0,0.0,0.0
4,21,6,0,,,,3.9307168,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.9392833,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.5329666,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.3018,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.3025666,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.2926167,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.2756667,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.2394834,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.2827667,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.2621,0.0,0.0,0.0,0.0
4,7,7,0,,,,1.6902333,0.0,0.0,0.0,4.68
4,8,7,0,,,,1.4174334,0.0,0.0,0.0,15.41
4,9,7,0,,,,1.97035,0.0,0.0,0.0,67.06
4,10,7,0,,,,2.1088166,0.0,0.0,0.0,72.46
4,11,7,0,,,,0.6897,0.0,0.0,0.0,129.81
4,12,7,0,,,,0.2985,0.0,0.0,0.0,162.93
4,13,7,0,,,,0.5746833,0.0,0.0,0.0,121.98
4,14,7,0,,,,0.49845555,0.0,0.0,0.0,82.2
4,15,7,0,,,,3.2207832,0.0,0.0,0.0,84.43
4,16,7,0,,,,3.0038,0.0,0.0,0.0,72.46
4,17,7,0,,,,0.9388833,0.0,0.0,0.0,63.01
4,18,7,0,,,,1.2920166,0.0,0.0,0.0,63.61
4,19,7,0,,,,3.7841833,0.0,0.0,0.0,22.62
4,20,7,0,,,,1.9452167,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.2207834,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.0621667,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.6287667,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.4537,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.4363166,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.40835,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.4062333,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.4009334,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.2164,0.0,0.0,0.0,0.0
5,6,1,0,,,,2.10075,0.0,0.0,0.0,0.0
5,7,1,0,,,,1.50075,0.0,0.0,0.0,5.26
5,8,1,0,,,,1.3041,0.0,0.0,0.0,14.79
5,9,1,0,,,,2.0091834,0.0,0.0,0.0,29.15
5,10,1,0,,,,2.1965833,0.0,0.0,0.0,55.34
5,11,1,0,,,,0.34091666,0.0,0.0,0.0,90.68
5,12,1,0,,,,0.32463333,0.0,0.0,0.0,106.93
5,13,1,0,,,,0.32698333,0.0,0.0,0.0,50.13
5,14,1,0,,,,0.3398,0.0,0.0,0.0,68.85
5,15,1,0,,,,0.335,0.0,0.0,0.0,63.79
5,16,1,0,,,,0.66821665,0.0,0.0,0.0,54.97
5,17,1,0,,,,0.93728334,0.0,0.0,0.0,50.15
5,18,1,0,,,,0.66318333,0.0,0.0,0.0,29.04
5,19,1,0,,,,1.4321166,0.0,0.0,0.0,23.81
5,20,1,0,,,,1.8373834,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.54555,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.96455,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.4487555,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.3591833,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.3800389,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.37045,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.3588222,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.3817667,0.0,0.0,0.0,0.0
5,5,2,0,,,,2.0135388,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.7818834,0.0,0.0,0.0,0.0
5,7,2,0,,,,1.4416584,0.0,0.0,0.0,8.81
5,8,2,0,,,,1.6075166,0.0,0.0,0.0,23.8
5,9,2,0,,,,2.3213832,0.0,0.0,0.0,69.33
5,10,2,0,,,,2.0027833,0.0,0.0,0.0,347.18
5,11,2,0,,,,0.56333333,0.0,0.0,0.0,208.88
5,12,2,0,,,,0.52431667,0.0,0.0,0.0,678.8
5,13,2,0,,,,0.50768334,0.0,0.0,0.0,858.65
5,14,2,0,,,,0.53601664,0.0,0.0,0.0,807.12
5,15,2,0,,,,0.52815,0.0,0.0,0.0,669.32
5,16,2,0,,,,1.1143833,0.0,0.0,0.0,403.2
5,17,2,0,,,,0.93223333,0.0,0.0,0.0,231.07
5,18,2,0,,,,1.2176334,0.0,0.0,0.0,155.38
5,19,2,0,,,,2.0199833,0.0,0.0,0.0,31.72
5,20,2,0,,,,2.1344333,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.7341,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.68465,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.5136334,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.3275,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.3496166,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.3848166,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.3669333,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.3337834,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.8856333,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.8864,0.0,0.0,0.0,1.32
5,7,3,0,,,,1.73055,0.0,0.0,0.0,77.38
5,8,3,0,,,,1.5321833,0.0,0.0,0.0,273.11
5,9,3,0,,,,1.9435,0.0,0.0,0.0,487.09
5,10,3,0,,,,2.57635,0.0,0.0,0.0,638.27
5,11,3,0,,,,1.2755834,0.0,0.0,0.0,753.5
5,12,3,0,,,,1.41745,0.0,0.0,0.0,773.6
5,13,3,0,,,,1.4291667,0.0,0.0,0.0,357.39
5,14,3,0,,,,0.82316667,0.0,0.0,0.0,95.51
5,15,3,0,,,,0.36665,0.0,0.0,0.0,700.64
5,16,3,0,,,,0.39558333,0.0,0.0,0.0,474.4
5,17,3,0,,,,0.46891665,0.0,0.0,0.0,236.6
5,18,3,0,,,,0.45665,0.0,0.0,0.0,17.72
5,19,3,0,,,,0.4413,0.0,0.0,0.0,29.71
5,20,3,0,,,,1.4160833,0.0,0.0,0.0,0.0
5,21,3,0,,,,2.8999166,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.39445,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.65851665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.5434833,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.5164833,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.51885,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.58061665,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.55016667,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.3725166,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.4518833,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.5976,0.0,0.0,0.0,5.72
5,8,4,0,,,,0.65975,0.0,0.0,0.0,189.18
5,9,4,0,,,,0.66211665,0.0,0.0,0.0,326.75
5,10,4,0,,,,0.9178,0.0,0.0,0.0,123.92
5,11,4,0,,,,0.67988336,0.0,0.0,0.0,255.0
5,12,4,0,,,,0.4055,0.0,0.0,0.0,550.54
5,13,4,0,,,,0.45,0.0,0.0,0.0,123.52
5,14,4,0,,,,0.42463332,0.0,0.0,0.0,257.4
5,15,4,0,,,,0.42761666,0.0,0.0,0.0,455.87
5,16,4,0,,,,1.6250334,0.0,0.0,0.0,510.6
5,17,4,0,,,,2.2198167,0.0,0.0,0.0,327.89
5,18,4,0,,,,0.8711,0.0,0.0,0.0,155.33
5,19,4,0,,,,1.94845,0.0,0.0,0.0,25.17
5,20,4,0,,,,6.1500998,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.8604,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.9593167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.5750167,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.59145,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.5959833,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.6059333,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.59716666,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.5940167,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.2586,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.9945667,0.0,0.0,0.0,0.0
5,7,5,0,,,,0.6846167,0.0,0.0,0.0,43.32
5,8,5,0,,,,0.52705,0.0,0.0,0.0,161.28
5,9,5,0,,,,0.5890333,0.0,0.0,0.0,452.88
5,10,5,0,,,,0.60803336,0.0,0.0,0.0,403.67
5,11,5,0,,,,0.50123334,0.0,0.0,0.0,494.86
5,12,5,0,,,,0.6365167,0.0,0.0,0.0,606.92
5,13,5,0,,,,0.48046666,0.0,0.0,0.0,774.57
5,14,5,0,,,,0.4818,0.0,0.0,0.0,519.66
5,15,5,0,,,,0.48933333,0.0,0.0,0.0,355.41
5,16,5,0,,,,0.54968333,0.0,0.0,0.0,365.91
5,17,5,0,,,,0.8210833,0.0,0.0,0.0,208.7
5,18,5,0,,,,0.88081664,0.0,0.0,0.0,99.21
5,19,5,0,,,,0.7652,0.0,0.0,0.0,7.69
5,20,5,0,,,,0.8631,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.0759833,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.65216666,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.6099833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.5434,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.54261667,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.57335,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.5657167,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.5427167,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.53938335,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.55726665,0.0,0.0,0.0,14.89
5,7,6,0,,,,1.26475,0.0,0.0,0.0,5.58
5,8,6,0,,,,0.8997167,0.0,0.0,0.0,18.87
5,9,6,0,,,,0.587825,0.0,0.0,0.0,127.92
5,10,6,0,,,,0.53225,0.0,0.0,0.0,100.1
5,11,6,0,,,,0.9550167,0.0,0.0,0.0,164.01
5,12,6,0,,,,0.95021665,0.0,0.0,0.0,117.81
5,13,6,0,,,,0.72996664,0.0,0.0,0.0,209.18
5,14,6,0,,,,1.3542,0.0,0.0,0.0,55.07
5,15,6,0,,,,1.1582667,0.0,0.0,0.0,43.67
5,16,6,0,,,,1.4227,0.0,0.0,0.0,60.71
5,17,6,0,,,,1.2854,0.0,0.0,0.0,133.54
5,18,6,0,,,,1.0697334,0.0,0.0,0.0,29.59
5,19,6,0,,,,2.1099055,0.0,0.0,0.0,33.85
5,20,6,0,,,,2.0114167,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4828666,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.79261667,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.49808332,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.5171583,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.4756,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.47248334,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.49051666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.48456666,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.4782,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.46563333,0.0,0.0,0.0,0.0
5,7,7,0,,,,0.78886664,0.0,0.0,0.0,23.14
5,8,7,0,,,,0.56808335,0.0,0.0,0.0,150.5
5,9,7,0,,,,0.7146,0.0,0.0,0.0,290.96
5,10,7,0,,,,1.9425722,0.0,0.0,0.0,300.74
5,11,7,0,,,,1.2492555,0.0,0.0,0.0,183.25
5,12,7,0,,,,2.1190834,0.0,0.0,0.0,264.42
5,13,7,0,,,,1.5403833,0.0,0.0,0.0,487.87
5,14,7,0,,,,2.0337167,0.0,0.0,0.0,638.37
5,15,7,0,,,,1.6387666,0.0,0.0,0.0,53.98
5,16,7,0,,,,1.6569166,0.0,0.0,0.0,122.5
5,17,7,0,,,,1.4454334,0.0,0.0,0.0,116.59
5,18,7,0,,,,1.4679333,0.0,0.0,0.0,15.96
5,19,7,0,,,,2.28995,0.0,0.0,0.0,37.89
5,20,7,0,,,,1.9279,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.0887166,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.7063722,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.41075,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.3398194,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.3515667,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.3212,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.34185,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.3421777,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.1659834,0.0,0.0,0.0,0.0
5,6,1,0,,,,2.1696084,0.0,0.0,0.0,0.0
5,7,1,0,,,,1.4704666,0.0,0.0,0.0,6.34
5,8,1,0,,,,1.3274333,0.0,0.0,0.0,78.7
5,9,1,0,,,,2.14305,0.0,0.0,0.0,67.47
5,10,1,0,,,,2.2626166,0.0,0.0,0.0,95.75
5,11,1,0,,,,0.5148,0.0,0.0,0.0,135.55
5,12,1,0,,,,0.3304,0.0,0.0,0.0,136.02
5,13,1,0,,,,0.42211667,0.0,0.0,0.0,90.22
5,14,1,0,,,,0.39046666,0.0,0.0,0.0,104.55
5,15,1,0,,,,0.36083335,0.0,0.0,0.0,79.64
5,16,1,0,,,,1.79415,0.0,0.0,0.0,61.39
5,17,1,0,,,,0.5252,0.0,0.0,0.0,40.53
5,18,1,0,,,,0.49658334,0.0,0.0,0.0,37.53
5,19,1,0,,,,1.2951833,0.0,0.0,0.0,22.83
5,20,1,0,,,,3.3807833,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.23985,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.9156,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.4067,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.3758,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.3985,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.37285,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.3601667,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.34425,0.0,0.0,0.0,0.0
5,5,2,0,,,,2.1878166,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.7749,0.0,0.0,0.0,0.0
5,7,2,0,,,,1.4426833,0.0,0.0,0.0,6.36
5,8,2,0,,,,1.5595,0.0,0.0,0.0,17.99
5,9,2,0,,,,2.2476332,0.0,0.0,0.0,67.68
5,10,2,0,,,,2.2513833,0.0,0.0,0.0,107.36
5,11,2,0,,,,0.42466667,0.0,0.0,0.0,163.04
5,12,2,0,,,,0.41311666,0.0,0.0,0.0,143.55
5,13,2,0,,,,0.43256667,0.0,0.0,0.0,103.37
5,14,2,0,,,,0.43091667,0.0,0.0,0.0,107.82
5,15,2,0,,,,0.41683334,0.0,0.0,0.0,77.62
5,16,2,0,,,,0.5013833,0.0,0.0,0.0,72.12
5,17,2,0,,,,0.59505,0.0,0.0,0.0,41.35
5,18,2,0,,,,0.7040833,0.0,0.0,0.0,36.87
5,19,2,0,,,,2.9776666,0.0,0.0,0.0,27.35
5,20,2,0,,,,3.6012666,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.96795,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.58795,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.3283334,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.28855,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.2954333,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.2878667,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.2891834,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.2846833,0.0,0.0,0.0,0.0
5,5,3,0,,,,2.8196166,0.0,0.0,0.0,0.0
5,6,3,0,,,,2.2049,0.0,0.0,0.0,0.0
5,7,3,0,,,,1.7085333,0.0,0.0,0.0,93.02
5,8,3,0,,,,1.4514,0.0,0.0,0.0,283.84
5,9,3,0,,,,2.2353833,0.0,0.0,0.0,483.32
5,10,3,0,,,,1.7841,0.0,0.0,0.0,642.27
5,11,3,0,,,,1.4218667,0.0,0.0,0.0,694.36
5,12,3,0,,,,1.4291167,0.0,0.0,0.0,299.5
5,13,3,0,,,,0.8690583,0.0,0.0,0.0,342.95
5,14,3,0,,,,0.37275,0.0,0.0,0.0,343.73
5,15,3,0,,,,0.52861667,0.0,0.0,0.0,137.66
5,16,3,0,,,,0.91365,0.0,0.0,0.0,185.44
5,17,3,0,,,,0.5927,0.0,0.0,0.0,133.9
5,18,3,0,,,,0.5014667,0.0,0.0,0.0,47.73
5,19,3,0,,,,1.6037667,0.0,0.0,0.0,24.34
5,20,3,0,,,,2.1799,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.95451665,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.56941664,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.2687777,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.2730833,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.29815,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.2887833,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.2497667,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.2522167,0.0,0.0,0.0,0.0
5,5,4,0,,,,2.0335834,0.0,0.0,0.0,0.0
5,6,4,0,,,,2.3227668,0.0,0.0,0.0,1.74
5,7,4,0,,,,1.4835334,0.0,0.0,0.0,43.5
5,8,4,0,,,,1.25815,0.0,0.0,0.0,240.11
5,9,4,0,,,,2.0388834,0.0,0.0,0.0,469.37
5,10,4,0,,,,2.3189,0.0,0.0,0.0,612.91
5,11,4,0,,,,0.5284333,0.0,0.0,0.0,541.82
5,12,4,0,,,,0.46013334,0.0,0.0,0.0,389.34
5,13,4,0,,,,0.47338334,0.0,0.0,0.0,275.55
5,14,4,0,,,,0.41313332,0.0,0.0,0.0,74.33
5,15,4,0,,,,0.5541,0.0,0.0,0.0,565.39
5,16,4,0,,,,0.5984167,0.0,0.0,0.0,429.88
5,17,4,0,,,,0.6394333,0.0,0.0,0.0,295.44
5,18,4,0,,,,0.8060167,0.0,0.0,0.0,152.96
5,19,4,0,,,,2.1468334,0.0,0.0,0.0,42.25
5,20,4,0,,,,4.03875,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.4704,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.87815,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.4349,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.3566,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.3440334,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.3073334,0.0,0.0,0.0,0.0
5,3,5,0,,,,1.3237333,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.3486834,0.0,0.0,0.0,0.0
5,5,5,0,,,,2.07975,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.190725,0.0,0.0,0.0,3.62
5,7,5,0,,,,1.625975,0.0,0.0,0.0,87.53
5,8,5,0,,,,1.3078333,0.0,0.0,0.0,212.9
5,9,5,0,,,,1.8951,0.0,0.0,0.0,472.59
5,10,5,0,,,,1.9034834,0.0,0.0,0.0,617.94
5,11,5,0,,,,0.53396666,0.0,0.0,0.0,676.39
5,12,5,0,,,,0.47868332,0.0,0.0,0.0,495.09
5,13,5,0,,,,0.48328334,0.0,0.0,0.0,392.98
5,14,5,0,,,,0.41803333,0.0,0.0,0.0,539.92
5,15,5,0,,,,0.4092,0.0,0.0,0.0,544.25
5,16,5,0,,,,0.43805,0.0,0.0,0.0,295.79
5,17,5,0,,,,0.47915,0.0,0.0,0.0,344.78
5,18,5,0,,,,0.43215,0.0,0.0,0.0,165.75
5,19,5,0,,,,1.0001333,0.0,0.0,0.0,36.73
5,20,5,0,,,,1.1980833,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.9414833,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.50645,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.31575,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.3092583,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.30295,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.2951,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.5100666,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.49065,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.2815833,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.5747666,0.0,0.0,0.0,0.18
5,7,6,0,,,,1.7714334,0.0,0.0,0.0,92.28
5,8,6,0,,,,2.2889667,0.0,0.0,0.0,264.42
5,9,6,0,,,,2.5364833,0.0,0.0,0.0,416.17
5,10,6,0,,,,2.5175166,0.0,0.0,0.0,564.61
5,11,6,0,,,,0.91095,0.0,0.0,0.0,664.75
5,12,6,0,,,,0.5541667,0.0,0.0,0.0,471.08
5,13,6,0,,,,0.5111833,0.0,0.0,0.0,652.31
5,14,6,0,,,,0.50478333,0.0,0.0,0.0,323.02
5,15,6,0,,,,0.46325,0.0,0.0,0.0,485.83
5,16,6,0,,,,0.5036,0.0,0.0,0.0,329.28
5,17,6,0,,,,1.0687166,0.0,0.0,0.0,214.66
5,18,6,0,,,,0.98473334,0.0,0.0,0.0,77.38
5,19,6,0,,,,3.8585,0.0,0.0,0.0,5.39
5,20,6,0,,,,2.2522833,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4851333,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.63375,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.4387333,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.3968834,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.3890333,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.37555,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.3663,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.3677666,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.3888,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.2985667,0.0,0.0,0.0,0.51
5,7,7,0,,,,2.0313416,0.0,0.0,0.0,7.3
5,8,7,0,,,,1.8700833,0.0,0.0,0.0,37.84
5,9,7,0,,,,2.3258834,0.0,0.0,0.0,162.29
5,10,7,0,,,,3.4855833,0.0,0.0,0.0,401.91
5,11,7,0,,,,0.90485,0.0,0.0,0.0,556.47
5,12,7,0,,,,0.54191667,0.0,0.0,0.0,790.03
5,13,7,0,,,,0.53065,0.0,0.0,0.0,704.15
5,14,7,0,,,,0.5549333,0.0,0.0,0.0,474.46
5,15,7,0,,,,0.56478333,0.0,0.0,0.0,340.23
5,16,7,0,,,,1.1559,0.0,0.0,0.0,237.46
5,17,7,0,,,,2.0250332,0.0,0.0,0.0,366.75
5,18,7,0,,,,1.7995334,0.0,0.0,0.0,101.29
5,19,7,0,,,,2.5718834,0.0,0.0,0.0,39.57
5,20,7,0,,,,4.922933,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.1438,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.2809334,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.4297667,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.3733833,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.3607,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.3747333,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.3543667,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.3131167,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.3886833,0.0,0.0,0.0,0.0
5,6,1,0,,,,2.1971834,0.0,0.0,0.0,0.17
5,7,1,0,,,,1.4286333,0.0,0.0,0.0,60.97
5,8,1,0,,,,1.4264834,0.0,0.0,0.0,114.59
5,9,1,0,,,,3.0799167,0.0,0.0,0.0,288.78
5,10,1,0,,,,3.7100666,0.0,0.0,0.0,579.76
5,11,1,0,,,,1.1698,0.0,0.0,0.0,541.52
5,12,1,0,,,,0.7438,0.0,0.0,0.0,583.22
5,13,1,0,,,,0.8144722,0.0,0.0,0.0,643.37
5,14,1,0,,,,0.41855,0.0,0.0,0.0,506.28
5,15,1,0,,,,0.5760667,0.0,0.0,0.0,209.97
5,16,1,0,,,,0.6261,0.0,0.0,0.0,65.63
5,17,1,0,,,,2.3925834,0.0,0.0,0.0,211.68
5,18,1,0,,,,0.8292,0.0,0.0,0.0,156.93
5,19,1,0,,,,1.29765,0.0,0.0,0.0,44.0
5,20,1,0,,,,1.8969667,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.0986,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.91713333,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.67095,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.33435,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.3211334,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.3490167,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.3204334,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.3570334,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.9817667,0.0,0.0,0.0,0.0
5,6,2,0,,,,2.1242666,0.0,0.0,0.0,14.18
5,7,2,0,,,,1.87255,0.0,0.0,0.0,32.87
5,8,2,0,,,,1.7394667,0.0,0.0,0.0,163.26
5,9,2,0,,,,2.1517832,0.0,0.0,0.0,109.8
5,10,2,0,,,,1.8555,0.0,0.0,0.0,382.5
5,11,2,0,,,,0.42918333,0.0,0.0,0.0,610.85
5,12,2,0,,,,0.45795,0.0,0.0,0.0,450.24
5,13,2,0,,,,0.4439,0.0,0.0,0.0,670.81
5,14,2,0,,,,0.4447,0.0,0.0,0.0,506.68
5,15,2,0,,,,0.41788334,0.0,0.0,0.0,401.53
5,16,2,0,,,,0.4798,0.0,0.0,0.0,239.49
5,17,2,0,,,,0.63386667,0.0,0.0,0.0,185.01
5,18,2,0,,,,1.5350667,0.0,0.0,0.0,100.48
5,19,2,0,,,,2.4288833,0.0,0.0,0.0,41.49
5,20,2,0,,,,1.93515,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0452334,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.9458333,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.3248667,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.3276,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.32895,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.3522167,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.3279667,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.29605,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.5850333,0.0,0.0,0.0,0.0
5,6,3,0,,,,2.5978832,0.0,0.0,0.0,4.42
5,7,3,0,,,,1.9386,0.0,0.0,0.0,97.81
5,8,3,0,,,,1.33885,0.0,0.0,0.0,33.98
5,9,3,0,,,,1.65155,0.0,0.0,0.0,270.18
5,10,3,0,,,,1.6369166,0.0,0.0,0.0,617.08
5,11,3,0,,,,1.59535,0.0,0.0,0.0,652.77
5,12,3,0,,,,1.0828,0.0,0.0,0.0,773.43
5,13,3,0,,,,0.46731666,0.0,0.0,0.0,764.08
5,14,3,0,,,,0.45571667,0.0,0.0,0.0,478.25
5,15,3,0,,,,0.4518889,0.0,0.0,0.0,456.29
5,16,3,0,,,,0.89055,0.0,0.0,0.0,325.95
5,17,3,0,,,,0.9841167,0.0,0.0,0.0,298.36
5,18,3,0,,,,0.94265,0.0,0.0,0.0,154.02
5,19,3,0,,,,1.6909833,0.0,0.0,0.0,46.0
5,20,3,0,,,,1.8787667,0.0,0.0,0.0,0.12
5,21,3,0,,,,1.1298167,0.0,0.0,0.0,0.0
5,22,3,0,,,,2.26155,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.6496665,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.8972445,0.0,0.0,0.0,0.0
5,1,4,0,,,,2.3489,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.8528666,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.8146334,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.9090166,0.0,0.0,0.0,0.0
5,5,4,0,,,,3.54435,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.9733666,0.0,0.0,0.0,0.49
5,7,4,0,,,,1.3330667,0.0,0.0,0.0,98.23
5,8,4,0,,,,1.3517,0.0,0.0,0.0,217.68
5,9,4,0,,,,1.8640333,0.0,0.0,0.0,415.35
5,10,4,0,,,,1.8176,0.0,0.0,0.0,506.83
5,11,4,0,,,,0.5211333,0.0,0.0,0.0,643.8
5,12,4,0,,,,0.3789,0.0,0.0,0.0,789.11
5,13,4,0,,,,0.40651667,0.0,0.0,0.0,820.94
5,14,4,0,,,,0.39521667,0.0,0.0,0.0,698.47
5,15,4,0,,,,0.49246666,0.0,0.0,0.0,637.38
5,16,4,0,,,,0.6569667,0.0,0.0,0.0,465.56
5,17,4,0,,,,0.7248833,0.0,0.0,0.0,325.83
5,18,4,0,,,,0.99455,0.0,0.0,0.0,150.9
5,19,4,0,,,,1.69865,0.0,0.0,0.0,46.12
5,20,4,0,,,,5.5221,0.0,0.0,0.0,0.0
5,21,4,0,,,,2.18715,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.82453334,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.4257166,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.3319167,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.2670833,0.0,0.0,0.0,0.0
5,2,5,0,,,,1.2607167,0.0,0.0,0.0,0.0
5,3,5,0,,,,1.24065,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.2653167,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.8068,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.9498333,0.0,0.0,0.0,25.89
5,7,5,0,,,,1.1906333,0.0,0.0,0.0,91.6
5,8,5,0,,,,1.4015833,0.0,0.0,0.0,294.89
5,9,5,0,,,,1.7691,0.0,0.0,0.0,481.11
5,10,5,0,,,,1.7819,0.0,0.0,0.0,640.21
5,11,5,0,,,,0.49831668,0.0,0.0,0.0,749.52
5,12,5,0,,,,0.34186667,0.0,0.0,0.0,802.91
5,13,5,0,,,,0.34106666,0.0,0.0,0.0,824.62
5,14,5,0,,,,0.46101665,0.0,0.0,0.0,763.1
5,15,5,0,,,,0.47895,0.0,0.0,0.0,693.75
5,16,5,0,,,,1.3479,0.0,0.0,0.0,553.23
5,17,5,0,,,,1.6360333,0.0,0.0,0.0,377.72
5,18,5,0,,,,0.78763336,0.0,0.0,0.0,170.77
5,19,5,0,,,,1.7994334,0.0,0.0,0.0,42.81
5,20,5,0,,,,2.0477333,0.0,0.0,0.0,2.42
5,21,5,0,,,,1.2216667,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.5192,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.37315,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.335675,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.35735,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.3617667,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.3275334,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.3239,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.3208,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.6544167,0.0,0.0,0.0,24.35
5,7,6,0,,,,1.5178833,0.0,0.0,0.0,91.79
5,8,6,0,,,,2.0012834,0.0,0.0,0.0,290.3
5,9,6,0,,,,2.2898,0.0,0.0,0.0,474.04
5,10,6,0,,,,1.9183167,0.0,0.0,0.0,627.77
5,11,6,0,,,,0.4064,0.0,0.0,0.0,738.19
5,12,6,0,,,,0.39883333,0.0,0.0,0.0,798.02
5,13,6,0,,,,0.42305,0.0,0.0,0.0,799.86
5,14,6,0,,,,0.38055,0.0,0.0,0.0,764.4
5,15,6,0,,,,0.38995,0.0,0.0,0.0,687.4
5,16,6,0,,,,0.43193334,0.0,0.0,0.0,547.75
5,17,6,0,,,,0.6357167,0.0,0.0,0.0,367.92
5,18,6,0,,,,1.1461,0.0,0.0,0.0,170.24
5,19,6,0,,,,2.1473,0.0,0.0,0.0,46.62
5,20,6,0,,,,2.507,0.0,0.0,0.0,6.27
5,21,6,0,,,,1.4119,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.7326667,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.3751833,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.3455583,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.3473834,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.3497,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.3285333,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.3367,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.3607,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.57345,0.0,0.0,0.0,0.83
5,7,7,0,,,,1.6517,0.0,0.0,0.0,66.12
5,8,7,0,,,,1.7112,0.0,0.0,0.0,120.52
5,9,7,0,,,,2.70385,0.0,0.0,0.0,48.26
5,10,7,0,,,,2.2110167,0.0,0.0,0.0,84.92
5,11,7,0,,,,0.6389833,0.0,0.0,0.0,236.49
5,12,7,0,,,,0.50631666,0.0,0.0,0.0,426.8
5,13,7,0,,,,0.52023333,0.0,0.0,0.0,421.37
5,14,7,0,,,,0.51885,0.0,0.0,0.0,206.0
5,15,7,0,,,,0.49978334,0.0,0.0,0.0,247.7
5,16,7,0,,,,0.54125,0.0,0.0,0.0,314.85
5,17,7,0,,,,3.16855,0.0,0.0,0.0,319.27
5,18,7,0,,,,4.1622167,0.0,0.0,0.0,168.96
5,19,7,0,,,,6.608933,0.0,0.0,0.0,31.49
5,20,7,0,,,,3.31005,0.0,0.0,0.0,6.93
5,21,7,0,,,,0.7056,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.5585667,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.3564667,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.367475,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.3065333,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.31605,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.3370167,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.31585,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.0727334,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.7507334,0.0,0.0,0.0,26.03
5,7,1,0,,,,1.4431,0.0,0.0,0.0,98.48
5,8,1,0,,,,1.7557666,0.0,0.0,0.0,286.94
5,9,1,0,,,,1.7549666,0.0,0.0,0.0,461.92
5,10,1,0,,,,0.6846,0.0,0.0,0.0,609.47
5,11,1,0,,,,0.79255,0.0,0.0,0.0,693.08
5,12,1,0,,,,0.46095,0.0,0.0,0.0,734.46
5,13,1,0,,,,0.42301667,0.0,0.0,0.0,668.29
5,14,1,0,,,,0.42246667,0.0,0.0,0.0,659.32
5,15,1,0,,,,0.47125,0.0,0.0,0.0,174.89
5,16,1,0,,,,0.60683334,0.0,0.0,0.0,241.14
5,17,1,0,,,,2.47935,0.0,0.0,0.0,79.64
5,18,1,0,,,,4.6007,0.0,0.0,0.0,157.42
5,19,1,0,,,,2.9906166,0.0,0.0,0.0,50.61
5,20,1,0,,,,2.8347666,0.0,0.0,0.0,0.14
5,21,1,0,,,,1.0104333,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.0035167,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.67328334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.56855,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.53138334,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.54931664,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.546,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5203,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.1008834,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.86645,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.59131664,0.0,0.0,0.0,98.23
5,8,2,0,,,,0.86838335,0.0,0.0,0.0,269.37
5,9,2,0,,,,0.88011664,0.0,0.0,0.0,446.38
5,10,2,0,,,,0.45186666,0.0,0.0,0.0,597.65
5,11,2,0,,,,0.4511,0.0,0.0,0.0,679.14
5,12,2,0,,,,0.41826665,0.0,0.0,0.0,674.03
5,13,2,0,,,,0.43916667,0.0,0.0,0.0,361.68
5,14,2,0,,,,0.42738333,0.0,0.0,0.0,275.19
5,15,2,0,,,,0.41425,0.0,0.0,0.0,562.53
5,16,2,0,,,,0.65496665,0.0,0.0,0.0,490.95
5,17,2,0,,,,1.0405333,0.0,0.0,0.0,143.46
5,18,2,0,,,,3.9579,0.0,0.0,0.0,11.71
5,19,2,0,,,,2.6709833,0.0,0.0,0.0,32.46
5,20,2,0,,,,4.9859,0.0,0.0,0.0,8.49
5,21,2,0,,,,1.91735,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.9328,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6191083,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.54745,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.55205,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.59783334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.7575833,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.6552167,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.22765,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.1873167,0.0,0.0,0.0,0.87
5,7,3,0,,,,0.5839667,0.0,0.0,0.0,97.84
5,8,3,0,,,,0.55343336,0.0,0.0,0.0,279.55
5,9,3,0,,,,0.55195,0.0,0.0,0.0,279.45
5,10,3,0,,,,0.49923334,0.0,0.0,0.0,524.88
5,11,3,0,,,,0.4778,0.0,0.0,0.0,491.32
5,12,3,0,,,,0.4852,0.0,0.0,0.0,404.91
5,13,3,0,,,,0.45423332,0.0,0.0,0.0,499.77
5,14,3,0,,,,0.48106667,0.0,0.0,0.0,556.32
5,15,3,0,,,,0.4803,0.0,0.0,0.0,320.78
5,16,3,0,,,,0.6027667,0.0,0.0,0.0,340.32
5,17,3,0,,,,1.4295167,0.0,0.0,0.0,0.0
5,18,3,0,,,,1.3646166,0.0,0.0,0.0,119.89
5,19,3,0,,,,1.3629333,0.0,0.0,0.0,54.19
5,20,3,0,,,,1.8151833,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.4556167,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.1913333,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.74525,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.4211833,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.4240333,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.4091834,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.4288167,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.4212333,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.9118834,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.7318166,0.0,0.0,0.0,1.25
5,7,4,0,,,,1.3672167,0.0,0.0,0.0,83.72
5,8,4,0,,,,1.3515167,0.0,0.0,0.0,209.66
5,9,4,0,,,,1.9020667,0.0,0.0,0.0,386.94
5,10,4,0,,,,2.0756667,0.0,0.0,0.0,319.41
5,11,4,0,,,,0.5664667,0.0,0.0,0.0,411.72
5,12,4,0,,,,0.4669,0.0,0.0,0.0,418.14
5,13,4,0,,,,0.48566666,0.0,0.0,0.0,611.11
5,14,4,0,,,,1.9705666,0.0,0.0,0.0,348.78
5,15,4,0,,,,2.3425667,0.0,0.0,0.0,99.21
5,16,4,0,,,,1.7658833,0.0,0.0,0.0,320.46
5,17,4,0,,,,2.9297833,0.0,0.0,0.0,64.89
5,18,4,0,,,,1.5750667,0.0,0.0,0.0,66.27
5,19,4,0,,,,2.6962833,0.0,0.0,0.0,27.34
5,20,4,0,,,,3.2597666,0.0,0.0,0.0,0.0
5,21,4,0,,,,2.8711667,0.0,0.0,0.0,0.0
5,22,4,0,,,,2.6547,0.0,0.0,0.0,0.0
5,23,4,0,,,,2.4108667,0.0,0.0,0.0,0.0
5,24,4,0,,,,2.200075,0.0,0.0,0.0,0.0
5,1,5,0,,,,2.1805334,0.0,0.0,0.0,0.0
5,2,5,0,,,,2.1959834,0.0,0.0,0.0,0.0
5,3,5,0,,,,2.1865666,0.0,0.0,0.0,0.0
5,4,5,0,,,,2.1704667,0.0,0.0,0.0,0.0
5,5,5,0,,,,2.9597833,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.7045333,0.0,0.0,0.0,5.5
5,7,5,0,,,,1.91765,0.0,0.0,0.0,101.66
5,8,5,0,,,,1.5693834,0.0,0.0,0.0,295.54
5,9,5,0,,,,2.0451334,0.0,0.0,0.0,487.21
5,10,5,0,,,,1.9761667,0.0,0.0,0.0,636.14
5,11,5,0,,,,0.47363332,0.0,0.0,0.0,658.51
5,12,5,0,,,,0.40386668,0.0,0.0,0.0,665.76
5,13,5,0,,,,0.4049,0.0,0.0,0.0,666.41
5,14,5,0,,,,0.3823,0.0,0.0,0.0,612.37
5,15,5,0,,,,0.51348335,0.0,0.0,0.0,592.08
5,16,5,0,,,,0.5257667,0.0,0.0,0.0,523.3
5,17,5,0,,,,1.1049334,0.0,0.0,0.0,357.92
5,18,5,0,,,,0.96028334,0.0,0.0,0.0,181.31
5,19,5,0,,,,1.4306333,0.0,0.0,0.0,45.58
5,20,5,0,,,,1.1045166,0.0,0.0,0.0,10.29
5,21,5,0,,,,0.62885,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.5646333,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.4431,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.28875,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.26295,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.2686167,0.0,0.0,0.0,0.0
5,3,6,0,,,,1.28535,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.2538167,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.2533667,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.2418166,0.0,0.0,0.0,16.2
5,7,6,0,,,,1.6223834,0.0,0.0,0.0,106.41
5,8,6,0,,,,1.3574166,0.0,0.0,0.0,269.41
5,9,6,0,,,,2.6727667,0.0,0.0,0.0,424.84
5,10,6,0,,,,2.3108168,0.0,0.0,0.0,596.39
5,11,6,0,,,,1.1454667,0.0,0.0,0.0,682.9
5,12,6,0,,,,0.8332,0.0,0.0,0.0,740.18
5,13,6,0,,,,0.7782,0.0,0.0,0.0,700.54
5,14,6,0,,,,0.32716668,0.0,0.0,0.0,396.5
5,15,6,0,,,,0.35513332,0.0,0.0,0.0,523.55
5,16,6,0,,,,0.5132333,0.0,0.0,0.0,275.12
5,17,6,0,,,,1.3837833,0.0,0.0,0.0,337.13
5,18,6,0,,,,1.0994,0.0,0.0,0.0,162.41
5,19,6,0,,,,1.9525611,0.0,0.0,0.0,54.39
5,20,6,0,,,,1.5092167,0.0,0.0,0.0,10.07
5,21,6,0,,,,1.2970667,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.7421167,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.3973666,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.4000584,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.4372,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.37365,0.0,0.0,0.0,0.0
5,3,7,0,,,,1.3509667,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.4058167,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.3649167,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.3187166,0.0,0.0,0.0,19.61
5,7,7,0,,,,1.8270333,0.0,0.0,0.0,103.89
5,8,7,0,,,,1.6144,0.0,0.0,0.0,278.67
5,9,7,0,,,,2.2408166,0.0,0.0,0.0,462.83
5,10,7,0,,,,2.2687166,0.0,0.0,0.0,616.16
5,11,7,0,,,,0.6688833,0.0,0.0,0.0,688.6
5,12,7,0,,,,1.4528667,0.0,0.0,0.0,671.87
5,13,7,0,,,,1.4822167,0.0,0.0,0.0,592.8
5,14,7,0,,,,0.82103336,0.0,0.0,0.0,518.24
5,15,7,0,,,,0.54073334,0.0,0.0,0.0,320.59
5,16,7,0,,,,0.5413167,0.0,0.0,0.0,372.46
5,17,7,0,,,,0.49515,0.0,0.0,0.0,329.89
5,18,7,0,,,,0.5427,0.0,0.0,0.0,159.51
5,19,7,0,,,,1.00565,0.0,0.0,0.0,49.07
5,20,7,0,,,,1.06025,0.0,0.0,0.0,11.15
5,21,7,0,,,,1.1731666,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.72216666,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.4454833,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.4533417,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.4169333,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.41285,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.4324167,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.4249166,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.3755,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.7532,0.0,0.0,0.0,22.11
5,7,1,0,,,,2.07245,0.0,0.0,0.0,39.63
5,8,1,0,,,,2.3214333,0.0,0.0,0.0,272.35
5,9,1,0,,,,2.1769834,0.0,0.0,0.0,383.92
5,10,1,0,,,,2.69655,0.0,0.0,0.0,599.77
5,11,1,0,,,,1.86645,0.0,0.0,0.0,711.5
5,12,1,0,,,,1.4741334,0.0,0.0,0.0,781.04
5,13,1,0,,,,1.3976834,0.0,0.0,0.0,710.3
5,14,1,0,,,,1.99005,0.0,0.0,0.0,710.95
5,15,1,0,,,,2.1716166,0.0,0.0,0.0,168.35
5,16,1,0,,,,1.3516333,0.0,0.0,0.0,179.71
5,17,1,0,,,,0.9586,0.0,0.0,0.0,242.9
5,18,1,0,,,,1.3602667,0.0,0.0,0.0,82.26
5,19,1,0,,,,2.22355,0.0,0.0,0.0,55.33
5,20,1,0,,,,4.1707835,0.0,0.0,0.0,11.14
5,21,1,0,,,,2.45435,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.8594944,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.45645,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.4556084,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.6153,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.5045667,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.4276,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.4084834,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.8577334,0.0,0.0,0.0,0.0
5,6,2,0,,,,2.03155,0.0,0.0,0.0,35.63
5,7,2,0,,,,1.6712667,0.0,0.0,0.0,93.92
5,8,2,0,,,,1.5007666,0.0,0.0,0.0,281.7
5,9,2,0,,,,1.89115,0.0,0.0,0.0,448.86
5,10,2,0,,,,2.1030834,0.0,0.0,0.0,489.08
5,11,2,0,,,,1.1992834,0.0,0.0,0.0,651.28
5,12,2,0,,,,1.362,0.0,0.0,0.0,602.74
5,13,2,0,,,,0.6171,0.0,0.0,0.0,400.41
5,14,2,0,,,,0.35696667,0.0,0.0,0.0,471.54
5,15,2,0,,,,0.80521667,0.0,0.0,0.0,414.36
5,16,2,0,,,,0.45128334,0.0,0.0,0.0,351.06
5,17,2,0,,,,1.5025,0.0,0.0,0.0,321.09
5,18,2,0,,,,0.9139,0.0,0.0,0.0,172.59
5,19,2,0,,,,1.5448166,0.0,0.0,0.0,57.51
5,20,2,0,,,,2.19135,0.0,0.0,0.0,1.55
5,21,2,0,,,,1.77485,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.142,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.8595,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.5852667,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.44865,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.4077166,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.38225,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.4282,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.89475,0.0,0.0,0.0,0.0
5,6,3,0,,,,2.0627167,0.0,0.0,0.0,1.22
5,7,3,0,,,,1.46765,0.0,0.0,0.0,19.82
5,8,3,0,,,,1.3530667,0.0,0.0,0.0,64.82
5,9,3,0,,,,1.5645833,0.0,0.0,0.0,249.85
5,10,3,0,,,,1.3601,0.0,0.0,0.0,596.35
5,11,3,0,,,,1.3116833,0.0,0.0,0.0,700.21
5,12,3,0,,,,1.3316,0.0,0.0,0.0,728.99
5,13,3,0,,,,0.8070167,0.0,0.0,0.0,724.59
5,14,3,0,,,,0.37983334,0.0,0.0,0.0,611.82
5,15,3,0,,,,0.40073332,0.0,0.0,0.0,629.64
5,16,3,0,,,,0.4725,0.0,0.0,0.0,518.02
5,17,3,0,,,,0.45036668,0.0,0.0,0.0,358.14
5,18,3,0,,,,0.48061666,0.0,0.0,0.0,178.77
5,19,3,0,,,,1.0521667,0.0,0.0,0.0,59.25
5,20,3,0,,,,1.2771667,0.0,0.0,0.0,1.56
5,21,3,0,,,,1.0539833,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.51821667,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.35715,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.3784,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.3213667,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.3310333,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.3218,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.5898833,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.8624333,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.3733722,0.0,0.0,0.0,1.63
6,7,4,0,,,,1.6064667,0.0,0.0,0.0,101.88
6,8,4,0,,,,1.2848166,0.0,0.0,0.0,207.69
6,9,4,0,,,,1.86105,0.0,0.0,0.0,467.3
6,10,4,0,,,,1.9764,0.0,0.0,0.0,559.41
6,11,4,0,,,,0.9387,0.0,0.0,0.0,657.04
6,12,4,0,,,,0.83458334,0.0,0.0,0.0,674.11
6,13,4,0,,,,0.6638333,0.0,0.0,0.0,679.42
6,14,4,0,,,,0.42323333,0.0,0.0,0.0,683.07
6,15,4,0,,,,0.43598333,0.0,0.0,0.0,647.73
6,16,4,0,,,,0.38876668,0.0,0.0,0.0,527.57
6,17,4,0,,,,0.40798333,0.0,0.0,0.0,368.56
6,18,4,0,,,,0.42321667,0.0,0.0,0.0,179.42
6,19,4,0,,,,0.88005,0.0,0.0,0.0,47.26
6,20,4,0,,,,0.99696666,0.0,0.0,0.0,13.5
6,21,4,0,,,,0.70625,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.57986665,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.3473667,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.2674834,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.2816,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.28505,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.2643,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.2655166,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.3669,0.0,0.0,0.0,0.0
6,6,5,0,,,,2.4146166,0.0,0.0,0.0,1.63
6,7,5,0,,,,1.9176167,0.0,0.0,0.0,8.91
6,8,5,0,,,,1.76855,0.0,0.0,0.0,52.42
6,9,5,0,,,,1.96215,0.0,0.0,0.0,169.06
6,10,5,0,,,,1.8947,0.0,0.0,0.0,422.03
6,11,5,0,,,,0.5187167,0.0,0.0,0.0,691.97
6,12,5,0,,,,0.53061664,0.0,0.0,0.0,774.05
6,13,5,0,,,,0.48109168,0.0,0.0,0.0,767.85
6,14,5,0,,,,0.5341833,0.0,0.0,0.0,707.11
6,15,5,0,,,,0.53861666,0.0,0.0,0.0,661.04
6,16,5,0,,,,0.5274,0.0,0.0,0.0,535.62
6,17,5,0,,,,2.0472667,0.0,0.0,0.0,367.9
6,18,5,0,,,,2.2001,0.0,0.0,0.0,181.03
6,19,5,0,,,,1.9516166,0.0,0.0,0.0,47.96
6,20,5,0,,,,1.9725167,0.0,0.0,0.0,14.12
6,21,5,0,,,,1.6541166,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.7327333,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.4141,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.3871666,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.3690333,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.7492167,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.3106667,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.3575333,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.35045,0.0,0.0,0.0,0.0
6,6,6,0,,,,2.4190333,0.0,0.0,0.0,36.42
6,7,6,0,,,,1.4935167,0.0,0.0,0.0,93.5
6,8,6,0,,,,1.3778,0.0,0.0,0.0,284.73
6,9,6,0,,,,1.8181666,0.0,0.0,0.0,458.03
6,10,6,0,,,,1.8479333,0.0,0.0,0.0,599.43
6,11,6,0,,,,0.68215,0.0,0.0,0.0,699.31
6,12,6,0,,,,2.0263834,0.0,0.0,0.0,614.35
6,13,6,0,,,,3.4811666,0.0,0.0,0.0,623.28
6,14,6,0,,,,3.2037833,0.0,0.0,0.0,631.41
6,15,6,0,,,,3.3803167,0.0,0.0,0.0,452.89
6,16,6,0,,,,5.3969336,0.0,0.0,0.0,113.14
6,17,6,0,,,,2.4708667,0.0,0.0,0.0,156.88
6,18,6,0,,,,2.1346333,0.0,0.0,0.0,126.0
6,19,6,0,,,,2.3762167,0.0,0.0,0.0,58.44
6,20,6,0,,,,1.4484667,0.0,0.0,0.0,7.26
6,21,6,0,,,,0.47703335,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.57205,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.844,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.3588083,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.3426,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.4030833,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.3569666,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.6434,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.3841166,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.3195666,0.0,0.0,0.0,35.62
6,7,7,0,,,,1.7832667,0.0,0.0,0.0,96.65
6,8,7,0,,,,2.16615,0.0,0.0,0.0,253.4
6,9,7,0,,,,2.4947166,0.0,0.0,0.0,442.11
6,10,7,0,,,,1.9475666,0.0,0.0,0.0,552.07
6,11,7,0,,,,0.62558335,0.0,0.0,0.0,582.93
6,12,7,0,,,,0.7531833,0.0,0.0,0.0,628.32
6,13,7,0,,,,0.41263333,0.0,0.0,0.0,486.75
6,14,7,0,,,,0.46311668,0.0,0.0,0.0,576.39
6,15,7,0,,,,0.49835,0.0,0.0,0.0,353.78
6,16,7,0,,,,0.65788335,0.0,0.0,0.0,57.29
6,17,7,0,,,,2.88365,0.0,0.0,0.0,112.89
6,18,7,0,,,,3.0686834,0.0,0.0,0.0,24.39
6,19,7,0,,,,4.704,0.0,0.0,0.0,37.65
6,20,7,0,,,,3.5781167,0.0,0.0,0.0,14.67
6,21,7,0,,,,5.5042834,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.7124333,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.4776,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.6358,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.31915,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.3467333,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.3414167,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.3426,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.6267,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.9271333,0.0,0.0,0.0,1.6
6,7,1,0,,,,2.1544333,0.0,0.0,0.0,27.99
6,8,1,0,,,,1.6306334,0.0,0.0,0.0,167.36
6,9,1,0,,,,2.0647166,0.0,0.0,0.0,232.89
6,10,1,0,,,,2.0443,0.0,0.0,0.0,534.78
6,11,1,0,,,,0.8122,0.0,0.0,0.0,373.23
6,12,1,0,,,,0.61553335,0.0,0.0,0.0,679.51
6,13,1,0,,,,0.6827833,0.0,0.0,0.0,679.59
6,14,1,0,,,,2.5209668,0.0,0.0,0.0,749.15
6,15,1,0,,,,3.25,0.0,0.0,0.0,659.64
6,16,1,0,,,,2.4657834,0.0,0.0,0.0,495.39
6,17,1,0,,,,2.3093,0.0,0.0,0.0,362.16
6,18,1,0,,,,1.4283333,0.0,0.0,0.0,158.48
6,19,1,0,,,,1.0985833,0.0,0.0,0.0,63.85
6,20,1,0,,,,2.0782332,0.0,0.0,0.0,6.34
6,21,1,0,,,,1.55295,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.3340666,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.9368,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.5730166,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.41525,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.4261833,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.4217167,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.403,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.5088834,0.0,0.0,0.0,0.0
6,6,2,0,,,,2.0908167,0.0,0.0,0.0,12.69
6,7,2,0,,,,1.7604834,0.0,0.0,0.0,9.42
6,8,2,0,,,,1.7215,0.0,0.0,0.0,18.27
6,9,2,0,,,,1.8918,0.0,0.0,0.0,284.44
6,10,2,0,,,,1.9983333,0.0,0.0,0.0,565.94
6,11,2,0,,,,0.53085,0.0,0.0,0.0,577.98
6,12,2,0,,,,0.8185667,0.0,0.0,0.0,660.21
6,13,2,0,,,,0.4865,0.0,0.0,0.0,562.72
6,14,2,0,,,,0.60305,0.0,0.0,0.0,612.96
6,15,2,0,,,,0.57053334,0.0,0.0,0.0,531.3
6,16,2,0,,,,1.75335,0.0,0.0,0.0,434.04
6,17,2,0,,,,2.5924666,0.0,0.0,0.0,346.79
6,18,2,0,,,,1.9259334,0.0,0.0,0.0,179.36
6,19,2,0,,,,1.3425167,0.0,0.0,0.0,43.12
6,20,2,0,,,,2.62285,0.0,0.0,0.0,14.08
6,21,2,0,,,,2.3375833,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.68045,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.5657834,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.5692,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.5569667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.89101666,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.4982,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.84856665,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.54735,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.85405,0.0,0.0,0.0,1.62
6,7,3,0,,,,0.59041667,0.0,0.0,0.0,9.48
6,8,3,0,,,,0.57853335,0.0,0.0,0.0,77.49
6,9,3,0,,,,1.8726,0.0,0.0,0.0,49.23
6,10,3,0,,,,3.1945667,0.0,0.0,0.0,452.46
6,11,3,0,,,,1.3819,0.0,0.0,0.0,410.29
6,12,3,0,,,,1.6624666,0.0,0.0,0.0,744.8
6,13,3,0,,,,1.6473666,0.0,0.0,0.0,689.24
6,14,3,0,,,,1.3743,0.0,0.0,0.0,589.17
6,15,3,0,,,,1.23585,0.0,0.0,0.0,576.88
6,16,3,0,,,,0.6106,0.0,0.0,0.0,515.83
6,17,3,0,,,,0.5247167,0.0,0.0,0.0,344.11
6,18,3,0,,,,0.5005,0.0,0.0,0.0,178.02
6,19,3,0,,,,0.8517667,0.0,0.0,0.0,46.45
6,20,3,0,,,,1.7959,0.0,0.0,0.0,15.3
6,21,3,0,,,,2.07295,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.1126667,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.4471834,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.3169667,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.2923,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.4429834,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.37885,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.3043333,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.3116167,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.4700834,0.0,0.0,0.0,37.6
6,7,4,0,,,,2.4302332,0.0,0.0,0.0,92.77
6,8,4,0,,,,2.0891666,0.0,0.0,0.0,281.51
6,9,4,0,,,,2.6077557,0.0,0.0,0.0,464.43
6,10,4,0,,,,2.045161,0.0,0.0,0.0,599.2
6,11,4,0,,,,0.46253332,0.0,0.0,0.0,709.99
6,12,4,0,,,,0.4195,0.0,0.0,0.0,765.1
6,13,4,0,,,,0.4493,0.0,0.0,0.0,749.03
6,14,4,0,,,,0.48,0.0,0.0,0.0,603.4
6,15,4,0,,,,0.69876665,0.0,0.0,0.0,524.37
6,16,4,0,,,,0.43528333,0.0,0.0,0.0,331.14
6,17,4,0,,,,0.45178333,0.0,0.0,0.0,182.46
6,18,4,0,,,,0.48883334,0.0,0.0,0.0,149.58
6,19,4,0,,,,1.4047167,0.0,0.0,0.0,61.58
6,20,4,0,,,,2.0119834,0.0,0.0,0.0,17.16
6,21,4,0,,,,1.6445833,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.7113,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.4391167,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.3587166,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.3155667,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.3088334,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.2858833,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.32965,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.3474833,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.6848333,0.0,0.0,0.0,38.91
6,7,5,0,,,,1.4546167,0.0,0.0,0.0,98.32
6,8,5,0,,,,1.3411167,0.0,0.0,0.0,274.64
6,9,5,0,,,,2.4298666,0.0,0.0,0.0,442.26
6,10,5,0,,,,3.0653834,0.0,0.0,0.0,585.43
6,11,5,0,,,,1.5384667,0.0,0.0,0.0,692.64
6,12,5,0,,,,0.50238335,0.0,0.0,0.0,503.79
6,13,5,0,,,,0.46041667,0.0,0.0,0.0,722.51
6,14,5,0,,,,0.67751664,0.0,0.0,0.0,569.56
6,15,5,0,,,,0.76665,0.0,0.0,0.0,38.68
6,16,5,0,,,,2.2952166,0.0,0.0,0.0,31.44
