month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,17,5,0,,,,1.1956834,0.0,0.0,0.0,55.66
6,18,5,0,,,,2.339825,0.0,0.0,0.0,136.71
6,19,5,0,,,,2.1332,0.0,0.0,0.0,43.55
6,20,5,0,,,,2.1675334,0.0,0.0,0.0,17.05
6,21,5,0,,,,1.8243166,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.9066,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.5989667,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.4721833,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.4416333,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.3919667,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.4338167,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.6901166,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.41975,0.0,0.0,0.0,0.0
6,6,6,0,,,,2.2274666,0.0,0.0,0.0,38.07
6,7,6,0,,,,1.9037833,0.0,0.0,0.0,97.15
6,8,6,0,,,,1.5091333,0.0,0.0,0.0,272.61
6,9,6,0,,,,1.9604666,0.0,0.0,0.0,441.44
6,10,6,0,,,,1.9423333,0.0,0.0,0.0,551.85
6,11,6,0,,,,0.5443,0.0,0.0,0.0,669.07
6,12,6,0,,,,0.5464,0.0,0.0,0.0,737.85
6,13,6,0,,,,0.51416665,0.0,0.0,0.0,751.03
6,14,6,0,,,,0.49803334,0.0,0.0,0.0,708.68
6,15,6,0,,,,0.5301333,0.0,0.0,0.0,631.15
6,16,6,0,,,,0.54338336,0.0,0.0,0.0,509.48
6,17,6,0,,,,0.51341665,0.0,0.0,0.0,368.56
6,18,6,0,,,,1.22485,0.0,0.0,0.0,185.24
6,19,6,0,,,,2.7729,0.0,0.0,0.0,33.05
6,20,6,0,,,,3.4783,0.0,0.0,0.0,17.45
6,21,6,0,,,,1.41425,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.6712667,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.47935,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.440325,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.4389833,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.4141333,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.3683333,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.3617834,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.8720167,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.2951334,0.0,0.0,0.0,37.33
6,7,7,0,,,,1.33905,0.0,0.0,0.0,99.06
6,8,7,0,,,,1.3087833,0.0,0.0,0.0,273.32
6,9,7,0,,,,1.8717834,0.0,0.0,0.0,446.34
6,10,7,0,,,,1.8978,0.0,0.0,0.0,588.07
6,11,7,0,,,,0.52211666,0.0,0.0,0.0,705.44
6,12,7,0,,,,0.4473,0.0,0.0,0.0,757.32
6,13,7,0,,,,0.46851668,0.0,0.0,0.0,715.73
6,14,7,0,,,,0.49466667,0.0,0.0,0.0,691.15
6,15,7,0,,,,0.45981666,0.0,0.0,0.0,626.08
6,16,7,0,,,,0.46395,0.0,0.0,0.0,496.18
6,17,7,0,,,,2.0254834,0.0,0.0,0.0,338.42
6,18,7,0,,,,3.0878832,0.0,0.0,0.0,181.53
6,19,7,0,,,,1.9206389,0.0,0.0,0.0,45.38
6,20,7,0,,,,2.9053833,0.0,0.0,0.0,18.05
6,21,7,0,,,,1.3754611,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.55841666,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3460833,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.3096666,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.3120445,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.3239,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.2985945,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.2826,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.6328778,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.4635834,0.0,0.0,0.0,37.16
6,7,1,0,,,,1.5420111,0.0,0.0,0.0,100.87
6,8,1,0,,,,1.2776,0.0,0.0,0.0,268.33
6,9,1,0,,,,1.81145,0.0,0.0,0.0,441.24
6,10,1,0,,,,1.8227,0.0,0.0,0.0,581.58
6,11,1,0,,,,0.4566,0.0,0.0,0.0,568.89
6,12,1,0,,,,0.39118335,0.0,0.0,0.0,643.2
6,13,1,0,,,,0.71238333,0.0,0.0,0.0,564.08
6,14,1,0,,,,0.9957167,0.0,0.0,0.0,604.86
6,15,1,0,,,,0.9431,0.0,0.0,0.0,517.95
6,16,1,0,,,,1.2776166,0.0,0.0,0.0,424.09
6,17,1,0,,,,1.4317334,0.0,0.0,0.0,334.87
6,18,1,0,,,,1.0489833,0.0,0.0,0.0,184.88
6,19,1,0,,,,0.90223336,0.0,0.0,0.0,43.25
6,20,1,0,,,,1.3727167,0.0,0.0,0.0,18.0
6,21,1,0,,,,1.2611333,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.94205,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.6548667,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.3809667,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.3032833,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.2877333,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.2747,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.2880334,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.25885,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.3824834,0.0,0.0,0.0,4.33
6,7,2,0,,,,1.4751333,0.0,0.0,0.0,22.74
6,8,2,0,,,,1.26715,0.0,0.0,0.0,247.32
6,9,2,0,,,,1.8786666,0.0,0.0,0.0,444.22
6,10,2,0,,,,1.8862333,0.0,0.0,0.0,584.77
6,11,2,0,,,,0.4126278,0.0,0.0,0.0,696.09
6,12,2,0,,,,0.36358333,0.0,0.0,0.0,744.58
6,13,2,0,,,,0.8720722,0.0,0.0,0.0,731.57
6,14,2,0,,,,0.874425,0.0,0.0,0.0,682.1
6,15,2,0,,,,0.41601667,0.0,0.0,0.0,184.78
6,16,2,0,,,,0.66685,0.0,0.0,0.0,193.85
6,17,2,0,,,,2.1706889,0.0,0.0,0.0,91.71
6,18,2,0,,,,0.55478334,0.0,0.0,0.0,169.86
6,19,2,0,,,,0.96352226,0.0,0.0,0.0,46.5
6,20,2,0,,,,2.0925834,0.0,0.0,0.0,18.66
6,21,2,0,,,,1.6984667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.8188666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.4005055,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.3991916,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.40045,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.4021333,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.3738055,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.4006166,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.3700889,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.62995,0.0,0.0,0.0,2.01
6,7,3,0,,,,1.46085,0.0,0.0,0.0,45.43
6,8,3,0,,,,1.7556,0.0,0.0,0.0,216.98
6,9,3,0,,,,2.2584221,0.0,0.0,0.0,382.04
6,10,3,0,,,,2.1162333,0.0,0.0,0.0,443.39
6,11,3,0,,,,1.3569334,0.0,0.0,0.0,578.44
6,12,3,0,,,,1.8344667,0.0,0.0,0.0,656.74
6,13,3,0,,,,2.9736166,0.0,0.0,0.0,670.77
6,14,3,0,,,,1.6568,0.0,0.0,0.0,665.37
6,15,3,0,,,,1.38765,0.0,0.0,0.0,139.97
6,16,3,0,,,,2.0296166,0.0,0.0,0.0,481.83
6,17,3,0,,,,1.6548834,0.0,0.0,0.0,306.06
6,18,3,0,,,,1.5072833,0.0,0.0,0.0,102.74
6,19,3,0,,,,1.4559834,0.0,0.0,0.0,50.71
6,20,3,0,,,,1.9358333,0.0,0.0,0.0,6.59
6,21,3,0,,,,3.0096333,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.7907112,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.7040167,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.4844416,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.39365,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.3693334,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.4263166,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.4275666,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.70975,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.4898833,0.0,0.0,0.0,35.56
6,7,4,0,,,,1.6515666,0.0,0.0,0.0,100.33
6,8,4,0,,,,1.8534167,0.0,0.0,0.0,262.23
6,9,4,0,,,,2.4269,0.0,0.0,0.0,426.71
6,10,4,0,,,,2.9603667,0.0,0.0,0.0,567.01
6,11,4,0,,,,0.9879778,0.0,0.0,0.0,684.35
6,12,4,0,,,,1.61545,0.0,0.0,0.0,753.07
6,13,4,0,,,,1.9880333,0.0,0.0,0.0,764.88
6,14,4,0,,,,1.9620167,0.0,0.0,0.0,745.51
6,15,4,0,,,,1.2478389,0.0,0.0,0.0,653.6
6,16,4,0,,,,1.944,0.0,0.0,0.0,530.65
6,17,4,0,,,,1.9433111,0.0,0.0,0.0,317.01
6,18,4,0,,,,1.6887667,0.0,0.0,0.0,156.81
6,19,4,0,,,,2.028189,0.0,0.0,0.0,45.0
6,20,4,0,,,,2.03465,0.0,0.0,0.0,19.77
6,21,4,0,,,,2.67215,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.0276167,0.0,0.0,0.0,0.0
6,23,4,0,,,,2.32945,0.0,0.0,0.0,0.0
6,24,4,0,,,,2.2771916,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.4040166,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.85575,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.3721,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.3607833,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.7485666,0.0,0.0,0.0,1.61
6,6,5,0,,,,1.4585834,0.0,0.0,0.0,20.71
6,7,5,0,,,,1.42495,0.0,0.0,0.0,106.33
6,8,5,0,,,,1.74235,0.0,0.0,0.0,159.26
6,9,5,0,,,,3.2798166,0.0,0.0,0.0,153.47
6,10,5,0,,,,3.0261333,0.0,0.0,0.0,547.04
6,11,5,0,,,,2.6577334,0.0,0.0,0.0,648.91
6,12,5,0,,,,1.6875167,0.0,0.0,0.0,586.93
6,13,5,0,,,,3.3097832,0.0,0.0,0.0,659.11
6,14,5,0,,,,3.6714,0.0,0.0,0.0,618.39
6,15,5,0,,,,3.8453,0.0,0.0,0.0,592.39
6,16,5,0,,,,2.060075,0.0,0.0,0.0,505.43
6,17,5,0,,,,2.148225,0.0,0.0,0.0,356.52
6,18,5,0,,,,3.9818,0.0,0.0,0.0,177.03
6,19,5,0,,,,1.71905,0.0,0.0,0.0,50.83
6,20,5,0,,,,1.8078,0.0,0.0,0.0,19.76
6,21,5,0,,,,2.1175833,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.3893833,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.4511555,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.4249083,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.3824611,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.39555,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.3451889,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.3836334,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.3487333,0.0,0.0,0.0,1.59
6,6,6,0,,,,1.6434,0.0,0.0,0.0,1.59
6,7,6,0,,,,1.6490945,0.0,0.0,0.0,98.83
6,8,6,0,,,,1.8417833,0.0,0.0,0.0,123.3
6,9,6,0,,,,1.8808167,0.0,0.0,0.0,254.65
6,10,6,0,,,,2.0376334,0.0,0.0,0.0,451.96
6,11,6,0,,,,0.48655277,0.0,0.0,0.0,646.66
6,12,6,0,,,,1.7306,0.0,0.0,0.0,695.53
6,13,6,0,,,,2.6609333,0.0,0.0,0.0,698.04
6,14,6,0,,,,2.48725,0.0,0.0,0.0,670.44
6,15,6,0,,,,2.99695,0.0,0.0,0.0,472.62
6,16,6,0,,,,2.6706834,0.0,0.0,0.0,53.13
6,17,6,0,,,,2.7358334,0.0,0.0,0.0,27.22
6,18,6,0,,,,2.6706333,0.0,0.0,0.0,49.28
6,19,6,0,,,,3.2482166,0.0,0.0,0.0,61.78
6,20,6,0,,,,4.0765166,0.0,0.0,0.0,17.7
6,21,6,0,,,,4.1163,0.0,0.0,0.0,0.0
6,22,6,0,,,,2.70825,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.2386668,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.4475666,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.3236667,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.3332666,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.3521333,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.3029166,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.7818834,0.0,0.0,0.0,1.58
6,6,7,0,,,,1.74325,0.0,0.0,0.0,21.2
6,7,7,0,,,,1.40525,0.0,0.0,0.0,103.05
6,8,7,0,,,,1.4187334,0.0,0.0,0.0,266.6
6,9,7,0,,,,2.6359832,0.0,0.0,0.0,438.14
6,10,7,0,,,,3.1828334,0.0,0.0,0.0,592.77
6,11,7,0,,,,3.2897832,0.0,0.0,0.0,706.28
6,12,7,0,,,,3.3530166,0.0,0.0,0.0,748.13
6,13,7,0,,,,4.3386335,0.0,0.0,0.0,754.72
6,14,7,0,,,,3.27705,0.0,0.0,0.0,726.21
6,15,7,0,,,,2.5094,0.0,0.0,0.0,621.97
6,16,7,0,,,,4.204772,0.0,0.0,0.0,487.88
6,17,7,0,,,,3.8461,0.0,0.0,0.0,350.44
6,18,7,0,,,,4.12745,0.0,0.0,0.0,191.35
6,19,7,0,,,,4.10435,0.0,0.0,0.0,45.29
6,20,7,0,,,,3.7650666,0.0,0.0,0.0,20.62
6,21,7,0,,,,3.2485332,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.77615,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.4023833,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.0487888,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.8087333,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.3669778,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.354,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.3543111,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.3604833,0.0,0.0,0.0,1.6
6,6,1,0,,,,0.9725222,0.0,0.0,0.0,2.02
6,7,1,0,,,,0.57836664,0.0,0.0,0.0,107.93
6,8,1,0,,,,0.48499167,0.0,0.0,0.0,277.76
6,9,1,0,,,,1.9509833,0.0,0.0,0.0,459.37
6,10,1,0,,,,3.8223166,0.0,0.0,0.0,578.59
6,11,1,0,,,,2.3266666,0.0,0.0,0.0,656.83
6,12,1,0,,,,2.6479332,0.0,0.0,0.0,689.34
6,13,1,0,,,,2.7710834,0.0,0.0,0.0,661.74
6,14,1,0,,,,2.8712833,0.0,0.0,0.0,559.16
6,15,1,0,,,,3.6510832,0.0,0.0,0.0,515.85
6,16,1,0,,,,1.4243333,0.0,0.0,0.0,326.35
6,17,1,0,,,,2.23185,0.0,0.0,0.0,301.12
6,18,1,0,,,,1.4846333,0.0,0.0,0.0,189.1
6,19,1,0,,,,1.7107167,0.0,0.0,0.0,44.8
6,20,1,0,,,,1.6221334,0.0,0.0,0.0,20.46
6,21,1,0,,,,1.0304333,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.70556664,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.85836667,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.8046583,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.828,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.88098335,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.5777,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.54258335,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.8473,0.0,0.0,0.0,1.61
6,6,2,0,,,,0.8494667,0.0,0.0,0.0,35.26
6,7,2,0,,,,2.3755,0.0,0.0,0.0,94.92
6,8,2,0,,,,2.01155,0.0,0.0,0.0,263.59
6,9,2,0,,,,4.4792333,0.0,0.0,0.0,403.17
6,10,2,0,,,,2.8829,0.0,0.0,0.0,570.7
6,11,2,0,,,,1.6911833,0.0,0.0,0.0,631.56
6,12,2,0,,,,1.4956,0.0,0.0,0.0,207.91
6,13,2,0,,,,2.2737112,0.0,0.0,0.0,517.15
6,14,2,0,,,,2.4900167,0.0,0.0,0.0,541.0
6,15,2,0,,,,2.2863667,0.0,0.0,0.0,561.06
6,16,2,0,,,,4.50515,0.0,0.0,0.0,522.32
6,17,2,0,,,,2.9534888,0.0,0.0,0.0,363.85
6,18,2,0,,,,3.2961833,0.0,0.0,0.0,185.36
6,19,2,0,,,,2.7492166,0.0,0.0,0.0,45.05
6,20,2,0,,,,2.2248583,0.0,0.0,0.0,20.35
6,21,2,0,,,,2.6778166,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.9041834,0.0,0.0,0.0,0.0
6,23,2,0,,,,2.1590667,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.720675,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.6909555,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.6468667,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.3968945,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.3854166,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.63065,0.0,0.0,0.0,1.59
6,6,3,0,,,,1.4664667,0.0,0.0,0.0,36.42
6,7,3,0,,,,1.4326667,0.0,0.0,0.0,96.18
6,8,3,0,,,,3.6374,0.0,0.0,0.0,264.84
6,9,3,0,,,,3.30115,0.0,0.0,0.0,435.95
6,10,3,0,,,,3.34715,0.0,0.0,0.0,569.42
6,11,3,0,,,,3.1549833,0.0,0.0,0.0,670.87
6,12,3,0,,,,2.8850222,0.0,0.0,0.0,702.96
6,13,3,0,,,,3.6820333,0.0,0.0,0.0,741.1
6,14,3,0,,,,3.0323443,0.0,0.0,0.0,715.43
6,15,3,0,,,,2.5493667,0.0,0.0,0.0,637.19
6,16,3,0,,,,2.9025166,0.0,0.0,0.0,513.6
6,17,3,0,,,,3.5508332,0.0,0.0,0.0,353.18
6,18,3,0,,,,3.1300333,0.0,0.0,0.0,189.49
6,19,3,0,,,,2.7222834,0.0,0.0,0.0,48.79
6,20,3,0,,,,2.67775,0.0,0.0,0.0,20.26
6,21,3,0,,,,2.6043832,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.37645,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.1491333,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.3718389,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.6139167,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.59425557,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.0961666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.5860389,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.91396666,0.0,0.0,0.0,1.57
6,6,4,0,,,,0.64915556,0.0,0.0,0.0,26.18
6,7,4,0,,,,1.2283833,0.0,0.0,0.0,104.76
6,8,4,0,,,,2.033061,0.0,0.0,0.0,256.81
6,9,4,0,,,,3.3409555,0.0,0.0,0.0,425.56
6,10,4,0,,,,2.3378832,0.0,0.0,0.0,566.63
6,11,4,0,,,,1.3033667,0.0,0.0,0.0,671.03
6,12,4,0,,,,1.1651666,0.0,0.0,0.0,655.62
6,13,4,0,,,,1.1804167,0.0,0.0,0.0,713.48
6,14,4,0,,,,1.3169888,0.0,0.0,0.0,669.16
6,15,4,0,,,,3.254,0.0,0.0,0.0,605.15
6,16,4,0,,,,2.59865,0.0,0.0,0.0,502.21
6,17,4,0,,,,2.1344666,0.0,0.0,0.0,363.85
6,18,4,0,,,,2.62525,0.0,0.0,0.0,190.04
6,19,4,0,,,,2.4915667,0.0,0.0,0.0,44.34
6,20,4,0,,,,2.9059668,0.0,0.0,0.0,17.18
6,21,4,0,,,,2.9908333,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.15375,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.83435,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.482125,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.3642167,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.6076167,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.3654166,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.3849611,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.6485667,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.7175666,0.0,0.0,0.0,1.57
6,7,5,0,,,,1.32465,0.0,0.0,0.0,49.49
6,8,5,0,,,,1.3436834,0.0,0.0,0.0,154.93
6,9,5,0,,,,2.2498,0.0,0.0,0.0,54.86
6,10,5,0,,,,2.6121445,0.0,0.0,0.0,132.87
6,11,5,0,,,,1.3115166,0.0,0.0,0.0,457.67
6,12,5,0,,,,2.0524611,0.0,0.0,0.0,549.23
6,13,5,0,,,,2.6768334,0.0,0.0,0.0,721.52
6,14,5,0,,,,2.6253722,0.0,0.0,0.0,665.51
6,15,5,0,,,,2.6939666,0.0,0.0,0.0,584.31
6,16,5,0,,,,3.98465,0.0,0.0,0.0,453.34
6,17,5,0,,,,2.7607,0.0,0.0,0.0,223.53
6,18,5,0,,,,2.3731833,0.0,0.0,0.0,14.31
6,19,5,0,,,,2.6426666,0.0,0.0,0.0,13.09
6,20,5,0,,,,2.523,0.0,0.0,0.0,1.48
6,21,5,0,,,,1.84535,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.709525,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.4774666,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.9766278,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.9022666,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.9871389,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.39145,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.5591222,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.28175,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.5851834,0.0,0.0,0.0,1.57
6,7,6,0,,,,1.5312333,0.0,0.0,0.0,11.7
6,8,6,0,,,,2.1044667,0.0,0.0,0.0,160.66
6,9,6,0,,,,3.3176334,0.0,0.0,0.0,330.04
6,10,6,0,,,,3.1305,0.0,0.0,0.0,574.0
6,11,6,0,,,,0.6490333,0.0,0.0,0.0,683.91
6,12,6,0,,,,0.43316665,0.0,0.0,0.0,733.94
6,13,6,0,,,,1.89595,0.0,0.0,0.0,758.37
6,14,6,0,,,,1.5258,0.0,0.0,0.0,744.35
6,15,6,0,,,,2.7729833,0.0,0.0,0.0,649.4
6,16,6,0,,,,4.0025835,0.0,0.0,0.0,528.87
6,17,6,0,,,,3.1688166,0.0,0.0,0.0,363.96
6,18,6,0,,,,3.7361667,0.0,0.0,0.0,191.0
6,19,6,0,,,,2.8512833,0.0,0.0,0.0,49.64
6,20,6,0,,,,2.1402,0.0,0.0,0.0,21.11
6,21,6,0,,,,1.1863166,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.7397833,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.8408834,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.8793167,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.4111667,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.7059,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.8242,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.44835,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.6360278,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.6880167,0.0,0.0,0.0,25.73
6,7,7,0,,,,1.8940278,0.0,0.0,0.0,100.01
6,8,7,0,,,,1.9109167,0.0,0.0,0.0,277.41
6,9,7,0,,,,2.8418221,0.0,0.0,0.0,457.01
6,10,7,0,,,,2.9442,0.0,0.0,0.0,523.89
6,11,7,0,,,,1.8166194,0.0,0.0,0.0,719.59
6,12,7,0,,,,3.52,0.0,0.0,0.0,783.55
6,13,7,0,,,,3.2590277,0.0,0.0,0.0,797.14
6,14,7,0,,,,3.8342333,0.0,0.0,0.0,776.84
6,15,7,0,,,,1.79245,0.0,0.0,0.0,681.62
6,16,7,0,,,,1.9257166,0.0,0.0,0.0,558.81
6,17,7,0,,,,1.8049222,0.0,0.0,0.0,394.95
6,18,7,0,,,,2.2622333,0.0,0.0,0.0,201.59
6,19,7,0,,,,4.841017,0.0,0.0,0.0,37.66
6,20,7,0,,,,4.2269335,0.0,0.0,0.0,21.12
6,21,7,0,,,,5.3121834,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.8338332,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.6013584,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.1363416,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.8639667,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.92135,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.6799111,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.50995,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.8372889,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.66235,0.0,0.0,0.0,29.19
6,7,1,0,,,,1.9571834,0.0,0.0,0.0,104.21
6,8,1,0,,,,1.8161,0.0,0.0,0.0,270.41
6,9,1,0,,,,1.7914833,0.0,0.0,0.0,441.43
6,10,1,0,,,,0.40919167,0.0,0.0,0.0,560.78
6,11,1,0,,,,0.39628333,0.0,0.0,0.0,663.13
6,12,1,0,,,,0.3833,0.0,0.0,0.0,713.46
6,13,1,0,,,,0.3887,0.0,0.0,0.0,739.14
6,14,1,0,,,,0.40323332,0.0,0.0,0.0,704.98
6,15,1,0,,,,0.361,0.0,0.0,0.0,622.35
6,16,1,0,,,,0.37493333,0.0,0.0,0.0,507.75
6,17,1,0,,,,0.36683333,0.0,0.0,0.0,341.97
6,18,1,0,,,,0.3809,0.0,0.0,0.0,198.14
6,19,1,0,,,,0.3956,0.0,0.0,0.0,51.17
6,20,1,0,,,,0.40625554,0.0,0.0,0.0,20.95
6,21,1,0,,,,0.42668334,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.42286667,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.44541666,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.43674445,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.41993332,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.4166111,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.40366668,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.7787667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.44165,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.35271665,0.0,0.0,0.0,35.53
6,7,2,0,,,,0.36915,0.0,0.0,0.0,95.26
6,8,2,0,,,,0.36965,0.0,0.0,0.0,217.94
6,9,2,0,,,,0.3692,0.0,0.0,0.0,407.09
6,10,2,0,,,,0.37478334,0.0,0.0,0.0,558.05
6,11,2,0,,,,0.3474,0.0,0.0,0.0,499.53
6,12,2,0,,,,0.3705,0.0,0.0,0.0,47.7
6,13,2,0,,,,0.36268333,0.0,0.0,0.0,66.82
6,14,2,0,,,,0.36773333,0.0,0.0,0.0,78.57
6,15,2,0,,,,0.39213333,0.0,0.0,0.0,85.09
6,16,2,0,,,,0.3523,0.0,0.0,0.0,461.89
6,17,2,0,,,,0.35191667,0.0,0.0,0.0,66.6
6,18,2,0,,,,0.37618333,0.0,0.0,0.0,181.32
6,19,2,0,,,,0.3848,0.0,0.0,0.0,47.93
6,20,2,0,,,,0.44353333,0.0,0.0,0.0,2.34
6,21,2,0,,,,0.41406667,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.42259166,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.40945,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.42818055,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.42588332,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.41049445,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.40971667,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.4270111,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.45840833,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.41748333,0.0,0.0,0.0,20.24
6,7,3,0,,,,0.5816333,0.0,0.0,0.0,39.9
6,8,3,0,,,,0.52418333,0.0,0.0,0.0,218.56
6,9,3,0,,,,0.3568,0.0,0.0,0.0,170.65
6,10,3,0,,,,0.38255,0.0,0.0,0.0,190.47
6,11,3,0,,,,0.38111666,0.0,0.0,0.0,208.76
6,12,3,0,,,,0.34708333,0.0,0.0,0.0,495.0
6,13,3,0,,,,0.34531668,0.0,0.0,0.0,260.66
6,14,3,0,,,,0.34616667,0.0,0.0,0.0,242.12
6,15,3,0,,,,0.37985,0.0,0.0,0.0,539.21
6,16,3,0,,,,0.38533887,0.0,0.0,0.0,544.36
6,17,3,0,,,,0.3627,0.0,0.0,0.0,255.14
6,18,3,0,,,,0.36556667,0.0,0.0,0.0,15.63
6,19,3,0,,,,0.35972777,0.0,0.0,0.0,73.2
6,20,3,0,,,,0.43158334,0.0,0.0,0.0,10.31
6,21,3,0,,,,0.43135,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.41796666,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.4188,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.42818335,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.46913335,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.46146667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.43365,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.44408333,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.42611668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.4059,0.0,0.0,0.0,28.54
6,7,4,0,,,,0.43091112,0.0,0.0,0.0,84.25
6,8,4,0,,,,0.40545,0.0,0.0,0.0,287.66
6,9,4,0,,,,0.38876668,0.0,0.0,0.0,483.22
6,10,4,0,,,,0.6881667,0.0,0.0,0.0,604.5
6,11,4,0,,,,0.3579,0.0,0.0,0.0,626.95
6,12,4,0,,,,0.38276666,0.0,0.0,0.0,464.18
6,13,4,0,,,,3.5776167,0.0,0.0,0.0,667.53
6,14,4,0,,,,1.9279,0.0,0.0,0.0,120.37
6,15,4,0,,,,2.6071668,0.0,0.0,0.0,314.04
6,16,4,0,,,,3.1709833,0.0,0.0,0.0,83.74
6,17,4,0,,,,2.373,0.0,0.0,0.0,315.22
6,18,4,0,,,,2.2353,0.0,0.0,0.0,167.09
6,19,4,0,,,,2.28045,0.0,0.0,0.0,40.26
6,20,4,0,,,,2.5946834,0.0,0.0,0.0,20.72
6,21,4,0,,,,2.8630278,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.24045,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.9129722,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.4205,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.4503833,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.4652833,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.41175,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.4116666,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.4042389,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.7442666,0.0,0.0,0.0,1.66
6,7,5,0,,,,1.5580333,0.0,0.0,0.0,9.01
6,8,5,0,,,,1.6153834,0.0,0.0,0.0,50.33
6,9,5,0,,,,2.0108166,0.0,0.0,0.0,92.18
6,10,5,0,,,,1.9199166,0.0,0.0,0.0,378.8
6,11,5,0,,,,1.8568667,0.0,0.0,0.0,696.78
6,12,5,0,,,,1.0658833,0.0,0.0,0.0,441.16
6,13,5,0,,,,1.1748166,0.0,0.0,0.0,535.93
6,14,5,0,,,,0.70851666,0.0,0.0,0.0,584.37
6,15,5,0,,,,0.61771667,0.0,0.0,0.0,680.57
6,16,5,0,,,,2.0806,0.0,0.0,0.0,424.74
6,17,5,0,,,,4.219792,0.0,0.0,0.0,390.19
6,18,5,0,,,,2.2463834,0.0,0.0,0.0,192.68
6,19,5,0,,,,2.3995,0.0,0.0,0.0,44.26
6,20,5,0,,,,2.8468,0.0,0.0,0.0,21.33
6,21,5,0,,,,2.2058,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.6317333,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.1634556,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.0492333,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.7836889,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.5784,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.79727775,0.0,0.0,0.0,36.2
7,7,6,0,,,,0.9582,0.0,0.0,0.0,87.64
7,8,6,0,,,,1.4252889,0.0,0.0,0.0,264.07
7,9,6,0,,,,2.02515,0.0,0.0,0.0,438.36
7,10,6,0,,,,2.3258111,0.0,0.0,0.0,587.05
7,11,6,0,,,,0.6606167,0.0,0.0,0.0,684.31
7,12,6,0,,,,1.8658,0.0,0.0,0.0,736.15
7,13,6,0,,,,2.906739,0.0,0.0,0.0,757.63
7,14,6,0,,,,2.3789833,0.0,0.0,0.0,728.24
7,15,6,0,,,,3.1928,0.0,0.0,0.0,645.67
7,16,6,0,,,,2.8868167,0.0,0.0,0.0,534.61
7,17,6,0,,,,3.3174,0.0,0.0,0.0,373.48
7,18,6,0,,,,4.6421666,0.0,0.0,0.0,193.25
7,19,6,0,,,,2.6158667,0.0,0.0,0.0,52.03
7,20,6,0,,,,2.2073834,0.0,0.0,0.0,19.49
7,21,6,0,,,,3.6638167,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.45095,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.3771389,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.4730333,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.4941666,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.4092166,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4534667,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.4220667,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.4002639,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.61185,0.0,0.0,0.0,29.48
7,7,7,0,,,,1.5870833,0.0,0.0,0.0,97.95
7,8,7,0,,,,1.5189834,0.0,0.0,0.0,225.87
7,9,7,0,,,,2.0399334,0.0,0.0,0.0,393.48
7,10,7,0,,,,1.8903834,0.0,0.0,0.0,319.71
7,11,7,0,,,,1.0251167,0.0,0.0,0.0,652.0
7,12,7,0,,,,1.1840833,0.0,0.0,0.0,669.68
7,13,7,0,,,,1.26415,0.0,0.0,0.0,232.5
7,14,7,0,,,,1.8972167,0.0,0.0,0.0,126.59
7,15,7,0,,,,2.7242167,0.0,0.0,0.0,322.32
7,16,7,0,,,,2.4292083,0.0,0.0,0.0,515.49
7,17,7,0,,,,2.2032833,0.0,0.0,0.0,185.24
7,18,7,0,,,,2.1419334,0.0,0.0,0.0,184.46
7,19,7,0,,,,2.3494,0.0,0.0,0.0,54.69
7,20,7,0,,,,2.5088444,0.0,0.0,0.0,19.44
7,21,7,0,,,,2.1090667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.6423167,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.80905,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4786611,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4413167,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4494166,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.4791334,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.4826,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.4975834,0.0,0.0,0.0,34.75
7,7,1,0,,,,1.8576833,0.0,0.0,0.0,88.42
7,8,1,0,,,,2.1612833,0.0,0.0,0.0,274.14
7,9,1,0,,,,2.2756834,0.0,0.0,0.0,462.98
7,10,1,0,,,,3.0925,0.0,0.0,0.0,625.08
7,11,1,0,,,,3.1038833,0.0,0.0,0.0,723.58
7,12,1,0,,,,1.3139,0.0,0.0,0.0,605.93
7,13,1,0,,,,2.63775,0.0,0.0,0.0,636.66
7,14,1,0,,,,1.4615834,0.0,0.0,0.0,707.46
7,15,1,0,,,,2.6731668,0.0,0.0,0.0,620.33
7,16,1,0,,,,2.529425,0.0,0.0,0.0,526.77
7,17,1,0,,,,1.7477334,0.0,0.0,0.0,339.2
7,18,1,0,,,,0.9923667,0.0,0.0,0.0,191.05
7,19,1,0,,,,4.1415834,0.0,0.0,0.0,73.8
7,20,1,0,,,,2.18255,0.0,0.0,0.0,21.66
7,21,1,0,,,,3.4715917,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.5941167,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.8088,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0492333,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.78958887,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.5795333,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.9047667,0.0,0.0,0.0,35.37
7,7,2,0,,,,1.28845,0.0,0.0,0.0,102.96
7,8,2,0,,,,2.1611667,0.0,0.0,0.0,247.95
7,9,2,0,,,,1.0433667,0.0,0.0,0.0,469.21
7,10,2,0,,,,1.4686167,0.0,0.0,0.0,609.59
7,11,2,0,,,,1.4423,0.0,0.0,0.0,459.7
7,12,2,0,,,,2.2741,0.0,0.0,0.0,607.74
7,13,2,0,,,,2.9461834,0.0,0.0,0.0,662.93
7,14,2,0,,,,2.3943167,0.0,0.0,0.0,557.53
7,15,2,0,,,,2.4906,0.0,0.0,0.0,344.08
7,16,2,0,,,,2.6856833,0.0,0.0,0.0,326.42
7,17,2,0,,,,1.8798333,0.0,0.0,0.0,165.09
7,18,2,0,,,,0.70233333,0.0,0.0,0.0,190.2
7,19,2,0,,,,3.1268833,0.0,0.0,0.0,69.21
7,20,2,0,,,,3.4270167,0.0,0.0,0.0,20.63
7,21,2,0,,,,1.3175334,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.58435,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.3771389,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.8594583,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.78958887,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.0416,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.144975,0.0,0.0,0.0,35.76
7,7,3,0,,,,1.5326166,0.0,0.0,0.0,83.0
7,8,3,0,,,,1.6842222,0.0,0.0,0.0,266.19
7,9,3,0,,,,2.3206167,0.0,0.0,0.0,451.76
7,10,3,0,,,,1.2996334,0.0,0.0,0.0,614.7
7,11,3,0,,,,0.88121665,0.0,0.0,0.0,654.02
7,12,3,0,,,,1.9382,0.0,0.0,0.0,628.25
7,13,3,0,,,,1.2857,0.0,0.0,0.0,625.32
7,14,3,0,,,,1.3819833,0.0,0.0,0.0,571.17
7,15,3,0,,,,2.27755,0.0,0.0,0.0,533.06
7,16,3,0,,,,2.7397,0.0,0.0,0.0,391.09
7,17,3,0,,,,2.08175,0.0,0.0,0.0,283.78
7,18,3,0,,,,0.5474,0.0,0.0,0.0,142.23
7,19,3,0,,,,1.0466833,0.0,0.0,0.0,8.06
7,20,3,0,,,,2.1071167,0.0,0.0,0.0,1.16
7,21,3,0,,,,1.3814167,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.2269167,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.1248,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.0533167,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8191222,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.3003334,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.6349666,0.0,0.0,0.0,10.57
7,7,4,0,,,,1.6809666,0.0,0.0,0.0,89.89
7,8,4,0,,,,1.5451833,0.0,0.0,0.0,273.5
7,9,4,0,,,,2.5117834,0.0,0.0,0.0,419.1
7,10,4,0,,,,1.5497333,0.0,0.0,0.0,592.35
7,11,4,0,,,,0.69906664,0.0,0.0,0.0,586.01
7,12,4,0,,,,1.84695,0.0,0.0,0.0,666.24
7,13,4,0,,,,1.8948,0.0,0.0,0.0,641.59
7,14,4,0,,,,1.1005917,0.0,0.0,0.0,723.97
7,15,4,0,,,,4.3532557,0.0,0.0,0.0,663.62
7,16,4,0,,,,3.1850834,0.0,0.0,0.0,540.39
7,17,4,0,,,,2.1789668,0.0,0.0,0.0,395.86
7,18,4,0,,,,0.26768333,0.0,0.0,0.0,207.82
7,19,4,0,,,,1.8865167,0.0,0.0,0.0,56.89
7,20,4,0,,,,1.7462167,0.0,0.0,0.0,21.01
7,21,4,0,,,,3.4715917,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.4345167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.1595666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.43065,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.7843389,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.9583667,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.6455,0.0,0.0,0.0,1.21
7,7,5,0,,,,1.0158381,0.0,0.0,0.0,10.1
7,8,5,0,,,,2.1863334,0.0,0.0,0.0,231.17
7,9,5,0,,,,0.4703611,0.0,0.0,0.0,304.44
7,10,5,0,,,,1.8405,0.0,0.0,0.0,578.77
7,11,5,0,,,,3.2970834,0.0,0.0,0.0,76.96
7,12,5,0,,,,2.3464,0.0,0.0,0.0,173.37
7,13,5,0,,,,3.2942667,0.0,0.0,0.0,520.47
7,14,5,0,,,,1.9832667,0.0,0.0,0.0,461.3
7,15,5,0,,,,2.59625,0.0,0.0,0.0,662.5
7,16,5,0,,,,2.6442556,0.0,0.0,0.0,281.98
7,17,5,0,,,,3.2297,0.0,0.0,0.0,157.07
7,18,5,0,,,,1.4277667,0.0,0.0,0.0,113.83
7,19,5,0,,,,0.97125,0.0,0.0,0.0,5.9
7,20,5,0,,,,1.62685,0.0,0.0,0.0,0.45
7,21,5,0,,,,4.2796664,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.8312833,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.599,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.0531666,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.78555554,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.55058336,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.67245,0.0,0.0,0.0,1.22
7,7,6,0,,,,0.95021665,0.0,0.0,0.0,8.34
7,8,6,0,,,,2.1557167,0.0,0.0,0.0,43.51
7,9,6,0,,,,2.7206888,0.0,0.0,0.0,193.25
7,10,6,0,,,,1.5242167,0.0,0.0,0.0,566.62
7,11,6,0,,,,1.3606334,0.0,0.0,0.0,517.35
7,12,6,0,,,,2.1117666,0.0,0.0,0.0,421.59
7,13,6,0,,,,0.27916667,0.0,0.0,0.0,513.75
7,14,6,0,,,,1.89625,0.0,0.0,0.0,514.16
7,15,6,0,,,,3.8787,0.0,0.0,0.0,133.07
7,16,6,0,,,,2.8037834,0.0,0.0,0.0,323.88
7,17,6,0,,,,2.2219167,0.0,0.0,0.0,272.93
7,18,6,0,,,,2.5283,0.0,0.0,0.0,160.49
7,19,6,0,,,,2.2106667,0.0,0.0,0.0,72.47
7,20,6,0,,,,2.0251167,0.0,0.0,0.0,20.61
7,21,6,0,,,,3.5034666,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.45095,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.3771389,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.4786611,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.43425,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.4494166,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4791334,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.83751667,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.5078,0.0,0.0,0.0,19.27
7,7,7,0,,,,1.6015834,0.0,0.0,0.0,87.63
7,8,7,0,,,,1.30205,0.0,0.0,0.0,268.44
7,9,7,0,,,,1.9017167,0.0,0.0,0.0,429.86
7,10,7,0,,,,1.0144334,0.0,0.0,0.0,570.93
7,11,7,0,,,,1.1029,0.0,0.0,0.0,692.09
7,12,7,0,,,,1.0426,0.0,0.0,0.0,699.43
7,13,7,0,,,,0.40715,0.0,0.0,0.0,416.54
7,14,7,0,,,,1.92455,0.0,0.0,0.0,661.77
7,15,7,0,,,,3.3676667,0.0,0.0,0.0,555.9
7,16,7,0,,,,2.6669333,0.0,0.0,0.0,484.29
7,17,7,0,,,,1.7982334,0.0,0.0,0.0,227.48
7,18,7,0,,,,0.92223334,0.0,0.0,0.0,199.43
7,19,7,0,,,,1.6449833,0.0,0.0,0.0,51.5
7,20,7,0,,,,2.18255,0.0,0.0,0.0,16.29
7,21,7,0,,,,3.4715917,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.5941167,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.8088,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4786611,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4775667,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4493333,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.5122666,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4586667,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.2104666,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.4901167,0.0,0.0,0.0,30.79
7,7,1,0,,,,1.7711333,0.0,0.0,0.0,35.45
7,8,1,0,,,,1.8599666,0.0,0.0,0.0,194.93
7,9,1,0,,,,2.2520168,0.0,0.0,0.0,70.24
7,10,1,0,,,,2.4850833,0.0,0.0,0.0,157.14
7,11,1,0,,,,2.5506833,0.0,0.0,0.0,220.7
7,12,1,0,,,,2.2334,0.0,0.0,0.0,721.58
7,13,1,0,,,,0.40715,0.0,0.0,0.0,602.41
7,14,1,0,,,,1.92455,0.0,0.0,0.0,426.88
7,15,1,0,,,,6.2755,0.0,0.0,0.0,314.24
7,16,1,0,,,,1.1748834,0.0,0.0,0.0,431.08
7,17,1,0,,,,3.0331583,0.0,0.0,0.0,284.86
7,18,1,0,,,,0.92223334,0.0,0.0,0.0,109.57
7,19,1,0,,,,1.1884167,0.0,0.0,0.0,72.61
7,20,1,0,,,,2.18255,0.0,0.0,0.0,20.26
7,21,1,0,,,,3.4715917,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.5941167,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.8088,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0531666,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.8569889,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.4658166,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.8181667,0.0,0.0,0.0,0.87
7,7,2,0,,,,1.3310584,0.0,0.0,0.0,8.51
7,8,2,0,,,,1.5515223,0.0,0.0,0.0,33.76
7,9,2,0,,,,0.51551664,0.0,0.0,0.0,128.24
7,10,2,0,,,,1.6914667,0.0,0.0,0.0,245.13
7,11,2,0,,,,2.3209333,0.0,0.0,0.0,432.39
7,12,2,0,,,,1.6069111,0.0,0.0,0.0,542.47
7,13,2,0,,,,0.40715,0.0,0.0,0.0,439.91
7,14,2,0,,,,2.3599167,0.0,0.0,0.0,282.27
7,15,2,0,,,,2.4906,0.0,0.0,0.0,259.16
7,16,2,0,,,,1.4742,0.0,0.0,0.0,262.77
7,17,2,0,,,,3.1459334,0.0,0.0,0.0,265.21
7,18,2,0,,,,0.54698336,0.0,0.0,0.0,186.14
7,19,2,0,,,,2.0944278,0.0,0.0,0.0,15.22
7,20,2,0,,,,1.5897833,0.0,0.0,0.0,20.31
7,21,2,0,,,,1.3175334,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.58435,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.3771389,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.0533167,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.78958887,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.9262167,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.895075,0.0,0.0,0.0,28.73
7,7,3,0,,,,1.4769666,0.0,0.0,0.0,67.63
7,8,3,0,,,,2.5444944,0.0,0.0,0.0,68.28
7,9,3,0,,,,1.89995,0.0,0.0,0.0,303.87
7,10,3,0,,,,1.92,0.0,0.0,0.0,451.04
7,11,3,0,,,,1.8183833,0.0,0.0,0.0,628.65
7,12,3,0,,,,1.6747,0.0,0.0,0.0,275.63
7,13,3,0,,,,1.62595,0.0,0.0,0.0,377.22
7,14,3,0,,,,2.2035334,0.0,0.0,0.0,120.49
7,15,3,0,,,,2.4906,0.0,0.0,0.0,463.98
7,16,3,0,,,,4.3326335,0.0,0.0,0.0,414.6
7,17,3,0,,,,2.5723333,0.0,0.0,0.0,385.21
7,18,3,0,,,,0.5474,0.0,0.0,0.0,53.65
7,19,3,0,,,,1.0466833,0.0,0.0,0.0,56.4
7,20,3,0,,,,2.2775667,0.0,0.0,0.0,18.85
7,21,3,0,,,,1.5399834,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.2269167,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.1152667,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.88993335,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8191222,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.22205,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.7873167,0.0,0.0,0.0,28.74
7,7,4,0,,,,1.88275,0.0,0.0,0.0,87.97
7,8,4,0,,,,1.6623334,0.0,0.0,0.0,259.86
7,9,4,0,,,,2.0048888,0.0,0.0,0.0,428.57
7,10,4,0,,,,1.71445,0.0,0.0,0.0,587.78
7,11,4,0,,,,2.6573,0.0,0.0,0.0,667.11
7,12,4,0,,,,2.4005833,0.0,0.0,0.0,707.14
7,13,4,0,,,,1.2857,0.0,0.0,0.0,712.05
7,14,4,0,,,,2.2423832,0.0,0.0,0.0,682.24
7,15,4,0,,,,3.077539,0.0,0.0,0.0,502.6
7,16,4,0,,,,3.1325834,0.0,0.0,0.0,540.49
7,17,4,0,,,,4.91345,0.0,0.0,0.0,252.56
7,18,4,0,,,,0.26768333,0.0,0.0,0.0,190.82
7,19,4,0,,,,1.2101333,0.0,0.0,0.0,48.61
7,20,4,0,,,,1.7462167,0.0,0.0,0.0,18.64
7,21,4,0,,,,1.48365,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.4345167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.1595666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0493833,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.7843389,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.98123336,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0369166,0.0,0.0,0.0,3.51
7,7,5,0,,,,0.90280473,0.0,0.0,0.0,49.78
7,8,5,0,,,,2.0318167,0.0,0.0,0.0,94.9
7,9,5,0,,,,3.2819333,0.0,0.0,0.0,331.24
7,10,5,0,,,,2.3192,0.0,0.0,0.0,553.51
7,11,5,0,,,,3.7591,0.0,0.0,0.0,669.94
7,12,5,0,,,,2.1482334,0.0,0.0,0.0,511.84
7,13,5,0,,,,1.4846833,0.0,0.0,0.0,289.31
7,14,5,0,,,,2.735975,0.0,0.0,0.0,49.37
7,15,5,0,,,,3.49445,0.0,0.0,0.0,39.27
7,16,5,0,,,,2.3846416,0.0,0.0,0.0,164.84
7,17,5,0,,,,4.7908,0.0,0.0,0.0,66.78
7,18,5,0,,,,1.8582166,0.0,0.0,0.0,182.02
7,19,5,0,,,,0.97125,0.0,0.0,0.0,68.23
7,20,5,0,,,,1.3505,0.0,0.0,0.0,17.6
7,21,5,0,,,,3.92625,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.3826168,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.0299,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.0531666,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.7843389,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.5962667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.73211664,0.0,0.0,0.0,0.85
7,7,6,0,,,,0.92555475,0.0,0.0,0.0,7.8
7,8,6,0,,,,1.1339,0.0,0.0,0.0,27.6
7,9,6,0,,,,2.3499334,0.0,0.0,0.0,89.49
7,10,6,0,,,,2.2490666,0.0,0.0,0.0,98.36
7,11,6,0,,,,3.7719333,0.0,0.0,0.0,185.01
7,12,6,0,,,,1.7123,0.0,0.0,0.0,129.13
7,13,6,0,,,,3.92795,0.0,0.0,0.0,106.53
7,14,6,0,,,,1.4136,0.0,0.0,0.0,140.36
7,15,6,0,,,,2.2734334,0.0,0.0,0.0,357.76
7,16,6,0,,,,3.2014277,0.0,0.0,0.0,162.26
7,17,6,0,,,,2.2219167,0.0,0.0,0.0,164.05
7,18,6,0,,,,2.4396,0.0,0.0,0.0,186.08
7,19,6,0,,,,2.6223667,0.0,0.0,0.0,69.32
7,20,6,0,,,,2.7289166,0.0,0.0,0.0,17.61
7,21,6,0,,,,3.5034666,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.45095,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.3771389,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.4786611,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.4775667,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.4494166,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4791334,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.9152,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.1798,0.0,0.0,0.0,0.87
7,7,7,0,,,,1.4693167,0.0,0.0,0.0,82.73
7,8,7,0,,,,1.4907,0.0,0.0,0.0,254.03
7,9,7,0,,,,1.8251333,0.0,0.0,0.0,436.02
7,10,7,0,,,,3.5248666,0.0,0.0,0.0,600.67
7,11,7,0,,,,1.92535,0.0,0.0,0.0,694.26
7,12,7,0,,,,0.90508336,0.0,0.0,0.0,746.07
7,13,7,0,,,,0.746,0.0,0.0,0.0,776.64
7,14,7,0,,,,0.72718334,0.0,0.0,0.0,748.24
7,15,7,0,,,,4.6592665,0.0,0.0,0.0,659.69
7,16,7,0,,,,0.97922224,0.0,0.0,0.0,424.99
7,17,7,0,,,,1.9553334,0.0,0.0,0.0,313.27
7,18,7,0,,,,0.92223334,0.0,0.0,0.0,38.85
7,19,7,0,,,,1.1884167,0.0,0.0,0.0,47.77
7,20,7,0,,,,2.18255,0.0,0.0,0.0,17.36
7,21,7,0,,,,3.4715917,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.5941167,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.8088,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4384834,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4775667,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4056833,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.4791334,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.90183336,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.6296333,0.0,0.0,0.0,0.49
7,7,1,0,,,,1.5965333,0.0,0.0,0.0,7.79
7,8,1,0,,,,1.5002,0.0,0.0,0.0,37.04
7,9,1,0,,,,3.1105223,0.0,0.0,0.0,33.23
7,10,1,0,,,,2.0965278,0.0,0.0,0.0,53.35
7,11,1,0,,,,3.8964584,0.0,0.0,0.0,698.47
7,12,1,0,,,,1.3500667,0.0,0.0,0.0,463.66
7,13,1,0,,,,3.9239333,0.0,0.0,0.0,598.32
7,14,1,0,,,,1.9404666,0.0,0.0,0.0,446.51
7,15,1,0,,,,4.0662665,0.0,0.0,0.0,618.84
7,16,1,0,,,,2.9756334,0.0,0.0,0.0,129.37
7,17,1,0,,,,1.4533,0.0,0.0,0.0,215.72
7,18,1,0,,,,0.8864667,0.0,0.0,0.0,143.62
7,19,1,0,,,,2.1842,0.0,0.0,0.0,17.75
7,20,1,0,,,,1.0819666,0.0,0.0,0.0,13.37
7,21,1,0,,,,2.0143,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.8538,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.8088,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.84945,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.8483889,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.20615,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.9408333,0.0,0.0,0.0,0.51
7,7,2,0,,,,1.3758167,0.0,0.0,0.0,91.1
7,8,2,0,,,,2.117,0.0,0.0,0.0,245.14
7,9,2,0,,,,1.3986388,0.0,0.0,0.0,430.95
7,10,2,0,,,,0.85373336,0.0,0.0,0.0,562.4
7,11,2,0,,,,1.6979916,0.0,0.0,0.0,670.32
7,12,2,0,,,,1.4383334,0.0,0.0,0.0,555.84
7,13,2,0,,,,2.9670722,0.0,0.0,0.0,304.63
7,14,2,0,,,,3.244875,0.0,0.0,0.0,754.45
7,15,2,0,,,,4.036667,0.0,0.0,0.0,488.89
7,16,2,0,,,,2.4089668,0.0,0.0,0.0,458.91
7,17,2,0,,,,3.89925,0.0,0.0,0.0,334.04
7,18,2,0,,,,0.53295,0.0,0.0,0.0,159.79
7,19,2,0,,,,4.0150833,0.0,0.0,0.0,50.36
7,20,2,0,,,,1.59625,0.0,0.0,0.0,16.88
7,21,2,0,,,,2.3429,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.7880666,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.3056834,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.8595167,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.81288886,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.5750333,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.38415,0.0,0.0,0.0,8.8
7,7,3,0,,,,1.7991667,0.0,0.0,0.0,84.45
7,8,3,0,,,,1.69475,0.0,0.0,0.0,253.5
7,9,3,0,,,,0.8841722,0.0,0.0,0.0,439.39
7,10,3,0,,,,0.89135,0.0,0.0,0.0,605.75
7,11,3,0,,,,1.9901667,0.0,0.0,0.0,708.68
7,12,3,0,,,,1.7437167,0.0,0.0,0.0,660.23
7,13,3,0,,,,2.9461834,0.0,0.0,0.0,558.13
7,14,3,0,,,,2.5015917,0.0,0.0,0.0,512.26
7,15,3,0,,,,2.0549667,0.0,0.0,0.0,365.76
7,16,3,0,,,,4.2342167,0.0,0.0,0.0,195.03
7,17,3,0,,,,4.2920165,0.0,0.0,0.0,290.03
7,18,3,0,,,,0.6306667,0.0,0.0,0.0,203.92
7,19,3,0,,,,0.9877167,0.0,0.0,0.0,41.81
7,20,3,0,,,,2.12945,0.0,0.0,0.0,16.02
7,21,3,0,,,,1.3364333,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.2267333,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.1324167,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.88993335,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8191222,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.2714167,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.5937166,0.0,0.0,0.0,10.57
7,7,4,0,,,,1.2684,0.0,0.0,0.0,83.9
7,8,4,0,,,,1.36335,0.0,0.0,0.0,242.42
7,9,4,0,,,,3.1807556,0.0,0.0,0.0,421.66
7,10,4,0,,,,1.9109334,0.0,0.0,0.0,575.06
7,11,4,0,,,,1.191675,0.0,0.0,0.0,654.92
7,12,4,0,,,,1.84695,0.0,0.0,0.0,628.97
7,13,4,0,,,,2.1518834,0.0,0.0,0.0,642.21
7,14,4,0,,,,2.2292833,0.0,0.0,0.0,594.14
7,15,4,0,,,,3.1751056,0.0,0.0,0.0,424.9
7,16,4,0,,,,0.93721664,0.0,0.0,0.0,523.15
7,17,4,0,,,,2.9944668,0.0,0.0,0.0,366.68
7,18,4,0,,,,2.2151334,0.0,0.0,0.0,197.05
7,19,4,0,,,,1.1726667,0.0,0.0,0.0,46.23
7,20,4,0,,,,1.2666917,0.0,0.0,0.0,14.59
7,21,4,0,,,,1.8165916,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.2192667,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.5632333,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0972,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.78765553,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.74135,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0140584,0.0,0.0,0.0,0.15
7,7,5,0,,,,0.9594714,0.0,0.0,0.0,6.55
7,8,5,0,,,,2.5733278,0.0,0.0,0.0,149.62
7,9,5,0,,,,2.5271332,0.0,0.0,0.0,369.34
7,10,5,0,,,,2.6557722,0.0,0.0,0.0,478.35
7,11,5,0,,,,2.4245334,0.0,0.0,0.0,643.36
7,12,5,0,,,,2.6717277,0.0,0.0,0.0,696.16
7,13,5,0,,,,2.8408556,0.0,0.0,0.0,599.73
7,14,5,0,,,,8.094,0.0,0.0,0.0,435.01
7,15,5,0,,,,3.16,0.0,0.0,0.0,289.92
7,16,5,0,,,,3.941139,0.0,0.0,0.0,73.44
7,17,5,0,,,,2.6328335,0.0,0.0,0.0,38.4
7,18,5,0,,,,1.8577833,0.0,0.0,0.0,83.52
7,19,5,0,,,,0.75975,0.0,0.0,0.0,44.84
7,20,5,0,,,,2.1292167,0.0,0.0,0.0,14.55
7,21,5,0,,,,2.9668667,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.0698333,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.78176665,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.9163,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.7843389,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.54715,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.7672333,0.0,0.0,0.0,0.14
7,7,6,0,,,,1.2104547,0.0,0.0,0.0,79.93
7,8,6,0,,,,1.4855388,0.0,0.0,0.0,177.99
7,9,6,0,,,,2.2013333,0.0,0.0,0.0,250.03
7,10,6,0,,,,2.6443222,0.0,0.0,0.0,99.66
7,11,6,0,,,,1.7213167,0.0,0.0,0.0,156.36
7,12,6,0,,,,2.3425279,0.0,0.0,0.0,192.65
7,13,6,0,,,,2.9213555,0.0,0.0,0.0,176.29
7,14,6,0,,,,3.1702,0.0,0.0,0.0,538.78
7,15,6,0,,,,4.37605,0.0,0.0,0.0,578.98
7,16,6,0,,,,3.2633166,0.0,0.0,0.0,381.67
7,17,6,0,,,,2.7272334,0.0,0.0,0.0,231.99
7,18,6,0,,,,1.9746667,0.0,0.0,0.0,186.69
7,19,6,0,,,,2.15655,0.0,0.0,0.0,55.26
7,20,6,0,,,,2.5499334,0.0,0.0,0.0,11.97
7,21,6,0,,,,3.80885,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.1771333,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.75925,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.3110666,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.4941666,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.4092166,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4211667,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.3779,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.70865,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.9398167,0.0,0.0,0.0,2.05
7,7,7,0,,,,1.18015,0.0,0.0,0.0,6.57
7,8,7,0,,,,1.5631,0.0,0.0,0.0,139.54
7,9,7,0,,,,2.3507555,0.0,0.0,0.0,335.52
7,10,7,0,,,,2.7707334,0.0,0.0,0.0,328.64
7,11,7,0,,,,1.2429,0.0,0.0,0.0,631.75
7,12,7,0,,,,0.63055,0.0,0.0,0.0,676.12
7,13,7,0,,,,2.1965084,0.0,0.0,0.0,717.78
7,14,7,0,,,,1.2775,0.0,0.0,0.0,621.32
7,15,7,0,,,,6.3994164,0.0,0.0,0.0,533.78
7,16,7,0,,,,3.2112,0.0,0.0,0.0,459.74
7,17,7,0,,,,2.6217833,0.0,0.0,0.0,299.62
7,18,7,0,,,,4.22385,0.0,0.0,0.0,183.9
7,19,7,0,,,,3.1925833,0.0,0.0,0.0,43.21
7,20,7,0,,,,4.315533,0.0,0.0,0.0,12.52
7,21,7,0,,,,1.4314,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.6012334,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.7291,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2370666,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4413167,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4092166,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.4799666,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.7557,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.56955,0.0,0.0,0.0,0.15
7,7,1,0,,,,1.7403333,0.0,0.0,0.0,6.61
7,8,1,0,,,,1.2147334,0.0,0.0,0.0,55.6
7,9,1,0,,,,1.9375167,0.0,0.0,0.0,221.76
7,10,1,0,,,,2.9478166,0.0,0.0,0.0,431.8
7,11,1,0,,,,1.5736333,0.0,0.0,0.0,496.69
7,12,1,0,,,,4.18665,0.0,0.0,0.0,571.61
7,13,1,0,,,,0.792475,0.0,0.0,0.0,640.37
7,14,1,0,,,,1.9426,0.0,0.0,0.0,525.91
7,15,1,0,,,,4.9032664,0.0,0.0,0.0,441.14
7,16,1,0,,,,2.8670666,0.0,0.0,0.0,432.56
7,17,1,0,,,,2.0464334,0.0,0.0,0.0,376.76
7,18,1,0,,,,2.3274834,0.0,0.0,0.0,190.36
7,19,1,0,,,,3.2620332,0.0,0.0,0.0,54.68
7,20,1,0,,,,4.9003334,0.0,0.0,0.0,12.57
7,21,1,0,,,,2.3035667,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.4771167,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.3529291,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.8546,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.7805222,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.4336833,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.88565,0.0,0.0,0.0,0.84
7,7,2,0,,,,1.3834,0.0,0.0,0.0,80.72
7,8,2,0,,,,1.2607334,0.0,0.0,0.0,236.0
7,9,2,0,,,,1.3237667,0.0,0.0,0.0,419.0
7,10,2,0,,,,1.32935,0.0,0.0,0.0,545.85
7,11,2,0,,,,3.2044833,0.0,0.0,0.0,618.07
7,12,2,0,,,,1.8253111,0.0,0.0,0.0,705.62
7,13,2,0,,,,2.4351332,0.0,0.0,0.0,749.85
7,14,2,0,,,,3.5556667,0.0,0.0,0.0,739.74
7,15,2,0,,,,4.084133,0.0,0.0,0.0,643.79
7,16,2,0,,,,4.2886167,0.0,0.0,0.0,303.18
7,17,2,0,,,,1.9078833,0.0,0.0,0.0,34.67
7,18,2,0,,,,0.53513336,0.0,0.0,0.0,187.27
7,19,2,0,,,,1.36,0.0,0.0,0.0,54.9
7,20,2,0,,,,1.76785,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.4915333,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1955167,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.29585,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.87795,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.81288886,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.20475,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.6996833,0.0,0.0,0.0,0.0
7,7,3,0,,,,1.8742334,0.0,0.0,0.0,9.54
7,8,3,0,,,,1.6925666,0.0,0.0,0.0,32.27
7,9,3,0,,,,1.1848222,0.0,0.0,0.0,419.34
7,10,3,0,,,,1.32935,0.0,0.0,0.0,381.22
7,11,3,0,,,,2.0052834,0.0,0.0,0.0,665.73
7,12,3,0,,,,1.4413278,0.0,0.0,0.0,713.68
7,13,3,0,,,,3.6180665,0.0,0.0,0.0,581.5
7,14,3,0,,,,2.2451167,0.0,0.0,0.0,506.12
7,15,3,0,,,,4.58045,0.0,0.0,0.0,507.56
7,16,3,0,,,,2.55005,0.0,0.0,0.0,245.98
7,17,3,0,,,,3.65435,0.0,0.0,0.0,108.36
7,18,3,0,,,,2.4316833,0.0,0.0,0.0,179.78
7,19,3,0,,,,1.9562167,0.0,0.0,0.0,55.98
7,20,3,0,,,,2.36945,0.0,0.0,0.0,10.05
7,21,3,0,,,,1.3364333,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.3612666,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.5093833,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.8921833,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.81288886,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.93,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.5874695,0.0,0.0,0.0,0.85
7,7,4,0,,,,1.4733167,0.0,0.0,0.0,78.58
7,8,4,0,,,,1.23285,0.0,0.0,0.0,229.54
7,9,4,0,,,,2.2996333,0.0,0.0,0.0,412.26
7,10,4,0,,,,4.5480833,0.0,0.0,0.0,567.87
7,11,4,0,,,,3.6691666,0.0,0.0,0.0,671.7
7,12,4,0,,,,1.5299333,0.0,0.0,0.0,701.78
7,13,4,0,,,,3.6297667,0.0,0.0,0.0,666.17
7,14,4,0,,,,3.5309167,0.0,0.0,0.0,549.17
7,15,4,0,,,,4.8214,0.0,0.0,0.0,585.47
7,16,4,0,,,,1.9893667,0.0,0.0,0.0,495.43
7,17,4,0,,,,2.7465167,0.0,0.0,0.0,359.23
7,18,4,0,,,,2.3956168,0.0,0.0,0.0,183.92
7,19,4,0,,,,1.54105,0.0,0.0,0.0,44.87
7,20,4,0,,,,1.8744667,0.0,0.0,0.0,9.44
7,21,4,0,,,,1.1859666,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.29505,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.71528333,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.43065,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8459333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.7836889,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.90305,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.4017333,0.0,0.0,0.0,3.43
7,7,5,0,,,,1.0248047,0.0,0.0,0.0,75.07
7,8,5,0,,,,1.4356,0.0,0.0,0.0,203.72
7,9,5,0,,,,2.4525332,0.0,0.0,0.0,393.62
7,10,5,0,,,,3.3135111,0.0,0.0,0.0,553.44
7,11,5,0,,,,2.8842833,0.0,0.0,0.0,660.03
7,12,5,0,,,,2.1006334,0.0,0.0,0.0,738.38
7,13,5,0,,,,3.4582,0.0,0.0,0.0,706.56
7,14,5,0,,,,3.5482,0.0,0.0,0.0,638.19
7,15,5,0,,,,3.0387166,0.0,0.0,0.0,547.92
7,16,5,0,,,,2.7823668,0.0,0.0,0.0,468.54
7,17,5,0,,,,3.2176332,0.0,0.0,0.0,325.65
7,18,5,0,,,,3.53185,0.0,0.0,0.0,183.26
7,19,5,0,,,,1.9296666,0.0,0.0,0.0,49.5
7,20,5,0,,,,1.3885,0.0,0.0,0.0,7.15
7,21,5,0,,,,3.4430165,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.0688999,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.9213167,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.0492333,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8809,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.92755556,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.53195,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.78765553,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.55506665,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.6052361,0.0,0.0,0.0,0.0
7,7,6,0,,,,1.1210715,0.0,0.0,0.0,72.59
7,8,6,0,,,,2.263175,0.0,0.0,0.0,207.69
7,9,6,0,,,,2.7787333,0.0,0.0,0.0,229.31
7,10,6,0,,,,2.232161,0.0,0.0,0.0,501.67
7,11,6,0,,,,3.3282666,0.0,0.0,0.0,533.53
7,12,6,0,,,,1.4009,0.0,0.0,0.0,373.62
7,13,6,0,,,,0.50375,0.0,0.0,0.0,356.12
7,14,6,0,,,,5.1005335,0.0,0.0,0.0,217.8
7,15,6,0,,,,3.99065,0.0,0.0,0.0,573.26
7,16,6,0,,,,4.742483,0.0,0.0,0.0,82.53
7,17,6,0,,,,2.3937666,0.0,0.0,0.0,47.64
7,18,6,0,,,,4.189533,0.0,0.0,0.0,118.6
7,19,6,0,,,,2.3728166,0.0,0.0,0.0,40.92
7,20,6,0,,,,2.2268167,0.0,0.0,0.0,8.78
7,21,6,0,,,,4.1939,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.8013,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.2468166,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.3110666,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.4413167,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.4056833,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4799666,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.4480833,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.7557,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.757225,0.0,0.0,0.0,0.0
7,7,7,0,,,,1.5271833,0.0,0.0,0.0,62.14
7,8,7,0,,,,1.37055,0.0,0.0,0.0,13.56
7,9,7,0,,,,2.665089,0.0,0.0,0.0,81.32
7,10,7,0,,,,2.8609333,0.0,0.0,0.0,193.14
7,11,7,0,,,,1.99775,0.0,0.0,0.0,213.36
7,12,7,0,,,,0.59398335,0.0,0.0,0.0,329.81
7,13,7,0,,,,0.49093333,0.0,0.0,0.0,566.46
7,14,7,0,,,,2.2974,0.0,0.0,0.0,557.88
7,15,7,0,,,,3.9501667,0.0,0.0,0.0,416.26
7,16,7,0,,,,5.0033,0.0,0.0,0.0,494.9
7,17,7,0,,,,6.3324666,0.0,0.0,0.0,240.32
7,18,7,0,,,,0.6774333,0.0,0.0,0.0,23.16
7,19,7,0,,,,4.4553666,0.0,0.0,0.0,3.68
7,20,7,0,,,,4.621683,0.0,0.0,0.0,0.11
7,21,7,0,,,,2.36645,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.3035667,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.70023334,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.114,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4941666,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.4092166,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.4211667,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.3779,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.4044833,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.6642417,0.0,0.0,0.0,0.0
7,7,1,0,,,,1.4920833,0.0,0.0,0.0,63.1
7,8,1,0,,,,1.7609167,0.0,0.0,0.0,216.56
7,9,1,0,,,,2.5347166,0.0,0.0,0.0,273.82
7,10,1,0,,,,3.59605,0.0,0.0,0.0,494.33
7,11,1,0,,,,1.689,0.0,0.0,0.0,512.92
7,12,1,0,,,,0.63035,0.0,0.0,0.0,770.84
7,13,1,0,,,,0.5539917,0.0,0.0,0.0,709.22
7,14,1,0,,,,1.9426,0.0,0.0,0.0,732.03
7,15,1,0,,,,1.4411,0.0,0.0,0.0,686.42
7,16,1,0,,,,2.8487833,0.0,0.0,0.0,546.79
7,17,1,0,,,,2.3178666,0.0,0.0,0.0,386.45
7,18,1,0,,,,4.5706167,0.0,0.0,0.0,197.98
7,19,1,0,,,,1.8605833,0.0,0.0,0.0,38.38
7,20,1,0,,,,1.79845,0.0,0.0,0.0,6.9
7,21,1,0,,,,1.8046334,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.3434833,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.4330667,0.0,0.0,0.0,0.0
