month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.91823334,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.8362833,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.9629833,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.8555833,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.9595,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.87075,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0371833,0.0,0.0,0.0,0.87
8,7,1,0,,,,0.86815,0.0,0.0,0.0,41.12
8,8,1,0,,,,0.8279167,0.0,0.0,0.0,14.06
8,9,1,0,,,,1.47905,0.0,0.0,0.0,58.05
8,10,1,0,,,,1.8689667,0.0,0.0,0.0,310.95
8,11,1,0,,,,2.5458167,0.0,0.0,0.0,309.85
8,12,1,0,,,,3.2747333,0.0,0.0,0.0,408.25
8,13,1,0,,,,2.76585,0.0,0.0,0.0,253.05
8,14,1,0,,,,2.6845834,0.0,0.0,0.0,171.52
8,15,1,0,,,,3.0492,0.0,0.0,0.0,75.01
8,16,1,0,,,,3.2811666,0.0,0.0,0.0,87.93
8,17,1,0,,,,3.9939,0.0,0.0,0.0,82.53
8,18,1,0,,,,4.236767,0.0,0.0,0.0,39.56
8,19,1,0,,,,3.0822334,0.0,0.0,0.0,13.2
8,20,1,0,,,,5.4960165,0.0,0.0,0.0,2.03
8,21,1,0,,,,4.6544666,0.0,0.0,0.0,0.0
8,22,1,0,,,,4.8645835,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.2404833,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.97903335,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.35008332,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.34903333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.72851664,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.25335,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.8050333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.29365,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.8556167,0.0,0.0,0.0,11.5
8,8,2,0,,,,1.49775,0.0,0.0,0.0,125.83
8,9,2,0,,,,2.77955,0.0,0.0,0.0,134.75
8,10,2,0,,,,4.42445,0.0,0.0,0.0,390.48
8,11,2,0,,,,1.556,0.0,0.0,0.0,494.46
8,12,2,0,,,,0.2759,0.0,0.0,0.0,330.74
8,13,2,0,,,,0.21158333,0.0,0.0,0.0,511.35
8,14,2,0,,,,0.21446666,0.0,0.0,0.0,245.64
8,15,2,0,,,,0.21613333,0.0,0.0,0.0,386.38
8,16,2,0,,,,0.21628334,0.0,0.0,0.0,437.32
8,17,2,0,,,,0.216,0.0,0.0,0.0,57.81
8,18,2,0,,,,0.2123,0.0,0.0,0.0,191.58
8,19,2,0,,,,0.20833333,0.0,0.0,0.0,40.21
8,20,2,0,,,,0.21478334,0.0,0.0,0.0,4.87
8,21,2,0,,,,0.21516667,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.22278333,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.22011666,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.22196667,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.22445,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.21996666,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.22535,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.41146666,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.52273333,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.2632,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.2683,0.0,0.0,0.0,4.99
8,8,3,0,,,,0.26121667,0.0,0.0,0.0,141.86
8,9,3,0,,,,0.25625,0.0,0.0,0.0,242.66
8,10,3,0,,,,0.25388333,0.0,0.0,0.0,197.38
8,11,3,0,,,,0.25616667,0.0,0.0,0.0,245.73
8,12,3,0,,,,0.25548333,0.0,0.0,0.0,365.33
8,13,3,0,,,,0.22516666,0.0,0.0,0.0,226.42
8,14,3,0,,,,0.21435,0.0,0.0,0.0,50.03
8,15,3,0,,,,0.2163,0.0,0.0,0.0,136.8
8,16,3,0,,,,0.21611667,0.0,0.0,0.0,259.39
8,17,3,0,,,,0.21416667,0.0,0.0,0.0,58.79
8,18,3,0,,,,0.21228333,0.0,0.0,0.0,64.11
8,19,3,0,,,,0.20461667,0.0,0.0,0.0,16.24
8,20,3,0,,,,0.2173,0.0,0.0,0.0,0.13
8,21,3,0,,,,0.21633333,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.22145,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.6335833,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.22331667,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.23261666,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.26578334,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.26616666,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.26638332,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.26040834,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.26031667,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.26926666,0.0,0.0,0.0,18.04
8,8,4,0,,,,0.26208332,0.0,0.0,0.0,183.25
8,9,4,0,,,,0.26021665,0.0,0.0,0.0,419.01
8,10,4,0,,,,0.25731668,0.0,0.0,0.0,566.92
8,11,4,0,,,,2.0524333,0.0,0.0,0.0,631.56
8,12,4,0,,,,4.3703165,0.0,0.0,0.0,798.3
8,13,4,0,,,,4.42375,0.0,0.0,0.0,807.67
8,14,4,0,,,,4.5237,0.0,0.0,0.0,789.21
8,15,4,0,,,,4.5085835,0.0,0.0,0.0,700.18
8,16,4,0,,,,4.8656,0.0,0.0,0.0,585.76
8,17,4,0,,,,4.79305,0.0,0.0,0.0,399.45
8,18,4,0,,,,4.4715166,0.0,0.0,0.0,196.43
8,19,4,0,,,,3.44055,0.0,0.0,0.0,36.93
8,20,4,0,,,,3.3369167,0.0,0.0,0.0,3.39
8,21,4,0,,,,2.6862166,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.2883,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.5610167,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.3411916,0.0,0.0,0.0,0.0
8,1,5,0,,,,2.00535,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.2019334,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.52243334,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.1863834,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.45366666,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.11635,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.60193336,0.0,0.0,0.0,5.03
8,8,5,0,,,,1.5122167,0.0,0.0,0.0,218.46
8,9,5,0,,,,1.9253666,0.0,0.0,0.0,416.38
8,10,5,0,,,,1.71385,0.0,0.0,0.0,574.11
8,11,5,0,,,,3.3240666,0.0,0.0,0.0,360.63
8,12,5,0,,,,4.93795,0.0,0.0,0.0,234.37
8,13,5,0,,,,4.6674833,0.0,0.0,0.0,818.82
8,14,5,0,,,,5.3682,0.0,0.0,0.0,769.98
8,15,5,0,,,,5.7335167,0.0,0.0,0.0,102.9
8,16,5,0,,,,5.3514333,0.0,0.0,0.0,519.68
8,17,5,0,,,,5.0912666,0.0,0.0,0.0,311.95
8,18,5,0,,,,4.3677335,0.0,0.0,0.0,159.32
8,19,5,0,,,,5.8193,0.0,0.0,0.0,46.91
8,20,5,0,,,,4.2360334,0.0,0.0,0.0,3.88
8,21,5,0,,,,3.4961166,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.1787333,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.09155,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.3289583,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.9661667,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.03715,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.7223667,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.2421,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.63516665,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.8182333,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.65643334,0.0,0.0,0.0,70.93
8,8,6,0,,,,1.9475,0.0,0.0,0.0,240.35
8,9,6,0,,,,2.3709,0.0,0.0,0.0,443.72
8,10,6,0,,,,3.09105,0.0,0.0,0.0,607.61
8,11,6,0,,,,3.7403,0.0,0.0,0.0,725.41
8,12,6,0,,,,4.2535,0.0,0.0,0.0,741.76
8,13,6,0,,,,3.5698833,0.0,0.0,0.0,797.03
8,14,6,0,,,,4.788417,0.0,0.0,0.0,776.28
8,15,6,0,,,,4.8827667,0.0,0.0,0.0,688.45
8,16,6,0,,,,4.9603333,0.0,0.0,0.0,555.17
8,17,6,0,,,,4.9252334,0.0,0.0,0.0,380.07
8,18,6,0,,,,4.4418,0.0,0.0,0.0,169.46
8,19,6,0,,,,3.25825,0.0,0.0,0.0,34.4
8,20,6,0,,,,2.4704,0.0,0.0,0.0,2.86
8,21,6,0,,,,4.1939335,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.7496667,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.17,0.0,0.0,0.0,0.0
8,24,6,0,,,,2.51655,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.8960834,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.55405,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.90938336,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.82375,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.34855,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.8296,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.79355,0.0,0.0,0.0,61.03
8,8,7,0,,,,0.76451665,0.0,0.0,0.0,224.94
8,9,7,0,,,,0.7494,0.0,0.0,0.0,371.45
8,10,7,0,,,,0.18818334,0.0,0.0,0.0,497.15
8,11,7,0,,,,1.0941167,0.0,0.0,0.0,672.59
8,12,7,0,,,,2.7977834,0.0,0.0,0.0,750.72
8,13,7,0,,,,3.8845,0.0,0.0,0.0,703.78
8,14,7,0,,,,4.4683166,0.0,0.0,0.0,691.57
8,15,7,0,,,,4.4705,0.0,0.0,0.0,453.91
8,16,7,0,,,,4.70905,0.0,0.0,0.0,409.35
8,17,7,0,,,,5.64955,0.0,0.0,0.0,279.89
8,18,7,0,,,,4.3441668,0.0,0.0,0.0,18.22
8,19,7,0,,,,3.1838334,0.0,0.0,0.0,6.23
8,20,7,0,,,,3.7261167,0.0,0.0,0.0,1.13
8,21,7,0,,,,2.77425,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.8795834,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.4221,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.4492167,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.47055,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.65475,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.83703333,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.68943334,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.1521667,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.9311666,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.1292666,0.0,0.0,0.0,60.06
8,8,1,0,,,,0.9375,0.0,0.0,0.0,165.84
8,9,1,0,,,,0.89898336,0.0,0.0,0.0,309.42
8,10,1,0,,,,1.1406167,0.0,0.0,0.0,305.84
8,11,1,0,,,,0.97815,0.0,0.0,0.0,103.57
8,12,1,0,,,,1.1251667,0.0,0.0,0.0,597.7
8,13,1,0,,,,1.3382666,0.0,0.0,0.0,729.66
8,14,1,0,,,,0.4437,0.0,0.0,0.0,724.07
8,15,1,0,,,,2.8798556,0.0,0.0,0.0,34.64
8,16,1,0,,,,4.6106834,0.0,0.0,0.0,38.72
8,17,1,0,,,,6.14945,0.0,0.0,0.0,284.6
8,18,1,0,,,,4.324917,0.0,0.0,0.0,163.84
8,19,1,0,,,,4.308367,0.0,0.0,0.0,38.42
8,20,1,0,,,,4.9312,0.0,0.0,0.0,0.78
8,21,1,0,,,,3.758,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.3596833,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.7638667,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.2631333,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.3034,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.80745,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.85466665,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.8890667,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.77893335,0.0,0.0,0.0,0.0
8,6,2,0,,,,2.38815,0.0,0.0,0.0,0.0
8,7,2,0,,,,2.0733166,0.0,0.0,0.0,59.68
8,8,2,0,,,,1.6814333,0.0,0.0,0.0,230.1
8,9,2,0,,,,1.0021666,0.0,0.0,0.0,419.02
8,10,2,0,,,,1.1382166,0.0,0.0,0.0,577.06
8,11,2,0,,,,1.6701334,0.0,0.0,0.0,649.32
8,12,2,0,,,,2.0278,0.0,0.0,0.0,645.71
8,13,2,0,,,,2.1795,0.0,0.0,0.0,482.87
8,14,2,0,,,,1.7204833,0.0,0.0,0.0,672.78
8,15,2,0,,,,2.62555,0.0,0.0,0.0,601.63
8,16,2,0,,,,4.3398833,0.0,0.0,0.0,437.42
8,17,2,0,,,,4.0094833,0.0,0.0,0.0,220.42
8,18,2,0,,,,3.88225,0.0,0.0,0.0,10.54
8,19,2,0,,,,3.2658668,0.0,0.0,0.0,37.92
8,20,2,0,,,,2.60185,0.0,0.0,0.0,0.0
8,21,2,0,,,,4.0867,0.0,0.0,0.0,0.0
8,22,2,0,,,,5.0365834,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.2351832,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.3759416,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.1622,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.51305,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.9342833,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.37008333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.65891665,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.3982333,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.8822167,0.0,0.0,0.0,64.12
8,8,3,0,,,,0.704,0.0,0.0,0.0,229.96
8,9,3,0,,,,0.6234667,0.0,0.0,0.0,435.71
8,10,3,0,,,,0.81331664,0.0,0.0,0.0,594.42
8,11,3,0,,,,3.7486832,0.0,0.0,0.0,666.55
8,12,3,0,,,,0.82823336,0.0,0.0,0.0,735.62
8,13,3,0,,,,2.61755,0.0,0.0,0.0,617.61
8,14,3,0,,,,4.5378833,0.0,0.0,0.0,645.71
8,15,3,0,,,,1.9210334,0.0,0.0,0.0,532.54
8,16,3,0,,,,2.9637,0.0,0.0,0.0,456.28
8,17,3,0,,,,4.4118667,0.0,0.0,0.0,299.33
8,18,3,0,,,,5.5971665,0.0,0.0,0.0,128.01
8,19,3,0,,,,3.9935,0.0,0.0,0.0,39.12
8,20,3,0,,,,3.3921,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.6628,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6763667,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.29375,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0716833,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.99663335,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.5,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.9371667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.77778333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.5803667,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.3111334,0.0,0.0,0.0,0.0
8,7,4,0,,,,2.5408833,0.0,0.0,0.0,3.88
8,8,4,0,,,,1.8749334,0.0,0.0,0.0,11.88
8,9,4,0,,,,1.2917334,0.0,0.0,0.0,29.13
8,10,4,0,,,,1.3576334,0.0,0.0,0.0,105.58
8,11,4,0,,,,1.91605,0.0,0.0,0.0,129.26
8,12,4,0,,,,1.7076334,0.0,0.0,0.0,346.04
8,13,4,0,,,,1.9758667,0.0,0.0,0.0,175.43
8,14,4,0,,,,2.8628166,0.0,0.0,0.0,316.09
8,15,4,0,,,,3.1134,0.0,0.0,0.0,186.53
8,16,4,0,,,,2.5132833,0.0,0.0,0.0,357.68
8,17,4,0,,,,4.20225,0.0,0.0,0.0,363.48
8,18,4,0,,,,3.21545,0.0,0.0,0.0,171.27
8,19,4,0,,,,3.72055,0.0,0.0,0.0,33.26
8,20,4,0,,,,2.6540666,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.9306834,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.6648166,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.76505,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.9260833,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.7597833,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.2339667,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.1000667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.5423333,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.0429833,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.5837833,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.0372,0.0,0.0,0.0,59.48
8,8,5,0,,,,2.1084,0.0,0.0,0.0,222.05
8,9,5,0,,,,1.9429166,0.0,0.0,0.0,409.39
8,10,5,0,,,,1.7508667,0.0,0.0,0.0,554.53
8,11,5,0,,,,1.9674166,0.0,0.0,0.0,671.46
8,12,5,0,,,,2.116,0.0,0.0,0.0,737.9
8,13,5,0,,,,2.3914332,0.0,0.0,0.0,730.45
8,14,5,0,,,,3.6856,0.0,0.0,0.0,709.01
8,15,5,0,,,,3.7575834,0.0,0.0,0.0,625.89
8,16,5,0,,,,3.42365,0.0,0.0,0.0,505.84
8,17,5,0,,,,3.57575,0.0,0.0,0.0,347.67
8,18,5,0,,,,4.1956835,0.0,0.0,0.0,165.43
8,19,5,0,,,,2.9827,0.0,0.0,0.0,31.98
8,20,5,0,,,,4.433767,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.9802167,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.2169333,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.7826333,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.1523334,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0495528,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.3636167,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.1218834,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.1477333,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.6177,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.0009333,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.745,0.0,0.0,0.0,57.57
8,8,6,0,,,,2.2056832,0.0,0.0,0.0,208.55
8,9,6,0,,,,3.5295,0.0,0.0,0.0,388.04
8,10,6,0,,,,3.7800333,0.0,0.0,0.0,534.47
8,11,6,0,,,,3.6506,0.0,0.0,0.0,655.22
8,12,6,0,,,,4.47805,0.0,0.0,0.0,714.57
8,13,6,0,,,,4.66245,0.0,0.0,0.0,701.48
8,14,6,0,,,,6.0483665,0.0,0.0,0.0,707.11
8,15,6,0,,,,5.420067,0.0,0.0,0.0,622.17
8,16,6,0,,,,4.7882333,0.0,0.0,0.0,338.6
8,17,6,0,,,,4.570833,0.0,0.0,0.0,336.62
8,18,6,0,,,,4.4317665,0.0,0.0,0.0,156.35
8,19,6,0,,,,4.285,0.0,0.0,0.0,18.64
8,20,6,0,,,,4.1736665,0.0,0.0,0.0,0.0
8,21,6,0,,,,4.7915,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.9407334,0.0,0.0,0.0,0.0
8,23,6,0,,,,3.9353666,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.053575,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.8973334,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.87315,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.0949,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.8837417,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.5363667,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.5198833,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.76911664,0.0,0.0,0.0,51.07
8,8,7,0,,,,2.9370832,0.0,0.0,0.0,169.44
8,9,7,0,,,,3.7055278,0.0,0.0,0.0,350.29
8,10,7,0,,,,2.3407333,0.0,0.0,0.0,506.89
8,11,7,0,,,,1.9419167,0.0,0.0,0.0,649.6
8,12,7,0,,,,2.68025,0.0,0.0,0.0,714.71
8,13,7,0,,,,4.37145,0.0,0.0,0.0,740.81
8,14,7,0,,,,4.9456835,0.0,0.0,0.0,648.3
8,15,7,0,,,,5.38965,0.0,0.0,0.0,631.32
8,16,7,0,,,,4.5147333,0.0,0.0,0.0,510.95
8,17,7,0,,,,4.6389,0.0,0.0,0.0,342.73
8,18,7,0,,,,4.593983,0.0,0.0,0.0,158.62
8,19,7,0,,,,4.3819165,0.0,0.0,0.0,26.55
8,20,7,0,,,,3.9873333,0.0,0.0,0.0,0.0
8,21,7,0,,,,5.5711665,0.0,0.0,0.0,0.0
8,22,7,0,,,,5.3360333,0.0,0.0,0.0,0.0
8,23,7,0,,,,5.1055164,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.80215,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.3342,0.0,0.0,0.0,0.0
8,2,1,0,,,,2.9016666,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.872,0.0,0.0,0.0,0.0
8,4,1,0,,,,2.05885,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.5141166,0.0,0.0,0.0,0.0
8,6,1,0,,,,3.862,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.7986,0.0,0.0,0.0,3.34
8,8,1,0,,,,2.2329834,0.0,0.0,0.0,19.19
8,9,1,0,,,,2.9757667,0.0,0.0,0.0,62.13
8,10,1,0,,,,4.4752,0.0,0.0,0.0,78.96
8,11,1,0,,,,3.6919,0.0,0.0,0.0,96.96
8,12,1,0,,,,4.210883,0.0,0.0,0.0,147.69
8,13,1,0,,,,4.769817,0.0,0.0,0.0,114.54
8,14,1,0,,,,5.2953,0.0,0.0,0.0,103.42
8,15,1,0,,,,5.44885,0.0,0.0,0.0,162.82
8,16,1,0,,,,4.93695,0.0,0.0,0.0,96.52
8,17,1,0,,,,4.8013167,0.0,0.0,0.0,101.23
8,18,1,0,,,,4.4611835,0.0,0.0,0.0,94.3
8,19,1,0,,,,5.0144,0.0,0.0,0.0,8.83
8,20,1,0,,,,2.10005,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.5389667,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.9453833,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.5946333,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.517025,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.4098166,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.1943667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.81238335,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.1101834,0.0,0.0,0.0,0.0
8,5,2,0,,,,2.6394334,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.6963834,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.2703167,0.0,0.0,0.0,2.88
8,8,2,0,,,,1.4956,0.0,0.0,0.0,11.47
8,9,2,0,,,,1.0016667,0.0,0.0,0.0,24.9
8,10,2,0,,,,1.0305166,0.0,0.0,0.0,70.53
8,11,2,0,,,,1.0341333,0.0,0.0,0.0,73.58
8,12,2,0,,,,1.0240834,0.0,0.0,0.0,104.0
8,13,2,0,,,,4.8332167,0.0,0.0,0.0,100.73
8,14,2,0,,,,2.3119667,0.0,0.0,0.0,64.79
8,15,2,0,,,,4.8388333,0.0,0.0,0.0,50.29
8,16,2,0,,,,4.5739,0.0,0.0,0.0,44.97
8,17,2,0,,,,4.494517,0.0,0.0,0.0,31.75
8,18,2,0,,,,4.4856167,0.0,0.0,0.0,36.06
8,19,2,0,,,,4.2396665,0.0,0.0,0.0,11.96
8,20,2,0,,,,4.1113667,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.1364834,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.0164332,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.0710666,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.795125,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.4643167,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.57566667,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.2510667,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.2392,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.45126668,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.20125,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.29395,0.0,0.0,0.0,2.89
8,8,3,0,,,,1.6303834,0.0,0.0,0.0,10.88
8,9,3,0,,,,2.2864332,0.0,0.0,0.0,52.24
8,10,3,0,,,,2.6979833,0.0,0.0,0.0,97.36
8,11,3,0,,,,2.7251167,0.0,0.0,0.0,132.77
8,12,3,0,,,,3.76585,0.0,0.0,0.0,119.9
8,13,3,0,,,,3.9895334,0.0,0.0,0.0,106.17
8,14,3,0,,,,3.563,0.0,0.0,0.0,130.23
8,15,3,0,,,,4.3913665,0.0,0.0,0.0,120.43
8,16,3,0,,,,4.5998335,0.0,0.0,0.0,132.99
8,17,3,0,,,,6.2709,0.0,0.0,0.0,64.27
8,18,3,0,,,,6.1963,0.0,0.0,0.0,64.78
8,19,3,0,,,,5.036033,0.0,0.0,0.0,18.44
8,20,3,0,,,,3.11535,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.7463667,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.9262333,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.9295666,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.59613335,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.7741,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.4851,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.4444166,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.47885,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.7836,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.5167667,0.0,0.0,0.0,0.0
8,7,4,0,,,,2.3307333,0.0,0.0,0.0,53.86
8,8,4,0,,,,0.49166667,0.0,0.0,0.0,229.11
8,9,4,0,,,,1.9704666,0.0,0.0,0.0,430.35
8,10,4,0,,,,1.31725,0.0,0.0,0.0,586.44
8,11,4,0,,,,2.29255,0.0,0.0,0.0,707.94
8,12,4,0,,,,2.9281332,0.0,0.0,0.0,741.0
8,13,4,0,,,,3.1619833,0.0,0.0,0.0,723.98
8,14,4,0,,,,2.5891833,0.0,0.0,0.0,739.31
8,15,4,0,,,,4.6811333,0.0,0.0,0.0,655.09
8,16,4,0,,,,1.7407666,0.0,0.0,0.0,528.89
8,17,4,0,,,,4.8668666,0.0,0.0,0.0,354.06
8,18,4,0,,,,4.342533,0.0,0.0,0.0,160.4
8,19,4,0,,,,4.8661165,0.0,0.0,0.0,25.43
8,20,4,0,,,,3.4020834,0.0,0.0,0.0,0.0
8,21,4,0,,,,3.07565,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.3902667,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.2987833,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.0171167,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.4410833,0.0,0.0,0.0,0.0
8,2,5,0,,,,2.2244167,0.0,0.0,0.0,0.0
8,3,5,0,,,,2.2861667,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.2195,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.2224166,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.81093335,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.9675833,0.0,0.0,0.0,49.58
8,8,5,0,,,,1.63145,0.0,0.0,0.0,227.86
8,9,5,0,,,,1.77235,0.0,0.0,0.0,414.0
8,10,5,0,,,,2.2782834,0.0,0.0,0.0,551.4
8,11,5,0,,,,3.02305,0.0,0.0,0.0,654.96
8,12,5,0,,,,3.0583167,0.0,0.0,0.0,722.94
8,13,5,0,,,,3.4835835,0.0,0.0,0.0,730.33
8,14,5,0,,,,3.4177334,0.0,0.0,0.0,695.43
8,15,5,0,,,,4.0518665,0.0,0.0,0.0,607.99
8,16,5,0,,,,4.1308165,0.0,0.0,0.0,476.73
8,17,5,0,,,,4.81785,0.0,0.0,0.0,335.31
8,18,5,0,,,,5.003967,0.0,0.0,0.0,152.3
8,19,5,0,,,,4.4405,0.0,0.0,0.0,25.43
8,20,5,0,,,,3.4896166,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.4195333,0.0,0.0,0.0,0.0
8,22,5,0,,,,2.719911,0.0,0.0,0.0,0.0
8,23,5,0,,,,3.2334,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.6763667,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.31755,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.94425,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.0519667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.55083334,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.2456167,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.45716667,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.2697166,0.0,0.0,0.0,50.83
8,8,6,0,,,,0.6613167,0.0,0.0,0.0,211.41
8,9,6,0,,,,1.8712833,0.0,0.0,0.0,397.07
8,10,6,0,,,,4.5444665,0.0,0.0,0.0,539.11
8,11,6,0,,,,3.4016166,0.0,0.0,0.0,650.72
8,12,6,0,,,,2.8035,0.0,0.0,0.0,724.63
8,13,6,0,,,,2.17255,0.0,0.0,0.0,726.67
8,14,6,0,,,,0.9934833,0.0,0.0,0.0,687.57
8,15,6,0,,,,3.4961,0.0,0.0,0.0,603.25
8,16,6,0,,,,3.2999,0.0,0.0,0.0,487.27
8,17,6,0,,,,3.13885,0.0,0.0,0.0,327.63
8,18,6,0,,,,4.6342,0.0,0.0,0.0,145.27
8,19,6,0,,,,2.6626167,0.0,0.0,0.0,23.21
8,20,6,0,,,,2.4745834,0.0,0.0,0.0,0.0
8,21,6,0,,,,3.58085,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.0046,0.0,0.0,0.0,0.0
8,23,6,0,,,,4.0624,0.0,0.0,0.0,0.0
8,24,6,0,,,,4.2523,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.15075,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.5733,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.2914667,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.40878335,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.1788,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.40713334,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.94158334,0.0,0.0,0.0,47.77
8,8,7,0,,,,0.5671667,0.0,0.0,0.0,219.31
8,9,7,0,,,,1.62795,0.0,0.0,0.0,401.17
8,10,7,0,,,,2.0165334,0.0,0.0,0.0,538.8
8,11,7,0,,,,2.4369333,0.0,0.0,0.0,641.65
8,12,7,0,,,,2.9123,0.0,0.0,0.0,714.7
8,13,7,0,,,,4.0372667,0.0,0.0,0.0,716.04
8,14,7,0,,,,2.2129333,0.0,0.0,0.0,681.63
8,15,7,0,,,,5.6609836,0.0,0.0,0.0,602.58
8,16,7,0,,,,5.626633,0.0,0.0,0.0,485.0
8,17,7,0,,,,6.29785,0.0,0.0,0.0,327.42
8,18,7,0,,,,4.139917,0.0,0.0,0.0,144.16
8,19,7,0,,,,5.085067,0.0,0.0,0.0,22.45
8,20,7,0,,,,3.81945,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.54795,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.46986666,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.44805,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.50690836,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.5527,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.45051667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.44572777,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.8117833,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.95991665,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.83135,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.87165,0.0,0.0,0.0,4.87
8,8,1,0,,,,0.25446665,0.0,0.0,0.0,57.33
8,9,1,0,,,,0.23441666,0.0,0.0,0.0,174.04
8,10,1,0,,,,0.23313333,0.0,0.0,0.0,392.97
8,11,1,0,,,,0.23403333,0.0,0.0,0.0,567.84
8,12,1,0,,,,1.975,0.0,0.0,0.0,354.83
8,13,1,0,,,,0.4661,0.0,0.0,0.0,329.85
8,14,1,0,,,,1.3538166,0.0,0.0,0.0,642.63
8,15,1,0,,,,1.6513333,0.0,0.0,0.0,330.06
8,16,1,0,,,,3.92425,0.0,0.0,0.0,431.19
8,17,1,0,,,,2.9975667,0.0,0.0,0.0,344.87
8,18,1,0,,,,2.9603,0.0,0.0,0.0,129.29
8,19,1,0,,,,2.8561833,0.0,0.0,0.0,22.16
8,20,1,0,,,,3.24125,0.0,0.0,0.0,0.0
8,21,1,0,,,,4.498,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.4956667,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.8562,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.0230417,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.1816833,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.3155,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.2326167,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.6329,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.2764,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.6215333,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.60536665,0.0,0.0,0.0,44.67
8,8,2,0,,,,0.25236666,0.0,0.0,0.0,187.2
8,9,2,0,,,,0.2497,0.0,0.0,0.0,393.78
8,10,2,0,,,,0.24728334,0.0,0.0,0.0,486.38
8,11,2,0,,,,0.24771667,0.0,0.0,0.0,644.69
8,12,2,0,,,,0.24631667,0.0,0.0,0.0,690.71
8,13,2,0,,,,0.24383333,0.0,0.0,0.0,666.7
8,14,2,0,,,,1.6209333,0.0,0.0,0.0,557.46
8,15,2,0,,,,2.9477832,0.0,0.0,0.0,524.85
8,16,2,0,,,,4.17285,0.0,0.0,0.0,375.38
8,17,2,0,,,,4.246383,0.0,0.0,0.0,167.63
8,18,2,0,,,,4.42115,0.0,0.0,0.0,95.01
8,19,2,0,,,,4.67385,0.0,0.0,0.0,19.36
8,20,2,0,,,,4.2448,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.32325,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.3336333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.4404167,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.346375,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.96265,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.9906833,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.20545,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.2208,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.82635,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.6753,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.83853334,0.0,0.0,0.0,46.66
8,8,3,0,,,,0.86551666,0.0,0.0,0.0,216.55
8,9,3,0,,,,0.28843334,0.0,0.0,0.0,411.73
8,10,3,0,,,,0.2207,0.0,0.0,0.0,562.77
8,11,3,0,,,,0.21546666,0.0,0.0,0.0,677.49
8,12,3,0,,,,0.21370833,0.0,0.0,0.0,744.81
8,13,3,0,,,,0.2114,0.0,0.0,0.0,757.37
8,14,3,0,,,,1.9210666,0.0,0.0,0.0,715.71
8,15,3,0,,,,3.8087,0.0,0.0,0.0,620.23
8,16,3,0,,,,4.3798666,0.0,0.0,0.0,500.71
8,17,3,0,,,,4.951433,0.0,0.0,0.0,332.16
8,18,3,0,,,,3.8511,0.0,0.0,0.0,140.75
8,19,3,0,,,,5.093633,0.0,0.0,0.0,19.27
8,20,3,0,,,,3.4854,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.99415,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.6623,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.6677166,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.2294583,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.00665,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.0471333,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.2183167,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.8089333,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.43495,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.3693334,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.3739,0.0,0.0,0.0,46.1
8,8,4,0,,,,0.18165,0.0,0.0,0.0,221.02
8,9,4,0,,,,0.17511667,0.0,0.0,0.0,383.08
8,10,4,0,,,,0.16981667,0.0,0.0,0.0,515.9
8,11,4,0,,,,0.17026667,0.0,0.0,0.0,659.04
8,12,4,0,,,,0.16911666,0.0,0.0,0.0,729.9
8,13,4,0,,,,0.16773333,0.0,0.0,0.0,657.55
8,14,4,0,,,,0.16863333,0.0,0.0,0.0,702.33
8,15,4,0,,,,1.3905833,0.0,0.0,0.0,623.83
8,16,4,0,,,,3.8550832,0.0,0.0,0.0,497.82
8,17,4,0,,,,4.2615333,0.0,0.0,0.0,325.67
8,18,4,0,,,,3.9307666,0.0,0.0,0.0,139.45
8,19,4,0,,,,5.2629666,0.0,0.0,0.0,17.8
8,20,4,0,,,,3.15175,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.5876167,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.0458667,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.4224666,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.7606,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.93116665,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.1436334,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.67286664,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.45245,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.53218335,0.0,0.0,0.0,0.0
8,6,5,0,,,,2.6003,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.9964167,0.0,0.0,0.0,43.44
8,8,5,0,,,,0.4939,0.0,0.0,0.0,203.79
8,9,5,0,,,,1.073,0.0,0.0,0.0,391.15
8,10,5,0,,,,0.3332,0.0,0.0,0.0,509.4
8,11,5,0,,,,1.35365,0.0,0.0,0.0,658.56
8,12,5,0,,,,1.1573334,0.0,0.0,0.0,726.66
8,13,5,0,,,,0.7546333,0.0,0.0,0.0,729.96
8,14,5,0,,,,2.0006,0.0,0.0,0.0,687.34
8,15,5,0,,,,2.3637834,0.0,0.0,0.0,595.82
8,16,5,0,,,,2.5302,0.0,0.0,0.0,481.9
8,17,5,0,,,,3.44895,0.0,0.0,0.0,318.63
8,18,5,0,,,,2.6768334,0.0,0.0,0.0,133.42
8,19,5,0,,,,1.2921833,0.0,0.0,0.0,17.05
8,20,5,0,,,,2.0166166,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.77393335,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.9609833,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.77418333,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.44239166,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.4487,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.45046666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.45381665,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.4518,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.4499,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.44725,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.44428334,0.0,0.0,0.0,44.0
8,8,6,0,,,,0.47908333,0.0,0.0,0.0,207.72
8,9,6,0,,,,0.9164,0.0,0.0,0.0,400.92
8,10,6,0,,,,0.8262333,0.0,0.0,0.0,555.59
8,11,6,0,,,,2.95135,0.0,0.0,0.0,669.89
8,12,6,0,,,,3.57095,0.0,0.0,0.0,741.04
8,13,6,0,,,,3.15385,0.0,0.0,0.0,754.04
8,14,6,0,,,,2.6868834,0.0,0.0,0.0,724.82
8,15,6,0,,,,2.3157334,0.0,0.0,0.0,622.81
8,16,6,0,,,,1.9191166,0.0,0.0,0.0,494.52
8,17,6,0,,,,2.5258167,0.0,0.0,0.0,323.98
8,18,6,0,,,,2.5923834,0.0,0.0,0.0,131.54
8,19,6,0,,,,3.97315,0.0,0.0,0.0,16.34
8,20,6,0,,,,2.41285,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.6871,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.8988,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.5103834,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.8491389,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.3798,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.7092,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.51753336,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.2937334,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.47161666,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.48611668,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.82776666,0.0,0.0,0.0,41.1
8,8,7,0,,,,2.842,0.0,0.0,0.0,208.13
8,9,7,0,,,,1.4361167,0.0,0.0,0.0,397.91
8,10,7,0,,,,1.6786333,0.0,0.0,0.0,544.31
8,11,7,0,,,,1.6387334,0.0,0.0,0.0,659.72
8,12,7,0,,,,2.7487667,0.0,0.0,0.0,700.05
8,13,7,0,,,,3.3563833,0.0,0.0,0.0,682.23
8,14,7,0,,,,3.6408834,0.0,0.0,0.0,656.18
8,15,7,0,,,,3.6518333,0.0,0.0,0.0,594.6
8,16,7,0,,,,4.732633,0.0,0.0,0.0,461.37
8,17,7,0,,,,2.30635,0.0,0.0,0.0,304.02
8,18,7,0,,,,2.3585167,0.0,0.0,0.0,125.82
8,19,7,0,,,,4.785217,0.0,0.0,0.0,15.13
8,20,7,0,,,,5.863983,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.8624833,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.0946333,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.9242333,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.7088417,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.6474,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.61981666,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.6583834,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.74715,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.8408833,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.6179667,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.5782167,0.0,0.0,0.0,39.07
8,8,1,0,,,,0.36711666,0.0,0.0,0.0,210.68
8,9,1,0,,,,0.36268333,0.0,0.0,0.0,410.86
8,10,1,0,,,,0.36018333,0.0,0.0,0.0,564.25
8,11,1,0,,,,0.36176667,0.0,0.0,0.0,678.7
8,12,1,0,,,,1.5751,0.0,0.0,0.0,744.71
8,13,1,0,,,,1.5791,0.0,0.0,0.0,747.62
8,14,1,0,,,,1.7686334,0.0,0.0,0.0,706.5
8,15,1,0,,,,4.180967,0.0,0.0,0.0,611.63
8,16,1,0,,,,4.297917,0.0,0.0,0.0,485.78
8,17,1,0,,,,4.4127,0.0,0.0,0.0,308.98
8,18,1,0,,,,3.7115166,0.0,0.0,0.0,126.61
8,19,1,0,,,,4.408583,0.0,0.0,0.0,14.02
8,20,1,0,,,,3.6394167,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.024,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.9311,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.1086667,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.47205,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.51535,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.9186167,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.46431667,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.5880833,0.0,0.0,0.0,0.0
8,5,2,0,,,,2.7243,0.0,0.0,0.0,0.0
8,6,2,0,,,,4.1085835,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.41305,0.0,0.0,0.0,39.9
8,8,2,0,,,,0.24148333,0.0,0.0,0.0,205.55
8,9,2,0,,,,0.2397,0.0,0.0,0.0,386.94
8,10,2,0,,,,0.23606667,0.0,0.0,0.0,534.28
8,11,2,0,,,,0.23211667,0.0,0.0,0.0,655.21
8,12,2,0,,,,0.23760833,0.0,0.0,0.0,724.07
8,13,2,0,,,,0.23508333,0.0,0.0,0.0,723.06
8,14,2,0,,,,0.23453334,0.0,0.0,0.0,673.5
8,15,2,0,,,,3.9524667,0.0,0.0,0.0,581.08
8,16,2,0,,,,4.6837,0.0,0.0,0.0,458.24
8,17,2,0,,,,4.355,0.0,0.0,0.0,299.3
8,18,2,0,,,,4.2598166,0.0,0.0,0.0,121.24
8,19,2,0,,,,4.8386335,0.0,0.0,0.0,12.17
8,20,2,0,,,,4.68385,0.0,0.0,0.0,0.0
8,21,2,0,,,,4.1439667,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.09825,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.2900833,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.04205,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.2617,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.7445667,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.62625,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.44303334,0.0,0.0,0.0,0.0
8,5,3,0,,,,2.3520334,0.0,0.0,0.0,0.0
8,6,3,0,,,,2.35115,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.76135,0.0,0.0,0.0,1.04
8,8,3,0,,,,0.24178334,0.0,0.0,0.0,64.93
8,9,3,0,,,,0.23933333,0.0,0.0,0.0,328.17
8,10,3,0,,,,0.2381,0.0,0.0,0.0,512.0
8,11,3,0,,,,0.23778333,0.0,0.0,0.0,631.77
8,12,3,0,,,,0.2398,0.0,0.0,0.0,694.68
8,13,3,0,,,,0.23571667,0.0,0.0,0.0,712.83
8,14,3,0,,,,0.23525,0.0,0.0,0.0,614.83
8,15,3,0,,,,0.90136665,0.0,0.0,0.0,85.63
8,16,3,0,,,,4.5014167,0.0,0.0,0.0,422.67
8,17,3,0,,,,4.35745,0.0,0.0,0.0,296.94
8,18,3,0,,,,4.902167,0.0,0.0,0.0,113.03
8,19,3,0,,,,4.912317,0.0,0.0,0.0,10.51
8,20,3,0,,,,4.6922665,0.0,0.0,0.0,0.0
8,21,3,0,,,,4.4947,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.8924832,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.70678335,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.7864,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.48301667,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.6383333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.48135,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.90155834,0.0,0.0,0.0,0.0
9,5,4,0,,,,3.4338667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.6968667,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.1913,0.0,0.0,0.0,26.33
9,8,4,0,,,,1.1231333,0.0,0.0,0.0,184.92
9,9,4,0,,,,0.59181666,0.0,0.0,0.0,380.33
9,10,4,0,,,,1.6395333,0.0,0.0,0.0,543.23
9,11,4,0,,,,0.18016666,0.0,0.0,0.0,659.21
9,12,4,0,,,,2.1484334,0.0,0.0,0.0,697.89
9,13,4,0,,,,1.6185334,0.0,0.0,0.0,640.67
9,14,4,0,,,,1.0860333,0.0,0.0,0.0,569.86
9,15,4,0,,,,3.4978,0.0,0.0,0.0,436.71
9,16,4,0,,,,3.7368,0.0,0.0,0.0,358.19
9,17,4,0,,,,3.6859167,0.0,0.0,0.0,257.91
9,18,4,0,,,,3.8692667,0.0,0.0,0.0,110.85
9,19,4,0,,,,2.4182,0.0,0.0,0.0,9.38
9,20,4,0,,,,2.5644,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.6963167,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.1527333,0.0,0.0,0.0,0.0
9,23,4,0,,,,2.1850333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.64661664,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.3608333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.57463336,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.52671665,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.4154333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.5731583,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.3259333,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.4396334,0.0,0.0,0.0,34.99
9,8,5,0,,,,0.6652333,0.0,0.0,0.0,198.04
9,9,5,0,,,,0.5498,0.0,0.0,0.0,390.85
9,10,5,0,,,,0.35766667,0.0,0.0,0.0,540.79
9,11,5,0,,,,1.6535833,0.0,0.0,0.0,647.86
9,12,5,0,,,,0.5473667,0.0,0.0,0.0,713.33
9,13,5,0,,,,2.17955,0.0,0.0,0.0,690.05
9,14,5,0,,,,1.15745,0.0,0.0,0.0,637.52
9,15,5,0,,,,2.5542834,0.0,0.0,0.0,489.64
9,16,5,0,,,,1.6925,0.0,0.0,0.0,406.39
9,17,5,0,,,,4.4120665,0.0,0.0,0.0,281.66
9,18,5,0,,,,3.5957832,0.0,0.0,0.0,112.24
9,19,5,0,,,,3.2673166,0.0,0.0,0.0,8.2
9,20,5,0,,,,3.2759666,0.0,0.0,0.0,0.0
9,21,5,0,,,,4.2857666,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.9852166,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.66973335,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.61763334,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.61621666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.61536664,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.63125,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.6215,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.62083334,0.0,0.0,0.0,0.0
9,6,6,0,,,,2.2618833,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.6002833,0.0,0.0,0.0,27.81
9,8,6,0,,,,0.60723335,0.0,0.0,0.0,173.13
9,9,6,0,,,,1.0469333,0.0,0.0,0.0,360.7
9,10,6,0,,,,0.83528334,0.0,0.0,0.0,512.86
9,11,6,0,,,,1.6802666,0.0,0.0,0.0,613.49
9,12,6,0,,,,2.9664333,0.0,0.0,0.0,682.27
9,13,6,0,,,,2.77,0.0,0.0,0.0,621.61
9,14,6,0,,,,2.6656168,0.0,0.0,0.0,285.97
9,15,6,0,,,,3.8699334,0.0,0.0,0.0,151.42
9,16,6,0,,,,5.75245,0.0,0.0,0.0,40.21
9,17,6,0,,,,4.9301667,0.0,0.0,0.0,122.99
9,18,6,0,,,,5.3407664,0.0,0.0,0.0,4.12
9,19,6,0,,,,3.6435332,0.0,0.0,0.0,6.67
9,20,6,0,,,,2.7108834,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.3766334,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.3870833,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.9071,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.80615,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.8013,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.8002333,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.80041665,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.7991,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.6403667,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.624,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.6289833,0.0,0.0,0.0,0.65
9,8,7,0,,,,0.62518334,0.0,0.0,0.0,9.63
9,9,7,0,,,,1.2579833,0.0,0.0,0.0,35.79
9,10,7,0,,,,1.7130834,0.0,0.0,0.0,64.72
9,11,7,0,,,,1.0709833,0.0,0.0,0.0,319.77
9,12,7,0,,,,0.8430667,0.0,0.0,0.0,364.8
9,13,7,0,,,,0.87373334,0.0,0.0,0.0,414.97
9,14,7,0,,,,3.2289667,0.0,0.0,0.0,318.45
9,15,7,0,,,,1.2970834,0.0,0.0,0.0,80.21
9,16,7,0,,,,3.7640166,0.0,0.0,0.0,69.21
9,17,7,0,,,,3.48335,0.0,0.0,0.0,58.37
9,18,7,0,,,,2.31045,0.0,0.0,0.0,6.54
9,19,7,0,,,,2.1008832,0.0,0.0,0.0,5.38
9,20,7,0,,,,3.5749,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.0243666,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.2860832,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.7336167,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.9795667,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.88448334,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.6571,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.49076667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.49416667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.49375,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.49408334,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.1840833,0.0,0.0,0.0,32.85
9,8,1,0,,,,0.8736333,0.0,0.0,0.0,120.58
9,9,1,0,,,,0.76586664,0.0,0.0,0.0,210.17
9,10,1,0,,,,1.3014834,0.0,0.0,0.0,218.18
9,11,1,0,,,,1.3843,0.0,0.0,0.0,541.99
9,12,1,0,,,,2.9993167,0.0,0.0,0.0,524.4
9,13,1,0,,,,2.8284667,0.0,0.0,0.0,647.9
9,14,1,0,,,,3.0037668,0.0,0.0,0.0,590.99
9,15,1,0,,,,3.2659833,0.0,0.0,0.0,595.21
9,16,1,0,,,,1.9196334,0.0,0.0,0.0,471.92
9,17,1,0,,,,2.4892833,0.0,0.0,0.0,280.29
9,18,1,0,,,,2.9583166,0.0,0.0,0.0,74.49
9,19,1,0,,,,3.66545,0.0,0.0,0.0,1.19
9,20,1,0,,,,3.4856668,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.2758334,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.0877167,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.52323335,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.638425,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.5197333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.5272667,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.5233833,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.62626666,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.7389166,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.6139834,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.40813333,0.0,0.0,0.0,30.44
9,8,2,0,,,,0.23726666,0.0,0.0,0.0,186.58
9,9,2,0,,,,0.23435,0.0,0.0,0.0,344.98
9,10,2,0,,,,0.23025,0.0,0.0,0.0,338.45
9,11,2,0,,,,0.23045,0.0,0.0,0.0,566.98
9,12,2,0,,,,0.23166667,0.0,0.0,0.0,712.94
9,13,2,0,,,,0.2335,0.0,0.0,0.0,725.7
9,14,2,0,,,,0.19388333,0.0,0.0,0.0,693.25
9,15,2,0,,,,0.56365,0.0,0.0,0.0,543.4
9,16,2,0,,,,3.1259665,0.0,0.0,0.0,430.39
9,17,2,0,,,,4.422983,0.0,0.0,0.0,284.59
9,18,2,0,,,,4.2995,0.0,0.0,0.0,100.47
9,19,2,0,,,,4.4330835,0.0,0.0,0.0,2.42
9,20,2,0,,,,4.340083,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.4558,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.4004834,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.9698833,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.9470083,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.69865,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.89701664,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.67595,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.70883334,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.90825,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.81811666,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.25846666,0.0,0.0,0.0,28.9
9,8,3,0,,,,0.25558335,0.0,0.0,0.0,191.76
9,9,3,0,,,,0.42880556,0.0,0.0,0.0,385.28
9,10,3,0,,,,0.6572667,0.0,0.0,0.0,539.8
9,11,3,0,,,,0.25318334,0.0,0.0,0.0,626.77
9,12,3,0,,,,0.25238332,0.0,0.0,0.0,621.36
9,13,3,0,,,,0.25086668,0.0,0.0,0.0,614.5
9,14,3,0,,,,2.0230834,0.0,0.0,0.0,449.88
9,15,3,0,,,,4.2783165,0.0,0.0,0.0,243.15
9,16,3,0,,,,4.353317,0.0,0.0,0.0,316.51
9,17,3,0,,,,4.175667,0.0,0.0,0.0,257.83
9,18,3,0,,,,4.066,0.0,0.0,0.0,92.69
9,19,3,0,,,,2.9076333,0.0,0.0,0.0,2.38
9,20,3,0,,,,4.5362167,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.8215,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.8025,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.2663833,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.2419472,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.51023334,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.1834167,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.5198,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.0506667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.8520833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.3459667,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.38755,0.0,0.0,0.0,16.33
9,8,4,0,,,,0.22793333,0.0,0.0,0.0,174.37
9,9,4,0,,,,0.22825,0.0,0.0,0.0,357.47
9,10,4,0,,,,0.22581667,0.0,0.0,0.0,500.36
9,11,4,0,,,,0.22523333,0.0,0.0,0.0,637.34
9,12,4,0,,,,0.22611667,0.0,0.0,0.0,710.0
9,13,4,0,,,,0.22363333,0.0,0.0,0.0,725.47
9,14,4,0,,,,0.18488333,0.0,0.0,0.0,655.42
9,15,4,0,,,,0.8337833,0.0,0.0,0.0,570.43
9,16,4,0,,,,4.0016,0.0,0.0,0.0,388.73
9,17,4,0,,,,4.740267,0.0,0.0,0.0,269.14
9,18,4,0,,,,3.4586,0.0,0.0,0.0,92.48
9,19,4,0,,,,2.4102333,0.0,0.0,0.0,0.0
9,20,4,0,,,,4.4416,0.0,0.0,0.0,0.0
9,21,4,0,,,,3.1078334,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.6067667,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.0792333,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.5292,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.79113334,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.3297,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.6012833,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.60073334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.6836333,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.3318444,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.0566833,0.0,0.0,0.0,22.97
9,8,5,0,,,,0.36988333,0.0,0.0,0.0,182.69
9,9,5,0,,,,0.36861667,0.0,0.0,0.0,388.4
9,10,5,0,,,,0.36863333,0.0,0.0,0.0,482.16
9,11,5,0,,,,0.39476666,0.0,0.0,0.0,663.31
9,12,5,0,,,,0.42718333,0.0,0.0,0.0,730.3
9,13,5,0,,,,0.36968333,0.0,0.0,0.0,715.66
9,14,5,0,,,,0.31886667,0.0,0.0,0.0,636.58
9,15,5,0,,,,0.34023333,0.0,0.0,0.0,588.27
9,16,5,0,,,,0.53385,0.0,0.0,0.0,436.16
9,17,5,0,,,,0.59055,0.0,0.0,0.0,288.1
9,18,5,0,,,,3.116,0.0,0.0,0.0,90.08
9,19,5,0,,,,4.2252,0.0,0.0,0.0,0.0
9,20,5,0,,,,4.6927333,0.0,0.0,0.0,0.0
9,21,5,0,,,,4.11415,0.0,0.0,0.0,0.0
9,22,5,0,,,,3.6426666,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.5947,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.6012917,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.1191666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8957833,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.53898335,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.4651834,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.6015667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.52785,0.0,0.0,0.0,0.0
9,7,6,0,,,,2.1208167,0.0,0.0,0.0,27.95
9,8,6,0,,,,0.63916665,0.0,0.0,0.0,168.99
9,9,6,0,,,,1.1700166,0.0,0.0,0.0,405.16
9,10,6,0,,,,1.3389167,0.0,0.0,0.0,565.58
9,11,6,0,,,,1.9890333,0.0,0.0,0.0,681.01
9,12,6,0,,,,1.8265166,0.0,0.0,0.0,727.67
9,13,6,0,,,,3.32665,0.0,0.0,0.0,749.11
9,14,6,0,,,,2.4063334,0.0,0.0,0.0,692.77
9,15,6,0,,,,3.5051,0.0,0.0,0.0,584.38
9,16,6,0,,,,3.9188333,0.0,0.0,0.0,453.1
9,17,6,0,,,,2.8565166,0.0,0.0,0.0,275.93
9,18,6,0,,,,3.8485167,0.0,0.0,0.0,87.18
9,19,6,0,,,,2.84045,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.0567,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.4982667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.7358333,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.9758167,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.398475,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.2509167,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.2754166,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2602667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.5345,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.1627,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.45658332,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.2020833,0.0,0.0,0.0,24.5
9,8,7,0,,,,0.48138332,0.0,0.0,0.0,197.13
9,9,7,0,,,,3.2128,0.0,0.0,0.0,383.24
9,10,7,0,,,,1.5051833,0.0,0.0,0.0,537.15
9,11,7,0,,,,1.31055,0.0,0.0,0.0,651.16
9,12,7,0,,,,2.4529834,0.0,0.0,0.0,707.34
9,13,7,0,,,,3.2737167,0.0,0.0,0.0,706.9
9,14,7,0,,,,2.91555,0.0,0.0,0.0,646.0
9,15,7,0,,,,3.7370167,0.0,0.0,0.0,560.38
9,16,7,0,,,,3.9982333,0.0,0.0,0.0,431.51
9,17,7,0,,,,4.9847665,0.0,0.0,0.0,238.56
9,18,7,0,,,,4.9178667,0.0,0.0,0.0,85.1
9,19,7,0,,,,4.7749834,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.7353168,0.0,0.0,0.0,0.0
9,21,7,0,,,,4.1856666,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.59525,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.70415,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.53425,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5735667,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.5539167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.5345333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6279167,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.91856664,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.9390167,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.8952,0.0,0.0,0.0,20.26
9,8,1,0,,,,0.53333336,0.0,0.0,0.0,185.3
9,9,1,0,,,,0.29806668,0.0,0.0,0.0,380.13
9,10,1,0,,,,0.29281667,0.0,0.0,0.0,538.7
9,11,1,0,,,,0.29313335,0.0,0.0,0.0,656.89
9,12,1,0,,,,0.29508334,0.0,0.0,0.0,712.38
9,13,1,0,,,,0.29558334,0.0,0.0,0.0,688.46
9,14,1,0,,,,0.29873332,0.0,0.0,0.0,655.55
9,15,1,0,,,,0.4385,0.0,0.0,0.0,535.88
9,16,1,0,,,,3.08945,0.0,0.0,0.0,424.69
9,17,1,0,,,,3.2970166,0.0,0.0,0.0,257.47
9,18,1,0,,,,3.9182668,0.0,0.0,0.0,79.14
9,19,1,0,,,,2.0745666,0.0,0.0,0.0,0.0
9,20,1,0,,,,5.67615,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.07175,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.3813833,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.4646,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.5598417,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.56305,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.8258,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.2306167,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.60263336,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.0859166,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.6520166,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.47691667,0.0,0.0,0.0,10.08
9,8,2,0,,,,0.23921667,0.0,0.0,0.0,171.27
9,9,2,0,,,,0.23916666,0.0,0.0,0.0,367.91
9,10,2,0,,,,0.24068333,0.0,0.0,0.0,537.55
9,11,2,0,,,,0.24125,0.0,0.0,0.0,642.19
9,12,2,0,,,,0.24015,0.0,0.0,0.0,701.47
9,13,2,0,,,,0.23753333,0.0,0.0,0.0,702.7
9,14,2,0,,,,0.25268334,0.0,0.0,0.0,660.0
9,15,2,0,,,,0.29811665,0.0,0.0,0.0,550.49
9,16,2,0,,,,1.50395,0.0,0.0,0.0,386.63
9,17,2,0,,,,1.9099833,0.0,0.0,0.0,184.34
9,18,2,0,,,,1.3463833,0.0,0.0,0.0,48.34
9,19,2,0,,,,2.03055,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.4801834,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.22855,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.6928833,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.63638335,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.63386667,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.15715,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.7891833,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.63303334,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.66933334,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.9917,0.0,0.0,0.0,0.0
9,6,3,0,,,,2.30715,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.82355,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.28628334,0.0,0.0,0.0,63.13
9,9,3,0,,,,0.22695,0.0,0.0,0.0,15.27
9,10,3,0,,,,0.22788334,0.0,0.0,0.0,70.18
9,11,3,0,,,,0.22773333,0.0,0.0,0.0,177.39
9,12,3,0,,,,0.22935,0.0,0.0,0.0,543.9
9,13,3,0,,,,0.229,0.0,0.0,0.0,654.7
9,14,3,0,,,,0.23136666,0.0,0.0,0.0,663.29
9,15,3,0,,,,0.23815,0.0,0.0,0.0,548.73
9,16,3,0,,,,0.27906665,0.0,0.0,0.0,412.02
9,17,3,0,,,,2.58345,0.0,0.0,0.0,276.04
9,18,3,0,,,,3.4775834,0.0,0.0,0.0,72.59
9,19,3,0,,,,2.30815,0.0,0.0,0.0,0.0
9,20,3,0,,,,3.9562333,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.8655,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.68146664,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.4173,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.1510917,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.42018333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.41858333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.4295,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.41805,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.7131,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.9293667,0.0,0.0,0.0,0.0
9,7,4,0,,,,1.0324667,0.0,0.0,0.0,16.22
9,8,4,0,,,,0.5234333,0.0,0.0,0.0,193.99
9,9,4,0,,,,0.43403333,0.0,0.0,0.0,403.64
9,10,4,0,,,,0.43371665,0.0,0.0,0.0,580.13
9,11,4,0,,,,0.43731666,0.0,0.0,0.0,685.78
9,12,4,0,,,,0.43635,0.0,0.0,0.0,500.39
9,13,4,0,,,,0.41463333,0.0,0.0,0.0,455.21
9,14,4,0,,,,0.34018335,0.0,0.0,0.0,562.36
9,15,4,0,,,,0.47365,0.0,0.0,0.0,524.83
9,16,4,0,,,,0.91515,0.0,0.0,0.0,434.84
9,17,4,0,,,,0.9346667,0.0,0.0,0.0,239.23
9,18,4,0,,,,3.2920666,0.0,0.0,0.0,36.4
9,19,4,0,,,,4.1321,0.0,0.0,0.0,0.0
9,20,4,0,,,,4.7751665,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.8045167,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.0279833,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.3363167,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.2885916,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.50593334,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.3937666,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.49853334,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.5003222,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.5625833,0.0,0.0,0.0,0.0
9,6,5,0,,,,2.5382166,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.96568334,0.0,0.0,0.0,13.23
9,8,5,0,,,,0.43845,0.0,0.0,0.0,188.55
9,9,5,0,,,,0.83101666,0.0,0.0,0.0,107.08
9,10,5,0,,,,1.07115,0.0,0.0,0.0,307.81
9,11,5,0,,,,0.9343445,0.0,0.0,0.0,568.79
9,12,5,0,,,,0.89953333,0.0,0.0,0.0,297.56
9,13,5,0,,,,0.88905,0.0,0.0,0.0,459.81
9,14,5,0,,,,0.97823334,0.0,0.0,0.0,635.36
9,15,5,0,,,,1.1494833,0.0,0.0,0.0,553.36
9,16,5,0,,,,1.35005,0.0,0.0,0.0,422.78
9,17,5,0,,,,2.3276668,0.0,0.0,0.0,258.38
9,18,5,0,,,,3.5032666,0.0,0.0,0.0,34.55
9,19,5,0,,,,4.008217,0.0,0.0,0.0,0.0
9,20,5,0,,,,3.8107667,0.0,0.0,0.0,0.0
9,21,5,0,,,,5.154267,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.1889,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.6751167,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.6483167,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.22645,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.6037,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.44903332,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.60468334,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.4462,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.45133334,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.4586,0.0,0.0,0.0,0.3
9,8,6,0,,,,1.49615,0.0,0.0,0.0,196.1
9,9,6,0,,,,0.5510167,0.0,0.0,0.0,375.69
9,10,6,0,,,,1.4837,0.0,0.0,0.0,581.65
9,11,6,0,,,,2.2145333,0.0,0.0,0.0,687.25
9,12,6,0,,,,2.8568168,0.0,0.0,0.0,705.48
9,13,6,0,,,,2.9166834,0.0,0.0,0.0,752.2
9,14,6,0,,,,2.4595666,0.0,0.0,0.0,700.73
9,15,6,0,,,,2.8473833,0.0,0.0,0.0,568.53
9,16,6,0,,,,3.0488834,0.0,0.0,0.0,423.33
9,17,6,0,,,,3.9391167,0.0,0.0,0.0,245.37
9,18,6,0,,,,4.5572834,0.0,0.0,0.0,65.54
9,19,6,0,,,,3.1173167,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.2598667,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.5605834,0.0,0.0,0.0,0.0
9,22,6,0,,,,3.0719666,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.1040332,0.0,0.0,0.0,0.0
9,24,6,0,,,,2.1611333,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.3265,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.8965167,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.7861,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.47931665,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.6724666,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.48448333,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.7838666,0.0,0.0,0.0,0.0
9,8,7,0,,,,0.8828167,0.0,0.0,0.0,147.14
9,9,7,0,,,,3.9961166,0.0,0.0,0.0,171.32
9,10,7,0,,,,1.72665,0.0,0.0,0.0,109.08
9,11,7,0,,,,3.74295,0.0,0.0,0.0,179.01
9,12,7,0,,,,4.853433,0.0,0.0,0.0,546.81
9,13,7,0,,,,4.655,0.0,0.0,0.0,240.93
9,14,7,0,,,,4.667683,0.0,0.0,0.0,621.13
9,15,7,0,,,,4.6486,0.0,0.0,0.0,101.72
9,16,7,0,,,,4.6257334,0.0,0.0,0.0,392.67
9,17,7,0,,,,4.5403333,0.0,0.0,0.0,103.26
9,18,7,0,,,,4.4135,0.0,0.0,0.0,66.18
9,19,7,0,,,,4.182083,0.0,0.0,0.0,0.0
9,20,7,0,,,,4.892433,0.0,0.0,0.0,0.0
9,21,7,0,,,,3.9028666,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.1843362,0.0,0.0,0.0,0.0
9,23,7,0,,,,2.3788333,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.933075,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.26475,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.5197333,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.7337833,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.7037333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.86385,0.0,0.0,0.0,0.0
9,6,1,0,,,,4.2950335,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.8340333,0.0,0.0,0.0,5.75
9,8,1,0,,,,0.24711667,0.0,0.0,0.0,71.78
9,9,1,0,,,,0.24343333,0.0,0.0,0.0,356.55
9,10,1,0,,,,0.24246667,0.0,0.0,0.0,526.84
9,11,1,0,,,,0.24046667,0.0,0.0,0.0,560.03
9,12,1,0,,,,0.24038333,0.0,0.0,0.0,348.54
9,13,1,0,,,,0.24356666,0.0,0.0,0.0,240.91
9,14,1,0,,,,0.59815,0.0,0.0,0.0,289.58
9,15,1,0,,,,4.39005,0.0,0.0,0.0,429.3
9,16,1,0,,,,4.7742167,0.0,0.0,0.0,290.98
9,17,1,0,,,,3.57455,0.0,0.0,0.0,260.67
9,18,1,0,,,,2.8231,0.0,0.0,0.0,62.16
9,19,1,0,,,,2.8487,0.0,0.0,0.0,0.0
9,20,1,0,,,,4.209767,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.7188833,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.66445,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.9929833,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.4559916,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2127334,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.1323833,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.5732167,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.0065,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.6131333,0.0,0.0,0.0,0.0
9,6,2,0,,,,2.1749666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.4034,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.18931666,0.0,0.0,0.0,26.79
9,9,2,0,,,,0.18765,0.0,0.0,0.0,121.4
9,10,2,0,,,,0.18571667,0.0,0.0,0.0,226.42
9,11,2,0,,,,0.1905,0.0,0.0,0.0,372.58
9,12,2,0,,,,0.19053334,0.0,0.0,0.0,447.1
9,13,2,0,,,,0.18973333,0.0,0.0,0.0,595.9
9,14,2,0,,,,0.19241667,0.0,0.0,0.0,158.7
9,15,2,0,,,,0.5726,0.0,0.0,0.0,46.22
9,16,2,0,,,,1.1716167,0.0,0.0,0.0,78.32
9,17,2,0,,,,1.2955667,0.0,0.0,0.0,138.78
9,18,2,0,,,,1.0975833,0.0,0.0,0.0,31.03
9,19,2,0,,,,3.60395,0.0,0.0,0.0,0.0
9,20,2,0,,,,4.5346165,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.18445,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.4801667,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.40573335,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.3550416,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.40306666,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.40431666,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.3860333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.42408332,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.7035667,0.0,0.0,0.0,0.0
9,6,3,0,,,,3.0414166,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.0349667,0.0,0.0,0.0,1.17
9,8,3,0,,,,0.45315,0.0,0.0,0.0,123.54
9,9,3,0,,,,0.41701666,0.0,0.0,0.0,417.59
9,10,3,0,,,,0.41765,0.0,0.0,0.0,577.66
9,11,3,0,,,,0.97216666,0.0,0.0,0.0,658.48
9,12,3,0,,,,1.9846166,0.0,0.0,0.0,756.22
9,13,3,0,,,,1.0462667,0.0,0.0,0.0,775.81
9,14,3,0,,,,2.67205,0.0,0.0,0.0,700.16
9,15,3,0,,,,2.14935,0.0,0.0,0.0,350.85
9,16,3,0,,,,5.162083,0.0,0.0,0.0,64.23
9,17,3,0,,,,2.6164834,0.0,0.0,0.0,49.59
9,18,3,0,,,,4.1690335,0.0,0.0,0.0,24.54
9,19,3,0,,,,3.4813833,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.3349333,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.50485,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.47751668,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.4161834,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.40449166,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.5218333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.85256666,0.0,0.0,0.0,0.0
