month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,3,4,0,,,,1.32875,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.4062,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.5772333,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.8612167,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.8340333,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.36151665,0.0,0.0,0.0,25.38
9,9,4,0,,,,0.3973,0.0,0.0,0.0,57.71
9,10,4,0,,,,0.7370333,0.0,0.0,0.0,90.7
9,11,4,0,,,,0.6534333,0.0,0.0,0.0,121.06
9,12,4,0,,,,0.81296664,0.0,0.0,0.0,180.22
9,13,4,0,,,,0.4828,0.0,0.0,0.0,69.67
9,14,4,0,,,,0.26773334,0.0,0.0,0.0,293.18
9,15,4,0,,,,0.29601666,0.0,0.0,0.0,293.49
9,16,4,0,,,,0.26436666,0.0,0.0,0.0,310.96
9,17,4,0,,,,2.8368666,0.0,0.0,0.0,201.65
9,18,4,0,,,,2.341,0.0,0.0,0.0,45.19
9,19,4,0,,,,2.3104167,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.1709166,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.8903,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.0983167,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.80515,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.65300834,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.39255,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.39436665,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.39573333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.39426666,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.40928334,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.2826333,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.0845,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.5191639,0.0,0.0,0.0,26.67
9,9,5,0,,,,0.29106668,0.0,0.0,0.0,76.42
9,10,5,0,,,,0.31551668,0.0,0.0,0.0,307.88
9,11,5,0,,,,0.34793332,0.0,0.0,0.0,482.41
9,12,5,0,,,,0.34776667,0.0,0.0,0.0,707.2
9,13,5,0,,,,0.34235,0.0,0.0,0.0,764.12
9,14,5,0,,,,1.4952667,0.0,0.0,0.0,690.11
9,15,5,0,,,,1.42815,0.0,0.0,0.0,547.95
9,16,5,0,,,,1.6038333,0.0,0.0,0.0,426.19
9,17,5,0,,,,2.0527833,0.0,0.0,0.0,236.65
9,18,5,0,,,,2.9270833,0.0,0.0,0.0,46.17
9,19,5,0,,,,2.5910168,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.8314,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.9685167,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.2896667,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.3360833,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.85043335,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.0076667,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.5481,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.44843334,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.44248334,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.44006667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.50745,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.58055,0.0,0.0,0.0,5.67
9,8,6,0,,,,1.8719,0.0,0.0,0.0,199.07
9,9,6,0,,,,1.01405,0.0,0.0,0.0,430.43
9,10,6,0,,,,2.6893334,0.0,0.0,0.0,598.82
9,11,6,0,,,,2.21975,0.0,0.0,0.0,703.61
9,12,6,0,,,,2.3854,0.0,0.0,0.0,756.32
9,13,6,0,,,,2.5443,0.0,0.0,0.0,747.81
9,14,6,0,,,,1.78535,0.0,0.0,0.0,634.34
9,15,6,0,,,,2.7261167,0.0,0.0,0.0,554.24
9,16,6,0,,,,2.8997166,0.0,0.0,0.0,433.91
9,17,6,0,,,,5.5255,0.0,0.0,0.0,234.51
9,18,6,0,,,,6.1588335,0.0,0.0,0.0,41.22
9,19,6,0,,,,5.3395834,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.7142668,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.8952668,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.5738667,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.7111166,0.0,0.0,0.0,0.0
9,24,6,0,,,,3.3484666,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.2908666,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.9652333,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2300167,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.4229167,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.6468834,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.2396,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.2268667,0.0,0.0,0.0,0.0
9,8,7,0,,,,1.59635,0.0,0.0,0.0,86.08
9,9,7,0,,,,1.9453833,0.0,0.0,0.0,302.08
9,10,7,0,,,,3.0271833,0.0,0.0,0.0,302.25
9,11,7,0,,,,4.106983,0.0,0.0,0.0,190.39
9,12,7,0,,,,2.9699,0.0,0.0,0.0,522.38
9,13,7,0,,,,2.5141,0.0,0.0,0.0,281.39
9,14,7,0,,,,4.5431666,0.0,0.0,0.0,167.7
9,15,7,0,,,,4.125867,0.0,0.0,0.0,164.79
9,16,7,0,,,,4.0969667,0.0,0.0,0.0,17.33
9,17,7,0,,,,4.3453665,0.0,0.0,0.0,6.07
9,18,7,0,,,,4.661783,0.0,0.0,0.0,25.0
9,19,7,0,,,,4.7463,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.9717834,0.0,0.0,0.0,0.0
9,21,7,0,,,,4.059417,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.6870167,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.1690166,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.829425,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.5118333,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.25665,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.4035,0.0,0.0,0.0,0.0
9,4,1,0,,,,2.2825167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.2432,0.0,0.0,0.0,0.0
9,6,1,0,,,,4.7377334,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.62275,0.0,0.0,0.0,0.0
9,8,1,0,,,,0.90176666,0.0,0.0,0.0,13.0
9,9,1,0,,,,0.7165667,0.0,0.0,0.0,33.24
9,10,1,0,,,,0.88458335,0.0,0.0,0.0,95.16
9,11,1,0,,,,1.0951834,0.0,0.0,0.0,126.57
9,12,1,0,,,,1.2409166,0.0,0.0,0.0,138.28
9,13,1,0,,,,1.01325,0.0,0.0,0.0,83.28
9,14,1,0,,,,0.8935,0.0,0.0,0.0,69.15
9,15,1,0,,,,1.73245,0.0,0.0,0.0,30.73
9,16,1,0,,,,4.5301833,0.0,0.0,0.0,13.8
9,17,1,0,,,,4.6667333,0.0,0.0,0.0,8.06
9,18,1,0,,,,4.822067,0.0,0.0,0.0,0.0
9,19,1,0,,,,4.9875336,0.0,0.0,0.0,0.0
9,20,1,0,,,,4.6029835,0.0,0.0,0.0,0.0
9,21,1,0,,,,4.50835,0.0,0.0,0.0,0.0
9,22,1,0,,,,2.1556168,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.2957833,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.4256667,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.61935,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.2309166,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.98903334,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.7130667,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.0327667,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.6547667,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.97901666,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.5175,0.0,0.0,0.0,17.19
9,9,2,0,,,,0.36905,0.0,0.0,0.0,38.95
9,10,2,0,,,,0.36901668,0.0,0.0,0.0,66.71
9,11,2,0,,,,0.36675,0.0,0.0,0.0,91.91
9,12,2,0,,,,0.5571833,0.0,0.0,0.0,75.06
9,13,2,0,,,,1.9579333,0.0,0.0,0.0,59.21
9,14,2,0,,,,2.3520334,0.0,0.0,0.0,45.23
9,15,2,0,,,,3.9365335,0.0,0.0,0.0,30.32
9,16,2,0,,,,3.5086,0.0,0.0,0.0,33.22
9,17,2,0,,,,3.0306168,0.0,0.0,0.0,15.57
9,18,2,0,,,,4.394883,0.0,0.0,0.0,4.01
9,19,2,0,,,,0.9953167,0.0,0.0,0.0,0.0
9,20,2,0,,,,4.2316165,0.0,0.0,0.0,0.0
9,21,2,0,,,,2.0097,0.0,0.0,0.0,0.0
9,22,2,0,,,,3.63455,0.0,0.0,0.0,0.0
9,23,2,0,,,,3.7239332,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.750025,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.73015,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.40015,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.8249,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.7233667,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.0699167,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.7450334,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.91228336,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.44046667,0.0,0.0,0.0,20.66
9,9,3,0,,,,0.4357,0.0,0.0,0.0,170.37
9,10,3,0,,,,0.43656668,0.0,0.0,0.0,533.29
9,11,3,0,,,,0.4333,0.0,0.0,0.0,583.05
9,12,3,0,,,,0.43158334,0.0,0.0,0.0,672.18
9,13,3,0,,,,0.43158334,0.0,0.0,0.0,697.42
9,14,3,0,,,,0.56638336,0.0,0.0,0.0,390.29
9,15,3,0,,,,1.7529,0.0,0.0,0.0,211.31
9,16,3,0,,,,4.5030665,0.0,0.0,0.0,81.01
9,17,3,0,,,,4.2855334,0.0,0.0,0.0,81.15
9,18,3,0,,,,3.7516832,0.0,0.0,0.0,8.74
9,19,3,0,,,,4.0806,0.0,0.0,0.0,0.0
9,20,3,0,,,,4.3172,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.6550167,0.0,0.0,0.0,0.0
9,22,3,0,,,,2.0350666,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.19785,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.3313583,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.6598834,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.35405,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.77695,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.9441,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.61793333,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.7682667,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.6433,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.37458333,0.0,0.0,0.0,25.3
9,9,4,0,,,,0.36903334,0.0,0.0,0.0,193.94
9,10,4,0,,,,0.36726665,0.0,0.0,0.0,138.42
9,11,4,0,,,,0.36473334,0.0,0.0,0.0,255.02
9,12,4,0,,,,0.36646667,0.0,0.0,0.0,351.88
9,13,4,0,,,,0.36036667,0.0,0.0,0.0,556.18
9,14,4,0,,,,0.35756665,0.0,0.0,0.0,394.74
9,15,4,0,,,,2.80505,0.0,0.0,0.0,365.55
9,16,4,0,,,,4.1569166,0.0,0.0,0.0,281.16
9,17,4,0,,,,4.29835,0.0,0.0,0.0,157.97
9,18,4,0,,,,4.18655,0.0,0.0,0.0,8.15
9,19,4,0,,,,4.2001834,0.0,0.0,0.0,0.0
9,20,4,0,,,,4.9326167,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.9965832,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.3532,0.0,0.0,0.0,0.0
9,23,4,0,,,,3.3913333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.49113333,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.7873833,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.86113334,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.3664833,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.15245,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.6123,0.0,0.0,0.0,0.0
9,6,5,0,,,,3.52425,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.1373333,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.88415,0.0,0.0,0.0,65.96
9,9,5,0,,,,0.46003333,0.0,0.0,0.0,270.75
9,10,5,0,,,,0.45721668,0.0,0.0,0.0,122.3
9,11,5,0,,,,0.45756668,0.0,0.0,0.0,136.97
9,12,5,0,,,,0.4575,0.0,0.0,0.0,156.26
9,13,5,0,,,,0.45726666,0.0,0.0,0.0,266.71
9,14,5,0,,,,0.45396668,0.0,0.0,0.0,306.09
9,15,5,0,,,,0.4507,0.0,0.0,0.0,119.28
9,16,5,0,,,,0.77073336,0.0,0.0,0.0,48.76
9,17,5,0,,,,3.9461834,0.0,0.0,0.0,16.92
9,18,5,0,,,,4.1659665,0.0,0.0,0.0,6.89
9,19,5,0,,,,4.032067,0.0,0.0,0.0,0.0
9,20,5,0,,,,4.582375,0.0,0.0,0.0,0.0
9,21,5,0,,,,3.8550167,0.0,0.0,0.0,0.0
9,22,5,0,,,,3.5605333,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.69385,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.47735,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.4465834,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.3543,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.3758667,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.3415166,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.3436667,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.5913,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.21075,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.9307166,0.0,0.0,0.0,50.37
10,9,6,0,,,,1.5135833,0.0,0.0,0.0,96.3
10,10,6,0,,,,3.2389,0.0,0.0,0.0,127.46
10,11,6,0,,,,2.2152667,0.0,0.0,0.0,195.39
10,12,6,0,,,,2.4288,0.0,0.0,0.0,173.02
10,13,6,0,,,,2.5742667,0.0,0.0,0.0,419.71
10,14,6,0,,,,4.1302667,0.0,0.0,0.0,531.01
10,15,6,0,,,,4.301592,0.0,0.0,0.0,112.98
10,16,6,0,,,,4.85805,0.0,0.0,0.0,326.63
10,17,6,0,,,,3.9079666,0.0,0.0,0.0,208.36
10,18,6,0,,,,2.9685833,0.0,0.0,0.0,5.5
10,19,6,0,,,,2.2606332,0.0,0.0,0.0,0.0
10,20,6,0,,,,3.37565,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.8818667,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.35185,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.47745,0.0,0.0,0.0,0.0
10,24,6,0,,,,2.9619417,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.0492,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.65965,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.4997,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.64395,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.6543,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.6551,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.6537333,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.55693334,0.0,0.0,0.0,172.47
10,9,7,0,,,,1.73105,0.0,0.0,0.0,391.49
10,10,7,0,,,,1.9261333,0.0,0.0,0.0,565.22
10,11,7,0,,,,2.1069167,0.0,0.0,0.0,679.34
10,12,7,0,,,,3.9562666,0.0,0.0,0.0,728.94
10,13,7,0,,,,1.6463166,0.0,0.0,0.0,718.99
10,14,7,0,,,,3.5435834,0.0,0.0,0.0,654.68
10,15,7,0,,,,4.6864,0.0,0.0,0.0,513.91
10,16,7,0,,,,4.06855,0.0,0.0,0.0,383.48
10,17,7,0,,,,3.8939667,0.0,0.0,0.0,179.62
10,18,7,0,,,,4.229833,0.0,0.0,0.0,3.85
10,19,7,0,,,,5.3736,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.7745166,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.7909667,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.6788167,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.7369334,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.4994,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.5118167,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5010667,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.48313335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.6023667,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.06695,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.4650333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.88423336,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.29686666,0.0,0.0,0.0,52.49
10,9,1,0,,,,0.29428333,0.0,0.0,0.0,150.52
10,10,1,0,,,,0.2951,0.0,0.0,0.0,222.14
10,11,1,0,,,,0.29428333,0.0,0.0,0.0,584.08
10,12,1,0,,,,0.2967,0.0,0.0,0.0,654.72
10,13,1,0,,,,0.29621667,0.0,0.0,0.0,689.95
10,14,1,0,,,,0.29878333,0.0,0.0,0.0,648.48
10,15,1,0,,,,0.32631665,0.0,0.0,0.0,516.37
10,16,1,0,,,,2.8457167,0.0,0.0,0.0,225.79
10,17,1,0,,,,0.93726665,0.0,0.0,0.0,173.69
10,18,1,0,,,,2.6907,0.0,0.0,0.0,3.33
10,19,1,0,,,,3.6970668,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.3854334,0.0,0.0,0.0,0.0
10,21,1,0,,,,2.4373667,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.2561333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.6439833,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.6150417,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.5897167,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.5708167,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.5654,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.60468334,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1662333,0.0,0.0,0.0,0.0
10,6,2,0,,,,2.0716166,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.011,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.6536833,0.0,0.0,0.0,9.35
10,9,2,0,,,,0.42263332,0.0,0.0,0.0,48.36
10,10,2,0,,,,0.42216668,0.0,0.0,0.0,131.92
10,11,2,0,,,,0.42305,0.0,0.0,0.0,135.9
10,12,2,0,,,,0.42058334,0.0,0.0,0.0,157.64
10,13,2,0,,,,0.42251667,0.0,0.0,0.0,285.53
10,14,2,0,,,,0.42383334,0.0,0.0,0.0,249.81
10,15,2,0,,,,0.45208332,0.0,0.0,0.0,153.11
10,16,2,0,,,,0.7075833,0.0,0.0,0.0,48.65
10,17,2,0,,,,3.9669833,0.0,0.0,0.0,23.33
10,18,2,0,,,,3.4451168,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.8307,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.7674834,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.7567667,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.95601666,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.5279167,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.44501665,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.4362,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.43738332,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.4343,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.5419667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.52386665,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.6069167,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.95458335,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.4238,0.0,0.0,0.0,6.97
10,9,3,0,,,,0.36246666,0.0,0.0,0.0,88.99
10,10,3,0,,,,0.36321667,0.0,0.0,0.0,214.96
10,11,3,0,,,,0.36558333,0.0,0.0,0.0,228.66
10,12,3,0,,,,0.36418334,0.0,0.0,0.0,184.34
10,13,3,0,,,,0.36686668,0.0,0.0,0.0,115.39
10,14,3,0,,,,0.36971667,0.0,0.0,0.0,188.08
10,15,3,0,,,,0.59533334,0.0,0.0,0.0,42.57
10,16,3,0,,,,1.8821,0.0,0.0,0.0,81.2
10,17,3,0,,,,0.84715,0.0,0.0,0.0,78.79
10,18,3,0,,,,2.7510667,0.0,0.0,0.0,0.0
10,19,3,0,,,,4.452417,0.0,0.0,0.0,0.0
10,20,3,0,,,,4.231933,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.7613833,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.1509,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.4063333,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6818333,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.52445,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.3156834,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.48526666,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.48553333,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.80576664,0.0,0.0,0.0,0.0
10,6,4,0,,,,4.540933,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.9935333,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.90098333,0.0,0.0,0.0,49.62
10,9,4,0,,,,0.36885,0.0,0.0,0.0,59.34
10,10,4,0,,,,0.53908336,0.0,0.0,0.0,295.7
10,11,4,0,,,,0.5437667,0.0,0.0,0.0,435.19
10,12,4,0,,,,0.7479333,0.0,0.0,0.0,385.39
10,13,4,0,,,,0.79195,0.0,0.0,0.0,458.96
10,14,4,0,,,,0.9148667,0.0,0.0,0.0,66.45
10,15,4,0,,,,1.0568666,0.0,0.0,0.0,48.39
10,16,4,0,,,,2.7612333,0.0,0.0,0.0,130.51
10,17,4,0,,,,2.9827666,0.0,0.0,0.0,56.86
10,18,4,0,,,,3.4539332,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.6061167,0.0,0.0,0.0,0.0
10,20,4,0,,,,3.6379833,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.7904167,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.83605,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.1721833,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.04425,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.37301666,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.37545,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.80595,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.37568334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.37628335,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.4880834,0.0,0.0,0.0,0.0
10,7,5,0,,,,2.4534,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.49145,0.0,0.0,0.0,146.36
10,9,5,0,,,,0.22058333,0.0,0.0,0.0,398.4
10,10,5,0,,,,2.1426167,0.0,0.0,0.0,576.24
10,11,5,0,,,,0.40528333,0.0,0.0,0.0,567.32
10,12,5,0,,,,1.6040833,0.0,0.0,0.0,298.56
10,13,5,0,,,,1.9590917,0.0,0.0,0.0,87.98
10,14,5,0,,,,1.3145,0.0,0.0,0.0,105.09
10,15,5,0,,,,3.7904668,0.0,0.0,0.0,21.1
10,16,5,0,,,,1.6745666,0.0,0.0,0.0,80.85
10,17,5,0,,,,2.70885,0.0,0.0,0.0,22.54
10,18,5,0,,,,1.25445,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.96213335,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.0997833,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0499333,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.1338167,0.0,0.0,0.0,0.0
10,23,5,0,,,,3.8519,0.0,0.0,0.0,0.0
10,24,5,0,,,,2.0363166,0.0,0.0,0.0,0.0
10,1,6,0,,,,2.09495,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.60686666,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.9086833,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.5381,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.53146666,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.6900667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.56563336,0.0,0.0,0.0,0.0
10,8,6,0,,,,1.0005,0.0,0.0,0.0,158.22
10,9,6,0,,,,2.6427667,0.0,0.0,0.0,379.61
10,10,6,0,,,,2.6055334,0.0,0.0,0.0,584.66
10,11,6,0,,,,2.31155,0.0,0.0,0.0,692.53
10,12,6,0,,,,5.3362,0.0,0.0,0.0,739.81
10,13,6,0,,,,4.4921,0.0,0.0,0.0,731.03
10,14,6,0,,,,3.4165833,0.0,0.0,0.0,646.85
10,15,6,0,,,,1.9385,0.0,0.0,0.0,429.2
10,16,6,0,,,,4.9550667,0.0,0.0,0.0,180.71
10,17,6,0,,,,4.1615667,0.0,0.0,0.0,52.06
10,18,6,0,,,,1.3466,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.73785,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.8082833,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.8817834,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.8346833,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.6659833,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.86310834,0.0,0.0,0.0,0.0
10,1,7,0,,,,2.16195,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.87075,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.88406664,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.4851667,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1361,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.6349667,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.63273335,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.6971,0.0,0.0,0.0,9.46
10,9,7,0,,,,2.4155333,0.0,0.0,0.0,20.25
10,10,7,0,,,,2.3521833,0.0,0.0,0.0,42.59
10,11,7,0,,,,4.0972333,0.0,0.0,0.0,74.0
10,12,7,0,,,,2.9224834,0.0,0.0,0.0,260.71
10,13,7,0,,,,3.7905,0.0,0.0,0.0,157.12
10,14,7,0,,,,4.30475,0.0,0.0,0.0,252.93
10,15,7,0,,,,4.1287665,0.0,0.0,0.0,176.64
10,16,7,0,,,,6.784042,0.0,0.0,0.0,147.17
10,17,7,0,,,,5.7059665,0.0,0.0,0.0,188.94
10,18,7,0,,,,5.7444334,0.0,0.0,0.0,0.0
10,19,7,0,,,,4.5727334,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.5723834,0.0,0.0,0.0,0.0
10,21,7,0,,,,6.495283,0.0,0.0,0.0,0.0
10,22,7,0,,,,3.39055,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.59655,0.0,0.0,0.0,0.0
10,24,7,0,,,,2.9542,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.4574667,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.4558333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.88568336,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.15885,0.0,0.0,0.0,0.0
10,5,1,0,,,,2.2851334,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0422833,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.8800333,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.44441667,0.0,0.0,0.0,44.1
10,9,1,0,,,,0.44821668,0.0,0.0,0.0,210.86
10,10,1,0,,,,0.44441667,0.0,0.0,0.0,318.61
10,11,1,0,,,,0.44468334,0.0,0.0,0.0,67.27
10,12,1,0,,,,0.9278333,0.0,0.0,0.0,138.7
10,13,1,0,,,,3.74045,0.0,0.0,0.0,575.54
10,14,1,0,,,,2.0462832,0.0,0.0,0.0,439.51
10,15,1,0,,,,3.7815666,0.0,0.0,0.0,206.71
10,16,1,0,,,,4.2141833,0.0,0.0,0.0,222.25
10,17,1,0,,,,4.3038335,0.0,0.0,0.0,70.73
10,18,1,0,,,,2.5872,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.28625,0.0,0.0,0.0,0.0
10,20,1,0,,,,3.5388668,0.0,0.0,0.0,0.0
10,21,1,0,,,,3.1402333,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.54356664,0.0,0.0,0.0,0.0
10,23,1,0,,,,2.1238666,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.5034,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.5383,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.5394,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.5444667,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.40415,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1905333,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.5054,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.42098334,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.38398334,0.0,0.0,0.0,52.18
10,9,2,0,,,,0.37818334,0.0,0.0,0.0,358.0
10,10,2,0,,,,0.38286668,0.0,0.0,0.0,523.13
10,11,2,0,,,,0.38196668,0.0,0.0,0.0,174.33
10,12,2,0,,,,0.37703332,0.0,0.0,0.0,285.71
10,13,2,0,,,,2.4126666,0.0,0.0,0.0,600.93
10,14,2,0,,,,0.33316666,0.0,0.0,0.0,64.25
10,15,2,0,,,,3.2764666,0.0,0.0,0.0,118.4
10,16,2,0,,,,2.3406,0.0,0.0,0.0,220.51
10,17,2,0,,,,3.5967166,0.0,0.0,0.0,121.62
10,18,2,0,,,,1.8118833,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.0318834,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.37835,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.50965,0.0,0.0,0.0,0.0
10,22,2,0,,,,2.4624667,0.0,0.0,0.0,0.0
10,23,2,0,,,,2.2775,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.4665278,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.48268333,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.48223335,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.48263332,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.5746667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.69158614,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.7951666,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.54406667,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.23815,0.0,0.0,0.0,36.23
10,9,3,0,,,,0.23531666,0.0,0.0,0.0,148.28
10,10,3,0,,,,0.23518889,0.0,0.0,0.0,435.32
10,11,3,0,,,,0.23488334,0.0,0.0,0.0,315.93
10,12,3,0,,,,0.23291667,0.0,0.0,0.0,335.89
10,13,3,0,,,,0.23076667,0.0,0.0,0.0,308.81
10,14,3,0,,,,0.47975,0.0,0.0,0.0,154.6
10,15,3,0,,,,3.0274668,0.0,0.0,0.0,209.12
10,16,3,0,,,,3.3992167,0.0,0.0,0.0,134.05
10,17,3,0,,,,0.7755167,0.0,0.0,0.0,103.7
10,18,3,0,,,,1.4301,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.5212166,0.0,0.0,0.0,0.0
10,20,3,0,,,,2.1169,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.0780666,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.52453333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.48071668,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.3789834,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.90457225,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.47015,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.46266666,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.47121668,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.13795,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.7091666,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.4826167,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.254775,0.0,0.0,0.0,114.19
10,9,4,0,,,,0.24203333,0.0,0.0,0.0,350.64
10,10,4,0,,,,0.24068333,0.0,0.0,0.0,517.64
10,11,4,0,,,,0.2411,0.0,0.0,0.0,621.55
10,12,4,0,,,,0.24175,0.0,0.0,0.0,695.28
10,13,4,0,,,,0.24301666,0.0,0.0,0.0,635.82
10,14,4,0,,,,2.8213334,0.0,0.0,0.0,598.71
10,15,4,0,,,,2.8312166,0.0,0.0,0.0,454.11
10,16,4,0,,,,3.6244833,0.0,0.0,0.0,315.62
10,17,4,0,,,,3.5419166,0.0,0.0,0.0,114.08
10,18,4,0,,,,2.9970834,0.0,0.0,0.0,0.0
10,19,4,0,,,,3.64335,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.2173834,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.7965,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.59905,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.7420167,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.4007,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.2230667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.41296667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.41941667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.41413334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.40786666,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.58755,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.88411665,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.6015667,0.0,0.0,0.0,102.87
10,9,5,0,,,,0.30998334,0.0,0.0,0.0,341.51
10,10,5,0,,,,0.31146666,0.0,0.0,0.0,512.26
10,11,5,0,,,,0.31136668,0.0,0.0,0.0,616.88
10,12,5,0,,,,0.30236667,0.0,0.0,0.0,689.12
10,13,5,0,,,,0.30348334,0.0,0.0,0.0,667.51
10,14,5,0,,,,1.3437,0.0,0.0,0.0,614.15
10,15,5,0,,,,2.5895333,0.0,0.0,0.0,439.55
10,16,5,0,,,,1.6952,0.0,0.0,0.0,334.67
10,17,5,0,,,,4.2169166,0.0,0.0,0.0,113.82
10,18,5,0,,,,2.9079332,0.0,0.0,0.0,0.0
10,19,5,0,,,,3.6583834,0.0,0.0,0.0,0.0
10,20,5,0,,,,2.3206334,0.0,0.0,0.0,0.0
10,21,5,0,,,,2.09075,0.0,0.0,0.0,0.0
10,22,5,0,,,,2.8840833,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.423,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.4121,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.4106,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.40888333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.41008332,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.74223334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.7105167,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.47103333,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.40108332,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.45983332,0.0,0.0,0.0,85.12
10,9,6,0,,,,0.4351,0.0,0.0,0.0,320.97
10,10,6,0,,,,0.94811666,0.0,0.0,0.0,482.42
10,11,6,0,,,,3.5097334,0.0,0.0,0.0,587.74
10,12,6,0,,,,3.1753333,0.0,0.0,0.0,646.51
10,13,6,0,,,,5.509567,0.0,0.0,0.0,634.19
10,14,6,0,,,,3.6096833,0.0,0.0,0.0,571.79
10,15,6,0,,,,3.6087167,0.0,0.0,0.0,411.3
10,16,6,0,,,,3.7051167,0.0,0.0,0.0,298.94
10,17,6,0,,,,3.24935,0.0,0.0,0.0,62.23
10,18,6,0,,,,2.1225667,0.0,0.0,0.0,0.0
10,19,6,0,,,,2.3566334,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.1727,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.7597,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.6226168,0.0,0.0,0.0,0.0
10,23,6,0,,,,3.16605,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.694825,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.39983332,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.41016668,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.40376666,0.0,0.0,0.0,0.0
10,4,7,0,,,,2.06185,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.99516666,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.39726666,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.39145,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.46041667,0.0,0.0,0.0,16.68
10,9,7,0,,,,2.7270668,0.0,0.0,0.0,148.64
10,10,7,0,,,,2.7587,0.0,0.0,0.0,393.03
10,11,7,0,,,,1.6218834,0.0,0.0,0.0,642.48
10,12,7,0,,,,1.8750167,0.0,0.0,0.0,706.35
10,13,7,0,,,,3.2048,0.0,0.0,0.0,680.5
10,14,7,0,,,,1.27635,0.0,0.0,0.0,617.35
10,15,7,0,,,,1.5996,0.0,0.0,0.0,434.6
10,16,7,0,,,,2.0027332,0.0,0.0,0.0,312.34
10,17,7,0,,,,1.2557167,0.0,0.0,0.0,99.86
10,18,7,0,,,,2.0883167,0.0,0.0,0.0,0.0
10,19,7,0,,,,6.3599834,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.0757,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.3886334,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.19835,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.8980833,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.46265,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.4591,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.45185,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.44678333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.5987167,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.60288334,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.74408334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.2197,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.75671667,0.0,0.0,0.0,89.3
10,9,1,0,,,,0.38241667,0.0,0.0,0.0,330.58
10,10,1,0,,,,0.22511667,0.0,0.0,0.0,498.77
10,11,1,0,,,,0.22353333,0.0,0.0,0.0,617.88
10,12,1,0,,,,0.22706667,0.0,0.0,0.0,683.31
10,13,1,0,,,,0.22508334,0.0,0.0,0.0,656.88
10,14,1,0,,,,0.22596666,0.0,0.0,0.0,600.06
10,15,1,0,,,,0.39231667,0.0,0.0,0.0,448.02
10,16,1,0,,,,1.6843667,0.0,0.0,0.0,321.02
10,17,1,0,,,,1.08575,0.0,0.0,0.0,88.25
10,18,1,0,,,,0.8739667,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.3633167,0.0,0.0,0.0,0.0
10,20,1,0,,,,3.0089667,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.75515,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.47311667,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.3953,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.39376667,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.39618334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.39601666,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.39653334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.43051666,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.0251833,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.49275,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.8383333,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.88415,0.0,0.0,0.0,84.71
10,9,2,0,,,,0.43226665,0.0,0.0,0.0,322.43
10,10,2,0,,,,0.2876,0.0,0.0,0.0,487.72
10,11,2,0,,,,0.28786665,0.0,0.0,0.0,605.1
10,12,2,0,,,,0.28916666,0.0,0.0,0.0,656.0
10,13,2,0,,,,0.2894,0.0,0.0,0.0,637.9
10,14,2,0,,,,0.28993332,0.0,0.0,0.0,589.97
10,15,2,0,,,,0.33513334,0.0,0.0,0.0,464.19
10,16,2,0,,,,3.5074,0.0,0.0,0.0,321.8
10,17,2,0,,,,4.0020666,0.0,0.0,0.0,83.01
10,18,2,0,,,,1.23005,0.0,0.0,0.0,0.0
10,19,2,0,,,,2.8126833,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.7218333,0.0,0.0,0.0,0.0
10,21,2,0,,,,3.2134666,0.0,0.0,0.0,0.0
10,22,2,0,,,,3.3417,0.0,0.0,0.0,0.0
10,23,2,0,,,,2.6926167,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.36675835,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.35395,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.35028332,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.34893334,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.49643335,0.0,0.0,0.0,0.0
10,5,3,0,,,,2.4086332,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.25155,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.9027,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.58428335,0.0,0.0,0.0,46.59
10,9,3,0,,,,0.31965,0.0,0.0,0.0,259.5
10,10,3,0,,,,0.31998333,0.0,0.0,0.0,450.24
10,11,3,0,,,,0.32021666,0.0,0.0,0.0,578.9
10,12,3,0,,,,0.31866667,0.0,0.0,0.0,638.69
10,13,3,0,,,,0.32116666,0.0,0.0,0.0,643.3
10,14,3,0,,,,1.10435,0.0,0.0,0.0,594.41
10,15,3,0,,,,3.7337167,0.0,0.0,0.0,490.18
10,16,3,0,,,,2.8866,0.0,0.0,0.0,304.12
10,17,3,0,,,,3.9657333,0.0,0.0,0.0,79.36
10,18,3,0,,,,3.9342666,0.0,0.0,0.0,0.0
10,19,3,0,,,,4.3177,0.0,0.0,0.0,0.0
10,20,3,0,,,,3.9032834,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.2114,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.3339,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.24995,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.7088,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.6041833,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.2879,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.5654833,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.4187,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.4536,0.0,0.0,0.0,0.0
10,6,4,0,,,,2.8152168,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.8595833,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.46203333,0.0,0.0,0.0,51.33
10,9,4,0,,,,0.26526666,0.0,0.0,0.0,126.78
10,10,4,0,,,,0.25873333,0.0,0.0,0.0,482.24
10,11,4,0,,,,0.25228333,0.0,0.0,0.0,591.97
10,12,4,0,,,,0.2456,0.0,0.0,0.0,653.12
10,13,4,0,,,,0.24453333,0.0,0.0,0.0,650.32
10,14,4,0,,,,0.24698333,0.0,0.0,0.0,597.65
10,15,4,0,,,,0.24868333,0.0,0.0,0.0,483.27
10,16,4,0,,,,3.2894332,0.0,0.0,0.0,313.17
10,17,4,0,,,,5.23355,0.0,0.0,0.0,70.85
10,18,4,0,,,,5.8226833,0.0,0.0,0.0,0.0
10,19,4,0,,,,7.3350997,0.0,0.0,0.0,0.0
10,20,4,0,,,,5.742767,0.0,0.0,0.0,0.0
10,21,4,0,,,,4.8183,0.0,0.0,0.0,0.0
10,22,4,0,,,,4.2963667,0.0,0.0,0.0,0.0
10,23,4,0,,,,3.8445666,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.95225,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.3305167,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.0608333,0.0,0.0,0.0,0.0
10,3,5,0,,,,2.9205,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.0148166,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.00875,0.0,0.0,0.0,0.0
10,6,5,0,,,,3.5578666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.84493333,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.4075,0.0,0.0,0.0,6.32
10,9,5,0,,,,0.25021666,0.0,0.0,0.0,54.81
10,10,5,0,,,,0.2486,0.0,0.0,0.0,102.13
10,11,5,0,,,,0.24763334,0.0,0.0,0.0,124.42
10,12,5,0,,,,0.24691667,0.0,0.0,0.0,108.67
10,13,5,0,,,,0.24503334,0.0,0.0,0.0,124.74
10,14,5,0,,,,0.24461667,0.0,0.0,0.0,193.63
10,15,5,0,,,,0.24556667,0.0,0.0,0.0,209.19
10,16,5,0,,,,0.97533333,0.0,0.0,0.0,295.68
10,17,5,0,,,,3.9164333,0.0,0.0,0.0,79.64
10,18,5,0,,,,3.4547,0.0,0.0,0.0,0.0
10,19,5,0,,,,2.1650167,0.0,0.0,0.0,0.0
10,20,5,0,,,,2.5797834,0.0,0.0,0.0,0.0
10,21,5,0,,,,3.8603666,0.0,0.0,0.0,0.0
10,22,5,0,,,,3.7657666,0.0,0.0,0.0,0.0
10,23,5,0,,,,4.1980834,0.0,0.0,0.0,0.0
10,24,5,0,,,,3.7050083,0.0,0.0,0.0,0.0
10,1,6,0,,,,3.5395,0.0,0.0,0.0,0.0
10,2,6,0,,,,3.2904334,0.0,0.0,0.0,0.0
10,3,6,0,,,,2.5479834,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.47158334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.49536666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.5571,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.7888,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.73075,0.0,0.0,0.0,5.21
10,9,6,0,,,,1.2972833,0.0,0.0,0.0,87.74
10,10,6,0,,,,1.0247834,0.0,0.0,0.0,103.69
10,11,6,0,,,,0.8060667,0.0,0.0,0.0,310.13
10,12,6,0,,,,0.93296665,0.0,0.0,0.0,490.44
10,13,6,0,,,,3.8448834,0.0,0.0,0.0,517.11
10,14,6,0,,,,4.248,0.0,0.0,0.0,540.17
10,15,6,0,,,,4.7413335,0.0,0.0,0.0,405.7
10,16,6,0,,,,4.4767165,0.0,0.0,0.0,230.77
10,17,6,0,,,,4.34865,0.0,0.0,0.0,60.4
10,18,6,0,,,,4.23205,0.0,0.0,0.0,0.0
10,19,6,0,,,,5.45455,0.0,0.0,0.0,0.0
10,20,6,0,,,,3.9098334,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.4389834,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.6495333,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.6069667,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.302325,0.0,0.0,0.0,0.0
10,1,7,0,,,,2.43635,0.0,0.0,0.0,0.0
10,2,7,0,,,,2.3041,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.30106667,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.3505833,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.28081667,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.29416665,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.32011667,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.9294833,0.0,0.0,0.0,0.0
10,9,7,0,,,,1.0393333,0.0,0.0,0.0,87.77
10,10,7,0,,,,0.82418334,0.0,0.0,0.0,174.81
10,11,7,0,,,,1.0384834,0.0,0.0,0.0,297.31
10,12,7,0,,,,1.5816166,0.0,0.0,0.0,267.16
10,13,7,0,,,,2.8286333,0.0,0.0,0.0,494.24
10,14,7,0,,,,4.3095164,0.0,0.0,0.0,440.26
10,15,7,0,,,,6.153217,0.0,0.0,0.0,254.45
10,16,7,0,,,,2.42045,0.0,0.0,0.0,210.98
10,17,7,0,,,,3.0152333,0.0,0.0,0.0,39.83
10,18,7,0,,,,3.69825,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.97675,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.1385833,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.53323334,0.0,0.0,0.0,0.0
10,22,7,0,,,,3.1704667,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.94345,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.38590834,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.41723335,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.41073334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.40221667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.52453333,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.6076334,0.0,0.0,0.0,0.0
10,6,1,0,,,,3.8502333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.58393335,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.24076666,0.0,0.0,0.0,4.61
10,9,1,0,,,,0.25208333,0.0,0.0,0.0,52.73
10,10,1,0,,,,0.25165,0.0,0.0,0.0,131.84
10,11,1,0,,,,0.24358334,0.0,0.0,0.0,174.64
10,12,1,0,,,,0.24146667,0.0,0.0,0.0,136.33
10,13,1,0,,,,0.23751667,0.0,0.0,0.0,144.82
10,14,1,0,,,,0.23928334,0.0,0.0,0.0,227.13
10,15,1,0,,,,0.27748334,0.0,0.0,0.0,216.12
10,16,1,0,,,,0.5709,0.0,0.0,0.0,74.71
10,17,1,0,,,,0.8466833,0.0,0.0,0.0,5.05
10,18,1,0,,,,0.81815,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.26635,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2847333,0.0,0.0,0.0,0.0
10,21,1,0,,,,2.7395,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.5459333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.42448333,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.40023333,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.40058333,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.4057111,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.40015,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.5394667,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1548166,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.3377833,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.67871666,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.35116667,0.0,0.0,0.0,0.69
10,9,2,0,,,,0.34605,0.0,0.0,0.0,34.14
10,10,2,0,,,,0.33918333,0.0,0.0,0.0,63.18
10,11,2,0,,,,0.3379,0.0,0.0,0.0,77.86
10,12,2,0,,,,0.33315,0.0,0.0,0.0,55.1
10,13,2,0,,,,0.32741666,0.0,0.0,0.0,55.01
10,14,2,0,,,,0.31731668,0.0,0.0,0.0,41.29
10,15,2,0,,,,0.323975,0.0,0.0,0.0,23.76
10,16,2,0,,,,2.32565,0.0,0.0,0.0,14.87
10,17,2,0,,,,3.7728333,0.0,0.0,0.0,0.87
10,18,2,0,,,,2.551,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.60835,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.2915167,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.19865,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.52893335,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.43881667,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.43945834,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.43641666,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.43443334,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.4367,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.5669,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.0765834,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.2683166,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.60931665,0.0,0.0,0.0,0.0
10,8,3,0,,,,1.8298334,0.0,0.0,0.0,0.33
10,9,3,0,,,,1.117989,0.0,0.0,0.0,31.49
10,10,3,0,,,,1.0127667,0.0,0.0,0.0,68.72
10,11,3,0,,,,1.2955333,0.0,0.0,0.0,98.06
10,12,3,0,,,,1.2175333,0.0,0.0,0.0,48.44
10,13,3,0,,,,1.1022834,0.0,0.0,0.0,126.24
10,14,3,0,,,,0.8555833,0.0,0.0,0.0,188.5
10,15,3,0,,,,0.88533336,0.0,0.0,0.0,27.39
10,16,3,0,,,,3.8281834,0.0,0.0,0.0,12.28
10,17,3,0,,,,3.6179,0.0,0.0,0.0,4.51
10,18,3,0,,,,3.6699667,0.0,0.0,0.0,0.0
10,19,3,0,,,,3.6876667,0.0,0.0,0.0,0.0
10,20,3,0,,,,3.48135,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.3472667,0.0,0.0,0.0,0.0
10,22,3,0,,,,3.5671666,0.0,0.0,0.0,0.0
10,23,3,0,,,,3.4410667,0.0,0.0,0.0,0.0
10,24,3,0,,,,3.156,0.0,0.0,0.0,0.0
10,1,4,0,,,,3.1444833,0.0,0.0,0.0,0.0
10,2,4,0,,,,3.1302667,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.4536834,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.35678333,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.65888333,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.5415167,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.42433333,0.0,0.0,0.0,0.0
10,8,4,0,,,,1.2475166,0.0,0.0,0.0,1.56
10,9,4,0,,,,2.199,0.0,0.0,0.0,39.94
10,10,4,0,,,,0.7873,0.0,0.0,0.0,90.43
10,11,4,0,,,,3.2002168,0.0,0.0,0.0,125.52
10,12,4,0,,,,5.863917,0.0,0.0,0.0,237.18
10,13,4,0,,,,2.8733168,0.0,0.0,0.0,564.47
10,14,4,0,,,,1.84265,0.0,0.0,0.0,579.4
10,15,4,0,,,,2.1018667,0.0,0.0,0.0,479.66
10,16,4,0,,,,2.4533834,0.0,0.0,0.0,277.11
10,17,4,0,,,,0.8911333,0.0,0.0,0.0,8.25
10,18,4,0,,,,2.2914,0.0,0.0,0.0,0.0
10,19,4,0,,,,2.3230333,0.0,0.0,0.0,0.0
10,20,4,0,,,,4.56905,0.0,0.0,0.0,0.0
10,21,4,0,,,,4.1450334,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.7163944,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.9751,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.4968,0.0,0.0,0.0,0.0
10,1,5,0,,,,2.2728333,0.0,0.0,0.0,0.0
10,2,5,0,,,,3.2475834,0.0,0.0,0.0,0.0
10,3,5,0,,,,3.1816666,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.5115833,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.44573334,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.6393833,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.0569834,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.95196664,0.0,0.0,0.0,0.0
10,9,5,0,,,,0.8912167,0.0,0.0,0.0,18.41
10,10,5,0,,,,0.57498336,0.0,0.0,0.0,70.06
10,11,5,0,,,,0.3357,0.0,0.0,0.0,110.36
10,12,5,0,,,,0.33955,0.0,0.0,0.0,39.34
10,13,5,0,,,,0.3352,0.0,0.0,0.0,18.38
10,14,5,0,,,,0.33616668,0.0,0.0,0.0,40.2
10,15,5,0,,,,2.26635,0.0,0.0,0.0,32.06
10,16,5,0,,,,3.9708834,0.0,0.0,0.0,17.13
10,17,5,0,,,,3.9786832,0.0,0.0,0.0,0.18
10,18,5,0,,,,4.01965,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.9821666,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.1953666,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.2154833,0.0,0.0,0.0,0.0
10,22,5,0,,,,3.5809834,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.83055,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.58881664,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.59435,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.5967,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.5993,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.59943336,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.59675,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.59495,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.5474667,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.75925,0.0,0.0,0.0,20.2
10,9,6,0,,,,2.6644833,0.0,0.0,0.0,271.07
10,10,6,0,,,,2.28295,0.0,0.0,0.0,449.5
10,11,6,0,,,,3.6186833,0.0,0.0,0.0,197.89
10,12,6,0,,,,4.62185,0.0,0.0,0.0,256.09
10,13,6,0,,,,3.3762667,0.0,0.0,0.0,631.42
10,14,6,0,,,,4.0393,0.0,0.0,0.0,79.35
10,15,6,0,,,,4.110833,0.0,0.0,0.0,179.73
10,16,6,0,,,,4.4473,0.0,0.0,0.0,170.74
10,17,6,0,,,,4.3374834,0.0,0.0,0.0,6.78
10,18,6,0,,,,5.6001167,0.0,0.0,0.0,0.0
10,19,6,0,,,,4.50065,0.0,0.0,0.0,0.0
10,20,6,0,,,,4.4225335,0.0,0.0,0.0,0.0
10,21,6,0,,,,4.9762,0.0,0.0,0.0,0.0
10,22,6,0,,,,4.1046667,0.0,0.0,0.0,0.0
10,23,6,0,,,,3.3505666,0.0,0.0,0.0,0.0
10,24,6,0,,,,3.3962584,0.0,0.0,0.0,0.0
10,1,7,0,,,,2.30315,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.4925,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.47965834,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.45075,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.44916666,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.44691667,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.44608334,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.51248336,0.0,0.0,0.0,21.06
10,9,7,0,,,,2.4871833,0.0,0.0,0.0,302.22
10,10,7,0,,,,1.1721667,0.0,0.0,0.0,134.21
10,11,7,0,,,,2.1041167,0.0,0.0,0.0,259.65
10,12,7,0,,,,4.6514,0.0,0.0,0.0,74.77
10,13,7,0,,,,4.0783167,0.0,0.0,0.0,628.21
10,14,7,0,,,,4.8003,0.0,0.0,0.0,615.04
10,15,7,0,,,,3.8816333,0.0,0.0,0.0,478.08
10,16,7,0,,,,3.6248834,0.0,0.0,0.0,279.61
10,17,7,0,,,,3.1244667,0.0,0.0,0.0,5.3
10,18,7,0,,,,1.9098166,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.8592833,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.3223333,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.1239,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.8436,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.50105,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.43821666,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.4389,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.4406,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.43678334,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.42713332,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.5772333,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.3469833,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.0310833,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.60936666,0.0,0.0,0.0,0.0
10,9,1,0,,,,0.8221167,0.0,0.0,0.0,78.81
10,10,1,0,,,,0.7438667,0.0,0.0,0.0,470.04
10,11,1,0,,,,1.329,0.0,0.0,0.0,566.17
10,12,1,0,,,,1.7742833,0.0,0.0,0.0,631.42
10,13,1,0,,,,1.4030334,0.0,0.0,0.0,57.98
10,14,1,0,,,,1.2158333,0.0,0.0,0.0,48.35
10,15,1,0,,,,0.71138334,0.0,0.0,0.0,29.67
10,16,1,0,,,,1.05585,0.0,0.0,0.0,89.8
10,17,1,0,,,,0.8741,0.0,0.0,0.0,0.23
10,18,1,0,,,,0.5633,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.76411664,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.8094666,0.0,0.0,0.0,0.0
10,21,1,0,,,,3.22475,0.0,0.0,0.0,0.0
10,22,1,0,,,,2.3217833,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.557,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.54691666,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.41303334,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.9326,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.39535,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.39645,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.3916,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.2888833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.87965,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.60068333,0.0,0.0,0.0,10.91
11,9,2,0,,,,0.32891667,0.0,0.0,0.0,273.17
11,10,2,0,,,,0.32455,0.0,0.0,0.0,481.86
11,11,2,0,,,,0.79508334,0.0,0.0,0.0,592.95
11,12,2,0,,,,0.88463336,0.0,0.0,0.0,202.49
11,13,2,0,,,,0.31235,0.0,0.0,0.0,270.32
11,14,2,0,,,,0.3075,0.0,0.0,0.0,191.32
11,15,2,0,,,,0.29986668,0.0,0.0,0.0,395.21
11,16,2,0,,,,0.32646668,0.0,0.0,0.0,192.22
11,17,2,0,,,,0.38671666,0.0,0.0,0.0,1.82
11,18,2,0,,,,1.3097667,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.7061334,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.45935,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.1200833,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.88605,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.68795,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.0473334,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.7414167,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.5096667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.50843334,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.56736666,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.35345,0.0,0.0,0.0,0.0
11,6,3,0,,,,2.0672667,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.3117833,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.3644834,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.77356666,0.0,0.0,0.0,88.85
11,10,3,0,,,,0.77636665,0.0,0.0,0.0,286.82
11,11,3,0,,,,0.78643334,0.0,0.0,0.0,463.1
11,12,3,0,,,,0.78466666,0.0,0.0,0.0,431.49
11,13,3,0,,,,0.785,0.0,0.0,0.0,419.72
11,14,3,0,,,,0.7772667,0.0,0.0,0.0,503.96
11,15,3,0,,,,1.2720333,0.0,0.0,0.0,343.88
11,16,3,0,,,,2.4061,0.0,0.0,0.0,97.3
11,17,3,0,,,,1.85955,0.0,0.0,0.0,0.0
11,18,3,0,,,,2.0174167,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.9432334,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.4907167,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.86715,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.5495,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.50098336,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.456,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.41903332,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.41291666,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.41056666,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.40936667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.71396667,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.5486166,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.9371,0.0,0.0,0.0,0.0
11,8,4,0,,,,1.0547833,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.66245,0.0,0.0,0.0,11.99
11,10,4,0,,,,1.4372833,0.0,0.0,0.0,52.69
11,11,4,0,,,,1.03045,0.0,0.0,0.0,40.99
11,12,4,0,,,,0.6853667,0.0,0.0,0.0,40.13
11,13,4,0,,,,3.9552333,0.0,0.0,0.0,59.53
11,14,4,0,,,,5.3691835,0.0,0.0,0.0,40.67
11,15,4,0,,,,3.9429667,0.0,0.0,0.0,15.81
11,16,4,0,,,,4.0976834,0.0,0.0,0.0,64.26
11,17,4,0,,,,3.9299166,0.0,0.0,0.0,0.0
11,18,4,0,,,,3.8841166,0.0,0.0,0.0,0.0
11,19,4,0,,,,4.2593164,0.0,0.0,0.0,0.0
11,20,4,0,,,,4.7531166,0.0,0.0,0.0,0.0
11,21,4,0,,,,4.179917,0.0,0.0,0.0,0.0
11,22,4,0,,,,4.14135,0.0,0.0,0.0,0.0
11,23,4,0,,,,3.5754,0.0,0.0,0.0,0.0
11,24,4,0,,,,3.384,0.0,0.0,0.0,0.0
11,1,5,0,,,,3.3909833,0.0,0.0,0.0,0.0
11,2,5,0,,,,3.37285,0.0,0.0,0.0,0.0
11,3,5,0,,,,3.2755334,0.0,0.0,0.0,0.0
11,4,5,0,,,,2.05095,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.37855,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.9262667,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.0343833,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.88191664,0.0,0.0,0.0,0.0
11,9,5,0,,,,1.4169834,0.0,0.0,0.0,60.92
11,10,5,0,,,,1.3134667,0.0,0.0,0.0,15.03
11,11,5,0,,,,0.99911666,0.0,0.0,0.0,70.98
11,12,5,0,,,,0.6871333,0.0,0.0,0.0,68.2
11,13,5,0,,,,0.5989,0.0,0.0,0.0,87.32
11,14,5,0,,,,0.5998667,0.0,0.0,0.0,66.1
11,15,5,0,,,,3.5634334,0.0,0.0,0.0,142.97
11,16,5,0,,,,3.7699833,0.0,0.0,0.0,78.83
11,17,5,0,,,,3.7130334,0.0,0.0,0.0,0.0
11,18,5,0,,,,3.6673167,0.0,0.0,0.0,0.0
11,19,5,0,,,,3.6306667,0.0,0.0,0.0,0.0
11,20,5,0,,,,3.5807166,0.0,0.0,0.0,0.0
11,21,5,0,,,,4.0663333,0.0,0.0,0.0,0.0
11,22,5,0,,,,4.1537833,0.0,0.0,0.0,0.0
11,23,5,0,,,,3.8065,0.0,0.0,0.0,0.0
11,24,5,0,,,,2.4319668,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.6795667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.47533333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.47331667,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.46446666,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.46406665,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.45978335,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.47088334,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.9289167,0.0,0.0,0.0,0.0
11,9,6,0,,,,1.11715,0.0,0.0,0.0,92.5
11,10,6,0,,,,1.0266833,0.0,0.0,0.0,430.35
11,11,6,0,,,,0.5129667,0.0,0.0,0.0,535.39
11,12,6,0,,,,0.85746664,0.0,0.0,0.0,538.59
11,13,6,0,,,,0.99053335,0.0,0.0,0.0,620.93
11,14,6,0,,,,2.3787334,0.0,0.0,0.0,557.96
11,15,6,0,,,,4.7242,0.0,0.0,0.0,424.6
11,16,6,0,,,,4.64475,0.0,0.0,0.0,222.81
11,17,6,0,,,,3.5090666,0.0,0.0,0.0,0.0
11,18,6,0,,,,3.0973167,0.0,0.0,0.0,0.0
11,19,6,0,,,,3.0299332,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.9970834,0.0,0.0,0.0,0.0
11,21,6,0,,,,2.9814832,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.5959333,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.6022834,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.1128666,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.37883332,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.38,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.38025,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.37971666,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.38048333,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.5177,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.92685,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.3206333,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.39645,0.0,0.0,0.0,68.12
11,10,7,0,,,,0.2173,0.0,0.0,0.0,191.29
11,11,7,0,,,,0.21748333,0.0,0.0,0.0,333.95
11,12,7,0,,,,1.3596112,0.0,0.0,0.0,187.93
11,13,7,0,,,,3.6193,0.0,0.0,0.0,426.45
11,14,7,0,,,,3.7223167,0.0,0.0,0.0,172.47
11,15,7,0,,,,3.7773666,0.0,0.0,0.0,75.09
11,16,7,0,,,,4.2578335,0.0,0.0,0.0,177.33
11,17,7,0,,,,4.125583,0.0,0.0,0.0,0.0
11,18,7,0,,,,5.1124,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.3611166,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.68935,0.0,0.0,0.0,0.0
11,21,7,0,,,,7.258983,0.0,0.0,0.0,0.0
11,22,7,0,,,,3.78265,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.5898166,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.45985,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.46246666,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.45743334,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.45503333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.5406333,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.3376,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.52875,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.8435,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.2721,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.27201667,0.0,0.0,0.0,3.62
11,10,1,0,,,,0.2724,0.0,0.0,0.0,18.85
11,11,1,0,,,,0.27196667,0.0,0.0,0.0,54.79
11,12,1,0,,,,0.2714,0.0,0.0,0.0,56.95
11,13,1,0,,,,0.24208333,0.0,0.0,0.0,99.47
11,14,1,0,,,,0.23201667,0.0,0.0,0.0,84.35
11,15,1,0,,,,0.23845,0.0,0.0,0.0,38.31
11,16,1,0,,,,1.5978,0.0,0.0,0.0,6.89
11,17,1,0,,,,5.02145,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.7966332,0.0,0.0,0.0,0.0
11,19,1,0,,,,3.17575,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.0882167,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.3397834,0.0,0.0,0.0,0.0
11,22,1,0,,,,3.3895,0.0,0.0,0.0,0.0
11,23,1,0,,,,3.39665,0.0,0.0,0.0,0.0
11,24,1,0,,,,3.3588834,0.0,0.0,0.0,0.0
11,1,2,0,,,,3.3436222,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.0732833,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.3295,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.41611665,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.50625,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.94765,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.75443333,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.6255,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.17448333,0.0,0.0,0.0,79.91
11,10,2,0,,,,0.17473334,0.0,0.0,0.0,52.54
11,11,2,0,,,,0.1743,0.0,0.0,0.0,185.68
11,12,2,0,,,,0.17636667,0.0,0.0,0.0,87.27
11,13,2,0,,,,0.17765,0.0,0.0,0.0,50.99
11,14,2,0,,,,3.17865,0.0,0.0,0.0,34.17
11,15,2,0,,,,3.4727666,0.0,0.0,0.0,49.98
11,16,2,0,,,,5.0768332,0.0,0.0,0.0,2.96
11,17,2,0,,,,3.5957832,0.0,0.0,0.0,0.0
11,18,2,0,,,,3.2726333,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.2235334,0.0,0.0,0.0,0.0
11,20,2,0,,,,3.6874,0.0,0.0,0.0,0.0
11,21,2,0,,,,3.9737666,0.0,0.0,0.0,0.0
11,22,2,0,,,,3.7111666,0.0,0.0,0.0,0.0
11,23,2,0,,,,4.20375,0.0,0.0,0.0,0.0
11,24,2,0,,,,4.0528417,0.0,0.0,0.0,0.0
11,1,3,0,,,,3.2789667,0.0,0.0,0.0,0.0
11,2,3,0,,,,3.30705,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.69855,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.38136667,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.9068,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.0673167,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.4382,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.2123,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.21,0.0,0.0,0.0,1.54
11,10,3,0,,,,0.21,0.0,0.0,0.0,11.13
11,11,3,0,,,,0.21021667,0.0,0.0,0.0,98.26
11,12,3,0,,,,0.21271667,0.0,0.0,0.0,66.94
11,13,3,0,,,,0.21198334,0.0,0.0,0.0,49.67
11,14,3,0,,,,0.21685,0.0,0.0,0.0,28.71
11,15,3,0,,,,0.90225,0.0,0.0,0.0,54.08
11,16,3,0,,,,0.90743333,0.0,0.0,0.0,61.02
11,17,3,0,,,,1.0748,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.3033667,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.57815,0.0,0.0,0.0,0.0
11,20,3,0,,,,3.0262666,0.0,0.0,0.0,0.0
11,21,3,0,,,,4.23115,0.0,0.0,0.0,0.0
11,22,3,0,,,,3.8728333,0.0,0.0,0.0,0.0
11,23,3,0,,,,3.8888667,0.0,0.0,0.0,0.0
11,24,3,0,,,,3.7502584,0.0,0.0,0.0,0.0
11,1,4,0,,,,3.764,0.0,0.0,0.0,0.0
11,2,4,0,,,,3.4351,0.0,0.0,0.0,0.0
11,3,4,0,,,,3.3646834,0.0,0.0,0.0,0.0
11,4,4,0,,,,3.3680665,0.0,0.0,0.0,0.0
11,5,4,0,,,,2.3873167,0.0,0.0,0.0,0.0
11,6,4,0,,,,2.9031,0.0,0.0,0.0,0.0
11,7,4,0,,,,3.4165332,0.0,0.0,0.0,0.0
11,8,4,0,,,,3.1944335,0.0,0.0,0.0,0.0
11,9,4,0,,,,3.2313666,0.0,0.0,0.0,2.48
11,10,4,0,,,,3.169539,0.0,0.0,0.0,28.53
11,11,4,0,,,,3.2679,0.0,0.0,0.0,46.5
11,12,4,0,,,,3.3387666,0.0,0.0,0.0,30.56
11,13,4,0,,,,2.56205,0.0,0.0,0.0,25.4
11,14,4,0,,,,1.5488334,0.0,0.0,0.0,37.77
11,15,4,0,,,,2.7955,0.0,0.0,0.0,93.35
11,16,4,0,,,,4.451667,0.0,0.0,0.0,30.6
11,17,4,0,,,,4.93025,0.0,0.0,0.0,0.0
11,18,4,0,,,,4.0261,0.0,0.0,0.0,0.0
11,19,4,0,,,,4.152233,0.0,0.0,0.0,0.0
11,20,4,0,,,,4.2119164,0.0,0.0,0.0,0.0
11,21,4,0,,,,3.2873166,0.0,0.0,0.0,0.0
11,22,4,0,,,,3.2727,0.0,0.0,0.0,0.0
11,23,4,0,,,,3.1798,0.0,0.0,0.0,0.0
11,24,4,0,,,,3.1903918,0.0,0.0,0.0,0.0
11,1,5,0,,,,3.2169666,0.0,0.0,0.0,0.0
11,2,5,0,,,,3.1643,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.36073333,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.35013333,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.35065,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.35283333,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.2050333,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.5032333,0.0,0.0,0.0,0.0
11,9,5,0,,,,3.0903332,0.0,0.0,0.0,24.51
11,10,5,0,,,,4.3961835,0.0,0.0,0.0,15.88
11,11,5,0,,,,4.544472,0.0,0.0,0.0,15.86
11,12,5,0,,,,4.2351665,0.0,0.0,0.0,41.23
11,13,5,0,,,,3.8366334,0.0,0.0,0.0,13.74
11,14,5,0,,,,3.4599833,0.0,0.0,0.0,110.97
11,15,5,0,,,,3.51885,0.0,0.0,0.0,119.86
11,16,5,0,,,,3.3276167,0.0,0.0,0.0,155.34
11,17,5,0,,,,3.91425,0.0,0.0,0.0,0.0
11,18,5,0,,,,5.39675,0.0,0.0,0.0,0.0
11,19,5,0,,,,4.052583,0.0,0.0,0.0,0.0
11,20,5,0,,,,3.6777,0.0,0.0,0.0,0.0
11,21,5,0,,,,3.5106666,0.0,0.0,0.0,0.0
11,22,5,0,,,,3.31995,0.0,0.0,0.0,0.0
11,23,5,0,,,,3.32695,0.0,0.0,0.0,0.0
11,24,5,0,,,,3.3587,0.0,0.0,0.0,0.0
11,1,6,0,,,,3.3608832,0.0,0.0,0.0,0.0
11,2,6,0,,,,3.3538167,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.2858334,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.85288334,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.78085,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.44246668,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.5516,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.5620833,0.0,0.0,0.0,0.0
11,9,6,0,,,,1.4058666,0.0,0.0,0.0,111.97
11,10,6,0,,,,1.8551333,0.0,0.0,0.0,278.12
11,11,6,0,,,,3.20475,0.0,0.0,0.0,392.32
11,12,6,0,,,,4.7461333,0.0,0.0,0.0,557.0
11,13,6,0,,,,4.3386335,0.0,0.0,0.0,404.09
