month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,14,6,0,,,,4.082617,0.0,0.0,0.0,338.47
11,15,6,0,,,,4.486483,0.0,0.0,0.0,295.0
11,16,6,0,,,,4.64905,0.0,0.0,0.0,101.39
11,17,6,0,,,,2.6201832,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.2891834,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.2713166,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.2682166,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.8036667,0.0,0.0,0.0,0.0
11,22,6,0,,,,3.46055,0.0,0.0,0.0,0.0
11,23,6,0,,,,3.3002167,0.0,0.0,0.0,0.0
11,24,6,0,,,,3.2058084,0.0,0.0,0.0,0.0
11,1,7,0,,,,3.20245,0.0,0.0,0.0,0.0
11,2,7,0,,,,3.2301667,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.7355667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.37008333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.36886665,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.22076671,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.53318334,0.0,0.0,0.0,0.0
11,8,7,0,,,,1.6466833,0.0,0.0,0.0,0.0
11,9,7,0,,,,2.8544,0.0,0.0,0.0,5.73
11,10,7,0,,,,4.6973667,0.0,0.0,0.0,41.52
11,11,7,0,,,,7.0224,0.0,0.0,0.0,74.45
11,12,7,0,,,,4.9259334,0.0,0.0,0.0,84.52
11,13,7,0,,,,4.84005,0.0,0.0,0.0,124.12
11,14,7,0,,,,5.0325165,0.0,0.0,0.0,138.95
11,15,7,0,,,,4.983033,0.0,0.0,0.0,51.06
11,16,7,0,,,,5.3723335,0.0,0.0,0.0,12.36
11,17,7,0,,,,4.355417,0.0,0.0,0.0,0.0
11,18,7,0,,,,5.425717,0.0,0.0,0.0,0.0
11,19,7,0,,,,8.846017,0.0,0.0,0.0,0.0
11,20,7,0,,,,4.708667,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.0395167,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.40421668,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.45128334,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.43065,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.36016667,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.36071667,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.36013332,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.49081665,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.72961664,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.6150334,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.7643667,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.29915,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.17913334,0.0,0.0,0.0,15.5
11,10,1,0,,,,0.17841667,0.0,0.0,0.0,52.61
11,11,1,0,,,,0.17908333,0.0,0.0,0.0,72.09
11,12,1,0,,,,0.17968333,0.0,0.0,0.0,70.15
11,13,1,0,,,,0.18081667,0.0,0.0,0.0,61.2
11,14,1,0,,,,0.18386666,0.0,0.0,0.0,99.63
11,15,1,0,,,,1.94735,0.0,0.0,0.0,57.03
11,16,1,0,,,,3.90345,0.0,0.0,0.0,156.48
11,17,1,0,,,,4.8146,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.0030167,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.5152833,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.4866667,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.2344834,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.9503,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.4039,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.42643332,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.42933333,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.42501667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.42583334,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.45121667,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.63785,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.0769666,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.8617,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.38865,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.26835,0.0,0.0,0.0,19.83
11,10,2,0,,,,0.26916668,0.0,0.0,0.0,56.87
11,11,2,0,,,,0.26956666,0.0,0.0,0.0,42.24
11,12,2,0,,,,0.26975,0.0,0.0,0.0,62.51
11,13,2,0,,,,0.26838332,0.0,0.0,0.0,38.73
11,14,2,0,,,,0.27043334,0.0,0.0,0.0,33.29
11,15,2,0,,,,1.82065,0.0,0.0,0.0,9.37
11,16,2,0,,,,2.2536,0.0,0.0,0.0,0.71
11,17,2,0,,,,1.012,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.7526,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.21525,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.20985,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.3728833,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.79723334,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.56333333,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.55780834,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.54546666,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.5076,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.47195,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.47038335,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.2210667,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.7670166,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.6964,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.21851666,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.21856667,0.0,0.0,0.0,8.2
11,10,3,0,,,,0.21796666,0.0,0.0,0.0,23.8
11,11,3,0,,,,0.2171,0.0,0.0,0.0,51.8
11,12,3,0,,,,0.21793333,0.0,0.0,0.0,31.72
11,13,3,0,,,,0.21915,0.0,0.0,0.0,25.75
11,14,3,0,,,,0.22095,0.0,0.0,0.0,42.83
11,15,3,0,,,,1.19415,0.0,0.0,0.0,13.12
11,16,3,0,,,,0.39336666,0.0,0.0,0.0,0.7
11,17,3,0,,,,0.97578335,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.5851166,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.6410667,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.6942166,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.3022333,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.7918,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.49166667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.49070832,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.48965,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.48553333,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.4815,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.48406667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.90655,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.7813667,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.83101666,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.35573334,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.21965,0.0,0.0,0.0,59.5
11,10,4,0,,,,0.2185,0.0,0.0,0.0,48.1
11,11,4,0,,,,0.21918334,0.0,0.0,0.0,50.56
11,12,4,0,,,,0.22118333,0.0,0.0,0.0,93.49
11,13,4,0,,,,0.2215,0.0,0.0,0.0,29.97
11,14,4,0,,,,0.23740834,0.0,0.0,0.0,50.39
11,15,4,0,,,,1.3087667,0.0,0.0,0.0,91.94
11,16,4,0,,,,1.1789167,0.0,0.0,0.0,22.08
11,17,4,0,,,,0.85425,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.0918167,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.4495167,0.0,0.0,0.0,0.0
11,20,4,0,,,,2.8154166,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.11105,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.1107,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.10895,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.1131083,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.5678667,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.5111833,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.5152583,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.5181,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.5985167,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.8517166,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.788,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.34326667,0.0,0.0,0.0,0.0
11,9,5,0,,,,2.3622167,0.0,0.0,0.0,7.15
11,10,5,0,,,,0.27501667,0.0,0.0,0.0,33.48
11,11,5,0,,,,0.27543333,0.0,0.0,0.0,38.09
11,12,5,0,,,,0.27743334,0.0,0.0,0.0,25.81
11,13,5,0,,,,0.24668333,0.0,0.0,0.0,22.08
11,14,5,0,,,,0.2214,0.0,0.0,0.0,16.34
11,15,5,0,,,,0.2268,0.0,0.0,0.0,7.71
11,16,5,0,,,,0.9003,0.0,0.0,0.0,1.63
11,17,5,0,,,,1.2852,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.8274833,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.3678666,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.30995,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.88603336,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.3247666,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.81785,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.46875,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.46528333,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.46828333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.45895,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.456,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.45625,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.46736667,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.8121833,0.0,0.0,0.0,0.0
11,8,6,0,,,,4.0183334,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.81976664,0.0,0.0,0.0,6.45
11,10,6,0,,,,1.0407833,0.0,0.0,0.0,31.43
11,11,6,0,,,,1.6749,0.0,0.0,0.0,42.04
11,12,6,0,,,,1.1693166,0.0,0.0,0.0,60.8
11,13,6,0,,,,1.0654666,0.0,0.0,0.0,39.55
11,14,6,0,,,,0.9491,0.0,0.0,0.0,47.25
11,15,6,0,,,,0.9579833,0.0,0.0,0.0,28.2
11,16,6,0,,,,1.13395,0.0,0.0,0.0,8.19
11,17,6,0,,,,2.1656334,0.0,0.0,0.0,0.0
11,18,6,0,,,,2.2619834,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.97865,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.4035833,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.4207667,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.05965,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.55036664,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.3735334,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.49425,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.49831668,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.49573332,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.49286667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.49545,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.49676666,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.49225,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.4899,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.55465,0.0,0.0,0.0,4.74
11,10,7,0,,,,1.9767833,0.0,0.0,0.0,13.53
11,11,7,0,,,,3.8319,0.0,0.0,0.0,47.9
11,12,7,0,,,,2.6369,0.0,0.0,0.0,36.2
11,13,7,0,,,,2.5367832,0.0,0.0,0.0,29.36
11,14,7,0,,,,2.8633332,0.0,0.0,0.0,27.13
11,15,7,0,,,,3.1342666,0.0,0.0,0.0,22.72
11,16,7,0,,,,3.0475667,0.0,0.0,0.0,46.5
11,17,7,0,,,,2.7381666,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.3328834,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.7171834,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.7019333,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.8676,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.3124,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.5654167,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.5643833,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.56803334,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.54573333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.5413167,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.5459,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.3217666,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.4933,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.7318667,0.0,0.0,0.0,0.0
11,8,1,0,,,,1.5111834,0.0,0.0,0.0,0.0
11,9,1,0,,,,1.05205,0.0,0.0,0.0,5.42
11,10,1,0,,,,1.2796333,0.0,0.0,0.0,18.08
11,11,1,0,,,,1.27865,0.0,0.0,0.0,35.47
11,12,1,0,,,,1.07975,0.0,0.0,0.0,35.49
11,13,1,0,,,,0.67691666,0.0,0.0,0.0,31.63
11,14,1,0,,,,0.49993333,0.0,0.0,0.0,28.59
11,15,1,0,,,,0.94601667,0.0,0.0,0.0,27.09
11,16,1,0,,,,1.5888833,0.0,0.0,0.0,127.52
11,17,1,0,,,,2.4431167,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.52405,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.7522,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.7666833,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.4378333,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.83155,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.8601333,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.75835836,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.7216667,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.7253,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.5840833,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.53721666,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.1983666,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.23225,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.4589334,0.0,0.0,0.0,0.0
11,8,2,0,,,,1.1972166,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.1166167,0.0,0.0,0.0,116.2
11,10,2,0,,,,1.4994333,0.0,0.0,0.0,437.88
11,11,2,0,,,,1.6522833,0.0,0.0,0.0,460.32
11,12,2,0,,,,2.2991333,0.0,0.0,0.0,693.35
11,13,2,0,,,,1.0436,0.0,0.0,0.0,673.82
11,14,2,0,,,,1.0238333,0.0,0.0,0.0,563.46
11,15,2,0,,,,2.5458667,0.0,0.0,0.0,464.11
11,16,2,0,,,,1.7424,0.0,0.0,0.0,241.78
11,17,2,0,,,,1.6795833,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.8117833,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.62925,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.96201664,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.0408168,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.2522833,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.9253333,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.5013667,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.49306667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.47135,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.35045,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.46176666,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.9111,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.61268336,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.5340667,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.3345,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.88415,0.0,0.0,0.0,68.44
11,10,3,0,,,,1.3244667,0.0,0.0,0.0,289.2
11,11,3,0,,,,0.6972167,0.0,0.0,0.0,419.51
11,12,3,0,,,,0.5962667,0.0,0.0,0.0,562.04
11,13,3,0,,,,0.63121665,0.0,0.0,0.0,569.83
11,14,3,0,,,,0.72363335,0.0,0.0,0.0,494.04
11,15,3,0,,,,0.9047833,0.0,0.0,0.0,305.49
11,16,3,0,,,,3.6685834,0.0,0.0,0.0,117.75
11,17,3,0,,,,3.5044832,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.8314,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.94775,0.0,0.0,0.0,0.0
11,20,3,0,,,,4.5139,0.0,0.0,0.0,0.0
11,21,3,0,,,,3.01765,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.9297333,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.3823833,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.0138917,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.5880833,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.45013332,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.4236,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.42036667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.42053333,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.31135002,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.40941668,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.47645,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.76265,0.0,0.0,0.0,27.98
11,10,4,0,,,,1.6833167,0.0,0.0,0.0,156.04
11,11,4,0,,,,7.71825,0.0,0.0,0.0,356.68
11,12,4,0,,,,1.67575,0.0,0.0,0.0,481.8
11,13,4,0,,,,0.8713833,0.0,0.0,0.0,595.13
11,14,4,0,,,,0.45968333,0.0,0.0,0.0,502.39
11,15,4,0,,,,0.2828,0.0,0.0,0.0,391.34
11,16,4,0,,,,0.27685,0.0,0.0,0.0,200.96
11,17,4,0,,,,0.27951667,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.2801,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.2812,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.28113332,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.28748333,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.5866167,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.56275,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.52601665,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.56895,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.50021666,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.7359833,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.6792667,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.38376668,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.2748167,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.38408333,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.38595,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.42128333,0.0,0.0,0.0,3.33
11,10,5,0,,,,0.7639833,0.0,0.0,0.0,42.83
11,11,5,0,,,,0.6727833,0.0,0.0,0.0,121.48
11,12,5,0,,,,1.1076334,0.0,0.0,0.0,104.71
11,13,5,0,,,,1.71155,0.0,0.0,0.0,205.9
11,14,5,0,,,,1.9120166,0.0,0.0,0.0,138.84
11,15,5,0,,,,3.14495,0.0,0.0,0.0,266.7
11,16,5,0,,,,1.4476666,0.0,0.0,0.0,106.64
11,17,5,0,,,,2.8345,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.5799834,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.7851833,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.3519833,0.0,0.0,0.0,0.0
11,21,5,0,,,,2.2125332,0.0,0.0,0.0,0.0
11,22,5,0,,,,2.2788334,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.2010167,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.75023335,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.55801666,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.48743334,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.47153333,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.42161667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.49208334,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.44315,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.5973,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.9309667,0.0,0.0,0.0,0.0
11,9,6,0,,,,1.1200167,0.0,0.0,0.0,31.5
11,10,6,0,,,,2.2412834,0.0,0.0,0.0,191.92
11,11,6,0,,,,1.6727166,0.0,0.0,0.0,488.91
11,12,6,0,,,,2.5389,0.0,0.0,0.0,577.96
11,13,6,0,,,,2.3142333,0.0,0.0,0.0,599.8
11,14,6,0,,,,1.7641166,0.0,0.0,0.0,494.55
11,15,6,0,,,,1.8481333,0.0,0.0,0.0,364.3
11,16,6,0,,,,1.6707667,0.0,0.0,0.0,24.04
11,17,6,0,,,,1.90835,0.0,0.0,0.0,0.0
11,18,6,0,,,,3.35995,0.0,0.0,0.0,0.0
11,19,6,0,,,,6.110717,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.6661832,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.99975,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.0479,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.1759666,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.218211,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.1699,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.1054833,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.94021666,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.90028334,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.8926333,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.8944333,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.8865,0.0,0.0,0.0,0.0
11,8,7,0,,,,2.1346667,0.0,0.0,0.0,0.0
11,9,7,0,,,,2.7888834,0.0,0.0,0.0,55.47
11,10,7,0,,,,3.3514166,0.0,0.0,0.0,205.03
11,11,7,0,,,,2.7026834,0.0,0.0,0.0,80.0
11,12,7,0,,,,3.3446333,0.0,0.0,0.0,56.98
11,13,7,0,,,,3.3114166,0.0,0.0,0.0,42.33
11,14,7,0,,,,2.7120333,0.0,0.0,0.0,39.84
11,15,7,0,,,,1.7799833,0.0,0.0,0.0,26.76
11,16,7,0,,,,2.1051166,0.0,0.0,0.0,3.18
11,17,7,0,,,,4.5374,0.0,0.0,0.0,0.0
11,18,7,0,,,,7.007583,0.0,0.0,0.0,0.0
11,19,7,0,,,,3.78105,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.7740667,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.8701668,0.0,0.0,0.0,0.0
11,22,7,0,,,,2.5978334,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.4949666,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.84605,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.23845,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.1989833,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.7690667,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.79328334,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.3068334,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.61305,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.7109333,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.754,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.8192833,0.0,0.0,0.0,1.24
11,10,1,0,,,,0.2076,0.0,0.0,0.0,26.39
11,11,1,0,,,,0.20796667,0.0,0.0,0.0,43.51
11,12,1,0,,,,0.20993334,0.0,0.0,0.0,38.65
11,13,1,0,,,,0.20933333,0.0,0.0,0.0,28.48
11,14,1,0,,,,0.21205,0.0,0.0,0.0,16.63
11,15,1,0,,,,2.1043334,0.0,0.0,0.0,34.54
11,16,1,0,,,,1.1155334,0.0,0.0,0.0,7.25
11,17,1,0,,,,2.10565,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.5642834,0.0,0.0,0.0,0.0
11,19,1,0,,,,6.5789332,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.9333,0.0,0.0,0.0,0.0
11,21,1,0,,,,3.4685833,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.23455,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.9046,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.87011665,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.4687,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.88475,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.3034166,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.05435,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.3699833,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.6763834,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.79506665,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.8296667,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.86513335,0.0,0.0,0.0,0.0
11,10,2,0,,,,0.76666665,0.0,0.0,0.0,6.53
11,11,2,0,,,,0.2975278,0.0,0.0,0.0,22.8
11,12,2,0,,,,0.29833335,0.0,0.0,0.0,12.91
11,13,2,0,,,,0.29896668,0.0,0.0,0.0,36.34
11,14,2,0,,,,0.30331665,0.0,0.0,0.0,14.97
11,15,2,0,,,,0.30353335,0.0,0.0,0.0,25.76
11,16,2,0,,,,0.34238333,0.0,0.0,0.0,9.65
11,17,2,0,,,,2.00495,0.0,0.0,0.0,0.0
11,18,2,0,,,,5.3431168,0.0,0.0,0.0,0.0
11,19,2,0,,,,4.8381333,0.0,0.0,0.0,0.0
11,20,2,0,,,,3.2377167,0.0,0.0,0.0,0.0
11,21,2,0,,,,3.1691,0.0,0.0,0.0,0.0
11,22,2,0,,,,3.5211,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.3808334,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.7137667,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.2089334,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.2094333,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.1637,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.6882334,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.2516832,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.19205,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.1613834,0.0,0.0,0.0,0.0
11,8,3,0,,,,1.5290834,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.3944167,0.0,0.0,0.0,36.91
11,10,3,0,,,,0.3024,0.0,0.0,0.0,302.03
11,11,3,0,,,,0.78615,0.0,0.0,0.0,513.19
11,12,3,0,,,,0.3027,0.0,0.0,0.0,339.64
11,13,3,0,,,,0.3047,0.0,0.0,0.0,132.6
11,14,3,0,,,,0.5239,0.0,0.0,0.0,136.84
11,15,3,0,,,,0.8174667,0.0,0.0,0.0,33.99
11,16,3,0,,,,0.8056833,0.0,0.0,0.0,4.77
11,17,3,0,,,,5.3004665,0.0,0.0,0.0,0.0
11,18,3,0,,,,3.2531834,0.0,0.0,0.0,0.0
11,19,3,0,,,,3.6546667,0.0,0.0,0.0,0.0
11,20,3,0,,,,3.34205,0.0,0.0,0.0,0.0
11,21,3,0,,,,2.4597,0.0,0.0,0.0,0.0
11,22,3,0,,,,2.9584832,0.0,0.0,0.0,0.0
11,23,3,0,,,,3.0549166,0.0,0.0,0.0,0.0
11,24,3,0,,,,2.6137166,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.6152,0.0,0.0,0.0,0.0
12,2,4,0,,,,2.87415,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.9828832,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.8777332,0.0,0.0,0.0,0.0
12,5,4,0,,,,3.0843,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.4672,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.2019334,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.4158167,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.4371166,0.0,0.0,0.0,1.7
12,10,4,0,,,,0.8980167,0.0,0.0,0.0,71.08
12,11,4,0,,,,0.6688333,0.0,0.0,0.0,532.17
12,12,4,0,,,,0.49183333,0.0,0.0,0.0,656.48
12,13,4,0,,,,0.4122,0.0,0.0,0.0,636.67
12,14,4,0,,,,0.26265,0.0,0.0,0.0,582.72
12,15,4,0,,,,0.2597,0.0,0.0,0.0,367.53
12,16,4,0,,,,0.25746667,0.0,0.0,0.0,2.16
12,17,4,0,,,,2.0908666,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.4499667,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.9294834,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.4755583,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.7967666,0.0,0.0,0.0,0.0
12,22,4,0,,,,3.18965,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.0120833,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.94324166,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.45376667,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.60721666,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.0892833,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.0873166,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.3574834,0.0,0.0,0.0,0.0
12,6,5,0,,,,4.0669165,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.2405167,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.7956833,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.35875,0.0,0.0,0.0,2.2
12,10,5,0,,,,0.36261666,0.0,0.0,0.0,36.91
12,11,5,0,,,,0.3553,0.0,0.0,0.0,111.48
12,12,5,0,,,,0.35298333,0.0,0.0,0.0,90.37
12,13,5,0,,,,0.35508335,0.0,0.0,0.0,187.16
12,14,5,0,,,,0.35873333,0.0,0.0,0.0,75.9
12,15,5,0,,,,0.38066667,0.0,0.0,0.0,31.47
12,16,5,0,,,,0.93935,0.0,0.0,0.0,8.93
12,17,5,0,,,,1.5645167,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.7604333,0.0,0.0,0.0,0.0
12,19,5,0,,,,3.0431833,0.0,0.0,0.0,0.0
12,20,5,0,,,,3.5356333,0.0,0.0,0.0,0.0
12,21,5,0,,,,4.0195165,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.5015666,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.3913667,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.3411083,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.2742167,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.2945833,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.27515,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.2757666,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2759334,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.1993834,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.2045834,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.0912833,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.6313,0.0,0.0,0.0,0.8
12,10,6,0,,,,1.4618666,0.0,0.0,0.0,10.53
12,11,6,0,,,,1.7990834,0.0,0.0,0.0,38.68
12,12,6,0,,,,1.2660167,0.0,0.0,0.0,35.46
12,13,6,0,,,,1.2308,0.0,0.0,0.0,29.25
12,14,6,0,,,,2.14075,0.0,0.0,0.0,17.37
12,15,6,0,,,,1.2668834,0.0,0.0,0.0,27.75
12,16,6,0,,,,1.5548,0.0,0.0,0.0,13.38
12,17,6,0,,,,1.9709333,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.0102832,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.0747333,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.7449834,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.90155,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.2908167,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.2280333,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.230675,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.2366667,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.2397,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.2377,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.23805,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.3889,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.9961,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.90425,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.6783834,0.0,0.0,0.0,0.0
12,9,7,0,,,,2.1938334,0.0,0.0,0.0,32.24
12,10,7,0,,,,3.65115,0.0,0.0,0.0,189.37
12,11,7,0,,,,3.3139834,0.0,0.0,0.0,457.36
12,12,7,0,,,,3.9071,0.0,0.0,0.0,574.37
12,13,7,0,,,,2.6878333,0.0,0.0,0.0,507.33
12,14,7,0,,,,4.9231167,0.0,0.0,0.0,540.24
12,15,7,0,,,,3.3098667,0.0,0.0,0.0,173.46
12,16,7,0,,,,2.3334668,0.0,0.0,0.0,10.77
12,17,7,0,,,,2.328,0.0,0.0,0.0,0.0
12,18,7,0,,,,5.8250165,0.0,0.0,0.0,0.0
12,19,7,0,,,,6.7431,0.0,0.0,0.0,0.0
12,20,7,0,,,,3.7536833,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.82435,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.2012666,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.97938335,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.8833333,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.82955,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.79373336,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.7707833,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.83395,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.6629167,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.6732334,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.2839667,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.75755,0.0,0.0,0.0,0.0
12,9,1,0,,,,2.09625,0.0,0.0,0.0,0.02
12,10,1,0,,,,1.7485833,0.0,0.0,0.0,37.9
12,11,1,0,,,,1.71935,0.0,0.0,0.0,100.67
12,12,1,0,,,,1.2398,0.0,0.0,0.0,53.11
12,13,1,0,,,,1.5835667,0.0,0.0,0.0,77.51
12,14,1,0,,,,0.5488,0.0,0.0,0.0,533.48
12,15,1,0,,,,1.6752833,0.0,0.0,0.0,391.25
12,16,1,0,,,,2.3519332,0.0,0.0,0.0,11.87
12,17,1,0,,,,3.0782,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.69285,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.9432167,0.0,0.0,0.0,0.0
12,20,1,0,,,,3.69385,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.21285,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.11895,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.6604834,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.6412667,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.63985,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.64575,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.6352167,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.6390166,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.6822333,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.9924333,0.0,0.0,0.0,0.0
12,7,2,0,,,,2.1548834,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.09525,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.9447334,0.0,0.0,0.0,41.53
12,10,2,0,,,,1.6303333,0.0,0.0,0.0,351.52
12,11,2,0,,,,0.7658333,0.0,0.0,0.0,531.12
12,12,2,0,,,,1.2252166,0.0,0.0,0.0,613.7
12,13,2,0,,,,1.5059333,0.0,0.0,0.0,627.16
12,14,2,0,,,,1.11795,0.0,0.0,0.0,571.46
12,15,2,0,,,,1.2356334,0.0,0.0,0.0,397.52
12,16,2,0,,,,2.0349834,0.0,0.0,0.0,11.9
12,17,2,0,,,,2.3184166,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.9458833,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.5502167,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.4780834,0.0,0.0,0.0,0.0
12,21,2,0,,,,2.0942,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.8224167,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.5342166,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.9630584,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.8018,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.7721167,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.8038,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.0242333,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.3532166,0.0,0.0,0.0,0.0
12,6,3,0,,,,3.2548168,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.4316833,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.9463667,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.90405,0.0,0.0,0.0,2.22
12,10,3,0,,,,1.5740334,0.0,0.0,0.0,231.05
12,11,3,0,,,,1.05645,0.0,0.0,0.0,408.42
12,12,3,0,,,,0.8232833,0.0,0.0,0.0,480.08
12,13,3,0,,,,0.39641666,0.0,0.0,0.0,585.65
12,14,3,0,,,,1.0099,0.0,0.0,0.0,598.62
12,15,3,0,,,,0.97171664,0.0,0.0,0.0,459.59
12,16,3,0,,,,1.6299334,0.0,0.0,0.0,11.97
12,17,3,0,,,,1.7234666,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.6192167,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.0232667,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.6640667,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.3621833,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.5258,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.8853833,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.2819333,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.9477,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.2930833,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.3131,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.0145333,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.0155,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.8177167,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.9468833,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.93335,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.6868333,0.0,0.0,0.0,24.96
12,10,4,0,,,,0.36265,0.0,0.0,0.0,217.95
12,11,4,0,,,,0.3635,0.0,0.0,0.0,163.5
12,12,4,0,,,,0.36573333,0.0,0.0,0.0,155.5
12,13,4,0,,,,0.3654,0.0,0.0,0.0,73.94
12,14,4,0,,,,0.3667,0.0,0.0,0.0,496.38
12,15,4,0,,,,0.3802,0.0,0.0,0.0,151.35
12,16,4,0,,,,0.57485,0.0,0.0,0.0,10.56
12,17,4,0,,,,2.5261333,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.6698334,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.4844,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.2959666,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.2690666,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.1294832,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.9964666,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.8385834,0.0,0.0,0.0,0.0
12,1,5,0,,,,2.1552668,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.9073666,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.7729167,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.7539834,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.32295,0.0,0.0,0.0,0.0
12,6,5,0,,,,3.3654332,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.4853166,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.5093833,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.4142166,0.0,0.0,0.0,0.0
12,10,5,0,,,,1.4043666,0.0,0.0,0.0,93.55
12,11,5,0,,,,1.5533667,0.0,0.0,0.0,435.37
12,12,5,0,,,,0.37016666,0.0,0.0,0.0,257.47
12,13,5,0,,,,0.3782,0.0,0.0,0.0,637.97
12,14,5,0,,,,0.34131667,0.0,0.0,0.0,481.42
12,15,5,0,,,,0.31575,0.0,0.0,0.0,388.75
12,16,5,0,,,,0.6353667,0.0,0.0,0.0,10.57
12,17,5,0,,,,1.493,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.79195,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.0780334,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.86445,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.3894,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.78685,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.49505,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.6583333,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.0625668,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.5007668,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.8432167,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.7386333,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.8952667,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.9775333,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.8076,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.4832833,0.0,0.0,0.0,0.0
12,9,6,0,,,,2.53375,0.0,0.0,0.0,0.0
12,10,6,0,,,,2.3957,0.0,0.0,0.0,15.99
12,11,6,0,,,,2.0479834,0.0,0.0,0.0,43.04
12,12,6,0,,,,2.3104832,0.0,0.0,0.0,40.41
12,13,6,0,,,,2.39405,0.0,0.0,0.0,26.5
12,14,6,0,,,,2.0323668,0.0,0.0,0.0,28.71
12,15,6,0,,,,1.2986166,0.0,0.0,0.0,8.35
12,16,6,0,,,,1.6242334,0.0,0.0,0.0,5.33
12,17,6,0,,,,3.6408167,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.2157834,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.3639834,0.0,0.0,0.0,0.0
12,20,6,0,,,,6.1324334,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.86135,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.8979332,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.1496167,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.078225,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.0178,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.8093,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.7181,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.7331166,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.7071167,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.7011833,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.6523334,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.6297,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.87845,0.0,0.0,0.0,0.0
12,10,7,0,,,,2.1874166,0.0,0.0,0.0,36.89
12,11,7,0,,,,2.51355,0.0,0.0,0.0,68.85
12,12,7,0,,,,2.2243667,0.0,0.0,0.0,89.77
12,13,7,0,,,,2.05155,0.0,0.0,0.0,164.65
12,14,7,0,,,,2.0203333,0.0,0.0,0.0,170.97
12,15,7,0,,,,2.13655,0.0,0.0,0.0,107.58
12,16,7,0,,,,2.0293667,0.0,0.0,0.0,6.5
12,17,7,0,,,,2.5394,0.0,0.0,0.0,0.0
12,18,7,0,,,,7.4957166,0.0,0.0,0.0,0.0
12,19,7,0,,,,3.9166167,0.0,0.0,0.0,0.0
12,20,7,0,,,,3.3211167,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.4911666,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.46785,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.591,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.3357084,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.34155,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.3441833,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.34495,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.4422166,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.00595,0.0,0.0,0.0,0.0
12,6,1,0,,,,4.4999166,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.1569667,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.85361665,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.5423,0.0,0.0,0.0,0.0
12,10,1,0,,,,0.28058332,0.0,0.0,0.0,22.24
12,11,1,0,,,,0.28001666,0.0,0.0,0.0,51.59
12,12,1,0,,,,0.27911666,0.0,0.0,0.0,45.93
12,13,1,0,,,,0.27965,0.0,0.0,0.0,30.34
12,14,1,0,,,,0.28216666,0.0,0.0,0.0,52.84
12,15,1,0,,,,1.16555,0.0,0.0,0.0,10.3
12,16,1,0,,,,2.0781667,0.0,0.0,0.0,0.22
12,17,1,0,,,,1.76695,0.0,0.0,0.0,0.0
12,18,1,0,,,,4.60315,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.75175,0.0,0.0,0.0,0.0
12,20,1,0,,,,3.8356833,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.83725,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.7237333,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.2402667,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.2481333,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.2521,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.2481834,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.2465167,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.25685,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.8349166,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.58115,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.73031664,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.77246666,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.6645278,0.0,0.0,0.0,0.0
12,10,2,0,,,,0.21391666,0.0,0.0,0.0,11.14
12,11,2,0,,,,0.21543333,0.0,0.0,0.0,28.49
12,12,2,0,,,,0.21588333,0.0,0.0,0.0,18.81
12,13,2,0,,,,0.2176,0.0,0.0,0.0,20.98
12,14,2,0,,,,0.21926667,0.0,0.0,0.0,25.41
12,15,2,0,,,,0.23281667,0.0,0.0,0.0,4.29
12,16,2,0,,,,0.74621665,0.0,0.0,0.0,0.0
12,17,2,0,,,,0.75418335,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.6373167,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.7538166,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.8995667,0.0,0.0,0.0,0.0
12,21,2,0,,,,2.3414667,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.5739833,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.4416667,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.4646667,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.4668,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.46975,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.4657,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.48085,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.4173667,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.8818333,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.7864,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.8192833,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.8543,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.6997833,0.0,0.0,0.0,35.12
12,11,3,0,,,,0.28046668,0.0,0.0,0.0,37.73
12,12,3,0,,,,0.28146666,0.0,0.0,0.0,54.4
12,13,3,0,,,,0.28193334,0.0,0.0,0.0,23.83
12,14,3,0,,,,0.30136666,0.0,0.0,0.0,19.41
12,15,3,0,,,,0.79938334,0.0,0.0,0.0,21.57
12,16,3,0,,,,0.89966667,0.0,0.0,0.0,0.98
12,17,3,0,,,,0.745,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.8657167,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.28905,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.72615,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.5293833,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.51075,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.5211333,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.5238416,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.5339,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.5385333,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.5427834,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.5331833,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.7082834,0.0,0.0,0.0,0.0
12,6,4,0,,,,3.3973,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.88953334,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.1295,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.1634667,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.0886333,0.0,0.0,0.0,146.87
12,11,4,0,,,,0.59428334,0.0,0.0,0.0,487.41
12,12,4,0,,,,0.5934167,0.0,0.0,0.0,590.6
12,13,4,0,,,,0.59758335,0.0,0.0,0.0,597.53
12,14,4,0,,,,0.59496665,0.0,0.0,0.0,554.18
12,15,4,0,,,,0.66246665,0.0,0.0,0.0,253.26
12,16,4,0,,,,1.4845834,0.0,0.0,0.0,8.69
12,17,4,0,,,,1.7805667,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.8539166,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.8181167,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.9324167,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.8473,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.1910334,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.6986667,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.5846167,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.567,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.5739,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.5762666,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.5635834,0.0,0.0,0.0,0.0
12,5,5,0,,,,3.4937,0.0,0.0,0.0,0.0
12,6,5,0,,,,6.1287165,0.0,0.0,0.0,0.0
12,7,5,0,,,,3.75395,0.0,0.0,0.0,0.0
12,8,5,0,,,,2.3510168,0.0,0.0,0.0,0.0
12,9,5,0,,,,2.6459832,0.0,0.0,0.0,0.0
12,10,5,0,,,,2.6451833,0.0,0.0,0.0,5.85
12,11,5,0,,,,1.9298834,0.0,0.0,0.0,348.83
12,12,5,0,,,,2.31275,0.0,0.0,0.0,515.66
12,13,5,0,,,,1.9266334,0.0,0.0,0.0,576.92
12,14,5,0,,,,2.16835,0.0,0.0,0.0,545.45
12,15,5,0,,,,1.5482666,0.0,0.0,0.0,377.29
12,16,5,0,,,,2.3675833,0.0,0.0,0.0,7.41
12,17,5,0,,,,2.9681168,0.0,0.0,0.0,0.0
12,18,5,0,,,,3.1889668,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.6822834,0.0,0.0,0.0,0.0
12,20,5,0,,,,3.5302,0.0,0.0,0.0,0.0
12,21,5,0,,,,3.4133666,0.0,0.0,0.0,0.0
12,22,5,0,,,,3.9426668,0.0,0.0,0.0,0.0
12,23,5,0,,,,4.78255,0.0,0.0,0.0,0.0
12,24,5,0,,,,3.6612084,0.0,0.0,0.0,0.0
12,1,6,0,,,,3.0032,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.4792166,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.813,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.5371332,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.4530666,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.5318167,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.9294167,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.1839666,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.5858834,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.8781834,0.0,0.0,0.0,289.83
12,11,6,0,,,,2.8306,0.0,0.0,0.0,473.75
12,12,6,0,,,,2.3847167,0.0,0.0,0.0,550.88
12,13,6,0,,,,3.8202,0.0,0.0,0.0,484.41
12,14,6,0,,,,6.805383,0.0,0.0,0.0,481.74
12,15,6,0,,,,3.6067667,0.0,0.0,0.0,274.68
12,16,6,0,,,,4.1031833,0.0,0.0,0.0,6.84
12,17,6,0,,,,3.45025,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.4739666,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.5689166,0.0,0.0,0.0,0.0
12,20,6,0,,,,3.4682,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.9994833,0.0,0.0,0.0,0.0
12,22,6,0,,,,3.5924168,0.0,0.0,0.0,0.0
12,23,6,0,,,,4.6934834,0.0,0.0,0.0,0.0
12,24,6,0,,,,3.58215,0.0,0.0,0.0,0.0
12,1,7,0,,,,3.27285,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.8141334,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.6499667,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.7062333,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.5190334,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.8089666,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.46835,0.0,0.0,0.0,0.0
12,8,7,0,,,,3.4122334,0.0,0.0,0.0,0.0
12,9,7,0,,,,3.1435168,0.0,0.0,0.0,0.0
12,10,7,0,,,,2.8508167,0.0,0.0,0.0,210.17
12,11,7,0,,,,1.7650334,0.0,0.0,0.0,462.44
12,12,7,0,,,,2.8835332,0.0,0.0,0.0,356.03
12,13,7,0,,,,1.3469833,0.0,0.0,0.0,442.92
12,14,7,0,,,,1.51665,0.0,0.0,0.0,516.67
12,15,7,0,,,,3.21585,0.0,0.0,0.0,298.96
12,16,7,0,,,,2.4617834,0.0,0.0,0.0,9.62
12,17,7,0,,,,2.2684166,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.2100832,0.0,0.0,0.0,0.0
12,19,7,0,,,,3.2192667,0.0,0.0,0.0,0.0
12,20,7,0,,,,3.4609,0.0,0.0,0.0,0.0
12,21,7,0,,,,3.4453917,0.0,0.0,0.0,0.0
12,22,7,0,,,,3.3164833,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.4192834,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.4646083,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.1663666,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.33085,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.3908334,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.39595,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.6865,0.0,0.0,0.0,0.0
12,6,1,0,,,,4.14455,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.5862167,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.83595,0.0,0.0,0.0,0.0
12,9,1,0,,,,2.5094833,0.0,0.0,0.0,0.0
12,10,1,0,,,,3.36865,0.0,0.0,0.0,148.53
12,11,1,0,,,,1.5619333,0.0,0.0,0.0,521.39
12,12,1,0,,,,1.4856334,0.0,0.0,0.0,587.01
12,13,1,0,,,,1.00105,0.0,0.0,0.0,579.65
12,14,1,0,,,,0.9769,0.0,0.0,0.0,532.63
12,15,1,0,,,,1.3291833,0.0,0.0,0.0,380.77
12,16,1,0,,,,1.9470167,0.0,0.0,0.0,8.07
12,17,1,0,,,,2.3904667,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.6048,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.4841416,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.9476167,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.6932666,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.8023167,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.9104167,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.9055667,0.0,0.0,0.0,0.0
12,1,2,0,,,,2.0826833,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.9449834,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.1358833,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.1395333,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.4271,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.8522834,0.0,0.0,0.0,0.0
12,7,2,0,,,,3.2886667,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.21765,0.0,0.0,0.0,0.0
12,9,2,0,,,,2.0742166,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.5566167,0.0,0.0,0.0,155.12
12,11,2,0,,,,0.83781666,0.0,0.0,0.0,396.59
12,12,2,0,,,,0.9021,0.0,0.0,0.0,526.48
12,13,2,0,,,,0.79296666,0.0,0.0,0.0,435.46
12,14,2,0,,,,0.2531,0.0,0.0,0.0,512.66
12,15,2,0,,,,0.77345,0.0,0.0,0.0,342.57
12,16,2,0,,,,1.04595,0.0,0.0,0.0,6.49
12,17,2,0,,,,2.1213,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.9733667,0.0,0.0,0.0,0.0
12,19,2,0,,,,3.6993167,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.8305833,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.9922667,0.0,0.0,0.0,0.0
12,22,2,0,,,,4.5473166,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.0870333,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.898125,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.4642167,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.3086166,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.5291166,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.5010834,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.2839333,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.9499,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.9303666,0.0,0.0,0.0,0.0
12,8,3,0,,,,4.16525,0.0,0.0,0.0,0.0
12,9,3,0,,,,2.3464832,0.0,0.0,0.0,0.0
12,10,3,0,,,,3.7459834,0.0,0.0,0.0,22.04
12,11,3,0,,,,2.61995,0.0,0.0,0.0,36.54
12,12,3,0,,,,2.8503168,0.0,0.0,0.0,51.92
12,13,3,0,,,,1.9825,0.0,0.0,0.0,48.72
12,14,3,0,,,,0.88383335,0.0,0.0,0.0,20.18
12,15,3,0,,,,0.7988833,0.0,0.0,0.0,99.91
12,16,3,0,,,,0.95023334,0.0,0.0,0.0,9.76
12,17,3,0,,,,1.4203334,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.5749333,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.4602168,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.52925,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.0109832,0.0,0.0,0.0,0.0
12,22,3,0,,,,3.1131334,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.0080667,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.9853083,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.23245,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.8305167,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.2227333,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.7396166,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.8929167,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.966775,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.1957667,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.4705861,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.5026,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.516,0.0,0.0,0.0,7.6
12,11,4,0,,,,1.5336,0.0,0.0,0.0,99.98
12,12,4,0,,,,1.4049166,0.0,0.0,0.0,57.01
12,13,4,0,,,,1.2877333,0.0,0.0,0.0,25.09
12,14,4,0,,,,0.81046665,0.0,0.0,0.0,15.22
12,15,4,0,,,,1.2577833,0.0,0.0,0.0,3.0
12,16,4,0,,,,2.0680168,0.0,0.0,0.0,5.67
12,17,4,0,,,,3.2662666,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.8881,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.96305,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.3006333,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.9398333,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.36025,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.4159666,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.499175,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.5002,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.50165,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.8692,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.5907,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.52028334,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.2131,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.9608833,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.1654,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.24785,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.25615,0.0,0.0,0.0,5.79
12,11,5,0,,,,0.25621668,0.0,0.0,0.0,20.09
12,12,5,0,,,,0.25415,0.0,0.0,0.0,12.5
12,13,5,0,,,,0.2536,0.0,0.0,0.0,12.45
12,14,5,0,,,,0.2552,0.0,0.0,0.0,7.41
12,15,5,0,,,,0.25083333,0.0,0.0,0.0,176.25
12,16,5,0,,,,0.24556667,0.0,0.0,0.0,11.36
12,17,5,0,,,,0.24801667,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.24818334,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.2496,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.46233332,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.1584166,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.6571667,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.7860334,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.1040916,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.8766834,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.3238,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.7767667,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.2827667,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.6386334,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.4285834,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.2456167,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.75715,0.0,0.0,0.0,0.0
12,9,6,0,,,,0.735,0.0,0.0,0.0,0.0
12,10,6,0,,,,0.54006666,0.0,0.0,0.0,73.79
12,11,6,0,,,,0.91756666,0.0,0.0,0.0,53.49
12,12,6,0,,,,0.2105,0.0,0.0,0.0,27.62
12,13,6,0,,,,0.21243334,0.0,0.0,0.0,38.84
12,14,6,0,,,,0.21356666,0.0,0.0,0.0,16.07
12,15,6,0,,,,0.21388334,0.0,0.0,0.0,34.59
12,16,6,0,,,,0.20236667,0.0,0.0,0.0,11.61
12,17,6,0,,,,0.53566664,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.9442833,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.94853336,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.95201665,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.94588333,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.94666666,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.018,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.42165,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.3851833,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.0301833,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.0335,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.03175,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.0222334,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.0238333,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.26828337,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.51143336,0.0,0.0,0.0,0.0
12,9,7,0,,,,0.22288333,0.0,0.0,0.0,0.0
12,10,7,0,,,,0.2096,0.0,0.0,0.0,6.49
12,11,7,0,,,,0.21071666,0.0,0.0,0.0,14.9
12,12,7,0,,,,0.21263333,0.0,0.0,0.0,32.33
12,13,7,0,,,,0.3872,0.0,0.0,0.0,16.94
12,14,7,0,,,,0.6788167,0.0,0.0,0.0,7.06
12,15,7,0,,,,0.21378334,0.0,0.0,0.0,5.87
12,16,7,0,,,,0.20483333,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.20925,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.20885,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.20865,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.85286665,0.0,0.0,0.0,0.0
12,21,7,0,,,,4.98745,0.0,0.0,0.0,0.0
12,22,7,0,,,,5.3054166,0.0,0.0,0.0,0.0
12,23,7,0,,,,5.2357335,0.0,0.0,0.0,0.0
12,24,7,0,,,,5.280975,0.0,0.0,0.0,0.0
12,1,1,0,,,,4.3170333,0.0,0.0,0.0,0.0
12,2,1,0,,,,4.4224668,0.0,0.0,0.0,0.0
12,3,1,0,,,,4.0679665,0.0,0.0,0.0,0.0
12,4,1,0,,,,3.5346668,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.9818666,0.0,0.0,0.0,0.0
12,6,1,0,,,,3.4711,0.0,0.0,0.0,0.0
12,7,1,0,,,,3.3427668,0.0,0.0,0.0,0.0
12,8,1,0,,,,3.4373167,0.0,0.0,0.0,0.0
12,9,1,0,,,,3.27715,0.0,0.0,0.0,0.0
12,10,1,0,,,,2.8488834,0.0,0.0,0.0,4.74
12,11,1,0,,,,2.41635,0.0,0.0,0.0,10.87
12,12,1,0,,,,2.53145,0.0,0.0,0.0,16.26
12,13,1,0,,,,2.0711,0.0,0.0,0.0,12.17
12,14,1,0,,,,2.0958166,0.0,0.0,0.0,14.18
12,15,1,0,,,,2.8485832,0.0,0.0,0.0,6.47
12,16,1,0,,,,2.3080666,0.0,0.0,0.0,0.0
12,17,1,0,,,,2.7532,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.2173,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.6807168,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.3043168,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.8537166,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.5114334,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.8670166,0.0,0.0,0.0,0.0
12,24,1,0,,,,2.5569916,0.0,0.0,0.0,0.0
12,1,2,0,,,,3.0356,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.7684667,0.0,0.0,0.0,0.0
12,3,2,0,,,,3.2040668,0.0,0.0,0.0,0.0
12,4,2,0,,,,3.1806667,0.0,0.0,0.0,0.0
12,5,2,0,,,,3.4570167,0.0,0.0,0.0,0.0
12,6,2,0,,,,3.0696332,0.0,0.0,0.0,0.0
12,7,2,0,,,,2.3550334,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.95815,0.0,0.0,0.0,0.0
12,9,2,0,,,,2.26045,0.0,0.0,0.0,0.0
12,10,2,0,,,,2.5568166,0.0,0.0,0.0,26.52
12,11,2,0,,,,1.9658861,0.0,0.0,0.0,29.85
12,12,2,0,,,,2.10975,0.0,0.0,0.0,48.64
12,13,2,0,,,,2.3255,0.0,0.0,0.0,31.36
12,14,2,0,,,,1.9129167,0.0,0.0,0.0,38.36
12,15,2,0,,,,1.6355833,0.0,0.0,0.0,134.36
12,16,2,0,,,,1.88805,0.0,0.0,0.0,12.62
12,17,2,0,,,,2.60685,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.2115,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.2510166,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.9529667,0.0,0.0,0.0,0.0
12,21,2,0,,,,2.2992833,0.0,0.0,0.0,0.0
12,22,2,0,,,,2.3145833,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.9804167,0.0,0.0,0.0,0.0
12,24,2,0,,,,2.3113666,0.0,0.0,0.0,0.0
12,1,3,0,,,,2.3051,0.0,0.0,0.0,0.0
12,2,3,0,,,,2.2429,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.0884833,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.9858834,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.9771,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.1863334,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.0004168,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.8274333,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.9065,0.0,0.0,0.0,0.0
12,10,3,0,,,,1.8977166,0.0,0.0,0.0,15.22
12,11,3,0,,,,1.5082333,0.0,0.0,0.0,29.13
12,12,3,0,,,,1.7678833,0.0,0.0,0.0,23.79
12,13,3,0,,,,1.5978,0.0,0.0,0.0,19.36
12,14,3,0,,,,1.4827334,0.0,0.0,0.0,24.45
12,15,3,0,,,,1.94465,0.0,0.0,0.0,20.06
12,16,3,0,,,,1.6574,0.0,0.0,0.0,6.58
12,17,3,0,,,,1.4388,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.5315666,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.7225833,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.4088334,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.7463666,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.3871666,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.4821334,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.6424834,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.418,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.7807333,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.6891167,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.8140666,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.0868666,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.4463167,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.90583336,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.7591,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.4053167,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.3804,0.0,0.0,0.0,87.02
12,11,4,0,,,,1.38155,0.0,0.0,0.0,91.35
12,12,4,0,,,,1.3523166,0.0,0.0,0.0,51.64
12,13,4,0,,,,1.3338166,0.0,0.0,0.0,30.91
12,14,4,0,,,,1.3204666,0.0,0.0,0.0,27.03
12,15,4,0,,,,1.0067667,0.0,0.0,0.0,13.88
12,16,4,0,,,,1.0188333,0.0,0.0,0.0,4.3
12,17,4,0,,,,1.004,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.0098333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.01665,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.5542333,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.0341667,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.0351833,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.0393,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.1067667,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.5427333,0.0,0.0,0.0,0.0
12,2,5,0,,,,2.54035,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.5725,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.4096334,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.39015,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.9932333,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.968,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.8824667,0.0,0.0,0.0,0.0
12,9,5,0,,,,2.4645667,0.0,0.0,0.0,0.0
12,10,5,0,,,,2.0040166,0.0,0.0,0.0,17.66
12,11,5,0,,,,1.7301167,0.0,0.0,0.0,30.43
12,12,5,0,,,,1.7976167,0.0,0.0,0.0,131.62
12,13,5,0,,,,1.40505,0.0,0.0,0.0,20.44
12,14,5,0,,,,1.7013333,0.0,0.0,0.0,9.89
12,15,5,0,,,,1.3552166,0.0,0.0,0.0,4.33
12,16,5,0,,,,1.7648,0.0,0.0,0.0,0.03
12,17,5,0,,,,1.7742833,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.7876834,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.7313334,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.7974666,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.6258833,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.1245666,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.02275,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.5154583,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.1242,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.5744667,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.88715,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.8524667,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.7282166,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.8782,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.8727666,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.8747,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.40165,0.0,0.0,0.0,0.0
12,10,6,0,,,,0.94423336,0.0,0.0,0.0,318.81
12,11,6,0,,,,0.9416,0.0,0.0,0.0,440.61
12,12,6,0,,,,0.9389833,0.0,0.0,0.0,547.75
12,13,6,0,,,,1.4268,0.0,0.0,0.0,30.19
12,14,6,0,,,,1.04645,0.0,0.0,0.0,24.95
12,15,6,0,,,,0.92466664,0.0,0.0,0.0,25.72
12,16,6,0,,,,0.98471665,0.0,0.0,0.0,8.37
12,17,6,0,,,,3.4386833,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.8485,0.0,0.0,0.0,0.0
12,19,6,0,,,,4.7066336,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.631817,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.6656666,0.0,0.0,0.0,0.0
12,22,6,0,,,,3.1843834,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.8625166,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.3141,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.5885167,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.5972,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.5096,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.4351,0.0,0.0,0.0,0.0
1,5,7,0,,,,2.63285,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.5132833,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.9827,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.5860333,0.0,0.0,0.0,0.0
1,9,7,0,,,,2.3356166,0.0,0.0,0.0,0.0
1,10,7,0,,,,1.9932834,0.0,0.0,0.0,1.25
1,11,7,0,,,,3.0325167,0.0,0.0,0.0,33.36
1,12,7,0,,,,3.5768,0.0,0.0,0.0,43.51
1,13,7,0,,,,1.8207,0.0,0.0,0.0,9.84
1,14,7,0,,,,1.2986667,0.0,0.0,0.0,117.26
1,15,7,0,,,,3.8529668,0.0,0.0,0.0,21.69
1,16,7,0,,,,2.60885,0.0,0.0,0.0,0.78
1,17,7,0,,,,1.7912834,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.9979334,0.0,0.0,0.0,0.0
1,19,7,0,,,,5.333667,0.0,0.0,0.0,0.0
1,20,7,0,,,,5.0696335,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.9426167,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.8618333,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.2243667,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.8108583,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.6852167,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.8226334,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.7413334,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.0717666,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.50435,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.4847667,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.1701666,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.1654667,0.0,0.0,0.0,0.0
1,9,1,0,,,,2.8632333,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.95105,0.0,0.0,0.0,309.29
1,11,1,0,,,,1.9423833,0.0,0.0,0.0,279.12
1,12,1,0,,,,2.7072334,0.0,0.0,0.0,72.17
1,13,1,0,,,,5.367133,0.0,0.0,0.0,28.42
1,14,1,0,,,,2.2296333,0.0,0.0,0.0,42.39
1,15,1,0,,,,2.0027833,0.0,0.0,0.0,56.22
1,16,1,0,,,,2.6752834,0.0,0.0,0.0,0.02
1,17,1,0,,,,2.0168834,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.6130167,0.0,0.0,0.0,0.0
1,19,1,0,,,,5.2323666,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.67615,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.9923,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.3318834,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.6349666,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.4542167,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.0965333,0.0,0.0,0.0,0.0
1,2,2,0,,,,2.6839,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.3468332,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.5873833,0.0,0.0,0.0,0.0
1,5,2,0,,,,3.2583,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.9111166,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.9141166,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.4739168,0.0,0.0,0.0,0.0
1,9,2,0,,,,1.9029167,0.0,0.0,0.0,0.0
1,10,2,0,,,,1.8119167,0.0,0.0,0.0,112.76
