month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,6,6,0,,,,0.85898334,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.7734,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.3562833,0.0,0.0,0.0,0.0
2,9,6,0,,,,1.5061333,0.0,0.0,0.0,148.42
2,10,6,0,,,,0.7358,0.0,0.0,0.0,306.21
2,11,6,0,,,,1.4742,0.0,0.0,0.0,227.14
2,12,6,0,,,,2.1621,0.0,0.0,0.0,758.14
2,13,6,0,,,,2.3693,0.0,0.0,0.0,810.18
2,14,6,0,,,,1.2686833,0.0,0.0,0.0,778.24
2,15,6,0,,,,1.2544167,0.0,0.0,0.0,679.61
2,16,6,0,,,,0.84935,0.0,0.0,0.0,527.19
2,17,6,0,,,,2.8286834,0.0,0.0,0.0,273.37
2,18,6,0,,,,1.8349333,0.0,0.0,0.0,0.0
2,19,6,0,,,,3.6058333,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.44875,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.1634667,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.2224833,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.9603,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.57585835,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.5355833,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.497025,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.5158611,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.64883333,0.0,0.0,0.0,0.0
2,5,7,0,,,,2.0268166,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.59171665,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.1959,0.0,0.0,0.0,0.0
2,8,7,0,,,,1.5291,0.0,0.0,0.0,0.0
2,9,7,0,,,,1.0757667,0.0,0.0,0.0,10.46
2,10,7,0,,,,0.7269833,0.0,0.0,0.0,132.93
2,11,7,0,,,,0.20025,0.0,0.0,0.0,58.63
2,12,7,0,,,,1.4270333,0.0,0.0,0.0,109.5
2,13,7,0,,,,0.74653333,0.0,0.0,0.0,195.43
2,14,7,0,,,,0.21513334,0.0,0.0,0.0,115.94
2,15,7,0,,,,0.52711666,0.0,0.0,0.0,193.45
2,16,7,0,,,,0.22135,0.0,0.0,0.0,45.35
2,17,7,0,,,,0.80873334,0.0,0.0,0.0,197.86
2,18,7,0,,,,2.6203,0.0,0.0,0.0,0.0
2,19,7,0,,,,3.53405,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.9319,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7126,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.99906665,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.86055,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.644425,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.49813333,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.3887,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.37375,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6510667,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.96393335,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.4443333,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.81296664,0.0,0.0,0.0,0.0
2,8,1,0,,,,2.1415668,0.0,0.0,0.0,0.0
2,9,1,0,,,,1.92775,0.0,0.0,0.0,13.2
2,10,1,0,,,,0.96923333,0.0,0.0,0.0,51.24
2,11,1,0,,,,1.7299833,0.0,0.0,0.0,117.33
2,12,1,0,,,,2.4276667,0.0,0.0,0.0,172.23
2,13,1,0,,,,0.8139167,0.0,0.0,0.0,337.82
2,14,1,0,,,,0.76853335,0.0,0.0,0.0,591.89
2,15,1,0,,,,0.42115003,0.0,0.0,0.0,141.76
2,16,1,0,,,,0.29838333,0.0,0.0,0.0,138.02
2,17,1,0,,,,1.22975,0.0,0.0,0.0,85.18
2,18,1,0,,,,2.75365,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.53405,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.7925833,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.6957778,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.99906665,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.5589667,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.1830333,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.1706055,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.9045,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.7932389,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.85845,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5091112,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.3708333,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.8747333,0.0,0.0,0.0,0.0
2,8,2,0,,,,0.8430833,0.0,0.0,0.0,0.0
2,9,2,0,,,,0.34069166,0.0,0.0,0.0,148.24
2,10,2,0,,,,0.24006666,0.0,0.0,0.0,400.91
2,11,2,0,,,,0.25900835,0.0,0.0,0.0,579.15
2,12,2,0,,,,0.47208333,0.0,0.0,0.0,556.85
2,13,2,0,,,,0.33811668,0.0,0.0,0.0,428.18
2,14,2,0,,,,0.38983333,0.0,0.0,0.0,449.93
2,15,2,0,,,,0.67225,0.0,0.0,0.0,371.83
2,16,2,0,,,,2.5477333,0.0,0.0,0.0,375.77
2,17,2,0,,,,2.1386166,0.0,0.0,0.0,15.91
2,18,2,0,,,,2.2106667,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.3638834,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.85326666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.4067,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.5929833,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.40576667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.8189667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.36438334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.3692,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.31728333,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.31375,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.8424,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.6225667,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.77635,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.64385,0.0,0.0,0.0,0.02
3,9,3,0,,,,0.47701666,0.0,0.0,0.0,81.06
3,10,3,0,,,,0.23096667,0.0,0.0,0.0,99.97
3,11,3,0,,,,0.55978334,0.0,0.0,0.0,106.98
3,12,3,0,,,,0.33201668,0.0,0.0,0.0,130.39
3,13,3,0,,,,0.64481664,0.0,0.0,0.0,59.69
3,14,3,0,,,,0.70066667,0.0,0.0,0.0,50.73
3,15,3,0,,,,2.0184834,0.0,0.0,0.0,19.27
3,16,3,0,,,,1.6832417,0.0,0.0,0.0,22.93
3,17,3,0,,,,1.3627334,0.0,0.0,0.0,78.08
3,18,3,0,,,,4.1903667,0.0,0.0,0.0,0.59
3,19,3,0,,,,2.3329666,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.5868165,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.3137,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.7252,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.8845,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.3817166,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.41026667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.38053334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.37629443,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.36633334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.36946666,0.0,0.0,0.0,0.0
3,6,4,0,,,,5.4394665,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.92691666,0.0,0.0,0.0,0.0
3,8,4,0,,,,1.0996667,0.0,0.0,0.0,0.42
3,9,4,0,,,,0.38545,0.0,0.0,0.0,207.15
3,10,4,0,,,,0.29458332,0.0,0.0,0.0,448.65
3,11,4,0,,,,0.235,0.0,0.0,0.0,734.61
3,12,4,0,,,,0.20143333,0.0,0.0,0.0,836.84
3,13,4,0,,,,0.15686667,0.0,0.0,0.0,876.45
3,14,4,0,,,,0.3907389,0.0,0.0,0.0,832.43
3,15,4,0,,,,1.1157944,0.0,0.0,0.0,698.88
3,16,4,0,,,,1.1836333,0.0,0.0,0.0,558.33
3,17,4,0,,,,1.02505,0.0,0.0,0.0,312.13
3,18,4,0,,,,0.9074,0.0,0.0,0.0,4.42
3,19,4,0,,,,1.2420167,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.7474333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.7517833,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.3320333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.69605,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.44496667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.40928334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.42246667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.41685,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.41513333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.40365,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.4366666,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.69173336,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.6314167,0.0,0.0,0.0,11.0
3,9,5,0,,,,0.70695,0.0,0.0,0.0,324.06
3,10,5,0,,,,0.36148334,0.0,0.0,0.0,547.24
3,11,5,0,,,,0.31466666,0.0,0.0,0.0,700.92
3,12,5,0,,,,0.27483332,0.0,0.0,0.0,792.22
3,13,5,0,,,,0.4352,0.0,0.0,0.0,836.27
3,14,5,0,,,,0.23348333,0.0,0.0,0.0,793.57
3,15,5,0,,,,0.57415,0.0,0.0,0.0,696.29
3,16,5,0,,,,1.3691334,0.0,0.0,0.0,541.16
3,17,5,0,,,,1.01175,0.0,0.0,0.0,241.67
3,18,5,0,,,,0.84966666,0.0,0.0,0.0,2.31
3,19,5,0,,,,0.27546668,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.3081667,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.91175,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.45143333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.5197667,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.9626667,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.36791667,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.33895,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.36145,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.27246666,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.0276,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.6118,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.7328445,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.8043,0.0,0.0,0.0,0.01
3,9,6,0,,,,1.5281,0.0,0.0,0.0,28.74
3,10,6,0,,,,2.7732334,0.0,0.0,0.0,95.14
3,11,6,0,,,,4.34325,0.0,0.0,0.0,124.62
3,12,6,0,,,,4.0266833,0.0,0.0,0.0,332.14
3,13,6,0,,,,4.46145,0.0,0.0,0.0,182.81
3,14,6,0,,,,1.9898334,0.0,0.0,0.0,191.89
3,15,6,0,,,,1.3062167,0.0,0.0,0.0,220.23
3,16,6,0,,,,2.6422167,0.0,0.0,0.0,107.01
3,17,6,0,,,,0.9762,0.0,0.0,0.0,37.28
3,18,6,0,,,,0.82715,0.0,0.0,0.0,5.76
3,19,6,0,,,,3.0548334,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.78195,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0403833,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.65605,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.91826665,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.6634667,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.6239,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.45141667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.5979,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.57158333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.40798333,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.4707,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.73363334,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.4879,0.0,0.0,0.0,3.13
3,9,7,0,,,,0.58348334,0.0,0.0,0.0,112.21
3,10,7,0,,,,0.214,0.0,0.0,0.0,373.25
3,11,7,0,,,,0.30625,0.0,0.0,0.0,83.96
3,12,7,0,,,,0.30625,0.0,0.0,0.0,76.49
3,13,7,0,,,,0.52215,0.0,0.0,0.0,103.08
3,14,7,0,,,,0.96573335,0.0,0.0,0.0,91.28
3,15,7,0,,,,3.28155,0.0,0.0,0.0,134.14
3,16,7,0,,,,2.0397334,0.0,0.0,0.0,338.44
3,17,7,0,,,,1.3249667,0.0,0.0,0.0,208.87
3,18,7,0,,,,1.7490833,0.0,0.0,0.0,4.18
3,19,7,0,,,,6.03655,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.7697334,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.0403833,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.15665,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.9684,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.6634667,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.59375,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.37621668,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5979,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.73295,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.8903056,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.6692333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.88625,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.9719333,0.0,0.0,0.0,59.41
3,9,1,0,,,,0.44698334,0.0,0.0,0.0,319.49
3,10,1,0,,,,0.9001,0.0,0.0,0.0,539.71
3,11,1,0,,,,3.47725,0.0,0.0,0.0,642.37
3,12,1,0,,,,0.95748335,0.0,0.0,0.0,509.59
3,13,1,0,,,,1.0724167,0.0,0.0,0.0,68.23
3,14,1,0,,,,0.9385667,0.0,0.0,0.0,61.01
3,15,1,0,,,,1.1032166,0.0,0.0,0.0,21.1
3,16,1,0,,,,0.86118335,0.0,0.0,0.0,26.26
3,17,1,0,,,,0.97048336,0.0,0.0,0.0,16.96
3,18,1,0,,,,1.7490833,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.8725,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.696,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.91575,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.6038167,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.77085,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.1225667,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.6462,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.9045,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.36595,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.85335,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.7239,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.2969667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.85518336,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.7481833,0.0,0.0,0.0,51.6
3,9,2,0,,,,0.63273335,0.0,0.0,0.0,319.27
3,10,2,0,,,,0.24161667,0.0,0.0,0.0,526.42
3,11,2,0,,,,0.25205,0.0,0.0,0.0,559.79
3,12,2,0,,,,0.252,0.0,0.0,0.0,691.78
3,13,2,0,,,,0.5121833,0.0,0.0,0.0,785.64
3,14,2,0,,,,4.3721557,0.0,0.0,0.0,792.01
3,15,2,0,,,,2.0893667,0.0,0.0,0.0,634.09
3,16,2,0,,,,2.2930279,0.0,0.0,0.0,500.69
3,17,2,0,,,,2.6330333,0.0,0.0,0.0,214.9
3,18,2,0,,,,0.83075,0.0,0.0,0.0,5.21
3,19,2,0,,,,0.84,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.84,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.84,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.8983667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.9157,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.3785833,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.73946667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.323,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.31351668,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.31135,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.7198667,0.0,0.0,0.0,0.0
3,6,3,0,,,,5.3743167,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.94173336,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.93761665,0.0,0.0,0.0,73.39
3,9,3,0,,,,0.53213334,0.0,0.0,0.0,61.07
3,10,3,0,,,,0.24715,0.0,0.0,0.0,438.83
3,11,3,0,,,,0.5256,0.0,0.0,0.0,455.06
3,12,3,0,,,,0.22035,0.0,0.0,0.0,715.88
3,13,3,0,,,,0.64745,0.0,0.0,0.0,666.85
3,14,3,0,,,,0.40726668,0.0,0.0,0.0,686.61
3,15,3,0,,,,1.0265833,0.0,0.0,0.0,458.42
3,16,3,0,,,,1.2238,0.0,0.0,0.0,13.43
3,17,3,0,,,,1.3835666,0.0,0.0,0.0,46.49
3,18,3,0,,,,4.1752,0.0,0.0,0.0,5.58
3,19,3,0,,,,1.5218,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.5954666,0.0,0.0,0.0,0.0
3,21,3,0,,,,3.3108332,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.45143333,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.8845,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.39811668,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.1703833,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.3796,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36901668,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.36115,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.36396667,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.4474334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.93688333,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.8099667,0.0,0.0,0.0,82.2
3,9,4,0,,,,0.43066666,0.0,0.0,0.0,310.29
3,10,4,0,,,,0.29458332,0.0,0.0,0.0,534.13
3,11,4,0,,,,0.36976665,0.0,0.0,0.0,686.61
3,12,4,0,,,,0.655,0.0,0.0,0.0,758.63
3,13,4,0,,,,1.3204,0.0,0.0,0.0,750.57
3,14,4,0,,,,0.5170389,0.0,0.0,0.0,711.4
3,15,4,0,,,,1.23295,0.0,0.0,0.0,556.07
3,16,4,0,,,,1.3409834,0.0,0.0,0.0,270.92
3,17,4,0,,,,1.9715,0.0,0.0,0.0,84.3
3,18,4,0,,,,0.98461664,0.0,0.0,0.0,4.57
3,19,4,0,,,,1.42235,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.3290167,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.7596667,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.30735,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.83265,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.27488333,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.39998335,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.38521665,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.39698333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.38258332,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0091333,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.1735833,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.0101334,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.56341666,0.0,0.0,0.0,0.36
3,9,5,0,,,,0.39311665,0.0,0.0,0.0,70.13
3,10,5,0,,,,0.3632,0.0,0.0,0.0,162.36
3,11,5,0,,,,0.376,0.0,0.0,0.0,244.61
3,12,5,0,,,,0.32418334,0.0,0.0,0.0,75.82
3,13,5,0,,,,0.9309833,0.0,0.0,0.0,29.05
3,14,5,0,,,,0.68745,0.0,0.0,0.0,157.16
3,15,5,0,,,,1.45925,0.0,0.0,0.0,104.75
3,16,5,0,,,,1.8432333,0.0,0.0,0.0,233.25
3,17,5,0,,,,1.2024417,0.0,0.0,0.0,42.08
3,18,5,0,,,,3.9917333,0.0,0.0,0.0,10.79
3,19,5,0,,,,1.8725,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.696,0.0,0.0,0.0,0.0
3,21,5,0,,,,3.8626332,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.45143333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.83428335,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.33696666,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.36356667,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.35865,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.34,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.3326,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.33748335,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.42235,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.8035167,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.69383335,0.0,0.0,0.0,0.37
3,9,6,0,,,,0.86043334,0.0,0.0,0.0,164.91
3,10,6,0,,,,1.7489,0.0,0.0,0.0,104.45
3,11,6,0,,,,0.89138335,0.0,0.0,0.0,390.27
3,12,6,0,,,,1.2220833,0.0,0.0,0.0,288.04
3,13,6,0,,,,1.0248,0.0,0.0,0.0,144.46
3,14,6,0,,,,1.9319834,0.0,0.0,0.0,50.51
3,15,6,0,,,,2.0072668,0.0,0.0,0.0,22.62
3,16,6,0,,,,3.7099333,0.0,0.0,0.0,133.93
3,17,6,0,,,,3.0513334,0.0,0.0,0.0,118.86
3,18,6,0,,,,3.7702167,0.0,0.0,0.0,74.88
3,19,6,0,,,,4.70085,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.7697334,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0403833,0.0,0.0,0.0,0.0
3,22,6,0,,,,2.7928667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.45618334,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.5733334,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.47813332,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.8434167,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.5230167,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.66688335,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.8903056,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.3813833,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.1523278,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.9719333,0.0,0.0,0.0,92.06
3,9,7,0,,,,0.55581665,0.0,0.0,0.0,321.69
3,10,7,0,,,,0.9001,0.0,0.0,0.0,473.9
3,11,7,0,,,,0.79075,0.0,0.0,0.0,438.11
3,12,7,0,,,,0.6961,0.0,0.0,0.0,771.3
3,13,7,0,,,,1.0724167,0.0,0.0,0.0,618.14
3,14,7,0,,,,4.0911,0.0,0.0,0.0,324.82
3,15,7,0,,,,2.1655166,0.0,0.0,0.0,63.51
3,16,7,0,,,,0.8523333,0.0,0.0,0.0,36.75
3,17,7,0,,,,2.0295334,0.0,0.0,0.0,41.64
3,18,7,0,,,,4.9439836,0.0,0.0,0.0,50.79
3,19,7,0,,,,3.0110166,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.7696333,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.3856333,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.791,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.46221668,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.6634667,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.4882,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.6212333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5158611,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.66688335,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.47411665,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.68995,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.6545333,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.7292,0.0,0.0,0.0,120.83
3,9,1,0,,,,0.9902167,0.0,0.0,0.0,370.18
3,10,1,0,,,,0.2347,0.0,0.0,0.0,600.81
3,11,1,0,,,,1.5864667,0.0,0.0,0.0,755.29
3,12,1,0,,,,1.0475,0.0,0.0,0.0,845.43
3,13,1,0,,,,1.3861667,0.0,0.0,0.0,874.92
3,14,1,0,,,,1.6441833,0.0,0.0,0.0,836.48
3,15,1,0,,,,1.9863167,0.0,0.0,0.0,732.91
3,16,1,0,,,,2.0355,0.0,0.0,0.0,569.2
3,17,1,0,,,,2.6484334,0.0,0.0,0.0,347.11
3,18,1,0,,,,4.9464335,0.0,0.0,0.0,94.98
3,19,1,0,,,,3.0110166,0.0,0.0,0.0,0.0
3,20,1,0,,,,2.1104834,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.3856333,0.0,0.0,0.0,0.0
3,22,1,0,,,,2.5921834,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.9868,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.447175,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.0036334,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.15885,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.36238334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.35736668,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.45065,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.7025167,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.9084,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.7779833,0.0,0.0,0.0,0.0
3,9,2,0,,,,0.2697,0.0,0.0,0.0,65.71
3,10,2,0,,,,0.33495,0.0,0.0,0.0,139.98
3,11,2,0,,,,0.25205,0.0,0.0,0.0,325.2
3,12,2,0,,,,0.54178333,0.0,0.0,0.0,403.79
3,13,2,0,,,,0.913,0.0,0.0,0.0,413.15
3,14,2,0,,,,0.62156665,0.0,0.0,0.0,324.67
3,15,2,0,,,,1.22505,0.0,0.0,0.0,286.75
3,16,2,0,,,,1.3321667,0.0,0.0,0.0,0.0
3,17,2,0,,,,2.2866333,0.0,0.0,0.0,149.48
3,18,2,0,,,,3.1214333,0.0,0.0,0.0,82.5
3,19,2,0,,,,2.3329666,0.0,0.0,0.0,0.0
3,20,2,0,,,,3.5868165,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.1777,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0082667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.42263332,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.0535834,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.32863334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.42643332,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.31866667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.3123,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.8591778,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.45293334,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.7596,0.0,0.0,0.0,0.0
3,8,3,0,,,,1.0227833,0.0,0.0,0.0,59.64
3,9,3,0,,,,0.28948334,0.0,0.0,0.0,301.36
3,10,3,0,,,,0.2182,0.0,0.0,0.0,556.67
3,11,3,0,,,,0.21611667,0.0,0.0,0.0,719.16
3,12,3,0,,,,0.21496667,0.0,0.0,0.0,807.63
3,13,3,0,,,,0.42251667,0.0,0.0,0.0,843.7
3,14,3,0,,,,1.54185,0.0,0.0,0.0,728.96
3,15,3,0,,,,4.091817,0.0,0.0,0.0,554.95
3,16,3,0,,,,3.3733332,0.0,0.0,0.0,466.39
3,17,3,0,,,,2.2659166,0.0,0.0,0.0,338.53
3,18,3,0,,,,1.9379667,0.0,0.0,0.0,65.29
3,19,3,0,,,,2.92775,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.2909167,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.1905916,0.0,0.0,0.0,0.0
3,22,3,0,,,,2.6185,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.4522889,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.4450083,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.936261,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.43115,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.37631112,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.37573335,0.0,0.0,0.0,0.0
3,5,4,0,,,,2.6031444,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.6820667,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.7394056,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.7833167,0.0,0.0,0.0,1.21
3,9,4,0,,,,0.8267222,0.0,0.0,0.0,41.29
3,10,4,0,,,,0.28781667,0.0,0.0,0.0,36.36
3,11,4,0,,,,0.22875556,0.0,0.0,0.0,70.21
3,12,4,0,,,,0.23185,0.0,0.0,0.0,69.28
3,13,4,0,,,,0.23044445,0.0,0.0,0.0,74.64
3,14,4,0,,,,0.23163334,0.0,0.0,0.0,58.73
3,15,4,0,,,,2.9672167,0.0,0.0,0.0,149.24
3,16,4,0,,,,3.5151334,0.0,0.0,0.0,273.81
3,17,4,0,,,,2.0686834,0.0,0.0,0.0,110.31
3,18,4,0,,,,1.8054167,0.0,0.0,0.0,65.9
3,19,4,0,,,,1.06265,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.3290167,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.69096667,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.7048166,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.50830835,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.50186664,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.42723334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.42246667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.41685,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.41513333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.5426889,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.8163333,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.6060055,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.6299,0.0,0.0,0.0,27.15
3,9,5,0,,,,0.30515555,0.0,0.0,0.0,46.64
3,10,5,0,,,,1.3214333,0.0,0.0,0.0,137.23
3,11,5,0,,,,0.9077278,0.0,0.0,0.0,365.47
3,12,5,0,,,,0.72186667,0.0,0.0,0.0,208.97
3,13,5,0,,,,1.2278833,0.0,0.0,0.0,605.51
3,14,5,0,,,,2.8067083,0.0,0.0,0.0,821.73
3,15,5,0,,,,5.1568165,0.0,0.0,0.0,700.53
3,16,5,0,,,,2.8340166,0.0,0.0,0.0,555.64
3,17,5,0,,,,1.377125,0.0,0.0,0.0,331.38
3,18,5,0,,,,1.9607834,0.0,0.0,0.0,75.66
3,19,5,0,,,,1.8725,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.27475,0.0,0.0,0.0,0.0
3,21,5,0,,,,3.5532,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.8698,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.83428335,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.362475,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.36275277,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.36476666,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.36238334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.36075,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.3597,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.6576833,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.92982775,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.5196583,0.0,0.0,0.0,94.33
3,9,6,0,,,,0.33786666,0.0,0.0,0.0,344.44
3,10,6,0,,,,0.38293332,0.0,0.0,0.0,574.24
3,11,6,0,,,,0.64468336,0.0,0.0,0.0,727.38
3,12,6,0,,,,0.7805333,0.0,0.0,0.0,823.42
3,13,6,0,,,,0.86401665,0.0,0.0,0.0,830.76
3,14,6,0,,,,1.2695167,0.0,0.0,0.0,810.8
3,15,6,0,,,,3.4935334,0.0,0.0,0.0,709.5
3,16,6,0,,,,4.1044664,0.0,0.0,0.0,300.96
3,17,6,0,,,,4.083833,0.0,0.0,0.0,168.81
3,18,6,0,,,,3.4724333,0.0,0.0,0.0,16.79
3,19,6,0,,,,2.564039,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.9807,0.0,0.0,0.0,0.0
3,21,6,0,,,,2.5711834,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.9916833,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.22125,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.3381667,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.54401666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.5247667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.5158611,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.0798666,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.0480778,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.43586665,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.47846112,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.77818334,0.0,0.0,0.0,62.58
3,9,7,0,,,,0.97501665,0.0,0.0,0.0,46.93
3,10,7,0,,,,2.6248,0.0,0.0,0.0,87.57
3,11,7,0,,,,1.9924166,0.0,0.0,0.0,182.95
3,12,7,0,,,,2.5827334,0.0,0.0,0.0,99.77
3,13,7,0,,,,3.6619833,0.0,0.0,0.0,32.48
3,14,7,0,,,,2.8444166,0.0,0.0,0.0,68.84
3,15,7,0,,,,1.5731833,0.0,0.0,0.0,82.2
3,16,7,0,,,,3.1369667,0.0,0.0,0.0,50.59
3,17,7,0,,,,2.7757833,0.0,0.0,0.0,51.4
3,18,7,0,,,,1.3263,0.0,0.0,0.0,39.14
3,19,7,0,,,,2.1716166,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.6667167,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.8889834,0.0,0.0,0.0,0.0
3,22,7,0,,,,3.1883166,0.0,0.0,0.0,0.0
3,23,7,0,,,,2.66235,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.3351583,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.3989,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.1152278,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.38988334,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.38555557,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.2993166,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.9603223,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.7806,0.0,0.0,0.0,0.0
3,8,1,0,,,,0.8051111,0.0,0.0,0.0,7.11
3,9,1,0,,,,0.6352,0.0,0.0,0.0,85.39
3,10,1,0,,,,0.24314444,0.0,0.0,0.0,125.9
3,11,1,0,,,,0.23916666,0.0,0.0,0.0,325.53
3,12,1,0,,,,0.236625,0.0,0.0,0.0,476.18
3,13,1,0,,,,0.24045,0.0,0.0,0.0,293.55
3,14,1,0,,,,0.25583333,0.0,0.0,0.0,270.68
3,15,1,0,,,,0.30475,0.0,0.0,0.0,148.35
3,16,1,0,,,,0.31235,0.0,0.0,0.0,208.55
3,17,1,0,,,,0.7883667,0.0,0.0,0.0,133.82
3,18,1,0,,,,3.0791,0.0,0.0,0.0,7.54
3,19,1,0,,,,0.7661833,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.1346778,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.0027333,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.0147111,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.469975,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.42285,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.42406666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.42643332,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.41603333,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.42938334,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.96178335,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.4228667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.74145,0.0,0.0,0.0,0.0
3,8,2,0,,,,0.7684,0.0,0.0,0.0,83.91
3,9,2,0,,,,0.20376667,0.0,0.0,0.0,89.97
3,10,2,0,,,,0.20991667,0.0,0.0,0.0,103.2
3,11,2,0,,,,0.21141666,0.0,0.0,0.0,71.02
3,12,2,0,,,,0.2141,0.0,0.0,0.0,157.94
3,13,2,0,,,,0.21525,0.0,0.0,0.0,201.15
3,14,2,0,,,,0.21573333,0.0,0.0,0.0,210.18
3,15,2,0,,,,0.5657667,0.0,0.0,0.0,94.8
3,16,2,0,,,,0.7130333,0.0,0.0,0.0,284.11
3,17,2,0,,,,0.89343333,0.0,0.0,0.0,197.82
3,18,2,0,,,,0.8272833,0.0,0.0,0.0,70.93
3,19,2,0,,,,1.0428333,0.0,0.0,0.0,0.0
3,20,2,0,,,,3.1844332,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.0363834,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.33965,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.79031664,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.50886667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.49888334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.47671667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.42308334,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.41521665,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.51023334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.43626666,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.43128332,0.0,0.0,0.0,0.0
3,8,3,0,,,,0.567,0.0,0.0,0.0,4.73
3,9,3,0,,,,1.2754667,0.0,0.0,0.0,26.27
3,10,3,0,,,,0.92931664,0.0,0.0,0.0,261.55
3,11,3,0,,,,0.8038167,0.0,0.0,0.0,148.65
3,12,3,0,,,,0.7134167,0.0,0.0,0.0,127.84
3,13,3,0,,,,3.9818833,0.0,0.0,0.0,328.34
3,14,3,0,,,,1.6119666,0.0,0.0,0.0,110.98
3,15,3,0,,,,1.60295,0.0,0.0,0.0,26.39
3,16,3,0,,,,1.0720167,0.0,0.0,0.0,75.87
3,17,3,0,,,,1.0375667,0.0,0.0,0.0,324.47
3,18,3,0,,,,1.0614834,0.0,0.0,0.0,96.14
3,19,3,0,,,,1.13895,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.1718667,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.5709,0.0,0.0,0.0,0.0
3,22,3,0,,,,2.0992334,0.0,0.0,0.0,0.0
3,23,3,0,,,,2.0251,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.499575,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.38068333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.38053334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36901668,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.36306667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.36906666,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.46295,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.8955167,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.93645,0.0,0.0,0.0,166.12
3,9,4,0,,,,0.56191665,0.0,0.0,0.0,421.4
3,10,4,0,,,,0.37298334,0.0,0.0,0.0,630.8
3,11,4,0,,,,0.37011668,0.0,0.0,0.0,774.1
3,12,4,0,,,,0.37215,0.0,0.0,0.0,637.62
3,13,4,0,,,,0.37541667,0.0,0.0,0.0,219.67
3,14,4,0,,,,0.38,0.0,0.0,0.0,732.8
3,15,4,0,,,,1.80105,0.0,0.0,0.0,406.29
3,16,4,0,,,,2.2098334,0.0,0.0,0.0,135.06
3,17,4,0,,,,0.36561668,0.0,0.0,0.0,182.11
3,18,4,0,,,,0.70033336,0.0,0.0,0.0,104.71
3,19,4,0,,,,1.6607,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.2736,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.7596667,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.7203166,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.93276113,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.38086668,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.3814,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.37748334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.37173334,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.37003332,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.37141666,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.5894,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.74406666,0.0,0.0,0.0,0.0
3,8,5,0,,,,0.7582333,0.0,0.0,0.0,3.74
3,9,5,0,,,,0.2012,0.0,0.0,0.0,17.85
3,10,5,0,,,,0.20511666,0.0,0.0,0.0,50.96
3,11,5,0,,,,0.20115,0.0,0.0,0.0,92.48
3,12,5,0,,,,0.20108333,0.0,0.0,0.0,91.96
3,13,5,0,,,,0.20193334,0.0,0.0,0.0,181.59
3,14,5,0,,,,0.20455,0.0,0.0,0.0,132.4
3,15,5,0,,,,0.33731666,0.0,0.0,0.0,737.94
3,16,5,0,,,,0.85943335,0.0,0.0,0.0,570.63
3,17,5,0,,,,1.3952,0.0,0.0,0.0,313.32
3,18,5,0,,,,0.98263335,0.0,0.0,0.0,107.25
3,19,5,0,,,,0.7964333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.93805,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.25555,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.70133334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.38083333,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.37595,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.37645,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.37631667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.37166667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.36846668,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.3681,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.36918333,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.45263332,0.0,0.0,0.0,0.0
3,8,6,0,,,,0.97466666,0.0,0.0,0.0,85.41
3,9,6,0,,,,1.2294166,0.0,0.0,0.0,220.02
3,10,6,0,,,,2.0335,0.0,0.0,0.0,312.06
3,11,6,0,,,,3.6763334,0.0,0.0,0.0,468.36
3,12,6,0,,,,1.44015,0.0,0.0,0.0,486.3
3,13,6,0,,,,1.7323333,0.0,0.0,0.0,404.68
3,14,6,0,,,,1.1266167,0.0,0.0,0.0,358.51
3,15,6,0,,,,1.09065,0.0,0.0,0.0,255.87
3,16,6,0,,,,1.04365,0.0,0.0,0.0,117.77
3,17,6,0,,,,0.8476167,0.0,0.0,0.0,162.89
3,18,6,0,,,,0.8196667,0.0,0.0,0.0,74.23
3,19,6,0,,,,3.0447834,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.78195,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0403833,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.02145,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.46961668,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.51383334,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.46825,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.46928334,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.4551,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.42396668,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.38075,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.41216666,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.41238335,0.0,0.0,0.0,0.0
3,8,7,0,,,,0.63265,0.0,0.0,0.0,15.22
3,9,7,0,,,,1.2588,0.0,0.0,0.0,28.93
3,10,7,0,,,,2.2931833,0.0,0.0,0.0,169.0
3,11,7,0,,,,1.71145,0.0,0.0,0.0,261.96
3,12,7,0,,,,1.7783834,0.0,0.0,0.0,811.86
3,13,7,0,,,,2.91535,0.0,0.0,0.0,417.41
3,14,7,0,,,,1.78685,0.0,0.0,0.0,347.8
3,15,7,0,,,,2.4613833,0.0,0.0,0.0,28.12
3,16,7,0,,,,2.2011833,0.0,0.0,0.0,72.25
3,17,7,0,,,,1.5533667,0.0,0.0,0.0,50.64
3,18,7,0,,,,1.7218666,0.0,0.0,0.0,33.4
3,19,7,0,,,,3.0201333,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.1104834,0.0,0.0,0.0,0.0
3,21,7,0,,,,3.3494833,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.5921834,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.0235167,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.8316,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.3921,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.3887,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.37371665,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.36559168,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.5178667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.80903333,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.2858167,0.0,0.0,0.0,0.0
3,8,1,0,,,,1.23285,0.0,0.0,0.0,10.48
3,9,1,0,,,,0.94895,0.0,0.0,0.0,115.54
3,10,1,0,,,,0.823375,0.0,0.0,0.0,124.41
3,11,1,0,,,,0.92445,0.0,0.0,0.0,140.1
3,12,1,0,,,,1.0794667,0.0,0.0,0.0,154.85
3,13,1,0,,,,1.0189167,0.0,0.0,0.0,90.7
3,14,1,0,,,,1.2772,0.0,0.0,0.0,144.67
3,15,1,0,,,,0.9497333,0.0,0.0,0.0,29.4
3,16,1,0,,,,0.8999,0.0,0.0,0.0,21.33
3,17,1,0,,,,0.9299667,0.0,0.0,0.0,122.75
3,18,1,0,,,,1.5932167,0.0,0.0,0.0,7.79
3,19,1,0,,,,1.4405667,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.17505,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.584,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.52495,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.46221668,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.4653168,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.0036334,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.36928332,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.36076668,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.35736668,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.3534,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.73286664,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.15405,0.0,0.0,0.0,1.27
3,8,2,0,,,,0.81495,0.0,0.0,0.0,181.33
3,9,2,0,,,,0.75083333,0.0,0.0,0.0,437.63
3,10,2,0,,,,0.69526666,0.0,0.0,0.0,637.39
3,11,2,0,,,,0.8322167,0.0,0.0,0.0,770.27
3,12,2,0,,,,1.0461167,0.0,0.0,0.0,855.97
3,13,2,0,,,,2.9618833,0.0,0.0,0.0,883.24
3,14,2,0,,,,2.9152167,0.0,0.0,0.0,843.03
3,15,2,0,,,,1.9239334,0.0,0.0,0.0,754.94
3,16,2,0,,,,1.2149,0.0,0.0,0.0,597.68
3,17,2,0,,,,2.0520666,0.0,0.0,0.0,382.1
3,18,2,0,,,,0.80623335,0.0,0.0,0.0,129.21
3,19,2,0,,,,1.1890167,0.0,0.0,0.0,0.0
3,20,2,0,,,,3.5579166,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.35995,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.4307333,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.3868333,0.0,0.0,0.0,0.0
3,24,2,0,,,,3.65445,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.32863334,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.15885,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.31345,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.34963334,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.05425,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.50545,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.8577833,0.0,0.0,0.0,3.74
3,8,3,0,,,,0.8749167,0.0,0.0,0.0,169.58
3,9,3,0,,,,1.0996833,0.0,0.0,0.0,182.16
3,10,3,0,,,,1.8498833,0.0,0.0,0.0,267.34
3,11,3,0,,,,2.4700334,0.0,0.0,0.0,332.42
3,12,3,0,,,,1.9190333,0.0,0.0,0.0,423.47
3,13,3,0,,,,1.8807833,0.0,0.0,0.0,351.0
3,14,3,0,,,,1.5766,0.0,0.0,0.0,503.4
3,15,3,0,,,,1.967,0.0,0.0,0.0,723.41
3,16,3,0,,,,3.13285,0.0,0.0,0.0,578.21
3,17,3,0,,,,4.0236835,0.0,0.0,0.0,347.89
3,18,3,0,,,,3.0722,0.0,0.0,0.0,80.52
3,19,3,0,,,,2.1152167,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.81265,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.5942833,0.0,0.0,0.0,0.0
3,22,3,0,,,,4.6367664,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.4834,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.1666083,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.5694,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.37143335,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36098334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.36033332,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.44325,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.96381664,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.81371665,0.0,0.0,0.0,0.0
3,8,4,0,,,,0.5769167,0.0,0.0,0.0,27.82
3,9,4,0,,,,0.26826668,0.0,0.0,0.0,113.87
3,10,4,0,,,,0.27268332,0.0,0.0,0.0,140.48
3,11,4,0,,,,0.26865,0.0,0.0,0.0,126.35
3,12,4,0,,,,0.2713,0.0,0.0,0.0,193.94
3,13,4,0,,,,0.27388334,0.0,0.0,0.0,405.62
3,14,4,0,,,,0.27588335,0.0,0.0,0.0,819.78
3,15,4,0,,,,0.27833334,0.0,0.0,0.0,713.77
3,16,4,0,,,,0.28213334,0.0,0.0,0.0,564.81
3,17,4,0,,,,0.27991667,0.0,0.0,0.0,358.74
3,18,4,0,,,,0.27066666,0.0,0.0,0.0,121.73
3,19,4,0,,,,0.27481666,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.27241668,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.27158332,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.8307833,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.45555,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.27488333,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.27645,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.27795,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.27206665,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.27246666,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.27168334,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.26728332,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.2704,0.0,0.0,0.0,4.84
3,8,5,0,,,,0.26978335,0.0,0.0,0.0,186.04
3,9,5,0,,,,0.26761666,0.0,0.0,0.0,419.02
3,10,5,0,,,,0.27328333,0.0,0.0,0.0,606.13
3,11,5,0,,,,0.27176666,0.0,0.0,0.0,736.8
3,12,5,0,,,,0.27481666,0.0,0.0,0.0,829.28
3,13,5,0,,,,0.52315,0.0,0.0,0.0,837.0
3,14,5,0,,,,0.5598,0.0,0.0,0.0,801.03
3,15,5,0,,,,0.28113332,0.0,0.0,0.0,704.46
3,16,5,0,,,,0.28415,0.0,0.0,0.0,554.58
3,17,5,0,,,,0.28278333,0.0,0.0,0.0,353.05
3,18,5,0,,,,0.27313334,0.0,0.0,0.0,124.87
3,19,5,0,,,,0.27545,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.27463335,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.27495,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.27505,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.2785,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.27478334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.27686667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.27838334,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.5507,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.5984667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.27336666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.27128333,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.271,0.0,0.0,0.0,4.17
4,8,6,0,,,,0.26965,0.0,0.0,0.0,192.5
4,9,6,0,,,,0.2695,0.0,0.0,0.0,439.91
4,10,6,0,,,,0.2736,0.0,0.0,0.0,644.16
4,11,6,0,,,,0.26958334,0.0,0.0,0.0,777.71
4,12,6,0,,,,0.271225,0.0,0.0,0.0,871.08
4,13,6,0,,,,0.27345,0.0,0.0,0.0,887.55
4,14,6,0,,,,0.27845,0.0,0.0,0.0,842.91
4,15,6,0,,,,0.27911666,0.0,0.0,0.0,741.98
4,16,6,0,,,,0.28038332,0.0,0.0,0.0,584.36
4,17,6,0,,,,0.27915,0.0,0.0,0.0,367.41
4,18,6,0,,,,1.2156833,0.0,0.0,0.0,131.0
4,19,6,0,,,,1.5951834,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.9295,0.0,0.0,0.0,0.0
4,21,6,0,,,,2.3171334,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.7063833,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.8738833,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.4524,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.5955334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.71456665,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.3948,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.3932,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.3894,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.38711667,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.59788334,0.0,0.0,0.0,9.88
4,8,7,0,,,,0.7352333,0.0,0.0,0.0,210.27
4,9,7,0,,,,0.74661666,0.0,0.0,0.0,455.12
4,10,7,0,,,,0.77098334,0.0,0.0,0.0,638.11
4,11,7,0,,,,0.84096664,0.0,0.0,0.0,781.31
4,12,7,0,,,,0.5711,0.0,0.0,0.0,873.04
4,13,7,0,,,,0.7659,0.0,0.0,0.0,884.74
4,14,7,0,,,,1.2686,0.0,0.0,0.0,839.46
4,15,7,0,,,,1.7596333,0.0,0.0,0.0,742.39
4,16,7,0,,,,1.6894,0.0,0.0,0.0,585.03
4,17,7,0,,,,4.02115,0.0,0.0,0.0,365.68
4,18,7,0,,,,1.2910167,0.0,0.0,0.0,131.5
4,19,7,0,,,,3.3365166,0.0,0.0,0.0,0.0
4,20,7,0,,,,5.6095,0.0,0.0,0.0,0.0
4,21,7,0,,,,3.1960332,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.9634333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5326333,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.2343333,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.4255,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.39238334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.38023335,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.3814,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5232,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.2162167,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.9358,0.0,0.0,0.0,12.78
4,8,1,0,,,,0.20635,0.0,0.0,0.0,208.07
4,9,1,0,,,,0.20408334,0.0,0.0,0.0,442.48
4,10,1,0,,,,0.20858334,0.0,0.0,0.0,620.42
4,11,1,0,,,,0.20696667,0.0,0.0,0.0,742.71
4,12,1,0,,,,0.20923333,0.0,0.0,0.0,833.51
4,13,1,0,,,,0.21028334,0.0,0.0,0.0,849.39
4,14,1,0,,,,0.21283333,0.0,0.0,0.0,808.8
4,15,1,0,,,,0.25425,0.0,0.0,0.0,712.4
4,16,1,0,,,,0.63355,0.0,0.0,0.0,561.64
4,17,1,0,,,,1.142725,0.0,0.0,0.0,359.42
4,18,1,0,,,,2.3301167,0.0,0.0,0.0,131.8
4,19,1,0,,,,1.81175,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.0743,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.15835,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.04915,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.0529945,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.660425,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.46916112,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.46753332,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.45963332,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.43275,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.78276664,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.4272667,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.5974333,0.0,0.0,0.0,8.53
4,8,2,0,,,,0.24221666,0.0,0.0,0.0,201.89
4,9,2,0,,,,0.24011667,0.0,0.0,0.0,431.43
4,10,2,0,,,,0.24371667,0.0,0.0,0.0,611.36
4,11,2,0,,,,0.24123333,0.0,0.0,0.0,736.57
4,12,2,0,,,,0.24425,0.0,0.0,0.0,814.35
4,13,2,0,,,,0.24593334,0.0,0.0,0.0,833.98
4,14,2,0,,,,0.24861667,0.0,0.0,0.0,783.63
4,15,2,0,,,,0.58105,0.0,0.0,0.0,683.48
4,16,2,0,,,,0.68846667,0.0,0.0,0.0,549.85
4,17,2,0,,,,2.188,0.0,0.0,0.0,353.11
4,18,2,0,,,,1.058,0.0,0.0,0.0,132.04
4,19,2,0,,,,1.4597833,0.0,0.0,0.0,0.53
4,20,2,0,,,,1.7666,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.9825667,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.9839,0.0,0.0,0.0,0.0
4,23,2,0,,,,3.5221667,0.0,0.0,0.0,0.0
4,24,2,0,,,,2.81345,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.1533333,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.0171167,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.6893833,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.0055833,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.75621665,0.0,0.0,0.0,0.0
4,6,3,0,,,,2.2947166,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.76138335,0.0,0.0,0.0,9.23
4,8,3,0,,,,0.7691,0.0,0.0,0.0,185.17
4,9,3,0,,,,0.37728333,0.0,0.0,0.0,407.68
4,10,3,0,,,,0.19736667,0.0,0.0,0.0,597.59
4,11,3,0,,,,0.19626667,0.0,0.0,0.0,728.64
4,12,3,0,,,,0.19798334,0.0,0.0,0.0,808.27
4,13,3,0,,,,0.19598334,0.0,0.0,0.0,717.05
4,14,3,0,,,,1.2213833,0.0,0.0,0.0,766.43
4,15,3,0,,,,1.0064666,0.0,0.0,0.0,706.02
4,16,3,0,,,,3.0843832,0.0,0.0,0.0,561.26
4,17,3,0,,,,3.9830666,0.0,0.0,0.0,357.43
4,18,3,0,,,,3.5245,0.0,0.0,0.0,133.53
4,19,3,0,,,,1.4758166,0.0,0.0,0.0,2.15
4,20,3,0,,,,4.164583,0.0,0.0,0.0,0.0
4,21,3,0,,,,3.3993165,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.0511833,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.61106664,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.44681665,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.43831667,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.43643335,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.42903334,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.43121666,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.64136666,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.3122166,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.88691664,0.0,0.0,0.0,5.48
4,8,4,0,,,,0.31213334,0.0,0.0,0.0,128.26
4,9,4,0,,,,0.31226668,0.0,0.0,0.0,372.29
4,10,4,0,,,,0.31311667,0.0,0.0,0.0,565.2
4,11,4,0,,,,0.31371668,0.0,0.0,0.0,660.23
4,12,4,0,,,,0.31465,0.0,0.0,0.0,776.06
4,13,4,0,,,,0.31476668,0.0,0.0,0.0,816.52
4,14,4,0,,,,0.31815,0.0,0.0,0.0,793.55
4,15,4,0,,,,1.7511834,0.0,0.0,0.0,703.8
4,16,4,0,,,,1.45065,0.0,0.0,0.0,546.53
4,17,4,0,,,,1.32335,0.0,0.0,0.0,353.33
4,18,4,0,,,,0.43348333,0.0,0.0,0.0,130.41
4,19,4,0,,,,1.6975833,0.0,0.0,0.0,2.14
4,20,4,0,,,,8.226334,0.0,0.0,0.0,0.0
4,21,4,0,,,,5.0146666,0.0,0.0,0.0,0.0
4,22,4,0,,,,2.1272833,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.0293334,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.46715,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.44225,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.43746668,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.4308,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.42823333,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.7392167,0.0,0.0,0.0,0.0
4,6,5,0,,,,2.7399666,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.7575167,0.0,0.0,0.0,3.68
4,8,5,0,,,,0.47638333,0.0,0.0,0.0,93.65
4,9,5,0,,,,0.19911666,0.0,0.0,0.0,399.87
4,10,5,0,,,,0.20506667,0.0,0.0,0.0,573.92
4,11,5,0,,,,0.20046666,0.0,0.0,0.0,658.89
4,12,5,0,,,,0.21116666,0.0,0.0,0.0,780.13
4,13,5,0,,,,0.22708334,0.0,0.0,0.0,806.74
4,14,5,0,,,,0.6619833,0.0,0.0,0.0,764.31
4,15,5,0,,,,1.2330834,0.0,0.0,0.0,681.19
4,16,5,0,,,,2.22835,0.0,0.0,0.0,503.3
4,17,5,0,,,,0.5865833,0.0,0.0,0.0,325.73
4,18,5,0,,,,1.2171,0.0,0.0,0.0,111.78
4,19,5,0,,,,1.4449834,0.0,0.0,0.0,0.86
4,20,5,0,,,,1.5143334,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.4046667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.8114,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.56768334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.43698335,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.38796666,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.39573333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.9339,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.6167667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.36865833,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.42780834,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.49646667,0.0,0.0,0.0,2.07
4,8,6,0,,,,0.70306665,0.0,0.0,0.0,155.34
4,9,6,0,,,,0.93773335,0.0,0.0,0.0,193.34
4,10,6,0,,,,0.8469333,0.0,0.0,0.0,467.36
4,11,6,0,,,,1.28955,0.0,0.0,0.0,420.91
4,12,6,0,,,,2.0237167,0.0,0.0,0.0,509.99
4,13,6,0,,,,5.0534,0.0,0.0,0.0,786.64
4,14,6,0,,,,2.7086666,0.0,0.0,0.0,753.12
4,15,6,0,,,,2.0237668,0.0,0.0,0.0,664.97
4,16,6,0,,,,4.071417,0.0,0.0,0.0,468.13
4,17,6,0,,,,2.0601,0.0,0.0,0.0,325.37
4,18,6,0,,,,3.6014333,0.0,0.0,0.0,98.54
4,19,6,0,,,,4.07385,0.0,0.0,0.0,1.23
4,20,6,0,,,,2.3838832,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.4149834,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.94805,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.51821667,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.47344166,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.47046667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.4216,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.38663334,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.38791665,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.38598335,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.38326666,0.0,0.0,0.0,0.0
4,7,7,0,,,,3.1413834,0.0,0.0,0.0,0.33
4,8,7,0,,,,1.0867167,0.0,0.0,0.0,18.62
4,9,7,0,,,,0.6932167,0.0,0.0,0.0,19.89
4,10,7,0,,,,0.31848332,0.0,0.0,0.0,43.55
4,11,7,0,,,,0.8290667,0.0,0.0,0.0,474.4
4,12,7,0,,,,0.99256665,0.0,0.0,0.0,633.15
4,13,7,0,,,,1.2720833,0.0,0.0,0.0,650.88
4,14,7,0,,,,1.3766834,0.0,0.0,0.0,662.06
4,15,7,0,,,,0.8918861,0.0,0.0,0.0,447.49
4,16,7,0,,,,1.4189334,0.0,0.0,0.0,252.81
4,17,7,0,,,,1.75535,0.0,0.0,0.0,192.48
4,18,7,0,,,,1.8271667,0.0,0.0,0.0,73.73
4,19,7,0,,,,1.2086667,0.0,0.0,0.0,2.98
4,20,7,0,,,,1.7598166,0.0,0.0,0.0,0.0
4,21,7,0,,,,3.3817334,0.0,0.0,0.0,0.0
4,22,7,0,,,,2.3008332,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.57315,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.5422584,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.49823335,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.49756667,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.46053332,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.40698335,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.0606834,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.54235,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.77823335,0.0,0.0,0.0,33.15
4,8,1,0,,,,0.71321666,0.0,0.0,0.0,181.91
4,9,1,0,,,,0.24766667,0.0,0.0,0.0,390.44
4,10,1,0,,,,0.24805,0.0,0.0,0.0,460.93
4,11,1,0,,,,0.2502,0.0,0.0,0.0,663.09
4,12,1,0,,,,0.25348333,0.0,0.0,0.0,783.29
4,13,1,0,,,,0.25341666,0.0,0.0,0.0,798.92
4,14,1,0,,,,0.25616667,0.0,0.0,0.0,781.16
4,15,1,0,,,,0.31553334,0.0,0.0,0.0,696.97
4,16,1,0,,,,0.72761667,0.0,0.0,0.0,526.16
4,17,1,0,,,,1.55785,0.0,0.0,0.0,240.85
4,18,1,0,,,,1.47015,0.0,0.0,0.0,127.96
4,19,1,0,,,,1.73715,0.0,0.0,0.0,0.0
4,20,1,0,,,,2.4377,0.0,0.0,0.0,0.0
4,21,1,0,,,,3.0756166,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.5610666,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.41205,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.39499167,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.38745,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.38758335,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.39521667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.37975,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.02805,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.9795,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.78856665,0.0,0.0,0.0,18.32
4,8,2,0,,,,0.83106667,0.0,0.0,0.0,90.98
4,9,2,0,,,,0.7457,0.0,0.0,0.0,96.6
4,10,2,0,,,,0.27698332,0.0,0.0,0.0,42.03
4,11,2,0,,,,0.2766,0.0,0.0,0.0,148.54
4,12,2,0,,,,0.28055,0.0,0.0,0.0,229.71
4,13,2,0,,,,0.28061667,0.0,0.0,0.0,223.07
4,14,2,0,,,,0.25241667,0.0,0.0,0.0,127.66
4,15,2,0,,,,0.20953333,0.0,0.0,0.0,162.63
4,16,2,0,,,,0.29013333,0.0,0.0,0.0,91.57
4,17,2,0,,,,0.702,0.0,0.0,0.0,61.18
4,18,2,0,,,,0.8530833,0.0,0.0,0.0,37.7
4,19,2,0,,,,1.1049,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.0651,0.0,0.0,0.0,0.0
4,21,2,0,,,,3.5721834,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.9802667,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.0119166,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.65445,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.37541667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.3755,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.36805,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.38731667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.9510667,0.0,0.0,0.0,0.0
4,6,3,0,,,,1.547,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.86078334,0.0,0.0,0.0,1.15
4,8,3,0,,,,0.77561665,0.0,0.0,0.0,8.83
4,9,3,0,,,,0.58995,0.0,0.0,0.0,34.27
4,10,3,0,,,,0.20881666,0.0,0.0,0.0,71.07
4,11,3,0,,,,0.22158334,0.0,0.0,0.0,86.24
4,12,3,0,,,,0.66973335,0.0,0.0,0.0,103.99
4,13,3,0,,,,0.7869167,0.0,0.0,0.0,59.61
4,14,3,0,,,,0.68228334,0.0,0.0,0.0,66.77
4,15,3,0,,,,0.5732167,0.0,0.0,0.0,0.0
4,16,3,0,,,,0.80523336,0.0,0.0,0.0,51.91
4,17,3,0,,,,1.239,0.0,0.0,0.0,28.27
4,18,3,0,,,,2.0887666,0.0,0.0,0.0,32.84
4,19,3,0,,,,1.4984167,0.0,0.0,0.0,0.0
4,20,3,0,,,,2.6444666,0.0,0.0,0.0,0.0
4,21,3,0,,,,4.049967,0.0,0.0,0.0,0.0
4,22,3,0,,,,3.7107334,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.70628333,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.63193333,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.6608666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.44283333,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.43086666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.43201667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.51343334,0.0,0.0,0.0,0.0
4,6,4,0,,,,2.50705,0.0,0.0,0.0,0.0
4,7,4,0,,,,1.2227334,0.0,0.0,0.0,1.18
4,8,4,0,,,,1.1974167,0.0,0.0,0.0,9.61
4,9,4,0,,,,1.1271666,0.0,0.0,0.0,61.59
4,10,4,0,,,,0.65036666,0.0,0.0,0.0,107.37
4,11,4,0,,,,0.22378333,0.0,0.0,0.0,145.92
4,12,4,0,,,,0.21628334,0.0,0.0,0.0,171.67
4,13,4,0,,,,0.21578333,0.0,0.0,0.0,188.67
4,14,4,0,,,,0.21428333,0.0,0.0,0.0,213.04
4,15,4,0,,,,0.31228334,0.0,0.0,0.0,233.13
4,16,4,0,,,,1.47145,0.0,0.0,0.0,136.3
4,17,4,0,,,,1.7001166,0.0,0.0,0.0,109.91
4,18,4,0,,,,2.1096666,0.0,0.0,0.0,130.15
4,19,4,0,,,,1.1740834,0.0,0.0,0.0,8.52
4,20,4,0,,,,1.283,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.73293334,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.77545,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.49871665,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.34269166,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.33913332,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.33895,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.33336666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.3308,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.78781664,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.2921833,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.7367667,0.0,0.0,0.0,32.72
4,8,5,0,,,,0.81416667,0.0,0.0,0.0,59.43
4,9,5,0,,,,0.2079,0.0,0.0,0.0,268.85
4,10,5,0,,,,0.21056667,0.0,0.0,0.0,649.96
4,11,5,0,,,,0.20838334,0.0,0.0,0.0,739.26
4,12,5,0,,,,0.21123333,0.0,0.0,0.0,764.3
4,13,5,0,,,,0.21283333,0.0,0.0,0.0,629.51
4,14,5,0,,,,0.21501666,0.0,0.0,0.0,337.06
4,15,5,0,,,,0.28591666,0.0,0.0,0.0,144.4
4,16,5,0,,,,0.33566666,0.0,0.0,0.0,89.5
4,17,5,0,,,,1.7533833,0.0,0.0,0.0,68.51
4,18,5,0,,,,2.7600667,0.0,0.0,0.0,103.23
4,19,5,0,,,,1.35775,0.0,0.0,0.0,9.76
4,20,5,0,,,,0.78501666,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.2258834,0.0,0.0,0.0,0.0
4,22,5,0,,,,2.1913667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.73945,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.357225,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.35806668,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.35861668,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.35498333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.35316667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.35205,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.3519,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.35115,0.0,0.0,0.0,46.06
4,8,6,0,,,,0.42876667,0.0,0.0,0.0,24.62
4,9,6,0,,,,1.85495,0.0,0.0,0.0,89.43
4,10,6,0,,,,1.99675,0.0,0.0,0.0,211.65
4,11,6,0,,,,1.4741833,0.0,0.0,0.0,187.7
4,12,6,0,,,,2.0180666,0.0,0.0,0.0,152.87
4,13,6,0,,,,3.2477167,0.0,0.0,0.0,177.38
4,14,6,0,,,,6.3677335,0.0,0.0,0.0,441.59
4,15,6,0,,,,3.3453333,0.0,0.0,0.0,174.55
4,16,6,0,,,,0.96148336,0.0,0.0,0.0,105.58
4,17,6,0,,,,0.7525,0.0,0.0,0.0,37.32
4,18,6,0,,,,0.37466666,0.0,0.0,0.0,7.6
4,19,6,0,,,,0.39723334,0.0,0.0,0.0,0.2
4,20,6,0,,,,0.41158333,0.0,0.0,0.0,0.0
4,21,6,0,,,,2.1685834,0.0,0.0,0.0,0.0
4,22,6,0,,,,2.0622833,0.0,0.0,0.0,0.0
4,23,6,0,,,,2.3563333,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.55825,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.57893336,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.6334333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.4734,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.47581667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.4758,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.47205,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.98015,0.0,0.0,0.0,2.07
4,8,7,0,,,,0.6389833,0.0,0.0,0.0,10.11
4,9,7,0,,,,1.8767,0.0,0.0,0.0,45.8
4,10,7,0,,,,1.75845,0.0,0.0,0.0,64.54
4,11,7,0,,,,2.6766667,0.0,0.0,0.0,94.24
4,12,7,0,,,,4.6534333,0.0,0.0,0.0,179.34
4,13,7,0,,,,4.077367,0.0,0.0,0.0,108.64
4,14,7,0,,,,2.47805,0.0,0.0,0.0,89.82
4,15,7,0,,,,2.3458834,0.0,0.0,0.0,76.03
4,16,7,0,,,,1.4925,0.0,0.0,0.0,55.42
4,17,7,0,,,,2.7158833,0.0,0.0,0.0,42.28
4,18,7,0,,,,4.2014165,0.0,0.0,0.0,13.91
4,19,7,0,,,,1.7421666,0.0,0.0,0.0,1.74
4,20,7,0,,,,2.4152834,0.0,0.0,0.0,0.0
4,21,7,0,,,,4.5955667,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.4045,0.0,0.0,0.0,0.0
4,23,7,0,,,,2.26165,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.71124166,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.61328334,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.61145,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.5979,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.5865167,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.6937,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.8658834,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.42431667,0.0,0.0,0.0,5.85
4,8,1,0,,,,0.69208336,0.0,0.0,0.0,32.94
4,9,1,0,,,,0.96423334,0.0,0.0,0.0,122.89
4,10,1,0,,,,0.4217,0.0,0.0,0.0,191.13
4,11,1,0,,,,0.87098336,0.0,0.0,0.0,203.63
4,12,1,0,,,,0.89428335,0.0,0.0,0.0,187.22
4,13,1,0,,,,0.92981666,0.0,0.0,0.0,413.23
4,14,1,0,,,,0.34675,0.0,0.0,0.0,624.65
4,15,1,0,,,,0.34705,0.0,0.0,0.0,448.56
4,16,1,0,,,,1.7041667,0.0,0.0,0.0,218.17
4,17,1,0,,,,4.0244,0.0,0.0,0.0,305.46
4,18,1,0,,,,2.8065667,0.0,0.0,0.0,130.64
4,19,1,0,,,,1.3250166,0.0,0.0,0.0,13.71
4,20,1,0,,,,1.5245833,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.1138166,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.98075,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.2479,0.0,0.0,0.0,0.0
4,24,1,0,,,,3.165,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.6701666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.37236,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.3682,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.72145,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.90098333,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.5314167,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.80705,0.0,0.0,0.0,54.14
4,8,2,0,,,,0.84205,0.0,0.0,0.0,258.69
4,9,2,0,,,,0.41825,0.0,0.0,0.0,469.81
