month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,10,2,0,,,,0.26655,0.0,0.0,0.0,612.65
4,11,2,0,,,,0.26383334,0.0,0.0,0.0,696.62
4,12,2,0,,,,0.26625,0.0,0.0,0.0,792.14
4,13,2,0,,,,0.2628,0.0,0.0,0.0,705.66
4,14,2,0,,,,0.264,0.0,0.0,0.0,710.65
4,15,2,0,,,,0.26475,0.0,0.0,0.0,513.5
4,16,2,0,,,,0.41925,0.0,0.0,0.0,541.57
4,17,2,0,,,,0.60961664,0.0,0.0,0.0,314.15
4,18,2,0,,,,0.48113334,0.0,0.0,0.0,90.23
4,19,2,0,,,,0.75658333,0.0,0.0,0.0,16.86
4,20,2,0,,,,3.7202666,0.0,0.0,0.0,0.0
4,21,2,0,,,,2.0233834,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.49455,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.49556667,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.4898666,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.6875833,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.41131666,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.4046,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.4046,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.60653335,0.0,0.0,0.0,0.0
4,6,3,0,,,,1.2545,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.74405,0.0,0.0,0.0,45.29
4,8,3,0,,,,0.7869667,0.0,0.0,0.0,210.53
4,9,3,0,,,,0.516,0.0,0.0,0.0,427.43
4,10,3,0,,,,0.21931666,0.0,0.0,0.0,619.94
4,11,3,0,,,,0.21555,0.0,0.0,0.0,637.07
4,12,3,0,,,,0.22085,0.0,0.0,0.0,137.22
4,13,3,0,,,,0.22078334,0.0,0.0,0.0,54.39
4,14,3,0,,,,0.22198333,0.0,0.0,0.0,342.79
4,15,3,0,,,,0.31006667,0.0,0.0,0.0,121.34
4,16,3,0,,,,0.36988333,0.0,0.0,0.0,49.77
4,17,3,0,,,,1.0773667,0.0,0.0,0.0,238.44
4,18,3,0,,,,0.9518333,0.0,0.0,0.0,124.69
4,19,3,0,,,,1.2627333,0.0,0.0,0.0,17.71
4,20,3,0,,,,1.1817334,0.0,0.0,0.0,0.0
4,21,3,0,,,,3.0923667,0.0,0.0,0.0,0.0
4,22,3,0,,,,2.3694668,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.9557,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.522,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.3867,0.0,0.0,0.0,0.0
4,2,4,0,,,,2.13445,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.53928334,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.3794,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.43548334,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.2973,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.91081667,0.0,0.0,0.0,55.57
4,8,4,0,,,,0.24093333,0.0,0.0,0.0,243.04
4,9,4,0,,,,0.23806667,0.0,0.0,0.0,457.12
4,10,4,0,,,,0.24015,0.0,0.0,0.0,627.13
4,11,4,0,,,,0.24033333,0.0,0.0,0.0,714.44
4,12,4,0,,,,0.24335,0.0,0.0,0.0,798.42
4,13,4,0,,,,0.24418333,0.0,0.0,0.0,634.57
4,14,4,0,,,,0.246,0.0,0.0,0.0,710.63
4,15,4,0,,,,0.74226665,0.0,0.0,0.0,609.81
4,16,4,0,,,,1.37895,0.0,0.0,0.0,545.51
4,17,4,0,,,,3.45525,0.0,0.0,0.0,357.88
4,18,4,0,,,,2.7737,0.0,0.0,0.0,136.42
4,19,4,0,,,,1.9898833,0.0,0.0,0.0,16.85
4,20,4,0,,,,3.5203166,0.0,0.0,0.0,0.0
4,21,4,0,,,,3.8587167,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.0881,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.95165,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.1242167,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.38146666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.38525,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.37498334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.37741667,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.6501,0.0,0.0,0.0,0.0
4,6,5,0,,,,2.9684668,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.7730333,0.0,0.0,0.0,53.8
4,8,5,0,,,,0.8132,0.0,0.0,0.0,222.57
4,9,5,0,,,,0.3827,0.0,0.0,0.0,431.21
4,10,5,0,,,,0.22261667,0.0,0.0,0.0,585.89
4,11,5,0,,,,0.22166666,0.0,0.0,0.0,617.86
4,12,5,0,,,,0.22511667,0.0,0.0,0.0,702.76
4,13,5,0,,,,0.21543333,0.0,0.0,0.0,796.32
4,14,5,0,,,,0.18285,0.0,0.0,0.0,741.77
4,15,5,0,,,,0.18571667,0.0,0.0,0.0,585.19
4,16,5,0,,,,0.19073333,0.0,0.0,0.0,533.3
4,17,5,0,,,,0.19436666,0.0,0.0,0.0,212.51
4,18,5,0,,,,1.0322833,0.0,0.0,0.0,145.5
4,19,5,0,,,,3.4181666,0.0,0.0,0.0,16.2
4,20,5,0,,,,3.6820667,0.0,0.0,0.0,0.0
4,21,5,0,,,,2.5398,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.8548,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.5470667,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.430125,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.41465,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.3451,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.33453333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.33358333,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.33311668,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.34305,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.53976667,0.0,0.0,0.0,61.9
4,8,6,0,,,,0.84835,0.0,0.0,0.0,265.71
4,9,6,0,,,,3.1818333,0.0,0.0,0.0,473.47
4,10,6,0,,,,3.9593167,0.0,0.0,0.0,640.4
4,11,6,0,,,,3.38205,0.0,0.0,0.0,757.94
4,12,6,0,,,,2.4270334,0.0,0.0,0.0,551.44
4,13,6,0,,,,1.6444833,0.0,0.0,0.0,576.68
4,14,6,0,,,,4.0204835,0.0,0.0,0.0,398.5
4,15,6,0,,,,2.0299,0.0,0.0,0.0,618.83
4,16,6,0,,,,3.7472,0.0,0.0,0.0,366.37
4,17,6,0,,,,2.91845,0.0,0.0,0.0,280.53
4,18,6,0,,,,4.6929,0.0,0.0,0.0,122.53
4,19,6,0,,,,3.1853833,0.0,0.0,0.0,16.11
4,20,6,0,,,,4.51675,0.0,0.0,0.0,0.0
4,21,6,0,,,,4.6533666,0.0,0.0,0.0,0.0
4,22,6,0,,,,2.4601,0.0,0.0,0.0,0.0
4,23,6,0,,,,2.0976834,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.48439166,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.4607667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.49743333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.4852,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.48688334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.48615834,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.48696667,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.49821666,0.0,0.0,0.0,55.58
4,8,7,0,,,,0.54496664,0.0,0.0,0.0,217.76
4,9,7,0,,,,0.9715667,0.0,0.0,0.0,394.77
4,10,7,0,,,,3.58055,0.0,0.0,0.0,571.66
4,11,7,0,,,,3.3054,0.0,0.0,0.0,689.41
4,12,7,0,,,,2.6405666,0.0,0.0,0.0,723.52
4,13,7,0,,,,2.2442334,0.0,0.0,0.0,775.8
4,14,7,0,,,,4.6042,0.0,0.0,0.0,617.37
4,15,7,0,,,,4.7161665,0.0,0.0,0.0,394.0
4,16,7,0,,,,2.8902,0.0,0.0,0.0,534.12
4,17,7,0,,,,3.2189667,0.0,0.0,0.0,365.19
4,18,7,0,,,,3.7413166,0.0,0.0,0.0,149.93
4,19,7,0,,,,4.1516,0.0,0.0,0.0,20.35
4,20,7,0,,,,2.4738333,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.8778833,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.9971333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.51911664,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.7727,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.0989667,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.37621668,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.36873335,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.36728334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5053333,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.36425,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.7401,0.0,0.0,0.0,62.34
4,8,1,0,,,,0.6163667,0.0,0.0,0.0,243.11
4,9,1,0,,,,0.19961667,0.0,0.0,0.0,438.35
4,10,1,0,,,,0.19615,0.0,0.0,0.0,600.14
4,11,1,0,,,,0.1964,0.0,0.0,0.0,720.51
4,12,1,0,,,,0.19823334,0.0,0.0,0.0,799.21
4,13,1,0,,,,0.1964,0.0,0.0,0.0,818.9
4,14,1,0,,,,0.1973,0.0,0.0,0.0,786.78
4,15,1,0,,,,0.5821667,0.0,0.0,0.0,709.55
4,16,1,0,,,,1.0223833,0.0,0.0,0.0,565.65
4,17,1,0,,,,2.9361,0.0,0.0,0.0,372.96
4,18,1,0,,,,2.3486,0.0,0.0,0.0,152.64
4,19,1,0,,,,2.4282,0.0,0.0,0.0,23.39
4,20,1,0,,,,3.34665,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.9906,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.95455,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.4811,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.37959167,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.37993333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.38053334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.37215,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.3764,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5905167,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.40075,0.0,0.0,0.0,0.0
4,7,2,0,,,,2.0310166,0.0,0.0,0.0,66.63
4,8,2,0,,,,1.3947166,0.0,0.0,0.0,251.56
4,9,2,0,,,,0.8269,0.0,0.0,0.0,440.94
4,10,2,0,,,,0.5656667,0.0,0.0,0.0,607.11
4,11,2,0,,,,0.49465,0.0,0.0,0.0,707.9
4,12,2,0,,,,0.53246665,0.0,0.0,0.0,788.7
4,13,2,0,,,,0.60003334,0.0,0.0,0.0,805.69
4,14,2,0,,,,0.54831666,0.0,0.0,0.0,684.04
4,15,2,0,,,,0.34448335,0.0,0.0,0.0,702.37
4,16,2,0,,,,1.4315,0.0,0.0,0.0,549.05
4,17,2,0,,,,2.9709666,0.0,0.0,0.0,364.97
4,18,2,0,,,,2.7656333,0.0,0.0,0.0,137.51
4,19,2,0,,,,6.0164833,0.0,0.0,0.0,24.18
4,20,2,0,,,,3.23875,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.5003166,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.99455,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.9798,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.9758667,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.48933333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.39126667,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.38665,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.383,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.7489167,0.0,0.0,0.0,0.0
4,6,3,0,,,,2.9286666,0.0,0.0,0.0,0.0
4,7,3,0,,,,0.8402167,0.0,0.0,0.0,68.45
4,8,3,0,,,,0.8745667,0.0,0.0,0.0,265.24
4,9,3,0,,,,0.61088336,0.0,0.0,0.0,464.2
4,10,3,0,,,,0.3131,0.0,0.0,0.0,624.23
4,11,3,0,,,,0.31345,0.0,0.0,0.0,747.24
4,12,3,0,,,,0.31488332,0.0,0.0,0.0,816.68
4,13,3,0,,,,0.40525,0.0,0.0,0.0,830.87
4,14,3,0,,,,0.6641,0.0,0.0,0.0,792.12
4,15,3,0,,,,0.962,0.0,0.0,0.0,707.49
4,16,3,0,,,,1.6263666,0.0,0.0,0.0,560.37
4,17,3,0,,,,0.7561333,0.0,0.0,0.0,367.48
4,18,3,0,,,,1.1105,0.0,0.0,0.0,151.51
4,19,3,0,,,,1.7629833,0.0,0.0,0.0,15.77
4,20,3,0,,,,3.7249167,0.0,0.0,0.0,0.0
4,21,3,0,,,,2.3894334,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.7187667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.95205,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.56368333,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.37646666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.37828332,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.37195,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.36971667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.49066666,0.0,0.0,0.0,0.0
4,6,4,0,,,,2.7824,0.0,0.0,0.0,0.18
4,7,4,0,,,,0.92378336,0.0,0.0,0.0,68.85
4,8,4,0,,,,0.44611666,0.0,0.0,0.0,187.68
4,9,4,0,,,,0.29925,0.0,0.0,0.0,391.85
4,10,4,0,,,,0.29663333,0.0,0.0,0.0,191.3
4,11,4,0,,,,0.29698333,0.0,0.0,0.0,533.97
4,12,4,0,,,,0.3006,0.0,0.0,0.0,770.5
4,13,4,0,,,,0.30171666,0.0,0.0,0.0,750.9
4,14,4,0,,,,0.3033,0.0,0.0,0.0,771.53
4,15,4,0,,,,0.30628332,0.0,0.0,0.0,685.49
4,16,4,0,,,,0.55118334,0.0,0.0,0.0,546.97
4,17,4,0,,,,1.4097667,0.0,0.0,0.0,358.43
4,18,4,0,,,,4.8796835,0.0,0.0,0.0,147.95
4,19,4,0,,,,1.3490666,0.0,0.0,0.0,16.6
4,20,4,0,,,,1.8549,0.0,0.0,0.0,0.0
4,21,4,0,,,,3.8775582,0.0,0.0,0.0,0.0
4,22,4,0,,,,2.44055,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.9601667,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.8864667,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.38193333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.381,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.37583333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.3958,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.67253333,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.1386334,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.7425167,0.0,0.0,0.0,31.86
4,8,5,0,,,,0.76788336,0.0,0.0,0.0,224.33
4,9,5,0,,,,0.20758334,0.0,0.0,0.0,418.9
4,10,5,0,,,,0.20188333,0.0,0.0,0.0,378.3
4,11,5,0,,,,0.20286667,0.0,0.0,0.0,168.64
4,12,5,0,,,,0.20508334,0.0,0.0,0.0,162.0
4,13,5,0,,,,0.2062,0.0,0.0,0.0,79.62
4,14,5,0,,,,0.20856667,0.0,0.0,0.0,50.36
4,15,5,0,,,,0.27781665,0.0,0.0,0.0,48.82
4,16,5,0,,,,1.7793167,0.0,0.0,0.0,309.75
4,17,5,0,,,,0.86591667,0.0,0.0,0.0,231.84
4,18,5,0,,,,0.92195,0.0,0.0,0.0,144.89
4,19,5,0,,,,0.77416664,0.0,0.0,0.0,8.25
4,20,5,0,,,,3.3512833,0.0,0.0,0.0,0.0
4,21,5,0,,,,2.4016,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.5015833,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.97675,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.70654166,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.36425,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.36368334,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.35675,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.35885,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.40785,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.6964667,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.7597,0.0,0.0,0.0,7.94
4,8,6,0,,,,1.2359166,0.0,0.0,0.0,148.13
4,9,6,0,,,,1.1800667,0.0,0.0,0.0,89.55
4,10,6,0,,,,1.1978166,0.0,0.0,0.0,130.51
4,11,6,0,,,,1.2674333,0.0,0.0,0.0,138.49
4,12,6,0,,,,1.0938333,0.0,0.0,0.0,97.82
4,13,6,0,,,,1.7872334,0.0,0.0,0.0,74.84
4,14,6,0,,,,1.86165,0.0,0.0,0.0,64.71
4,15,6,0,,,,1.0275667,0.0,0.0,0.0,48.41
4,16,6,0,,,,4.9086833,0.0,0.0,0.0,80.36
4,17,6,0,,,,5.3559,0.0,0.0,0.0,87.48
4,18,6,0,,,,6.0937667,0.0,0.0,0.0,38.57
4,19,6,0,,,,5.2342834,0.0,0.0,0.0,1.09
4,20,6,0,,,,2.6449,0.0,0.0,0.0,0.0
4,21,6,0,,,,3.5565166,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.85045,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.70685,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.4497,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.45125,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.45141667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.43436667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.43596667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.436,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.43071666,0.0,0.0,0.0,0.0
4,7,7,0,,,,1.73285,0.0,0.0,0.0,4.68
4,8,7,0,,,,1.3031,0.0,0.0,0.0,15.41
4,9,7,0,,,,2.6030333,0.0,0.0,0.0,67.06
4,10,7,0,,,,2.6833334,0.0,0.0,0.0,72.46
4,11,7,0,,,,3.0022,0.0,0.0,0.0,129.81
4,12,7,0,,,,3.5847166,0.0,0.0,0.0,162.93
4,13,7,0,,,,3.5443,0.0,0.0,0.0,121.98
4,14,7,0,,,,3.08385,0.0,0.0,0.0,82.2
4,15,7,0,,,,3.2951,0.0,0.0,0.0,84.43
4,16,7,0,,,,3.2203667,0.0,0.0,0.0,72.46
4,17,7,0,,,,2.48145,0.0,0.0,0.0,63.01
4,18,7,0,,,,3.9167333,0.0,0.0,0.0,63.61
4,19,7,0,,,,2.39425,0.0,0.0,0.0,22.62
4,20,7,0,,,,2.63205,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.3877333,0.0,0.0,0.0,0.0
4,22,7,0,,,,2.3461168,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.89856666,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.425925,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.0869833,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.5977167,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.41388333,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.41301668,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.5466332,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.51636666,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.2973,0.0,0.0,0.0,5.26
5,8,1,0,,,,1.3714167,0.0,0.0,0.0,14.79
5,9,1,0,,,,0.71653336,0.0,0.0,0.0,29.15
5,10,1,0,,,,0.66978335,0.0,0.0,0.0,55.34
5,11,1,0,,,,0.40661666,0.0,0.0,0.0,90.68
5,12,1,0,,,,0.7098333,0.0,0.0,0.0,106.93
5,13,1,0,,,,0.80075,0.0,0.0,0.0,50.13
5,14,1,0,,,,0.79145,0.0,0.0,0.0,68.85
5,15,1,0,,,,0.88668334,0.0,0.0,0.0,63.79
5,16,1,0,,,,0.45313334,0.0,0.0,0.0,54.97
5,17,1,0,,,,0.9818,0.0,0.0,0.0,50.15
5,18,1,0,,,,1.7578833,0.0,0.0,0.0,29.04
5,19,1,0,,,,3.2551334,0.0,0.0,0.0,23.81
5,20,1,0,,,,2.0520666,0.0,0.0,0.0,0.0
5,21,1,0,,,,3.9136834,0.0,0.0,0.0,0.0
5,22,1,0,,,,3.95275,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.5004333,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.4244167,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.9263,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.02355,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.3707,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.37586668,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.2431,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.6392833,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.7443333,0.0,0.0,0.0,8.81
5,8,2,0,,,,0.3607,0.0,0.0,0.0,23.8
5,9,2,0,,,,0.20096667,0.0,0.0,0.0,69.33
5,10,2,0,,,,0.19648333,0.0,0.0,0.0,347.18
5,11,2,0,,,,0.1986,0.0,0.0,0.0,208.88
5,12,2,0,,,,0.19778334,0.0,0.0,0.0,678.8
5,13,2,0,,,,0.18315,0.0,0.0,0.0,858.65
5,14,2,0,,,,0.15651667,0.0,0.0,0.0,807.12
5,15,2,0,,,,0.9550667,0.0,0.0,0.0,669.32
5,16,2,0,,,,1.10165,0.0,0.0,0.0,403.2
5,17,2,0,,,,4.1592336,0.0,0.0,0.0,231.07
5,18,2,0,,,,4.7619667,0.0,0.0,0.0,155.38
5,19,2,0,,,,4.329,0.0,0.0,0.0,31.72
5,20,2,0,,,,3.58105,0.0,0.0,0.0,0.0
5,21,2,0,,,,6.3230834,0.0,0.0,0.0,0.0
5,22,2,0,,,,2.4519835,0.0,0.0,0.0,0.0
5,23,2,0,,,,2.2203333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.70598334,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.78788334,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.1224333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.54101664,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.7897834,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.0982167,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.266,0.0,0.0,0.0,1.32
5,7,3,0,,,,0.85011667,0.0,0.0,0.0,77.38
5,8,3,0,,,,0.20388333,0.0,0.0,0.0,273.11
5,9,3,0,,,,0.20375,0.0,0.0,0.0,487.09
5,10,3,0,,,,0.19963333,0.0,0.0,0.0,638.27
5,11,3,0,,,,0.20025,0.0,0.0,0.0,753.5
5,12,3,0,,,,0.20066667,0.0,0.0,0.0,773.6
5,13,3,0,,,,0.4389,0.0,0.0,0.0,357.39
5,14,3,0,,,,4.086517,0.0,0.0,0.0,95.51
5,15,3,0,,,,4.1119666,0.0,0.0,0.0,700.64
5,16,3,0,,,,4.0455,0.0,0.0,0.0,474.4
5,17,3,0,,,,3.7850332,0.0,0.0,0.0,236.6
5,18,3,0,,,,3.59545,0.0,0.0,0.0,17.72
5,19,3,0,,,,1.2387,0.0,0.0,0.0,29.71
5,20,3,0,,,,2.2128334,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.7498167,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.9091166,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.3224666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.7608167,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.85891664,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.58045,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.9468167,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.37621668,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.7634,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.4266833,0.0,0.0,0.0,0.0
5,7,4,0,,,,0.65415,0.0,0.0,0.0,5.72
5,8,4,0,,,,0.20155,0.0,0.0,0.0,189.18
5,9,4,0,,,,0.2049,0.0,0.0,0.0,326.75
5,10,4,0,,,,0.19758333,0.0,0.0,0.0,123.92
5,11,4,0,,,,0.19838333,0.0,0.0,0.0,255.0
5,12,4,0,,,,0.20176667,0.0,0.0,0.0,550.54
5,13,4,0,,,,0.17268333,0.0,0.0,0.0,123.52
5,14,4,0,,,,0.15961666,0.0,0.0,0.0,257.4
5,15,4,0,,,,0.79261667,0.0,0.0,0.0,455.87
5,16,4,0,,,,4.5156,0.0,0.0,0.0,510.6
5,17,4,0,,,,4.1141667,0.0,0.0,0.0,327.89
5,18,4,0,,,,4.8174667,0.0,0.0,0.0,155.33
5,19,4,0,,,,3.4966667,0.0,0.0,0.0,25.17
5,20,4,0,,,,3.6194167,0.0,0.0,0.0,0.0
5,21,4,0,,,,3.93115,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.8749833,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.37535,0.0,0.0,0.0,0.0
5,24,4,0,,,,2.1402333,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.36268333,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.37315,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.36751667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.36563334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.47623333,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.7849,0.0,0.0,0.0,0.0
5,7,5,0,,,,2.1555834,0.0,0.0,0.0,43.32
5,8,5,0,,,,1.1305,0.0,0.0,0.0,161.28
5,9,5,0,,,,0.83456665,0.0,0.0,0.0,452.88
5,10,5,0,,,,0.81883335,0.0,0.0,0.0,403.67
5,11,5,0,,,,1.9245833,0.0,0.0,0.0,494.86
5,12,5,0,,,,1.8153666,0.0,0.0,0.0,606.92
5,13,5,0,,,,1.17015,0.0,0.0,0.0,774.57
5,14,5,0,,,,3.9230165,0.0,0.0,0.0,519.66
5,15,5,0,,,,1.4228166,0.0,0.0,0.0,355.41
5,16,5,0,,,,3.8552084,0.0,0.0,0.0,365.91
5,17,5,0,,,,1.7108166,0.0,0.0,0.0,208.7
5,18,5,0,,,,3.6626167,0.0,0.0,0.0,99.21
5,19,5,0,,,,2.12735,0.0,0.0,0.0,7.69
5,20,5,0,,,,2.61565,0.0,0.0,0.0,0.0
5,21,5,0,,,,2.3012834,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.09785,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1478,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.36354166,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.2637833,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.3688,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.3634,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.363,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.39986667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.6613333,0.0,0.0,0.0,14.89
5,7,6,0,,,,1.1210667,0.0,0.0,0.0,5.58
5,8,6,0,,,,1.2596166,0.0,0.0,0.0,18.87
5,9,6,0,,,,1.2756,0.0,0.0,0.0,127.92
5,10,6,0,,,,1.2131,0.0,0.0,0.0,100.1
5,11,6,0,,,,1.2914667,0.0,0.0,0.0,164.01
5,12,6,0,,,,1.421625,0.0,0.0,0.0,117.81
5,13,6,0,,,,1.2916334,0.0,0.0,0.0,209.18
5,14,6,0,,,,2.8733168,0.0,0.0,0.0,55.07
5,15,6,0,,,,2.33875,0.0,0.0,0.0,43.67
5,16,6,0,,,,2.4983332,0.0,0.0,0.0,60.71
5,17,6,0,,,,1.3102,0.0,0.0,0.0,133.54
5,18,6,0,,,,1.3398334,0.0,0.0,0.0,29.59
5,19,6,0,,,,3.6742167,0.0,0.0,0.0,33.85
5,20,6,0,,,,3.6837168,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.2505417,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.0629667,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.74763334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.38673332,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.39068332,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.3925,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.3906,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.37888333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.37705,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.1037,0.0,0.0,0.0,0.0
5,7,7,0,,,,1.0933833,0.0,0.0,0.0,23.14
5,8,7,0,,,,0.71405,0.0,0.0,0.0,150.5
5,9,7,0,,,,1.1803,0.0,0.0,0.0,290.96
5,10,7,0,,,,2.0328333,0.0,0.0,0.0,300.74
5,11,7,0,,,,1.4178166,0.0,0.0,0.0,183.25
5,12,7,0,,,,1.0756167,0.0,0.0,0.0,264.42
5,13,7,0,,,,2.0151,0.0,0.0,0.0,487.87
5,14,7,0,,,,3.0510666,0.0,0.0,0.0,638.37
5,15,7,0,,,,2.8839166,0.0,0.0,0.0,53.98
5,16,7,0,,,,2.1334,0.0,0.0,0.0,122.5
5,17,7,0,,,,2.0743833,0.0,0.0,0.0,116.59
5,18,7,0,,,,1.2824167,0.0,0.0,0.0,15.96
5,19,7,0,,,,4.16065,0.0,0.0,0.0,37.89
5,20,7,0,,,,3.9889834,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.605,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.5324167,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.33785,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.6266,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.60286665,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.5973167,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5890167,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.58711666,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.616,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.7420583,0.0,0.0,0.0,0.0
5,7,1,0,,,,0.9237,0.0,0.0,0.0,6.34
5,8,1,0,,,,0.9677333,0.0,0.0,0.0,78.7
5,9,1,0,,,,0.7188,0.0,0.0,0.0,67.47
5,10,1,0,,,,0.43936667,0.0,0.0,0.0,95.75
5,11,1,0,,,,0.43273333,0.0,0.0,0.0,135.55
5,12,1,0,,,,0.43676665,0.0,0.0,0.0,136.02
5,13,1,0,,,,0.43916667,0.0,0.0,0.0,90.22
5,14,1,0,,,,0.44216666,0.0,0.0,0.0,104.55
5,15,1,0,,,,1.3033167,0.0,0.0,0.0,79.64
5,16,1,0,,,,1.8665167,0.0,0.0,0.0,61.39
5,17,1,0,,,,3.6098666,0.0,0.0,0.0,40.53
5,18,1,0,,,,2.3022,0.0,0.0,0.0,37.53
5,19,1,0,,,,1.5026333,0.0,0.0,0.0,22.83
5,20,1,0,,,,3.8698168,0.0,0.0,0.0,0.0
5,21,1,0,,,,2.3582833,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.93361664,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.3857,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.38099167,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.37545,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.37566668,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.36725,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.43518335,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.7148167,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.4350834,0.0,0.0,0.0,0.0
5,7,2,0,,,,0.55756664,0.0,0.0,0.0,6.36
5,8,2,0,,,,0.20935,0.0,0.0,0.0,17.99
5,9,2,0,,,,0.21123333,0.0,0.0,0.0,67.68
5,10,2,0,,,,0.20963334,0.0,0.0,0.0,107.36
5,11,2,0,,,,0.2039,0.0,0.0,0.0,163.04
5,12,2,0,,,,0.20646666,0.0,0.0,0.0,143.55
5,13,2,0,,,,0.20665,0.0,0.0,0.0,103.37
5,14,2,0,,,,0.20978333,0.0,0.0,0.0,107.82
5,15,2,0,,,,1.74025,0.0,0.0,0.0,77.62
5,16,2,0,,,,0.9504167,0.0,0.0,0.0,72.12
5,17,2,0,,,,1.4133834,0.0,0.0,0.0,41.35
5,18,2,0,,,,2.0961168,0.0,0.0,0.0,36.87
5,19,2,0,,,,3.41345,0.0,0.0,0.0,27.35
5,20,2,0,,,,1.2171333,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0322,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.9266833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.97115,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.5225667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.3654889,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.37218332,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.36521667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.36311665,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.55483335,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.4548833,0.0,0.0,0.0,0.0
5,7,3,0,,,,0.78675,0.0,0.0,0.0,93.02
5,8,3,0,,,,0.64058334,0.0,0.0,0.0,283.84
5,9,3,0,,,,0.24375,0.0,0.0,0.0,483.32
5,10,3,0,,,,0.24041666,0.0,0.0,0.0,642.27
5,11,3,0,,,,0.24321666,0.0,0.0,0.0,694.36
5,12,3,0,,,,0.24691667,0.0,0.0,0.0,299.5
5,13,3,0,,,,0.2397,0.0,0.0,0.0,342.95
5,14,3,0,,,,0.2228,0.0,0.0,0.0,343.73
5,15,3,0,,,,1.0894834,0.0,0.0,0.0,137.66
5,16,3,0,,,,1.8324667,0.0,0.0,0.0,185.44
5,17,3,0,,,,1.7319666,0.0,0.0,0.0,133.9
5,18,3,0,,,,2.6148334,0.0,0.0,0.0,47.73
5,19,3,0,,,,1.3464833,0.0,0.0,0.0,24.34
5,20,3,0,,,,1.4739166,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.0343167,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.6093,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.43091667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.43481666,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.40318334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.3587,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.35095,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.34868333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.48608333,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.3501834,0.0,0.0,0.0,1.74
5,7,4,0,,,,0.7725833,0.0,0.0,0.0,43.5
5,8,4,0,,,,0.5618,0.0,0.0,0.0,240.11
5,9,4,0,,,,0.22461666,0.0,0.0,0.0,469.37
5,10,4,0,,,,0.22295,0.0,0.0,0.0,612.91
5,11,4,0,,,,0.22418334,0.0,0.0,0.0,541.82
5,12,4,0,,,,0.2277,0.0,0.0,0.0,389.34
5,13,4,0,,,,0.22898333,0.0,0.0,0.0,275.55
5,14,4,0,,,,0.23068333,0.0,0.0,0.0,74.33
5,15,4,0,,,,0.5334833,0.0,0.0,0.0,565.39
5,16,4,0,,,,0.6688333,0.0,0.0,0.0,429.88
5,17,4,0,,,,4.5690165,0.0,0.0,0.0,295.44
5,18,4,0,,,,4.7355833,0.0,0.0,0.0,152.96
5,19,4,0,,,,3.0317833,0.0,0.0,0.0,42.25
5,20,4,0,,,,5.576717,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.1975666,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.76095,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.77491665,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.39029166,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.39025,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.39066666,0.0,0.0,0.0,0.0
5,3,5,0,,,,1.5421166,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.38288334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.4565,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.03375,0.0,0.0,0.0,3.62
5,7,5,0,,,,0.83969164,0.0,0.0,0.0,87.53
5,8,5,0,,,,0.21118334,0.0,0.0,0.0,212.9
5,9,5,0,,,,0.2121,0.0,0.0,0.0,472.59
5,10,5,0,,,,0.21095,0.0,0.0,0.0,617.94
5,11,5,0,,,,0.21213333,0.0,0.0,0.0,676.39
5,12,5,0,,,,0.21573333,0.0,0.0,0.0,495.09
5,13,5,0,,,,0.21496667,0.0,0.0,0.0,392.98
5,14,5,0,,,,0.21740277,0.0,0.0,0.0,539.92
5,15,5,0,,,,0.22303334,0.0,0.0,0.0,544.25
5,16,5,0,,,,0.24876666,0.0,0.0,0.0,295.79
5,17,5,0,,,,0.25413334,0.0,0.0,0.0,344.78
5,18,5,0,,,,0.40591666,0.0,0.0,0.0,165.75
5,19,5,0,,,,4.173033,0.0,0.0,0.0,36.73
5,20,5,0,,,,6.682317,0.0,0.0,0.0,0.0
5,21,5,0,,,,2.8134,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.3642167,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.73555,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.70874166,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.70783335,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.71345,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.6935167,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.69075,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.6949,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.7576,0.0,0.0,0.0,0.18
5,7,6,0,,,,1.59505,0.0,0.0,0.0,92.28
5,8,6,0,,,,1.2077167,0.0,0.0,0.0,264.42
5,9,6,0,,,,1.2236167,0.0,0.0,0.0,416.17
5,10,6,0,,,,1.4806167,0.0,0.0,0.0,564.61
5,11,6,0,,,,1.07645,0.0,0.0,0.0,664.75
5,12,6,0,,,,2.33965,0.0,0.0,0.0,471.08
5,13,6,0,,,,1.88265,0.0,0.0,0.0,652.31
5,14,6,0,,,,2.3812332,0.0,0.0,0.0,323.02
5,15,6,0,,,,1.5517666,0.0,0.0,0.0,485.83
5,16,6,0,,,,1.5279833,0.0,0.0,0.0,329.28
5,17,6,0,,,,1.5105667,0.0,0.0,0.0,214.66
5,18,6,0,,,,1.45555,0.0,0.0,0.0,77.38
5,19,6,0,,,,4.0312,0.0,0.0,0.0,5.39
5,20,6,0,,,,2.73765,0.0,0.0,0.0,0.0
5,21,6,0,,,,4.3975887,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.8629667,0.0,0.0,0.0,0.0
5,23,6,0,,,,2.3971334,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.1495833,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.8711333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.56551665,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.55633336,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.55471665,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.55655,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5548,0.0,0.0,0.0,0.51
5,7,7,0,,,,0.55216664,0.0,0.0,0.0,7.3
5,8,7,0,,,,2.1893833,0.0,0.0,0.0,37.84
5,9,7,0,,,,2.4575667,0.0,0.0,0.0,162.29
5,10,7,0,,,,2.8521166,0.0,0.0,0.0,401.91
5,11,7,0,,,,3.1687834,0.0,0.0,0.0,556.47
5,12,7,0,,,,4.3331833,0.0,0.0,0.0,790.03
5,13,7,0,,,,3.26435,0.0,0.0,0.0,704.15
5,14,7,0,,,,2.9344666,0.0,0.0,0.0,474.46
5,15,7,0,,,,1.7979167,0.0,0.0,0.0,340.23
5,16,7,0,,,,1.4996834,0.0,0.0,0.0,237.46
5,17,7,0,,,,1.2067167,0.0,0.0,0.0,366.75
5,18,7,0,,,,3.6309166,0.0,0.0,0.0,101.29
5,19,7,0,,,,2.3124332,0.0,0.0,0.0,39.57
5,20,7,0,,,,4.9602833,0.0,0.0,0.0,0.0
5,21,7,0,,,,3.2334833,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.3027,0.0,0.0,0.0,0.0
5,23,7,0,,,,2.0650334,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.55424166,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.5596667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.56521666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5609667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.5614833,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.0935333,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.0532334,0.0,0.0,0.0,0.17
5,7,1,0,,,,1.0625,0.0,0.0,0.0,60.97
5,8,1,0,,,,0.7672167,0.0,0.0,0.0,114.59
5,9,1,0,,,,0.5104,0.0,0.0,0.0,288.78
5,10,1,0,,,,0.683,0.0,0.0,0.0,579.76
5,11,1,0,,,,0.43026668,0.0,0.0,0.0,541.52
5,12,1,0,,,,0.74471664,0.0,0.0,0.0,583.22
5,13,1,0,,,,0.88206667,0.0,0.0,0.0,643.37
5,14,1,0,,,,0.33803332,0.0,0.0,0.0,506.28
5,15,1,0,,,,0.76121664,0.0,0.0,0.0,209.97
5,16,1,0,,,,1.5461667,0.0,0.0,0.0,65.63
5,17,1,0,,,,1.4717333,0.0,0.0,0.0,211.68
5,18,1,0,,,,1.2802167,0.0,0.0,0.0,156.93
5,19,1,0,,,,1.1237,0.0,0.0,0.0,44.0
5,20,1,0,,,,1.0952333,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.3845834,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.1964,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.8735167,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.59651667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.58568335,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.58591664,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.58416665,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.58351666,0.0,0.0,0.0,0.0
5,5,2,0,,,,3.55745,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.5688,0.0,0.0,0.0,14.18
5,7,2,0,,,,0.7754,0.0,0.0,0.0,32.87
5,8,2,0,,,,0.81271666,0.0,0.0,0.0,163.26
5,9,2,0,,,,0.67866665,0.0,0.0,0.0,109.8
5,10,2,0,,,,0.25796667,0.0,0.0,0.0,382.5
5,11,2,0,,,,0.25955,0.0,0.0,0.0,610.85
5,12,2,0,,,,0.2606,0.0,0.0,0.0,450.24
5,13,2,0,,,,0.26263332,0.0,0.0,0.0,670.81
5,14,2,0,,,,0.26031667,0.0,0.0,0.0,506.68
5,15,2,0,,,,0.61648333,0.0,0.0,0.0,401.53
5,16,2,0,,,,1.5154333,0.0,0.0,0.0,239.49
5,17,2,0,,,,2.1005332,0.0,0.0,0.0,185.01
5,18,2,0,,,,1.5624334,0.0,0.0,0.0,100.48
5,19,2,0,,,,1.1081,0.0,0.0,0.0,41.49
5,20,2,0,,,,0.88161665,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.71933335,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.6587333,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6502333,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.2161666,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.4165,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.67863333,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.0872166,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.2003833,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.9224167,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.2286667,0.0,0.0,0.0,4.42
5,7,3,0,,,,0.7381,0.0,0.0,0.0,97.81
5,8,3,0,,,,0.8389,0.0,0.0,0.0,33.98
5,9,3,0,,,,0.22498333,0.0,0.0,0.0,270.18
5,10,3,0,,,,0.22306667,0.0,0.0,0.0,617.08
5,11,3,0,,,,0.22518334,0.0,0.0,0.0,652.77
5,12,3,0,,,,0.2237,0.0,0.0,0.0,773.43
5,13,3,0,,,,0.22526667,0.0,0.0,0.0,764.08
5,14,3,0,,,,2.2418833,0.0,0.0,0.0,478.25
5,15,3,0,,,,1.9322166,0.0,0.0,0.0,456.29
5,16,3,0,,,,0.87005,0.0,0.0,0.0,325.95
5,17,3,0,,,,1.34665,0.0,0.0,0.0,298.36
5,18,3,0,,,,1.8837667,0.0,0.0,0.0,154.02
5,19,3,0,,,,3.7300167,0.0,0.0,0.0,46.0
5,20,3,0,,,,2.0141332,0.0,0.0,0.0,0.12
5,21,3,0,,,,1.0575334,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.883,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.46145,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.39528334,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.38046667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.38193333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.3778,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.37651667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.6197,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.4359,0.0,0.0,0.0,0.49
5,7,4,0,,,,0.8904833,0.0,0.0,0.0,98.23
5,8,4,0,,,,0.20843333,0.0,0.0,0.0,217.68
5,9,4,0,,,,0.2096,0.0,0.0,0.0,415.35
5,10,4,0,,,,0.20685,0.0,0.0,0.0,506.83
5,11,4,0,,,,0.20751667,0.0,0.0,0.0,643.8
5,12,4,0,,,,0.21093333,0.0,0.0,0.0,789.11
5,13,4,0,,,,0.2124,0.0,0.0,0.0,820.94
5,14,4,0,,,,0.21575,0.0,0.0,0.0,698.47
5,15,4,0,,,,0.89461666,0.0,0.0,0.0,637.38
5,16,4,0,,,,2.6223834,0.0,0.0,0.0,465.56
5,17,4,0,,,,1.990325,0.0,0.0,0.0,325.83
5,18,4,0,,,,3.10955,0.0,0.0,0.0,150.9
5,19,4,0,,,,4.2166333,0.0,0.0,0.0,46.12
5,20,4,0,,,,2.9032,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.9645333,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.7324167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.46855,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.3911,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.3803,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.3796,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.37543333,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.37825,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.70985,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.42935,0.0,0.0,0.0,25.89
5,7,5,0,,,,0.76301664,0.0,0.0,0.0,91.6
5,8,5,0,,,,0.5948833,0.0,0.0,0.0,294.89
5,9,5,0,,,,0.21576667,0.0,0.0,0.0,481.11
5,10,5,0,,,,0.21306667,0.0,0.0,0.0,640.21
5,11,5,0,,,,0.21321666,0.0,0.0,0.0,749.52
5,12,5,0,,,,0.21508333,0.0,0.0,0.0,802.91
5,13,5,0,,,,0.21203333,0.0,0.0,0.0,824.62
5,14,5,0,,,,0.17431666,0.0,0.0,0.0,763.1
5,15,5,0,,,,0.17601667,0.0,0.0,0.0,693.75
5,16,5,0,,,,0.32951668,0.0,0.0,0.0,553.23
5,17,5,0,,,,0.32943332,0.0,0.0,0.0,377.72
5,18,5,0,,,,2.6201334,0.0,0.0,0.0,170.77
5,19,5,0,,,,2.5779166,0.0,0.0,0.0,42.81
5,20,5,0,,,,2.4798667,0.0,0.0,0.0,2.42
5,21,5,0,,,,4.6217165,0.0,0.0,0.0,0.0
5,22,5,0,,,,3.8126333,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.9902667,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.7318833,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.9957167,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.1295667,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.35323334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.35585,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.35588333,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.35,0.0,0.0,0.0,24.35
5,7,6,0,,,,0.34896666,0.0,0.0,0.0,91.79
5,8,6,0,,,,0.40515,0.0,0.0,0.0,290.3
5,9,6,0,,,,0.41835,0.0,0.0,0.0,474.04
5,10,6,0,,,,2.5655832,0.0,0.0,0.0,627.77
5,11,6,0,,,,0.68868333,0.0,0.0,0.0,738.19
5,12,6,0,,,,2.3139,0.0,0.0,0.0,798.02
5,13,6,0,,,,1.6834167,0.0,0.0,0.0,799.86
5,14,6,0,,,,3.0247333,0.0,0.0,0.0,764.4
5,15,6,0,,,,4.0217166,0.0,0.0,0.0,687.4
5,16,6,0,,,,4.232254,0.0,0.0,0.0,547.75
5,17,6,0,,,,0.8542167,0.0,0.0,0.0,367.92
5,18,6,0,,,,0.7022167,0.0,0.0,0.0,170.24
5,19,6,0,,,,0.2013,0.0,0.0,0.0,46.62
5,20,6,0,,,,2.8897166,0.0,0.0,0.0,6.27
5,21,6,0,,,,2.25145,0.0,0.0,0.0,0.0
5,22,6,0,,,,2.8775334,0.0,0.0,0.0,0.0
5,23,6,0,,,,3.3092334,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.16775,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.45351666,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.8422667,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.19033334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.23265,0.0,0.0,0.0,0.0
5,5,7,0,,,,2.59415,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.69231665,0.0,0.0,0.0,0.83
5,7,7,0,,,,1.1425333,0.0,0.0,0.0,66.12
5,8,7,0,,,,1.1735834,0.0,0.0,0.0,120.52
5,9,7,0,,,,1.96505,0.0,0.0,0.0,48.26
5,10,7,0,,,,2.0942667,0.0,0.0,0.0,84.92
5,11,7,0,,,,1.7166028,0.0,0.0,0.0,236.49
5,12,7,0,,,,5.37815,0.0,0.0,0.0,426.8
5,13,7,0,,,,2.60825,0.0,0.0,0.0,421.37
5,14,7,0,,,,3.2394,0.0,0.0,0.0,206.0
5,15,7,0,,,,4.436267,0.0,0.0,0.0,247.7
5,16,7,0,,,,4.294483,0.0,0.0,0.0,314.85
5,17,7,0,,,,5.6484666,0.0,0.0,0.0,319.27
5,18,7,0,,,,4.9283,0.0,0.0,0.0,168.96
5,19,7,0,,,,3.56805,0.0,0.0,0.0,31.49
5,20,7,0,,,,6.5209665,0.0,0.0,0.0,6.93
5,21,7,0,,,,2.808,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.8385834,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.49321666,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.96141666,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.2405167,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.22281666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.6738667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.68448335,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.74,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.33685,0.0,0.0,0.0,26.03
5,7,1,0,,,,0.87201667,0.0,0.0,0.0,98.48
5,8,1,0,,,,0.22048333,0.0,0.0,0.0,286.94
5,9,1,0,,,,0.21951666,0.0,0.0,0.0,461.92
5,10,1,0,,,,0.23521666,0.0,0.0,0.0,609.47
5,11,1,0,,,,0.5704833,0.0,0.0,0.0,693.08
5,12,1,0,,,,0.5951,0.0,0.0,0.0,734.46
5,13,1,0,,,,0.43618333,0.0,0.0,0.0,668.29
5,14,1,0,,,,0.16356666,0.0,0.0,0.0,659.32
5,15,1,0,,,,0.16448334,0.0,0.0,0.0,174.89
5,16,1,0,,,,1.9234333,0.0,0.0,0.0,241.14
5,17,1,0,,,,3.4505,0.0,0.0,0.0,79.64
5,18,1,0,,,,4.374417,0.0,0.0,0.0,157.42
5,19,1,0,,,,4.68815,0.0,0.0,0.0,50.61
5,20,1,0,,,,4.8262,0.0,0.0,0.0,0.14
5,21,1,0,,,,4.0576,0.0,0.0,0.0,0.0
5,22,1,0,,,,3.4854667,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.3140167,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.6525416,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.4967,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.22555,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.2341833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.2123,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.95503336,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.3589833,0.0,0.0,0.0,0.86
5,7,2,0,,,,0.51018333,0.0,0.0,0.0,98.23
5,8,2,0,,,,0.24455,0.0,0.0,0.0,269.37
5,9,2,0,,,,0.25186667,0.0,0.0,0.0,446.38
5,10,2,0,,,,0.24215,0.0,0.0,0.0,597.65
5,11,2,0,,,,0.5089167,0.0,0.0,0.0,679.14
5,12,2,0,,,,0.9848167,0.0,0.0,0.0,674.03
5,13,2,0,,,,0.43418333,0.0,0.0,0.0,361.68
5,14,2,0,,,,4.0087833,0.0,0.0,0.0,275.19
5,15,2,0,,,,3.6392167,0.0,0.0,0.0,562.53
5,16,2,0,,,,0.21615,0.0,0.0,0.0,490.95
5,17,2,0,,,,0.17443334,0.0,0.0,0.0,143.46
5,18,2,0,,,,0.17018333,0.0,0.0,0.0,11.71
5,19,2,0,,,,0.16301666,0.0,0.0,0.0,32.46
5,20,2,0,,,,0.17165,0.0,0.0,0.0,8.49
5,21,2,0,,,,0.17346667,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.18065,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.20671667,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.3399,0.0,0.0,0.0,0.0
5,1,3,0,,,,3.1558666,0.0,0.0,0.0,0.0
5,2,3,0,,,,3.15925,0.0,0.0,0.0,0.0
5,3,3,0,,,,2.4058666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.38093334,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.5127333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.7758167,0.0,0.0,0.0,0.87
5,7,3,0,,,,2.2687666,0.0,0.0,0.0,97.84
5,8,3,0,,,,0.67548335,0.0,0.0,0.0,279.55
5,9,3,0,,,,0.47763333,0.0,0.0,0.0,279.45
5,10,3,0,,,,0.21423334,0.0,0.0,0.0,524.88
5,11,3,0,,,,0.2135,0.0,0.0,0.0,491.32
5,12,3,0,,,,0.21145,0.0,0.0,0.0,404.91
5,13,3,0,,,,0.211,0.0,0.0,0.0,499.77
5,14,3,0,,,,0.171,0.0,0.0,0.0,556.32
5,15,3,0,,,,1.0149167,0.0,0.0,0.0,320.78
5,16,3,0,,,,2.9712334,0.0,0.0,0.0,340.32
5,17,3,0,,,,3.3803945,0.0,0.0,0.0,0.0
5,18,3,0,,,,3.42385,0.0,0.0,0.0,119.89
5,19,3,0,,,,5.6464,0.0,0.0,0.0,54.19
5,20,3,0,,,,6.0626,0.0,0.0,0.0,0.0
5,21,3,0,,,,2.5739334,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.3918333,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.96865,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.40179166,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.40131667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.98285,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.39831668,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.39776668,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.4597,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.0772166,0.0,0.0,0.0,1.25
5,7,4,0,,,,0.30613333,0.0,0.0,0.0,83.72
5,8,4,0,,,,0.36895,0.0,0.0,0.0,209.66
5,9,4,0,,,,0.90491664,0.0,0.0,0.0,386.94
5,10,4,0,,,,0.31695,0.0,0.0,0.0,319.41
5,11,4,0,,,,0.31068334,0.0,0.0,0.0,411.72
5,12,4,0,,,,0.30976668,0.0,0.0,0.0,418.14
5,13,4,0,,,,0.31326666,0.0,0.0,0.0,611.11
5,14,4,0,,,,0.31765,0.0,0.0,0.0,348.78
5,15,4,0,,,,0.32975,0.0,0.0,0.0,99.21
5,16,4,0,,,,1.0056833,0.0,0.0,0.0,320.46
5,17,4,0,,,,0.91755,0.0,0.0,0.0,64.89
5,18,4,0,,,,2.8600166,0.0,0.0,0.0,66.27
5,19,4,0,,,,1.8201166,0.0,0.0,0.0,27.34
5,20,4,0,,,,1.417,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.91995,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.3624834,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.56983334,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.33081388,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.1002834,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.40606666,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.37121665,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.34715,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.42186666,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.3246666,0.0,0.0,0.0,5.5
5,7,5,0,,,,0.74228334,0.0,0.0,0.0,101.66
5,8,5,0,,,,0.33933333,0.0,0.0,0.0,295.54
5,9,5,0,,,,0.34111667,0.0,0.0,0.0,487.21
5,10,5,0,,,,0.33806667,0.0,0.0,0.0,636.14
5,11,5,0,,,,0.34391665,0.0,0.0,0.0,658.51
5,12,5,0,,,,0.34016666,0.0,0.0,0.0,665.76
5,13,5,0,,,,0.34186667,0.0,0.0,0.0,666.41
5,14,5,0,,,,0.34298334,0.0,0.0,0.0,612.37
5,15,5,0,,,,0.34436667,0.0,0.0,0.0,592.08
5,16,5,0,,,,0.35481668,0.0,0.0,0.0,523.3
5,17,5,0,,,,0.3476,0.0,0.0,0.0,357.92
5,18,5,0,,,,3.2711334,0.0,0.0,0.0,181.31
5,19,5,0,,,,6.627383,0.0,0.0,0.0,45.58
5,20,5,0,,,,4.22535,0.0,0.0,0.0,10.29
5,21,5,0,,,,2.7712,0.0,0.0,0.0,0.0
5,22,5,0,,,,2.3970332,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.49693334,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.34343332,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.34098333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.34233335,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.42415,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.9447167,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.1112167,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.7686833,0.0,0.0,0.0,16.2
5,7,6,0,,,,0.77956665,0.0,0.0,0.0,106.41
5,8,6,0,,,,0.81691664,0.0,0.0,0.0,269.41
5,9,6,0,,,,0.4745,0.0,0.0,0.0,424.84
5,10,6,0,,,,0.24063334,0.0,0.0,0.0,596.39
5,11,6,0,,,,0.24163334,0.0,0.0,0.0,682.9
5,12,6,0,,,,0.24563333,0.0,0.0,0.0,740.18
5,13,6,0,,,,0.24508333,0.0,0.0,0.0,700.54
5,14,6,0,,,,0.2461,0.0,0.0,0.0,396.5
5,15,6,0,,,,0.24548334,0.0,0.0,0.0,523.55
5,16,6,0,,,,0.24616666,0.0,0.0,0.0,275.12
5,17,6,0,,,,0.24758333,0.0,0.0,0.0,337.13
5,18,6,0,,,,0.24508333,0.0,0.0,0.0,162.41
5,19,6,0,,,,0.23625,0.0,0.0,0.0,54.39
5,20,6,0,,,,0.24108334,0.0,0.0,0.0,10.07
5,21,6,0,,,,0.24193333,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.24378334,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.6705,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.33843333,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.2462,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.24851666,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.2442,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.24476667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.23965,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.24706666,0.0,0.0,0.0,19.61
5,7,7,0,,,,0.24168333,0.0,0.0,0.0,103.89
5,8,7,0,,,,0.24161667,0.0,0.0,0.0,278.67
5,9,7,0,,,,0.24243334,0.0,0.0,0.0,462.83
5,10,7,0,,,,0.24129167,0.0,0.0,0.0,616.16
5,11,7,0,,,,0.24296667,0.0,0.0,0.0,688.6
5,12,7,0,,,,0.2434,0.0,0.0,0.0,671.87
5,13,7,0,,,,0.23950833,0.0,0.0,0.0,592.8
5,14,7,0,,,,0.72356665,0.0,0.0,0.0,518.24
5,15,7,0,,,,0.2415,0.0,0.0,0.0,320.59
5,16,7,0,,,,0.20181666,0.0,0.0,0.0,372.46
5,17,7,0,,,,0.20291667,0.0,0.0,0.0,329.89
5,18,7,0,,,,0.20121667,0.0,0.0,0.0,159.51
5,19,7,0,,,,0.19225,0.0,0.0,0.0,49.07
5,20,7,0,,,,0.2019,0.0,0.0,0.0,11.15
5,21,7,0,,,,0.22463334,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.24473333,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.24483334,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.24631667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.24751666,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.24906667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.2451,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.2454,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.7324833,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.25811666,0.0,0.0,0.0,22.11
5,7,1,0,,,,0.24293333,0.0,0.0,0.0,39.63
5,8,1,0,,,,0.23973334,0.0,0.0,0.0,272.35
5,9,1,0,,,,0.2418,0.0,0.0,0.0,383.92
5,10,1,0,,,,0.24033333,0.0,0.0,0.0,599.77
5,11,1,0,,,,0.23993333,0.0,0.0,0.0,711.5
5,12,1,0,,,,0.24081667,0.0,0.0,0.0,781.04
5,13,1,0,,,,0.24041666,0.0,0.0,0.0,710.3
5,14,1,0,,,,0.24035834,0.0,0.0,0.0,710.95
5,15,1,0,,,,0.23855,0.0,0.0,0.0,168.35
5,16,1,0,,,,0.23953333,0.0,0.0,0.0,179.71
5,17,1,0,,,,0.24123333,0.0,0.0,0.0,242.9
5,18,1,0,,,,0.24315,0.0,0.0,0.0,82.26
5,19,1,0,,,,0.24335,0.0,0.0,0.0,55.33
5,20,1,0,,,,3.7302833,0.0,0.0,0.0,11.14
5,21,1,0,,,,4.71885,0.0,0.0,0.0,0.0
5,22,1,0,,,,4.589033,0.0,0.0,0.0,0.0
5,23,1,0,,,,4.3128,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.799725,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.38381666,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.6464167,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.34918332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.34948334,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.44316667,0.0,0.0,0.0,0.0
5,6,2,0,,,,2.41785,0.0,0.0,0.0,35.63
5,7,2,0,,,,0.80808336,0.0,0.0,0.0,93.92
5,8,2,0,,,,0.5534833,0.0,0.0,0.0,281.7
5,9,2,0,,,,0.25065,0.0,0.0,0.0,448.86
5,10,2,0,,,,0.24513334,0.0,0.0,0.0,489.08
5,11,2,0,,,,0.24486667,0.0,0.0,0.0,651.28
5,12,2,0,,,,0.2474,0.0,0.0,0.0,602.74
5,13,2,0,,,,0.24983333,0.0,0.0,0.0,400.41
5,14,2,0,,,,0.25018334,0.0,0.0,0.0,471.54
5,15,2,0,,,,0.24826667,0.0,0.0,0.0,414.36
5,16,2,0,,,,3.60605,0.0,0.0,0.0,351.06
5,17,2,0,,,,4.8511,0.0,0.0,0.0,321.09
5,18,2,0,,,,4.8626833,0.0,0.0,0.0,172.59
5,19,2,0,,,,4.6487,0.0,0.0,0.0,57.51
5,20,2,0,,,,2.4233,0.0,0.0,0.0,1.55
5,21,2,0,,,,3.4641333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.76953334,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.4428,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.39745834,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.8641,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.34803334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.35635,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3544,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.69096667,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.4340333,0.0,0.0,0.0,1.22
5,7,3,0,,,,0.88171667,0.0,0.0,0.0,19.82
5,8,3,0,,,,0.23575,0.0,0.0,0.0,64.82
5,9,3,0,,,,0.2346,0.0,0.0,0.0,249.85
5,10,3,0,,,,0.2322,0.0,0.0,0.0,596.35
5,11,3,0,,,,0.23318334,0.0,0.0,0.0,700.21
5,12,3,0,,,,0.23316666,0.0,0.0,0.0,728.99
5,13,3,0,,,,0.31376666,0.0,0.0,0.0,724.59
5,14,3,0,,,,0.61973333,0.0,0.0,0.0,611.82
5,15,3,0,,,,0.61651665,0.0,0.0,0.0,629.64
5,16,3,0,,,,0.6479667,0.0,0.0,0.0,518.02
5,17,3,0,,,,0.94783336,0.0,0.0,0.0,358.14
5,18,3,0,,,,1.7292084,0.0,0.0,0.0,178.77
5,19,3,0,,,,1.0266,0.0,0.0,0.0,59.25
5,20,3,0,,,,3.9772167,0.0,0.0,0.0,1.56
5,21,3,0,,,,4.3336,0.0,0.0,0.0,0.0
5,22,3,0,,,,2.2414334,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.0609167,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.57795,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.3768333,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.39116666,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.38725,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.38488334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.55415,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.34675,0.0,0.0,0.0,1.63
6,7,4,0,,,,0.8532,0.0,0.0,0.0,101.88
6,8,4,0,,,,0.60753334,0.0,0.0,0.0,207.69
6,9,4,0,,,,0.29745,0.0,0.0,0.0,467.3
6,10,4,0,,,,0.29355,0.0,0.0,0.0,559.41
6,11,4,0,,,,0.29811665,0.0,0.0,0.0,657.04
6,12,4,0,,,,0.29488334,0.0,0.0,0.0,674.11
6,13,4,0,,,,0.29051667,0.0,0.0,0.0,679.42
6,14,4,0,,,,0.2909,0.0,0.0,0.0,683.07
6,15,4,0,,,,0.26425,0.0,0.0,0.0,647.73
6,16,4,0,,,,0.40993333,0.0,0.0,0.0,527.57
6,17,4,0,,,,1.5865834,0.0,0.0,0.0,368.56
6,18,4,0,,,,3.0276833,0.0,0.0,0.0,179.42
6,19,4,0,,,,3.8243,0.0,0.0,0.0,47.26
6,20,4,0,,,,4.8058834,0.0,0.0,0.0,13.5
6,21,4,0,,,,6.8949666,0.0,0.0,0.0,0.0
6,22,4,0,,,,4.3797336,0.0,0.0,0.0,0.0
6,23,4,0,,,,2.1309333,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.64575,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.41316667,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.4597833,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.3784,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.37938333,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.5401666,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.8060833,0.0,0.0,0.0,1.63
6,7,5,0,,,,0.7607167,0.0,0.0,0.0,8.91
6,8,5,0,,,,0.8128333,0.0,0.0,0.0,52.42
6,9,5,0,,,,0.32299167,0.0,0.0,0.0,169.06
6,10,5,0,,,,0.22211666,0.0,0.0,0.0,422.03
6,11,5,0,,,,0.22376667,0.0,0.0,0.0,691.97
6,12,5,0,,,,0.22385,0.0,0.0,0.0,774.05
6,13,5,0,,,,0.20758334,0.0,0.0,0.0,767.85
6,14,5,0,,,,0.367,0.0,0.0,0.0,707.11
6,15,5,0,,,,0.33618334,0.0,0.0,0.0,661.04
6,16,5,0,,,,0.32466668,0.0,0.0,0.0,535.62
6,17,5,0,,,,0.6822,0.0,0.0,0.0,367.9
6,18,5,0,,,,1.9812666,0.0,0.0,0.0,181.03
6,19,5,0,,,,4.0058665,0.0,0.0,0.0,47.96
6,20,5,0,,,,4.5087,0.0,0.0,0.0,14.12
6,21,5,0,,,,4.43755,0.0,0.0,0.0,0.0
6,22,5,0,,,,4.3926167,0.0,0.0,0.0,0.0
6,23,5,0,,,,4.3616333,0.0,0.0,0.0,0.0
6,24,5,0,,,,3.5219166,0.0,0.0,0.0,0.0
6,1,6,0,,,,2.2633667,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.1578166,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.5113667,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.3586833,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.5866,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.4921,0.0,0.0,0.0,36.42
6,7,6,0,,,,1.4703,0.0,0.0,0.0,93.5
6,8,6,0,,,,1.1809,0.0,0.0,0.0,284.73
6,9,6,0,,,,2.0500166,0.0,0.0,0.0,458.03
6,10,6,0,,,,2.8339667,0.0,0.0,0.0,599.43
6,11,6,0,,,,3.3631167,0.0,0.0,0.0,699.31
6,12,6,0,,,,3.1589334,0.0,0.0,0.0,614.35
6,13,6,0,,,,3.5740833,0.0,0.0,0.0,623.28
6,14,6,0,,,,3.7389834,0.0,0.0,0.0,631.41
6,15,6,0,,,,4.3949833,0.0,0.0,0.0,452.89
6,16,6,0,,,,4.2923665,0.0,0.0,0.0,113.14
6,17,6,0,,,,4.5347667,0.0,0.0,0.0,156.88
6,18,6,0,,,,4.6780834,0.0,0.0,0.0,126.0
6,19,6,0,,,,2.2016332,0.0,0.0,0.0,58.44
6,20,6,0,,,,1.5373833,0.0,0.0,0.0,7.26
6,21,6,0,,,,4.72835,0.0,0.0,0.0,0.0
6,22,6,0,,,,3.9923832,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.12675,0.0,0.0,0.0,0.0
6,24,6,0,,,,2.6254334,0.0,0.0,0.0,0.0
6,1,7,0,,,,3.9103832,0.0,0.0,0.0,0.0
6,2,7,0,,,,3.1370666,0.0,0.0,0.0,0.0
6,3,7,0,,,,2.1205168,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.81921667,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.1302667,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.67226666,0.0,0.0,0.0,35.62
6,7,7,0,,,,1.8145666,0.0,0.0,0.0,96.65
6,8,7,0,,,,1.1625834,0.0,0.0,0.0,253.4
6,9,7,0,,,,2.2915666,0.0,0.0,0.0,442.11
6,10,7,0,,,,0.9776667,0.0,0.0,0.0,552.07
6,11,7,0,,,,1.5050833,0.0,0.0,0.0,582.93
6,12,7,0,,,,3.3649833,0.0,0.0,0.0,628.32
6,13,7,0,,,,3.6819334,0.0,0.0,0.0,486.75
6,14,7,0,,,,5.60335,0.0,0.0,0.0,576.39
6,15,7,0,,,,6.0497165,0.0,0.0,0.0,353.78
6,16,7,0,,,,5.0129833,0.0,0.0,0.0,57.29
6,17,7,0,,,,4.9669666,0.0,0.0,0.0,112.89
6,18,7,0,,,,4.37365,0.0,0.0,0.0,24.39
6,19,7,0,,,,4.60355,0.0,0.0,0.0,37.65
6,20,7,0,,,,4.8435,0.0,0.0,0.0,14.67
6,21,7,0,,,,4.9678,0.0,0.0,0.0,0.0
6,22,7,0,,,,4.107217,0.0,0.0,0.0,0.0
6,23,7,0,,,,3.5727167,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.1199918,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.8475167,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.65136665,0.0,0.0,0.0,0.0
6,3,1,0,,,,2.6332166,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.64173335,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.76448333,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.9305,0.0,0.0,0.0,1.6
6,7,1,0,,,,0.83526665,0.0,0.0,0.0,27.99
6,8,1,0,,,,0.30828333,0.0,0.0,0.0,167.36
6,9,1,0,,,,0.99986666,0.0,0.0,0.0,232.89
6,10,1,0,,,,1.8916667,0.0,0.0,0.0,534.78
6,11,1,0,,,,2.49165,0.0,0.0,0.0,373.23
6,12,1,0,,,,3.9818332,0.0,0.0,0.0,679.51
6,13,1,0,,,,4.0727835,0.0,0.0,0.0,679.59
6,14,1,0,,,,4.146983,0.0,0.0,0.0,749.15
6,15,1,0,,,,3.8687832,0.0,0.0,0.0,659.64
6,16,1,0,,,,4.0637665,0.0,0.0,0.0,495.39
6,17,1,0,,,,5.668433,0.0,0.0,0.0,362.16
6,18,1,0,,,,4.70965,0.0,0.0,0.0,158.48
6,19,1,0,,,,2.9825666,0.0,0.0,0.0,63.85
6,20,1,0,,,,3.31765,0.0,0.0,0.0,6.34
6,21,1,0,,,,3.8090167,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.3246334,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.36433333,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.67505,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.3755,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.1265167,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.6878167,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.38531667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.76126665,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.9703667,0.0,0.0,0.0,12.69
6,7,2,0,,,,0.7834167,0.0,0.0,0.0,9.42
6,8,2,0,,,,0.31291667,0.0,0.0,0.0,18.27
6,9,2,0,,,,0.30551666,0.0,0.0,0.0,284.44
6,10,2,0,,,,0.2965,0.0,0.0,0.0,565.94
6,11,2,0,,,,0.29776666,0.0,0.0,0.0,577.98
6,12,2,0,,,,0.29956666,0.0,0.0,0.0,660.21
6,13,2,0,,,,0.29806668,0.0,0.0,0.0,562.72
6,14,2,0,,,,0.37903333,0.0,0.0,0.0,612.96
6,15,2,0,,,,3.2641332,0.0,0.0,0.0,531.3
6,16,2,0,,,,4.0680666,0.0,0.0,0.0,434.04
6,17,2,0,,,,2.0026834,0.0,0.0,0.0,346.79
6,18,2,0,,,,0.6584167,0.0,0.0,0.0,179.36
6,19,2,0,,,,0.87665,0.0,0.0,0.0,43.12
6,20,2,0,,,,2.80295,0.0,0.0,0.0,14.08
6,21,2,0,,,,3.9402666,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.63325,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.3019667,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.9110667,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.6862,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.509,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.71853334,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.1064167,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.0601833,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.7472,0.0,0.0,0.0,1.62
6,7,3,0,,,,1.0626,0.0,0.0,0.0,9.48
6,8,3,0,,,,0.34191668,0.0,0.0,0.0,77.49
6,9,3,0,,,,0.34178334,0.0,0.0,0.0,49.23
6,10,3,0,,,,0.33828333,0.0,0.0,0.0,452.46
6,11,3,0,,,,0.3418,0.0,0.0,0.0,410.29
6,12,3,0,,,,0.3414,0.0,0.0,0.0,744.8
6,13,3,0,,,,0.34346667,0.0,0.0,0.0,689.24
6,14,3,0,,,,0.51025,0.0,0.0,0.0,589.17
6,15,3,0,,,,0.27646667,0.0,0.0,0.0,576.88
6,16,3,0,,,,0.27658334,0.0,0.0,0.0,515.83
6,17,3,0,,,,0.27576667,0.0,0.0,0.0,344.11
6,18,3,0,,,,1.47165,0.0,0.0,0.0,178.02
6,19,3,0,,,,3.6185334,0.0,0.0,0.0,46.45
6,20,3,0,,,,4.078006,0.0,0.0,0.0,15.3
6,21,3,0,,,,3.4191167,0.0,0.0,0.0,0.0
6,22,3,0,,,,3.2200167,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.2175333,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.1538334,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.7433417,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.52385,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.48973334,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.5303667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.7626,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.4158167,0.0,0.0,0.0,37.6
6,7,4,0,,,,0.56091666,0.0,0.0,0.0,92.77
6,8,4,0,,,,0.27193335,0.0,0.0,0.0,281.51
6,9,4,0,,,,0.2768,0.0,0.0,0.0,464.43
6,10,4,0,,,,0.2686,0.0,0.0,0.0,599.2
6,11,4,0,,,,0.26598334,0.0,0.0,0.0,709.99
6,12,4,0,,,,0.6935833,0.0,0.0,0.0,765.1
6,13,4,0,,,,0.84361666,0.0,0.0,0.0,749.03
6,14,4,0,,,,0.8365,0.0,0.0,0.0,603.4
6,15,4,0,,,,0.80088335,0.0,0.0,0.0,524.37
6,16,4,0,,,,0.91658336,0.0,0.0,0.0,331.14
6,17,4,0,,,,3.8713,0.0,0.0,0.0,182.46
6,18,4,0,,,,3.64595,0.0,0.0,0.0,149.58
6,19,4,0,,,,3.5048,0.0,0.0,0.0,61.58
6,20,4,0,,,,3.51755,0.0,0.0,0.0,17.16
6,21,4,0,,,,3.3799334,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.2163334,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.1691167,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.514225,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.5468,0.0,0.0,0.0,0.0
6,2,5,0,,,,2.37635,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5122,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.49535,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.5388167,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.5033667,0.0,0.0,0.0,38.91
