month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,7,5,0,,,,1.1695833,0.0,0.0,0.0,98.32
6,8,5,0,,,,0.93158334,0.0,0.0,0.0,274.64
6,9,5,0,,,,0.81151664,0.0,0.0,0.0,442.26
6,10,5,0,,,,0.87150836,0.0,0.0,0.0,585.43
6,11,5,0,,,,0.9868778,0.0,0.0,0.0,692.64
6,12,5,0,,,,1.42255,0.0,0.0,0.0,503.79
6,13,5,0,,,,2.75635,0.0,0.0,0.0,722.51
6,14,5,0,,,,4.691339,0.0,0.0,0.0,569.56
6,15,5,0,,,,2.4195,0.0,0.0,0.0,38.68
6,16,5,0,,,,2.9721167,0.0,0.0,0.0,31.44
6,17,5,0,,,,3.71655,0.0,0.0,0.0,55.66
6,18,5,0,,,,1.9645,0.0,0.0,0.0,136.71
6,19,5,0,,,,2.9034667,0.0,0.0,0.0,43.55
6,20,5,0,,,,2.1349168,0.0,0.0,0.0,17.05
6,21,5,0,,,,3.9662,0.0,0.0,0.0,0.0
6,22,5,0,,,,4.0694,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.9636223,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.6626667,0.0,0.0,0.0,0.0
6,1,6,0,,,,2.05945,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.4983,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.8150167,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.4775,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.7367,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.48071668,0.0,0.0,0.0,38.07
6,7,6,0,,,,0.49333334,0.0,0.0,0.0,97.15
6,8,6,0,,,,1.4867834,0.0,0.0,0.0,272.61
6,9,6,0,,,,1.1536666,0.0,0.0,0.0,441.44
6,10,6,0,,,,3.6527,0.0,0.0,0.0,551.85
6,11,6,0,,,,3.89885,0.0,0.0,0.0,669.07
6,12,6,0,,,,5.4704666,0.0,0.0,0.0,737.85
6,13,6,0,,,,6.982617,0.0,0.0,0.0,751.03
6,14,6,0,,,,5.4087,0.0,0.0,0.0,708.68
6,15,6,0,,,,1.3720666,0.0,0.0,0.0,631.15
6,16,6,0,,,,0.8143833,0.0,0.0,0.0,509.48
6,17,6,0,,,,0.45653334,0.0,0.0,0.0,368.56
6,18,6,0,,,,0.23593333,0.0,0.0,0.0,185.24
6,19,6,0,,,,0.22183333,0.0,0.0,0.0,33.05
6,20,6,0,,,,0.26575,0.0,0.0,0.0,17.45
6,21,6,0,,,,1.8035667,0.0,0.0,0.0,0.0
6,22,6,0,,,,3.61665,0.0,0.0,0.0,0.0
6,23,6,0,,,,3.46555,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.0091918,0.0,0.0,0.0,0.0
6,1,7,0,,,,3.0550666,0.0,0.0,0.0,0.0
6,2,7,0,,,,3.006,0.0,0.0,0.0,0.0
6,3,7,0,,,,2.9500334,0.0,0.0,0.0,0.0
6,4,7,0,,,,2.8830667,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.5478,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.47261667,0.0,0.0,0.0,37.33
6,7,7,0,,,,0.51846665,0.0,0.0,0.0,99.06
6,8,7,0,,,,0.87261665,0.0,0.0,0.0,273.32
6,9,7,0,,,,1.6446333,0.0,0.0,0.0,446.34
6,10,7,0,,,,1.4730166,0.0,0.0,0.0,588.07
6,11,7,0,,,,1.2767167,0.0,0.0,0.0,705.44
6,12,7,0,,,,1.7737334,0.0,0.0,0.0,757.32
6,13,7,0,,,,3.01295,0.0,0.0,0.0,715.73
6,14,7,0,,,,2.8321166,0.0,0.0,0.0,691.15
6,15,7,0,,,,4.4444165,0.0,0.0,0.0,626.08
6,16,7,0,,,,4.2349668,0.0,0.0,0.0,496.18
6,17,7,0,,,,3.8487833,0.0,0.0,0.0,338.42
6,18,7,0,,,,4.2680335,0.0,0.0,0.0,181.53
6,19,7,0,,,,4.306428,0.0,0.0,0.0,45.38
6,20,7,0,,,,3.6677,0.0,0.0,0.0,18.05
6,21,7,0,,,,0.66665,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.5669444,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.48,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.45655,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.43058333,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.42681667,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.42111668,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.42028335,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.41256666,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.0023333,0.0,0.0,0.0,37.16
6,7,1,0,,,,1.1251667,0.0,0.0,0.0,100.87
6,8,1,0,,,,1.2353834,0.0,0.0,0.0,268.33
6,9,1,0,,,,0.48745,0.0,0.0,0.0,441.24
6,10,1,0,,,,0.7944222,0.0,0.0,0.0,581.58
6,11,1,0,,,,3.5753167,0.0,0.0,0.0,568.89
6,12,1,0,,,,1.3534944,0.0,0.0,0.0,643.2
6,13,1,0,,,,1.9169667,0.0,0.0,0.0,564.08
6,14,1,0,,,,4.0101776,0.0,0.0,0.0,604.86
6,15,1,0,,,,4.0289335,0.0,0.0,0.0,517.95
6,16,1,0,,,,4.0147834,0.0,0.0,0.0,424.09
6,17,1,0,,,,4.238,0.0,0.0,0.0,334.87
6,18,1,0,,,,4.346433,0.0,0.0,0.0,184.88
6,19,1,0,,,,4.2011666,0.0,0.0,0.0,43.25
6,20,1,0,,,,5.43755,0.0,0.0,0.0,18.0
6,21,1,0,,,,7.0632334,0.0,0.0,0.0,0.0
6,22,1,0,,,,6.7093167,0.0,0.0,0.0,0.0
6,23,1,0,,,,4.07855,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.5718417,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.6400833,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.6480833,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.6425167,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.58848333,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.9155833,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.1393334,0.0,0.0,0.0,4.33
6,7,2,0,,,,1.0307833,0.0,0.0,0.0,22.74
6,8,2,0,,,,0.6015667,0.0,0.0,0.0,247.32
6,9,2,0,,,,0.5948833,0.0,0.0,0.0,444.22
6,10,2,0,,,,1.0363166,0.0,0.0,0.0,584.77
6,11,2,0,,,,2.1592,0.0,0.0,0.0,696.09
6,12,2,0,,,,3.29495,0.0,0.0,0.0,744.58
6,13,2,0,,,,2.6837833,0.0,0.0,0.0,731.57
6,14,2,0,,,,4.962867,0.0,0.0,0.0,682.1
6,15,2,0,,,,5.1149,0.0,0.0,0.0,184.78
6,16,2,0,,,,4.1003165,0.0,0.0,0.0,193.85
6,17,2,0,,,,4.3478,0.0,0.0,0.0,91.71
6,18,2,0,,,,3.4573388,0.0,0.0,0.0,169.86
6,19,2,0,,,,3.2843666,0.0,0.0,0.0,46.5
6,20,2,0,,,,3.46065,0.0,0.0,0.0,18.66
6,21,2,0,,,,6.78635,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.8415167,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.7457166,0.0,0.0,0.0,0.0
6,24,2,0,,,,3.2769833,0.0,0.0,0.0,0.0
6,1,3,0,,,,3.2555332,0.0,0.0,0.0,0.0
6,2,3,0,,,,3.1981168,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.0962167,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.48431668,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.5833833,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.1681167,0.0,0.0,0.0,2.01
6,7,3,0,,,,1.0643166,0.0,0.0,0.0,45.43
6,8,3,0,,,,0.5984167,0.0,0.0,0.0,216.98
6,9,3,0,,,,0.7694,0.0,0.0,0.0,382.04
6,10,3,0,,,,0.8891,0.0,0.0,0.0,443.39
6,11,3,0,,,,1.01205,0.0,0.0,0.0,578.44
6,12,3,0,,,,1.0369166,0.0,0.0,0.0,656.74
6,13,3,0,,,,1.3899833,0.0,0.0,0.0,670.77
6,14,3,0,,,,4.8217,0.0,0.0,0.0,665.37
6,15,3,0,,,,5.39805,0.0,0.0,0.0,139.97
6,16,3,0,,,,4.5699835,0.0,0.0,0.0,481.83
6,17,3,0,,,,4.3676167,0.0,0.0,0.0,306.06
6,18,3,0,,,,4.26615,0.0,0.0,0.0,102.74
6,19,3,0,,,,4.2521167,0.0,0.0,0.0,50.71
6,20,3,0,,,,4.6444335,0.0,0.0,0.0,6.59
6,21,3,0,,,,4.27695,0.0,0.0,0.0,0.0
6,22,3,0,,,,3.41765,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.3515944,0.0,0.0,0.0,0.0
6,24,3,0,,,,3.31165,0.0,0.0,0.0,0.0
6,1,4,0,,,,3.2577446,0.0,0.0,0.0,0.0
6,2,4,0,,,,3.20265,0.0,0.0,0.0,0.0
6,3,4,0,,,,3.1719556,0.0,0.0,0.0,0.0
6,4,4,0,,,,3.1626334,0.0,0.0,0.0,0.0
6,5,4,0,,,,3.6833222,0.0,0.0,0.0,0.0
6,6,4,0,,,,2.51995,0.0,0.0,0.0,35.56
6,7,4,0,,,,2.4066,0.0,0.0,0.0,100.33
6,8,4,0,,,,3.408811,0.0,0.0,0.0,262.23
6,9,4,0,,,,3.8909166,0.0,0.0,0.0,426.71
6,10,4,0,,,,3.9034667,0.0,0.0,0.0,567.01
6,11,4,0,,,,3.9400666,0.0,0.0,0.0,684.35
6,12,4,0,,,,3.1393,0.0,0.0,0.0,753.07
6,13,4,0,,,,1.4360889,0.0,0.0,0.0,764.88
6,14,4,0,,,,1.8670167,0.0,0.0,0.0,745.51
6,15,4,0,,,,5.0677443,0.0,0.0,0.0,653.6
6,16,4,0,,,,5.5616918,0.0,0.0,0.0,530.65
6,17,4,0,,,,4.16595,0.0,0.0,0.0,317.01
6,18,4,0,,,,4.4571166,0.0,0.0,0.0,156.81
6,19,4,0,,,,4.1945834,0.0,0.0,0.0,45.0
6,20,4,0,,,,4.1699166,0.0,0.0,0.0,19.77
6,21,4,0,,,,4.379367,0.0,0.0,0.0,0.0
6,22,4,0,,,,4.1055665,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.92825,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.77695,0.0,0.0,0.0,0.0
6,1,5,0,,,,3.2345166,0.0,0.0,0.0,0.0
6,2,5,0,,,,3.2364666,0.0,0.0,0.0,0.0
6,3,5,0,,,,3.1659167,0.0,0.0,0.0,0.0
6,4,5,0,,,,3.1528332,0.0,0.0,0.0,0.0
6,5,5,0,,,,3.2035334,0.0,0.0,0.0,1.61
6,6,5,0,,,,1.43585,0.0,0.0,0.0,20.71
6,7,5,0,,,,0.7457167,0.0,0.0,0.0,106.33
6,8,5,0,,,,0.33931667,0.0,0.0,0.0,159.26
6,9,5,0,,,,0.5908333,0.0,0.0,0.0,153.47
6,10,5,0,,,,0.77561665,0.0,0.0,0.0,547.04
6,11,5,0,,,,1.86965,0.0,0.0,0.0,648.91
6,12,5,0,,,,4.003967,0.0,0.0,0.0,586.93
6,13,5,0,,,,4.215367,0.0,0.0,0.0,659.11
6,14,5,0,,,,4.5986834,0.0,0.0,0.0,618.39
6,15,5,0,,,,4.4490666,0.0,0.0,0.0,592.39
6,16,5,0,,,,4.3767085,0.0,0.0,0.0,505.43
6,17,5,0,,,,4.4940667,0.0,0.0,0.0,356.52
6,18,5,0,,,,4.1481,0.0,0.0,0.0,177.03
6,19,5,0,,,,4.620333,0.0,0.0,0.0,50.83
6,20,5,0,,,,4.1827,0.0,0.0,0.0,19.76
6,21,5,0,,,,4.7825,0.0,0.0,0.0,0.0
6,22,5,0,,,,3.9955168,0.0,0.0,0.0,0.0
6,23,5,0,,,,3.83685,0.0,0.0,0.0,0.0
6,24,5,0,,,,3.8444333,0.0,0.0,0.0,0.0
6,1,6,0,,,,3.7712834,0.0,0.0,0.0,0.0
6,2,6,0,,,,3.73745,0.0,0.0,0.0,0.0
6,3,6,0,,,,3.6131334,0.0,0.0,0.0,0.0
6,4,6,0,,,,3.4991667,0.0,0.0,0.0,0.0
6,5,6,0,,,,3.0698667,0.0,0.0,0.0,1.59
6,6,6,0,,,,1.1197333,0.0,0.0,0.0,1.59
6,7,6,0,,,,4.8068166,0.0,0.0,0.0,98.83
6,8,6,0,,,,4.23355,0.0,0.0,0.0,123.3
6,9,6,0,,,,5.2354665,0.0,0.0,0.0,254.65
6,10,6,0,,,,3.6608,0.0,0.0,0.0,451.96
6,11,6,0,,,,5.4113336,0.0,0.0,0.0,646.66
6,12,6,0,,,,8.372434,0.0,0.0,0.0,695.53
6,13,6,0,,,,4.7612166,0.0,0.0,0.0,698.04
6,14,6,0,,,,4.0764165,0.0,0.0,0.0,670.44
6,15,6,0,,,,4.0106335,0.0,0.0,0.0,472.62
6,16,6,0,,,,3.9784167,0.0,0.0,0.0,53.13
6,17,6,0,,,,3.936,0.0,0.0,0.0,27.22
6,18,6,0,,,,3.8061333,0.0,0.0,0.0,49.28
6,19,6,0,,,,3.5977166,0.0,0.0,0.0,61.78
6,20,6,0,,,,2.4097,0.0,0.0,0.0,17.7
6,21,6,0,,,,4.05215,0.0,0.0,0.0,0.0
6,22,6,0,,,,4.2524724,0.0,0.0,0.0,0.0
6,23,6,0,,,,3.5170166,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.536025,0.0,0.0,0.0,0.0
6,1,7,0,,,,3.5407333,0.0,0.0,0.0,0.0
6,2,7,0,,,,3.46535,0.0,0.0,0.0,0.0
6,3,7,0,,,,3.4053,0.0,0.0,0.0,0.0
6,4,7,0,,,,2.4641833,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.5969833,0.0,0.0,0.0,1.58
6,6,7,0,,,,0.75273335,0.0,0.0,0.0,21.2
6,7,7,0,,,,4.1650667,0.0,0.0,0.0,103.05
6,8,7,0,,,,3.6041334,0.0,0.0,0.0,266.6
6,9,7,0,,,,3.5907166,0.0,0.0,0.0,438.14
6,10,7,0,,,,4.2799335,0.0,0.0,0.0,592.77
6,11,7,0,,,,4.82245,0.0,0.0,0.0,706.28
6,12,7,0,,,,4.46955,0.0,0.0,0.0,748.13
6,13,7,0,,,,5.11105,0.0,0.0,0.0,754.72
6,14,7,0,,,,7.4133334,0.0,0.0,0.0,726.21
6,15,7,0,,,,5.793317,0.0,0.0,0.0,621.97
6,16,7,0,,,,5.2476,0.0,0.0,0.0,487.88
6,17,7,0,,,,5.5022,0.0,0.0,0.0,350.44
6,18,7,0,,,,4.9940667,0.0,0.0,0.0,191.35
6,19,7,0,,,,4.629783,0.0,0.0,0.0,45.29
6,20,7,0,,,,2.3245168,0.0,0.0,0.0,20.62
6,21,7,0,,,,3.0230167,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.2694,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.58716667,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.55889165,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.562225,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.5783,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.5677278,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.7619,0.0,0.0,0.0,0.0
6,5,1,0,,,,3.3549721,0.0,0.0,0.0,1.6
6,6,1,0,,,,4.148967,0.0,0.0,0.0,2.02
6,7,1,0,,,,4.3422613,0.0,0.0,0.0,107.93
6,8,1,0,,,,3.5981834,0.0,0.0,0.0,277.76
6,9,1,0,,,,1.0913416,0.0,0.0,0.0,459.37
6,10,1,0,,,,3.305161,0.0,0.0,0.0,578.59
6,11,1,0,,,,4.3679166,0.0,0.0,0.0,656.83
6,12,1,0,,,,4.34195,0.0,0.0,0.0,689.34
6,13,1,0,,,,4.18245,0.0,0.0,0.0,661.74
6,14,1,0,,,,4.43415,0.0,0.0,0.0,559.16
6,15,1,0,,,,4.499778,0.0,0.0,0.0,515.85
6,16,1,0,,,,4.464083,0.0,0.0,0.0,326.35
6,17,1,0,,,,4.5176167,0.0,0.0,0.0,301.12
6,18,1,0,,,,4.098117,0.0,0.0,0.0,189.1
6,19,1,0,,,,3.59265,0.0,0.0,0.0,44.8
6,20,1,0,,,,3.40915,0.0,0.0,0.0,20.46
6,21,1,0,,,,1.93265,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.1667,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.6283,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.50271666,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.56515,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.5255333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.46845,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.62155,0.0,0.0,0.0,0.0
6,5,2,0,,,,3.7779667,0.0,0.0,0.0,1.61
6,6,2,0,,,,4.1992335,0.0,0.0,0.0,35.26
6,7,2,0,,,,4.113517,0.0,0.0,0.0,94.92
6,8,2,0,,,,3.5367832,0.0,0.0,0.0,263.59
6,9,2,0,,,,3.5744834,0.0,0.0,0.0,403.17
6,10,2,0,,,,2.8485668,0.0,0.0,0.0,570.7
6,11,2,0,,,,3.44705,0.0,0.0,0.0,631.56
6,12,2,0,,,,4.2737164,0.0,0.0,0.0,207.91
6,13,2,0,,,,3.2778666,0.0,0.0,0.0,517.15
6,14,2,0,,,,0.75486666,0.0,0.0,0.0,541.0
6,15,2,0,,,,1.08015,0.0,0.0,0.0,561.06
6,16,2,0,,,,1.5582,0.0,0.0,0.0,522.32
6,17,2,0,,,,0.9737889,0.0,0.0,0.0,363.85
6,18,2,0,,,,0.99841666,0.0,0.0,0.0,185.36
6,19,2,0,,,,1.0902166,0.0,0.0,0.0,45.05
6,20,2,0,,,,1.3254334,0.0,0.0,0.0,20.35
6,21,2,0,,,,5.0342665,0.0,0.0,0.0,0.0
6,22,2,0,,,,4.581567,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.8805666,0.0,0.0,0.0,0.0
6,24,2,0,,,,3.8572333,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.9019333,0.0,0.0,0.0,0.0
6,2,3,0,,,,3.6918833,0.0,0.0,0.0,0.0
6,3,3,0,,,,3.2334166,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.39946666,0.0,0.0,0.0,0.0
6,5,3,0,,,,3.3999667,0.0,0.0,0.0,1.59
6,6,3,0,,,,2.3464334,0.0,0.0,0.0,36.42
6,7,3,0,,,,3.2399166,0.0,0.0,0.0,96.18
6,8,3,0,,,,1.02075,0.0,0.0,0.0,264.84
6,9,3,0,,,,2.9991167,0.0,0.0,0.0,435.95
6,10,3,0,,,,2.40255,0.0,0.0,0.0,569.42
6,11,3,0,,,,3.0010166,0.0,0.0,0.0,670.87
6,12,3,0,,,,3.71015,0.0,0.0,0.0,702.96
6,13,3,0,,,,3.0109334,0.0,0.0,0.0,741.1
6,14,3,0,,,,4.7087336,0.0,0.0,0.0,715.43
6,15,3,0,,,,4.0949917,0.0,0.0,0.0,637.19
6,16,3,0,,,,3.6056833,0.0,0.0,0.0,513.6
6,17,3,0,,,,4.5592723,0.0,0.0,0.0,353.18
6,18,3,0,,,,4.8915167,0.0,0.0,0.0,189.49
6,19,3,0,,,,4.3763,0.0,0.0,0.0,48.79
6,20,3,0,,,,4.616325,0.0,0.0,0.0,20.26
6,21,3,0,,,,3.8732166,0.0,0.0,0.0,0.0
6,22,3,0,,,,3.6975667,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.7144833,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.1516666,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.9311167,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.56595,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.0765166,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.4212333,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.8626333,0.0,0.0,0.0,1.57
6,6,4,0,,,,1.7982334,0.0,0.0,0.0,26.18
6,7,4,0,,,,0.88065,0.0,0.0,0.0,104.76
6,8,4,0,,,,0.78195,0.0,0.0,0.0,256.81
6,9,4,0,,,,0.84798336,0.0,0.0,0.0,425.56
6,10,4,0,,,,0.93925,0.0,0.0,0.0,566.63
6,11,4,0,,,,1.8863333,0.0,0.0,0.0,671.03
6,12,4,0,,,,4.0723,0.0,0.0,0.0,655.62
6,13,4,0,,,,3.5322833,0.0,0.0,0.0,713.48
6,14,4,0,,,,3.9160166,0.0,0.0,0.0,669.16
6,15,4,0,,,,3.14,0.0,0.0,0.0,605.15
6,16,4,0,,,,3.3681667,0.0,0.0,0.0,502.21
6,17,4,0,,,,3.3297918,0.0,0.0,0.0,363.85
6,18,4,0,,,,4.130525,0.0,0.0,0.0,190.04
6,19,4,0,,,,3.41265,0.0,0.0,0.0,44.34
6,20,4,0,,,,4.374767,0.0,0.0,0.0,17.18
6,21,4,0,,,,4.4058833,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.7632167,0.0,0.0,0.0,0.0
6,23,4,0,,,,2.45345,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.5595167,0.0,0.0,0.0,0.0
6,1,5,0,,,,2.0925167,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.58735,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.6379666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.43305,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.5168333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.8727667,0.0,0.0,0.0,1.57
6,7,5,0,,,,1.6834667,0.0,0.0,0.0,49.49
6,8,5,0,,,,0.29633334,0.0,0.0,0.0,154.93
6,9,5,0,,,,0.6824833,0.0,0.0,0.0,54.86
6,10,5,0,,,,0.8783,0.0,0.0,0.0,132.87
6,11,5,0,,,,0.88725,0.0,0.0,0.0,457.67
6,12,5,0,,,,2.64435,0.0,0.0,0.0,549.23
6,13,5,0,,,,2.7589583,0.0,0.0,0.0,721.52
6,14,5,0,,,,2.7615416,0.0,0.0,0.0,665.51
6,15,5,0,,,,4.7084,0.0,0.0,0.0,584.31
6,16,5,0,,,,5.174733,0.0,0.0,0.0,453.34
6,17,5,0,,,,5.5751166,0.0,0.0,0.0,223.53
6,18,5,0,,,,4.5543165,0.0,0.0,0.0,14.31
6,19,5,0,,,,5.0753164,0.0,0.0,0.0,13.09
6,20,5,0,,,,3.91785,0.0,0.0,0.0,1.48
6,21,5,0,,,,3.1330333,0.0,0.0,0.0,0.0
6,22,5,0,,,,3.2883832,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.2976167,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.7952917,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.1126167,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.4071277,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.48431668,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.3145223,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.3154,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.1864556,0.0,0.0,0.0,1.57
6,7,6,0,,,,0.29725,0.0,0.0,0.0,11.7
6,8,6,0,,,,1.1246805,0.0,0.0,0.0,160.66
6,9,6,0,,,,1.4184333,0.0,0.0,0.0,330.04
6,10,6,0,,,,0.24793333,0.0,0.0,0.0,574.0
6,11,6,0,,,,1.00165,0.0,0.0,0.0,683.91
6,12,6,0,,,,3.202,0.0,0.0,0.0,733.94
6,13,6,0,,,,3.126625,0.0,0.0,0.0,758.37
6,14,6,0,,,,2.2949667,0.0,0.0,0.0,744.35
6,15,6,0,,,,3.7723668,0.0,0.0,0.0,649.4
6,16,6,0,,,,2.8811,0.0,0.0,0.0,528.87
6,17,6,0,,,,3.8801832,0.0,0.0,0.0,363.96
6,18,6,0,,,,5.38535,0.0,0.0,0.0,191.0
6,19,6,0,,,,4.2362,0.0,0.0,0.0,49.64
6,20,6,0,,,,4.19235,0.0,0.0,0.0,21.11
6,21,6,0,,,,6.0603166,0.0,0.0,0.0,0.0
6,22,6,0,,,,4.57965,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.43595,0.0,0.0,0.0,0.0
6,24,6,0,,,,2.4245,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.42195,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.4001,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.5793667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.94265,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.9501834,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.8362666,0.0,0.0,0.0,25.73
6,7,7,0,,,,0.49081665,0.0,0.0,0.0,100.01
6,8,7,0,,,,1.5004166,0.0,0.0,0.0,277.41
6,9,7,0,,,,1.8081167,0.0,0.0,0.0,457.01
6,10,7,0,,,,1.9317833,0.0,0.0,0.0,523.89
6,11,7,0,,,,2.6888833,0.0,0.0,0.0,719.59
6,12,7,0,,,,1.1199167,0.0,0.0,0.0,783.55
6,13,7,0,,,,5.2300167,0.0,0.0,0.0,797.14
6,14,7,0,,,,4.144583,0.0,0.0,0.0,776.84
6,15,7,0,,,,2.7833667,0.0,0.0,0.0,681.62
6,16,7,0,,,,2.2559834,0.0,0.0,0.0,558.81
6,17,7,0,,,,2.5123777,0.0,0.0,0.0,394.95
6,18,7,0,,,,2.4939,0.0,0.0,0.0,201.59
6,19,7,0,,,,1.86075,0.0,0.0,0.0,37.66
6,20,7,0,,,,4.5604,0.0,0.0,0.0,21.12
6,21,7,0,,,,5.2222,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.4149,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.6194444,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.3505917,0.0,0.0,0.0,0.0
6,1,1,0,,,,3.6942222,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.2851,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.2304667,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.5812,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.27845,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.60565,0.0,0.0,0.0,29.19
6,7,1,0,,,,2.7518666,0.0,0.0,0.0,104.21
6,8,1,0,,,,0.7458,0.0,0.0,0.0,270.41
6,9,1,0,,,,0.32535833,0.0,0.0,0.0,441.43
6,10,1,0,,,,1.449075,0.0,0.0,0.0,560.78
6,11,1,0,,,,1.8887167,0.0,0.0,0.0,663.13
6,12,1,0,,,,2.0692973,0.0,0.0,0.0,713.46
6,13,1,0,,,,3.24825,0.0,0.0,0.0,739.14
6,14,1,0,,,,2.6839166,0.0,0.0,0.0,704.98
6,15,1,0,,,,3.75425,0.0,0.0,0.0,622.35
6,16,1,0,,,,5.4366665,0.0,0.0,0.0,507.75
6,17,1,0,,,,5.6513667,0.0,0.0,0.0,341.97
6,18,1,0,,,,4.5823,0.0,0.0,0.0,198.14
6,19,1,0,,,,3.0297334,0.0,0.0,0.0,51.17
6,20,1,0,,,,4.839317,0.0,0.0,0.0,20.95
6,21,1,0,,,,5.3062167,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.0727668,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.1072,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.854,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.01855,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.4930834,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.35411668,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.4449667,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.4147834,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.0396,0.0,0.0,0.0,35.53
6,7,2,0,,,,0.9342333,0.0,0.0,0.0,95.26
6,8,2,0,,,,1.0023333,0.0,0.0,0.0,217.94
6,9,2,0,,,,0.47466666,0.0,0.0,0.0,407.09
6,10,2,0,,,,0.63308334,0.0,0.0,0.0,558.05
6,11,2,0,,,,3.2676167,0.0,0.0,0.0,499.53
6,12,2,0,,,,2.08045,0.0,0.0,0.0,47.7
6,13,2,0,,,,3.4734833,0.0,0.0,0.0,66.82
6,14,2,0,,,,2.2371833,0.0,0.0,0.0,78.57
6,15,2,0,,,,3.17785,0.0,0.0,0.0,85.09
6,16,2,0,,,,4.7623,0.0,0.0,0.0,461.89
6,17,2,0,,,,4.4499335,0.0,0.0,0.0,66.6
6,18,2,0,,,,3.0228667,0.0,0.0,0.0,181.32
6,19,2,0,,,,3.09875,0.0,0.0,0.0,47.93
6,20,2,0,,,,4.428583,0.0,0.0,0.0,2.34
6,21,2,0,,,,4.9898,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.7467167,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.8913389,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.4445916,0.0,0.0,0.0,0.0
6,1,3,0,,,,2.9599445,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.82208335,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.0654056,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.8290167,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.0869777,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.24295,0.0,0.0,0.0,20.24
6,7,3,0,,,,0.51136667,0.0,0.0,0.0,39.9
6,8,3,0,,,,0.5373333,0.0,0.0,0.0,218.56
6,9,3,0,,,,1.9403666,0.0,0.0,0.0,170.65
6,10,3,0,,,,1.1931,0.0,0.0,0.0,190.47
6,11,3,0,,,,0.89931667,0.0,0.0,0.0,208.76
6,12,3,0,,,,1.0908667,0.0,0.0,0.0,495.0
6,13,3,0,,,,0.9975333,0.0,0.0,0.0,260.66
6,14,3,0,,,,1.5425833,0.0,0.0,0.0,242.12
6,15,3,0,,,,1.2536167,0.0,0.0,0.0,539.21
6,16,3,0,,,,1.1712667,0.0,0.0,0.0,544.36
6,17,3,0,,,,2.3566833,0.0,0.0,0.0,255.14
6,18,3,0,,,,4.723467,0.0,0.0,0.0,15.63
6,19,3,0,,,,4.9176335,0.0,0.0,0.0,73.2
6,20,3,0,,,,5.6641335,0.0,0.0,0.0,10.31
6,21,3,0,,,,1.99025,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.8448944,0.0,0.0,0.0,0.0
6,23,3,0,,,,2.5737333,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.4945861,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.9519833,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.47167224,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.42985,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.40325555,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.53783333,0.0,0.0,0.0,0.0
6,6,4,0,,,,2.1488056,0.0,0.0,0.0,28.54
6,7,4,0,,,,1.63485,0.0,0.0,0.0,84.25
6,8,4,0,,,,0.74645,0.0,0.0,0.0,287.66
6,9,4,0,,,,0.39461666,0.0,0.0,0.0,483.22
6,10,4,0,,,,0.41291666,0.0,0.0,0.0,604.5
6,11,4,0,,,,0.4848,0.0,0.0,0.0,626.95
6,12,4,0,,,,0.6989667,0.0,0.0,0.0,464.18
6,13,4,0,,,,1.8583333,0.0,0.0,0.0,667.53
6,14,4,0,,,,2.2450333,0.0,0.0,0.0,120.37
6,15,4,0,,,,2.1605666,0.0,0.0,0.0,314.04
6,16,4,0,,,,4.052075,0.0,0.0,0.0,83.74
6,17,4,0,,,,3.89545,0.0,0.0,0.0,315.22
6,18,4,0,,,,3.5592,0.0,0.0,0.0,167.09
6,19,4,0,,,,1.22465,0.0,0.0,0.0,40.26
6,20,4,0,,,,0.9184,0.0,0.0,0.0,20.72
6,21,4,0,,,,3.9832335,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.3902946,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.3031,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.6176167,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.45975834,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.4675,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.4704611,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.1145166,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.8264444,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.74628335,0.0,0.0,0.0,1.66
6,7,5,0,,,,0.57916665,0.0,0.0,0.0,9.01
6,8,5,0,,,,0.55981666,0.0,0.0,0.0,50.33
6,9,5,0,,,,0.563125,0.0,0.0,0.0,92.18
6,10,5,0,,,,0.5506667,0.0,0.0,0.0,378.8
6,11,5,0,,,,1.1081333,0.0,0.0,0.0,696.78
6,12,5,0,,,,1.9544333,0.0,0.0,0.0,441.16
6,13,5,0,,,,1.8632166,0.0,0.0,0.0,535.93
6,14,5,0,,,,3.5912,0.0,0.0,0.0,584.37
6,15,5,0,,,,2.3599834,0.0,0.0,0.0,680.57
6,16,5,0,,,,1.5815667,0.0,0.0,0.0,424.74
6,17,5,0,,,,2.9105833,0.0,0.0,0.0,390.19
6,18,5,0,,,,2.3389332,0.0,0.0,0.0,192.68
6,19,5,0,,,,0.77315,0.0,0.0,0.0,44.26
6,20,5,0,,,,2.6558166,0.0,0.0,0.0,21.33
6,21,5,0,,,,3.3925,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.78005,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.0113945,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.8474,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.9459167,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.4130334,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.89835,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0932833,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.45,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0022833,0.0,0.0,0.0,36.2
7,7,6,0,,,,1.1100167,0.0,0.0,0.0,87.64
7,8,6,0,,,,0.7177,0.0,0.0,0.0,264.07
7,9,6,0,,,,1.5907667,0.0,0.0,0.0,438.36
7,10,6,0,,,,0.5682667,0.0,0.0,0.0,587.05
7,11,6,0,,,,1.8636833,0.0,0.0,0.0,684.31
7,12,6,0,,,,2.1702666,0.0,0.0,0.0,736.15
7,13,6,0,,,,2.2336333,0.0,0.0,0.0,757.63
7,14,6,0,,,,3.1442168,0.0,0.0,0.0,728.24
7,15,6,0,,,,3.4281166,0.0,0.0,0.0,645.67
7,16,6,0,,,,3.07815,0.0,0.0,0.0,534.61
7,17,6,0,,,,3.7478666,0.0,0.0,0.0,373.48
7,18,6,0,,,,3.7014167,0.0,0.0,0.0,193.25
7,19,6,0,,,,3.7460334,0.0,0.0,0.0,52.03
7,20,6,0,,,,4.127475,0.0,0.0,0.0,19.49
7,21,6,0,,,,3.0043666,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.90655,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.11205,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.7854333,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.3838,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.3105834,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.35488334,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.3561,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.362,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.3016334,0.0,0.0,0.0,29.48
7,7,7,0,,,,0.34665,0.0,0.0,0.0,97.95
7,8,7,0,,,,0.39745,0.0,0.0,0.0,225.87
7,9,7,0,,,,1.7823,0.0,0.0,0.0,393.48
7,10,7,0,,,,0.75341666,0.0,0.0,0.0,319.71
7,11,7,0,,,,2.7319,0.0,0.0,0.0,652.0
7,12,7,0,,,,2.3674667,0.0,0.0,0.0,669.68
7,13,7,0,,,,3.1262667,0.0,0.0,0.0,232.5
7,14,7,0,,,,5.9307833,0.0,0.0,0.0,126.59
7,15,7,0,,,,3.5251,0.0,0.0,0.0,322.32
7,16,7,0,,,,4.8860335,0.0,0.0,0.0,515.49
7,17,7,0,,,,6.5196667,0.0,0.0,0.0,185.24
7,18,7,0,,,,4.8308,0.0,0.0,0.0,184.46
7,19,7,0,,,,5.88735,0.0,0.0,0.0,54.69
7,20,7,0,,,,4.61815,0.0,0.0,0.0,19.44
7,21,7,0,,,,5.74415,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.2279167,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.6660167,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2155334,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.2848333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.3156,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.37125,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.82388335,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.779,0.0,0.0,0.0,34.75
7,7,1,0,,,,0.37996668,0.0,0.0,0.0,88.42
7,8,1,0,,,,0.38993335,0.0,0.0,0.0,274.14
7,9,1,0,,,,0.9363833,0.0,0.0,0.0,462.98
7,10,1,0,,,,0.78434443,0.0,0.0,0.0,625.08
7,11,1,0,,,,2.7319,0.0,0.0,0.0,723.58
7,12,1,0,,,,3.3670332,0.0,0.0,0.0,605.93
7,13,1,0,,,,1.8903333,0.0,0.0,0.0,636.66
7,14,1,0,,,,5.09635,0.0,0.0,0.0,707.46
7,15,1,0,,,,3.2828667,0.0,0.0,0.0,620.33
7,16,1,0,,,,3.6806166,0.0,0.0,0.0,526.77
7,17,1,0,,,,5.771225,0.0,0.0,0.0,339.2
7,18,1,0,,,,5.07965,0.0,0.0,0.0,191.05
7,19,1,0,,,,5.721017,0.0,0.0,0.0,73.8
7,20,1,0,,,,5.5498,0.0,0.0,0.0,21.66
7,21,1,0,,,,5.4763,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.8146167,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.6129167,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.8541917,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.4165,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.3521,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.37565,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.8526833,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.5142,0.0,0.0,0.0,35.37
7,7,2,0,,,,0.6285667,0.0,0.0,0.0,102.96
7,8,2,0,,,,0.45276666,0.0,0.0,0.0,247.95
7,9,2,0,,,,0.8457,0.0,0.0,0.0,469.21
7,10,2,0,,,,5.1067333,0.0,0.0,0.0,609.59
7,11,2,0,,,,1.6816334,0.0,0.0,0.0,459.7
7,12,2,0,,,,2.1623,0.0,0.0,0.0,607.74
7,13,2,0,,,,4.9609165,0.0,0.0,0.0,662.93
7,14,2,0,,,,3.9165,0.0,0.0,0.0,557.53
7,15,2,0,,,,5.2102056,0.0,0.0,0.0,344.08
7,16,2,0,,,,5.658117,0.0,0.0,0.0,326.42
7,17,2,0,,,,1.0775334,0.0,0.0,0.0,165.09
7,18,2,0,,,,0.6723667,0.0,0.0,0.0,190.2
7,19,2,0,,,,3.437,0.0,0.0,0.0,69.21
7,20,2,0,,,,3.437,0.0,0.0,0.0,20.63
7,21,2,0,,,,2.32325,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.484325,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.785225,0.0,0.0,0.0,0.0
7,1,3,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,3,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.6574833,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.37565,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.5826333,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0935667,0.0,0.0,0.0,35.76
7,7,3,0,,,,1.7807667,0.0,0.0,0.0,83.0
7,8,3,0,,,,0.7184167,0.0,0.0,0.0,266.19
7,9,3,0,,,,0.8921833,0.0,0.0,0.0,451.76
7,10,3,0,,,,1.02515,0.0,0.0,0.0,614.7
7,11,3,0,,,,3.7048166,0.0,0.0,0.0,654.02
7,12,3,0,,,,3.4015834,0.0,0.0,0.0,628.25
7,13,3,0,,,,2.8350666,0.0,0.0,0.0,625.32
7,14,3,0,,,,0.58213335,0.0,0.0,0.0,571.17
7,15,3,0,,,,0.88965,0.0,0.0,0.0,533.06
7,16,3,0,,,,1.141,0.0,0.0,0.0,391.09
7,17,3,0,,,,2.3752334,0.0,0.0,0.0,283.78
7,18,3,0,,,,4.1551166,0.0,0.0,0.0,142.23
7,19,3,0,,,,2.3980834,0.0,0.0,0.0,8.06
7,20,3,0,,,,3.9562333,0.0,0.0,0.0,1.16
7,21,3,0,,,,0.9581,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.7806833,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.643975,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.2848333,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.2825167,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.32595,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.39776668,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.9353167,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.8369167,0.0,0.0,0.0,10.57
7,7,4,0,,,,0.7418,0.0,0.0,0.0,89.89
7,8,4,0,,,,1.6652833,0.0,0.0,0.0,273.5
7,9,4,0,,,,1.3037056,0.0,0.0,0.0,419.1
7,10,4,0,,,,1.1256334,0.0,0.0,0.0,592.35
7,11,4,0,,,,3.9009833,0.0,0.0,0.0,586.01
7,12,4,0,,,,2.9468334,0.0,0.0,0.0,666.24
7,13,4,0,,,,1.8538834,0.0,0.0,0.0,641.59
7,14,4,0,,,,2.6987667,0.0,0.0,0.0,723.97
7,15,4,0,,,,2.2453167,0.0,0.0,0.0,663.62
7,16,4,0,,,,4.7936583,0.0,0.0,0.0,540.39
7,17,4,0,,,,2.1450667,0.0,0.0,0.0,395.86
7,18,4,0,,,,4.176183,0.0,0.0,0.0,207.82
7,19,4,0,,,,4.1945834,0.0,0.0,0.0,56.89
7,20,4,0,,,,2.1709166,0.0,0.0,0.0,21.01
7,21,4,0,,,,3.6331832,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.5478666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.6530167,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.59501666,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0353333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.43561667,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0426667,0.0,0.0,0.0,1.21
7,7,5,0,,,,0.6329167,0.0,0.0,0.0,10.1
7,8,5,0,,,,0.89486665,0.0,0.0,0.0,231.17
7,9,5,0,,,,0.5495,0.0,0.0,0.0,304.44
7,10,5,0,,,,1.1312,0.0,0.0,0.0,578.77
7,11,5,0,,,,4.383217,0.0,0.0,0.0,76.96
7,12,5,0,,,,1.2386,0.0,0.0,0.0,173.37
7,13,5,0,,,,1.6300167,0.0,0.0,0.0,520.47
7,14,5,0,,,,3.83885,0.0,0.0,0.0,461.3
7,15,5,0,,,,2.3861167,0.0,0.0,0.0,662.5
7,16,5,0,,,,1.4030334,0.0,0.0,0.0,281.98
7,17,5,0,,,,4.526275,0.0,0.0,0.0,157.07
7,18,5,0,,,,2.6303666,0.0,0.0,0.0,113.83
7,19,5,0,,,,0.7259167,0.0,0.0,0.0,5.9
7,20,5,0,,,,2.6558166,0.0,0.0,0.0,0.45
7,21,5,0,,,,4.320717,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.0258334,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.2334,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.8466333,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.6835834,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.62041664,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0149,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.40245,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.71361667,0.0,0.0,0.0,1.22
7,7,6,0,,,,1.2148334,0.0,0.0,0.0,8.34
7,8,6,0,,,,0.61745,0.0,0.0,0.0,43.51
7,9,6,0,,,,2.2940667,0.0,0.0,0.0,193.25
7,10,6,0,,,,1.4197333,0.0,0.0,0.0,566.62
7,11,6,0,,,,2.94345,0.0,0.0,0.0,517.35
7,12,6,0,,,,4.3110833,0.0,0.0,0.0,421.59
7,13,6,0,,,,2.5992668,0.0,0.0,0.0,513.75
7,14,6,0,,,,2.51175,0.0,0.0,0.0,514.16
7,15,6,0,,,,4.6210833,0.0,0.0,0.0,133.07
7,16,6,0,,,,3.61555,0.0,0.0,0.0,323.88
7,17,6,0,,,,3.5536168,0.0,0.0,0.0,272.93
7,18,6,0,,,,2.3205166,0.0,0.0,0.0,160.49
7,19,6,0,,,,2.2797167,0.0,0.0,0.0,72.47
7,20,6,0,,,,3.9562333,0.0,0.0,0.0,20.61
7,21,6,0,,,,3.1069334,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.2226834,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.11205,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2155334,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.2848333,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.36598334,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.37125,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.32365,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.7849,0.0,0.0,0.0,19.27
7,7,7,0,,,,0.45633334,0.0,0.0,0.0,87.63
7,8,7,0,,,,0.75581664,0.0,0.0,0.0,268.44
7,9,7,0,,,,0.69443333,0.0,0.0,0.0,429.86
7,10,7,0,,,,3.34975,0.0,0.0,0.0,570.93
7,11,7,0,,,,3.625,0.0,0.0,0.0,692.09
7,12,7,0,,,,2.8997416,0.0,0.0,0.0,699.43
7,13,7,0,,,,1.0534667,0.0,0.0,0.0,416.54
7,14,7,0,,,,5.1154833,0.0,0.0,0.0,661.77
7,15,7,0,,,,4.631183,0.0,0.0,0.0,555.9
7,16,7,0,,,,4.36135,0.0,0.0,0.0,484.29
7,17,7,0,,,,5.771225,0.0,0.0,0.0,227.48
7,18,7,0,,,,4.8967333,0.0,0.0,0.0,199.43
7,19,7,0,,,,5.88735,0.0,0.0,0.0,51.5
7,20,7,0,,,,5.5498,0.0,0.0,0.0,16.29
7,21,7,0,,,,5.4763,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.8146167,0.0,0.0,0.0,0.0
7,23,7,0,,,,3.1754668,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2155334,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.35881665,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.35976666,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.89956665,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.64201665,0.0,0.0,0.0,30.79
7,7,1,0,,,,0.37041667,0.0,0.0,0.0,35.45
7,8,1,0,,,,1.1443666,0.0,0.0,0.0,194.93
7,9,1,0,,,,0.57155,0.0,0.0,0.0,70.24
7,10,1,0,,,,3.34975,0.0,0.0,0.0,157.14
7,11,1,0,,,,3.6767,0.0,0.0,0.0,220.7
7,12,1,0,,,,3.4868667,0.0,0.0,0.0,721.58
7,13,1,0,,,,5.78255,0.0,0.0,0.0,602.41
7,14,1,0,,,,5.1154833,0.0,0.0,0.0,426.88
7,15,1,0,,,,3.1384,0.0,0.0,0.0,314.24
7,16,1,0,,,,4.29585,0.0,0.0,0.0,431.08
7,17,1,0,,,,5.561975,0.0,0.0,0.0,284.86
7,18,1,0,,,,5.0052,0.0,0.0,0.0,109.57
7,19,1,0,,,,5.88735,0.0,0.0,0.0,72.61
7,20,1,0,,,,5.5498,0.0,0.0,0.0,20.26
7,21,1,0,,,,5.4763,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.7157834,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.6129167,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.8221167,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.4165,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.0609,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0264167,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.8050667,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0197166,0.0,0.0,0.0,0.87
7,7,2,0,,,,0.71473336,0.0,0.0,0.0,8.51
7,8,2,0,,,,0.34321666,0.0,0.0,0.0,33.76
7,9,2,0,,,,0.6235833,0.0,0.0,0.0,128.24
7,10,2,0,,,,0.7468,0.0,0.0,0.0,245.13
7,11,2,0,,,,0.86793333,0.0,0.0,0.0,432.39
7,12,2,0,,,,2.4416833,0.0,0.0,0.0,542.47
7,13,2,0,,,,3.71395,0.0,0.0,0.0,439.91
7,14,2,0,,,,1.9771833,0.0,0.0,0.0,282.27
7,15,2,0,,,,4.8550057,0.0,0.0,0.0,259.16
7,16,2,0,,,,1.37295,0.0,0.0,0.0,262.77
7,17,2,0,,,,1.0043167,0.0,0.0,0.0,265.21
7,18,2,0,,,,0.65430003,0.0,0.0,0.0,186.14
7,19,2,0,,,,2.3980834,0.0,0.0,0.0,15.22
7,20,2,0,,,,0.40431666,0.0,0.0,0.0,20.31
7,21,2,0,,,,2.32325,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.592075,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.75899166,0.0,0.0,0.0,0.0
7,1,3,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.335,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.3513,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.37565,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.49575,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.49915,0.0,0.0,0.0,28.73
7,7,3,0,,,,1.0842834,0.0,0.0,0.0,67.63
7,8,3,0,,,,0.53601664,0.0,0.0,0.0,68.28
7,9,3,0,,,,2.3062167,0.0,0.0,0.0,303.87
7,10,3,0,,,,1.2423333,0.0,0.0,0.0,451.04
7,11,3,0,,,,1.06465,0.0,0.0,0.0,628.65
7,12,3,0,,,,3.5211167,0.0,0.0,0.0,275.63
7,13,3,0,,,,1.9114833,0.0,0.0,0.0,377.22
7,14,3,0,,,,1.16875,0.0,0.0,0.0,120.49
7,15,3,0,,,,4.817122,0.0,0.0,0.0,463.98
7,16,3,0,,,,5.5480084,0.0,0.0,0.0,414.6
7,17,3,0,,,,2.1151333,0.0,0.0,0.0,385.21
7,18,3,0,,,,4.1056833,0.0,0.0,0.0,53.65
7,19,3,0,,,,2.3980834,0.0,0.0,0.0,56.4
7,20,3,0,,,,4.0712724,0.0,0.0,0.0,18.85
7,21,3,0,,,,3.1454,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.5592666,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.6441917,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.37175,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.37651667,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.6197,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.1575167,0.0,0.0,0.0,28.74
7,7,4,0,,,,0.73433334,0.0,0.0,0.0,87.97
7,8,4,0,,,,1.7163,0.0,0.0,0.0,259.86
7,9,4,0,,,,3.8275833,0.0,0.0,0.0,428.57
7,10,4,0,,,,0.87668335,0.0,0.0,0.0,587.78
7,11,4,0,,,,3.7978334,0.0,0.0,0.0,667.11
7,12,4,0,,,,0.7209167,0.0,0.0,0.0,707.14
7,13,4,0,,,,1.0828333,0.0,0.0,0.0,712.05
7,14,4,0,,,,1.7752666,0.0,0.0,0.0,682.24
7,15,4,0,,,,5.1055946,0.0,0.0,0.0,502.6
7,16,4,0,,,,5.7156334,0.0,0.0,0.0,540.49
7,17,4,0,,,,4.06555,0.0,0.0,0.0,252.56
7,18,4,0,,,,2.8980167,0.0,0.0,0.0,190.82
7,19,4,0,,,,4.1945834,0.0,0.0,0.0,48.61
7,20,4,0,,,,3.0982168,0.0,0.0,0.0,18.64
7,21,4,0,,,,3.2251334,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.84915,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.6530167,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.6843166,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.6407666,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.54475,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0353333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.45,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.2147833,0.0,0.0,0.0,3.51
7,7,5,0,,,,0.79976666,0.0,0.0,0.0,49.78
7,8,5,0,,,,3.8634334,0.0,0.0,0.0,94.9
7,9,5,0,,,,0.52025,0.0,0.0,0.0,331.24
7,10,5,0,,,,0.76086664,0.0,0.0,0.0,553.51
7,11,5,0,,,,1.86965,0.0,0.0,0.0,669.94
7,12,5,0,,,,3.8287168,0.0,0.0,0.0,511.84
7,13,5,0,,,,3.3500333,0.0,0.0,0.0,289.31
7,14,5,0,,,,4.1012335,0.0,0.0,0.0,49.37
7,15,5,0,,,,4.826033,0.0,0.0,0.0,39.27
7,16,5,0,,,,4.7387,0.0,0.0,0.0,164.84
7,17,5,0,,,,4.8701,0.0,0.0,0.0,66.78
7,18,5,0,,,,3.1377,0.0,0.0,0.0,182.02
7,19,5,0,,,,0.7259167,0.0,0.0,0.0,68.23
7,20,5,0,,,,3.9562333,0.0,0.0,0.0,17.6
7,21,5,0,,,,3.0317667,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.33145,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.9789,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.73155,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.6921333,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.35375,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.43561667,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.28325,0.0,0.0,0.0,0.85
7,7,6,0,,,,1.5759833,0.0,0.0,0.0,7.8
7,8,6,0,,,,0.78625,0.0,0.0,0.0,27.6
7,9,6,0,,,,0.87373334,0.0,0.0,0.0,89.49
7,10,6,0,,,,0.6023833,0.0,0.0,0.0,98.36
7,11,6,0,,,,0.84781665,0.0,0.0,0.0,185.01
7,12,6,0,,,,2.08965,0.0,0.0,0.0,129.13
7,13,6,0,,,,1.73505,0.0,0.0,0.0,106.53
7,14,6,0,,,,3.6341667,0.0,0.0,0.0,140.36
7,15,6,0,,,,2.8886166,0.0,0.0,0.0,357.76
7,16,6,0,,,,2.6454334,0.0,0.0,0.0,162.26
7,17,6,0,,,,3.2530832,0.0,0.0,0.0,164.05
7,18,6,0,,,,3.2768333,0.0,0.0,0.0,186.08
7,19,6,0,,,,3.2581334,0.0,0.0,0.0,69.32
7,20,6,0,,,,2.7710667,0.0,0.0,0.0,17.61
7,21,6,0,,,,3.58085,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.0046,0.0,0.0,0.0,0.0
7,23,6,0,,,,4.0624,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2155334,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.36598334,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.37125,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.454675,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.0035167,0.0,0.0,0.0,0.87
7,7,7,0,,,,0.98508334,0.0,0.0,0.0,82.73
7,8,7,0,,,,0.6496583,0.0,0.0,0.0,254.03
7,9,7,0,,,,1.219325,0.0,0.0,0.0,436.02
7,10,7,0,,,,0.7784167,0.0,0.0,0.0,600.67
7,11,7,0,,,,2.7319,0.0,0.0,0.0,694.26
7,12,7,0,,,,1.25645,0.0,0.0,0.0,746.07
7,13,7,0,,,,2.1152334,0.0,0.0,0.0,776.64
7,14,7,0,,,,5.1202664,0.0,0.0,0.0,748.24
7,15,7,0,,,,2.2500167,0.0,0.0,0.0,659.69
7,16,7,0,,,,3.79435,0.0,0.0,0.0,424.99
7,17,7,0,,,,5.698342,0.0,0.0,0.0,313.27
7,18,7,0,,,,4.9099336,0.0,0.0,0.0,38.85
7,19,7,0,,,,5.88735,0.0,0.0,0.0,47.77
7,20,7,0,,,,5.5498,0.0,0.0,0.0,17.36
7,21,7,0,,,,5.4763,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.7157834,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.6129167,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.3514042,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.2825167,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.36598334,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.37125,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.7216167,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.3949083,0.0,0.0,0.0,0.49
7,7,1,0,,,,0.34303334,0.0,0.0,0.0,7.79
7,8,1,0,,,,0.6121167,0.0,0.0,0.0,37.04
7,9,1,0,,,,0.38086668,0.0,0.0,0.0,33.23
7,10,1,0,,,,0.781,0.0,0.0,0.0,53.35
7,11,1,0,,,,2.7319,0.0,0.0,0.0,698.47
7,12,1,0,,,,2.2357666,0.0,0.0,0.0,463.66
7,13,1,0,,,,3.14045,0.0,0.0,0.0,598.32
7,14,1,0,,,,5.774783,0.0,0.0,0.0,446.51
7,15,1,0,,,,0.30535,0.0,0.0,0.0,618.84
7,16,1,0,,,,4.1692166,0.0,0.0,0.0,129.37
7,17,1,0,,,,3.8974082,0.0,0.0,0.0,215.72
7,18,1,0,,,,2.6721666,0.0,0.0,0.0,143.62
7,19,1,0,,,,5.721017,0.0,0.0,0.0,17.75
7,20,1,0,,,,4.61815,0.0,0.0,0.0,13.37
7,21,1,0,,,,2.49395,0.0,0.0,0.0,0.0
7,22,1,0,,,,4.2850666,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.6179374,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.5488833,0.0,0.0,0.0,0.0
7,1,2,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.4057,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.37565,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.25835,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.9447833,0.0,0.0,0.0,0.51
7,7,2,0,,,,0.64346665,0.0,0.0,0.0,91.1
7,8,2,0,,,,0.6592,0.0,0.0,0.0,245.14
7,9,2,0,,,,1.0251167,0.0,0.0,0.0,430.95
7,10,2,0,,,,2.52895,0.0,0.0,0.0,562.4
7,11,2,0,,,,1.9733833,0.0,0.0,0.0,670.32
7,12,2,0,,,,2.1623,0.0,0.0,0.0,555.84
7,13,2,0,,,,4.92115,0.0,0.0,0.0,304.63
7,14,2,0,,,,1.9842,0.0,0.0,0.0,754.45
7,15,2,0,,,,0.26968333,0.0,0.0,0.0,488.89
7,16,2,0,,,,1.3192834,0.0,0.0,0.0,458.91
7,17,2,0,,,,0.31661665,0.0,0.0,0.0,334.04
7,18,2,0,,,,0.6427667,0.0,0.0,0.0,159.79
7,19,2,0,,,,1.092,0.0,0.0,0.0,50.36
7,20,2,0,,,,2.4035833,0.0,0.0,0.0,16.88
7,21,2,0,,,,2.8998666,0.0,0.0,0.0,0.0
7,22,2,0,,,,3.6047168,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.88195,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.92518336,0.0,0.0,0.0,0.0
7,1,3,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.335,0.0,0.0,0.0,0.0
7,3,3,0,,,,2.0609,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.91323334,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.42936668,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.5678333,0.0,0.0,0.0,8.8
7,7,3,0,,,,0.83563334,0.0,0.0,0.0,84.45
7,8,3,0,,,,1.4352833,0.0,0.0,0.0,253.5
7,9,3,0,,,,3.4564667,0.0,0.0,0.0,439.39
7,10,3,0,,,,0.26455,0.0,0.0,0.0,605.75
7,11,3,0,,,,0.32138333,0.0,0.0,0.0,708.68
7,12,3,0,,,,0.26318333,0.0,0.0,0.0,660.23
7,13,3,0,,,,0.5468,0.0,0.0,0.0,558.13
7,14,3,0,,,,0.6116167,0.0,0.0,0.0,512.26
7,15,3,0,,,,0.3112,0.0,0.0,0.0,365.76
7,16,3,0,,,,1.825875,0.0,0.0,0.0,195.03
7,17,3,0,,,,0.32913333,0.0,0.0,0.0,290.03
7,18,3,0,,,,0.31045,0.0,0.0,0.0,203.92
7,19,3,0,,,,4.094,0.0,0.0,0.0,41.81
7,20,3,0,,,,3.4854,0.0,0.0,0.0,16.02
7,21,3,0,,,,2.99415,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.6915166,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.6320918,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.6508333,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.4662334,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.3105834,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.32595,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.39776668,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.5147,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.6517833,0.0,0.0,0.0,10.57
7,7,4,0,,,,1.1164666,0.0,0.0,0.0,83.9
7,8,4,0,,,,3.9014332,0.0,0.0,0.0,242.42
7,9,4,0,,,,3.4774668,0.0,0.0,0.0,421.66
7,10,4,0,,,,0.93835,0.0,0.0,0.0,575.06
7,11,4,0,,,,0.25095,0.0,0.0,0.0,654.92
7,12,4,0,,,,0.25738335,0.0,0.0,0.0,628.97
7,13,4,0,,,,0.54645,0.0,0.0,0.0,642.21
7,14,4,0,,,,1.2346166,0.0,0.0,0.0,594.14
7,15,4,0,,,,3.1525111,0.0,0.0,0.0,424.9
7,16,4,0,,,,2.0686667,0.0,0.0,0.0,523.15
7,17,4,0,,,,4.6233835,0.0,0.0,0.0,366.68
7,18,4,0,,,,3.7941167,0.0,0.0,0.0,197.05
7,19,4,0,,,,4.4021335,0.0,0.0,0.0,46.23
7,20,4,0,,,,2.9954917,0.0,0.0,0.0,14.59
7,21,4,0,,,,2.3702834,0.0,0.0,0.0,0.0
7,22,4,0,,,,3.2772167,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.6771042,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.9209334,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.6843166,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.6407666,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.54475,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0353333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.43561667,0.0,0.0,0.0,0.0
7,6,5,0,,,,2.0686,0.0,0.0,0.0,0.15
7,7,5,0,,,,1.4775333,0.0,0.0,0.0,6.55
7,8,5,0,,,,1.8367833,0.0,0.0,0.0,149.62
7,9,5,0,,,,1.42905,0.0,0.0,0.0,369.34
7,10,5,0,,,,0.8581667,0.0,0.0,0.0,478.35
7,11,5,0,,,,0.8721,0.0,0.0,0.0,643.36
7,12,5,0,,,,3.8420334,0.0,0.0,0.0,696.16
7,13,5,0,,,,3.7521334,0.0,0.0,0.0,599.73
7,14,5,0,,,,4.04375,0.0,0.0,0.0,435.01
7,15,5,0,,,,4.7676,0.0,0.0,0.0,289.92
7,16,5,0,,,,4.03,0.0,0.0,0.0,73.44
7,17,5,0,,,,2.9245,0.0,0.0,0.0,38.4
7,18,5,0,,,,4.707783,0.0,0.0,0.0,83.52
7,19,5,0,,,,4.5032167,0.0,0.0,0.0,44.84
7,20,5,0,,,,4.647,0.0,0.0,0.0,14.55
7,21,5,0,,,,3.9542665,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.7679443,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.2334,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.0649834,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.86425,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.6407666,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.6921333,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.35375,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.97143334,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.5862334,0.0,0.0,0.0,0.14
7,7,6,0,,,,0.95035,0.0,0.0,0.0,79.93
7,8,6,0,,,,0.8748,0.0,0.0,0.0,177.99
7,9,6,0,,,,1.04655,0.0,0.0,0.0,250.03
7,10,6,0,,,,0.71031666,0.0,0.0,0.0,99.66
7,11,6,0,,,,0.8301,0.0,0.0,0.0,156.36
7,12,6,0,,,,1.8779167,0.0,0.0,0.0,192.65
7,13,6,0,,,,4.0424833,0.0,0.0,0.0,176.29
7,14,6,0,,,,3.7942166,0.0,0.0,0.0,538.78
7,15,6,0,,,,4.5671835,0.0,0.0,0.0,578.98
7,16,6,0,,,,4.7914,0.0,0.0,0.0,381.67
7,17,6,0,,,,3.3745832,0.0,0.0,0.0,231.99
7,18,6,0,,,,4.101383,0.0,0.0,0.0,186.69
7,19,6,0,,,,3.4391,0.0,0.0,0.0,55.26
7,20,6,0,,,,3.2759666,0.0,0.0,0.0,11.97
7,21,6,0,,,,3.65505,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.6599834,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.1627,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.3978167,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.4662334,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.33406666,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.36193332,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.3675,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.1772166,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.9531833,0.0,0.0,0.0,2.05
7,7,7,0,,,,0.7525833,0.0,0.0,0.0,6.57
7,8,7,0,,,,0.5089167,0.0,0.0,0.0,139.54
7,9,7,0,,,,5.556033,0.0,0.0,0.0,335.52
7,10,7,0,,,,6.5450835,0.0,0.0,0.0,328.64
7,11,7,0,,,,6.0282,0.0,0.0,0.0,631.75
7,12,7,0,,,,2.9177666,0.0,0.0,0.0,676.12
7,13,7,0,,,,3.9469166,0.0,0.0,0.0,717.78
7,14,7,0,,,,5.9502835,0.0,0.0,0.0,621.32
7,15,7,0,,,,0.557,0.0,0.0,0.0,533.78
7,16,7,0,,,,2.9288166,0.0,0.0,0.0,459.74
7,17,7,0,,,,3.5362582,0.0,0.0,0.0,299.62
7,18,7,0,,,,3.1445,0.0,0.0,0.0,183.9
7,19,7,0,,,,4.1312833,0.0,0.0,0.0,43.21
7,20,7,0,,,,5.5498,0.0,0.0,0.0,12.52
7,21,7,0,,,,4.639,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.1214583,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.46541667,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4113667,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.2848333,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.3105834,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.3156,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.37116668,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.6688333,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.3845333,0.0,0.0,0.0,0.15
7,7,1,0,,,,0.9949889,0.0,0.0,0.0,6.61
7,8,1,0,,,,0.78458333,0.0,0.0,0.0,55.6
7,9,1,0,,,,0.55365,0.0,0.0,0.0,221.76
7,10,1,0,,,,0.77453333,0.0,0.0,0.0,431.8
7,11,1,0,,,,2.7372832,0.0,0.0,0.0,496.69
7,12,1,0,,,,1.64285,0.0,0.0,0.0,571.61
7,13,1,0,,,,1.5856667,0.0,0.0,0.0,640.37
7,14,1,0,,,,7.70945,0.0,0.0,0.0,525.91
7,15,1,0,,,,3.6711333,0.0,0.0,0.0,441.14
7,16,1,0,,,,2.12315,0.0,0.0,0.0,432.56
7,17,1,0,,,,4.047825,0.0,0.0,0.0,376.76
7,18,1,0,,,,5.0747166,0.0,0.0,0.0,190.36
7,19,1,0,,,,5.9496,0.0,0.0,0.0,54.68
7,20,1,0,,,,5.5498,0.0,0.0,0.0,12.57
7,21,1,0,,,,6.0594,0.0,0.0,0.0,0.0
7,22,1,0,,,,4.9119334,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.7925,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.8379667,0.0,0.0,0.0,0.0
7,1,2,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.4057,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.9303,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.0864834,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.19455,0.0,0.0,0.0,0.84
7,7,2,0,,,,0.85475,0.0,0.0,0.0,80.72
7,8,2,0,,,,0.9749,0.0,0.0,0.0,236.0
7,9,2,0,,,,3.4210668,0.0,0.0,0.0,419.0
7,10,2,0,,,,4.5631833,0.0,0.0,0.0,545.85
7,11,2,0,,,,2.05025,0.0,0.0,0.0,618.07
7,12,2,0,,,,0.68906665,0.0,0.0,0.0,705.62
7,13,2,0,,,,0.43496665,0.0,0.0,0.0,749.85
7,14,2,0,,,,1.1194,0.0,0.0,0.0,739.74
7,15,2,0,,,,4.446772,0.0,0.0,0.0,643.79
7,16,2,0,,,,2.1829333,0.0,0.0,0.0,303.18
7,17,2,0,,,,0.31161666,0.0,0.0,0.0,34.67
7,18,2,0,,,,1.21725,0.0,0.0,0.0,187.27
7,19,2,0,,,,1.1500833,0.0,0.0,0.0,54.9
7,20,2,0,,,,2.554625,0.0,0.0,0.0,0.0
7,21,2,0,,,,3.6417,0.0,0.0,0.0,0.0
7,22,2,0,,,,4.7598834,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.6150833,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.7046,0.0,0.0,0.0,0.0
7,1,3,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,3,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,3,0,,,,2.4057,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.9303,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.60913336,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.7571666,0.0,0.0,0.0,0.0
7,7,3,0,,,,0.4923,0.0,0.0,0.0,9.54
7,8,3,0,,,,1.6488833,0.0,0.0,0.0,32.27
7,9,3,0,,,,0.8178833,0.0,0.0,0.0,419.34
7,10,3,0,,,,0.99325,0.0,0.0,0.0,381.22
7,11,3,0,,,,1.0110667,0.0,0.0,0.0,665.73
7,12,3,0,,,,4.34645,0.0,0.0,0.0,713.68
7,13,3,0,,,,4.52575,0.0,0.0,0.0,581.5
7,14,3,0,,,,1.7095667,0.0,0.0,0.0,506.12
7,15,3,0,,,,1.2231166,0.0,0.0,0.0,507.56
7,16,3,0,,,,1.8238333,0.0,0.0,0.0,245.98
7,17,3,0,,,,4.6078334,0.0,0.0,0.0,108.36
7,18,3,0,,,,4.06295,0.0,0.0,0.0,179.78
7,19,3,0,,,,3.7585833,0.0,0.0,0.0,55.98
7,20,3,0,,,,2.84445,0.0,0.0,0.0,10.05
7,21,3,0,,,,2.99415,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.1597166,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.85,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.6399861,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.4662334,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.33406666,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.37228334,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.39776668,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.28044167,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.558325,0.0,0.0,0.0,0.85
7,7,4,0,,,,0.50016665,0.0,0.0,0.0,78.58
7,8,4,0,,,,1.8709333,0.0,0.0,0.0,229.54
7,9,4,0,,,,4.0235333,0.0,0.0,0.0,412.26
7,10,4,0,,,,1.2806833,0.0,0.0,0.0,567.87
7,11,4,0,,,,1.0064666,0.0,0.0,0.0,671.7
7,12,4,0,,,,4.33555,0.0,0.0,0.0,701.78
7,13,4,0,,,,2.272,0.0,0.0,0.0,666.17
7,14,4,0,,,,4.2450333,0.0,0.0,0.0,549.17
7,15,4,0,,,,0.25271666,0.0,0.0,0.0,585.47
7,16,4,0,,,,3.2429833,0.0,0.0,0.0,495.43
7,17,4,0,,,,4.498717,0.0,0.0,0.0,359.23
7,18,4,0,,,,4.5459666,0.0,0.0,0.0,183.92
7,19,4,0,,,,4.2692666,0.0,0.0,0.0,44.87
7,20,4,0,,,,2.8573666,0.0,0.0,0.0,9.44
7,21,4,0,,,,2.6462834,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.7478833,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.8298833,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.7012167,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.9466833,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.66425,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.59108335,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0353333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.37775,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0193666,0.0,0.0,0.0,3.43
7,7,5,0,,,,3.2454333,0.0,0.0,0.0,75.07
7,8,5,0,,,,3.1537833,0.0,0.0,0.0,203.72
7,9,5,0,,,,2.2353334,0.0,0.0,0.0,393.62
7,10,5,0,,,,0.9375833,0.0,0.0,0.0,553.44
7,11,5,0,,,,0.8721,0.0,0.0,0.0,660.03
7,12,5,0,,,,4.5913835,0.0,0.0,0.0,738.38
7,13,5,0,,,,4.7910833,0.0,0.0,0.0,706.56
7,14,5,0,,,,3.7818832,0.0,0.0,0.0,638.19
7,15,5,0,,,,4.8350835,0.0,0.0,0.0,547.92
7,16,5,0,,,,4.7012334,0.0,0.0,0.0,468.54
7,17,5,0,,,,2.78765,0.0,0.0,0.0,325.65
7,18,5,0,,,,4.55345,0.0,0.0,0.0,183.26
7,19,5,0,,,,4.252567,0.0,0.0,0.0,49.5
7,20,5,0,,,,4.192167,0.0,0.0,0.0,7.15
7,21,5,0,,,,3.82335,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.7679443,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.7303,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.8474,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.9459167,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.66425,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.6418667,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.35375,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.37775,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.2715666,0.0,0.0,0.0,0.0
7,7,6,0,,,,0.50695,0.0,0.0,0.0,72.59
7,8,6,0,,,,4.2675834,0.0,0.0,0.0,207.69
7,9,6,0,,,,1.1628,0.0,0.0,0.0,229.31
7,10,6,0,,,,0.9116167,0.0,0.0,0.0,501.67
7,11,6,0,,,,1.7059166,0.0,0.0,0.0,533.53
7,12,6,0,,,,2.7907166,0.0,0.0,0.0,373.62
7,13,6,0,,,,2.5391,0.0,0.0,0.0,356.12
7,14,6,0,,,,1.5508167,0.0,0.0,0.0,217.8
7,15,6,0,,,,2.9790168,0.0,0.0,0.0,573.26
7,16,6,0,,,,3.39775,0.0,0.0,0.0,82.53
7,17,6,0,,,,3.2639334,0.0,0.0,0.0,47.64
7,18,6,0,,,,3.7504666,0.0,0.0,0.0,118.6
7,19,6,0,,,,3.7018332,0.0,0.0,0.0,40.92
7,20,6,0,,,,2.4097,0.0,0.0,0.0,8.78
7,21,6,0,,,,3.0043666,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.6599834,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.1627,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2194834,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.2848333,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.2825167,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.3156,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.37116668,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.71938336,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.6232111,0.0,0.0,0.0,0.0
7,7,7,0,,,,0.41821668,0.0,0.0,0.0,62.14
7,8,7,0,,,,0.89846665,0.0,0.0,0.0,13.56
7,9,7,0,,,,0.5426,0.0,0.0,0.0,81.32
7,10,7,0,,,,0.75341666,0.0,0.0,0.0,193.14
7,11,7,0,,,,5.9765,0.0,0.0,0.0,213.36
7,12,7,0,,,,2.98405,0.0,0.0,0.0,329.81
7,13,7,0,,,,2.3095167,0.0,0.0,0.0,566.46
7,14,7,0,,,,8.128933,0.0,0.0,0.0,557.88
7,15,7,0,,,,3.5080333,0.0,0.0,0.0,416.26
7,16,7,0,,,,2.7296333,0.0,0.0,0.0,494.9
7,17,7,0,,,,6.4651833,0.0,0.0,0.0,240.32
7,18,7,0,,,,4.7323165,0.0,0.0,0.0,23.16
7,19,7,0,,,,5.943617,0.0,0.0,0.0,3.68
7,20,7,0,,,,5.5498,0.0,0.0,0.0,0.11
7,21,7,0,,,,6.0594,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.1214583,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.45451668,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2273834,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4662334,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.33406666,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.36193332,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.3675,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.1772166,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.9595778,0.0,0.0,0.0,0.0
7,7,1,0,,,,0.68481666,0.0,0.0,0.0,63.1
7,8,1,0,,,,0.9379167,0.0,0.0,0.0,216.56
7,9,1,0,,,,0.62016666,0.0,0.0,0.0,273.82
7,10,1,0,,,,6.5450835,0.0,0.0,0.0,494.33
7,11,1,0,,,,4.64575,0.0,0.0,0.0,512.92
7,12,1,0,,,,4.12265,0.0,0.0,0.0,770.84
7,13,1,0,,,,2.66065,0.0,0.0,0.0,709.22
7,14,1,0,,,,3.64965,0.0,0.0,0.0,732.03
7,15,1,0,,,,0.30703333,0.0,0.0,0.0,686.42
7,16,1,0,,,,2.58095,0.0,0.0,0.0,546.79
7,17,1,0,,,,3.2913916,0.0,0.0,0.0,386.45
7,18,1,0,,,,3.3492,0.0,0.0,0.0,197.98
7,19,1,0,,,,3.6983666,0.0,0.0,0.0,38.38
7,20,1,0,,,,1.218,0.0,0.0,0.0,6.9
7,21,1,0,,,,3.5275166,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.5743666,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.6469667,0.0,0.0,0.0,0.0
