month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,2.18875,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.3706666,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.10125,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.54321665,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.5428333,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.5124333,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.34868333,0.0,0.0,0.0,0.87
8,7,1,0,,,,0.67861664,0.0,0.0,0.0,41.12
8,8,1,0,,,,1.5065,0.0,0.0,0.0,14.06
8,9,1,0,,,,1.6521167,0.0,0.0,0.0,58.05
8,10,1,0,,,,2.7347834,0.0,0.0,0.0,310.95
8,11,1,0,,,,2.9716666,0.0,0.0,0.0,309.85
8,12,1,0,,,,3.526,0.0,0.0,0.0,408.25
8,13,1,0,,,,3.8720334,0.0,0.0,0.0,253.05
8,14,1,0,,,,3.4493666,0.0,0.0,0.0,171.52
8,15,1,0,,,,3.3364167,0.0,0.0,0.0,75.01
8,16,1,0,,,,2.2620666,0.0,0.0,0.0,87.93
8,17,1,0,,,,0.9674501,0.0,0.0,0.0,82.53
8,18,1,0,,,,0.16195008,0.0,0.0,0.0,39.56
8,19,1,0,,,,0.0059500607,0.0,0.0,0.0,13.2
8,20,1,0,,,,0.35833338,0.0,0.0,0.0,2.03
8,21,1,0,,,,1.5845,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.5612333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.4342,0.0,0.0,0.0,0.0
8,24,1,0,,,,4.132075,0.0,0.0,0.0,0.0
8,1,2,0,,,,2.9009166,0.0,0.0,0.0,0.0
8,2,2,0,,,,2.2597833,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.4480667,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.1343666,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.35226667,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.34945,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.7421,0.0,0.0,0.0,11.5
8,8,2,0,,,,0.60545,0.0,0.0,0.0,125.83
8,9,2,0,,,,2.4703333,0.0,0.0,0.0,134.75
8,10,2,0,,,,1.9930333,0.0,0.0,0.0,390.48
8,11,2,0,,,,3.3299167,0.0,0.0,0.0,494.46
8,12,2,0,,,,1.87625,0.0,0.0,0.0,330.74
8,13,2,0,,,,1.30285,0.0,0.0,0.0,511.35
8,14,2,0,,,,1.2250501,0.0,0.0,0.0,245.64
8,15,2,0,,,,3.2147334,0.0,0.0,0.0,386.38
8,16,2,0,,,,2.4969168,0.0,0.0,0.0,437.32
8,17,2,0,,,,0.869,0.0,0.0,0.0,57.81
8,18,2,0,,,,0.30870003,0.0,0.0,0.0,191.58
8,19,2,0,,,,1.3966833,0.0,0.0,0.0,40.21
8,20,2,0,,,,9.918213e-08,0.0,0.0,0.0,4.87
8,21,2,0,,,,9.7529096e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.969076e-08,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.015183425,0.0,0.0,0.0,4.99
8,8,3,0,,,,0.31670004,0.0,0.0,0.0,141.86
8,9,3,0,,,,1.3032666,0.0,0.0,0.0,242.66
8,10,3,0,,,,2.5682666,0.0,0.0,0.0,197.38
8,11,3,0,,,,1.1945833,0.0,0.0,0.0,245.73
8,12,3,0,,,,1.3531,0.0,0.0,0.0,365.33
8,13,3,0,,,,3.0735,0.0,0.0,0.0,226.42
8,14,3,0,,,,2.9029,0.0,0.0,0.0,50.03
8,15,3,0,,,,3.8458834,0.0,0.0,0.0,136.8
8,16,3,0,,,,3.2118,0.0,0.0,0.0,259.39
8,17,3,0,,,,1.9543167,0.0,0.0,0.0,58.79
8,18,3,0,,,,0.23120005,0.0,0.0,0.0,64.11
8,19,3,0,,,,9.880066e-08,0.0,0.0,0.0,16.24
8,20,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.13
8,21,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.921392e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.16690005,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.37108332,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.41593334,0.0,0.0,0.0,18.04
8,8,4,0,,,,0.48873332,0.0,0.0,0.0,183.25
8,9,4,0,,,,1.0086334,0.0,0.0,0.0,419.01
8,10,4,0,,,,1.2675667,0.0,0.0,0.0,566.92
8,11,4,0,,,,0.44953334,0.0,0.0,0.0,631.56
8,12,4,0,,,,1.8291667,0.0,0.0,0.0,798.3
8,13,4,0,,,,2.4162333,0.0,0.0,0.0,807.67
8,14,4,0,,,,2.9166167,0.0,0.0,0.0,789.21
8,15,4,0,,,,2.75435,0.0,0.0,0.0,700.18
8,16,4,0,,,,2.775,0.0,0.0,0.0,585.76
8,17,4,0,,,,2.59095,0.0,0.0,0.0,399.45
8,18,4,0,,,,2.4160333,0.0,0.0,0.0,196.43
8,19,4,0,,,,2.2407832,0.0,0.0,0.0,36.93
8,20,4,0,,,,2.1395333,0.0,0.0,0.0,3.39
8,21,4,0,,,,2.7544668,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.7236166,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.3486333,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.3118583,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.32428333,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.0728166,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.32325,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.32686666,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.32085,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.3873,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.0531334,0.0,0.0,0.0,5.03
8,8,5,0,,,,1.6359167,0.0,0.0,0.0,218.46
8,9,5,0,,,,1.6890666,0.0,0.0,0.0,416.38
8,10,5,0,,,,1.9958333,0.0,0.0,0.0,574.11
8,11,5,0,,,,1.8122667,0.0,0.0,0.0,360.63
8,12,5,0,,,,4.10505,0.0,0.0,0.0,234.37
8,13,5,0,,,,4.2035165,0.0,0.0,0.0,818.82
8,14,5,0,,,,3.1676,0.0,0.0,0.0,769.98
8,15,5,0,,,,3.0072334,0.0,0.0,0.0,102.9
8,16,5,0,,,,1.38875,0.0,0.0,0.0,519.68
8,17,5,0,,,,2.00315,0.0,0.0,0.0,311.95
8,18,5,0,,,,2.8486533,0.0,0.0,0.0,159.32
8,19,5,0,,,,1.2497833,0.0,0.0,0.0,46.91
8,20,5,0,,,,0.51661664,0.0,0.0,0.0,3.88
8,21,5,0,,,,0.5230833,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.1345167,0.0,0.0,0.0,0.0
8,23,5,0,,,,4.1400332,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.1586833,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0481334,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.91405,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.0607667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.6264333,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.51935,0.0,0.0,0.0,0.0
8,6,6,0,,,,2.05595,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.38273335,0.0,0.0,0.0,70.93
8,8,6,0,,,,1.3047333,0.0,0.0,0.0,240.35
8,9,6,0,,,,1.65955,0.0,0.0,0.0,443.72
8,10,6,0,,,,1.0151,0.0,0.0,0.0,607.61
8,11,6,0,,,,2.8487666,0.0,0.0,0.0,725.41
8,12,6,0,,,,1.9472166,0.0,0.0,0.0,741.76
8,13,6,0,,,,1.3979833,0.0,0.0,0.0,797.03
8,14,6,0,,,,2.6798167,0.0,0.0,0.0,776.28
8,15,6,0,,,,1.2298334,0.0,0.0,0.0,688.45
8,16,6,0,,,,2.7432666,0.0,0.0,0.0,555.17
8,17,6,0,,,,3.3352334,0.0,0.0,0.0,380.07
8,18,6,0,,,,4.131417,0.0,0.0,0.0,169.46
8,19,6,0,,,,4.12065,0.0,0.0,0.0,34.4
8,20,6,0,,,,4.267017,0.0,0.0,0.0,2.86
8,21,6,0,,,,2.9173667,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.7213167,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.0226667,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.743075,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.42406666,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.58453333,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.54045,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.37853333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.41631666,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.41616666,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.42356667,0.0,0.0,0.0,61.03
8,8,7,0,,,,0.43265,0.0,0.0,0.0,224.94
8,9,7,0,,,,0.5618167,0.0,0.0,0.0,371.45
8,10,7,0,,,,0.85648334,0.0,0.0,0.0,497.15
8,11,7,0,,,,1.2786167,0.0,0.0,0.0,672.59
8,12,7,0,,,,3.3530667,0.0,0.0,0.0,750.72
8,13,7,0,,,,3.4007084,0.0,0.0,0.0,703.78
8,14,7,0,,,,1.552,0.0,0.0,0.0,691.57
8,15,7,0,,,,1.57345,0.0,0.0,0.0,453.91
8,16,7,0,,,,1.8438667,0.0,0.0,0.0,409.35
8,17,7,0,,,,1.6728667,0.0,0.0,0.0,279.89
8,18,7,0,,,,1.5784833,0.0,0.0,0.0,18.22
8,19,7,0,,,,1.2407833,0.0,0.0,0.0,6.23
8,20,7,0,,,,1.2977834,0.0,0.0,0.0,1.13
8,21,7,0,,,,1.3730333,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.3935167,0.0,0.0,0.0,0.0
8,23,7,0,,,,3.08955,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.1376333,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.22955,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.23131667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.2826,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.46075,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.27375,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.31601667,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.7234167,0.0,0.0,0.0,60.06
8,8,1,0,,,,1.32505,0.0,0.0,0.0,165.84
8,9,1,0,,,,0.23455,0.0,0.0,0.0,309.42
8,10,1,0,,,,0.24065,0.0,0.0,0.0,305.84
8,11,1,0,,,,0.246,0.0,0.0,0.0,103.57
8,12,1,0,,,,0.77933335,0.0,0.0,0.0,597.7
8,13,1,0,,,,0.9228,0.0,0.0,0.0,729.66
8,14,1,0,,,,1.8790166,0.0,0.0,0.0,724.07
8,15,1,0,,,,0.89056665,0.0,0.0,0.0,34.64
8,16,1,0,,,,2.5402834,0.0,0.0,0.0,38.72
8,17,1,0,,,,2.5602,0.0,0.0,0.0,284.6
8,18,1,0,,,,2.4899666,0.0,0.0,0.0,163.84
8,19,1,0,,,,1.0331,0.0,0.0,0.0,38.42
8,20,1,0,,,,1.3271166,0.0,0.0,0.0,0.78
8,21,1,0,,,,1.50865,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.2637666,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.2306166,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.263,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.25495,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.24846667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.28611666,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.2902,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.3257,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.30123332,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.44341666,0.0,0.0,0.0,59.68
8,8,2,0,,,,0.6433333,0.0,0.0,0.0,230.1
8,9,2,0,,,,0.81381667,0.0,0.0,0.0,419.02
8,10,2,0,,,,0.53078336,0.0,0.0,0.0,577.06
8,11,2,0,,,,1.1692333,0.0,0.0,0.0,649.32
8,12,2,0,,,,0.48268333,0.0,0.0,0.0,645.71
8,13,2,0,,,,1.33445,0.0,0.0,0.0,482.87
8,14,2,0,,,,1.5922,0.0,0.0,0.0,672.78
8,15,2,0,,,,2.0638666,0.0,0.0,0.0,601.63
8,16,2,0,,,,2.0493834,0.0,0.0,0.0,437.42
8,17,2,0,,,,2.19845,0.0,0.0,0.0,220.42
8,18,2,0,,,,1.36595,0.0,0.0,0.0,10.54
8,19,2,0,,,,2.02715,0.0,0.0,0.0,37.92
8,20,2,0,,,,1.2350667,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.3295667,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.4682833,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.80123335,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.0259084,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.5454,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.24611667,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.24658333,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.27951667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.28998333,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.32435,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.2975,0.0,0.0,0.0,64.12
8,8,3,0,,,,0.41101667,0.0,0.0,0.0,229.96
8,9,3,0,,,,0.252,0.0,0.0,0.0,435.71
8,10,3,0,,,,0.25775,0.0,0.0,0.0,594.42
8,11,3,0,,,,0.26226667,0.0,0.0,0.0,666.55
8,12,3,0,,,,0.89743334,0.0,0.0,0.0,735.62
8,13,3,0,,,,1.9614834,0.0,0.0,0.0,617.61
8,14,3,0,,,,1.5503167,0.0,0.0,0.0,645.71
8,15,3,0,,,,1.9515667,0.0,0.0,0.0,532.54
8,16,3,0,,,,2.4636166,0.0,0.0,0.0,456.28
8,17,3,0,,,,2.3824334,0.0,0.0,0.0,299.33
8,18,3,0,,,,1.5748,0.0,0.0,0.0,128.01
8,19,3,0,,,,1.8739,0.0,0.0,0.0,39.12
8,20,3,0,,,,1.4388833,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.0753833,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.9546833,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1429833,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.458125,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.25266665,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.25285,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.25668332,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.29468334,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.29443333,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.32125,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.8206667,0.0,0.0,0.0,3.88
8,8,4,0,,,,0.37295,0.0,0.0,0.0,11.88
8,9,4,0,,,,0.3608,0.0,0.0,0.0,29.13
8,10,4,0,,,,0.8186833,0.0,0.0,0.0,105.58
8,11,4,0,,,,0.8965,0.0,0.0,0.0,129.26
8,12,4,0,,,,0.90061665,0.0,0.0,0.0,346.04
8,13,4,0,,,,1.12115,0.0,0.0,0.0,175.43
8,14,4,0,,,,1.6426834,0.0,0.0,0.0,316.09
8,15,4,0,,,,2.0021,0.0,0.0,0.0,186.53
8,16,4,0,,,,2.3214834,0.0,0.0,0.0,357.68
8,17,4,0,,,,2.9646833,0.0,0.0,0.0,363.48
8,18,4,0,,,,2.0058668,0.0,0.0,0.0,171.27
8,19,4,0,,,,1.82565,0.0,0.0,0.0,33.26
8,20,4,0,,,,1.5773,0.0,0.0,0.0,0.0
8,21,4,0,,,,3.0158,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.5083833,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.4875833,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.55819166,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.2452,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.14395,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.23936667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.23985,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.28238332,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.84213334,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.57025,0.0,0.0,0.0,59.48
8,8,5,0,,,,1.3216166,0.0,0.0,0.0,222.05
8,9,5,0,,,,0.2413,0.0,0.0,0.0,409.39
8,10,5,0,,,,1.6513667,0.0,0.0,0.0,554.53
8,11,5,0,,,,0.24345,0.0,0.0,0.0,671.46
8,12,5,0,,,,2.34975,0.0,0.0,0.0,737.9
8,13,5,0,,,,1.1216667,0.0,0.0,0.0,730.45
8,14,5,0,,,,3.5453,0.0,0.0,0.0,709.01
8,15,5,0,,,,2.1092834,0.0,0.0,0.0,625.89
8,16,5,0,,,,3.4137166,0.0,0.0,0.0,505.84
8,17,5,0,,,,2.1117334,0.0,0.0,0.0,347.67
8,18,5,0,,,,1.8719,0.0,0.0,0.0,165.43
8,19,5,0,,,,2.2264833,0.0,0.0,0.0,31.98
8,20,5,0,,,,0.88895,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.2212167,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.1846666,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.8266833,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.8171167,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.3402,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.33856666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.33631667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.33263335,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.33343333,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.32356668,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.4010167,0.0,0.0,0.0,57.57
8,8,6,0,,,,0.59571666,0.0,0.0,0.0,208.55
8,9,6,0,,,,1.63325,0.0,0.0,0.0,388.04
8,10,6,0,,,,2.0594666,0.0,0.0,0.0,534.47
8,11,6,0,,,,1.1735834,0.0,0.0,0.0,655.22
8,12,6,0,,,,3.1045334,0.0,0.0,0.0,714.57
8,13,6,0,,,,0.24978334,0.0,0.0,0.0,701.48
8,14,6,0,,,,1.9863,0.0,0.0,0.0,707.11
8,15,6,0,,,,2.5148833,0.0,0.0,0.0,622.17
8,16,6,0,,,,2.7122166,0.0,0.0,0.0,338.6
8,17,6,0,,,,3.7848,0.0,0.0,0.0,336.62
8,18,6,0,,,,3.7607334,0.0,0.0,0.0,156.35
8,19,6,0,,,,0.7412,0.0,0.0,0.0,18.64
8,20,6,0,,,,0.90463334,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.91426665,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.7683666,0.0,0.0,0.0,0.0
8,23,6,0,,,,3.8286834,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.4850583,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.6343,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.33941665,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.3411,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.33128333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.33165,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.3226,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.32455,0.0,0.0,0.0,51.07
8,8,7,0,,,,0.33438334,0.0,0.0,0.0,169.44
8,9,7,0,,,,1.8986334,0.0,0.0,0.0,350.29
8,10,7,0,,,,1.5224833,0.0,0.0,0.0,506.89
8,11,7,0,,,,1.1283,0.0,0.0,0.0,649.6
8,12,7,0,,,,1.5307167,0.0,0.0,0.0,714.71
8,13,7,0,,,,1.9788166,0.0,0.0,0.0,740.81
8,14,7,0,,,,3.8826833,0.0,0.0,0.0,648.3
8,15,7,0,,,,3.2689166,0.0,0.0,0.0,631.32
8,16,7,0,,,,4.0649166,0.0,0.0,0.0,510.95
8,17,7,0,,,,3.0569167,0.0,0.0,0.0,342.73
8,18,7,0,,,,2.6119332,0.0,0.0,0.0,158.62
8,19,7,0,,,,1.7332916,0.0,0.0,0.0,26.55
8,20,7,0,,,,2.3721166,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.2323167,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.0672166,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.55193335,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.5736083,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.2454,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.24298333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.24105,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.3421333,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.24066667,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.27107915,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.65405,0.0,0.0,0.0,3.34
8,8,1,0,,,,0.28448334,0.0,0.0,0.0,19.19
8,9,1,0,,,,0.24361667,0.0,0.0,0.0,62.13
8,10,1,0,,,,0.24693333,0.0,0.0,0.0,78.96
8,11,1,0,,,,0.25441667,0.0,0.0,0.0,96.96
8,12,1,0,,,,0.26265,0.0,0.0,0.0,147.69
8,13,1,0,,,,1.7156167,0.0,0.0,0.0,114.54
8,14,1,0,,,,2.2437167,0.0,0.0,0.0,103.42
8,15,1,0,,,,2.2793,0.0,0.0,0.0,162.82
8,16,1,0,,,,3.4117832,0.0,0.0,0.0,96.52
8,17,1,0,,,,2.7945333,0.0,0.0,0.0,101.23
8,18,1,0,,,,2.0758834,0.0,0.0,0.0,94.3
8,19,1,0,,,,2.9143333,0.0,0.0,0.0,8.83
8,20,1,0,,,,2.9142666,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.50205,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.6635666,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1398166,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.7814083,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.75726664,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.24348333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.2415,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.24276666,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.2409,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.6627833,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.43051666,0.0,0.0,0.0,2.88
8,8,2,0,,,,1.29595,0.0,0.0,0.0,11.47
8,9,2,0,,,,1.0692834,0.0,0.0,0.0,24.9
8,10,2,0,,,,1.4121833,0.0,0.0,0.0,70.53
8,11,2,0,,,,1.8361167,0.0,0.0,0.0,73.58
8,12,2,0,,,,2.04715,0.0,0.0,0.0,104.0
8,13,2,0,,,,2.344,0.0,0.0,0.0,100.73
8,14,2,0,,,,3.2501333,0.0,0.0,0.0,64.79
8,15,2,0,,,,2.9589918,0.0,0.0,0.0,50.29
8,16,2,0,,,,3.31085,0.0,0.0,0.0,44.97
8,17,2,0,,,,2.8871,0.0,0.0,0.0,31.75
8,18,2,0,,,,2.82405,0.0,0.0,0.0,36.06
8,19,2,0,,,,2.5994334,0.0,0.0,0.0,11.96
8,20,2,0,,,,1.6674,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.5089667,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.6122833,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.80471665,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.73158336,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.2455,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.6580833,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.24146667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.24288334,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.24126667,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.38726667,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.45421666,0.0,0.0,0.0,2.89
8,8,3,0,,,,0.6568,0.0,0.0,0.0,10.88
8,9,3,0,,,,0.24231666,0.0,0.0,0.0,52.24
8,10,3,0,,,,0.24713333,0.0,0.0,0.0,97.36
8,11,3,0,,,,0.25355,0.0,0.0,0.0,132.77
8,12,3,0,,,,0.26156667,0.0,0.0,0.0,119.9
8,13,3,0,,,,1.6231834,0.0,0.0,0.0,106.17
8,14,3,0,,,,1.7235334,0.0,0.0,0.0,130.23
8,15,3,0,,,,2.3309333,0.0,0.0,0.0,120.43
8,16,3,0,,,,3.9105666,0.0,0.0,0.0,132.99
8,17,3,0,,,,4.0357833,0.0,0.0,0.0,64.27
8,18,3,0,,,,3.9123,0.0,0.0,0.0,64.78
8,19,3,0,,,,3.0376666,0.0,0.0,0.0,18.44
8,20,3,0,,,,2.1866333,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.3272667,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.1382167,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.48685,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.87633336,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.33036667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.798,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.32671666,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.32803333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.32653335,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.53508335,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.2811834,0.0,0.0,0.0,53.86
8,8,4,0,,,,1.0900167,0.0,0.0,0.0,229.11
8,9,4,0,,,,0.25835,0.0,0.0,0.0,430.35
8,10,4,0,,,,0.24144167,0.0,0.0,0.0,586.44
8,11,4,0,,,,0.25191668,0.0,0.0,0.0,707.94
8,12,4,0,,,,0.25968334,0.0,0.0,0.0,741.0
8,13,4,0,,,,1.3418334,0.0,0.0,0.0,723.98
8,14,4,0,,,,1.6900834,0.0,0.0,0.0,739.31
8,15,4,0,,,,3.7770834,0.0,0.0,0.0,655.09
8,16,4,0,,,,2.6672168,0.0,0.0,0.0,528.89
8,17,4,0,,,,2.96595,0.0,0.0,0.0,354.06
8,18,4,0,,,,2.2887666,0.0,0.0,0.0,160.4
8,19,4,0,,,,2.4074833,0.0,0.0,0.0,25.43
8,20,4,0,,,,0.79775,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.8677833,0.0,0.0,0.0,0.0
8,22,4,0,,,,3.0733,0.0,0.0,0.0,0.0
8,23,4,0,,,,3.3424833,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.24590833,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.6951333,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.98183334,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.24146667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.2435,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.24176666,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.36305,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.96905,0.0,0.0,0.0,49.58
8,8,5,0,,,,0.99485,0.0,0.0,0.0,227.86
8,9,5,0,,,,0.48703334,0.0,0.0,0.0,414.0
8,10,5,0,,,,0.48043334,0.0,0.0,0.0,551.4
8,11,5,0,,,,0.583,0.0,0.0,0.0,654.96
8,12,5,0,,,,1.4430166,0.0,0.0,0.0,722.94
8,13,5,0,,,,2.0887833,0.0,0.0,0.0,730.33
8,14,5,0,,,,4.114267,0.0,0.0,0.0,695.43
8,15,5,0,,,,3.8571334,0.0,0.0,0.0,607.99
8,16,5,0,,,,3.6715333,0.0,0.0,0.0,476.73
8,17,5,0,,,,2.1684,0.0,0.0,0.0,335.31
8,18,5,0,,,,2.0450666,0.0,0.0,0.0,152.3
8,19,5,0,,,,0.50015,0.0,0.0,0.0,25.43
8,20,5,0,,,,0.6344,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.81006664,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.5341334,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.2852833,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.827425,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.35181665,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.34628335,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.34535,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.33596668,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.333,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.32751667,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.3314,0.0,0.0,0.0,50.83
8,8,6,0,,,,1.4422,0.0,0.0,0.0,211.41
8,9,6,0,,,,0.35753334,0.0,0.0,0.0,397.07
8,10,6,0,,,,1.8106,0.0,0.0,0.0,539.11
8,11,6,0,,,,1.8813167,0.0,0.0,0.0,650.72
8,12,6,0,,,,1.7139333,0.0,0.0,0.0,724.63
8,13,6,0,,,,1.49425,0.0,0.0,0.0,726.67
8,14,6,0,,,,2.7159333,0.0,0.0,0.0,687.57
8,15,6,0,,,,3.0956666,0.0,0.0,0.0,603.25
8,16,6,0,,,,2.4665167,0.0,0.0,0.0,487.27
8,17,6,0,,,,4.072067,0.0,0.0,0.0,327.63
8,18,6,0,,,,1.9731667,0.0,0.0,0.0,145.27
8,19,6,0,,,,1.9266334,0.0,0.0,0.0,23.21
8,20,6,0,,,,2.5477333,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.6915,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.8841333,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.0754166,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.85744166,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.75621665,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.6002167,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.71155,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.5976667,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.45523334,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.34163332,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.16325,0.0,0.0,0.0,47.77
8,8,7,0,,,,0.6156833,0.0,0.0,0.0,219.31
8,9,7,0,,,,1.7480333,0.0,0.0,0.0,401.17
8,10,7,0,,,,0.28281668,0.0,0.0,0.0,538.8
8,11,7,0,,,,2.4431,0.0,0.0,0.0,641.65
8,12,7,0,,,,2.5310166,0.0,0.0,0.0,714.7
8,13,7,0,,,,1.3329,0.0,0.0,0.0,716.04
8,14,7,0,,,,1.8346833,0.0,0.0,0.0,681.63
8,15,7,0,,,,2.4219167,0.0,0.0,0.0,602.58
8,16,7,0,,,,2.2483666,0.0,0.0,0.0,485.0
8,17,7,0,,,,2.1375833,0.0,0.0,0.0,327.42
8,18,7,0,,,,2.1467166,0.0,0.0,0.0,144.16
8,19,7,0,,,,2.5283,0.0,0.0,0.0,22.45
8,20,7,0,,,,2.0263,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.7635666,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.5430667,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.2898333,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.2016416,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.26481667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.26173332,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.25961667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.26061666,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.26008335,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.53908336,0.0,0.0,0.0,0.0
8,7,1,0,,,,2.2979333,0.0,0.0,0.0,4.87
8,8,1,0,,,,0.26941666,0.0,0.0,0.0,57.33
8,9,1,0,,,,0.26255,0.0,0.0,0.0,174.04
8,10,1,0,,,,0.26136667,0.0,0.0,0.0,392.97
8,11,1,0,,,,0.2666,0.0,0.0,0.0,567.84
8,12,1,0,,,,0.28346667,0.0,0.0,0.0,354.83
8,13,1,0,,,,0.27923334,0.0,0.0,0.0,329.85
8,14,1,0,,,,0.26353332,0.0,0.0,0.0,642.63
8,15,1,0,,,,0.26535,0.0,0.0,0.0,330.06
8,16,1,0,,,,0.37688333,0.0,0.0,0.0,431.19
8,17,1,0,,,,3.5263333,0.0,0.0,0.0,344.87
8,18,1,0,,,,2.73315,0.0,0.0,0.0,129.29
8,19,1,0,,,,2.06445,0.0,0.0,0.0,22.16
8,20,1,0,,,,2.0899334,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.0470667,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.5803167,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.81951666,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.71885,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.27966666,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.27598333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.2758,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.27636668,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.2751,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.51848334,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.90215,0.0,0.0,0.0,44.67
8,8,2,0,,,,0.73861665,0.0,0.0,0.0,187.2
8,9,2,0,,,,0.29681668,0.0,0.0,0.0,393.78
8,10,2,0,,,,0.27545,0.0,0.0,0.0,486.38
8,11,2,0,,,,0.28176665,0.0,0.0,0.0,644.69
8,12,2,0,,,,0.29145,0.0,0.0,0.0,690.71
8,13,2,0,,,,0.29288334,0.0,0.0,0.0,666.7
8,14,2,0,,,,0.27815,0.0,0.0,0.0,557.46
8,15,2,0,,,,1.2031167,0.0,0.0,0.0,524.85
8,16,2,0,,,,1.42475,0.0,0.0,0.0,375.38
8,17,2,0,,,,1.85065,0.0,0.0,0.0,167.63
8,18,2,0,,,,2.2803833,0.0,0.0,0.0,95.01
8,19,2,0,,,,3.4754333,0.0,0.0,0.0,19.36
8,20,2,0,,,,1.1424167,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.80951667,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.7197666,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.4118834,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.88725835,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.36153334,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.83596665,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.36335,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.36355,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.3609,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.4365,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.39068332,0.0,0.0,0.0,46.66
8,8,3,0,,,,0.86715,0.0,0.0,0.0,216.55
8,9,3,0,,,,0.21358334,0.0,0.0,0.0,411.73
8,10,3,0,,,,0.21281667,0.0,0.0,0.0,562.77
8,11,3,0,,,,0.35426667,0.0,0.0,0.0,677.49
8,12,3,0,,,,0.46203333,0.0,0.0,0.0,744.81
8,13,3,0,,,,0.23118334,0.0,0.0,0.0,757.37
8,14,3,0,,,,0.21225,0.0,0.0,0.0,715.71
8,15,3,0,,,,1.30475,0.0,0.0,0.0,620.23
8,16,3,0,,,,1.7422667,0.0,0.0,0.0,500.71
8,17,3,0,,,,1.8311666,0.0,0.0,0.0,332.16
8,18,3,0,,,,1.77125,0.0,0.0,0.0,140.75
8,19,3,0,,,,1.8482167,0.0,0.0,0.0,19.27
8,20,3,0,,,,1.00345,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.0479834,0.0,0.0,0.0,0.0
8,22,3,0,,,,3.35725,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.5413166,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.753675,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.2373,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.67045,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.23311667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.23263334,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.23153333,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.6753333,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.49001667,0.0,0.0,0.0,46.1
8,8,4,0,,,,0.5880833,0.0,0.0,0.0,221.02
8,9,4,0,,,,0.23401667,0.0,0.0,0.0,383.08
8,10,4,0,,,,0.23256667,0.0,0.0,0.0,515.9
8,11,4,0,,,,0.23885,0.0,0.0,0.0,659.04
8,12,4,0,,,,0.24706666,0.0,0.0,0.0,729.9
8,13,4,0,,,,0.2427,0.0,0.0,0.0,657.55
8,14,4,0,,,,0.26849166,0.0,0.0,0.0,702.33
8,15,4,0,,,,1.3631,0.0,0.0,0.0,623.83
8,16,4,0,,,,1.6591667,0.0,0.0,0.0,497.82
8,17,4,0,,,,1.8732667,0.0,0.0,0.0,325.67
8,18,4,0,,,,1.17355,0.0,0.0,0.0,139.45
8,19,4,0,,,,0.8203833,0.0,0.0,0.0,17.8
8,20,4,0,,,,1.5041667,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.2369167,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.0503833,0.0,0.0,0.0,0.0
8,23,4,0,,,,3.4101,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.703275,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.3621,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.37776667,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.40825,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.40788335,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.40761667,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.6839667,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.68803334,0.0,0.0,0.0,43.44
8,8,5,0,,,,0.40368333,0.0,0.0,0.0,203.79
8,9,5,0,,,,0.33585,0.0,0.0,0.0,391.15
8,10,5,0,,,,0.33666667,0.0,0.0,0.0,509.4
8,11,5,0,,,,0.34648332,0.0,0.0,0.0,658.56
8,12,5,0,,,,0.35498333,0.0,0.0,0.0,726.66
8,13,5,0,,,,0.31261668,0.0,0.0,0.0,729.96
8,14,5,0,,,,0.29956666,0.0,0.0,0.0,687.34
8,15,5,0,,,,0.6289667,0.0,0.0,0.0,595.82
8,16,5,0,,,,2.8106334,0.0,0.0,0.0,481.9
8,17,5,0,,,,3.4190333,0.0,0.0,0.0,318.63
8,18,5,0,,,,0.99255,0.0,0.0,0.0,133.42
8,19,5,0,,,,0.6877667,0.0,0.0,0.0,17.05
8,20,5,0,,,,0.57946664,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.57551664,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.9181167,0.0,0.0,0.0,0.0
8,23,5,0,,,,4.07525,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.0883167,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.2922666,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.9285167,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.91791666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.8736167,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.70495,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.0369,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.67658335,0.0,0.0,0.0,44.0
8,8,6,0,,,,0.33913332,0.0,0.0,0.0,207.72
8,9,6,0,,,,0.3288,0.0,0.0,0.0,400.92
8,10,6,0,,,,0.6476333,0.0,0.0,0.0,555.59
8,11,6,0,,,,1.3261334,0.0,0.0,0.0,669.89
8,12,6,0,,,,0.4215,0.0,0.0,0.0,741.04
8,13,6,0,,,,2.0390167,0.0,0.0,0.0,754.04
8,14,6,0,,,,1.5540667,0.0,0.0,0.0,724.82
8,15,6,0,,,,1.8135,0.0,0.0,0.0,622.81
8,16,6,0,,,,2.84055,0.0,0.0,0.0,494.52
8,17,6,0,,,,2.2946,0.0,0.0,0.0,323.98
8,18,6,0,,,,1.08035,0.0,0.0,0.0,131.54
8,19,6,0,,,,1.4412833,0.0,0.0,0.0,16.34
8,20,6,0,,,,2.45615,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.7922,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.8528167,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.05925,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.3637167,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.85983336,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.4333833,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.36553332,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.36508334,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.36421666,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.35496667,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.35176668,0.0,0.0,0.0,41.1
8,8,7,0,,,,0.36585,0.0,0.0,0.0,208.13
8,9,7,0,,,,0.3694,0.0,0.0,0.0,397.91
8,10,7,0,,,,1.6364,0.0,0.0,0.0,544.31
8,11,7,0,,,,2.1894834,0.0,0.0,0.0,659.72
8,12,7,0,,,,2.9135,0.0,0.0,0.0,700.05
8,13,7,0,,,,2.7740834,0.0,0.0,0.0,682.23
8,14,7,0,,,,2.9568,0.0,0.0,0.0,656.18
8,15,7,0,,,,2.4863334,0.0,0.0,0.0,594.6
8,16,7,0,,,,2.3216667,0.0,0.0,0.0,461.37
8,17,7,0,,,,2.8256667,0.0,0.0,0.0,304.02
8,18,7,0,,,,2.4977,0.0,0.0,0.0,125.82
8,19,7,0,,,,1.9486667,0.0,0.0,0.0,15.13
8,20,7,0,,,,2.3781667,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.2514668,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.9759667,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.7493666,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.37755,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.36478335,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.35878333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.35475,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.3562,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.35378334,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.58676666,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.6534167,0.0,0.0,0.0,39.07
8,8,1,0,,,,0.37028334,0.0,0.0,0.0,210.68
8,9,1,0,,,,0.26371667,0.0,0.0,0.0,410.86
8,10,1,0,,,,0.26081666,0.0,0.0,0.0,564.25
8,11,1,0,,,,0.26875,0.0,0.0,0.0,678.7
8,12,1,0,,,,0.27711666,0.0,0.0,0.0,744.71
8,13,1,0,,,,0.27486667,0.0,0.0,0.0,747.62
8,14,1,0,,,,1.0825,0.0,0.0,0.0,706.5
8,15,1,0,,,,1.78745,0.0,0.0,0.0,611.63
8,16,1,0,,,,2.4903667,0.0,0.0,0.0,485.78
8,17,1,0,,,,2.1038167,0.0,0.0,0.0,308.98
8,18,1,0,,,,1.6112334,0.0,0.0,0.0,126.61
8,19,1,0,,,,1.8694167,0.0,0.0,0.0,14.02
8,20,1,0,,,,1.6167834,0.0,0.0,0.0,0.0
8,21,1,0,,,,4.136017,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.9309332,0.0,0.0,0.0,0.0
8,23,1,0,,,,3.6669,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.4447584,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.37116668,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.41143334,0.0,0.0,0.0,0.0
8,3,2,0,,,,2.1465833,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.364,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.36433333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.55198336,0.0,0.0,0.0,0.0
8,7,2,0,,,,2.5318,0.0,0.0,0.0,39.9
8,8,2,0,,,,0.40206668,0.0,0.0,0.0,205.55
8,9,2,0,,,,0.36858332,0.0,0.0,0.0,386.94
8,10,2,0,,,,0.3684,0.0,0.0,0.0,534.28
8,11,2,0,,,,0.37643334,0.0,0.0,0.0,655.21
8,12,2,0,,,,0.39561668,0.0,0.0,0.0,724.07
8,13,2,0,,,,0.7310167,0.0,0.0,0.0,723.06
8,14,2,0,,,,0.36456665,0.0,0.0,0.0,673.5
8,15,2,0,,,,0.36425,0.0,0.0,0.0,581.08
8,16,2,0,,,,2.3025832,0.0,0.0,0.0,458.24
8,17,2,0,,,,2.1494668,0.0,0.0,0.0,299.3
8,18,2,0,,,,2.1844168,0.0,0.0,0.0,121.24
8,19,2,0,,,,0.9891667,0.0,0.0,0.0,12.17
8,20,2,0,,,,1.8959167,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.9200333,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.4844,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.7901666,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.650225,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.01805,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.91251665,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.74383336,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.67506665,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.92855,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.7079667,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.73475,0.0,0.0,0.0,1.04
8,8,3,0,,,,0.49793333,0.0,0.0,0.0,64.93
8,9,3,0,,,,0.3667,0.0,0.0,0.0,328.17
8,10,3,0,,,,0.36523333,0.0,0.0,0.0,512.0
8,11,3,0,,,,0.37118334,0.0,0.0,0.0,631.77
8,12,3,0,,,,1.30825,0.0,0.0,0.0,694.68
8,13,3,0,,,,0.84155,0.0,0.0,0.0,712.83
8,14,3,0,,,,2.6729333,0.0,0.0,0.0,614.83
8,15,3,0,,,,4.1215835,0.0,0.0,0.0,85.63
8,16,3,0,,,,4.2004833,0.0,0.0,0.0,422.67
8,17,3,0,,,,4.0320334,0.0,0.0,0.0,296.94
8,18,3,0,,,,2.3202333,0.0,0.0,0.0,113.03
8,19,3,0,,,,2.2276,0.0,0.0,0.0,10.51
8,20,3,0,,,,2.8514166,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.6839833,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.0885334,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.2208667,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.9681,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.52120835,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.9643833,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.5197667,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.52061665,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.5179167,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.6858,0.0,0.0,0.0,0.0
9,7,4,0,,,,1.3415333,0.0,0.0,0.0,26.33
9,8,4,0,,,,1.3374667,0.0,0.0,0.0,184.92
9,9,4,0,,,,0.92685,0.0,0.0,0.0,380.33
9,10,4,0,,,,1.4490833,0.0,0.0,0.0,543.23
9,11,4,0,,,,1.17945,0.0,0.0,0.0,659.21
9,12,4,0,,,,1.4550667,0.0,0.0,0.0,697.89
9,13,4,0,,,,1.9212,0.0,0.0,0.0,640.67
9,14,4,0,,,,2.2056668,0.0,0.0,0.0,569.86
9,15,4,0,,,,2.4127667,0.0,0.0,0.0,436.71
9,16,4,0,,,,2.0073,0.0,0.0,0.0,358.19
9,17,4,0,,,,2.5225418,0.0,0.0,0.0,257.91
9,18,4,0,,,,2.0688834,0.0,0.0,0.0,110.85
9,19,4,0,,,,2.4768167,0.0,0.0,0.0,9.38
9,20,4,0,,,,1.9078,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.60035,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.99231666,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.73438334,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.68256664,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.26635,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.29023334,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.33993334,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.35926667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.35988334,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.32545,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.426,0.0,0.0,0.0,34.99
9,8,5,0,,,,0.31828332,0.0,0.0,0.0,198.04
9,9,5,0,,,,0.3145,0.0,0.0,0.0,390.85
9,10,5,0,,,,0.31323335,0.0,0.0,0.0,540.79
9,11,5,0,,,,0.7650667,0.0,0.0,0.0,647.86
9,12,5,0,,,,1.0976167,0.0,0.0,0.0,713.33
9,13,5,0,,,,1.6493,0.0,0.0,0.0,690.05
9,14,5,0,,,,1.0753,0.0,0.0,0.0,637.52
9,15,5,0,,,,2.0166333,0.0,0.0,0.0,489.64
9,16,5,0,,,,1.7876166,0.0,0.0,0.0,406.39
9,17,5,0,,,,2.0006833,0.0,0.0,0.0,281.66
9,18,5,0,,,,1.7599666,0.0,0.0,0.0,112.24
9,19,5,0,,,,0.5104667,0.0,0.0,0.0,8.2
9,20,5,0,,,,0.45935,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.45975,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.45618334,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.30165,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.36419168,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.37078333,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.78538334,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.52375,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.46841666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.46798334,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.46696666,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.4601,0.0,0.0,0.0,27.81
9,8,6,0,,,,0.43663332,0.0,0.0,0.0,173.13
9,9,6,0,,,,0.3964,0.0,0.0,0.0,360.7
9,10,6,0,,,,0.48616666,0.0,0.0,0.0,512.86
9,11,6,0,,,,0.69911665,0.0,0.0,0.0,613.49
9,12,6,0,,,,0.64255,0.0,0.0,0.0,682.27
9,13,6,0,,,,0.28153333,0.0,0.0,0.0,621.61
9,14,6,0,,,,0.2711,0.0,0.0,0.0,285.97
9,15,6,0,,,,0.26816666,0.0,0.0,0.0,151.42
9,16,6,0,,,,0.2668,0.0,0.0,0.0,40.21
9,17,6,0,,,,3.4740167,0.0,0.0,0.0,122.99
9,18,6,0,,,,2.6866834,0.0,0.0,0.0,4.12
9,19,6,0,,,,1.7463167,0.0,0.0,0.0,6.67
9,20,6,0,,,,1.7413833,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.6204667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.3573166,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.8105,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.7085417,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.50275,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.51246667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.50755,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.50376666,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.5018167,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.49951667,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.5019,0.0,0.0,0.0,0.65
9,8,7,0,,,,0.5541667,0.0,0.0,0.0,9.63
9,9,7,0,,,,0.73502916,0.0,0.0,0.0,35.79
9,10,7,0,,,,0.93725,0.0,0.0,0.0,64.72
9,11,7,0,,,,0.6441,0.0,0.0,0.0,319.77
9,12,7,0,,,,0.4577,0.0,0.0,0.0,364.8
9,13,7,0,,,,0.6202,0.0,0.0,0.0,414.97
9,14,7,0,,,,0.59595,0.0,0.0,0.0,318.45
9,15,7,0,,,,0.56975,0.0,0.0,0.0,80.21
9,16,7,0,,,,0.58488333,0.0,0.0,0.0,69.21
9,17,7,0,,,,0.65468335,0.0,0.0,0.0,58.37
9,18,7,0,,,,1.0248834,0.0,0.0,0.0,6.54
9,19,7,0,,,,0.93576664,0.0,0.0,0.0,5.38
9,20,7,0,,,,1.4256834,0.0,0.0,0.0,0.0
9,21,7,0,,,,3.2539833,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.3664334,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.1669333,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.5545334,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.49216667,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.51425,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.50915,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.51085,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.5110833,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.51163334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.5061333,0.0,0.0,0.0,32.85
9,8,1,0,,,,0.51453334,0.0,0.0,0.0,120.58
9,9,1,0,,,,0.5219667,0.0,0.0,0.0,210.17
9,10,1,0,,,,0.6870833,0.0,0.0,0.0,218.18
9,11,1,0,,,,0.78471667,0.0,0.0,0.0,541.99
9,12,1,0,,,,1.18655,0.0,0.0,0.0,524.4
9,13,1,0,,,,1.0238833,0.0,0.0,0.0,647.9
9,14,1,0,,,,0.6224667,0.0,0.0,0.0,590.99
9,15,1,0,,,,0.62766665,0.0,0.0,0.0,595.21
9,16,1,0,,,,0.65243334,0.0,0.0,0.0,471.92
9,17,1,0,,,,0.6371833,0.0,0.0,0.0,280.29
9,18,1,0,,,,0.65896666,0.0,0.0,0.0,74.49
9,19,1,0,,,,0.8344,0.0,0.0,0.0,1.19
9,20,1,0,,,,1.0499333,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.23215,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.1384333,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.7836,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.7745,0.0,0.0,0.0,0.0
9,1,2,0,,,,2.8972833,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.30065,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.30676666,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.30573332,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.30371666,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.4819,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.86295,0.0,0.0,0.0,30.44
9,8,2,0,,,,0.42791668,0.0,0.0,0.0,186.58
9,9,2,0,,,,0.31711668,0.0,0.0,0.0,344.98
9,10,2,0,,,,0.31048334,0.0,0.0,0.0,338.45
9,11,2,0,,,,0.31753334,0.0,0.0,0.0,566.98
9,12,2,0,,,,0.32611668,0.0,0.0,0.0,712.94
9,13,2,0,,,,0.27305,0.0,0.0,0.0,725.7
9,14,2,0,,,,0.27073333,0.0,0.0,0.0,693.25
9,15,2,0,,,,0.2679,0.0,0.0,0.0,543.4
9,16,2,0,,,,1.8284667,0.0,0.0,0.0,430.39
9,17,2,0,,,,2.5577667,0.0,0.0,0.0,284.59
9,18,2,0,,,,1.7573167,0.0,0.0,0.0,100.47
9,19,2,0,,,,2.2076333,0.0,0.0,0.0,2.42
9,20,2,0,,,,2.14355,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.4243667,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.3569666,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.49508333,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.41730833,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.41581666,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.4173,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.4166,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.41716668,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.41645,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.69745,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.7442167,0.0,0.0,0.0,28.9
9,8,3,0,,,,0.36426666,0.0,0.0,0.0,191.76
9,9,3,0,,,,0.26381665,0.0,0.0,0.0,385.28
9,10,3,0,,,,0.26301667,0.0,0.0,0.0,539.8
9,11,3,0,,,,0.2709,0.0,0.0,0.0,626.77
9,12,3,0,,,,0.28011668,0.0,0.0,0.0,621.36
9,13,3,0,,,,0.27443334,0.0,0.0,0.0,614.5
9,14,3,0,,,,0.62766665,0.0,0.0,0.0,449.88
9,15,3,0,,,,1.6736833,0.0,0.0,0.0,243.15
9,16,3,0,,,,1.9667,0.0,0.0,0.0,316.51
9,17,3,0,,,,1.655,0.0,0.0,0.0,257.83
9,18,3,0,,,,1.0323666,0.0,0.0,0.0,92.69
9,19,3,0,,,,1.2508833,0.0,0.0,0.0,2.38
9,20,3,0,,,,1.4583334,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.7741333,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.8043,0.0,0.0,0.0,0.0
9,23,3,0,,,,2.3054166,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.945875,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.37196666,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.39145,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.39171666,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.39203334,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.39223334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.433275,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.49973333,0.0,0.0,0.0,16.33
9,8,4,0,,,,0.34805,0.0,0.0,0.0,174.37
9,9,4,0,,,,0.3101,0.0,0.0,0.0,357.47
9,10,4,0,,,,0.30676666,0.0,0.0,0.0,500.36
9,11,4,0,,,,0.348,0.0,0.0,0.0,637.34
9,12,4,0,,,,0.66496664,0.0,0.0,0.0,710.0
9,13,4,0,,,,0.27678335,0.0,0.0,0.0,725.47
9,14,4,0,,,,0.26723334,0.0,0.0,0.0,655.42
9,15,4,0,,,,0.26548332,0.0,0.0,0.0,570.43
9,16,4,0,,,,1.4942833,0.0,0.0,0.0,388.73
9,17,4,0,,,,1.38765,0.0,0.0,0.0,269.14
9,18,4,0,,,,1.1245667,0.0,0.0,0.0,92.48
9,19,4,0,,,,1.8124833,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.8420833,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.1041167,0.0,0.0,0.0,0.0
9,22,4,0,,,,2.18985,0.0,0.0,0.0,0.0
9,23,4,0,,,,3.1994,0.0,0.0,0.0,0.0
9,24,4,0,,,,2.9445918,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.62881666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.26306668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.26836666,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.30741668,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.30765,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.47551668,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.38435,0.0,0.0,0.0,22.97
9,8,5,0,,,,0.31196666,0.0,0.0,0.0,182.69
9,9,5,0,,,,0.30936667,0.0,0.0,0.0,388.4
9,10,5,0,,,,0.3084,0.0,0.0,0.0,482.16
9,11,5,0,,,,0.7172667,0.0,0.0,0.0,663.31
9,12,5,0,,,,0.29890832,0.0,0.0,0.0,730.3
9,13,5,0,,,,0.27781665,0.0,0.0,0.0,715.66
9,14,5,0,,,,0.26656666,0.0,0.0,0.0,636.58
9,15,5,0,,,,0.35383335,0.0,0.0,0.0,588.27
9,16,5,0,,,,2.3185833,0.0,0.0,0.0,436.16
9,17,5,0,,,,3.4133167,0.0,0.0,0.0,288.1
9,18,5,0,,,,2.1293,0.0,0.0,0.0,90.08
9,19,5,0,,,,2.09405,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.3817166,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.682,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.2608334,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.80233335,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.50065833,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.41863334,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.41711667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.41591668,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.41945,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.42865,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.4213,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.39853334,0.0,0.0,0.0,27.95
9,8,6,0,,,,0.91868335,0.0,0.0,0.0,168.99
9,9,6,0,,,,0.96735,0.0,0.0,0.0,405.16
9,10,6,0,,,,1.3685334,0.0,0.0,0.0,565.58
9,11,6,0,,,,0.8928667,0.0,0.0,0.0,681.01
9,12,6,0,,,,0.57523334,0.0,0.0,0.0,727.67
9,13,6,0,,,,2.3443,0.0,0.0,0.0,749.11
9,14,6,0,,,,2.2719667,0.0,0.0,0.0,692.77
9,15,6,0,,,,2.2950332,0.0,0.0,0.0,584.38
9,16,6,0,,,,2.28355,0.0,0.0,0.0,453.1
9,17,6,0,,,,3.0079334,0.0,0.0,0.0,275.93
9,18,6,0,,,,2.54995,0.0,0.0,0.0,87.18
9,19,6,0,,,,1.24445,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.2589834,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.1237833,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.71868336,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.5293667,0.0,0.0,0.0,0.0
9,24,6,0,,,,2.2741084,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.91691667,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.44486666,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.44666666,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.44328332,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.44156668,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.44158334,0.0,0.0,0.0,0.0
9,7,7,0,,,,2.6164668,0.0,0.0,0.0,24.5
9,8,7,0,,,,0.6986333,0.0,0.0,0.0,197.13
9,9,7,0,,,,0.6243333,0.0,0.0,0.0,383.24
9,10,7,0,,,,0.3641,0.0,0.0,0.0,537.15
9,11,7,0,,,,0.37386668,0.0,0.0,0.0,651.16
9,12,7,0,,,,3.13075,0.0,0.0,0.0,707.34
9,13,7,0,,,,2.6547832,0.0,0.0,0.0,706.9
9,14,7,0,,,,2.4323332,0.0,0.0,0.0,646.0
9,15,7,0,,,,2.6250167,0.0,0.0,0.0,560.38
9,16,7,0,,,,3.6872666,0.0,0.0,0.0,431.51
9,17,7,0,,,,4.06025,0.0,0.0,0.0,238.56
9,18,7,0,,,,3.8667667,0.0,0.0,0.0,85.1
9,19,7,0,,,,2.51835,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.46445,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.28515,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.8739834,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.0815111,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.41901666,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.41903332,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.43735,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.46051666,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.46048334,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.45818335,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.48595,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.51730835,0.0,0.0,0.0,20.26
9,8,1,0,,,,0.46488333,0.0,0.0,0.0,185.3
9,9,1,0,,,,0.32005,0.0,0.0,0.0,380.13
9,10,1,0,,,,0.31,0.0,0.0,0.0,538.7
9,11,1,0,,,,0.31761667,0.0,0.0,0.0,656.89
9,12,1,0,,,,0.71201664,0.0,0.0,0.0,712.38
9,13,1,0,,,,0.33845,0.0,0.0,0.0,688.46
9,14,1,0,,,,0.3186,0.0,0.0,0.0,655.55
9,15,1,0,,,,0.28015,0.0,0.0,0.0,535.88
9,16,1,0,,,,1.7672666,0.0,0.0,0.0,424.69
9,17,1,0,,,,3.3027833,0.0,0.0,0.0,257.47
9,18,1,0,,,,1.31965,0.0,0.0,0.0,79.14
9,19,1,0,,,,1.2221167,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.3393333,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.9953333,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.7467,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.73945,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.294175,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.31118333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.31198335,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.31136668,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.31058332,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.30946666,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.5968,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.8613,0.0,0.0,0.0,10.08
9,8,2,0,,,,0.6318667,0.0,0.0,0.0,171.27
9,9,2,0,,,,0.31055,0.0,0.0,0.0,367.91
9,10,2,0,,,,0.3091,0.0,0.0,0.0,537.55
9,11,2,0,,,,0.31353334,0.0,0.0,0.0,642.19
9,12,2,0,,,,0.31738332,0.0,0.0,0.0,701.47
9,13,2,0,,,,0.30873334,0.0,0.0,0.0,702.7
9,14,2,0,,,,0.30918333,0.0,0.0,0.0,660.0
9,15,2,0,,,,0.3176,0.0,0.0,0.0,550.49
9,16,2,0,,,,0.31955,0.0,0.0,0.0,386.63
9,17,2,0,,,,0.46336666,0.0,0.0,0.0,184.34
9,18,2,0,,,,0.48251668,0.0,0.0,0.0,48.34
9,19,2,0,,,,0.56245,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.7449167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.2263167,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.2567166,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.68835,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.49673334,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.39615,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.39276665,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.39366665,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.39523333,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.39473334,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.7436,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.9098833,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.49798334,0.0,0.0,0.0,63.13
9,9,3,0,,,,0.3123,0.0,0.0,0.0,15.27
9,10,3,0,,,,0.31158334,0.0,0.0,0.0,70.18
9,11,3,0,,,,0.3163,0.0,0.0,0.0,177.39
9,12,3,0,,,,0.3342,0.0,0.0,0.0,543.9
9,13,3,0,,,,0.31845,0.0,0.0,0.0,654.7
9,14,3,0,,,,0.31613332,0.0,0.0,0.0,663.29
9,15,3,0,,,,0.35305,0.0,0.0,0.0,548.73
9,16,3,0,,,,0.37871668,0.0,0.0,0.0,412.02
9,17,3,0,,,,0.76265,0.0,0.0,0.0,276.04
9,18,3,0,,,,2.4510667,0.0,0.0,0.0,72.59
9,19,3,0,,,,1.8372667,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.4990833,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.68416667,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.35345,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.40341666,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.46366668,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.46658334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.46508333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.46525,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.46636668,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.46596667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.77865,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.5446,0.0,0.0,0.0,16.22
9,8,4,0,,,,0.36073333,0.0,0.0,0.0,193.99
9,9,4,0,,,,0.31278333,0.0,0.0,0.0,403.64
9,10,4,0,,,,0.31438333,0.0,0.0,0.0,580.13
9,11,4,0,,,,0.32316667,0.0,0.0,0.0,685.78
9,12,4,0,,,,0.32645,0.0,0.0,0.0,500.39
9,13,4,0,,,,0.2781,0.0,0.0,0.0,455.21
9,14,4,0,,,,0.27098334,0.0,0.0,0.0,562.36
9,15,4,0,,,,0.26983333,0.0,0.0,0.0,524.83
9,16,4,0,,,,0.53728336,0.0,0.0,0.0,434.84
9,17,4,0,,,,0.50445,0.0,0.0,0.0,239.23
9,18,4,0,,,,0.65171665,0.0,0.0,0.0,36.4
9,19,4,0,,,,0.86476666,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.2164667,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.6895167,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.57995,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.7079667,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.34996668,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.31585,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.30965,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.30821666,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.30983335,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.3105,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.47831666,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.34743333,0.0,0.0,0.0,13.23
9,8,5,0,,,,0.78966665,0.0,0.0,0.0,188.55
9,9,5,0,,,,0.41335,0.0,0.0,0.0,107.08
9,10,5,0,,,,0.31708333,0.0,0.0,0.0,307.81
9,11,5,0,,,,0.3191,0.0,0.0,0.0,568.79
9,12,5,0,,,,0.31953335,0.0,0.0,0.0,297.56
9,13,5,0,,,,0.2859,0.0,0.0,0.0,459.81
9,14,5,0,,,,0.28241667,0.0,0.0,0.0,635.36
9,15,5,0,,,,2.0848,0.0,0.0,0.0,553.36
9,16,5,0,,,,3.2992666,0.0,0.0,0.0,422.78
9,17,5,0,,,,2.79045,0.0,0.0,0.0,258.38
9,18,5,0,,,,1.0948,0.0,0.0,0.0,34.55
9,19,5,0,,,,0.44171667,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.1873333,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.87228334,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.0492834,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.38283333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.2629,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.26281667,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.28183332,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.3091,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.31008333,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.30793333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.48228332,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.7967167,0.0,0.0,0.0,0.3
9,8,6,0,,,,0.36545,0.0,0.0,0.0,196.1
9,9,6,0,,,,0.60933334,0.0,0.0,0.0,375.69
9,10,6,0,,,,0.5456667,0.0,0.0,0.0,581.65
9,11,6,0,,,,0.5016,0.0,0.0,0.0,687.25
9,12,6,0,,,,1.2577333,0.0,0.0,0.0,705.48
9,13,6,0,,,,1.5179334,0.0,0.0,0.0,752.2
9,14,6,0,,,,2.31205,0.0,0.0,0.0,700.73
9,15,6,0,,,,2.6684666,0.0,0.0,0.0,568.53
9,16,6,0,,,,2.9100332,0.0,0.0,0.0,423.33
9,17,6,0,,,,3.8334832,0.0,0.0,0.0,245.37
9,18,6,0,,,,3.7755666,0.0,0.0,0.0,65.54
9,19,6,0,,,,3.1731,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.7723333,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.51778334,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.2511168,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.58598334,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.40150833,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.35285,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.35681668,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.82025,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.2886,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.35068333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.35248333,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.33281666,0.0,0.0,0.0,0.0
9,8,7,0,,,,2.2330334,0.0,0.0,0.0,147.14
9,9,7,0,,,,1.0493833,0.0,0.0,0.0,171.32
9,10,7,0,,,,0.40385,0.0,0.0,0.0,109.08
9,11,7,0,,,,0.54211664,0.0,0.0,0.0,179.01
9,12,7,0,,,,1.8243,0.0,0.0,0.0,546.81
9,13,7,0,,,,3.06025,0.0,0.0,0.0,240.93
9,14,7,0,,,,3.1536334,0.0,0.0,0.0,621.13
9,15,7,0,,,,3.1398666,0.0,0.0,0.0,101.72
9,16,7,0,,,,3.8043,0.0,0.0,0.0,392.67
9,17,7,0,,,,2.9713833,0.0,0.0,0.0,103.26
9,18,7,0,,,,2.36705,0.0,0.0,0.0,66.18
9,19,7,0,,,,2.94155,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.2048666,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.12755,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.4612167,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.0112333,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.1687666,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.26301667,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.8277,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.2608,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.26135,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.26055,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.5976667,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.6285,0.0,0.0,0.0,5.75
9,8,1,0,,,,1.0572833,0.0,0.0,0.0,71.78
9,9,1,0,,,,0.26245,0.0,0.0,0.0,356.55
9,10,1,0,,,,0.26138332,0.0,0.0,0.0,526.84
9,11,1,0,,,,0.26581666,0.0,0.0,0.0,560.03
9,12,1,0,,,,0.26766667,0.0,0.0,0.0,348.54
9,13,1,0,,,,0.26408333,0.0,0.0,0.0,240.91
9,14,1,0,,,,1.3585833,0.0,0.0,0.0,289.58
9,15,1,0,,,,0.4091,0.0,0.0,0.0,429.3
9,16,1,0,,,,1.5318333,0.0,0.0,0.0,290.98
9,17,1,0,,,,1.1913167,0.0,0.0,0.0,260.67
9,18,1,0,,,,2.6489334,0.0,0.0,0.0,62.16
9,19,1,0,,,,2.7324166,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.9431666,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.5244,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.8469,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.4353166,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.82161665,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.51878333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.5191333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.51776665,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.5189833,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.51781666,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.77093333,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.7115833,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.48085,0.0,0.0,0.0,26.79
9,9,2,0,,,,0.36326668,0.0,0.0,0.0,121.4
9,10,2,0,,,,0.3621,0.0,0.0,0.0,226.42
9,11,2,0,,,,0.3574,0.0,0.0,0.0,372.58
9,12,2,0,,,,0.36246666,0.0,0.0,0.0,447.1
9,13,2,0,,,,0.35655,0.0,0.0,0.0,595.9
9,14,2,0,,,,0.36383334,0.0,0.0,0.0,158.7
9,15,2,0,,,,0.447,0.0,0.0,0.0,46.22
9,16,2,0,,,,0.53501666,0.0,0.0,0.0,78.32
9,17,2,0,,,,0.36466667,0.0,0.0,0.0,138.78
9,18,2,0,,,,0.43683332,0.0,0.0,0.0,31.03
9,19,2,0,,,,1.95065,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.73055,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.5814834,0.0,0.0,0.0,0.0
9,22,2,0,,,,2.0039666,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.1241,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.35629168,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.35193333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.35163334,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.35185,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.3519,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.35125,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.49508333,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.2532,0.0,0.0,0.0,1.17
9,8,3,0,,,,0.26631665,0.0,0.0,0.0,123.54
9,9,3,0,,,,0.26286668,0.0,0.0,0.0,417.59
9,10,3,0,,,,0.25923333,0.0,0.0,0.0,577.66
9,11,3,0,,,,0.26846668,0.0,0.0,0.0,658.48
9,12,3,0,,,,0.39893332,0.0,0.0,0.0,756.22
9,13,3,0,,,,0.5291833,0.0,0.0,0.0,775.81
9,14,3,0,,,,0.85733336,0.0,0.0,0.0,700.16
9,15,3,0,,,,0.84466666,0.0,0.0,0.0,350.85
9,16,3,0,,,,1.6216333,0.0,0.0,0.0,64.23
9,17,3,0,,,,1.3967667,0.0,0.0,0.0,49.59
9,18,3,0,,,,0.3419,0.0,0.0,0.0,24.54
