month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,19,3,0,,,,1.0908,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.6698667,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0714,0.0,0.0,0.0,0.0
9,22,3,0,,,,2.3248832,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.4663334,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.10655,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.41901666,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.41825,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.41771665,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.41798332,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.41741666,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.6085333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.8340167,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.41563332,0.0,0.0,0.0,25.38
9,9,4,0,,,,0.26628333,0.0,0.0,0.0,57.71
9,10,4,0,,,,0.26413333,0.0,0.0,0.0,90.7
9,11,4,0,,,,0.27166668,0.0,0.0,0.0,121.06
9,12,4,0,,,,0.28016666,0.0,0.0,0.0,180.22
9,13,4,0,,,,0.27531666,0.0,0.0,0.0,69.67
9,14,4,0,,,,0.26798335,0.0,0.0,0.0,293.18
9,15,4,0,,,,0.26565,0.0,0.0,0.0,293.49
9,16,4,0,,,,1.0618334,0.0,0.0,0.0,310.96
9,17,4,0,,,,1.9969333,0.0,0.0,0.0,201.65
9,18,4,0,,,,0.5821,0.0,0.0,0.0,45.19
9,19,4,0,,,,0.45501667,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.7194833,0.0,0.0,0.0,0.0
9,21,4,0,,,,3.3366168,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.3253666,0.0,0.0,0.0,0.0
9,23,4,0,,,,2.1788,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.5178583,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.46446666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.46496665,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.46495,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.46428335,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.4607,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.46513334,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.5588167,0.0,0.0,0.0,0.0
9,8,5,0,,,,0.62615,0.0,0.0,0.0,26.67
9,9,5,0,,,,0.6364167,0.0,0.0,0.0,76.42
9,10,5,0,,,,0.31213334,0.0,0.0,0.0,307.88
9,11,5,0,,,,0.31391665,0.0,0.0,0.0,482.41
9,12,5,0,,,,0.32338333,0.0,0.0,0.0,707.2
9,13,5,0,,,,0.2952,0.0,0.0,0.0,764.12
9,14,5,0,,,,0.26683334,0.0,0.0,0.0,690.11
9,15,5,0,,,,0.29585,0.0,0.0,0.0,547.95
9,16,5,0,,,,0.52835,0.0,0.0,0.0,426.19
9,17,5,0,,,,0.5660667,0.0,0.0,0.0,236.65
9,18,5,0,,,,0.57085,0.0,0.0,0.0,46.17
9,19,5,0,,,,0.61438334,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.8416833,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.99905,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.9339833,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.7658,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.931175,0.0,0.0,0.0,0.0
9,1,6,0,,,,2.7955167,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.7015833,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.27401668,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.262,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.25916666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.25941667,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.23965,0.0,0.0,0.0,5.67
9,8,6,0,,,,0.26568332,0.0,0.0,0.0,199.07
9,9,6,0,,,,0.26165,0.0,0.0,0.0,430.43
9,10,6,0,,,,2.0344167,0.0,0.0,0.0,598.82
9,11,6,0,,,,0.2954,0.0,0.0,0.0,703.61
9,12,6,0,,,,2.3773084,0.0,0.0,0.0,756.32
9,13,6,0,,,,0.57985,0.0,0.0,0.0,747.81
9,14,6,0,,,,0.34691668,0.0,0.0,0.0,634.34
9,15,6,0,,,,0.34426665,0.0,0.0,0.0,554.24
9,16,6,0,,,,1.9606,0.0,0.0,0.0,433.91
9,17,6,0,,,,0.75163335,0.0,0.0,0.0,234.51
9,18,6,0,,,,1.0687,0.0,0.0,0.0,41.22
9,19,6,0,,,,0.32908332,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.37041667,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.5506833,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.5014668,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.8174,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.6311667,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.34035,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.34163332,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.34135,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.0169667,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.9106333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.34233335,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.32275,0.0,0.0,0.0,0.0
9,8,7,0,,,,1.7599334,0.0,0.0,0.0,86.08
9,9,7,0,,,,0.25666666,0.0,0.0,0.0,302.08
9,10,7,0,,,,0.532,0.0,0.0,0.0,302.25
9,11,7,0,,,,0.6141833,0.0,0.0,0.0,190.39
9,12,7,0,,,,0.8657,0.0,0.0,0.0,522.38
9,13,7,0,,,,4.0691,0.0,0.0,0.0,281.39
9,14,7,0,,,,2.3710833,0.0,0.0,0.0,167.7
9,15,7,0,,,,2.3622832,0.0,0.0,0.0,164.79
9,16,7,0,,,,3.8126667,0.0,0.0,0.0,17.33
9,17,7,0,,,,2.9054,0.0,0.0,0.0,6.07
9,18,7,0,,,,1.78375,0.0,0.0,0.0,25.0
9,19,7,0,,,,2.9662333,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.2257166,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.0969667,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.2381667,0.0,0.0,0.0,0.0
9,23,7,0,,,,2.77245,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.0481083,0.0,0.0,0.0,0.0
9,1,1,0,,,,3.1621,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.44858333,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.44893333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.44643334,0.0,0.0,0.0,0.0
9,5,1,0,,,,2.0319166,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.3343834,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.57268333,0.0,0.0,0.0,0.0
9,8,1,0,,,,0.6324,0.0,0.0,0.0,13.0
9,9,1,0,,,,0.35506666,0.0,0.0,0.0,33.24
9,10,1,0,,,,0.35448334,0.0,0.0,0.0,95.16
9,11,1,0,,,,0.41493332,0.0,0.0,0.0,126.57
9,12,1,0,,,,0.69561666,0.0,0.0,0.0,138.28
9,13,1,0,,,,0.36773333,0.0,0.0,0.0,83.28
9,14,1,0,,,,0.35856667,0.0,0.0,0.0,69.15
9,15,1,0,,,,2.1726665,0.0,0.0,0.0,30.73
9,16,1,0,,,,2.6960166,0.0,0.0,0.0,13.8
9,17,1,0,,,,3.8139334,0.0,0.0,0.0,8.06
9,18,1,0,,,,2.3674166,0.0,0.0,0.0,0.0
9,19,1,0,,,,0.96566665,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.34995,0.0,0.0,0.0,0.0
9,21,1,0,,,,4.1652,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.74745,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.1002834,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.62599164,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.35958335,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.35323334,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.34928334,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.3489,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.34783334,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.56625,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.48155,0.0,0.0,0.0,0.0
9,8,2,0,,,,0.29803333,0.0,0.0,0.0,17.19
9,9,2,0,,,,0.2554,0.0,0.0,0.0,38.95
9,10,2,0,,,,0.25433335,0.0,0.0,0.0,66.71
9,11,2,0,,,,0.25893334,0.0,0.0,0.0,91.91
9,12,2,0,,,,0.8660167,0.0,0.0,0.0,75.06
9,13,2,0,,,,1.5727834,0.0,0.0,0.0,59.21
9,14,2,0,,,,2.7016168,0.0,0.0,0.0,45.23
9,15,2,0,,,,2.4505,0.0,0.0,0.0,30.32
9,16,2,0,,,,2.9673834,0.0,0.0,0.0,33.22
9,17,2,0,,,,2.4360332,0.0,0.0,0.0,15.57
9,18,2,0,,,,2.4233832,0.0,0.0,0.0,4.01
9,19,2,0,,,,2.2927833,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.92293334,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.3109167,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.7296,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.5574833,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.5215667,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.51748335,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.51385,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.51385,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.51393336,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.5112,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.5187167,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.77748334,0.0,0.0,0.0,0.0
9,8,3,0,,,,0.64321667,0.0,0.0,0.0,20.66
9,9,3,0,,,,0.35981667,0.0,0.0,0.0,170.37
9,10,3,0,,,,0.35805,0.0,0.0,0.0,533.29
9,11,3,0,,,,1.0500333,0.0,0.0,0.0,583.05
9,12,3,0,,,,0.8331,0.0,0.0,0.0,672.18
9,13,3,0,,,,1.8083,0.0,0.0,0.0,697.42
9,14,3,0,,,,1.2659333,0.0,0.0,0.0,390.29
9,15,3,0,,,,1.3679334,0.0,0.0,0.0,211.31
9,16,3,0,,,,1.54115,0.0,0.0,0.0,81.01
9,17,3,0,,,,1.7274834,0.0,0.0,0.0,81.15
9,18,3,0,,,,1.6578333,0.0,0.0,0.0,8.74
9,19,3,0,,,,0.84213334,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.86505,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.0760834,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.4551333,0.0,0.0,0.0,0.0
9,23,3,0,,,,3.1912832,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.6699917,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.36333334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.35975,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.36033332,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.353375,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.3595,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.51275,0.0,0.0,0.0,0.0
9,7,4,0,,,,2.0465834,0.0,0.0,0.0,0.0
9,8,4,0,,,,0.49871665,0.0,0.0,0.0,25.3
9,9,4,0,,,,0.3601,0.0,0.0,0.0,193.94
9,10,4,0,,,,0.3629,0.0,0.0,0.0,138.42
9,11,4,0,,,,0.3673,0.0,0.0,0.0,255.02
9,12,4,0,,,,1.8417667,0.0,0.0,0.0,351.88
9,13,4,0,,,,1.94985,0.0,0.0,0.0,556.18
9,14,4,0,,,,1.6924666,0.0,0.0,0.0,394.74
9,15,4,0,,,,1.81395,0.0,0.0,0.0,365.55
9,16,4,0,,,,2.2187667,0.0,0.0,0.0,281.16
9,17,4,0,,,,2.2985,0.0,0.0,0.0,157.97
9,18,4,0,,,,1.8204833,0.0,0.0,0.0,8.15
9,19,4,0,,,,1.6360834,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.6593,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.7442,0.0,0.0,0.0,0.0
9,22,4,0,,,,4.9578333,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.9356667,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.41073334,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.94243336,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.35931668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.35978332,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.35988334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.3587,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.41273335,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.44695,0.0,0.0,0.0,0.0
9,8,5,0,,,,1.0425667,0.0,0.0,0.0,65.96
9,9,5,0,,,,0.35788333,0.0,0.0,0.0,270.75
9,10,5,0,,,,0.35671666,0.0,0.0,0.0,122.3
9,11,5,0,,,,0.3626,0.0,0.0,0.0,136.97
9,12,5,0,,,,0.37745,0.0,0.0,0.0,156.26
9,13,5,0,,,,0.58458334,0.0,0.0,0.0,266.71
9,14,5,0,,,,2.0082166,0.0,0.0,0.0,306.09
9,15,5,0,,,,1.7244166,0.0,0.0,0.0,119.28
9,16,5,0,,,,2.8330166,0.0,0.0,0.0,48.76
9,17,5,0,,,,3.6339,0.0,0.0,0.0,16.92
9,18,5,0,,,,1.2211334,0.0,0.0,0.0,6.89
9,19,5,0,,,,1.4443,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.7536833,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.8003,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.1016,0.0,0.0,0.0,0.0
9,23,5,0,,,,2.97795,0.0,0.0,0.0,0.0
9,24,5,0,,,,3.1827834,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.8312,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.44745,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.44835,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.44856668,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.44516668,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.484975,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.43286666,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.44998333,0.0,0.0,0.0,50.37
10,9,6,0,,,,0.44961667,0.0,0.0,0.0,96.3
10,10,6,0,,,,1.4034333,0.0,0.0,0.0,127.46
10,11,6,0,,,,2.0420833,0.0,0.0,0.0,195.39
10,12,6,0,,,,2.0187666,0.0,0.0,0.0,173.02
10,13,6,0,,,,2.1548166,0.0,0.0,0.0,419.71
10,14,6,0,,,,2.1054,0.0,0.0,0.0,531.01
10,15,6,0,,,,1.9654833,0.0,0.0,0.0,112.98
10,16,6,0,,,,1.7567166,0.0,0.0,0.0,326.63
10,17,6,0,,,,0.8595,0.0,0.0,0.0,208.36
10,18,6,0,,,,0.96183336,0.0,0.0,0.0,5.5
10,19,6,0,,,,3.5203,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.89435,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.98478335,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.9739333,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.0158167,0.0,0.0,0.0,0.0
10,24,6,0,,,,2.7876167,0.0,0.0,0.0,0.0
10,1,7,0,,,,2.1828833,0.0,0.0,0.0,0.0
10,2,7,0,,,,2.1504166,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.90141666,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.64325,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5603333,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.56093335,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.7262167,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.6685667,0.0,0.0,0.0,172.47
10,9,7,0,,,,1.1556833,0.0,0.0,0.0,391.49
10,10,7,0,,,,1.0945333,0.0,0.0,0.0,565.22
10,11,7,0,,,,1.3339666,0.0,0.0,0.0,679.34
10,12,7,0,,,,1.4233,0.0,0.0,0.0,728.94
10,13,7,0,,,,1.8472333,0.0,0.0,0.0,718.99
10,14,7,0,,,,1.6341,0.0,0.0,0.0,654.68
10,15,7,0,,,,3.1514833,0.0,0.0,0.0,513.91
10,16,7,0,,,,1.77065,0.0,0.0,0.0,383.48
10,17,7,0,,,,1.7900167,0.0,0.0,0.0,179.62
10,18,7,0,,,,0.9769167,0.0,0.0,0.0,3.85
10,19,7,0,,,,1.5493166,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.7076666,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.1517167,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.95051664,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.76028335,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.7328417,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.5015333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.40378332,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.39695,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.39901668,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.39693335,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.40701666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.45446667,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.8278667,0.0,0.0,0.0,52.49
10,9,1,0,,,,0.5301833,0.0,0.0,0.0,150.52
10,10,1,0,,,,0.40946665,0.0,0.0,0.0,222.14
10,11,1,0,,,,0.4169,0.0,0.0,0.0,584.08
10,12,1,0,,,,0.42565,0.0,0.0,0.0,654.72
10,13,1,0,,,,0.42015,0.0,0.0,0.0,689.95
10,14,1,0,,,,0.40103334,0.0,0.0,0.0,648.48
10,15,1,0,,,,0.36718333,0.0,0.0,0.0,516.37
10,16,1,0,,,,0.36565,0.0,0.0,0.0,225.79
10,17,1,0,,,,0.53003335,0.0,0.0,0.0,173.69
10,18,1,0,,,,1.4027166,0.0,0.0,0.0,3.33
10,19,1,0,,,,0.6634,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2730833,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.1665666,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.9485333,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.3312,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.491625,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.49026668,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.49193335,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.48846668,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.48763335,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.48506665,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.5118167,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.95026666,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.7492667,0.0,0.0,0.0,9.35
10,9,2,0,,,,0.41071665,0.0,0.0,0.0,48.36
10,10,2,0,,,,0.41053334,0.0,0.0,0.0,131.92
10,11,2,0,,,,0.41718334,0.0,0.0,0.0,135.9
10,12,2,0,,,,0.42451668,0.0,0.0,0.0,157.64
10,13,2,0,,,,0.41858333,0.0,0.0,0.0,285.53
10,14,2,0,,,,0.414,0.0,0.0,0.0,249.81
10,15,2,0,,,,0.37348333,0.0,0.0,0.0,153.11
10,16,2,0,,,,0.37651667,0.0,0.0,0.0,48.65
10,17,2,0,,,,0.7219833,0.0,0.0,0.0,23.33
10,18,2,0,,,,0.65178335,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.8141,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.96288335,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.1146834,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.4151,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.4075167,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.8620083,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.49133334,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.49243334,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.4899,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.48893332,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.48675,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.52045,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.48726666,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.9170333,0.0,0.0,0.0,6.97
10,9,3,0,,,,0.48628333,0.0,0.0,0.0,88.99
10,10,3,0,,,,0.40606666,0.0,0.0,0.0,214.96
10,11,3,0,,,,0.41671667,0.0,0.0,0.0,228.66
10,12,3,0,,,,0.42656666,0.0,0.0,0.0,184.34
10,13,3,0,,,,0.41963333,0.0,0.0,0.0,115.39
10,14,3,0,,,,0.5053167,0.0,0.0,0.0,188.08
10,15,3,0,,,,0.60616666,0.0,0.0,0.0,42.57
10,16,3,0,,,,0.6178667,0.0,0.0,0.0,81.2
10,17,3,0,,,,0.60295,0.0,0.0,0.0,78.79
10,18,3,0,,,,0.78495,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.69165,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.6914667,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.13475,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.3275666,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.4094,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.7973917,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.94658333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.48971668,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.49143332,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.49108332,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.49098334,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.6361833,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.02635,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.60936666,0.0,0.0,0.0,49.62
10,9,4,0,,,,0.41123334,0.0,0.0,0.0,59.34
10,10,4,0,,,,0.40988332,0.0,0.0,0.0,295.7
10,11,4,0,,,,0.41766667,0.0,0.0,0.0,435.19
10,12,4,0,,,,0.41113332,0.0,0.0,0.0,385.39
10,13,4,0,,,,0.37061667,0.0,0.0,0.0,458.96
10,14,4,0,,,,0.36745,0.0,0.0,0.0,66.45
10,15,4,0,,,,0.36856666,0.0,0.0,0.0,48.39
10,16,4,0,,,,0.36363333,0.0,0.0,0.0,130.51
10,17,4,0,,,,1.4061,0.0,0.0,0.0,56.86
10,18,4,0,,,,0.784,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.8670167,0.0,0.0,0.0,0.0
10,20,4,0,,,,3.0578,0.0,0.0,0.0,0.0
10,21,4,0,,,,3.0886667,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.1570166,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.93521667,0.0,0.0,0.0,0.0
10,24,4,0,,,,2.0762167,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.46698335,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.46718332,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.46913335,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.46771666,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.46875,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.49733335,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5380167,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.47423333,0.0,0.0,0.0,146.36
10,9,5,0,,,,0.37938333,0.0,0.0,0.0,398.4
10,10,5,0,,,,0.6699333,0.0,0.0,0.0,576.24
10,11,5,0,,,,0.52215,0.0,0.0,0.0,567.32
10,12,5,0,,,,0.39651668,0.0,0.0,0.0,298.56
10,13,5,0,,,,0.39621666,0.0,0.0,0.0,87.98
10,14,5,0,,,,0.3938,0.0,0.0,0.0,105.09
10,15,5,0,,,,0.40208334,0.0,0.0,0.0,21.1
10,16,5,0,,,,0.43236667,0.0,0.0,0.0,80.85
10,17,5,0,,,,1.6783,0.0,0.0,0.0,22.54
10,18,5,0,,,,3.5267832,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.9174167,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.3804333,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.3193667,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.4185667,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.6693333,0.0,0.0,0.0,0.0
10,24,5,0,,,,2.5219083,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.48933333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.47498333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.46913335,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.468,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.46641666,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.9086167,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.4517666,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.47091666,0.0,0.0,0.0,158.22
10,9,6,0,,,,2.6635334,0.0,0.0,0.0,379.61
10,10,6,0,,,,0.81338334,0.0,0.0,0.0,584.66
10,11,6,0,,,,0.5732167,0.0,0.0,0.0,692.53
10,12,6,0,,,,0.5150833,0.0,0.0,0.0,739.81
10,13,6,0,,,,0.88481665,0.0,0.0,0.0,731.03
10,14,6,0,,,,2.3420167,0.0,0.0,0.0,646.85
10,15,6,0,,,,3.1425333,0.0,0.0,0.0,429.2
10,16,6,0,,,,3.5776167,0.0,0.0,0.0,180.71
10,17,6,0,,,,2.6797,0.0,0.0,0.0,52.06
10,18,6,0,,,,2.03645,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.6417667,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.5241168,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.6755834,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.3255,0.0,0.0,0.0,0.0
10,23,6,0,,,,3.4886832,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.77865,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.4656,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.46831667,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.46848333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.46925,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.46585,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.46865,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.4553,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.47488335,0.0,0.0,0.0,9.46
10,9,7,0,,,,0.5204667,0.0,0.0,0.0,20.25
10,10,7,0,,,,0.53475,0.0,0.0,0.0,42.59
10,11,7,0,,,,2.0594666,0.0,0.0,0.0,74.0
10,12,7,0,,,,1.6493833,0.0,0.0,0.0,260.71
10,13,7,0,,,,3.0497334,0.0,0.0,0.0,157.12
10,14,7,0,,,,3.0590334,0.0,0.0,0.0,252.93
10,15,7,0,,,,2.7321,0.0,0.0,0.0,176.64
10,16,7,0,,,,3.6186666,0.0,0.0,0.0,147.17
10,17,7,0,,,,2.8359,0.0,0.0,0.0,188.94
10,18,7,0,,,,1.7832,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.3902166,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.7962834,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.6800667,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.3175833,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.9245,0.0,0.0,0.0,0.0
10,24,7,0,,,,2.5305834,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.1646333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.47738335,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.47331667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.472,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.47191668,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.56,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.9342667,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.51995,0.0,0.0,0.0,44.1
10,9,1,0,,,,0.45403334,0.0,0.0,0.0,210.86
10,10,1,0,,,,0.37821665,0.0,0.0,0.0,318.61
10,11,1,0,,,,0.38613334,0.0,0.0,0.0,67.27
10,12,1,0,,,,0.39333335,0.0,0.0,0.0,138.7
10,13,1,0,,,,0.38705,0.0,0.0,0.0,575.54
10,14,1,0,,,,0.3813,0.0,0.0,0.0,439.51
10,15,1,0,,,,1.8391,0.0,0.0,0.0,206.71
10,16,1,0,,,,1.71195,0.0,0.0,0.0,222.25
10,17,1,0,,,,1.7525166,0.0,0.0,0.0,70.73
10,18,1,0,,,,0.6810167,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.66941667,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.98,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.2934667,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.2612833,0.0,0.0,0.0,0.0
10,23,1,0,,,,2.1379166,0.0,0.0,0.0,0.0
10,24,1,0,,,,2.284425,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.45291665,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.48553333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.49585,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.4955,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.48410833,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.719325,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.1719333,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.49336666,0.0,0.0,0.0,52.18
10,9,2,0,,,,0.4133,0.0,0.0,0.0,358.0
10,10,2,0,,,,0.41156667,0.0,0.0,0.0,523.13
10,11,2,0,,,,0.41675,0.0,0.0,0.0,174.33
10,12,2,0,,,,0.42236668,0.0,0.0,0.0,285.71
10,13,2,0,,,,0.3723,0.0,0.0,0.0,600.93
10,14,2,0,,,,0.36473334,0.0,0.0,0.0,64.25
10,15,2,0,,,,0.36321667,0.0,0.0,0.0,118.4
10,16,2,0,,,,0.36135,0.0,0.0,0.0,220.51
10,17,2,0,,,,1.2464666,0.0,0.0,0.0,121.62
10,18,2,0,,,,0.58035,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.72788334,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.63165,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.68385,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1720166,0.0,0.0,0.0,0.0
10,23,2,0,,,,3.2831333,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.95665,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.5474,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.49711666,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.49626666,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.49675,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.49468333,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.54401666,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.56895,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.5975,0.0,0.0,0.0,36.23
10,9,3,0,,,,0.4097,0.0,0.0,0.0,148.28
10,10,3,0,,,,0.47611666,0.0,0.0,0.0,435.32
10,11,3,0,,,,0.7996167,0.0,0.0,0.0,315.93
10,12,3,0,,,,0.42811668,0.0,0.0,0.0,335.89
10,13,3,0,,,,0.41971666,0.0,0.0,0.0,308.81
10,14,3,0,,,,0.41218334,0.0,0.0,0.0,154.6
10,15,3,0,,,,0.44623333,0.0,0.0,0.0,209.12
10,16,3,0,,,,2.0658166,0.0,0.0,0.0,134.05
10,17,3,0,,,,0.53041667,0.0,0.0,0.0,103.7
10,18,3,0,,,,1.5701833,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.87425,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.3260833,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.3668667,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.0325834,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.79871666,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.5114083,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.49648333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.49838334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.49245,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.48771667,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.48745,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.801,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.89555,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.92901665,0.0,0.0,0.0,114.19
10,9,4,0,,,,0.53103334,0.0,0.0,0.0,350.64
10,10,4,0,,,,0.40635,0.0,0.0,0.0,517.64
10,11,4,0,,,,0.41308334,0.0,0.0,0.0,621.55
10,12,4,0,,,,0.41743332,0.0,0.0,0.0,695.28
10,13,4,0,,,,0.39946666,0.0,0.0,0.0,635.82
10,14,4,0,,,,0.36858332,0.0,0.0,0.0,598.71
10,15,4,0,,,,0.36488333,0.0,0.0,0.0,454.11
10,16,4,0,,,,0.36485,0.0,0.0,0.0,315.62
10,17,4,0,,,,0.35803333,0.0,0.0,0.0,114.08
10,18,4,0,,,,0.5390667,0.0,0.0,0.0,0.0
10,19,4,0,,,,2.5473166,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.5064332,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.31235,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.6739334,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.85525,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.81296664,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.4938,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.49313334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.49271667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.49166667,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.48896667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.9318333,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5742,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.40891665,0.0,0.0,0.0,102.87
10,9,5,0,,,,0.40783334,0.0,0.0,0.0,341.51
10,10,5,0,,,,0.40915,0.0,0.0,0.0,512.26
10,11,5,0,,,,0.41495,0.0,0.0,0.0,616.88
10,12,5,0,,,,0.42378333,0.0,0.0,0.0,689.12
10,13,5,0,,,,0.42173332,0.0,0.0,0.0,667.51
10,14,5,0,,,,0.67221665,0.0,0.0,0.0,614.15
10,15,5,0,,,,1.50785,0.0,0.0,0.0,439.55
10,16,5,0,,,,1.6809,0.0,0.0,0.0,334.67
10,17,5,0,,,,0.82636666,0.0,0.0,0.0,113.82
10,18,5,0,,,,0.4428,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.42948332,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.42805,0.0,0.0,0.0,0.0
10,21,5,0,,,,3.5845,0.0,0.0,0.0,0.0
10,22,5,0,,,,2.4901834,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.0754666,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.49921668,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.49961665,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.49861667,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.49746665,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.49521667,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.49181667,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.5254667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.64176667,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.76096666,0.0,0.0,0.0,85.12
10,9,6,0,,,,0.81986666,0.0,0.0,0.0,320.97
10,10,6,0,,,,0.6800333,0.0,0.0,0.0,482.42
10,11,6,0,,,,0.9726167,0.0,0.0,0.0,587.74
10,12,6,0,,,,0.67861664,0.0,0.0,0.0,646.51
10,13,6,0,,,,1.0739,0.0,0.0,0.0,634.19
10,14,6,0,,,,1.327,0.0,0.0,0.0,571.79
10,15,6,0,,,,2.0142834,0.0,0.0,0.0,411.3
10,16,6,0,,,,2.4617834,0.0,0.0,0.0,298.94
10,17,6,0,,,,2.0823,0.0,0.0,0.0,62.23
10,18,6,0,,,,1.8084834,0.0,0.0,0.0,0.0
10,19,6,0,,,,2.8094833,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.1110333,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.5377667,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.2837833,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.0739,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.1072834,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.89416665,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6052333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.60316664,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.61378336,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.7266833,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.713,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.7183,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.1337167,0.0,0.0,0.0,16.68
10,9,7,0,,,,1.2585,0.0,0.0,0.0,148.64
10,10,7,0,,,,0.8915333,0.0,0.0,0.0,393.03
10,11,7,0,,,,0.8136333,0.0,0.0,0.0,642.48
10,12,7,0,,,,0.81708336,0.0,0.0,0.0,706.35
10,13,7,0,,,,0.8107833,0.0,0.0,0.0,680.5
10,14,7,0,,,,0.80011666,0.0,0.0,0.0,617.35
10,15,7,0,,,,0.94175,0.0,0.0,0.0,434.6
10,16,7,0,,,,0.9255,0.0,0.0,0.0,312.34
10,17,7,0,,,,2.3252,0.0,0.0,0.0,99.86
10,18,7,0,,,,1.2140334,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.3800167,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.4510667,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.3854834,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.30965,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.0877334,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.49400833,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.49486667,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.49303332,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.49035,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.4915,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.48718333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.58891666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.9823833,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.64308333,0.0,0.0,0.0,89.3
10,9,1,0,,,,0.39375,0.0,0.0,0.0,330.58
10,10,1,0,,,,0.39773333,0.0,0.0,0.0,498.77
10,11,1,0,,,,0.3978,0.0,0.0,0.0,617.88
10,12,1,0,,,,0.40455,0.0,0.0,0.0,683.31
10,13,1,0,,,,0.40081668,0.0,0.0,0.0,656.88
10,14,1,0,,,,0.40145,0.0,0.0,0.0,600.06
10,15,1,0,,,,0.40121666,0.0,0.0,0.0,448.02
10,16,1,0,,,,0.5150833,0.0,0.0,0.0,321.02
10,17,1,0,,,,0.6772,0.0,0.0,0.0,88.25
10,18,1,0,,,,0.74791664,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.1013,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.4457,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.6350167,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.99446666,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.66323334,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.48815,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.4907,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.49058333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.49105,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.48905,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.48445,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.62168336,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.97938335,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.74258333,0.0,0.0,0.0,84.71
10,9,2,0,,,,0.40745,0.0,0.0,0.0,322.43
10,10,2,0,,,,0.41041666,0.0,0.0,0.0,487.72
10,11,2,0,,,,0.41606668,0.0,0.0,0.0,605.1
10,12,2,0,,,,0.42558333,0.0,0.0,0.0,656.0
10,13,2,0,,,,0.41978332,0.0,0.0,0.0,637.9
10,14,2,0,,,,0.40571666,0.0,0.0,0.0,589.97
10,15,2,0,,,,0.36543334,0.0,0.0,0.0,464.19
10,16,2,0,,,,0.3626,0.0,0.0,0.0,321.8
10,17,2,0,,,,0.45206666,0.0,0.0,0.0,83.01
10,18,2,0,,,,0.5006833,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.8537167,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.0767334,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.04135,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.8020833,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.84723336,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.34785,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.44876668,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.44851667,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.44805,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.44843334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.4454,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.45448333,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.80841666,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.46571666,0.0,0.0,0.0,46.59
10,9,3,0,,,,0.47813332,0.0,0.0,0.0,259.5
10,10,3,0,,,,0.36723334,0.0,0.0,0.0,450.24
10,11,3,0,,,,0.37273332,0.0,0.0,0.0,578.9
10,12,3,0,,,,0.38185,0.0,0.0,0.0,638.69
10,13,3,0,,,,0.37251666,0.0,0.0,0.0,643.3
10,14,3,0,,,,0.3671,0.0,0.0,0.0,594.41
10,15,3,0,,,,0.36546665,0.0,0.0,0.0,490.18
10,16,3,0,,,,1.8266333,0.0,0.0,0.0,304.12
10,17,3,0,,,,1.34835,0.0,0.0,0.0,79.36
10,18,3,0,,,,1.4899167,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.5049167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.0227333,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.2249833,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.3292333,0.0,0.0,0.0,0.0
10,23,3,0,,,,2.5613666,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.7797084,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.35656667,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.3491,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.34913334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.3525,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.3506,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.5466667,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.40775,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.26756668,0.0,0.0,0.0,51.33
10,9,4,0,,,,0.26616666,0.0,0.0,0.0,126.78
10,10,4,0,,,,0.3201,0.0,0.0,0.0,482.24
10,11,4,0,,,,0.6501833,0.0,0.0,0.0,591.97
10,12,4,0,,,,0.36891666,0.0,0.0,0.0,653.12
10,13,4,0,,,,0.2727,0.0,0.0,0.0,650.32
10,14,4,0,,,,0.26406667,0.0,0.0,0.0,597.65
10,15,4,0,,,,1.4094,0.0,0.0,0.0,483.27
10,16,4,0,,,,3.1109333,0.0,0.0,0.0,313.17
10,17,4,0,,,,1.5825666,0.0,0.0,0.0,70.85
10,18,4,0,,,,1.5394666,0.0,0.0,0.0,0.0
10,19,4,0,,,,3.6206334,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.2991,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.1300334,0.0,0.0,0.0,0.0
10,22,4,0,,,,2.4669333,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.6616167,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.435375,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.5078833,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.56575,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.43783334,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.4365,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.6340333,0.0,0.0,0.0,0.0
10,6,5,0,,,,2.1349666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.66321665,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.3306,0.0,0.0,0.0,6.32
10,9,5,0,,,,0.25958332,0.0,0.0,0.0,54.81
10,10,5,0,,,,0.3443,0.0,0.0,0.0,102.13
10,11,5,0,,,,0.5046833,0.0,0.0,0.0,124.42
10,12,5,0,,,,1.4029666,0.0,0.0,0.0,108.67
10,13,5,0,,,,2.0558167,0.0,0.0,0.0,124.74
10,14,5,0,,,,3.8477833,0.0,0.0,0.0,193.63
10,15,5,0,,,,3.0263,0.0,0.0,0.0,209.19
10,16,5,0,,,,2.8902166,0.0,0.0,0.0,295.68
10,17,5,0,,,,1.7831334,0.0,0.0,0.0,79.64
10,18,5,0,,,,1.37095,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.46335,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.8269333,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.91961664,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.6844833,0.0,0.0,0.0,0.0
10,23,5,0,,,,2.6754334,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.54885834,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.54291666,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.5071167,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.43871668,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.44661668,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.4763,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.47621667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.4121,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.37243333,0.0,0.0,0.0,5.21
10,9,6,0,,,,1.1244667,0.0,0.0,0.0,87.74
10,10,6,0,,,,2.5072,0.0,0.0,0.0,103.69
10,11,6,0,,,,1.30885,0.0,0.0,0.0,310.13
10,12,6,0,,,,0.42306668,0.0,0.0,0.0,490.44
10,13,6,0,,,,0.26216668,0.0,0.0,0.0,517.11
10,14,6,0,,,,0.45503333,0.0,0.0,0.0,540.17
10,15,6,0,,,,0.50075,0.0,0.0,0.0,405.7
10,16,6,0,,,,2.2965,0.0,0.0,0.0,230.77
10,17,6,0,,,,2.7595167,0.0,0.0,0.0,60.4
10,18,6,0,,,,1.5092167,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.23195,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.6831667,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.7980833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.70178336,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.7086,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.7053667,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.57196665,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.39956668,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.40146667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.40436667,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.40345,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.40198332,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.3994,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.40791667,0.0,0.0,0.0,0.0
10,9,7,0,,,,0.40318334,0.0,0.0,0.0,87.77
10,10,7,0,,,,0.49371666,0.0,0.0,0.0,174.81
10,11,7,0,,,,0.98683333,0.0,0.0,0.0,297.31
10,12,7,0,,,,0.6573167,0.0,0.0,0.0,267.16
10,13,7,0,,,,0.6800333,0.0,0.0,0.0,494.24
10,14,7,0,,,,0.7755,0.0,0.0,0.0,440.26
10,15,7,0,,,,0.63603336,0.0,0.0,0.0,254.45
10,16,7,0,,,,0.62021667,0.0,0.0,0.0,210.98
10,17,7,0,,,,0.62945,0.0,0.0,0.0,39.83
10,18,7,0,,,,0.7248667,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.9647,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.2525,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.5340667,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.3041333,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.9896333,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.43135,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.42753333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.41053334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.39738333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.39588332,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.39503333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.43025,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.4248,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.30693334,0.0,0.0,0.0,4.61
10,9,1,0,,,,0.3094,0.0,0.0,0.0,52.73
10,10,1,0,,,,0.30723333,0.0,0.0,0.0,131.84
10,11,1,0,,,,0.53456664,0.0,0.0,0.0,174.64
10,12,1,0,,,,0.55135,0.0,0.0,0.0,136.33
10,13,1,0,,,,0.30656666,0.0,0.0,0.0,144.82
10,14,1,0,,,,0.30823332,0.0,0.0,0.0,227.13
10,15,1,0,,,,0.53038335,0.0,0.0,0.0,216.12
10,16,1,0,,,,0.59896666,0.0,0.0,0.0,74.71
10,17,1,0,,,,0.53103334,0.0,0.0,0.0,5.05
10,18,1,0,,,,0.70995,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.00965,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.3852834,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.4523833,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.3361167,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.59445,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.403125,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.40285,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.39928332,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.3961,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.39458334,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.39433333,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.57061666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.7872667,0.0,0.0,0.0,0.0
10,8,2,0,,,,0.55373335,0.0,0.0,0.0,0.69
10,9,2,0,,,,0.36798334,0.0,0.0,0.0,34.14
10,10,2,0,,,,0.31116667,0.0,0.0,0.0,63.18
10,11,2,0,,,,0.31453332,0.0,0.0,0.0,77.86
10,12,2,0,,,,0.32203335,0.0,0.0,0.0,55.1
10,13,2,0,,,,0.31803334,0.0,0.0,0.0,55.01
10,14,2,0,,,,0.3097,0.0,0.0,0.0,41.29
10,15,2,0,,,,0.30968332,0.0,0.0,0.0,23.76
10,16,2,0,,,,0.5122,0.0,0.0,0.0,14.87
10,17,2,0,,,,0.53316665,0.0,0.0,0.0,0.87
10,18,2,0,,,,0.5462833,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.98651665,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.2194333,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.4817166,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.0659167,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.39285,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.39914167,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.39893332,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.39323333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.39375,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.39303333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.39058334,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.53195,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.71861666,0.0,0.0,0.0,0.0
10,8,3,0,,,,0.30585,0.0,0.0,0.0,0.33
10,9,3,0,,,,0.30858332,0.0,0.0,0.0,31.49
10,10,3,0,,,,0.30723333,0.0,0.0,0.0,68.72
10,11,3,0,,,,0.3127,0.0,0.0,0.0,98.06
10,12,3,0,,,,0.31903332,0.0,0.0,0.0,48.44
10,13,3,0,,,,0.28923333,0.0,0.0,0.0,126.24
10,14,3,0,,,,0.32835,0.0,0.0,0.0,188.5
10,15,3,0,,,,0.65283334,0.0,0.0,0.0,27.39
10,16,3,0,,,,1.5285167,0.0,0.0,0.0,12.28
10,17,3,0,,,,1.0043334,0.0,0.0,0.0,4.51
10,18,3,0,,,,1.6223667,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.65753335,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.0052167,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.79715,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.0752833,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.7732667,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.3753,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.36805,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.36408332,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.40326667,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.4058,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.40493333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.47103333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.40335,0.0,0.0,0.0,0.0
10,8,4,0,,,,0.7313667,0.0,0.0,0.0,1.56
10,9,4,0,,,,0.53955,0.0,0.0,0.0,39.94
10,10,4,0,,,,0.5348167,0.0,0.0,0.0,90.43
10,11,4,0,,,,0.69876665,0.0,0.0,0.0,125.52
10,12,4,0,,,,0.70635,0.0,0.0,0.0,237.18
10,13,4,0,,,,0.5029333,0.0,0.0,0.0,564.47
10,14,4,0,,,,0.8658,0.0,0.0,0.0,579.4
10,15,4,0,,,,0.84258336,0.0,0.0,0.0,479.66
10,16,4,0,,,,1.3302,0.0,0.0,0.0,277.11
10,17,4,0,,,,1.02215,0.0,0.0,0.0,8.25
10,18,4,0,,,,0.70155,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.78351665,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.5816667,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.1976,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.88795,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.88311666,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.1787167,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.7824,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.35146666,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.34828332,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.38205,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.38961667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.62198335,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.69953334,0.0,0.0,0.0,0.0
10,8,5,0,,,,0.30143332,0.0,0.0,0.0,0.0
10,9,5,0,,,,0.4281,0.0,0.0,0.0,18.41
10,10,5,0,,,,0.30458334,0.0,0.0,0.0,70.06
10,11,5,0,,,,0.30878332,0.0,0.0,0.0,110.36
10,12,5,0,,,,0.30568334,0.0,0.0,0.0,39.34
10,13,5,0,,,,0.31305,0.0,0.0,0.0,18.38
10,14,5,0,,,,0.30473334,0.0,0.0,0.0,40.2
10,15,5,0,,,,0.3205,0.0,0.0,0.0,32.06
10,16,5,0,,,,0.5445,0.0,0.0,0.0,17.13
10,17,5,0,,,,0.5411,0.0,0.0,0.0,0.18
10,18,5,0,,,,0.65005,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.7792,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.9514,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.9696,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.88713336,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.9931833,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.3742,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.39818335,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.39996666,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.4054,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.40343332,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.39818335,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.6134667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.66075,0.0,0.0,0.0,0.0
10,8,6,0,,,,0.39686668,0.0,0.0,0.0,20.2
10,9,6,0,,,,0.39078334,0.0,0.0,0.0,271.07
10,10,6,0,,,,0.5341167,0.0,0.0,0.0,449.5
10,11,6,0,,,,1.2538167,0.0,0.0,0.0,197.89
10,12,6,0,,,,1.1591667,0.0,0.0,0.0,256.09
10,13,6,0,,,,0.73948336,0.0,0.0,0.0,631.42
10,14,6,0,,,,0.5898833,0.0,0.0,0.0,79.35
10,15,6,0,,,,0.74565,0.0,0.0,0.0,179.73
10,16,6,0,,,,0.7270667,0.0,0.0,0.0,170.74
10,17,6,0,,,,1.3330667,0.0,0.0,0.0,6.78
10,18,6,0,,,,2.14015,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.8473833,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.9338,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.9769833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.9593833,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.9450667,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.2491083,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.3527334,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.52033335,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.5161333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.50946665,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.50795,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.5066,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.5067,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.50705,0.0,0.0,0.0,21.06
10,9,7,0,,,,0.55376667,0.0,0.0,0.0,302.22
10,10,7,0,,,,0.9670333,0.0,0.0,0.0,134.21
10,11,7,0,,,,1.2102833,0.0,0.0,0.0,259.65
10,12,7,0,,,,1.2970667,0.0,0.0,0.0,74.77
10,13,7,0,,,,0.9314833,0.0,0.0,0.0,628.21
10,14,7,0,,,,0.9213833,0.0,0.0,0.0,615.04
10,15,7,0,,,,0.81818336,0.0,0.0,0.0,478.08
10,16,7,0,,,,0.82988334,0.0,0.0,0.0,279.61
10,17,7,0,,,,1.0775,0.0,0.0,0.0,5.3
10,18,7,0,,,,1.4414667,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.5478,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.6866834,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.0010333,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.74558336,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.4896,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.4016,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.40028334,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.40023333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.39783335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.39638335,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.39441666,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.4213,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.46608335,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.45096666,0.0,0.0,0.0,0.0
10,9,1,0,,,,0.78938335,0.0,0.0,0.0,78.81
10,10,1,0,,,,0.31011668,0.0,0.0,0.0,470.04
10,11,1,0,,,,0.31485,0.0,0.0,0.0,566.17
10,12,1,0,,,,0.32096666,0.0,0.0,0.0,631.42
10,13,1,0,,,,0.30946666,0.0,0.0,0.0,57.98
10,14,1,0,,,,0.31181666,0.0,0.0,0.0,48.35
10,15,1,0,,,,0.31203333,0.0,0.0,0.0,29.67
10,16,1,0,,,,0.36708334,0.0,0.0,0.0,89.8
10,17,1,0,,,,0.6368333,0.0,0.0,0.0,0.23
10,18,1,0,,,,0.87123334,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.96585,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.8896833,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.0525833,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0745667,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.8269333,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.54025835,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.39996666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.39808333,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.39743334,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.3978,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.39353332,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.53286666,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.8109,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.46936667,0.0,0.0,0.0,10.91
11,9,2,0,,,,0.30986667,0.0,0.0,0.0,273.17
11,10,2,0,,,,0.30913332,0.0,0.0,0.0,481.86
11,11,2,0,,,,0.30786666,0.0,0.0,0.0,592.95
11,12,2,0,,,,0.31405,0.0,0.0,0.0,202.49
11,13,2,0,,,,0.30803335,0.0,0.0,0.0,270.32
11,14,2,0,,,,0.4381,0.0,0.0,0.0,191.32
11,15,2,0,,,,0.69215,0.0,0.0,0.0,395.21
11,16,2,0,,,,0.95455,0.0,0.0,0.0,192.22
11,17,2,0,,,,0.92583334,0.0,0.0,0.0,1.82
11,18,2,0,,,,0.99815,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.0787833,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.33245,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.2396166,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.8456,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.62093335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.3969,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.39695,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.39681667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.39696667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.3963,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.39488333,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.47718334,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.42866668,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.32516667,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.7189,0.0,0.0,0.0,88.85
11,10,3,0,,,,0.49281666,0.0,0.0,0.0,286.82
11,11,3,0,,,,0.31883332,0.0,0.0,0.0,463.1
11,12,3,0,,,,0.32176667,0.0,0.0,0.0,431.49
11,13,3,0,,,,0.32931668,0.0,0.0,0.0,419.72
11,14,3,0,,,,0.31546667,0.0,0.0,0.0,503.96
11,15,3,0,,,,0.31378335,0.0,0.0,0.0,343.88
11,16,3,0,,,,0.47436666,0.0,0.0,0.0,97.3
11,17,3,0,,,,0.5678,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.6310833,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.80305,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.7349,0.0,0.0,0.0,0.0
11,21,3,0,,,,2.4362166,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.09315,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.56876665,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.40635,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.40165,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.40371665,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.40175,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.40101665,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.40033334,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.46631667,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.80231667,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.7324333,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.3193,0.0,0.0,0.0,11.99
11,10,4,0,,,,0.31155,0.0,0.0,0.0,52.69
11,11,4,0,,,,0.31925,0.0,0.0,0.0,40.99
11,12,4,0,,,,0.321425,0.0,0.0,0.0,40.13
11,13,4,0,,,,0.31591666,0.0,0.0,0.0,59.53
11,14,4,0,,,,0.30913332,0.0,0.0,0.0,40.67
11,15,4,0,,,,0.30158332,0.0,0.0,0.0,15.81
11,16,4,0,,,,0.47181666,0.0,0.0,0.0,64.26
11,17,4,0,,,,1.40635,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.36123332,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.76035,0.0,0.0,0.0,0.0
11,20,4,0,,,,2.4514832,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.1652666,0.0,0.0,0.0,0.0
11,22,4,0,,,,2.71555,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.27183333,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.27438334,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.27505,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.26878333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.26971668,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.2687,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.26756668,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.39946666,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.5008,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.57075,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.30641666,0.0,0.0,0.0,60.92
11,10,5,0,,,,0.26706666,0.0,0.0,0.0,15.03
11,11,5,0,,,,0.27293333,0.0,0.0,0.0,70.98
11,12,5,0,,,,0.27715,0.0,0.0,0.0,68.2
11,13,5,0,,,,0.27735,0.0,0.0,0.0,87.32
11,14,5,0,,,,0.27148333,0.0,0.0,0.0,66.1
11,15,5,0,,,,2.34615,0.0,0.0,0.0,142.97
11,16,5,0,,,,2.0386333,0.0,0.0,0.0,78.83
11,17,5,0,,,,1.0509833,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.9999667,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.2384167,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.6482333,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.99808335,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.97655,0.0,0.0,0.0,0.0
11,23,5,0,,,,2.2903166,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.0557916,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.15745,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.5944833,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.5507,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.44375,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.31853333,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.31608334,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.30743334,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.31143335,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.31071666,0.0,0.0,0.0,92.5
11,10,6,0,,,,0.43296668,0.0,0.0,0.0,430.35
11,11,6,0,,,,1.0967,0.0,0.0,0.0,535.39
11,12,6,0,,,,1.4063667,0.0,0.0,0.0,538.59
11,13,6,0,,,,0.80798334,0.0,0.0,0.0,620.93
11,14,6,0,,,,0.69985,0.0,0.0,0.0,557.96
11,15,6,0,,,,0.33836666,0.0,0.0,0.0,424.6
11,16,6,0,,,,1.429,0.0,0.0,0.0,222.81
11,17,6,0,,,,0.26456666,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.268,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.26111665,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.76195,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.70201665,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.7043167,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.7076167,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.7473583,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.4069,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.40856665,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.40095,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.4079,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.40838334,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.3646,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.4011,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.44095,0.0,0.0,0.0,0.0
11,9,7,0,,,,1.1289667,0.0,0.0,0.0,68.12
11,10,7,0,,,,0.62593335,0.0,0.0,0.0,191.29
11,11,7,0,,,,0.55805,0.0,0.0,0.0,333.95
11,12,7,0,,,,0.86361665,0.0,0.0,0.0,187.93
11,13,7,0,,,,1.7855667,0.0,0.0,0.0,426.45
11,14,7,0,,,,1.5671,0.0,0.0,0.0,172.47
11,15,7,0,,,,0.7638,0.0,0.0,0.0,75.09
11,16,7,0,,,,1.22255,0.0,0.0,0.0,177.33
11,17,7,0,,,,1.6906667,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.96278334,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.6350667,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.06975,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.1968668,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.5205834,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.0405166,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.38943332,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.40611666,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.40135,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.40005,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.40023333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.39685,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.73695,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.7948,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.38911667,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.43743333,0.0,0.0,0.0,3.62
11,10,1,0,,,,0.3211,0.0,0.0,0.0,18.85
11,11,1,0,,,,0.32041666,0.0,0.0,0.0,54.79
11,12,1,0,,,,0.27475,0.0,0.0,0.0,56.95
11,13,1,0,,,,0.27236667,0.0,0.0,0.0,99.47
11,14,1,0,,,,0.27235,0.0,0.0,0.0,84.35
11,15,1,0,,,,0.31946668,0.0,0.0,0.0,38.31
11,16,1,0,,,,0.42375,0.0,0.0,0.0,6.89
11,17,1,0,,,,0.7561833,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.9658833,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.5096667,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.6923,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.97323334,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.1382,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.6655667,0.0,0.0,0.0,0.0
11,24,1,0,,,,2.2838416,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.36405,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.36045,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.35728332,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.35763332,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.35555,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.48813334,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.6727333,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.27203333,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.2717,0.0,0.0,0.0,79.91
11,10,2,0,,,,0.27828333,0.0,0.0,0.0,52.54
11,11,2,0,,,,0.28306666,0.0,0.0,0.0,185.68
11,12,2,0,,,,0.2859,0.0,0.0,0.0,87.27
11,13,2,0,,,,0.2761,0.0,0.0,0.0,50.99
11,14,2,0,,,,0.27395,0.0,0.0,0.0,34.17
11,15,2,0,,,,1.9324833,0.0,0.0,0.0,49.98
11,16,2,0,,,,0.39716667,0.0,0.0,0.0,2.96
11,17,2,0,,,,1.5982833,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.6636,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.47865,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.8618166,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.86735,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.3708167,0.0,0.0,0.0,0.0
11,23,2,0,,,,2.5554,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.5966333,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.46211666,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.45801666,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.45738333,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.46058333,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.45873332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.5298667,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.40161666,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.37243333,0.0,0.0,0.0,0.0
11,9,3,0,,,,1.0101666,0.0,0.0,0.0,1.54
11,10,3,0,,,,0.55843335,0.0,0.0,0.0,11.13
11,11,3,0,,,,0.37691668,0.0,0.0,0.0,98.26
11,12,3,0,,,,0.38118333,0.0,0.0,0.0,66.94
11,13,3,0,,,,0.37603334,0.0,0.0,0.0,49.67
11,14,3,0,,,,1.8686833,0.0,0.0,0.0,28.71
11,15,3,0,,,,0.9574,0.0,0.0,0.0,54.08
11,16,3,0,,,,1.0406333,0.0,0.0,0.0,61.02
11,17,3,0,,,,1.4168833,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.70465,0.0,0.0,0.0,0.0
11,19,3,0,,,,2.2885168,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.4632666,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.4657167,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.0344334,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.7519166,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.7894833,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.36978334,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.35853332,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.35628334,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.35746667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.35655,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.38616666,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.4187,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.5606667,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.6526667,0.0,0.0,0.0,2.48
11,10,4,0,,,,0.2782,0.0,0.0,0.0,28.53
11,11,4,0,,,,0.28371668,0.0,0.0,0.0,46.5
11,12,4,0,,,,0.28631666,0.0,0.0,0.0,30.56
11,13,4,0,,,,0.27861667,0.0,0.0,0.0,25.4
11,14,4,0,,,,0.5142,0.0,0.0,0.0,37.77
11,15,4,0,,,,1.4413834,0.0,0.0,0.0,93.35
11,16,4,0,,,,1.6985166,0.0,0.0,0.0,30.6
11,17,4,0,,,,1.1563166,0.0,0.0,0.0,0.0
11,18,4,0,,,,2.02155,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.2580667,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.92225,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.0519,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.57175,0.0,0.0,0.0,0.0
11,23,4,0,,,,3.1791832,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.5848,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.46583334,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.46425,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.4595,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.45778334,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.4611,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.48963332,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.44151667,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.4006,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.34696665,0.0,0.0,0.0,24.51
11,10,5,0,,,,0.30593333,0.0,0.0,0.0,15.88
11,11,5,0,,,,0.28415,0.0,0.0,0.0,15.86
11,12,5,0,,,,0.66535,0.0,0.0,0.0,41.23
11,13,5,0,,,,0.68405,0.0,0.0,0.0,13.74
11,14,5,0,,,,0.5190333,0.0,0.0,0.0,110.97
11,15,5,0,,,,1.8287667,0.0,0.0,0.0,119.86
11,16,5,0,,,,1.4061333,0.0,0.0,0.0,155.34
11,17,5,0,,,,2.3872,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.4385,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.3768667,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.5768667,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.6663333,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.7144667,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.9479333,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.48875833,0.0,0.0,0.0,0.0
