month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,1,6,0,,,,0.4039,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.36701667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.37121665,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.40178335,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.40175,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.37898332,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.408,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.43576667,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.5489,0.0,0.0,0.0,111.97
11,10,6,0,,,,0.5549333,0.0,0.0,0.0,278.12
11,11,6,0,,,,0.74813336,0.0,0.0,0.0,392.32
11,12,6,0,,,,0.82235,0.0,0.0,0.0,557.0
11,13,6,0,,,,1.558,0.0,0.0,0.0,404.09
11,14,6,0,,,,1.6857667,0.0,0.0,0.0,338.47
11,15,6,0,,,,1.2041833,0.0,0.0,0.0,295.0
11,16,6,0,,,,0.6461833,0.0,0.0,0.0,101.39
11,17,6,0,,,,0.7069167,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.25251666,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.25801668,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.2675,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.28211668,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.74118334,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.7068667,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.5918918,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.36246666,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.36256668,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.36078334,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.36016667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.36046666,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.35316667,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.36513335,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.36225,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.42898333,0.0,0.0,0.0,5.73
11,10,7,0,,,,0.8501,0.0,0.0,0.0,41.52
11,11,7,0,,,,0.86523336,0.0,0.0,0.0,74.45
11,12,7,0,,,,1.5829,0.0,0.0,0.0,84.52
11,13,7,0,,,,1.4261167,0.0,0.0,0.0,124.12
11,14,7,0,,,,1.6966166,0.0,0.0,0.0,138.95
11,15,7,0,,,,1.0753666,0.0,0.0,0.0,51.06
11,16,7,0,,,,0.54903334,0.0,0.0,0.0,12.36
11,17,7,0,,,,2.4048166,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.8573,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.0642166,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.1768334,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.89015,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.7299,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.5435,0.0,0.0,0.0,0.0
11,24,7,0,,,,2.1112084,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.3824,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.3761,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.37615,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.37388334,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.37246665,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.796,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.7706,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.5320167,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.64998335,0.0,0.0,0.0,15.5
11,10,1,0,,,,1.6055334,0.0,0.0,0.0,52.61
11,11,1,0,,,,0.40646666,0.0,0.0,0.0,72.09
11,12,1,0,,,,2.3189666,0.0,0.0,0.0,70.15
11,13,1,0,,,,1.6291833,0.0,0.0,0.0,61.2
11,14,1,0,,,,1.5853167,0.0,0.0,0.0,99.63
11,15,1,0,,,,2.6275167,0.0,0.0,0.0,57.03
11,16,1,0,,,,0.5826833,0.0,0.0,0.0,156.48
11,17,1,0,,,,1.9681166,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.77085,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.6281834,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.8624667,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.24155,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.88025,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.5349,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.396,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.39161667,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.39028335,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.43058333,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.42723334,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.4248,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.7100833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.96133333,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.37915,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.32923332,0.0,0.0,0.0,19.83
11,10,2,0,,,,0.3309,0.0,0.0,0.0,56.87
11,11,2,0,,,,0.33278334,0.0,0.0,0.0,42.24
11,12,2,0,,,,0.29615,0.0,0.0,0.0,62.51
11,13,2,0,,,,0.28548333,0.0,0.0,0.0,38.73
11,14,2,0,,,,0.28498334,0.0,0.0,0.0,33.29
11,15,2,0,,,,0.29885,0.0,0.0,0.0,9.37
11,16,2,0,,,,0.58905,0.0,0.0,0.0,0.71
11,17,2,0,,,,0.64055,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.4074667,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.2207667,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.3565333,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.26655,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.82123333,0.0,0.0,0.0,0.0
11,23,2,0,,,,2.1252832,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.4329,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.43111667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.43078333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.43451667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.43195,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.43083334,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.77855,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.8911667,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.7299,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.53676665,0.0,0.0,0.0,8.2
11,10,3,0,,,,0.38791665,0.0,0.0,0.0,23.8
11,11,3,0,,,,0.33733332,0.0,0.0,0.0,51.8
11,12,3,0,,,,0.33311668,0.0,0.0,0.0,31.72
11,13,3,0,,,,0.33025,0.0,0.0,0.0,25.75
11,14,3,0,,,,0.35341668,0.0,0.0,0.0,42.83
11,15,3,0,,,,0.46013334,0.0,0.0,0.0,13.12
11,16,3,0,,,,0.6799667,0.0,0.0,0.0,0.7
11,17,3,0,,,,0.76031667,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.1979,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.9500667,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.1899,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.2983834,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.9638,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.68631667,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.41781667,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.41448334,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.41215,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.40915,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.40991667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.4091,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.53153336,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.80473334,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.47408333,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.33466667,0.0,0.0,0.0,59.5
11,10,4,0,,,,0.33885,0.0,0.0,0.0,48.1
11,11,4,0,,,,0.34725,0.0,0.0,0.0,50.56
11,12,4,0,,,,0.34016666,0.0,0.0,0.0,93.49
11,13,4,0,,,,0.3338,0.0,0.0,0.0,29.97
11,14,4,0,,,,0.3329,0.0,0.0,0.0,50.39
11,15,4,0,,,,0.33063334,0.0,0.0,0.0,91.94
11,16,4,0,,,,0.35848334,0.0,0.0,0.0,22.08
11,17,4,0,,,,0.71311665,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.64703333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.7381833,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.8136333,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.8871167,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.8107833,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.9445167,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.2211833,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.83531666,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.41571668,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.41346666,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.41453335,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.41565,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.6246833,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.95951664,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.3772,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.33461666,0.0,0.0,0.0,7.15
11,10,5,0,,,,0.33928335,0.0,0.0,0.0,33.48
11,11,5,0,,,,0.34485,0.0,0.0,0.0,38.09
11,12,5,0,,,,0.33583334,0.0,0.0,0.0,25.81
11,13,5,0,,,,0.33061665,0.0,0.0,0.0,22.08
11,14,5,0,,,,0.3301,0.0,0.0,0.0,16.34
11,15,5,0,,,,0.39876667,0.0,0.0,0.0,7.71
11,16,5,0,,,,0.73843336,0.0,0.0,0.0,1.63
11,17,5,0,,,,0.98936665,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.3223166,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.90533334,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.9408,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.9335833,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.87763333,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.13095,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.81413335,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.46025,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.4217,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.41943333,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.41223332,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.41081667,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.40201667,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.40771666,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.41105,0.0,0.0,0.0,0.0
11,9,6,0,,,,1.0033166,0.0,0.0,0.0,6.45
11,10,6,0,,,,0.77066666,0.0,0.0,0.0,31.43
11,11,6,0,,,,0.7237167,0.0,0.0,0.0,42.04
11,12,6,0,,,,0.3143,0.0,0.0,0.0,60.8
11,13,6,0,,,,0.49938333,0.0,0.0,0.0,39.55
11,14,6,0,,,,0.5520833,0.0,0.0,0.0,47.25
11,15,6,0,,,,0.54715,0.0,0.0,0.0,28.2
11,16,6,0,,,,0.8404667,0.0,0.0,0.0,8.19
11,17,6,0,,,,1.0013334,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.9970667,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.9984667,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.0042666,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.1346,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.0933833,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.0223666,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.03215,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.95288336,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.37981668,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.31396666,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.31276667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.31058332,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.3088,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.48443332,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.5521333,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.34233335,0.0,0.0,0.0,4.74
11,10,7,0,,,,0.5707292,0.0,0.0,0.0,13.53
11,11,7,0,,,,0.98216665,0.0,0.0,0.0,47.9
11,12,7,0,,,,0.86901665,0.0,0.0,0.0,36.2
11,13,7,0,,,,0.72585,0.0,0.0,0.0,29.36
11,14,7,0,,,,0.67215,0.0,0.0,0.0,27.13
11,15,7,0,,,,0.29123333,0.0,0.0,0.0,22.72
11,16,7,0,,,,0.29995,0.0,0.0,0.0,46.5
11,17,7,0,,,,0.29133335,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.28733334,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.28518334,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.38445,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.6997833,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.78805,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.37215,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.31254166,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.31433332,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.31525,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.5279,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.5898167,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.30375,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.3045,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.48053333,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.37281665,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.37918332,0.0,0.0,0.0,5.42
11,10,1,0,,,,0.7058833,0.0,0.0,0.0,18.08
11,11,1,0,,,,0.71138334,0.0,0.0,0.0,35.47
11,12,1,0,,,,0.76785,0.0,0.0,0.0,35.49
11,13,1,0,,,,0.9120333,0.0,0.0,0.0,31.63
11,14,1,0,,,,1.0621,0.0,0.0,0.0,28.59
11,15,1,0,,,,0.9770167,0.0,0.0,0.0,27.09
11,16,1,0,,,,1.07585,0.0,0.0,0.0,127.52
11,17,1,0,,,,1.0103166,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.55251664,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.0644333,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.2021667,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.1406833,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.1546167,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.09785,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.083775,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.87395,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.588,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.449,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.38065,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.37825,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.37475,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.4198,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.93576664,0.0,0.0,0.0,0.0
11,9,2,0,,,,1.3356333,0.0,0.0,0.0,116.2
11,10,2,0,,,,0.74803334,0.0,0.0,0.0,437.88
11,11,2,0,,,,0.7503667,0.0,0.0,0.0,460.32
11,12,2,0,,,,0.6078,0.0,0.0,0.0,693.35
11,13,2,0,,,,0.54826665,0.0,0.0,0.0,673.82
11,14,2,0,,,,0.8981,0.0,0.0,0.0,563.46
11,15,2,0,,,,0.6598167,0.0,0.0,0.0,464.11
11,16,2,0,,,,0.28276667,0.0,0.0,0.0,241.78
11,17,2,0,,,,0.30155,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.7046667,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.47765,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.60046667,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.3055333,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.1397,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.17165,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.3024417,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.8210667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.7920833,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.41721666,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.37336665,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.37163332,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.36831668,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.37021667,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.371,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.42496666,0.0,0.0,0.0,68.44
11,10,3,0,,,,0.64711666,0.0,0.0,0.0,289.2
11,11,3,0,,,,0.91216666,0.0,0.0,0.0,419.51
11,12,3,0,,,,1.09175,0.0,0.0,0.0,562.04
11,13,3,0,,,,1.0031834,0.0,0.0,0.0,569.83
11,14,3,0,,,,0.80995,0.0,0.0,0.0,494.04
11,15,3,0,,,,0.73536664,0.0,0.0,0.0,305.49
11,16,3,0,,,,0.79623336,0.0,0.0,0.0,117.75
11,17,3,0,,,,1.11355,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.2518166,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.2754,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.1362833,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.3328834,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.3720167,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.43845,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.7493833,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.1485333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.65008336,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.5588667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.39683333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.38453335,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.40945,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.49886668,0.0,0.0,0.0,0.0
11,8,4,0,,,,0.76135,0.0,0.0,0.0,0.0
11,9,4,0,,,,0.9252667,0.0,0.0,0.0,27.98
11,10,4,0,,,,0.9008167,0.0,0.0,0.0,156.04
11,11,4,0,,,,1.3585666,0.0,0.0,0.0,356.68
11,12,4,0,,,,1.4519833,0.0,0.0,0.0,481.8
11,13,4,0,,,,1.1142666,0.0,0.0,0.0,595.13
11,14,4,0,,,,1.1496167,0.0,0.0,0.0,502.39
11,15,4,0,,,,0.81215,0.0,0.0,0.0,391.34
11,16,4,0,,,,1.0377834,0.0,0.0,0.0,200.96
11,17,4,0,,,,1.2798834,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.25345,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.00425,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0414333,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.2269833,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.3421,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.0126,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.648525,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.48195,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.47843334,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.4758,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.47076666,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.4695,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.46635,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.47355,0.0,0.0,0.0,0.0
11,8,5,0,,,,0.475,0.0,0.0,0.0,0.0
11,9,5,0,,,,0.51015,0.0,0.0,0.0,3.33
11,10,5,0,,,,0.88133335,0.0,0.0,0.0,42.83
11,11,5,0,,,,0.55758333,0.0,0.0,0.0,121.48
11,12,5,0,,,,0.56895,0.0,0.0,0.0,104.71
11,13,5,0,,,,0.56626666,0.0,0.0,0.0,205.9
11,14,5,0,,,,0.57035,0.0,0.0,0.0,138.84
11,15,5,0,,,,0.66103333,0.0,0.0,0.0,266.7
11,16,5,0,,,,0.73298335,0.0,0.0,0.0,106.64
11,17,5,0,,,,0.95563334,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.1408666,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.2089555,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.91896665,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.65649164,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.9564667,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.0240667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.919425,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.8092667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.90291667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.90313333,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.8451,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.6472333,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.41826665,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.41535,0.0,0.0,0.0,0.0
11,8,6,0,,,,0.41893333,0.0,0.0,0.0,0.0
11,9,6,0,,,,0.41571668,0.0,0.0,0.0,31.5
11,10,6,0,,,,0.9177,0.0,0.0,0.0,191.92
11,11,6,0,,,,1.20395,0.0,0.0,0.0,488.91
11,12,6,0,,,,0.9185167,0.0,0.0,0.0,577.96
11,13,6,0,,,,0.8429833,0.0,0.0,0.0,599.8
11,14,6,0,,,,0.58608335,0.0,0.0,0.0,494.55
11,15,6,0,,,,1.0015167,0.0,0.0,0.0,364.3
11,16,6,0,,,,1.1361834,0.0,0.0,0.0,24.04
11,17,6,0,,,,1.2773666,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.32995,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.1135666,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.0303333,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.0443667,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.04895,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.0914667,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.3918166,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.9935333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.95125,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.49378332,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.48766667,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.48255,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.48166665,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.4779,0.0,0.0,0.0,0.0
11,8,7,0,,,,0.47648335,0.0,0.0,0.0,0.0
11,9,7,0,,,,0.47665,0.0,0.0,0.0,55.47
11,10,7,0,,,,0.82836664,0.0,0.0,0.0,205.03
11,11,7,0,,,,1.64035,0.0,0.0,0.0,80.0
11,12,7,0,,,,1.3517667,0.0,0.0,0.0,56.98
11,13,7,0,,,,1.3465,0.0,0.0,0.0,42.33
11,14,7,0,,,,1.4606333,0.0,0.0,0.0,39.84
11,15,7,0,,,,1.5210333,0.0,0.0,0.0,26.76
11,16,7,0,,,,1.7663,0.0,0.0,0.0,3.18
11,17,7,0,,,,1.6566666,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.09635,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.01665,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.9128335,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.3338,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.9214,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.3748667,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.5590417,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.5073,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.50621665,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.50185,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.5029333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.49653333,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.81873333,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.8863,0.0,0.0,0.0,0.0
11,8,1,0,,,,0.8663,0.0,0.0,0.0,0.0
11,9,1,0,,,,0.61215,0.0,0.0,0.0,1.24
11,10,1,0,,,,0.41948333,0.0,0.0,0.0,26.39
11,11,1,0,,,,0.43246666,0.0,0.0,0.0,43.51
11,12,1,0,,,,0.42583334,0.0,0.0,0.0,38.65
11,13,1,0,,,,0.42,0.0,0.0,0.0,28.48
11,14,1,0,,,,0.41733333,0.0,0.0,0.0,16.63
11,15,1,0,,,,0.43228334,0.0,0.0,0.0,34.54
11,16,1,0,,,,0.41016668,0.0,0.0,0.0,7.25
11,17,1,0,,,,1.9278,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.9026833,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.2918833,0.0,0.0,0.0,0.0
11,20,1,0,,,,3.01625,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.3026667,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.9917333,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.45305,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.36400834,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.36471668,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.3619,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.35636666,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.35528332,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.35375,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.4341,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.9758667,0.0,0.0,0.0,0.0
11,8,2,0,,,,0.66815,0.0,0.0,0.0,0.0
11,9,2,0,,,,0.4017,0.0,0.0,0.0,0.0
11,10,2,0,,,,0.36325,0.0,0.0,0.0,6.53
11,11,2,0,,,,0.37635,0.0,0.0,0.0,22.8
11,12,2,0,,,,0.37453333,0.0,0.0,0.0,12.91
11,13,2,0,,,,0.37226668,0.0,0.0,0.0,36.34
11,14,2,0,,,,0.36293334,0.0,0.0,0.0,14.97
11,15,2,0,,,,0.35991666,0.0,0.0,0.0,25.76
11,16,2,0,,,,1.6147,0.0,0.0,0.0,9.65
11,17,2,0,,,,0.712,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.2954667,0.0,0.0,0.0,0.0
11,19,2,0,,,,4.1611166,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.0598917,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.8977334,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.2216666,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.1122833,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.5952,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.44918334,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.44388333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.442275,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.44063333,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.4398,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.5544,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.81048334,0.0,0.0,0.0,0.0
11,8,3,0,,,,0.5952167,0.0,0.0,0.0,0.0
11,9,3,0,,,,0.36166668,0.0,0.0,0.0,36.91
11,10,3,0,,,,0.36668333,0.0,0.0,0.0,302.03
11,11,3,0,,,,0.37046668,0.0,0.0,0.0,513.19
11,12,3,0,,,,0.36888334,0.0,0.0,0.0,339.64
11,13,3,0,,,,0.35725,0.0,0.0,0.0,132.6
11,14,3,0,,,,0.35075,0.0,0.0,0.0,136.84
11,15,3,0,,,,0.42173332,0.0,0.0,0.0,33.99
11,16,3,0,,,,0.49031666,0.0,0.0,0.0,4.77
11,17,3,0,,,,0.40195,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.98211664,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.4817166,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.8267,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.75715,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.4519666,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.2581834,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.4430584,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.6736,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.5951167,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.48538333,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.51643336,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.47956666,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.60441667,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.6292833,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.35121667,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.35281667,0.0,0.0,0.0,1.7
12,10,4,0,,,,0.34693334,0.0,0.0,0.0,71.08
12,11,4,0,,,,0.34838334,0.0,0.0,0.0,532.17
12,12,4,0,,,,0.35611665,0.0,0.0,0.0,656.48
12,13,4,0,,,,0.35235,0.0,0.0,0.0,636.67
12,14,4,0,,,,0.4525,0.0,0.0,0.0,582.72
12,15,4,0,,,,0.7564667,0.0,0.0,0.0,367.53
12,16,4,0,,,,0.6507,0.0,0.0,0.0,2.16
12,17,4,0,,,,0.85585,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.83098334,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.89445,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.4849334,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.85985,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.3701667,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.1469333,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.93570834,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.44378334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.44516668,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.43935,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.43315,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.4322,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.51771665,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.7704167,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.43803334,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.44253334,0.0,0.0,0.0,2.2
12,10,5,0,,,,0.44755,0.0,0.0,0.0,36.91
12,11,5,0,,,,0.44776666,0.0,0.0,0.0,111.48
12,12,5,0,,,,0.44015,0.0,0.0,0.0,90.37
12,13,5,0,,,,0.43686667,0.0,0.0,0.0,187.16
12,14,5,0,,,,0.43626666,0.0,0.0,0.0,75.9
12,15,5,0,,,,0.6722,0.0,0.0,0.0,31.47
12,16,5,0,,,,1.48555,0.0,0.0,0.0,8.93
12,17,5,0,,,,1.5616833,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.42915,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.1608167,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.9371333,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.6947167,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.60385,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.42631668,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.442475,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.43495,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.43718332,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.43456668,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.55051666,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.85031664,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.4597,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.75795,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.5550166,0.0,0.0,0.0,0.0
12,9,6,0,,,,2.86715,0.0,0.0,0.0,0.8
12,10,6,0,,,,3.3092833,0.0,0.0,0.0,10.53
12,11,6,0,,,,1.3647333,0.0,0.0,0.0,38.68
12,12,6,0,,,,1.2624834,0.0,0.0,0.0,35.46
12,13,6,0,,,,0.46468332,0.0,0.0,0.0,29.25
12,14,6,0,,,,0.44331667,0.0,0.0,0.0,17.37
12,15,6,0,,,,0.43911666,0.0,0.0,0.0,27.75
12,16,6,0,,,,0.42561665,0.0,0.0,0.0,13.38
12,17,6,0,,,,0.42325,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.41835,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.41871667,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.42101666,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.42811668,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.1301334,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.94236666,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.660625,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.47615,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.43221667,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.42751667,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.4274,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.42721668,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.43441668,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.83671665,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.94138336,0.0,0.0,0.0,0.0
12,9,7,0,,,,4.42415,0.0,0.0,0.0,32.24
12,10,7,0,,,,1.0574833,0.0,0.0,0.0,189.37
12,11,7,0,,,,0.56735,0.0,0.0,0.0,457.36
12,12,7,0,,,,0.6313,0.0,0.0,0.0,574.37
12,13,7,0,,,,0.63126665,0.0,0.0,0.0,507.33
12,14,7,0,,,,0.63088334,0.0,0.0,0.0,540.24
12,15,7,0,,,,0.52893335,0.0,0.0,0.0,173.46
12,16,7,0,,,,0.40996668,0.0,0.0,0.0,10.77
12,17,7,0,,,,0.41698334,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.41681665,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.4157,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.41383332,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.42015,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.42198333,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.42271668,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.4257,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.42595,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.42803332,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.42431667,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.42351666,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.42401665,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.52605,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.73933333,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.42695,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.43093333,0.0,0.0,0.0,0.02
12,10,1,0,,,,0.42868334,0.0,0.0,0.0,37.9
12,11,1,0,,,,0.43211666,0.0,0.0,0.0,100.67
12,12,1,0,,,,0.43326667,0.0,0.0,0.0,53.11
12,13,1,0,,,,0.4357,0.0,0.0,0.0,77.51
12,14,1,0,,,,0.43715,0.0,0.0,0.0,533.48
12,15,1,0,,,,0.43258333,0.0,0.0,0.0,391.25
12,16,1,0,,,,0.8032333,0.0,0.0,0.0,11.87
12,17,1,0,,,,0.9747,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.0439334,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.1576333,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.2867666,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.3229166,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.1373,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.7221,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.651475,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.6515333,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.65015,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.64631665,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.6473333,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.64225,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.6173666,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.47415,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.93925,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.42525,0.0,0.0,0.0,41.53
12,10,2,0,,,,0.42443332,0.0,0.0,0.0,351.52
12,11,2,0,,,,0.43118334,0.0,0.0,0.0,531.12
12,12,2,0,,,,0.42598334,0.0,0.0,0.0,613.7
12,13,2,0,,,,0.42531666,0.0,0.0,0.0,627.16
12,14,2,0,,,,0.42415,0.0,0.0,0.0,571.46
12,15,2,0,,,,0.415,0.0,0.0,0.0,397.52
12,16,2,0,,,,3.7447166,0.0,0.0,0.0,11.9
12,17,2,0,,,,2.1945667,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.0333166,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.2461333,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.5086,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.55355,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.0785333,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.64845,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.6552,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.6551833,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.64176667,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.6519333,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.64636666,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.64321667,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.95285,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.76595,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.87635,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.6110833,0.0,0.0,0.0,2.22
12,10,3,0,,,,0.53138334,0.0,0.0,0.0,231.05
12,11,3,0,,,,0.48585,0.0,0.0,0.0,408.42
12,12,3,0,,,,0.48956665,0.0,0.0,0.0,480.08
12,13,3,0,,,,0.49296665,0.0,0.0,0.0,585.65
12,14,3,0,,,,0.452,0.0,0.0,0.0,598.62
12,15,3,0,,,,0.5121,0.0,0.0,0.0,459.59
12,16,3,0,,,,0.72765,0.0,0.0,0.0,11.97
12,17,3,0,,,,1.0147667,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.3337667,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.3444166,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.86905,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.9420834,0.0,0.0,0.0,0.0
12,22,3,0,,,,3.3339334,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.5533667,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.4455833,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.5531167,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.2341833,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.1468667,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.13475,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.1291167,0.0,0.0,0.0,0.0
12,6,4,0,,,,3.25315,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.6721833,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.3321834,0.0,0.0,0.0,0.0
12,9,4,0,,,,0.64481664,0.0,0.0,0.0,24.96
12,10,4,0,,,,0.63748336,0.0,0.0,0.0,217.95
12,11,4,0,,,,0.6469167,0.0,0.0,0.0,163.5
12,12,4,0,,,,0.6451667,0.0,0.0,0.0,155.5
12,13,4,0,,,,0.64185,0.0,0.0,0.0,73.94
12,14,4,0,,,,0.63811666,0.0,0.0,0.0,496.38
12,15,4,0,,,,0.7366,0.0,0.0,0.0,151.35
12,16,4,0,,,,0.7195333,0.0,0.0,0.0,10.56
12,17,4,0,,,,1.5728166,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.6708833,0.0,0.0,0.0,0.0
12,19,4,0,,,,4.33195,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.8970833,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.9775333,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.1810334,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.9468167,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.6576,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.2456167,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.0825917,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.0823833,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.0720667,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.0711167,0.0,0.0,0.0,0.0
12,6,5,0,,,,3.1638668,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.2792833,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.65936667,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.56165,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.5555,0.0,0.0,0.0,93.55
12,11,5,0,,,,0.55488336,0.0,0.0,0.0,435.37
12,12,5,0,,,,0.5625833,0.0,0.0,0.0,257.47
12,13,5,0,,,,0.55476665,0.0,0.0,0.0,637.97
12,14,5,0,,,,0.5511,0.0,0.0,0.0,481.42
12,15,5,0,,,,1.1786833,0.0,0.0,0.0,388.75
12,16,5,0,,,,1.5002333,0.0,0.0,0.0,10.57
12,17,5,0,,,,4.33045,0.0,0.0,0.0,0.0
12,18,5,0,,,,3.1056,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.1880333,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.8015666,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.7623333,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.89795,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.4814832,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.2967417,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.30365,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.3077,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.3070166,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.3001667,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2942667,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.3013,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.2972333,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.4145,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.549,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.1636333,0.0,0.0,0.0,15.99
12,11,6,0,,,,1.0078,0.0,0.0,0.0,43.04
12,12,6,0,,,,1.16685,0.0,0.0,0.0,40.41
12,13,6,0,,,,1.1867833,0.0,0.0,0.0,26.5
12,14,6,0,,,,1.8625,0.0,0.0,0.0,28.71
12,15,6,0,,,,2.0337667,0.0,0.0,0.0,8.35
12,16,6,0,,,,1.3901666,0.0,0.0,0.0,5.33
12,17,6,0,,,,1.8775667,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.8649167,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.8564167,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.8354334,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.8719667,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.95265,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.9095167,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.8499583,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.6969334,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.527,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.3920333,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.3927833,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.3900167,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.3883166,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.3789166,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.3794833,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.2877667,0.0,0.0,0.0,0.0
12,10,7,0,,,,0.55261666,0.0,0.0,0.0,36.89
12,11,7,0,,,,0.84395,0.0,0.0,0.0,68.85
12,12,7,0,,,,1.0107833,0.0,0.0,0.0,89.77
12,13,7,0,,,,1.4418334,0.0,0.0,0.0,164.65
12,14,7,0,,,,1.6807667,0.0,0.0,0.0,170.97
12,15,7,0,,,,1.0400833,0.0,0.0,0.0,107.58
12,16,7,0,,,,2.4697833,0.0,0.0,0.0,6.5
12,17,7,0,,,,2.7401834,0.0,0.0,0.0,0.0
12,18,7,0,,,,2.8134665,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.1960332,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.31895,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.2686667,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.14835,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.9243,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.5400167,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.3844,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.38535,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.38595,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.3757,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.36635,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.4781667,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.2739167,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.0126333,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.56825,0.0,0.0,0.0,0.0
12,10,1,0,,,,0.5643333,0.0,0.0,0.0,22.24
12,11,1,0,,,,0.563,0.0,0.0,0.0,51.59
12,12,1,0,,,,0.56013334,0.0,0.0,0.0,45.93
12,13,1,0,,,,0.56121665,0.0,0.0,0.0,30.34
12,14,1,0,,,,0.56481665,0.0,0.0,0.0,52.84
12,15,1,0,,,,0.55695,0.0,0.0,0.0,10.3
12,16,1,0,,,,1.25115,0.0,0.0,0.0,0.22
12,17,1,0,,,,2.12875,0.0,0.0,0.0,0.0
12,18,1,0,,,,4.6494164,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.0841,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.8753166,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.5814166,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.1242166,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.06195,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.9233167,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.3979167,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.3892,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.3863667,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.3787833,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.3719167,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.50355,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.97538334,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.5621167,0.0,0.0,0.0,0.0
12,9,2,0,,,,1.6278167,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.1788,0.0,0.0,0.0,11.14
12,11,2,0,,,,2.3163333,0.0,0.0,0.0,28.49
12,12,2,0,,,,1.0679333,0.0,0.0,0.0,18.81
12,13,2,0,,,,0.60753334,0.0,0.0,0.0,20.98
12,14,2,0,,,,0.77063334,0.0,0.0,0.0,25.41
12,15,2,0,,,,1.1631334,0.0,0.0,0.0,4.29
12,16,2,0,,,,0.9898667,0.0,0.0,0.0,0.0
12,17,2,0,,,,1.7633333,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.7587,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.7874666,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.9272,0.0,0.0,0.0,0.0
12,21,2,0,,,,2.1159,0.0,0.0,0.0,0.0
12,22,2,0,,,,2.1722333,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.62715,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.7947583,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.3973666,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.3842,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.38215,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.3757833,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.3638166,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.4696167,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.30485,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.89,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.57045,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.56841666,0.0,0.0,0.0,35.12
12,11,3,0,,,,0.57523334,0.0,0.0,0.0,37.73
12,12,3,0,,,,0.57705,0.0,0.0,0.0,54.4
12,13,3,0,,,,0.57058334,0.0,0.0,0.0,23.83
12,14,3,0,,,,0.57313335,0.0,0.0,0.0,19.41
12,15,3,0,,,,0.56696665,0.0,0.0,0.0,21.57
12,16,3,0,,,,1.3271667,0.0,0.0,0.0,0.98
12,17,3,0,,,,1.6832,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.6401,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.6109667,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.0497668,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.2830334,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.9461167,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.7367166,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.7940917,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.4429834,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.38945,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.3888834,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.38035,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.3742,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.458,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.4783167,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.8458667,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.3729,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.3773167,0.0,0.0,0.0,146.87
12,11,4,0,,,,0.94906664,0.0,0.0,0.0,487.41
12,12,4,0,,,,0.801,0.0,0.0,0.0,590.6
12,13,4,0,,,,0.5514,0.0,0.0,0.0,597.53
12,14,4,0,,,,2.3339334,0.0,0.0,0.0,554.18
12,15,4,0,,,,1.7920166,0.0,0.0,0.0,253.26
12,16,4,0,,,,2.24765,0.0,0.0,0.0,8.69
12,17,4,0,,,,1.8338833,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.7636167,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.8132167,0.0,0.0,0.0,0.0
12,20,4,0,,,,3.0645,0.0,0.0,0.0,0.0
12,21,4,0,,,,2.4039166,0.0,0.0,0.0,0.0
12,22,4,0,,,,3.7253,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.8868834,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.8178333,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.63563335,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.54536664,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.5456833,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.54473335,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.54188335,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.523,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.02175,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.6660333,0.0,0.0,0.0,0.0
12,9,5,0,,,,0.5371,0.0,0.0,0.0,0.0
12,10,5,0,,,,0.54258335,0.0,0.0,0.0,5.85
12,11,5,0,,,,0.54358333,0.0,0.0,0.0,348.83
12,12,5,0,,,,0.5424167,0.0,0.0,0.0,515.66
12,13,5,0,,,,0.5652,0.0,0.0,0.0,576.92
12,14,5,0,,,,0.55588335,0.0,0.0,0.0,545.45
12,15,5,0,,,,1.7855,0.0,0.0,0.0,377.29
12,16,5,0,,,,3.606,0.0,0.0,0.0,7.41
12,17,5,0,,,,2.2789166,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.1116333,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.06885,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.6596333,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.8668056,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.2732666,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.0321667,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.9084917,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.68725,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.63338333,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.63103336,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.6296833,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.62366664,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.6272333,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.6206833,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.55123335,0.0,0.0,0.0,0.0
12,9,6,0,,,,0.54505,0.0,0.0,0.0,0.0
12,10,6,0,,,,0.80373335,0.0,0.0,0.0,289.83
12,11,6,0,,,,0.97725,0.0,0.0,0.0,473.75
12,12,6,0,,,,1.2202333,0.0,0.0,0.0,550.88
12,13,6,0,,,,0.83068335,0.0,0.0,0.0,484.41
12,14,6,0,,,,0.79011667,0.0,0.0,0.0,481.74
12,15,6,0,,,,1.2838334,0.0,0.0,0.0,274.68
12,16,6,0,,,,1.31425,0.0,0.0,0.0,6.84
12,17,6,0,,,,1.2500666,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.3424333,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.4996834,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.3047833,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.9360666,0.0,0.0,0.0,0.0
12,22,6,0,,,,4.2695665,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.7896,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.757075,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.76055,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.77348334,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.6978667,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.64955,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.6423333,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.64265,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.63555,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.64818335,0.0,0.0,0.0,0.0
12,9,7,0,,,,0.67256665,0.0,0.0,0.0,0.0
12,10,7,0,,,,1.1580334,0.0,0.0,0.0,210.17
12,11,7,0,,,,1.2209834,0.0,0.0,0.0,462.44
12,12,7,0,,,,2.37295,0.0,0.0,0.0,356.03
12,13,7,0,,,,1.1120334,0.0,0.0,0.0,442.92
12,14,7,0,,,,0.8541,0.0,0.0,0.0,516.67
12,15,7,0,,,,0.56055,0.0,0.0,0.0,298.96
12,16,7,0,,,,0.65618336,0.0,0.0,0.0,9.62
12,17,7,0,,,,0.88105,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.9474667,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.6676,0.0,0.0,0.0,0.0
12,20,7,0,,,,4.8327165,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.9786167,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.5215666,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.0804167,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.65438336,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.7418,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.0596334,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.81411666,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.64811665,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.6453,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.6454167,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.94028336,0.0,0.0,0.0,0.0
12,8,1,0,,,,2.6589167,0.0,0.0,0.0,0.0
12,9,1,0,,,,0.8058,0.0,0.0,0.0,0.0
12,10,1,0,,,,1.3492666,0.0,0.0,0.0,148.53
12,11,1,0,,,,6.8431334,0.0,0.0,0.0,521.39
12,12,1,0,,,,1.4936,0.0,0.0,0.0,587.01
12,13,1,0,,,,1.17365,0.0,0.0,0.0,579.65
12,14,1,0,,,,0.62418336,0.0,0.0,0.0,532.63
12,15,1,0,,,,0.6588,0.0,0.0,0.0,380.77
12,16,1,0,,,,0.5588,0.0,0.0,0.0,8.07
12,17,1,0,,,,1.2763333,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.1064833,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.12045,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.0578833,0.0,0.0,0.0,0.0
12,21,1,0,,,,5.84775,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.4675833,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.3272333,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.5783083,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.83033335,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.66496664,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.64771664,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.6427,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.6366,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.63878334,0.0,0.0,0.0,0.0
12,7,2,0,,,,2.5947833,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.97385,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.5984333,0.0,0.0,0.0,0.0
12,10,2,0,,,,0.56703335,0.0,0.0,0.0,155.12
12,11,2,0,,,,1.9562833,0.0,0.0,0.0,396.59
12,12,2,0,,,,1.1060833,0.0,0.0,0.0,526.48
12,13,2,0,,,,0.62703335,0.0,0.0,0.0,435.46
12,14,2,0,,,,0.5906,0.0,0.0,0.0,512.66
12,15,2,0,,,,0.6347167,0.0,0.0,0.0,342.57
12,16,2,0,,,,1.1337833,0.0,0.0,0.0,6.49
12,17,2,0,,,,1.3422834,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.3893167,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.59795,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.5309666,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.8709167,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.8002334,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.4428334,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.7783834,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.7552,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.39495,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.3984333,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.3942167,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.0017,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.5849833,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.4203334,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.7814667,0.0,0.0,0.0,0.0
12,9,3,0,,,,1.47165,0.0,0.0,0.0,0.0
12,10,3,0,,,,1.6502167,0.0,0.0,0.0,22.04
12,11,3,0,,,,1.9713666,0.0,0.0,0.0,36.54
12,12,3,0,,,,1.8343834,0.0,0.0,0.0,51.92
12,13,3,0,,,,1.9009833,0.0,0.0,0.0,48.72
12,14,3,0,,,,1.3566,0.0,0.0,0.0,20.18
12,15,3,0,,,,1.7756667,0.0,0.0,0.0,99.91
12,16,3,0,,,,1.5379041,0.0,0.0,0.0,9.76
12,17,3,0,,,,1.66815,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.9901,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.23405,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.7699,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.5847833,0.0,0.0,0.0,0.0
12,22,3,0,,,,5.31525,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.6450834,0.0,0.0,0.0,0.0
12,24,3,0,,,,2.3831584,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.29625,0.0,0.0,0.0,0.0
12,2,4,0,,,,3.2345834,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.3408666,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.7525333,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.9866333,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.2563457,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.62465,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.2882667,0.0,0.0,0.0,0.0
12,9,4,0,,,,3.0087833,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.3313333,0.0,0.0,0.0,7.6
12,11,4,0,,,,2.4584832,0.0,0.0,0.0,99.98
12,12,4,0,,,,1.4332167,0.0,0.0,0.0,57.01
12,13,4,0,,,,1.0075166,0.0,0.0,0.0,25.09
12,14,4,0,,,,1.28945,0.0,0.0,0.0,15.22
12,15,4,0,,,,0.9953667,0.0,0.0,0.0,3.0
12,16,4,0,,,,1.34095,0.0,0.0,0.0,5.67
12,17,4,0,,,,1.9669,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.97645,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.5128167,0.0,0.0,0.0,0.0
12,20,4,0,,,,3.78375,0.0,0.0,0.0,0.0
12,21,4,0,,,,3.21005,0.0,0.0,0.0,0.0
12,22,4,0,,,,2.46325,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.9023167,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.4985083,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.4393,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.4433666,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.4463333,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.4500166,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.4469334,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.4440833,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.4400667,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.8855,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.8018833,0.0,0.0,0.0,0.0
12,10,5,0,,,,2.71835,0.0,0.0,0.0,5.79
12,11,5,0,,,,2.8172667,0.0,0.0,0.0,20.09
12,12,5,0,,,,1.8755167,0.0,0.0,0.0,12.5
12,13,5,0,,,,1.4092,0.0,0.0,0.0,12.45
12,14,5,0,,,,2.8109167,0.0,0.0,0.0,7.41
12,15,5,0,,,,1.6505,0.0,0.0,0.0,176.25
12,16,5,0,,,,2.7369833,0.0,0.0,0.0,11.36
12,17,5,0,,,,2.4673166,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.5146666,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.958,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.81565,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.5551834,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.1812668,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.7971833,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.61255,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.45895,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.4225833,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.4347167,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.09185,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.4613167,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.1032667,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.0787833,0.0,0.0,0.0,0.0
12,8,6,0,,,,2.1346,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.0939,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.0545167,0.0,0.0,0.0,73.79
12,11,6,0,,,,1.96395,0.0,0.0,0.0,53.49
12,12,6,0,,,,1.5876833,0.0,0.0,0.0,27.62
12,13,6,0,,,,1.3931,0.0,0.0,0.0,38.84
12,14,6,0,,,,1.2861834,0.0,0.0,0.0,16.07
12,15,6,0,,,,1.58635,0.0,0.0,0.0,34.59
12,16,6,0,,,,1.4854333,0.0,0.0,0.0,11.61
12,17,6,0,,,,1.2226833,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.6024667,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.5544,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.3053334,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.1826,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.9638667,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.88185,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.7426333,0.0,0.0,0.0,0.0
12,1,7,0,,,,3.7771,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.8659832,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.5263,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.5595667,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.4042666,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.3448668,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.4152334,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.4360167,0.0,0.0,0.0,0.0
12,9,7,0,,,,1.8073833,0.0,0.0,0.0,0.0
12,10,7,0,,,,2.1219666,0.0,0.0,0.0,6.49
12,11,7,0,,,,1.5043334,0.0,0.0,0.0,14.9
12,12,7,0,,,,1.7333,0.0,0.0,0.0,32.33
12,13,7,0,,,,1.0487334,0.0,0.0,0.0,16.94
12,14,7,0,,,,1.0408334,0.0,0.0,0.0,7.06
12,15,7,0,,,,0.8997833,0.0,0.0,0.0,5.87
12,16,7,0,,,,0.6106667,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.5985,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.4687667,0.0,0.0,0.0,0.0
12,19,7,0,,,,2.9005666,0.0,0.0,0.0,0.0
12,20,7,0,,,,5.159517,0.0,0.0,0.0,0.0
12,21,7,0,,,,4.812283,0.0,0.0,0.0,0.0
12,22,7,0,,,,3.7359834,0.0,0.0,0.0,0.0
12,23,7,0,,,,3.2235167,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.3658166,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.6384833,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.4931,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.4487333,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.4399166,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.2936332,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.2596834,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.1836834,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.45055,0.0,0.0,0.0,0.0
12,9,1,0,,,,2.2784,0.0,0.0,0.0,0.0
12,10,1,0,,,,3.8092167,0.0,0.0,0.0,4.74
12,11,1,0,,,,3.1645167,0.0,0.0,0.0,10.87
12,12,1,0,,,,1.8308834,0.0,0.0,0.0,16.26
12,13,1,0,,,,1.7626166,0.0,0.0,0.0,12.17
12,14,1,0,,,,2.9107,0.0,0.0,0.0,14.18
12,15,1,0,,,,2.25915,0.0,0.0,0.0,6.47
12,16,1,0,,,,2.3811,0.0,0.0,0.0,0.0
12,17,1,0,,,,2.1992166,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.6761167,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.9102333,0.0,0.0,0.0,0.0
12,20,1,0,,,,3.1917334,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.8934166,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.8393,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.8839333,0.0,0.0,0.0,0.0
12,24,1,0,,,,3.2648416,0.0,0.0,0.0,0.0
12,1,2,0,,,,3.08195,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.8956,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.8417667,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.7546834,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.4505666,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.0382667,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.0048,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.2547667,0.0,0.0,0.0,0.0
12,9,2,0,,,,0.93843335,0.0,0.0,0.0,0.0
12,10,2,0,,,,1.0070833,0.0,0.0,0.0,26.52
12,11,2,0,,,,0.7251833,0.0,0.0,0.0,29.85
12,12,2,0,,,,0.77388334,0.0,0.0,0.0,48.64
12,13,2,0,,,,0.85046667,0.0,0.0,0.0,31.36
12,14,2,0,,,,0.85755,0.0,0.0,0.0,38.36
12,15,2,0,,,,1.2238,0.0,0.0,0.0,134.36
12,16,2,0,,,,0.99945,0.0,0.0,0.0,12.62
12,17,2,0,,,,1.1578833,0.0,0.0,0.0,0.0
12,18,2,0,,,,3.3913834,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.9191833,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.6843,0.0,0.0,0.0,0.0
12,21,2,0,,,,2.9277,0.0,0.0,0.0,0.0
12,22,2,0,,,,3.1383834,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.7777,0.0,0.0,0.0,0.0
12,24,2,0,,,,2.676125,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.7246833,0.0,0.0,0.0,0.0
12,2,3,0,,,,2.3752167,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.5862,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.4174083,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.4180833,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.4966333,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.0674167,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.83893335,0.0,0.0,0.0,0.0
12,9,3,0,,,,0.62266666,0.0,0.0,0.0,0.0
12,10,3,0,,,,0.62906665,0.0,0.0,0.0,15.22
12,11,3,0,,,,0.6112,0.0,0.0,0.0,29.13
12,12,3,0,,,,1.0733167,0.0,0.0,0.0,23.79
12,13,3,0,,,,0.8399,0.0,0.0,0.0,19.36
12,14,3,0,,,,0.8353,0.0,0.0,0.0,24.45
12,15,3,0,,,,0.85583335,0.0,0.0,0.0,20.06
12,16,3,0,,,,1.01265,0.0,0.0,0.0,6.58
12,17,3,0,,,,2.20525,0.0,0.0,0.0,0.0
12,18,3,0,,,,2.1661668,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.72005,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.8139334,0.0,0.0,0.0,0.0
12,21,3,0,,,,4.55375,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.0387,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.7878,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.4516667,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.4440334,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.4514166,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.44875,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.4430833,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.4358166,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.4372667,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.4549,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.4431334,0.0,0.0,0.0,0.0
12,9,4,0,,,,1.6693667,0.0,0.0,0.0,0.0
12,10,4,0,,,,1.7838833,0.0,0.0,0.0,87.02
12,11,4,0,,,,0.62373334,0.0,0.0,0.0,91.35
12,12,4,0,,,,0.6127,0.0,0.0,0.0,51.64
12,13,4,0,,,,0.60443336,0.0,0.0,0.0,30.91
12,14,4,0,,,,0.596,0.0,0.0,0.0,27.03
12,15,4,0,,,,0.5939,0.0,0.0,0.0,13.88
12,16,4,0,,,,0.5987,0.0,0.0,0.0,4.3
12,17,4,0,,,,1.8558333,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.17935,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.1135,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.9690666,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.7525667,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.75265,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.80315,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.683,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.6198334,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.4427,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.43855,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.4398167,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.4313166,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.4285333,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.5997,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.99728334,0.0,0.0,0.0,0.0
12,9,5,0,,,,1.1211166,0.0,0.0,0.0,0.0
12,10,5,0,,,,2.23355,0.0,0.0,0.0,17.66
12,11,5,0,,,,1.65505,0.0,0.0,0.0,30.43
12,12,5,0,,,,0.7666,0.0,0.0,0.0,131.62
12,13,5,0,,,,1.5600667,0.0,0.0,0.0,20.44
12,14,5,0,,,,0.77585,0.0,0.0,0.0,9.89
12,15,5,0,,,,0.9306833,0.0,0.0,0.0,4.33
12,16,5,0,,,,2.0080667,0.0,0.0,0.0,0.03
12,17,5,0,,,,1.7370334,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.1057167,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.8714334,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.2692167,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.2475166,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.8297334,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.7781667,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.107375,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.9576,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.56325,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.69883335,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.5598333,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.52665,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.74691665,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.5631666,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.78746665,0.0,0.0,0.0,0.0
12,9,6,0,,,,1.5096667,0.0,0.0,0.0,0.0
12,10,6,0,,,,1.65225,0.0,0.0,0.0,318.81
12,11,6,0,,,,2.5628667,0.0,0.0,0.0,440.61
12,12,6,0,,,,1.6612834,0.0,0.0,0.0,547.75
12,13,6,0,,,,1.4646667,0.0,0.0,0.0,30.19
12,14,6,0,,,,2.5764,0.0,0.0,0.0,24.95
12,15,6,0,,,,1.2844167,0.0,0.0,0.0,25.72
12,16,6,0,,,,1.2709,0.0,0.0,0.0,8.37
12,17,6,0,,,,1.3912166,0.0,0.0,0.0,0.0
12,18,6,0,,,,5.3222833,0.0,0.0,0.0,0.0
12,19,6,0,,,,2.87025,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.7129333,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.0478166,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.8832333,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.88775,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.9159667,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.8795,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.88708335,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.8232167,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.7758833,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.84195,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.6913333,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.5479167,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.66971666,0.0,0.0,0.0,0.0
1,9,7,0,,,,0.7367667,0.0,0.0,0.0,0.0
1,10,7,0,,,,0.8560167,0.0,0.0,0.0,1.25
1,11,7,0,,,,0.8760333,0.0,0.0,0.0,33.36
1,12,7,0,,,,0.8459333,0.0,0.0,0.0,43.51
1,13,7,0,,,,0.9123833,0.0,0.0,0.0,9.84
1,14,7,0,,,,2.4673834,0.0,0.0,0.0,117.26
1,15,7,0,,,,3.1094167,0.0,0.0,0.0,21.69
1,16,7,0,,,,1.6944333,0.0,0.0,0.0,0.78
1,17,7,0,,,,1.2810167,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.3775667,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.90505,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.5668334,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.2681167,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.6051167,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.8966666,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.85665,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.8322834,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.75203335,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.6871167,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.69015,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.68335,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.67936665,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.5175166,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.81185,0.0,0.0,0.0,0.0
1,9,1,0,,,,2.0591166,0.0,0.0,0.0,0.0
1,10,1,0,,,,1.1226833,0.0,0.0,0.0,309.29
1,11,1,0,,,,4.0748,0.0,0.0,0.0,279.12
1,12,1,0,,,,0.98821664,0.0,0.0,0.0,72.17
1,13,1,0,,,,0.99435,0.0,0.0,0.0,28.42
1,14,1,0,,,,1.5546334,0.0,0.0,0.0,42.39
1,15,1,0,,,,0.8318667,0.0,0.0,0.0,56.22
1,16,1,0,,,,1.659,0.0,0.0,0.0,0.02
1,17,1,0,,,,0.86135,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.6576667,0.0,0.0,0.0,0.0
